Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-01-31 13:18:00,40.42245,1.9965270000000004,1.023882123947168,3.4722220000000004,1.9097229999999996,-15.9144,6161.646944454419
2024-01-31 13:21:00,42.33218,2.0833330000000005,1.0514404342332238,3.5879630000000002,1.938657,-16.20369999999997,6161.696944454419
2024-01-31 13:24:00,41.17477,2.0833330000000005,1.0248123444318287,3.4722220000000004,1.7939809999999996,-18.807799999999986,6161.7469444544195
2024-01-31 13:27:00,38.10764,2.141204,1.0696506486299349,3.587962,1.8807859999999996,-17.93979999999999,6161.79694445442
2024-01-31 13:30:00,45.8044,2.2858790000000004,1.0869172354035654,3.587962,1.7071769999999997,-18.22920000000005,6161.84694445442
2024-01-31 13:33:00,39.26505,2.054398,1.0422884163192296,3.5879630000000002,1.967593,-19.386599999999987,6161.89694445442
2024-01-31 13:36:00,35.79282,2.054398,1.1175084848968246,3.501158,1.967593,-19.675999999999988,6161.94694445442
2024-01-31 13:39:00,38.10764,2.256944,1.1839798189898911,4.050924999999999,2.3148150000000003,-17.361099999999965,6161.99694445442
2024-01-31 13:42:00,42.33218,2.314814,1.0956741568650175,4.07986,2.17014,-18.229100000000017,6162.046944454421
2024-01-31 13:45:00,42.73727,2.256944,1.0781316719363558,3.7615739999999995,1.9097230000000005,-17.361199999999997,6162.096944454421
2024-01-31 13:48:00,46.9618,2.4016200000000003,1.1217819936681785,3.6458329999999997,1.6493049999999991,-18.22919999999999,6162.146944454421
2024-01-31 13:51:00,43.48959,2.170139,1.1556928066714558,3.616897,1.9675920000000007,-18.80789999999996,6162.196944454421
2024-01-31 13:54:00,43.48959,2.256944,1.1056981798280994,3.790509,1.967593,-17.071699999999964,6162.246944454421
2024-01-31 13:57:00,51.59144,2.430556,1.1865647316585615,4.2534730000000005,2.2858800000000006,-16.782399999999996,6162.2969444544215
2024-01-31 14:00:00,51.21528,2.1701390000000007,1.0516067341365092,4.02199,2.256944,-17.07170000000002,6162.346944454422
2024-01-31 14:03:00,44.64699,1.9965280000000005,0.9707734940328786,3.9641200000000003,2.34375,-17.36110000000002,6162.396944454422
2024-01-31 14:06:00,45.42824,2.1122690000000004,1.0605629970746406,3.7615739999999995,2.083334,-18.518599999999992,6162.446944454422
2024-01-31 14:09:00,50.05787,2.1701380000000006,1.0516054761868225,3.616898000000001,1.851852,-17.650500000000022,6162.496944454422
2024-01-31 14:12:00,49.27662,2.0833330000000005,1.0514404342332238,3.530092,1.8807859999999996,-17.65039999999999,6162.546944454422
2024-01-31 14:15:00,46.55671,2.0254629999999993,1.10787567958333,4.050924999999999,2.546296000000001,-17.65039999999999,6162.596944454423
2024-01-31 14:18:00,47.74305,2.0254629999999993,1.0586734966886928,4.195601,2.633102,-17.939700000000016,6162.646944454423
2024-01-31 14:21:00,54.6875,2.256945,1.0496892875615396,4.253472,2.3726850000000006,-17.650500000000022,6162.696944454423
2024-01-31 14:24:00,45.42824,1.8807860000000005,0.9348804106806535,3.877314,2.372686,-16.78230000000002,6162.746944454423
2024-01-31 14:27:00,43.86574,2.0254630000000002,1.0331014464634842,3.790509,2.1990730000000003,-15.9144,6162.796944454423
2024-01-31 14:30:00,46.9618,2.1990730000000003,1.0604771296625657,3.790509,1.9965290000000007,-16.782399999999996,6162.8469444544235
2024-01-31 14:33:00,51.21528,2.141203,1.042705935870185,3.616897999999999,1.880788,-16.782399999999996,6162.896944454424
2024-01-31 14:36:00,50.83912,2.054398,1.0930661219688145,3.703702999999999,2.141203,-16.782399999999996,6162.946944454424
2024-01-31 14:42:00,45.42824,1.9675919999999998,1.014628582453541,3.7326379999999997,2.1990750000000006,-17.650400000000047,6163.046944454424
2024-01-31 14:45:00,46.18055,2.141203,1.1461980252356252,4.07986,2.4594910000000008,-18.518500000000017,6163.096944454424
2024-01-31 14:48:00,57.75463,2.2858790000000004,1.0869152900342292,4.340277,2.4594899999999997,-17.071799999999996,6163.146944454425
2024-01-31 14:51:00,53.90625,2.054398,1.015819908789539,4.07986,2.430555000000001,-16.782399999999996,6163.196944454425
2024-01-31 14:54:00,44.64699,1.9386580000000002,1.0053383405179406,3.90625,2.4016199999999994,-17.36110000000002,6163.246944454425
2024-01-31 14:57:00,49.27662,2.1990730000000003,1.0032649818305936,3.7326379999999997,1.8807869999999998,-17.361099999999965,6163.296944454425
2024-01-31 15:00:00,49.65278,2.1701380000000006,1.1306822923192186,3.6747680000000003,1.9965289999999998,-16.492999999999995,6163.346944454425
2024-01-31 15:03:00,53.90625,2.1701380000000006,1.0787085692036262,3.9351839999999996,2.1990749999999997,-17.650500000000022,6163.3969444544255
2024-01-31 15:06:00,50.81019,1.938657,0.9795165551758912,3.8194440000000007,2.2858790000000004,-15.625,6163.446944454426
2024-01-31 15:09:00,50.83912,1.938657,1.0304391993770556,4.021990000000001,2.546296000000001,-16.492999999999995,6163.496944454426
2024-01-31 15:12:00,42.33218,1.938657,1.0053371393481245,4.0509260000000005,2.546296000000001,-17.650500000000022,6163.546944454426
2024-01-31 15:15:00,42.33218,1.9965270000000004,0.997735606100167,3.9351839999999996,2.34375,-17.93979999999999,6163.596944454426
2024-01-31 15:18:00,47.74305,2.1701380000000006,1.0516073779153075,3.7615730000000003,1.9965289999999998,-17.939900000000023,6163.646944454426
2024-01-31 15:21:00,42.33218,2.054399,1.0158192916022504,3.703704,2.054397,-18.22919999999999,6163.696944454427
2024-01-31 15:24:00,41.17477,2.054399,1.0422878317601776,3.616899,1.9965270000000004,-17.650500000000022,6163.746944454427
2024-01-31 15:27:00,41.95602,2.054398,1.0422884163192296,3.6747680000000003,2.054398,-16.492999999999995,6163.796944454427
2024-01-31 15:30:00,40.42245,2.0254630000000002,1.0331032384951662,3.7615730000000003,2.1701390000000007,-18.518400000000042,6163.846944454427
2024-01-31 15:33:00,45.42824,2.1701379999999997,1.1556924791172698,3.9351839999999996,2.2858800000000006,-17.071799999999996,6163.896944454427
2024-01-31 15:36:00,55.43981,2.1990739999999995,1.0323572723996302,3.993055,2.1701390000000007,-17.361199999999997,6163.9469444544275
2024-01-31 15:39:00,51.18634,1.9965279999999996,0.9707734940328784,3.703702999999999,2.0833329999999997,-16.782399999999996,6163.996944454428
2024-01-31 15:42:00,39.6412,1.9097220000000004,0.9439031887399328,3.5879630000000002,2.054397,-18.518599999999992,6164.046944454428
2024-01-31 15:45:00,36.95023,2.0254630000000002,1.0067934180929539,3.3564810000000005,1.73611,-18.22909999999996,6164.096944454428
2024-01-31 15:48:00,43.48959,2.228009,1.223455370992361,3.8194440000000007,2.1701390000000007,-17.36110000000002,6164.146944454428
2024-01-31 15:51:00,49.27662,2.1701380000000006,1.0516054761868225,4.0509260000000005,2.2858799999999997,-18.807900000000018,6164.196944454428
2024-01-31 15:54:00,51.96759,2.256945,1.0781310087434242,3.8483800000000006,1.9965270000000004,-17.93979999999999,6164.246944454429
2024-01-31 15:57:00,45.8044,2.0254630000000002,0.9796636143079636,3.587962,1.938657,-15.625,6164.296944454429
2024-01-31 16:00:00,41.17477,2.1122690000000004,1.0865929827331728,3.6747690000000004,2.0254630000000002,-17.93979999999999,6164.346944454429
2024-01-31 16:03:00,43.48959,2.1701390000000007,1.0787088816932648,3.819444,2.083334,-17.071799999999996,6164.396944454429
2024-01-31 16:06:00,45.42824,2.2569440000000007,1.07813070466225,3.703704000000001,1.851852,-15.914300000000026,6164.446944454429
2024-01-31 16:09:00,47.74305,2.228009,1.0967320952838138,3.8483790000000004,2.054399000000001,-17.650400000000047,6164.4969444544295
2024-01-31 16:12:00,53.125,2.3148150000000003,1.1235469864273984,3.790509,1.9097230000000005,-16.49309999999997,6164.54694445443
2024-01-31 16:15:00,57.75463,2.2569440000000007,1.0496889890235288,3.819444,1.9386579999999993,-17.071799999999996,6164.59694445443
2024-01-31 16:18:00,56.59722,2.228009,1.174582927644801,3.9641200000000003,2.256945000000001,-16.782399999999996,6164.64694445443
2024-01-31 16:21:00,69.70486,2.5752310000000005,1.1119309367436476,4.311343000000001,2.0833329999999997,-15.9144,6164.69694445443
2024-01-31 16:24:00,67.01389,2.1990740000000004,1.140004017353922,4.07986,2.3726849999999997,-14.46769999999998,6164.74694445443
2024-01-31 16:33:00,61.22685,2.0254630000000002,1.0067934180929539,4.3402780000000005,2.719907,-14.178200000000004,6164.89694445443
2024-01-31 16:36:00,52.74884,1.9965280000000005,0.9977350025378657,4.137732000000001,2.546296,-15.914300000000026,6164.94694445443
2024-01-31 16:39:00,51.21528,2.1122690000000004,1.0605629970746406,4.050925,2.3726850000000006,-14.757000000000005,6164.99694445443
2024-01-31 16:42:00,47.74305,2.054399,1.0422878317601776,3.935186,2.314814,-16.493000000000052,6165.046944454431
2024-01-31 16:45:00,47.74305,2.0833330000000005,1.0514404342332238,3.90625,2.256944,-17.071799999999996,6165.096944454431
2024-01-31 16:48:00,47.74305,2.0833330000000005,1.0248123444318287,3.8194440000000007,2.141203,-17.071799999999996,6165.146944454431
2024-01-31 16:51:00,53.125,2.1122679999999994,1.033776023415516,3.7326379999999997,2.0254640000000004,-16.493100000000027,6165.196944454431
2024-01-31 16:54:00,47.74305,1.9675919999999998,0.9886427399088483,3.6458329999999997,2.0833329999999997,-17.36110000000002,6165.246944454431
2024-01-31 16:57:00,51.59144,2.1990730000000003,1.1142178417002708,4.07986,2.34375,-16.492999999999995,6165.2969444544315
2024-01-31 17:00:00,49.65278,2.0254630000000002,1.0067943409857372,3.790509,2.1701390000000007,-17.650400000000047,6165.346944454432
2024-01-31 17:03:00,41.95602,1.967593,0.9886430547160686,3.501158,1.938657,-17.36110000000002,6165.396944454432
2024-01-31 17:06:00,38.10764,2.0254630000000002,0.9796636143079636,3.4722220000000004,1.8229170000000003,-19.097200000000043,6165.446944454432
2024-01-31 17:09:00,36.95023,2.054399,1.0158192916022504,3.414353,1.765046,-20.833399999999983,6165.496944454432
2024-01-31 17:12:00,34.23032,2.083334,1.0248135888746381,3.2696760000000005,1.5914349999999997,-19.386599999999987,6165.546944454432
2024-01-31 17:15:00,31.53935,2.054399,1.0158192916022504,3.125,1.4756929999999997,-19.097199999999987,6165.596944454433
2024-01-31 17:18:00,30.78703,2.141204,1.0427052986597964,3.125,1.3888880000000006,-20.254599999999982,6165.646944454433
2024-01-31 18:48:00,30.78703,2.1701380000000006,1.1050402643970498,3.038194,1.3310179999999994,-19.965299999999957,6165.646944454433
2024-01-31 18:51:00,33.47801,2.170139,1.0787088816932644,3.1828699999999994,1.4467600000000003,-20.254599999999982,6165.646944454433
2024-01-31 18:54:00,34.63541,2.1122690000000004,1.0061457018364997,3.125,1.3888889999999998,-19.965300000000013,6165.646944454433
2024-01-31 18:57:00,30.00578,2.054399,1.0158192916022504,2.922454,1.2731469999999998,-20.254599999999982,6165.646944454433
2024-01-31 21:09:00,31.16319,2.1990730000000003,1.0877352227355044,3.1539339999999996,1.38889,-20.254599999999982,6165.646944454433
2024-01-31 21:12:00,31.16319,2.083334,0.9689433348016588,3.038195,1.3020830000000005,-19.675900000000013,6165.646944454433
2024-01-31 22:09:00,31.16319,2.3148150000000003,1.1506215766165349,3.298611,1.4467590000000001,-19.097200000000043,6165.646944454433
2024-01-31 22:12:00,35.01157,2.1122690000000004,0.9479130014104803,3.1828699999999994,1.3888889999999998,-19.675900000000013,6165.646944454433
2024-01-31 22:15:00,30.38194,1.9965270000000004,0.9707722391914041,2.8645830000000005,1.2442130000000002,-19.09729999999996,6165.646944454433
2024-01-31 23:57:00,30.38194,2.054398,1.0680131509870194,2.922454,1.3310189999999995,-20.543999999999983,6165.646944454433
2024-02-01 00:00:00,34.63541,2.0254629999999993,0.9516066568689452,2.9803239999999995,1.3020830000000005,-20.254599999999982,6165.646944454433
2024-02-01 00:03:00,30.78703,1.967593,0.961849927792076,2.8067130000000002,1.2152770000000004,-19.965299999999957,6165.646944454433
2024-02-01 00:57:00,34.25926,2.1701380000000006,0.9647118024164698,3.182869,1.3310179999999994,-19.675900000000013,6165.646944454433
2024-02-01 01:00:00,30.78703,2.0254630000000002,0.9796626613244406,2.8645830000000005,1.2152770000000004,-21.701400000000035,6165.646944454433
2024-02-01 01:48:00,33.10185,2.343749,1.0754827939410974,3.385416,1.4178250000000006,-19.097199999999987,6165.646944454433
2024-02-01 01:51:00,30.00578,2.170139,0.9947272494821464,3.038194,1.2152770000000004,-19.965299999999957,6165.646944454433
2024-02-01 03:18:00,33.10185,2.228009,1.0967311618537863,3.240741,1.4467599999999994,-20.254599999999982,6165.646944454433
2024-02-01 03:21:00,31.16319,2.141204,1.014911169030366,3.009259,1.244212,-20.543999999999983,6165.646944454433
2024-02-01 04:18:00,33.85416,2.1701379999999997,1.023648849609354,3.211805,1.4178250000000006,-19.386599999999987,6165.646944454433
2024-02-01 04:21:00,33.10185,2.0254629999999993,0.9796636143079623,2.922453,1.273148,-20.543999999999983,6165.646944454433
2024-02-01 05:21:00,30.41088,2.228009,1.0117758741121978,3.1539349999999997,1.273148,-18.807799999999986,6165.646944454433
2024-02-01 07:12:00,30.78703,2.4594899999999997,1.1676835770468021,3.4722219999999995,1.4467599999999994,-19.965299999999985,6165.646944454433
2024-02-01 07:15:00,33.8831,2.256945,1.0496882882357879,3.240741,1.359953,-19.386500000000012,6165.646944454433
2024-02-01 07:18:00,30.00578,2.141204,1.014911169030366,2.9803240000000004,1.2152770000000004,-19.965300000000013,6165.646944454433
2024-02-01 07:45:00,32.69676,2.1990740000000004,1.0032663000352011,3.1539349999999997,1.3020839999999998,-19.386500000000012,6165.646944454433
2024-02-01 07:48:00,30.00578,2.141204,1.0427052986597956,2.8935190000000004,1.157407,-20.254700000000014,6165.646944454433
2024-02-01 08:06:00,34.63541,2.3726849999999997,1.1412816559482568,3.4722219999999995,1.5335649999999994,-19.675899999999956,6165.646944454433
2024-02-01 08:09:00,36.95023,2.228009,1.0410370454020954,3.327546000000001,1.4756950000000009,-21.12270000000001,6165.696944454433
2024-02-01 08:12:00,34.63541,2.054398,1.0158189802369397,3.096064,1.446758,-20.25460000000004,6165.746944454433
2024-02-01 08:15:00,33.85416,1.9386579999999993,1.0053383405179412,2.922453999999999,1.4178240000000004,-19.097199999999987,6165.796944454433
2024-02-01 08:18:00,37.32639,1.8229169999999995,0.9426544548806373,2.7199079999999993,1.3020830000000005,-17.650500000000022,6165.8469444544335
2024-02-01 08:21:00,48.90046,1.7071759999999996,0.8799627498834642,2.3726849999999997,1.0416670000000003,-17.07170000000002,6165.896944454434
2024-02-01 08:24:00,51.99653,1.9097229999999996,1.0689667994812548,2.922454,1.5335640000000001,-17.93979999999999,6165.946944454434
2024-02-01 08:27:00,67.41898,2.4016199999999994,1.2043973146204663,4.311342,2.4016210000000004,-16.203700000000026,6165.996944454434
2024-02-01 08:30:00,76.27315,2.34375,1.1596538082999575,4.9189810000000005,3.0381990000000005,-13.310200000000009,6166.046944454434
2024-02-01 08:33:00,77.43056,2.3726849999999997,1.1412797373761319,4.803242,2.8645829999999997,-14.757000000000005,6166.096944454434
2024-02-01 08:36:00,84.78009,2.459491,1.1095143113554695,4.62963,2.546297,-14.467600000000004,6166.146944454435
2024-02-01 08:39:00,82.84144,2.256945,1.0496892875615396,4.484953999999999,2.6041669999999995,-15.3356,6166.196944454435
2024-02-01 08:42:00,92.91088,2.4594899999999997,1.1676826025640101,4.513889,2.4884260000000005,-14.467600000000004,6166.246944454435
2024-02-01 08:45:00,90.56713,2.0833329999999997,1.0514413410944732,4.542824,2.8935190000000004,-13.020800000000008,6166.296944454435
2024-02-01 08:48:00,98.29282,2.314814,1.1506221870193072,4.774305,2.9224549999999994,-11.574099999999987,6166.346944454435
2024-02-01 08:51:00,76.27315,1.6203699999999994,0.9904615526416474,4.774305,3.703703000000001,-13.310200000000009,6166.3969444544355
2024-02-01 08:54:00,66.23264,1.7361109999999993,0.9865858409331512,4.571759999999999,3.327547000000001,-12.442099999999982,6166.446944454436
2024-02-01 08:57:00,55.06366,1.7939819999999997,0.9333464605253081,4.369213,2.9803239999999995,-14.75690000000003,6166.496944454436
2024-02-01 09:00:00,56.59722,1.9965279999999996,1.0238824431814542,4.195602,2.633102,-14.756899999999973,6166.546944454436
2024-02-01 09:03:00,57.75463,2.3148150000000003,1.1235469864273984,4.600694,2.719908,-15.046399999999949,6166.596944454436
2024-02-01 09:06:00,57.75463,2.1990739999999995,1.0604764793631098,4.513889,2.719907,-14.467600000000004,6166.646944454436
2024-02-01 09:09:00,54.28241,2.1990739999999995,1.18972066477084,4.687499,3.038190000000001,-15.046299999999974,6166.696944454437
2024-02-01 09:12:00,67.01389,2.4016200000000003,1.09254862650382,4.774305,2.748843,-13.310199999999952,6166.746944454437
2024-02-01 09:15:00,81.68403,2.546297,1.1347820951492429,4.5428239999999995,2.3726849999999997,-13.599499999999978,6166.796944454437
2024-02-01 09:18:00,45.3993,1.649305,0.9103208592387615,4.195602000000001,2.9803250000000006,-16.49309999999997,6166.846944454437
2024-02-01 09:21:00,43.48959,1.9965279999999996,1.023881552636898,4.861111,3.298610000000001,-17.939700000000016,6166.896944454437
2024-02-01 09:24:00,46.18055,2.0833329999999997,0.9973489433561665,4.427083,2.719908,-17.36099999999999,6166.9469444544375
2024-02-01 09:27:00,42.70834,1.8229170000000003,0.9922719481770749,3.993056000000001,2.633101,-18.22919999999999,6166.996944454438
2024-02-01 09:30:00,43.86574,1.8807869999999998,1.0114324668350159,4.571759999999999,3.1539350000000006,-17.650499999999965,6167.046944454438
2024-02-01 09:33:00,43.48959,2.0254630000000002,1.0067943409857354,4.484953000000001,2.8645829999999997,-17.071799999999996,6167.096944454438
2024-02-01 09:36:00,39.6412,2.141204,1.0427052986597956,4.484954,2.748842,-17.650400000000047,6167.146944454438
2024-02-01 09:39:00,42.70834,2.314814,1.2277838991557062,4.484954,2.719908,-18.518500000000017,6167.196944454438
2024-02-01 09:42:00,46.9618,2.1701390000000007,1.0787116503640581,4.918982000000001,3.182875,-17.65039999999999,6167.246944454439
2024-02-01 09:45:00,40.79861,2.0254630000000002,1.0586769839711672,4.890046000000001,3.3275510000000006,-17.36110000000002,6167.296944454439
2024-02-01 09:48:00,42.70834,2.141204,0.9563205081864107,4.976852,3.15393,-17.36110000000002,6167.346944454439
2024-02-01 09:51:00,41.17477,2.228009,1.0117758741121978,4.658566,2.7777790000000007,-19.097199999999987,6167.396944454439
2024-02-01 09:54:00,41.17477,2.228009,1.0410350581123822,4.456019,2.604166,-17.93980000000002,6167.446944454439
2024-02-01 09:57:00,46.55671,2.3148150000000003,1.0956725028984518,4.3402780000000005,2.430555,-17.65039999999999,6167.4969444544395
2024-02-01 10:00:00,39.72801,1.9675920000000007,0.9886427399088485,4.195602,2.633101999999999,-17.36100000000002,6167.54694445444
2024-02-01 10:03:00,44.64699,2.228009,1.0967311618537863,4.571759000000001,2.7777780000000005,-16.782399999999996,6167.59694445444
2024-02-01 10:06:00,43.86574,2.1122690000000004,1.033775392827417,4.5428239999999995,2.835648,-17.650499999999965,6167.64694445444
2024-02-01 10:09:00,43.48959,2.054399,1.0422887332153055,4.629630000000001,3.009259,-17.650500000000022,6167.69694445444
2024-02-01 10:12:00,36.16898,1.938657,1.0053380188468648,4.803240000000001,3.298611,-19.386600000000016,6167.74694445444
2024-02-01 10:15:00,36.95023,1.9675919999999998,0.934147701782607,4.513888,2.8935189999999995,-19.097199999999987,6167.796944454441
2024-02-01 10:18:00,38.85995,2.0833330000000005,0.9689440355890467,4.340277,2.6041669999999995,-18.22919999999999,6167.846944454441
2024-02-01 10:21:00,43.86574,2.256945,1.10569942788205,4.5428239999999995,2.719908,-17.939899999999994,6167.896944454441
2024-02-01 10:24:00,39.23611,2.1701390000000007,1.0787079588011679,4.571759000000001,2.835648,-18.807900000000018,6167.946944454441
2024-02-01 10:27:00,35.01157,2.054398,0.960290937181061,4.716435000000001,3.0092600000000003,-18.22909999999999,6167.996944454441
2024-02-01 10:30:00,42.70834,2.2569440000000007,1.0496889890235288,4.398148,2.5173619999999994,-18.22920000000002,6168.0469444544415
2024-02-01 10:33:00,36.16898,2.0254630000000002,1.0067952638775377,4.253472,2.633103,-18.807799999999986,6168.096944454442
2024-02-01 10:36:00,40.01736,2.1701380000000006,1.0236488496093545,4.600694000000001,2.8067140000000004,-18.807800000000015,6168.146944454442
2024-02-01 10:39:00,46.55671,2.1990730000000003,1.0323569719379133,4.513888,2.6909729999999996,-17.36110000000002,6168.196944454442
2024-02-01 10:42:00,43.48959,1.9965270000000004,1.023882123947168,4.398148000000001,2.835649,-17.93979999999999,6168.246944454442
2024-02-01 10:45:00,43.48959,1.9675919999999998,0.9886427399088483,4.369213,2.8067130000000002,-19.386499999999984,6168.296944454442
2024-02-01 10:48:00,38.0787,1.9965279999999996,1.0492973308866875,4.427083,2.8935180000000003,-18.22919999999999,6168.346944454443
2024-02-01 10:51:00,39.6412,1.9965279999999996,0.9707734940328784,4.484952999999999,2.8645829999999997,-19.386599999999987,6168.396944454443
2024-02-01 10:54:00,46.9618,2.256944,1.0202595433451302,4.427083,2.517361,-18.22919999999999,6168.446944454443
2024-02-01 10:57:00,50.02894,2.1122679999999994,1.1119409929388304,4.369213,2.748843,-15.914300000000026,6168.496944454443
2024-02-01 11:00:00,46.18055,2.083334,1.0514452842931363,4.861112,3.2118100000000007,-17.361099999999993,6168.546944454443
2024-02-01 11:03:00,39.26505,1.9965270000000004,0.997735606100167,4.774305,3.1828710000000004,-19.675900000000013,6168.5969444544435
2024-02-01 11:06:00,37.29745,2.054398,1.0158189802369397,4.629630000000001,2.9803240000000004,-18.80789999999999,6168.646944454444
2024-02-01 11:09:00,46.18055,2.3148150000000003,1.066910669594298,4.427084000000001,2.4884259999999996,-16.782399999999996,6168.696944454444
2024-02-01 11:12:00,43.48959,2.0254630000000002,1.0331023424797643,4.340277,2.748842,-17.071699999999993,6168.746944454444
2024-02-01 11:15:00,54.65856,2.228009,1.0410350581123822,4.6875,2.835647,-17.071799999999996,6168.796944454444
2024-02-01 11:18:00,51.96759,2.083334,1.0773155156514014,4.658566,3.038190000000001,-17.071699999999993,6168.846944454444
2024-02-01 11:21:00,46.55671,2.0254630000000002,1.0067934180929539,4.629630000000001,3.009259,-17.361099999999993,6168.896944454445
2024-02-01 11:24:00,53.90625,2.1701380000000006,0.9947269539261401,4.629630000000001,2.8067140000000004,-15.625,6168.946944454445
2024-02-01 11:27:00,49.24768,1.8807860000000005,0.9611546392116195,4.6875,3.2118020000000005,-16.203599999999994,6168.996944454445
2024-02-01 11:30:00,45.77546,1.9965270000000004,0.9428932423692538,4.774305,3.1250009999999993,-17.071699999999993,6169.046944454445
2024-02-01 11:33:00,51.5625,2.1701380000000006,1.0787030318384165,4.774305,3.0381899999999993,-15.625,6169.096944454445
2024-02-01 11:36:00,49.27662,1.9965270000000004,0.9977310200973007,4.803240000000001,3.2118009999999995,-17.361199999999997,6169.1469444544455
2024-02-01 11:39:00,46.9618,2.054398,0.9885199683422196,4.6875,3.009258,-15.9144,6169.196944454446
2024-02-01 11:42:00,45.3993,2.228009,1.0693189028330794,4.600694,2.7777780000000005,-17.361099999999993,6169.246944454446
2024-02-01 11:45:00,44.64699,2.1122690000000004,0.9775668219491324,4.484954,2.719907,-18.51849999999999,6169.296944454446
2024-02-01 11:48:00,44.64699,2.0833330000000005,1.0514404342332238,4.369213,2.719907,-17.071799999999996,6169.346944454446
2024-02-01 11:51:00,42.70834,2.0833330000000005,1.0248123444318287,4.658564,2.9803229999999994,-17.650499999999994,6169.396944454446
2024-02-01 11:54:00,44.64699,1.9965279999999996,0.9139706677534954,4.427083,2.748842,-17.93980000000002,6169.446944454447
2024-02-01 11:57:00,45.02315,2.141203,1.0427049905357715,4.311342,2.5752309999999996,-18.51860000000002,6169.496944454447
2024-02-01 12:00:00,50.81019,2.170139,1.0516057832715646,4.3402780000000005,2.5752310000000005,-17.93979999999999,6169.546944454447
2024-02-01 12:03:00,43.86574,1.8807860000000005,0.9866495423327667,4.340277,2.8935189999999995,-17.071799999999996,6169.596944454447
2024-02-01 12:06:00,40.76968,2.083334,0.9973492478889214,4.5428239999999995,2.835648,-18.22919999999999,6169.646944454447
2024-02-01 12:09:00,47.71412,2.256945,1.0496892875615396,4.282408,2.4016210000000004,-18.229100000000017,6169.6969444544475
2024-02-01 12:12:00,50.81019,2.1701390000000007,1.1306808652045395,4.3402780000000005,2.6620359999999996,-16.493100000000027,6169.746944454448
2024-02-01 12:15:00,46.18055,1.9965280000000005,1.0740522035209237,4.629629,3.125,-17.361099999999965,6169.796944454448
2024-02-01 12:21:00,43.86574,1.9386580000000002,1.0053383405179406,4.513889000000001,3.009259,-17.939900000000023,6169.796944454448
2024-02-01 12:24:00,47.71412,2.0833330000000005,1.0248123444318287,4.658564,2.9803229999999994,-18.51849999999996,6169.846944454448
2024-02-01 12:27:00,56.97338,2.0254630000000002,1.0067934180929539,4.629630000000001,3.009259,-15.9144,6169.896944454448
2024-02-01 12:30:00,52.71991,1.851852,0.9519260438237359,4.571759,3.125000000000001,-16.782399999999996,6169.946944454448
2024-02-01 12:33:00,45.3993,1.8807869999999998,0.9611585339551513,4.774306,3.298611,-17.939899999999966,6169.996944454449
2024-02-01 12:36:00,47.71412,2.314814,1.0371448801106267,4.745369,2.777774000000001,-16.782399999999996,6170.046944454449
2024-02-01 12:39:00,55.43981,2.228009,1.0693189028330794,4.600694,2.7777780000000005,-17.071799999999996,6170.096944454449
2024-02-01 12:42:00,48.11921,2.0254630000000002,0.9796636143079636,4.542824,2.8935190000000004,-17.071799999999996,6170.146944454449
2024-02-01 12:45:00,43.86574,1.9965280000000005,1.0740522035209237,4.832175,3.327546,-16.782399999999996,6170.196944454449
2024-02-01 12:48:00,45.77546,2.228009,1.0693217883291197,5.063658000000001,3.2407449999999995,-17.36110000000002,6170.2469444544495
2024-02-01 12:51:00,42.70834,2.083334,0.997353106945285,4.918982,3.2118100000000007,-18.22919999999999,6170.29694445445
2024-02-01 12:54:00,34.23032,1.7939810000000005,0.8533799668914239,4.803240000000001,3.327546999999999,-18.22919999999999,6170.34694445445
2024-02-01 12:57:00,39.23611,2.1701380000000006,0.9647118024164698,4.484953000000001,2.633102,-18.22909999999996,6170.39694445445
2024-02-01 13:00:00,40.42245,2.054398,0.9885218861281339,4.224537,2.546297,-18.22919999999999,6170.44694445445
2024-02-01 13:03:00,38.85995,1.9965279999999996,0.9977368369345422,4.195601,2.6041670000000003,-17.36110000000002,6170.49694445445
2024-02-01 13:06:00,38.0787,2.0254629999999993,0.922499917336793,4.311342,2.604166,-19.386599999999987,6170.546944454451
2024-02-01 13:09:00,34.60648,2.0254630000000002,0.9516056698905472,4.166667,2.4884249999999994,-18.518500000000017,6170.596944454451
2024-02-01 13:12:00,33.85416,2.1122690000000004,0.9479130014104803,3.9641199999999994,2.170139,-19.675900000000013,6170.646944454451
2024-02-01 13:15:00,35.76389,2.1990740000000004,1.0604764793631103,3.8483800000000006,2.054398,-18.807900000000018,6170.696944454451
2024-02-01 13:18:00,33.44907,2.141204,1.0149121454449765,3.8773150000000003,2.1122690000000004,-19.097200000000043,6170.746944454451
2024-02-01 13:21:00,30.7581,2.054399,1.0158192916022504,3.8483800000000006,2.1990730000000003,-19.09729999999996,6170.7969444544515
2024-02-01 13:24:00,34.23032,2.170139,0.9947282670678095,3.8483800000000006,2.0254640000000004,-19.675900000000013,6170.846944454452
2024-02-01 13:27:00,34.23032,2.0833330000000005,0.968942036937282,3.6747690000000004,1.9386569999999992,-18.807799999999986,6170.896944454452
2024-02-01 13:30:00,36.16898,2.170139,1.0787070359081572,4.137732,2.4016200000000003,-19.09729999999996,6170.946944454452
2024-02-01 13:33:00,35.76389,2.054399,0.9602902435829802,4.137732,2.430555,-18.518500000000017,6170.996944454452
2024-02-01 13:36:00,36.9213,2.141203,1.042705935870185,3.9351839999999996,2.1990740000000004,-18.80789999999996,6171.046944454452
2024-02-01 13:39:00,34.63541,2.0833330000000005,0.9394708763327853,4.07986,2.3148150000000003,-19.386599999999987,6171.096944454453
2024-02-01 13:42:00,39.23611,2.1122690000000004,1.0061457018364997,4.0509260000000005,2.3148150000000003,-18.807900000000018,6171.146944454453
2024-02-01 13:45:00,36.16898,2.1701390000000007,0.9947282670678097,4.108796000000001,2.2858799999999997,-18.22919999999999,6171.196944454453
2024-02-01 13:48:00,38.85995,2.1990740000000004,1.0604774357276772,3.9641199999999994,2.170139,-18.229100000000017,6171.246944454453
2024-02-01 13:51:00,35.01157,2.1701390000000007,1.0516067341365092,4.02199,2.256944,-19.675900000000013,6171.296944454453
2024-02-01 13:54:00,34.23032,2.0254630000000002,1.0331023424797643,3.877314,2.2858789999999996,-18.807799999999986,6171.3469444544535
2024-02-01 13:57:00,38.85995,2.1122679999999994,1.0061453983510211,4.050924999999999,2.3148150000000003,-17.650400000000047,6171.396944454454
2024-02-01 14:00:00,42.73727,2.2858790000000004,1.0287167693064407,3.90625,1.967593,-19.386599999999987,6171.446944454454
2024-02-01 14:03:00,51.18634,2.228009,1.199286763212389,3.90625,2.228009,-15.335699999999974,6171.496944454454
2024-02-01 14:06:00,70.08102,2.4016210000000004,1.0622888808631543,5.1504639999999995,3.096062999999999,-15.9144,6171.546944454454
2024-02-01 14:09:00,67.01389,1.938657,0.9528891382033678,4.8321760000000005,3.2696709999999998,-14.467600000000004,6171.596944454454
2024-02-01 14:12:00,54.65856,1.7361110000000002,0.914609447353678,4.6875,3.3564809999999996,-15.04630000000003,6171.646944454455
2024-02-01 14:15:00,53.87731,2.054399,0.9885221917289693,4.571759,2.8935180000000003,-15.335700000000031,6171.696944454455
2024-02-01 14:18:00,45.02315,1.967593,0.9886430547160686,4.282408,2.719907,-16.203700000000026,6171.746944454455
2024-02-01 14:21:00,46.55671,2.083334,0.9394690910061477,4.224538000000001,2.4594899999999997,-18.518500000000017,6171.796944454455
2024-02-01 14:24:00,47.71412,2.1990740000000004,1.0032652764297982,4.484954,2.633102,-17.361199999999997,6171.846944454455
2024-02-01 14:27:00,45.3993,2.083334,1.0514416568563305,4.427084000000001,2.7777780000000005,-16.782399999999996,6171.8969444544555
2024-02-01 14:30:00,40.39352,2.0254630000000002,0.9796617083398147,4.398149,2.748842,-17.361199999999997,6171.946944454456
2024-02-01 14:33:00,36.9213,1.8807860000000005,0.9348804106806535,4.2245360000000005,2.719908,-17.93979999999999,6171.996944454456
2024-02-01 14:36:00,39.6412,2.0254629999999993,0.922499917336793,4.195601,2.4884250000000003,-17.650400000000047,6172.046944454456
2024-02-01 14:39:00,40.39352,2.1122680000000003,0.9775665244244195,3.819444,2.054398,-19.097199999999987,6172.096944454456
2024-02-01 14:42:00,37.32639,2.054398,1.0158189802369397,3.8773149999999994,2.2280089999999992,-18.229100000000017,6172.146944454456
2024-02-01 14:45:00,41.17477,2.1990740000000004,1.0604764793631103,4.079862,2.2858799999999997,-19.097199999999987,6172.196944454457
2024-02-01 14:48:00,40.39352,2.1122690000000004,0.9775668219491324,4.137732000000001,2.3726850000000006,-18.80789999999996,6172.246944454457
2024-02-01 14:51:00,39.23611,2.1122690000000004,1.0061457018364997,4.166666,2.430555,-17.939800000000048,6172.296944454457
2024-02-01 14:54:00,33.44907,1.8807860000000005,0.9077144969295277,3.877314,2.34375,-18.807900000000018,6172.346944454457
2024-02-01 14:57:00,39.6412,2.1990740000000004,1.0604783920912133,3.993055,2.1990749999999997,-17.361099999999965,6172.396944454457
2024-02-01 15:00:00,37.32639,2.141204,1.0427062439944008,4.02199,2.2858790000000004,-17.939700000000016,6172.4469444544575
2024-02-01 15:03:00,41.92709,2.170139,1.0787070359081572,4.079862,2.343750000000001,-17.65039999999999,6172.496944454458
2024-02-01 15:06:00,43.86574,2.170139,1.0236481688705308,4.137732,2.343750000000001,-18.229100000000017,6172.546944454458
2024-02-01 15:09:00,45.3993,2.0833330000000005,0.9394698375494073,4.021990000000001,2.256944,-17.361099999999965,6172.596944454458
2024-02-01 15:12:00,38.19445,1.8229169999999995,0.9167233235605886,4.050927,2.604166,-19.09729999999996,6172.646944454458
2024-02-01 15:15:00,40.01736,1.9386579999999993,0.9253684328803224,4.050927,2.4594899999999997,-18.518500000000017,6172.696944454458
2024-02-01 15:18:00,38.0787,2.054398,0.9885218861281339,3.906248999999999,2.2280089999999992,-19.097199999999987,6172.746944454459
2024-02-01 15:21:00,33.47801,1.938657,0.9528947484680161,3.819444,2.256945,-19.965299999999957,6172.796944454459
2024-02-01 15:24:00,34.60648,1.967593,0.9886448776550307,3.8483789999999996,2.2858799999999997,-18.807799999999986,6172.846944454459
2024-02-01 15:27:00,30.00578,1.9097219999999995,0.9165586909372861,3.8483789999999996,2.2858790000000004,-20.254700000000014,6172.896944454459
2024-02-01 15:30:00,31.53935,2.141203,1.0149118429866628,3.877314,2.1122690000000004,-20.25460000000004,6172.946944454459
2024-02-01 15:33:00,35.76389,2.1990739999999995,0.9730725108879895,3.8483789999999996,1.9675930000000008,-19.675999999999988,6172.9969444544595
2024-02-01 15:36:00,31.53935,1.9965279999999996,0.9977350025378654,3.4722219999999995,1.8807859999999996,-19.097199999999987,6173.04694445446
2024-02-01 19:03:00,30.78703,2.170139,0.9947272494821464,2.922454,1.0995370000000007,-19.96520000000004,6173.04694445446
2024-02-01 19:27:00,33.47801,2.141203,0.9861609795603502,2.9513880000000006,1.157407,-18.807900000000018,6173.04694445446
2024-02-01 19:30:00,30.00578,2.0254630000000002,0.9516066568689445,2.8645830000000005,1.1863419999999998,-19.675999999999988,6173.04694445446
2024-02-01 19:42:00,33.85416,1.851852,0.9258191851275591,2.5173620000000003,1.0416660000000002,-20.543999999999983,6173.04694445446
2024-02-01 19:45:00,31.16319,2.0254629999999993,1.0067934180929534,2.748842,1.1284710000000002,-19.965300000000013,6173.04694445446
2024-02-01 19:51:00,30.78703,2.2858790000000004,1.114637139884516,3.0671290000000004,1.2152789999999998,-21.412000000000035,6173.04694445446
2024-02-01 19:54:00,31.53935,2.1701390000000007,0.9947272494821469,3.2407399999999997,1.4178229999999994,-19.965300000000013,6173.04694445446
2024-02-01 19:57:00,31.16319,2.141204,0.9861612760913253,3.0960650000000003,1.3020830000000005,-20.254599999999982,6173.04694445446
2024-02-01 20:00:00,31.94444,2.228009,1.149293690969939,3.2407399999999997,1.5046299999999997,-19.386600000000044,6173.04694445446
2024-02-01 20:03:00,36.95023,2.2569440000000007,0.9897112192476915,3.4432870000000007,1.5046299999999997,-19.097200000000043,6173.04694445446
2024-02-01 20:06:00,33.07291,2.0833330000000005,0.9689430362638016,3.0960650000000003,1.359954,-19.675899999999984,6173.04694445446
2024-02-01 20:51:00,32.69676,2.1122680000000003,1.0061444277438958,3.009259,1.273148,-19.097200000000043,6173.04694445446
2024-02-01 20:54:00,30.78703,1.8229170000000003,0.8899236259067321,2.633102,1.157407,-20.254599999999982,6173.04694445446
2024-02-01 20:57:00,30.38194,1.851852,0.9519251556347375,2.6041670000000003,1.157407,-20.25460000000004,6173.04694445446
2024-02-01 21:48:00,33.07291,2.228009,1.0693198646661295,3.211805,1.38889,-19.097200000000043,6173.04694445446
2024-02-01 21:51:00,30.78703,2.1122690000000004,1.0061457018364988,3.0381940000000007,1.3020829999999997,-18.807900000000018,6173.04694445446
2024-02-01 22:12:00,30.00578,2.1122680000000003,1.0865926628238642,2.951389,1.3020839999999998,-20.833399999999983,6173.04694445446
2024-02-01 22:15:00,33.85416,2.054398,0.9885209272357327,2.951389,1.273148,-19.09729999999996,6173.04694445446
2024-02-01 22:18:00,30.78703,1.9386579999999993,0.9253694010591301,2.7777779999999996,1.1863420000000007,-19.675899999999956,6173.04694445446
2024-02-01 22:33:00,30.00578,2.0254630000000002,0.9796617083398147,2.748843,1.0995359999999996,-19.386500000000012,6173.04694445446
2024-02-01 22:42:00,30.38194,2.1701380000000006,1.0787076463117133,3.038194,1.3020839999999998,-19.097199999999987,6173.04694445446
2024-02-01 22:45:00,33.85416,2.141203,0.9563265277095532,3.0671290000000004,1.2442140000000004,-20.254599999999982,6173.04694445446
2024-02-01 22:48:00,30.78703,2.054399,0.9602902435829802,2.922454,1.2152770000000004,-20.543900000000008,6173.04694445446
2024-02-01 23:36:00,33.07291,2.228009,1.0117758741121978,3.1828700000000003,1.3020830000000005,-20.254700000000014,6173.04694445446
2024-02-01 23:39:00,30.00578,2.141204,0.9861612760913253,2.9803240000000004,1.1863420000000007,-20.254599999999982,6173.04694445446
2024-02-02 00:15:00,30.00578,2.0254629999999993,0.9796617083398145,2.6909729999999996,1.0416660000000002,-22.56940000000003,6173.04694445446
2024-02-02 00:27:00,33.85416,2.054398,0.931000476799659,3.038193999999999,1.3020839999999998,-20.25460000000004,6173.04694445446
2024-02-02 00:30:00,31.16319,1.9386579999999993,0.9253694010591301,2.7777779999999996,1.1863420000000007,-21.411999999999978,6173.04694445446
2024-02-02 01:06:00,30.38194,1.967593,0.9886430547160686,2.6620369999999998,1.0995359999999996,-21.412000000000035,6173.04694445446
2024-02-02 01:15:00,33.10185,2.0833329999999997,1.0248142127888458,3.0671289999999996,1.38889,-21.701499999999953,6173.04694445446
2024-02-02 01:18:00,34.40393,1.9386579999999993,0.925370369236717,2.922453999999999,1.3310190000000004,-19.96520000000004,6173.04694445446
2024-02-02 01:21:00,32.69676,1.9386579999999993,0.9528941235226837,2.748843,1.1863420000000007,-20.25460000000004,6173.04694445446
2024-02-02 01:24:00,30.00578,1.938657,0.9795165551758912,2.748843,1.2152779999999996,-20.25460000000004,6173.04694445446
2024-02-02 01:30:00,31.16319,2.054398,1.093066976928239,2.9803239999999995,1.4178249999999997,-20.54400000000004,6173.04694445446
2024-02-02 01:33:00,34.63541,2.054398,0.9309994444962639,3.0960649999999994,1.3599539999999992,-19.675899999999956,6173.04694445446
2024-02-02 01:36:00,31.53935,1.967593,0.9341470300989867,2.835648,1.2152770000000004,-20.833399999999983,6173.04694445446
2024-02-02 01:39:00,30.00578,1.967593,0.9341470300989859,2.8067130000000002,1.1863419999999998,-19.675900000000013,6173.04694445446
2024-02-02 01:57:00,30.00578,2.054398,0.9885199683422196,2.7777779999999996,1.0995359999999996,-20.254599999999982,6173.04694445446
2024-02-02 02:06:00,30.78703,2.1990730000000003,1.087734294560053,3.096064,1.3310189999999995,-18.807799999999986,6173.04694445446
2024-02-02 02:09:00,33.85416,2.141203,0.9563265277095532,3.0671290000000004,1.2442140000000004,-20.544099999999958,6173.04694445446
2024-02-02 02:12:00,30.38194,2.0254630000000002,0.9796626613244406,2.8645830000000005,1.2152770000000004,-19.965299999999957,6173.04694445446
2024-02-02 02:57:00,30.78703,2.141203,1.0958320793224512,3.0092589999999992,1.3310179999999994,-19.965300000000013,6173.04694445446
2024-02-02 03:00:00,33.85416,2.1122679999999994,0.9479127101460878,3.038194,1.2442140000000004,-20.254699999999957,6173.04694445446
2024-02-02 03:03:00,30.38194,1.9965279999999996,0.9707725469935804,2.835648,1.2152770000000004,-20.254599999999982,6173.04694445446
2024-02-02 03:42:00,30.00578,1.967593,0.9618489867320527,2.6909729999999996,1.0995359999999996,-19.965299999999957,6173.04694445446
2024-02-02 03:45:00,30.00578,2.0254630000000002,1.0067934180929539,2.719907,1.0995359999999996,-21.122599999999977,6173.04694445446
2024-02-02 03:51:00,33.10185,2.141203,1.0696503350706656,3.038194,1.3310189999999995,-19.965300000000013,6173.04694445446
2024-02-02 03:54:00,37.32639,2.141203,0.9563254760753928,3.298611,1.475695,-20.543999999999983,6173.04694445446
2024-02-02 03:57:00,34.25926,1.967593,0.9341470300989867,2.951389,1.3310180000000003,-20.543999999999983,6173.04694445446
2024-02-02 04:00:00,31.16319,1.967593,0.9341470300989867,2.835648,1.2152770000000004,-18.80789999999996,6173.04694445446
2024-02-02 04:42:00,33.07291,2.2569440000000007,1.078132639209416,3.2696750000000003,1.4178249999999997,-21.122600000000034,6173.04694445446
2024-02-02 04:45:00,30.78703,2.1122690000000004,1.0061447312291727,3.009259,1.2731469999999998,-20.833399999999983,6173.04694445446
2024-02-02 05:30:00,30.38194,2.2569440000000007,1.1324793195587957,3.0960650000000003,1.3020839999999998,-20.254599999999982,6173.04694445446
2024-02-02 05:33:00,33.8831,2.228009,0.9814043283713756,3.2696750000000003,1.359953,-20.254599999999982,6173.04694445446
2024-02-02 05:36:00,30.78703,2.1122690000000004,1.0865938701844664,3.009259,1.359954,-20.254699999999985,6173.04694445446
2024-02-02 05:39:00,33.85416,2.228009,1.0967320952838138,3.2696750000000003,1.4756950000000009,-17.65040000000002,6173.04694445446
2024-02-02 05:42:00,33.47801,2.141204,0.9861622876242113,3.125,1.3310190000000004,-19.965300000000013,6173.04694445446
2024-02-02 05:45:00,30.00578,2.1122690000000004,0.9775668219491324,2.9803240000000004,1.2152770000000004,-21.12270000000001,6173.04694445446
2024-02-02 06:06:00,33.44907,2.2858790000000004,1.0583136059906317,3.327546,1.4178249999999997,-19.965299999999985,6173.04694445446
2024-02-02 06:09:00,30.78703,2.141204,1.014911169030366,3.038194,1.2731469999999998,-19.965299999999985,6173.04694445446
2024-02-02 06:24:00,31.16319,2.2858789999999996,1.0287178107793218,3.1828699999999994,1.2442140000000004,-22.280100000000004,6173.04694445446
2024-02-02 06:30:00,30.38194,2.1122690000000004,1.033774453054506,2.835649,1.1284719999999995,-19.386599999999987,6173.04694445446
2024-02-02 06:42:00,33.10185,2.3148149999999994,1.0669116801933116,3.2696759999999996,1.3310190000000004,-20.54400000000001,6173.04694445446
2024-02-02 06:45:00,30.00578,2.170139,0.9947272494821464,3.038194,1.2152770000000004,-20.83340000000001,6173.04694445446
2024-02-02 07:15:00,33.10185,2.228009,1.0410370454020954,3.125,1.273149,-21.12270000000001,6173.04694445446
2024-02-02 07:18:00,30.38194,2.054398,0.9602899440119064,2.8935180000000003,1.1863420000000007,-20.25460000000001,6173.04694445446
2024-02-02 07:24:00,31.16319,2.054398,0.9885199683422196,2.8067130000000002,1.1284710000000002,-20.543999999999983,6173.04694445446
2024-02-02 07:27:00,31.53935,2.054398,1.0158189802369397,2.748842,1.0995359999999996,-19.09730000000002,6173.09694445446
2024-02-02 07:30:00,32.69676,2.054398,1.0158189802369397,2.748842,1.0995359999999996,-19.96519999999998,6173.14694445446
2024-02-02 07:33:00,35.01157,2.1701379999999997,1.0787076463117125,3.2696749999999994,1.5335649999999994,-19.675900000000013,6173.19694445446
2024-02-02 07:36:00,38.85995,2.0254630000000002,0.9796636143079636,3.2407399999999997,1.5914349999999997,-18.51849999999996,6173.24694445446
2024-02-02 07:39:00,40.01736,2.0833329999999997,0.9973470138216628,3.327547,1.6203700000000003,-20.25460000000004,6173.296944454461
2024-02-02 07:42:00,39.26505,1.967593,0.9618508688510148,3.1828700000000003,1.5914350000000006,-20.254699999999957,6173.346944454461
2024-02-02 07:45:00,36.95023,1.967593,0.9618508688510148,3.0960639999999993,1.5046289999999996,-20.254599999999982,6173.396944454461
2024-02-02 07:48:00,36.54514,2.054398,1.0158189802369397,3.0671289999999996,1.4178229999999994,-18.518599999999992,6173.446944454461
2024-02-02 07:51:00,36.54514,2.0254630000000002,1.0067943409857363,3.009259,1.3888889999999998,-19.675900000000013,6173.496944454461
2024-02-02 07:54:00,36.16898,1.9965279999999996,0.9977359197366902,3.009259,1.4178240000000004,-19.675900000000013,6173.5469444544615
2024-02-02 07:57:00,36.16898,2.0254630000000002,1.0067943409857363,3.009259,1.3888889999999998,-19.097199999999987,6173.596944454462
2024-02-02 08:00:00,38.85995,2.0254630000000002,0.9796626613244406,3.009259,1.359953,-19.96520000000004,6173.646944454462
2024-02-02 08:03:00,39.6412,2.1122680000000003,1.0337741438710877,2.9803239999999995,1.273148,-19.386599999999987,6173.696944454462
2024-02-02 08:06:00,42.73727,2.141203,1.1213285548676595,3.2407399999999997,1.5914359999999999,-19.675999999999988,6173.746944454462
2024-02-02 08:09:00,48.90046,2.054398,0.9602899440119064,3.3564819999999997,1.6493060000000002,-18.22920000000002,6173.796944454462
2024-02-02 08:12:00,47.74305,1.7939819999999997,0.9333455842081992,3.0960650000000003,1.7071750000000003,-17.361000000000047,6173.846944454463
2024-02-02 08:15:00,51.96759,1.5625,0.857386033646281,2.922453999999999,1.765045999999999,-16.78230000000002,6173.896944454463
2024-02-02 08:18:00,64.32292,2.054398,1.0422893177732846,3.327546,1.7071770000000006,-17.65039999999999,6173.946944454463
2024-02-02 08:21:00,72.42477,1.967593,0.9886448776550307,3.501157,1.9386580000000002,-14.178299999999979,6173.996944454463
2024-02-02 08:24:00,83.62269,2.1990749999999997,1.0323575728613132,4.456019,2.633102000000001,-13.020800000000008,6174.046944454463
2024-02-02 08:27:00,86.71875,2.1122680000000003,1.060560857953729,4.2534719999999995,2.5752309999999996,-11.863399999999956,6174.0969444544635
2024-02-02 08:30:00,97.16435,2.3148149999999994,1.2026787445560927,4.803241,3.009258000000001,-13.020800000000008,6174.146944454464
2024-02-02 08:33:00,94.8206,1.9675919999999998,1.0398922502215446,5.063653,3.559030999999999,-12.731599999999958,6174.196944454464
2024-02-02 08:36:00,98.29282,2.633101,1.128299435158823,4.890046,2.6041670000000003,-14.467600000000004,6174.246944454464
2024-02-02 08:39:00,98.29282,2.6620360000000005,1.2284084109545401,4.484953000000001,2.256945,-15.335700000000031,6174.296944454464
2024-02-02 08:42:00,98.29282,2.633101,1.159841756527054,4.07986,1.8229170000000003,-13.888900000000007,6174.346944454464
2024-02-02 08:45:00,98.29282,2.430555,1.1589043481319992,4.716435,2.7199029999999995,-11.284700000000043,6174.396944454465
2024-02-02 08:48:00,98.29282,1.9965279999999996,0.997735919736691,4.62963,3.038195000000001,-13.020800000000008,6174.446944454465
2024-02-02 08:51:00,87.47106,1.6782409999999999,0.9436466661954211,4.658564999999999,3.4432869999999998,-12.73150000000004,6174.496944454465
2024-02-02 08:54:00,98.29282,2.430556,1.1589114379278842,5.266204000000001,3.2696780000000008,-12.442200000000014,6174.546944454465
2024-02-02 08:57:00,98.29282,2.6620369999999998,1.2851942686246893,5.005788,2.8356529999999998,-12.442200000000014,6174.596944454465
2024-02-02 09:00:00,98.29282,2.6041669999999995,1.1515133125591628,5.3530050000000005,3.1249979999999997,-12.442200000000014,6174.6469444544655
2024-02-02 09:03:00,98.29282,2.34375,1.1596519526129472,5.324074,3.44329,-13.310200000000009,6174.696944454466
2024-02-02 09:06:00,98.29282,2.4016199999999994,1.1217899460486356,5.3530050000000005,3.356485,-10.127299999999991,6174.746944454466
2024-02-02 09:09:00,98.29282,2.3726849999999997,1.1412797373761319,5.208334000000001,3.2696750000000003,-12.152700000000038,6174.796944454466
2024-02-02 09:12:00,82.06019,1.7361119999999994,0.9632255750700663,5.063657999999999,3.790508000000001,-12.152800000000013,6174.846944454466
2024-02-02 09:15:00,88.62847,2.4016200000000003,1.0622875276232464,4.832175,2.777774000000001,-13.310200000000009,6174.896944454466
2024-02-02 09:18:00,55.03472,1.070602,0.7629901564069433,4.340278,3.7905100000000003,-15.335699999999974,6174.946944454467
2024-02-02 09:21:00,44.64699,1.4467590000000001,0.841156197442716,4.224537,3.2118020000000005,-16.782399999999996,6174.996944454467
2024-02-02 09:24:00,45.02315,2.0254629999999993,1.033102342479764,4.6875,3.0960650000000003,-16.493100000000027,6175.046944454467
2024-02-02 09:27:00,39.26505,2.170139,1.0236471866799544,4.803241,3.009258,-17.361199999999997,6175.096944454467
2024-02-02 09:30:00,42.70834,2.2858789999999996,1.0287219766574027,5.063657,3.1250050000000007,-18.80789999999996,6175.146944454467
2024-02-02 09:33:00,40.39352,2.3148149999999994,1.0062491665218354,4.803242,2.8067140000000004,-19.097199999999987,6175.1969444544675
2024-02-02 09:36:00,42.04282,2.2858799999999997,1.0583118936374027,4.600695,2.6909710000000002,-17.361099999999993,6175.246944454468
2024-02-02 09:39:00,40.01736,2.256945,1.0781310087434242,4.427084000000001,2.5752310000000005,-19.675899999999984,6175.296944454468
2024-02-02 09:42:00,41.92709,2.3148149999999994,1.1235450883780165,4.340279,2.4594910000000008,-17.93979999999999,6175.346944454468
2024-02-02 09:45:00,40.01736,2.141204,1.069649731050209,4.484954,2.7777770000000004,-18.807900000000018,6175.396944454468
2024-02-02 09:48:00,39.61227,2.054398,1.0158189802369397,4.398148000000001,2.7488420000000007,-18.22909999999996,6175.446944454468
2024-02-02 09:51:00,43.86574,2.141203,0.9563265277095542,4.484952999999999,2.662038,-17.939800000000048,6175.496944454469
2024-02-02 09:54:00,39.23611,1.8807869999999998,0.9611585339551513,4.079860999999999,2.6041659999999993,-17.650500000000022,6175.546944454469
