Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-02-02 09:57:00,43.48959,2.141203,1.0149098901567026,4.166667,2.4016200000000003,-19.386600000000016,6175.596944454469
2024-02-02 10:00:00,50.81019,2.2858790000000004,1.1677792832314584,4.484954000000001,2.6909729999999996,-17.071699999999993,6175.646944454469
2024-02-02 10:03:00,50.02894,2.228009,1.0967274281243848,4.658564,2.864579000000001,-16.49309999999997,6175.696944454469
2024-02-02 10:06:00,47.71412,1.967593,0.9886448776550307,4.166666,2.6041670000000003,-16.782399999999996,6175.7469444544695
2024-02-02 10:09:00,49.65278,2.0833330000000005,1.0514449685305343,4.629630000000001,2.9803290000000002,-16.782399999999996,6175.79694445447
2024-02-02 10:12:00,58.91204,2.054398,0.960290937181061,4.282407,2.5752319999999997,-15.625,6175.84694445447
2024-02-02 10:15:00,58.50694,2.054398,1.0422893177732846,4.484952999999999,2.864584,-15.625,6175.89694445447
2024-02-02 10:18:00,52.71991,2.141204,1.1461949566096286,5.266204000000001,3.645830000000001,-15.9144,6175.94694445447
2024-02-02 10:21:00,49.24768,2.141204,1.0149062869402241,4.947917,3.1828649999999996,-15.9144,6175.99694445447
2024-02-02 10:24:00,43.46065,2.0833330000000005,0.9394698375494073,4.571759000000001,2.8067130000000002,-17.650500000000022,6176.046944454471
2024-02-02 10:27:00,42.70834,1.967593,0.9618508688510148,4.253472,2.6620370000000007,-17.650499999999965,6176.096944454471
2024-02-02 10:30:00,50.02894,2.256945,1.0202608716314945,4.629630000000001,2.719908,-16.492999999999995,6176.146944454471
2024-02-02 10:33:00,48.87153,2.0833330000000005,0.9689440355890467,4.571759000000001,2.835649,-17.361000000000047,6176.196944454471
2024-02-02 10:36:00,39.23611,1.9675919999999998,0.9618496188549089,4.513889000000001,2.922454,-18.80789999999996,6176.246944454471
2024-02-02 10:39:00,40.39352,2.228009,1.0410370454020954,4.600694,2.748843,-18.51849999999996,6176.2969444544715
2024-02-02 10:42:00,49.24768,2.3726849999999997,1.1412778188001516,4.80324,2.864579000000001,-17.650500000000022,6176.346944454472
2024-02-02 10:45:00,48.87153,2.314814,1.0956731787981653,4.658563999999999,2.748843,-17.361199999999997,6176.396944454472
2024-02-02 10:48:00,49.24768,2.343749,1.0144805445265144,4.600694,2.5752319999999997,-17.650500000000022,6176.446944454472
2024-02-02 10:51:00,52.71991,2.256944,1.0496889890235286,4.6296289999999996,2.748843,-15.914299999999969,6176.496944454472
2024-02-02 10:54:00,45.77546,2.141204,1.0427052986597956,4.716436000000001,2.9803240000000004,-17.07170000000002,6176.546944454472
2024-02-02 10:57:00,43.86574,2.0833330000000005,0.9689430362638016,4.716436000000001,2.9803250000000006,-17.650499999999965,6176.596944454473
2024-02-02 11:00:00,45.8044,2.228009,0.9814043283713756,4.716436000000001,2.8067140000000004,-16.492999999999995,6176.646944454473
2024-02-02 11:03:00,46.93287,2.0833330000000005,1.024814212788846,4.542823,2.864584,-17.361000000000047,6176.696944454473
2024-02-02 11:06:00,49.65278,2.1701380000000006,0.9947279715115943,4.484953000000001,2.662038,-15.9144,6176.746944454473
2024-02-02 11:09:00,44.61805,2.0254630000000002,0.9796626613244397,4.398148000000001,2.748842,-17.93979999999999,6176.796944454473
2024-02-02 11:12:00,43.48959,2.0254630000000002,1.0067943409857354,4.484953000000001,2.8645829999999997,-17.650499999999965,6176.8469444544735
2024-02-02 11:15:00,50.02894,2.1701380000000006,1.0236488496093545,4.513888,2.7199079999999993,-16.78230000000002,6176.896944454474
2024-02-02 11:18:00,52.34375,2.1122679999999994,1.033776023415516,4.513888,2.8067140000000004,-16.20369999999997,6176.946944454474
2024-02-02 11:21:00,43.86574,1.765046,0.9239973386344322,4.600695,3.240741,-15.914300000000026,6176.996944454474
2024-02-02 11:24:00,46.18055,1.9965279999999996,0.9707744410710818,4.716434,3.0960649999999994,-17.07170000000002,6177.046944454474
2024-02-02 11:27:00,57.75463,2.141203,1.0427068812035833,4.484953,2.748844,-15.04630000000003,6177.096944454474
2024-02-02 11:30:00,61.22685,1.9965279999999996,0.9139706677534954,4.195602,2.517361,-15.046299999999974,6177.146944454475
2024-02-02 11:33:00,68.54745,2.141203,0.986158956491118,5.005787000000001,3.2118040000000008,-13.310100000000034,6177.196944454475
2024-02-02 11:36:00,61.97917,1.851852,0.9258191851275591,4.890047,3.414351,-13.310200000000009,6177.246944454475
2024-02-02 11:39:00,65.48032,1.967593,0.9618452224811151,4.774306,3.1828649999999996,-14.756899999999973,6177.296944454475
2024-02-02 11:42:00,53.87731,1.8807860000000005,0.9611582154829843,4.8321760000000005,3.3564819999999997,-15.625,6177.346944454475
2024-02-02 11:45:00,51.5625,2.054399,0.9885221917289693,4.6875,3.009259,-15.335699999999974,6177.3969444544755
2024-02-02 11:48:00,49.65278,2.0833330000000005,0.9689440355890467,4.484953000000001,2.748843,-16.203700000000026,6177.446944454476
2024-02-02 11:51:00,51.59144,2.1990740000000004,1.0323552965336011,4.398149,2.5752309999999996,-15.625,6177.496944454476
2024-02-02 11:54:00,49.24768,2.0833330000000005,0.9973479785894747,4.398148000000001,2.6909719999999995,-16.20360000000005,6177.546944454476
2024-02-02 11:57:00,43.86574,1.938657,0.9795165551758912,4.658564,3.124999,-18.51849999999996,6177.596944454476
2024-02-02 12:00:00,52.71991,2.141203,1.0427049905357715,4.6296289999999996,2.8935179999999994,-16.20369999999997,6177.646944454476
2024-02-02 12:03:00,48.09028,2.054398,1.015819908789539,4.745369999999999,3.0960650000000003,-16.782399999999996,6177.696944454477
2024-02-02 12:06:00,46.93287,1.9965279999999996,1.0238779904499447,4.745369999999999,3.1828649999999996,-16.49309999999997,6177.746944454477
2024-02-02 12:09:00,51.18634,2.141203,0.986160979560351,4.600695,2.8067140000000004,-15.335699999999974,6177.796944454477
2024-02-02 12:12:00,47.71412,2.1122679999999994,1.033776023415516,4.513888,2.8067140000000004,-15.625,6177.846944454477
2024-02-02 12:15:00,46.93287,2.0254630000000002,0.95160764384609,4.4270830000000005,2.748843,-17.93979999999999,6177.896944454477
2024-02-02 12:21:00,68.92361,2.3726849999999997,1.022683877033834,4.716435,2.662033000000001,-15.9144,6177.896944454477
2024-02-02 12:24:00,63.13657,1.8807869999999998,0.9866533397847298,4.774305999999999,3.3275509999999997,-14.757000000000005,6177.9469444544775
2024-02-02 12:27:00,53.09606,1.6203709999999996,0.8519686574207673,4.6296289999999996,3.3854169999999995,-14.75690000000003,6177.996944454478
2024-02-02 12:30:00,49.62384,2.054398,0.9602869644968662,4.716434,3.0092550000000005,-15.625,6178.046944454478
2024-02-02 12:33:00,49.24768,2.1122679999999994,1.0605626824246204,4.716434,3.038195000000001,-16.493100000000027,6178.096944454478
2024-02-02 12:36:00,53.09606,2.170139,1.0787070359081572,4.861111,3.1249990000000007,-15.04630000000003,6178.146944454478
2024-02-02 12:39:00,55.03472,2.0833329999999997,0.9394698375494069,4.57176,2.8067140000000004,-15.335700000000031,6178.196944454478
2024-02-02 12:42:00,54.65856,1.938657,0.9795165551758912,4.57176,3.038195,-15.046399999999949,6178.246944454479
2024-02-02 12:45:00,50.81019,1.8807869999999998,0.9348816460616853,4.687499,3.1828709999999996,-16.49309999999997,6178.296944454479
2024-02-02 12:48:00,49.24768,2.1122680000000003,1.033773204097365,4.890047,3.1828700000000003,-16.493100000000027,6178.346944454479
2024-02-02 12:51:00,60.41667,2.3148150000000003,1.0956725028984518,4.774306,2.8645829999999997,-15.046299999999974,6178.396944454479
2024-02-02 12:54:00,69.70486,2.141203,1.0427049905357715,4.600695,2.864584,-13.888899999999978,6178.446944454479
2024-02-02 12:57:00,57.72569,1.851851,0.9258243719462721,4.861110999999999,3.385422,-14.178300000000036,6178.4969444544795
2024-02-02 13:00:00,49.65278,1.8807869999999998,0.9866481299226213,4.918982000000001,3.4722210000000002,-15.9144,6178.54694445448
2024-02-02 13:03:00,62.78935,2.256944,1.0496869903712416,4.918982000000001,3.0381940000000007,-13.888800000000003,6178.59694445448
2024-02-02 13:06:00,69.67593,2.228009,1.1492910368269893,4.976852,3.2407390000000005,-13.020899999999983,6178.64694445448
2024-02-02 13:09:00,73.17708,1.9386579999999993,1.0053409790095915,4.832177,3.3275499999999996,-13.310200000000009,6178.69694445448
2024-02-02 13:12:00,77.40162,2.0833329999999997,0.9973518376495126,4.890047,3.182875,-13.020800000000008,6178.74694445448
2024-02-02 13:15:00,82.8125,2.170139,1.0236520976213492,4.890047,3.096069,-12.442100000000039,6178.796944454481
2024-02-02 13:18:00,75.08681,1.851852,1.0018719674134295,5.005786,3.6168960000000006,-12.442099999999982,6178.846944454481
2024-02-02 13:21:00,82.84144,2.1122680000000003,1.0061473395618803,5.1215280000000005,3.385419999999999,-13.310200000000009,6178.896944454481
2024-02-02 13:24:00,82.43634,1.9965279999999996,0.9707678117806857,4.774306,3.15393,-12.442100000000039,6178.946944454481
2024-02-02 13:27:00,83.59375,2.0254630000000002,1.0331014464634842,4.861111,3.2696750000000003,-13.020799999999952,6178.996944454481
2024-02-02 13:30:00,89.75694,2.2858799999999997,1.086914620463916,4.890047,3.009258000000001,-13.020800000000008,6179.0469444544815
2024-02-02 13:33:00,98.26389,2.4016200000000003,1.12178000556223,5.353008,3.356477999999999,-11.574000000000012,6179.096944454482
2024-02-02 13:36:00,98.26389,2.4884269999999997,1.0872242239619614,5.092587999999999,2.951390999999999,-12.442100000000039,6179.146944454482
2024-02-02 13:39:00,98.26389,2.3726849999999997,1.053938944318493,4.976852,2.9513929999999995,-12.152800000000013,6179.196944454482
2024-02-02 13:42:00,98.26389,2.170139,1.1306834899328368,5.063657999999999,3.3854190000000006,-12.442200000000014,6179.246944454482
2024-02-02 13:45:00,98.26389,2.256944,1.1585531114469698,5.497687999999999,3.7326440000000005,-12.152800000000013,6179.296944454482
2024-02-02 13:48:00,98.26389,2.4884259999999996,1.0872131168687,5.584493,3.4432870000000007,-12.442099999999982,6179.346944454483
2024-02-02 13:51:00,98.26389,2.517361,1.1263849609853076,5.034718000000001,2.8935169999999992,-13.31019999999998,6179.396944454483
2024-02-02 13:54:00,98.26389,2.5752309999999996,1.143149214715296,5.208338,3.009257,-12.152800000000013,6179.446944454483
2024-02-02 14:00:00,93.2581,1.7939809999999996,0.9333452618219146,5.005786,3.616897,-12.442100000000039,6179.546944454483
2024-02-02 14:03:00,68.92361,1.6203699999999994,0.9238903996267493,5.063653,3.9062529999999995,-12.73150000000004,6179.5969444544835
2024-02-02 14:06:00,76.24421,2.2858789999999996,1.058305566142455,5.2951429999999995,3.385414000000001,-11.574000000000012,6179.646944454484
2024-02-02 14:09:00,87.84722,2.228009,1.0693227501590612,4.861111,3.0381989999999996,-10.995299999999986,6179.696944454484
2024-02-02 14:12:00,87.84722,2.0254630000000002,1.0331041345096867,5.0636529999999995,3.472219999999999,-11.284699999999987,6179.746944454484
2024-02-02 14:15:00,90.94329,1.9965279999999996,1.0493033967189733,4.947913000000001,3.4143549999999996,-10.416699999999992,6179.796944454484
2024-02-02 14:18:00,80.49769,1.6782409999999999,0.9200116498155183,5.005787999999999,3.761576999999999,-11.574099999999987,6179.846944454484
2024-02-02 14:21:00,75.08681,1.765046,0.9239964683137771,4.774306,3.414351000000001,-12.152799999999957,6179.896944454485
2024-02-02 14:24:00,68.92361,1.6782409999999999,0.8706739376263012,4.6296289999999996,3.327546999999999,-11.574099999999987,6179.946944454485
2024-02-02 14:27:00,63.13657,1.7071760000000005,0.9296545401933575,4.311343000000001,3.038195,-13.310200000000009,6179.996944454485
2024-02-02 14:30:00,51.93866,1.7071750000000003,0.9296550414575295,4.571758,3.2986120000000003,-14.178299999999979,6180.046944454485
2024-02-02 14:33:00,57.34954,2.054398,1.04228661340846,4.832177000000001,3.211805,-14.46750000000003,6180.096944454485
2024-02-02 14:36:00,56.56829,1.9965279999999996,0.997735919736691,4.745369999999999,3.1539350000000006,-13.310200000000009,6180.1469444544855
2024-02-02 14:39:00,55.41088,2.1122690000000004,1.0061466724426953,4.774305,3.038194999999999,-13.888900000000035,6180.196944454486
2024-02-02 14:42:00,56.59722,2.0254629999999993,1.0331059265360898,5.034720999999999,3.44329,-13.020899999999983,6180.246944454486
2024-02-02 14:45:00,51.18634,1.9675919999999998,0.9341467273006331,4.861110999999999,3.240741,-14.467600000000004,6180.296944454486
2024-02-02 14:48:00,55.41088,2.1122690000000004,0.9775638056022746,4.774305,3.0092550000000005,-13.020800000000008,6180.346944454486
2024-02-02 14:51:00,60.4456,2.1701379999999997,0.9334392955456071,4.658564999999999,2.7777790000000007,-12.442099999999982,6180.396944454486
2024-02-02 14:54:00,63.13657,2.1990730000000003,1.0604771296625657,4.774305,2.9803250000000006,-11.863400000000013,6180.446944454487
2024-02-02 14:57:00,63.13657,2.228009,1.0967302284228306,5.005787000000001,3.211805000000001,-12.442099999999982,6180.496944454487
2024-02-02 15:00:00,68.92361,2.256945,1.0496922855317445,4.976853,3.096069,-12.73150000000004,6180.546944454487
2024-02-02 15:03:00,66.6088,2.054398,1.0158189802369397,4.803241,3.1539349999999997,-12.73150000000004,6180.596944454487
2024-02-02 15:06:00,54.65856,1.8807869999999998,0.9611549576829751,4.8321760000000005,3.356477,-14.467599999999948,6180.646944454487
2024-02-02 15:09:00,54.65856,2.0833330000000005,0.9689400382804275,4.745369,3.0092550000000005,-14.467600000000004,6180.6969444544875
2024-02-02 15:12:00,51.5625,2.141204,1.0696460607222187,4.861111,3.15393,-14.757000000000005,6180.746944454488
2024-02-02 15:15:00,52.34375,2.0254630000000002,0.9225009431227668,4.803240000000001,3.0960649999999994,-15.914300000000026,6180.796944454488
2024-02-02 15:18:00,43.86574,1.9965270000000004,1.0238830144906637,4.542823,2.9803250000000006,-17.071799999999996,6180.846944454488
2024-02-02 15:21:00,49.24768,2.34375,1.1044022262310988,4.658566,2.719908,-17.650499999999965,6180.896944454488
2024-02-02 15:24:00,52.71991,2.054398,0.9885209272357318,4.282408,2.6041669999999995,-15.335700000000031,6180.946944454488
2024-02-02 15:27:00,55.41088,2.0254629999999993,0.9796636143079632,4.340278,2.6909730000000005,-15.046299999999974,6180.996944454489
2024-02-02 15:30:00,49.24768,1.8807869999999998,0.9866507348574706,4.484953,3.038195000000001,-16.203700000000026,6181.046944454489
2024-02-02 15:33:00,53.125,2.054398,0.9885257216866179,4.745371,3.0671350000000004,-15.914300000000026,6181.096944454489
2024-02-02 15:36:00,50.81019,1.851852,0.8988376506277724,4.4270830000000005,2.922454,-16.492999999999995,6181.146944454489
2024-02-02 15:39:00,50.02894,1.8807869999999998,0.8795436248753677,4.253473,2.6909729999999996,-15.9144,6181.196944454489
2024-02-02 15:42:00,46.55671,1.9386580000000002,1.005337461019008,4.1666669999999995,2.6620359999999996,-16.782399999999996,6181.2469444544895
2024-02-02 15:45:00,50.02894,2.054398,0.9885209272357318,4.282408,2.6041669999999995,-16.492999999999995,6181.29694445449
2024-02-02 15:48:00,51.93866,2.1701379999999997,1.0516073779153072,4.513888,2.748844,-15.3356,6181.34694445449
2024-02-02 15:51:00,55.81597,2.1122679999999994,1.1119409929388304,4.369213,2.748843,-15.625,6181.39694445449
2024-02-02 15:54:00,43.86574,1.8229160000000002,0.9167248297422185,4.2534719999999995,2.8067139999999995,-17.650499999999965,6181.44694445449
2024-02-02 15:57:00,45.02315,2.0254630000000002,1.0067934180929539,4.311343,2.6909719999999995,-17.361199999999997,6181.49694445449
2024-02-02 16:00:00,48.87153,2.1701379999999997,1.023648849609354,4.484952999999999,2.6909729999999996,-17.361199999999997,6181.546944454491
2024-02-02 16:03:00,50.02894,2.141203,1.0149098901567026,4.369213,2.604166,-16.493100000000027,6181.596944454491
2024-02-02 16:06:00,47.71412,2.054398,0.9885218861281339,4.311342,2.633102,-16.493000000000052,6181.646944454491
2024-02-02 16:09:00,43.86574,2.0254630000000002,0.9796626613244397,4.398148000000001,2.748842,-17.36110000000002,6181.696944454491
2024-02-02 16:12:00,36.9213,2.0254630000000002,0.9516066568689454,4.3402780000000005,2.6620370000000007,-18.22919999999999,6181.746944454491
2024-02-02 16:15:00,42.70834,2.1990740000000004,0.9730714465434573,4.079862,2.1990749999999997,-18.518500000000017,6181.7969444544915
2024-02-02 16:18:00,48.09028,2.256945,0.989711505891957,4.0509260000000005,2.1122680000000003,-17.361099999999965,6181.846944454492
2024-02-02 16:21:00,45.3993,2.1701390000000007,1.0787070359081574,4.195602,2.4594899999999997,-17.36110000000002,6181.896944454492
2024-02-02 16:24:00,41.92709,2.1122680000000003,1.060560857953729,4.427083,2.748842,-17.939900000000023,6181.946944454492
2024-02-02 16:27:00,44.64699,2.141204,0.9861612760913253,4.542824,2.7488420000000007,-16.782399999999996,6181.996944454492
2024-02-02 16:30:00,36.9213,2.0254630000000002,0.9796636143079636,4.311342000000001,2.6620370000000007,-19.386600000000044,6182.046944454492
2024-02-02 16:33:00,38.0787,2.3148150000000003,1.0669106695942998,4.195602,2.2569440000000007,-19.097200000000043,6182.096944454493
2024-02-02 16:36:00,35.01157,2.0833330000000005,0.9689440355890467,4.050925,2.3148149999999994,-18.807900000000018,6182.146944454493
2024-02-02 16:39:00,33.07291,2.1122690000000004,1.0337763325993212,4.050925,2.34375,-19.097199999999987,6182.196944454493
2024-02-02 16:42:00,37.29745,2.256944,1.0202585077954112,4.311343000000001,2.4016200000000003,-18.51849999999996,6182.246944454493
2024-02-02 16:45:00,34.60648,2.083334,0.9087685432496676,4.195603,2.4016200000000003,-19.386600000000044,6182.296944454493
2024-02-02 17:03:00,30.7581,2.1701390000000007,0.9947272494821469,3.5590280000000005,1.7361110000000002,-20.254599999999982,6182.296944454493
2024-02-02 17:06:00,30.78703,2.1990730000000003,1.0604771296625657,3.6458329999999997,1.8518530000000002,-20.254700000000014,6182.296944454493
2024-02-02 17:09:00,33.47801,2.141203,0.9252425920455598,3.7326379999999997,1.8807870000000007,-18.807800000000043,6182.296944454493
2024-02-02 17:45:00,30.38194,2.054398,0.9309994444962639,3.414351,1.6782399999999997,-20.543999999999983,6182.296944454493
2024-02-02 18:00:00,30.7581,1.9386580000000002,0.9253694010591306,3.1828709999999996,1.5914349999999997,-19.675900000000013,6182.296944454493
2024-02-02 18:24:00,30.41088,2.3148150000000003,0.9403150853231752,3.530092,1.4756939999999998,-20.54400000000004,6182.296944454493
2024-02-02 18:27:00,40.39352,2.228009,1.0117769037049604,3.2696760000000005,1.38889,-19.675900000000013,6182.3469444544935
2024-02-02 18:30:00,43.48959,2.141203,1.0149118429866628,3.2407400000000006,1.4756950000000009,-17.36110000000002,6182.396944454494
2024-02-02 18:33:00,39.6412,2.0254629999999993,1.0067934180929534,3.2986109999999993,1.6782399999999997,-19.09729999999996,6182.446944454494
2024-02-02 18:36:00,42.33218,2.141203,1.0149118429866628,3.530092,1.765047,-17.939800000000048,6182.496944454494
2024-02-02 18:39:00,44.64699,2.0833330000000005,0.9394698375494073,3.327546,1.5624999999999991,-20.83330000000001,6182.546944454494
2024-02-02 18:42:00,40.39352,2.083334,0.9973492478889214,3.125,1.4178240000000004,-19.097199999999987,6182.596944454494
2024-02-02 18:45:00,38.85995,2.054399,1.0158211487068485,3.211805,1.5625,-19.097199999999987,6182.646944454495
2024-02-02 18:48:00,42.33218,2.2569440000000007,1.07813070466225,3.4432870000000007,1.5914349999999997,-19.097200000000043,6182.696944454495
2024-02-02 18:51:00,40.01736,2.0254630000000002,0.9224999173367934,3.3564819999999997,1.6493059999999993,-17.93979999999999,6182.746944454495
2024-02-02 18:54:00,39.6412,2.1701390000000007,1.0236481688705292,3.4432870000000007,1.6493049999999991,-20.25460000000001,6182.796944454495
2024-02-02 18:57:00,43.48959,2.1701390000000007,0.9947262318951783,3.4722230000000005,1.6493049999999991,-17.65039999999999,6182.846944454495
2024-02-02 19:00:00,39.6412,2.141204,0.9861622876242104,3.29861,1.5046289999999996,-20.254599999999982,6182.8969444544955
2024-02-02 19:03:00,38.85995,2.1701390000000007,1.0236491510599577,3.385416,1.5914349999999997,-18.518400000000042,6182.946944454496
2024-02-02 19:06:00,40.01736,2.1122690000000004,1.033774453054506,3.414353,1.7071759999999996,-18.51849999999996,6182.996944454496
2024-02-02 19:09:00,42.33218,2.170139,0.9647120917807775,3.3854170000000003,1.5335650000000003,-18.22919999999999,6183.046944454496
2024-02-02 19:12:00,40.42245,2.0833330000000005,0.9689440355890467,3.29861,1.5624999999999991,-18.807900000000018,6183.096944454496
2024-02-02 19:15:00,41.17477,2.1122690000000004,1.033774453054506,3.3564819999999997,1.6493049999999991,-18.807799999999986,6183.146944454496
2024-02-02 19:18:00,39.6412,2.1122690000000004,0.9775678273955178,3.4722220000000004,1.7071759999999996,-19.965300000000013,6183.196944454497
2024-02-02 19:21:00,39.23611,2.054399,0.9310007700386339,3.327546,1.5914350000000006,-20.543900000000008,6183.246944454497
2024-02-02 19:24:00,37.32639,2.170139,0.9947282670678095,3.211805,1.3888889999999998,-19.965300000000013,6183.296944454497
2024-02-02 19:27:00,38.10764,2.1122690000000004,0.9775678273955178,3.211805,1.4467589999999992,-20.25460000000004,6183.346944454497
2024-02-02 19:30:00,36.54514,2.141204,0.9861622876242104,3.2696750000000003,1.4756939999999998,-19.675900000000013,6183.396944454497
2024-02-02 19:33:00,38.85995,2.0254629999999993,1.0067934180929534,3.2118059999999993,1.5914349999999997,-20.254599999999982,6183.4469444544975
2024-02-02 19:36:00,42.70834,1.938657,0.9528938134265952,3.0960650000000003,1.5335649999999994,-18.807900000000018,6183.496944454498
2024-02-02 19:39:00,43.86574,1.7361110000000002,0.8892118304468515,2.8935180000000003,1.5335650000000003,-19.386599999999987,6183.546944454498
2024-02-02 19:42:00,44.64699,1.7939820000000006,0.9333464605253083,2.9513890000000007,1.5624999999999991,-18.80789999999996,6183.596944454498
2024-02-02 19:45:00,42.33218,1.851852,0.9519251556347375,3.1828700000000003,1.73611,-17.93979999999999,6183.646944454498
2024-02-02 19:48:00,41.95602,1.9386579999999993,0.925370369236716,3.327546,1.7361110000000002,-19.675900000000013,6183.696944454498
2024-02-02 19:51:00,41.17477,2.0254630000000002,0.95160764384609,3.385416,1.7071759999999996,-19.386599999999987,6183.746944454499
2024-02-02 19:54:00,39.6412,1.9965279999999996,0.9428935440700575,3.2696749999999994,1.6203699999999994,-18.80789999999996,6183.796944454499
2024-02-02 19:57:00,37.32639,2.0254630000000002,0.9796636143079636,3.211805,1.5625,-19.386599999999987,6183.846944454499
2024-02-02 20:00:00,37.32639,2.1122690000000004,0.9775678273955178,3.211805,1.4467589999999992,-18.807900000000018,6183.896944454499
2024-02-02 20:03:00,36.16898,2.083334,0.968944334127116,3.211805,1.4756939999999998,-18.807900000000018,6183.946944454499
2024-02-02 20:06:00,34.63541,2.054398,0.9885218861281339,3.29861,1.6203700000000003,-18.51849999999996,6183.9969444544995
2024-02-02 20:09:00,36.95023,2.141203,1.0149108665722515,3.3564810000000005,1.5914349999999997,-18.807799999999986,6184.0469444545
2024-02-02 20:12:00,34.63541,2.054398,0.9004917589305287,3.2407400000000006,1.4756939999999998,-19.965300000000013,6184.0969444545
2024-02-02 20:15:00,33.85416,2.054398,0.9602899440119064,3.009259,1.3020830000000005,-19.097200000000043,6184.1469444545
2024-02-02 20:18:00,30.78703,2.0254630000000002,0.9796636143079627,2.9513880000000006,1.3020829999999997,-19.965300000000013,6184.1969444545
2024-02-02 20:21:00,30.7581,2.054398,0.9885209272357327,2.922453,1.244212,-20.254599999999982,6184.2469444545
2024-02-02 20:24:00,33.07291,2.1122690000000004,1.033774453054506,3.125,1.4178229999999994,-19.96520000000004,6184.296944454501
2024-02-02 20:27:00,33.44907,2.054398,0.9602899440119064,3.009259,1.3020830000000005,-17.650500000000022,6184.346944454501
2024-02-02 20:30:00,31.53935,2.0833330000000005,0.9973479785894755,2.922453,1.2152769999999995,-19.675999999999988,6184.396944454501
2024-02-02 20:33:00,30.38194,2.054398,0.9885209272357327,2.922453,1.244212,-21.122699999999952,6184.446944454501
2024-02-02 20:36:00,30.00578,2.054398,1.0158199087895383,2.9513880000000006,1.3020830000000005,-19.675900000000013,6184.496944454501
2024-02-02 20:39:00,33.47801,2.141203,0.986160979560351,3.1539339999999996,1.359953,-19.965300000000013,6184.5469444545015
2024-02-02 20:42:00,32.69676,2.054398,0.9309994444962639,3.009259,1.273148,-22.569500000000005,6184.596944454502
2024-02-02 20:45:00,30.78703,2.0833330000000005,0.9973479785894755,2.922453,1.2152769999999995,-20.833399999999983,6184.646944454502
2024-02-02 20:48:00,31.16319,2.0833330000000005,0.9973479785894755,2.922453,1.2152769999999995,-19.675900000000013,6184.696944454502
2024-02-02 20:51:00,30.38194,2.054398,0.9885209272357327,2.922453,1.244212,-22.569500000000005,6184.746944454502
2024-02-02 20:54:00,31.53935,2.141203,1.0696503350706665,3.038194,1.3310190000000004,-19.965300000000013,6184.796944454502
2024-02-02 20:57:00,34.63541,2.1122679999999994,0.9479116649193757,3.1539339999999996,1.359953,-18.22919999999999,6184.846944454503
2024-02-02 21:00:00,32.69676,2.0254629999999993,0.9796636143079623,2.922453,1.273148,-20.543900000000008,6184.896944454503
2024-02-02 21:03:00,30.78703,2.0254629999999993,0.9796626613244401,2.8935179999999994,1.244212,-18.807900000000018,6184.946944454503
2024-02-02 21:06:00,33.47801,2.0833330000000005,0.9973479785894755,2.922453,1.2152769999999995,-19.097200000000043,6184.996944454503
2024-02-02 21:09:00,30.78703,2.0254630000000002,0.9796626613244406,2.922453,1.2731469999999998,-20.254599999999982,6185.046944454503
2024-02-02 21:12:00,30.00578,2.083334,0.9973482831220277,2.951389,1.244212,-19.965299999999957,6185.0969444545035
2024-02-02 21:15:00,35.01157,2.228009,1.0693198646661295,3.211805,1.38889,-19.386599999999987,6185.146944454504
2024-02-02 21:18:00,33.85416,2.054398,0.9309994444962648,3.038194,1.3020830000000005,-19.386599999999987,6185.196944454504
2024-02-02 21:21:00,31.53935,2.0254630000000002,1.0067943409857363,2.922453,1.3020829999999997,-19.965300000000013,6185.246944454504
2024-02-02 21:24:00,34.23032,2.141203,1.0149118429866628,3.1539339999999996,1.3888889999999998,-19.965299999999957,6185.296944454504
2024-02-02 21:27:00,33.85416,2.054398,0.9309994444962648,3.038194,1.3020830000000005,-20.254599999999982,6185.346944454504
2024-02-02 21:30:00,31.53935,2.0254629999999993,1.006794340985736,2.8935179999999994,1.273148,-19.09730000000002,6185.396944454505
2024-02-02 21:33:00,30.78703,2.0254629999999993,0.9796626613244401,2.8935179999999994,1.244212,-21.70139999999998,6185.446944454505
2024-02-02 21:36:00,30.38194,2.0254629999999993,1.0067934180929534,2.8645829999999997,1.244212,-19.386599999999987,6185.496944454505
2024-02-02 21:39:00,30.00578,2.054398,0.9885209272357327,2.8935179999999994,1.2152769999999995,-21.701300000000003,6185.546944454505
2024-02-02 21:42:00,30.00578,2.054398,1.0158189802369397,2.8645829999999997,1.2152769999999995,-19.965299999999957,6185.596944454505
2024-02-02 21:45:00,30.00578,2.054398,1.0158189802369397,2.8935180000000003,1.244212,-22.280100000000004,6185.6469444545055
2024-02-02 22:00:00,31.53935,2.1122690000000004,1.033774453054506,2.922454,1.2152769999999995,-20.543900000000008,6185.6469444545055
2024-02-02 22:03:00,30.78703,2.1122690000000004,1.033774453054506,2.922454,1.2152769999999995,-21.12270000000001,6185.696944454506
2024-02-02 22:06:00,30.00578,2.083334,1.0514416568563305,2.922454,1.273148,-20.254599999999982,6185.746944454506
2024-02-02 22:09:00,34.63541,2.1990740000000004,1.0323572723996304,3.1828699999999994,1.3599539999999992,-19.676000000000016,6185.796944454506
2024-02-02 22:12:00,33.47801,2.0254630000000002,0.9516066568689454,3.009259,1.3310180000000003,-20.54400000000001,6185.846944454506
2024-02-02 22:15:00,31.53935,2.054398,0.9885209272357327,2.922453,1.244212,-20.25460000000001,6185.896944454506
2024-02-02 22:18:00,31.16319,2.054398,1.0158189802369397,2.8935180000000003,1.244212,-20.254599999999982,6185.946944454507
2024-02-02 22:21:00,30.38194,2.054398,0.9602899440119064,2.8645829999999997,1.157407,-20.254599999999982,6185.996944454507
2024-02-02 22:24:00,30.38194,2.054398,1.0158189802369397,2.8645829999999997,1.2152769999999995,-20.254599999999982,6186.046944454507
2024-02-02 22:27:00,30.38194,2.0254630000000002,0.9516066568689454,2.835648,1.157407,-19.675999999999988,6186.096944454507
2024-02-02 22:30:00,30.38194,2.0254630000000002,1.0067934180929539,2.835648,1.2152769999999995,-21.12269999999998,6186.146944454507
2024-02-02 22:33:00,30.38194,2.0254630000000002,1.0067934180929539,2.835648,1.2152769999999995,-19.675999999999988,6186.1969444545075
2024-02-02 22:36:00,30.38194,2.0254630000000002,1.0067934180929539,2.835648,1.2152769999999995,-19.675999999999988,6186.246944454508
2024-02-02 22:39:00,30.38194,2.0254630000000002,0.9516066568689454,2.835648,1.157407,-19.09729999999999,6186.296944454508
2024-02-02 22:42:00,30.38194,1.967593,0.9341470300989867,2.7777779999999996,1.157407,-20.833399999999983,6186.346944454508
2024-02-02 22:45:00,33.47801,2.0254629999999993,0.9516066568689452,2.7777779999999996,1.0995370000000007,-21.41209999999998,6186.396944454508
2024-02-02 22:48:00,33.47801,1.9386579999999993,0.9528941235226837,2.748843,1.1863420000000007,-18.807800000000015,6186.446944454508
2024-02-02 22:51:00,31.16319,1.967593,0.9886430547160686,2.7777779999999996,1.2152769999999995,-19.965300000000013,6186.496944454509
2024-02-02 22:54:00,34.23032,2.0254629999999993,1.0067934180929534,2.9803239999999995,1.359953,-19.097200000000015,6186.546944454509
2024-02-02 22:57:00,35.79282,1.9965279999999996,0.9428925633216289,2.951389,1.3020830000000005,-18.807799999999986,6186.596944454509
2024-02-02 23:00:00,31.53935,1.967593,0.9886430547160686,2.835648,1.2731469999999998,-20.254699999999985,6186.646944454509
2024-02-02 23:03:00,31.16319,1.9965279999999996,0.9977350025378654,2.835648,1.244212,-19.965300000000013,6186.696944454509
2024-02-02 23:06:00,30.38194,2.0254629999999993,0.9516066568689452,2.8645829999999997,1.1863420000000007,-19.96520000000004,6186.7469444545095
2024-02-02 23:09:00,30.00578,2.054398,1.0158189802369397,2.8645829999999997,1.2152769999999995,-19.675899999999956,6186.79694445451
2024-02-02 23:12:00,30.00578,2.0833330000000005,1.0248123444318287,2.8935180000000003,1.2152769999999995,-19.965299999999985,6186.84694445451
2024-02-02 23:27:00,30.78703,2.0254630000000002,0.9516066568689454,2.835648,1.157407,-20.254700000000014,6186.84694445451
2024-02-02 23:30:00,33.10185,1.8807870000000007,0.9611585339551515,2.6909720000000004,1.2152769999999995,-19.386500000000012,6186.89694445451
2024-02-02 23:33:00,33.47801,1.8229169999999995,0.9426544548806364,2.5752319999999997,1.157407,-19.675899999999984,6186.94694445451
2024-02-02 23:36:00,35.79282,1.7361110000000002,0.8629661824624013,2.546296,1.157407,-19.386600000000016,6186.99694445451
2024-02-02 23:39:00,33.44907,1.765047,0.871989360564218,2.5752319999999997,1.157407,-17.93979999999999,6187.046944454511
2024-02-02 23:42:00,33.82523,1.8807869999999998,0.9866498665466975,2.7777779999999996,1.3310190000000004,-18.80789999999999,6187.096944454511
2024-02-02 23:45:00,38.10764,1.9675919999999998,0.9054118028158094,2.9803229999999994,1.3310190000000004,-19.676000000000016,6187.146944454511
2024-02-02 23:48:00,34.23032,1.880788,0.934880112767023,2.7777779999999996,1.2731469999999998,-18.22920000000002,6187.196944454511
2024-02-02 23:51:00,32.69676,1.880788,0.9611588524272748,2.748843,1.2731469999999998,-22.280100000000004,6187.246944454511
2024-02-02 23:54:00,31.16319,1.9386579999999993,0.9253694010591301,2.7777779999999996,1.1863420000000007,-19.09729999999999,6187.2969444545115
2024-02-02 23:57:00,30.38194,1.9386579999999993,0.9795168711787554,2.7777779999999996,1.244212,-20.54400000000001,6187.346944454512
2024-02-03 00:00:00,30.38194,1.9386579999999993,0.9253694010591301,2.7777779999999996,1.1863420000000007,-18.518500000000017,6187.396944454512
2024-02-03 00:06:00,30.78703,2.054398,1.0158189802369397,2.8645829999999997,1.2152769999999995,-20.25460000000001,6187.396944454512
2024-02-03 00:09:00,30.78703,2.054398,0.9602899440119056,2.835648,1.1284719999999995,-18.51849999999999,6187.396944454512
2024-02-03 00:18:00,31.16319,2.0254630000000002,1.0067934180929539,2.835648,1.2152769999999995,-19.09729999999999,6187.396944454512
2024-02-03 00:21:00,31.16319,1.967593,0.9341470300989867,2.7777779999999996,1.157407,-20.254700000000014,6187.396944454512
2024-02-03 00:24:00,32.69676,2.0254629999999993,0.9516066568689452,2.7777779999999996,1.0995370000000007,-21.12269999999998,6187.396944454512
2024-02-03 00:27:00,30.38194,1.9386579999999993,0.9528941235226837,2.748843,1.1863420000000007,-19.386599999999987,6187.396944454512
2024-02-03 00:30:00,30.00578,1.967593,1.0644897096955983,2.835648,1.359953,-20.83329999999998,6187.396944454512
2024-02-03 00:33:00,35.01157,2.054398,1.0422893177732846,3.0671289999999996,1.4467600000000003,-19.965299999999985,6187.396944454512
2024-02-03 00:36:00,34.25926,1.9965279999999996,0.9428925633216289,2.951389,1.3020830000000005,-20.25460000000001,6187.396944454512
2024-02-03 00:39:00,32.69676,1.967593,0.9886430547160686,2.835648,1.2731469999999998,-20.54400000000001,6187.396944454512
2024-02-03 00:42:00,30.38194,1.967593,0.9341470300989867,2.835648,1.2152770000000004,-19.386600000000016,6187.396944454512
2024-02-03 00:48:00,30.78703,2.0254630000000002,0.9516066568689454,2.835648,1.157407,-20.54400000000001,6187.396944454512
2024-02-03 00:51:00,30.78703,1.9965279999999996,0.9977350025378654,2.748843,1.157407,-20.254699999999985,6187.396944454512
2024-02-03 00:57:00,30.78703,2.0254630000000002,1.0067934180929539,2.835648,1.2152769999999995,-21.12270000000001,6187.396944454512
2024-02-03 01:00:00,30.78703,2.0254630000000002,1.0067934180929539,2.835648,1.2152769999999995,-18.807900000000018,6187.396944454512
2024-02-03 01:03:00,30.78703,2.0254630000000002,0.9516066568689454,2.835648,1.157407,-20.254599999999982,6187.396944454512
2024-02-03 01:06:00,30.78703,2.0254630000000002,0.9516066568689454,2.835648,1.157407,-20.54400000000001,6187.396944454512
2024-02-03 01:18:00,33.85416,2.1122680000000003,1.0605626824246208,3.0960639999999993,1.4178249999999997,-17.93979999999999,6187.396944454512
2024-02-03 01:21:00,34.25926,2.0254629999999993,0.9516066568689452,2.9803239999999995,1.3020830000000005,-19.386599999999987,6187.396944454512
2024-02-03 01:24:00,31.16319,2.0254630000000002,1.0067934180929539,2.8935180000000003,1.2731469999999998,-20.254700000000014,6187.396944454512
2024-02-03 01:27:00,30.78703,2.083334,1.024812654695438,2.922454,1.244212,-20.254699999999985,6187.396944454512
2024-02-03 01:30:00,30.00578,2.083334,1.024812654695438,2.922454,1.244212,-20.25460000000001,6187.396944454512
2024-02-03 02:00:00,30.78703,2.228009,1.0117758741121978,3.038194,1.157407,-21.122600000000034,6187.396944454512
2024-02-03 02:09:00,33.10185,2.343749,1.104403891838738,3.3275449999999998,1.38889,-20.543999999999983,6187.396944454512
2024-02-03 02:12:00,32.69676,2.1990739999999995,0.9730714465434571,3.1539349999999997,1.273148,-20.543900000000008,6187.396944454512
2024-02-03 02:15:00,30.00578,2.170139,1.0516057832715646,3.009259,1.244212,-19.675900000000013,6187.396944454512
2024-02-03 02:51:00,30.00578,2.256944,1.0496879896979725,2.9803240000000004,1.0995370000000007,-19.675899999999956,6187.396944454512
2024-02-03 02:54:00,30.38194,2.1990740000000004,1.0604764793631103,2.922454,1.1284719999999995,-18.51849999999996,6187.396944454512
2024-02-03 03:00:00,30.38194,2.2858790000000004,1.1415649243153672,3.1828700000000003,1.3599539999999992,-19.965300000000013,6187.396944454512
2024-02-03 03:03:00,34.23032,2.1990740000000004,0.9730714465434573,3.29861,1.4178229999999994,-20.254699999999957,6187.396944454512
2024-02-03 03:06:00,30.78703,2.170139,1.0236491510599564,3.096064,1.3020829999999997,-20.54400000000004,6187.396944454512
2024-02-03 03:51:00,30.00578,2.1990740000000004,1.0604764793631103,2.922454,1.1284719999999995,-19.965300000000013,6187.396944454512
2024-02-03 03:57:00,30.38194,2.2858790000000004,1.167780177641317,3.211805,1.4178249999999997,-19.965300000000013,6187.396944454512
2024-02-03 04:00:00,33.85416,2.314814,1.006248881610595,3.3564809999999996,1.3599539999999992,-19.386599999999987,6187.396944454512
2024-02-03 04:03:00,31.16319,2.170139,0.9947272494821464,3.038194,1.2152770000000004,-18.80789999999996,6187.396944454512
2024-02-03 05:03:00,33.85416,2.314814,1.006249970975531,3.298609999999999,1.3020839999999998,-18.80789999999996,6187.396944454512
2024-02-03 05:06:00,30.78703,2.1990739999999995,1.0604764793631098,3.038194,1.244212,-19.675999999999988,6187.396944454512
2024-02-03 05:09:00,30.00578,2.170139,1.0516057832715646,3.038194,1.2731469999999998,-20.254700000000014,6187.396944454512
2024-02-03 07:03:00,30.00578,2.0254630000000002,1.0331014464634836,2.8067130000000002,1.2152769999999995,-21.701400000000035,6187.396944454512
2024-02-03 07:06:00,30.00578,2.0254630000000002,1.0067934180929539,2.835648,1.2152769999999995,-20.543999999999983,6187.396944454512
2024-02-03 07:09:00,30.00578,2.0254630000000002,1.0067934180929539,2.748843,1.1284719999999995,-20.25460000000001,6187.396944454512
2024-02-03 07:12:00,30.00578,2.0254630000000002,0.9796617083398147,2.748843,1.0995359999999996,-19.96520000000004,6187.396944454512
2024-02-03 07:15:00,30.00578,2.0254630000000002,1.0067934180929539,2.719907,1.0995359999999996,-19.386500000000012,6187.396944454512
2024-02-03 07:21:00,30.38194,2.0833329999999997,0.9973479785894753,2.8067130000000002,1.0995370000000007,-20.254700000000014,6187.396944454512
2024-02-03 07:24:00,30.38194,2.0254630000000002,1.0067934180929539,2.835648,1.2152769999999995,-21.701400000000035,6187.396944454512
2024-02-03 07:39:00,30.00578,2.0254630000000002,1.0067934180929539,2.748843,1.1284719999999995,-21.41209999999998,6187.396944454512
2024-02-03 07:42:00,30.00578,2.0254630000000002,1.0331023424797643,2.719907,1.1284719999999995,-20.54400000000001,6187.396944454512
2024-02-03 07:48:00,30.00578,2.054398,1.0422875148642883,2.835648,1.2152769999999995,-18.51849999999999,6187.396944454512
2024-02-03 07:51:00,30.38194,2.054398,0.9885209272357327,2.835648,1.157407,-19.675899999999984,6187.396944454512
2024-02-03 08:09:00,30.38194,2.141203,1.0696494174911233,2.8645830000000005,1.157407,-20.254599999999982,6187.396944454512
2024-02-03 08:12:00,30.38194,2.0833330000000005,1.0514404342332229,2.8645830000000005,1.2152769999999995,-19.386599999999987,6187.396944454512
2024-02-03 08:33:00,30.00578,2.2569440000000007,1.1585513322979064,3.125,1.3599539999999992,-19.675900000000013,6187.396944454512
2024-02-03 08:36:00,33.10185,2.1701390000000007,1.0516067341365085,3.0381940000000007,1.273148,-19.386599999999987,6187.396944454512
2024-02-03 08:54:00,30.00578,2.054398,1.0158189802369397,2.8645829999999997,1.2152769999999995,-21.41210000000001,6187.396944454512
2024-02-03 08:57:00,32.69676,2.141203,1.0696494174911242,2.9803239999999995,1.273148,-19.675900000000013,6187.446944454512
2024-02-03 09:00:00,34.63541,2.054398,0.988521886128133,2.922453,1.2442129999999993,-20.543999999999983,6187.496944454512
2024-02-03 09:03:00,30.78703,1.967593,1.0398865473900596,2.8067130000000002,1.3020829999999997,-20.25460000000004,6187.546944454512
2024-02-03 09:06:00,34.63541,2.141203,1.0696503350706656,3.1828700000000003,1.475695,-18.51849999999999,6187.596944454513
2024-02-03 09:09:00,41.95602,2.141203,1.0427049905357715,3.327547,1.5914359999999999,-18.807799999999986,6187.646944454513
2024-02-03 09:12:00,38.10764,1.938657,0.979517460881099,2.8935180000000003,1.359954,-19.675900000000013,6187.696944454513
2024-02-03 09:15:00,39.6412,2.0833329999999997,0.9973489433561665,3.0960639999999993,1.3888889999999998,-20.254699999999985,6187.746944454513
2024-02-03 09:18:00,41.17477,2.1701379999999997,1.105041162116458,3.4722209999999993,1.765046,-18.22920000000002,6187.796944454513
2024-02-03 09:21:00,42.33218,2.054398,0.9885199683422196,3.3564819999999997,1.6782399999999997,-18.51849999999999,6187.8469444545135
2024-02-03 09:24:00,40.79861,1.8807869999999998,0.9611603220856001,3.124999,1.6493060000000002,-17.361099999999965,6187.896944454514
2024-02-03 09:27:00,40.42245,1.9965279999999996,0.9977350025378654,3.038194,1.446758,-19.097199999999987,6187.946944454514
2024-02-03 09:30:00,42.73727,2.0254630000000002,1.0331014464634842,3.4722219999999995,1.8807859999999996,-18.229199999999963,6187.996944454514
2024-02-03 09:33:00,39.26505,1.9965270000000004,0.9707731862304959,3.211805,1.5914359999999999,-19.097199999999987,6188.046944454514
2024-02-03 09:36:00,36.16898,2.141204,1.0427062439944,3.1539350000000006,1.4178240000000004,-17.93979999999999,6188.096944454514
2024-02-03 09:39:00,38.10764,2.1990739999999995,1.0604764793631107,3.1828699999999994,1.3888880000000006,-19.675899999999984,6188.146944454515
2024-02-03 09:42:00,41.95602,2.459491,1.1954822198837036,3.4722219999999995,1.4756939999999998,-19.675999999999988,6188.196944454515
2024-02-03 09:45:00,48.90046,2.4594899999999997,1.1954819121516336,3.7905089999999992,1.7939819999999997,-18.807900000000018,6188.246944454515
2024-02-03 09:48:00,43.86574,2.0254630000000002,0.9224999173367934,3.3854170000000003,1.6782409999999999,-19.097200000000015,6188.296944454515
2024-02-03 09:51:00,34.23032,1.8807860000000005,0.9348804106806535,3.009259,1.5046309999999998,-19.097200000000043,6188.346944454515
2024-02-03 09:54:00,36.16898,2.141203,1.0696503350706656,3.29861,1.5914349999999997,-19.675900000000013,6188.3969444545155
2024-02-03 09:57:00,42.73727,2.1701379999999997,1.023648849609354,3.501156999999999,1.7071769999999997,-17.93979999999999,6188.446944454516
2024-02-03 10:00:00,40.79861,1.9386579999999993,0.925370369236716,3.1828699999999994,1.5914349999999997,-19.097200000000043,6188.496944454516
2024-02-03 10:03:00,39.26505,1.9097229999999996,0.9439053579936548,3.038193999999999,1.5046289999999996,-20.254699999999957,6188.546944454516
2024-02-03 10:06:00,39.23611,1.967593,0.9886439661860328,3.0960649999999994,1.5335650000000003,-19.09729999999996,6188.596944454516
2024-02-03 10:09:00,36.54514,1.9965279999999996,0.9707734940328784,3.0671289999999996,1.4467590000000001,-20.254599999999982,6188.646944454516
2024-02-03 10:12:00,33.47801,1.938657,0.9528947484680161,3.009259,1.4467600000000003,-19.675900000000013,6188.696944454517
2024-02-03 10:15:00,35.01157,2.0254629999999993,0.9796636143079632,2.9803239999999995,1.3310190000000004,-18.51849999999996,6188.746944454517
2024-02-03 10:18:00,36.9213,1.9675919999999998,0.9886427399088491,2.8645829999999997,1.3020830000000005,-20.833399999999983,6188.796944454517
2024-02-03 10:21:00,34.63541,1.9386579999999993,0.9795168711787563,2.922453999999999,1.3888880000000006,-19.675999999999988,6188.846944454517
2024-02-03 10:24:00,33.10185,1.9097229999999996,0.9703566225079803,2.8067129999999993,1.3020829999999997,-18.22919999999999,6188.896944454517
2024-02-03 10:27:00,32.69676,1.9965279999999996,0.9977350025378654,2.835648,1.244212,-19.96519999999998,6188.9469444545175
2024-02-03 10:30:00,31.53935,1.9965279999999996,1.0238833337251385,2.8935180000000003,1.3310190000000004,-20.254699999999957,6188.996944454518
2024-02-03 10:33:00,36.95023,2.1990730000000003,1.1400036957558823,3.29861,1.5914359999999999,-20.254599999999982,6189.046944454518
2024-02-03 10:42:00,35.01157,2.1990739999999995,1.003265276429798,3.1539349999999997,1.3020830000000005,-19.386500000000012,6189.1969444545175
2024-02-03 10:45:00,32.8993,2.170139,1.051606734136508,3.0960649999999994,1.3310189999999995,-19.965299999999957,6189.246944454518
2024-02-03 10:48:00,30.38194,2.256945,1.183980143203835,3.2696759999999996,1.5335650000000003,-19.386500000000012,6189.296944454518
2024-02-03 10:51:00,40.01736,2.459491,1.1390588157106267,3.5590289999999998,1.5046299999999997,-20.543999999999983,6189.346944454518
2024-02-03 10:54:00,42.33218,2.2858789999999996,1.0583136059906315,3.385416,1.4756950000000009,-18.518599999999992,6189.396944454518
2024-02-03 10:57:00,38.85995,2.141203,1.0427049905357724,3.1828699999999994,1.4467590000000001,-19.965300000000013,6189.446944454518
2024-02-03 11:00:00,40.39352,2.314814,1.0956731787981653,3.3564809999999996,1.4467600000000003,-17.93979999999999,6189.496944454519
2024-02-03 11:03:00,38.10764,2.228009,1.0967311618537863,3.385416,1.5914349999999997,-18.807799999999986,6189.546944454519
2024-02-03 11:06:00,38.85995,2.228009,1.0967302284228306,3.530093,1.7361110000000002,-18.518500000000017,6189.596944454519
2024-02-03 11:09:00,41.17477,2.228009,1.0410370454020954,3.587962,1.7361110000000002,-18.518500000000017,6189.646944454519
2024-02-03 11:12:00,38.10764,2.141203,1.0427059358701831,3.385416,1.6493059999999993,-17.93979999999999,6189.696944454519
2024-02-03 11:15:00,37.70255,2.3148149999999994,1.0956734809665496,3.414352,1.5046299999999997,-17.93979999999999,6189.7469444545195
2024-02-03 11:18:00,34.63541,2.170139,1.0236491510599572,3.298609999999999,1.5046289999999996,-18.518500000000017,6189.79694445452
2024-02-03 11:21:00,36.16898,2.2858789999999996,1.1146361960308369,3.2407399999999997,1.3888889999999998,-19.386599999999987,6189.84694445452
2024-02-03 11:24:00,40.01736,2.228009,1.0693189028330776,3.327546000000001,1.5046299999999997,-17.650499999999965,6189.89694445452
2024-02-03 11:27:00,40.01736,2.1701390000000007,1.0236491510599577,3.327546000000001,1.5335650000000003,-20.25460000000004,6189.94694445452
2024-02-03 11:30:00,35.01157,2.1122690000000004,0.9775668219491324,3.0960650000000003,1.3310180000000003,-18.807800000000043,6189.99694445452
2024-02-03 11:33:00,31.16319,2.1122680000000003,1.033775083643804,3.038194,1.3310189999999995,-20.25460000000004,6190.046944454521
2024-02-03 11:36:00,30.78703,2.256944,1.132478406653052,3.1539349999999997,1.359953,-18.80789999999996,6190.096944454521
2024-02-03 11:39:00,37.32639,2.34375,1.0754830897206138,3.414351,1.4467590000000001,-18.80789999999999,6190.146944454521
2024-02-03 11:42:00,39.26505,2.1701390000000007,1.0236491510599577,3.298611,1.5046299999999997,-18.229100000000017,6190.196944454521
2024-02-03 11:45:00,36.95023,2.1701390000000007,1.0516057832715648,3.1828700000000003,1.4178229999999994,-18.807800000000043,6190.246944454521
2024-02-03 11:48:00,36.16898,2.083334,0.9689443341271169,3.0671299999999997,1.3310190000000004,-18.22919999999999,6190.2969444545215
2024-02-03 11:51:00,36.16898,2.141204,1.0427052986597956,2.9803240000000004,1.244212,-19.675899999999984,6190.346944454522
2024-02-03 11:54:00,35.79282,2.170139,1.0787070359081572,3.038195,1.3020830000000005,-20.833399999999983,6190.396944454522
2024-02-03 11:57:00,34.25926,2.228009,1.0693189028330785,3.1539350000000006,1.3310190000000004,-19.675999999999988,6190.446944454522
2024-02-03 12:00:00,33.85416,2.141204,1.0427062439944,3.1539350000000006,1.4178240000000004,-20.54400000000001,6190.496944454522
2024-02-03 12:03:00,36.97916,2.2569440000000007,1.1585513322979055,3.327546000000001,1.5624999999999991,-19.386599999999987,6190.546944454522
2024-02-03 12:06:00,43.89468,2.3726850000000006,1.1412806966626776,3.616898,1.6782399999999997,-18.80789999999999,6190.596944454523
2024-02-03 12:09:00,40.39352,2.0254630000000002,0.95160764384609,3.327546,1.6493059999999993,-19.097200000000015,6190.646944454523
2024-02-03 12:12:00,35.79282,2.0833330000000005,0.9973479785894755,3.1539350000000006,1.4467590000000001,-16.492999999999995,6190.696944454523
2024-02-03 12:15:00,38.10764,2.2569440000000007,1.1056981798280996,3.327546000000001,1.5046299999999997,-18.807900000000018,6190.746944454523
2024-02-03 12:21:00,39.23611,2.0833330000000005,0.9973489433561669,3.29861,1.5914349999999997,-18.80789999999996,6190.746944454523
2024-02-03 12:24:00,38.85995,2.054398,0.9885218861281339,3.1828699999999994,1.5046299999999997,-18.807799999999986,6190.796944454523
2024-02-03 12:27:00,36.54514,1.9965279999999996,0.9707734940328784,2.951389,1.3310190000000004,-19.09729999999999,6190.8469444545235
2024-02-03 12:30:00,34.63541,2.0254630000000002,1.0067943409857363,2.8935180000000003,1.273148,-19.386600000000016,6190.896944454524
2024-02-03 12:33:00,39.23611,2.1122680000000003,1.0605626824246208,3.124999,1.4467600000000003,-19.09729999999999,6190.946944454524
2024-02-03 12:36:00,40.21991,1.9965279999999996,0.9428935440700575,3.124999,1.4756939999999998,-19.675900000000013,6190.996944454524
