Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-02-03 12:39:00,38.85995,1.967593,1.0398865473900605,3.2407399999999997,1.73611,-20.254699999999985,6191.046944454524
2024-02-03 12:42:00,40.01736,2.0254630000000002,0.9796636143079636,3.385416,1.7361110000000002,-17.93979999999999,6191.096944454524
2024-02-03 12:45:00,40.39352,1.9965279999999996,0.9977368369345422,3.124999,1.5335650000000003,-18.518500000000017,6191.146944454525
2024-02-03 12:48:00,40.01736,2.0254630000000002,1.0067943409857363,3.009259,1.3888889999999998,-18.80789999999996,6191.196944454525
2024-02-03 12:51:00,38.10764,2.054398,1.164764921644254,3.124998999999999,1.6493049999999991,-19.676000000000016,6191.246944454525
2024-02-03 12:54:00,46.58565,2.228009,1.0693198646661295,3.7615730000000003,1.9386580000000002,-18.518500000000017,6191.296944454525
2024-02-03 12:57:00,41.17477,2.0254630000000002,1.0067934180929539,3.6458340000000007,2.0254630000000002,-16.203700000000026,6191.346944454525
2024-02-03 13:00:00,39.6412,2.083334,0.9973492478889214,3.5590279999999996,1.851852,-18.80789999999999,6191.3969444545255
2024-02-03 13:03:00,38.85995,2.054399,0.9602912367523481,3.211805,1.5046289999999996,-18.51849999999999,6191.446944454526
2024-02-03 13:06:00,33.85416,1.967593,0.9618508688510148,3.038195,1.4467600000000003,-19.097199999999987,6191.496944454526
2024-02-03 13:09:00,31.53935,2.054398,1.0422875148642883,3.0671290000000004,1.446758,-20.83340000000001,6191.546944454526
2024-02-03 13:12:00,32.69676,2.0254630000000002,1.0067934180929539,3.096064,1.4756929999999997,-20.83330000000001,6191.596944454526
2024-02-03 13:15:00,34.23032,2.0833330000000005,0.9973489433561669,3.096064,1.3888889999999998,-18.22920000000002,6191.646944454526
2024-02-03 13:18:00,30.78703,1.9965270000000004,0.942892261621041,3.009259,1.359954,-19.675900000000013,6191.696944454527
2024-02-03 13:27:00,33.47801,2.170139,1.0236491510599572,3.1828699999999994,1.3888889999999998,-20.25460000000004,6191.696944454527
2024-02-03 13:30:00,31.53935,2.141204,1.014911169030366,3.1539350000000006,1.3888880000000006,-19.675900000000013,6191.696944454527
2024-02-03 13:33:00,30.00578,2.141204,0.9861622876242113,3.125,1.3310190000000004,-19.965299999999957,6191.696944454527
2024-02-03 13:36:00,31.53935,2.170139,1.02364816887053,3.038194,1.244212,-18.518500000000017,6191.696944454527
2024-02-03 13:45:00,31.53935,2.1122690000000004,1.0337753928274163,2.9803240000000004,1.273148,-20.254699999999985,6191.696944454527
2024-02-03 13:57:00,30.78703,2.1701380000000006,1.0516054761868225,2.7777770000000004,1.0127309999999996,-18.807800000000015,6191.696944454527
2024-02-03 14:00:00,31.16319,2.054398,1.015818980236939,2.7488420000000007,1.0995359999999996,-19.965299999999985,6191.696944454527
2024-02-03 14:06:00,31.16319,2.141203,1.0696503350706656,3.0671289999999996,1.3599539999999992,-19.675999999999988,6191.696944454527
2024-02-03 14:09:00,34.63541,2.141203,0.986160979560351,3.124998999999999,1.3310179999999994,-19.386500000000012,6191.696944454527
2024-02-03 14:12:00,32.69676,1.9965279999999996,0.9977350025378654,2.8645829999999997,1.2731469999999998,-20.25460000000004,6191.696944454527
2024-02-03 14:15:00,33.85416,2.1701380000000006,1.0787076463117127,3.2407400000000006,1.5046299999999997,-19.965299999999957,6191.696944454527
2024-02-03 14:18:00,38.10764,2.1701380000000006,1.0787067234188852,3.3854170000000003,1.6493060000000002,-20.25460000000004,6191.696944454527
2024-02-03 14:21:00,39.26505,2.0833330000000005,0.9973489433561669,3.530092,1.8229169999999995,-19.386599999999987,6191.696944454527
2024-02-03 14:24:00,36.16898,2.0254630000000002,0.9225009431227686,3.29861,1.5914350000000006,-19.097199999999987,6191.696944454527
2024-02-03 14:27:00,33.47801,2.0254630000000002,0.9796636143079636,3.1539339999999996,1.5046289999999996,-19.675900000000013,6191.696944454527
2024-02-03 14:30:00,32.69676,2.083334,0.9689433348016588,3.125,1.3888880000000006,-19.675999999999988,6191.696944454527
2024-02-03 14:45:00,30.38194,2.0833329999999997,1.0248123444318282,2.719907,1.0416660000000002,-19.965300000000013,6191.696944454527
2024-02-03 14:54:00,31.53935,2.141203,1.0696512526493003,3.1539339999999996,1.4467600000000003,-21.701400000000035,6191.696944454527
2024-02-03 14:57:00,34.63541,2.054398,0.931000476799659,3.124998999999999,1.3888889999999998,-19.965300000000013,6191.696944454527
2024-02-03 15:00:00,30.78703,1.9965279999999996,0.9428925633216289,2.8645829999999997,1.2152770000000004,-17.939899999999966,6191.696944454527
2024-02-03 15:15:00,30.38194,2.0833329999999997,1.0773196059750512,2.719907,1.0995370000000007,-19.965299999999985,6191.696944454527
2024-02-03 15:18:00,33.47801,2.0833329999999997,0.9973479785894753,3.009259,1.3020830000000005,-21.12270000000001,6191.696944454527
2024-02-03 15:21:00,32.69676,2.054398,1.0422893177732846,3.124998999999999,1.5046299999999997,-20.833399999999983,6191.696944454527
2024-02-03 15:24:00,35.01157,2.141203,1.0958329719228515,3.327546,1.6493060000000002,-20.254599999999982,6191.696944454527
2024-02-03 15:27:00,37.32639,2.0833330000000005,0.9973479785894747,3.3564810000000005,1.6493049999999991,-19.675999999999988,6191.696944454527
2024-02-03 15:30:00,34.23032,2.0254630000000002,0.9796636143079636,3.096064,1.4467590000000001,-21.411999999999978,6191.696944454527
2024-02-03 15:33:00,30.78703,1.9675919999999998,0.9341467273006331,2.8645829999999997,1.2442130000000002,-19.675999999999988,6191.696944454527
2024-02-03 15:57:00,30.00578,2.1122679999999994,1.0337741438710866,2.748842,1.0416660000000002,-19.965299999999957,6191.696944454527
2024-02-03 16:06:00,33.85416,2.141203,1.1213285548676595,3.0960639999999993,1.4467599999999994,-19.386599999999987,6191.696944454527
2024-02-03 16:09:00,36.16898,2.1122679999999994,1.0061453983510211,3.1828699999999994,1.4467600000000003,-19.097200000000015,6191.696944454527
2024-02-03 16:12:00,35.01157,2.0254629999999993,1.006794340985736,3.038194,1.4178240000000004,-19.097200000000015,6191.696944454527
2024-02-03 16:15:00,32.69676,2.0254630000000002,0.9796626613244406,3.0671290000000004,1.4178230000000003,-19.097199999999987,6191.696944454527
2024-02-03 16:18:00,30.38194,2.054399,0.9885212328363645,2.951389,1.2731469999999998,-19.386599999999987,6191.696944454527
2024-02-03 16:33:00,30.03472,2.1701380000000006,1.0787076463117133,2.922453,1.186343,-20.254699999999957,6191.696944454527
2024-02-03 16:36:00,31.16319,2.0833330000000005,0.9689440355890476,3.038194,1.3020839999999998,-19.097199999999987,6191.696944454527
2024-02-03 16:39:00,31.16319,2.0833330000000005,0.9973489433561669,3.009259,1.3020839999999998,-18.807900000000018,6191.696944454527
2024-02-03 16:42:00,31.16319,2.054398,0.9885209272357327,2.922453,1.244212,-18.22919999999999,6191.696944454527
2024-02-03 16:48:00,30.00578,2.170139,1.0516057832715646,2.835649,1.070602,-19.675900000000013,6191.696944454527
2024-02-03 16:54:00,31.8287,2.141203,1.0427049905357715,2.8935180000000003,1.157407,-18.807900000000018,6191.696944454527
2024-02-03 16:57:00,33.13079,2.141203,1.0958329719228515,3.29861,1.6203700000000003,-19.96520000000004,6191.696944454527
2024-02-03 17:00:00,36.95023,2.141203,1.0149108665722515,3.3564810000000005,1.5914349999999997,-19.965300000000013,6191.696944454527
2024-02-03 17:03:00,35.01157,2.054398,0.960290937181061,3.182869,1.4756939999999998,-19.965300000000013,6191.696944454527
2024-02-03 17:06:00,33.13079,2.0254630000000002,0.9516066568689454,3.009259,1.3310180000000003,-20.254700000000014,6191.696944454527
2024-02-03 17:48:00,30.38194,2.1990740000000004,1.0877346059997743,3.0671299999999997,1.3020839999999998,-20.254599999999982,6191.696944454527
2024-02-03 17:51:00,33.47801,2.1122690000000004,1.033774453054506,3.125,1.4178229999999994,-19.965300000000013,6191.696944454527
2024-02-03 17:54:00,31.16319,2.054399,0.9885221917289684,2.9803240000000004,1.3020829999999997,-19.965299999999957,6191.696944454527
2024-02-03 18:18:00,30.41088,2.141204,1.014911169030366,2.9513890000000007,1.1863420000000007,-20.25460000000004,6191.696944454527
2024-02-03 18:24:00,30.78703,2.2858790000000004,1.0869172354035654,3.29861,1.4178249999999997,-20.543999999999983,6191.696944454527
2024-02-03 18:27:00,33.10185,2.228009,1.0117758741121978,3.298609999999999,1.4178229999999994,-20.543900000000008,6191.696944454527
2024-02-03 18:30:00,30.00578,2.141204,1.0149121454449759,3.0671290000000004,1.3020829999999997,-21.122699999999952,6191.696944454527
2024-02-03 18:54:00,34.63541,2.2858790000000004,1.0869162627194227,3.327546000000001,1.4467599999999994,-21.70139999999998,6191.696944454527
2024-02-03 18:57:00,30.78703,2.141204,1.0149121454449759,3.0671290000000004,1.3020829999999997,-20.25460000000004,6191.696944454527
2024-02-03 19:00:00,32.69676,2.256944,1.0781316719363558,3.327546,1.4756950000000009,-19.965300000000013,6191.696944454527
2024-02-03 19:03:00,32.7257,2.170139,0.9947272494821464,3.2696749999999994,1.446758,-19.965300000000013,6191.696944454527
2024-02-03 19:06:00,30.98958,2.141204,1.0149121454449759,3.0671290000000004,1.3020829999999997,-21.122600000000034,6191.696944454527
2024-02-03 20:00:00,32.69676,2.228009,1.0117758741121978,3.1828699999999994,1.3020829999999997,-20.543999999999983,6191.696944454527
2024-02-03 20:03:00,30.00578,2.141204,0.9861612760913253,2.9803240000000004,1.1863420000000007,-19.097199999999987,6191.696944454527
2024-02-03 20:48:00,31.16319,2.314814,1.0669113835105402,3.2407399999999997,1.3020839999999998,-20.83330000000001,6191.696944454527
2024-02-03 21:36:00,33.10185,2.228009,1.0967311618537863,3.125,1.3310189999999995,-19.09729999999996,6191.696944454527
2024-02-03 21:39:00,32.69676,2.1122690000000004,0.9775668219491324,3.0960650000000003,1.3310180000000003,-19.965300000000013,6191.696944454527
2024-02-03 21:48:00,32.69676,2.314814,1.123545729974065,3.327546,1.4467599999999994,-21.12270000000001,6191.696944454527
2024-02-03 21:51:00,31.16319,2.141204,0.9563257663806,3.0960650000000003,1.273148,-21.12270000000001,6191.696944454527
2024-02-03 22:24:00,30.38194,2.2569440000000007,1.1056981798280996,3.1828700000000003,1.3599539999999992,-18.807800000000043,6191.696944454527
2024-02-03 22:27:00,31.16319,2.170139,0.9947282670678105,3.1539349999999997,1.3310190000000004,-20.83330000000001,6191.696944454527
2024-02-03 23:03:00,31.53935,2.343749,1.0754827939410974,3.298609999999999,1.3310189999999995,-19.675900000000013,6191.696944454527
2024-02-03 23:06:00,30.38194,2.170139,1.02364816887053,3.0671289999999996,1.2731469999999998,-22.569499999999948,6191.696944454527
2024-02-03 23:15:00,31.53935,2.256944,1.0496889890235286,3.211805,1.3310190000000004,-20.83330000000001,6191.696944454527
2024-02-03 23:48:00,30.00578,1.9386580000000002,0.95289318847998,2.662038,1.0995359999999996,-20.254700000000014,6191.696944454527
2024-02-03 23:57:00,30.38194,2.0833329999999997,1.0773196059750512,2.951389,1.3310190000000004,-20.25460000000004,6191.696944454527
2024-02-04 00:00:00,33.85416,2.0833329999999997,0.9689430362638014,3.038194,1.3020830000000005,-19.965299999999957,6191.696944454527
2024-02-04 00:03:00,30.78703,1.967593,0.9341470300989867,2.835648,1.2152770000000004,-21.12270000000001,6191.696944454527
2024-02-04 00:48:00,30.38194,2.1990740000000004,1.0604774357276763,3.0960650000000003,1.3020839999999998,-20.833399999999983,6191.696944454527
2024-02-04 00:51:00,32.69676,2.1122690000000004,0.9775678273955187,3.0671299999999997,1.3020839999999998,-20.254599999999982,6191.696944454527
2024-02-04 01:12:00,31.53935,2.2858790000000004,1.0869172354035654,3.2696750000000003,1.38889,-20.25460000000004,6191.696944454527
2024-02-04 01:15:00,32.69676,2.141204,0.9563257663806,3.0960650000000003,1.273148,-19.675900000000013,6191.696944454527
2024-02-04 01:39:00,33.10185,2.256944,1.0202595433451302,3.2696749999999994,1.359953,-20.25460000000004,6191.696944454527
2024-02-04 01:42:00,30.00578,2.170139,1.02364816887053,3.038194,1.244212,-20.254700000000014,6191.696944454527
2024-02-04 02:27:00,31.53935,2.2858790000000004,1.0583136059906317,3.2696749999999994,1.3599539999999992,-20.25460000000001,6191.696944454527
2024-02-04 02:30:00,30.78703,2.141204,1.014911169030366,3.009259,1.244212,-20.544099999999986,6191.696944454527
2024-02-04 03:03:00,30.00578,2.0833329999999997,0.9973470138216628,2.748843,1.0416660000000002,-19.965299999999985,6191.696944454527
2024-02-04 03:12:00,30.78703,2.141203,1.0696494174911233,3.038194,1.3310179999999994,-19.675899999999984,6191.696944454527
2024-02-04 03:15:00,33.47801,2.141203,0.986160979560351,3.096064,1.3020830000000005,-19.96520000000004,6191.696944454527
2024-02-04 03:18:00,30.78703,2.083334,0.9689433348016588,2.922454,1.1863420000000007,-19.676000000000016,6191.696944454527
2024-02-04 04:00:00,31.53935,2.1990730000000003,1.0877352227355044,3.1539339999999996,1.38889,-21.412000000000035,6191.696944454527
2024-02-04 04:03:00,34.23032,2.0833330000000005,0.9394708763327844,3.0671290000000004,1.3020839999999998,-19.386599999999987,6191.696944454527
2024-02-04 04:06:00,31.53935,2.054398,0.9885209272357327,2.835648,1.157407,-19.676000000000016,6191.696944454527
2024-02-04 04:15:00,30.03472,2.1122680000000003,1.086591775371935,2.9803239999999995,1.3310179999999994,-20.83329999999998,6191.696944454527
2024-02-04 04:18:00,34.63541,2.141203,1.0149118429866628,3.1828700000000003,1.4178250000000006,-20.254700000000014,6191.696944454527
2024-02-04 04:21:00,32.69676,1.9097229999999996,0.9165589960012784,2.835648,1.2731469999999998,-20.254599999999982,6191.696944454527
2024-02-04 04:24:00,30.00578,1.967593,0.961849927792076,2.8067130000000002,1.2152770000000004,-20.833300000000037,6191.696944454527
2024-02-04 04:48:00,30.00578,2.0254630000000002,1.0067934180929539,2.748843,1.1284719999999995,-20.254599999999982,6191.696944454527
2024-02-04 04:57:00,30.00578,2.141203,1.0958320793224512,3.0092589999999992,1.3310179999999994,-18.51849999999999,6191.696944454527
2024-02-04 05:00:00,33.85416,2.141203,0.9563265277095542,3.1539339999999996,1.3310190000000004,-18.518500000000017,6191.696944454527
2024-02-04 05:03:00,30.78703,2.0254630000000002,0.9516066568689454,2.8935180000000003,1.2152770000000004,-19.675899999999984,6191.696944454527
2024-02-04 05:42:00,32.69676,2.141203,0.986160979560351,3.124998999999999,1.3310179999999994,-20.25460000000001,6191.696944454527
2024-02-04 05:45:00,31.56828,2.0254630000000002,0.9516066568689445,2.8935180000000003,1.2152769999999995,-18.80789999999999,6191.696944454527
2024-02-04 05:48:00,30.00578,1.9965279999999996,0.942892563321628,2.8067130000000002,1.157407,-19.675899999999984,6191.696944454527
2024-02-04 06:30:00,33.47801,2.141203,0.9861619910930264,3.1539339999999996,1.3599539999999992,-21.412000000000035,6191.696944454527
2024-02-04 06:33:00,30.78703,2.1122690000000004,1.0061447312291727,3.009259,1.2731469999999998,-19.965300000000013,6191.696944454527
2024-02-04 07:15:00,31.19213,2.1701379999999997,1.023648849609354,3.124998999999999,1.3310189999999995,-20.254599999999982,6191.696944454527
2024-02-04 07:18:00,33.85416,2.054398,0.9602909371810618,3.0092589999999992,1.3020839999999998,-19.675999999999988,6191.696944454527
2024-02-04 07:21:00,30.38194,1.9965279999999996,0.9707725469935804,2.835648,1.2152770000000004,-20.25460000000004,6191.696944454527
2024-02-04 07:51:00,30.00578,2.0254629999999993,1.0067934180929534,2.6909729999999996,1.070602,-21.412000000000006,6191.696944454527
2024-02-04 08:00:00,32.69676,2.1122680000000003,1.0337741438710868,3.038194,1.3310179999999994,-18.807900000000018,6191.696944454527
2024-02-04 08:03:00,34.63541,2.0254630000000002,0.9225009431227676,3.009259,1.3020839999999998,-20.25460000000001,6191.696944454527
2024-02-04 08:06:00,31.16319,1.967593,0.9341470300989867,2.835648,1.2152770000000004,-20.83330000000001,6191.696944454527
2024-02-04 08:36:00,30.00578,2.0833329999999997,1.0248123444318282,2.748843,1.070602,-20.83330000000001,6191.696944454527
2024-02-04 08:39:00,30.78703,1.9965279999999996,0.9707715999531888,2.748843,1.1284710000000002,-19.965299999999985,6191.696944454527
2024-02-04 08:42:00,30.38194,2.0254630000000002,1.0067934180929539,2.748843,1.1284719999999995,-20.54400000000001,6191.696944454527
2024-02-04 08:45:00,30.78703,2.0833329999999997,1.0514404342332235,2.951389,1.3020830000000005,-20.25460000000001,6191.696944454527
2024-02-04 08:48:00,33.07291,2.0254630000000002,1.0067934180929539,3.038194,1.4178229999999994,-20.254699999999985,6191.696944454527
2024-02-04 08:51:00,30.38194,1.9386579999999993,0.9528941235226837,2.8067129999999993,1.244212,-20.254699999999957,6191.696944454527
2024-02-04 09:21:00,30.78703,2.1122690000000004,1.0061437606207158,2.835649,1.0995359999999996,-21.12270000000001,6191.696944454527
2024-02-04 09:27:00,30.78703,2.0833330000000005,1.0773196059750505,2.8645830000000005,1.2442129999999993,-20.254599999999982,6191.696944454527
2024-02-04 09:30:00,38.10764,2.1990739999999995,1.0877346059997732,3.4432869999999998,1.6782409999999999,-18.807900000000018,6191.746944454527
2024-02-04 09:33:00,40.39352,2.0254630000000002,0.9516066568689454,3.2696759999999996,1.5914349999999997,-20.25460000000001,6191.796944454527
2024-02-04 09:36:00,36.54514,1.967593,0.9341470300989867,3.0960639999999993,1.4756929999999997,-19.965300000000013,6191.846944454527
2024-02-04 09:39:00,40.42245,2.0833329999999997,1.0248132786108355,3.009259,1.3310190000000004,-20.254599999999982,6191.896944454527
2024-02-04 09:42:00,38.10764,1.9675919999999998,0.9618496188549098,3.038194,1.4467590000000001,-20.54400000000001,6191.9469444545275
2024-02-04 09:45:00,36.16898,1.9965279999999996,0.9707725469935804,3.038194,1.4178230000000003,-20.54389999999998,6191.996944454528
2024-02-04 09:48:00,33.85416,1.967593,0.961849927792076,3.009259,1.4178230000000003,-19.386599999999987,6192.046944454528
2024-02-04 09:51:00,33.07291,1.967593,0.961849927792076,2.951389,1.359953,-19.386599999999987,6192.096944454528
2024-02-04 09:54:00,33.47801,2.0254630000000002,0.9796626613244406,3.009259,1.359953,-20.254700000000014,6192.146944454528
2024-02-04 09:57:00,33.47801,2.054398,0.9885209272357327,3.0671290000000004,1.3888880000000006,-20.25460000000004,6192.196944454528
2024-02-04 10:00:00,32.69676,2.141204,1.014911169030366,3.1539350000000006,1.3888880000000006,-19.386599999999987,6192.246944454529
2024-02-04 10:03:00,31.53935,2.1990739999999995,1.032356284467194,3.211805,1.3888880000000006,-20.83330000000001,6192.296944454529
2024-02-04 10:06:00,32.69676,2.256944,1.0496879896979725,3.1828700000000003,1.3020830000000005,-19.675900000000013,6192.346944454529
2024-02-04 10:09:00,31.53935,2.0833330000000005,0.9973479785894755,3.0671290000000004,1.359953,-19.097199999999987,6192.396944454529
2024-02-04 10:12:00,33.85416,2.054398,1.0158199087895383,3.038194,1.3888889999999998,-20.543900000000008,6192.446944454529
2024-02-04 10:15:00,36.16898,2.141203,1.0427059358701831,3.211805,1.475694999999999,-20.254699999999985,6192.4969444545295
2024-02-04 10:18:00,38.10764,2.1122679999999994,0.9775675298705937,3.211805,1.4467600000000003,-19.965300000000013,6192.54694445453
2024-02-04 10:21:00,36.16898,1.7939820000000006,0.9075922821757423,2.8067130000000002,1.3888889999999998,-20.254699999999985,6192.59694445453
2024-02-04 10:24:00,40.42245,1.3020830000000005,0.745684948364402,2.1990740000000004,1.273148,-19.386599999999987,6192.64694445453
2024-02-04 10:27:00,43.86574,1.3020829999999997,0.7682317703765454,2.1990739999999995,1.3020830000000005,-20.25460000000001,6192.69694445453
2024-02-04 10:30:00,40.01736,1.4467590000000001,0.8182996790865945,2.4884259999999996,1.4467590000000001,-20.54400000000001,6192.74694445453
2024-02-04 10:33:00,37.32639,1.6782409999999999,0.8957099018351601,2.6909719999999995,1.4178230000000003,-19.386499999999984,6192.796944454531
2024-02-04 10:36:00,35.01157,1.765047,0.9239976623859676,2.7777779999999996,1.4178230000000003,-20.543900000000008,6192.846944454531
2024-02-04 10:39:00,33.85416,1.9097229999999996,0.9439044290071353,2.922454,1.3888880000000006,-20.54400000000004,6192.896944454531
2024-02-04 10:42:00,33.47801,2.0254629999999993,0.9796626613244401,3.038194,1.3888880000000006,-20.83330000000001,6192.946944454531
2024-02-04 10:45:00,32.69676,2.054398,0.9885209272357327,3.0671290000000004,1.3888880000000006,-18.807900000000018,6192.996944454531
2024-02-04 10:48:00,34.23032,2.1122690000000004,1.0061447312291727,3.0960650000000003,1.359953,-20.25460000000004,6193.0469444545315
2024-02-04 10:51:00,34.23032,2.083334,0.9973482831220277,3.0960650000000003,1.3888880000000006,-20.25460000000004,6193.096944454532
2024-02-04 10:54:00,32.69676,2.083334,0.9973482831220277,3.0960650000000003,1.3888880000000006,-19.097199999999987,6193.146944454532
2024-02-04 10:57:00,34.23032,2.170139,1.0516076850004308,3.211805,1.4467600000000003,-19.675899999999984,6193.196944454532
2024-02-04 11:00:00,38.10764,2.228009,1.0410370454020954,3.2696760000000005,1.4178250000000006,-19.675899999999984,6193.246944454532
2024-02-04 11:03:00,36.57407,2.1122690000000004,0.9775668219491324,3.1828699999999994,1.4178229999999994,-20.254599999999982,6193.296944454532
2024-02-04 11:06:00,34.23032,2.054399,1.015820220155044,3.0960650000000003,1.4467590000000001,-20.254699999999985,6193.346944454533
2024-02-04 11:09:00,33.47801,2.083334,0.9973492478889214,3.1828699999999994,1.4756939999999998,-21.12270000000001,6193.396944454533
2024-02-04 11:12:00,36.54514,2.170139,1.0236491510599572,3.327546,1.5335650000000003,-20.543999999999983,6193.446944454533
2024-02-04 11:15:00,35.01157,2.0833330000000005,0.9689440355890467,3.182869,1.4467589999999992,-19.386500000000012,6193.496944454533
2024-02-04 11:18:00,33.85416,2.054398,1.0158199087895383,3.0671290000000004,1.4178240000000004,-19.676000000000016,6193.546944454533
2024-02-04 11:21:00,33.47801,2.054398,0.9885209272357327,3.0671290000000004,1.3888880000000006,-18.807800000000015,6193.5969444545335
2024-02-04 11:24:00,32.69676,2.1122690000000004,1.0061447312291727,3.0960650000000003,1.359953,-19.386500000000012,6193.646944454534
2024-02-04 11:27:00,32.69676,2.141204,1.014911169030366,3.1539350000000006,1.3888880000000006,-19.386599999999987,6193.696944454534
2024-02-04 11:30:00,34.23032,2.228009,1.0410360517578219,3.1539350000000006,1.3020830000000005,-19.96519999999998,6193.746944454534
2024-02-04 11:33:00,34.23032,2.1701390000000007,1.0236481688705301,3.1539350000000006,1.359953,-20.254599999999982,6193.796944454534
2024-02-04 11:36:00,32.69676,2.0833330000000005,0.9973479785894755,3.0671290000000004,1.359953,-20.54400000000001,6193.846944454534
2024-02-04 11:39:00,34.23032,2.141203,1.0149118429866628,3.1539339999999996,1.3888889999999998,-20.83330000000001,6193.896944454535
2024-02-04 11:42:00,36.95023,2.1122679999999994,0.9775675298705937,3.2696749999999994,1.5046299999999997,-19.675900000000013,6193.946944454535
2024-02-04 11:45:00,36.16898,2.0254630000000002,0.95160764384609,3.124999,1.4467589999999992,-19.965300000000013,6193.996944454535
2024-02-04 11:48:00,35.01157,1.9386579999999993,0.9528950585643123,2.9803239999999995,1.4178240000000004,-19.965299999999985,6194.046944454535
2024-02-04 11:51:00,34.23032,1.9386579999999993,0.9528941235226837,2.951389,1.3888880000000006,-20.25460000000001,6194.096944454535
2024-02-04 11:54:00,33.85416,2.0254630000000002,0.9796626613244406,3.009259,1.359953,-19.097200000000015,6194.1469444545355
2024-02-04 11:57:00,33.47801,2.054398,0.9885209272357327,3.038194,1.359953,-21.122600000000006,6194.196944454536
2024-02-04 12:00:00,33.47801,2.0254629999999993,0.9796626613244401,3.038194,1.3888880000000006,-19.386599999999987,6194.246944454536
2024-02-04 12:03:00,33.07291,2.054398,0.9885209272357327,3.038194,1.359953,-20.54400000000001,6194.296944454536
2024-02-04 12:06:00,33.10185,2.0254629999999993,0.9796626613244401,3.038194,1.3888880000000006,-20.833300000000037,6194.346944454536
2024-02-04 12:09:00,32.69676,2.054398,0.9885209272357327,3.0671290000000004,1.3888880000000006,-19.386600000000044,6194.396944454536
2024-02-04 12:12:00,31.53935,2.0833330000000005,0.9973479785894755,3.0671290000000004,1.359953,-18.807900000000018,6194.446944454537
2024-02-04 12:15:00,31.53935,2.054398,0.9885209272357327,3.0671290000000004,1.3888880000000006,-18.807800000000043,6194.496944454537
2024-02-04 12:21:00,34.63541,2.0833330000000005,0.9973489433561669,3.096064,1.3888889999999998,-19.097200000000043,6194.496944454537
2024-02-04 12:24:00,34.23032,2.0833330000000005,1.024813278610836,3.0671290000000004,1.3888889999999998,-20.54400000000004,6194.546944454537
2024-02-04 12:27:00,36.9213,2.141203,1.0427059358701831,3.2407400000000006,1.5046299999999997,-20.543999999999983,6194.596944454537
2024-02-04 12:30:00,39.6412,2.1122679999999994,1.0061453983510211,3.1828699999999994,1.4467600000000003,-17.650400000000047,6194.646944454537
2024-02-04 12:33:00,39.26505,2.054398,0.9885218861281339,3.096064,1.4178240000000004,-19.386599999999987,6194.6969444545375
2024-02-04 12:36:00,35.79282,1.9965270000000004,0.9707731862304959,3.096064,1.475695,-20.543999999999983,6194.746944454538
2024-02-04 12:39:00,35.01157,2.0833330000000005,1.0248132786108366,3.211805,1.5335650000000003,-18.80789999999996,6194.796944454538
2024-02-04 12:42:00,39.23611,2.141203,0.986160979560351,3.327546,1.5335650000000003,-21.701300000000003,6194.846944454538
2024-02-04 12:45:00,39.6412,2.0254629999999993,1.0067952638775377,3.1539339999999996,1.5335650000000003,-19.676000000000045,6194.896944454538
2024-02-04 12:48:00,36.54514,2.0254629999999993,0.9796636143079632,3.0671289999999996,1.4178240000000004,-19.675999999999988,6194.946944454538
2024-02-04 12:51:00,35.01157,2.0254629999999993,0.9796636143079632,3.0671289999999996,1.4178240000000004,-19.965300000000013,6194.996944454539
2024-02-04 12:54:00,34.63541,2.0254629999999993,1.006794340985736,3.038194,1.4178240000000004,-19.675900000000013,6195.046944454539
2024-02-04 12:57:00,34.23032,2.054398,0.9885209272357327,3.038194,1.359953,-20.254599999999982,6195.096944454539
2024-02-04 13:00:00,34.23032,2.054398,0.9885209272357327,3.038194,1.359953,-20.543900000000008,6195.146944454539
2024-02-04 13:18:00,32.69676,2.083334,0.9973482831220277,3.0960650000000003,1.3888880000000006,-19.96519999999998,6195.446944454539
2024-02-04 13:24:00,34.23032,2.0833330000000005,0.9973479785894755,3.0671290000000004,1.359953,-18.807800000000043,6195.54694445454
2024-02-04 13:27:00,32.69676,2.054398,0.9885209272357327,3.0671290000000004,1.3888880000000006,-18.80789999999996,6195.59694445454
2024-02-04 13:30:00,35.01157,2.141203,1.0149108665722524,3.0671290000000004,1.3020830000000005,-19.386599999999987,6195.64694445454
2024-02-04 13:33:00,33.85416,2.054398,1.0158189802369406,3.038194,1.3888880000000006,-21.12270000000001,6195.69694445454
2024-02-04 13:36:00,33.47801,2.1122690000000004,1.0061447312291727,3.0960650000000003,1.359953,-19.675900000000013,6195.74694445454
2024-02-04 13:39:00,35.01157,2.170139,1.0516076850004308,3.211805,1.4467600000000003,-20.25460000000004,6195.796944454541
2024-02-04 13:42:00,36.95023,2.1122690000000004,1.0061457018364997,3.240741,1.5046299999999997,-19.965300000000013,6195.846944454541
2024-02-04 13:45:00,35.01157,2.083334,0.9973492478889214,3.125,1.4178240000000004,-18.80789999999996,6195.896944454541
2024-02-04 13:48:00,34.23032,2.054398,1.0158199087895383,3.0671290000000004,1.4178240000000004,-20.25460000000004,6195.946944454541
2024-02-04 13:51:00,33.44907,2.0833330000000005,1.024813278610836,3.0671290000000004,1.3888889999999998,-19.675900000000013,6195.996944454541
2024-02-04 13:54:00,33.44907,2.0833330000000005,0.9973479785894755,3.0671290000000004,1.359953,-20.833399999999983,6196.0469444545415
2024-02-04 13:57:00,33.47801,2.0833330000000005,0.9973479785894755,3.0671290000000004,1.359953,-18.807799999999986,6196.096944454542
2024-02-04 14:00:00,33.47801,2.0833330000000005,0.9973479785894755,3.0671290000000004,1.359953,-20.543999999999983,6196.146944454542
2024-02-04 14:03:00,33.47801,2.0833330000000005,0.9973479785894755,3.0671290000000004,1.359953,-19.965299999999957,6196.196944454542
2024-02-04 14:06:00,33.47801,2.0833330000000005,0.9973479785894755,3.0671290000000004,1.359953,-19.965300000000013,6196.246944454542
2024-02-04 14:09:00,33.47801,2.0833330000000005,0.9973479785894755,3.0671290000000004,1.359953,-18.518500000000017,6196.296944454542
2024-02-04 14:12:00,33.47801,2.054398,0.9885209272357327,3.038194,1.359953,-19.965300000000013,6196.346944454543
2024-02-04 14:15:00,33.47801,2.054398,0.9885209272357327,3.038194,1.359953,-20.25460000000004,6196.396944454543
2024-02-04 14:18:00,33.44907,2.054398,0.9885209272357327,3.038194,1.359953,-19.675900000000013,6196.446944454543
2024-02-04 14:21:00,35.01157,2.0254629999999993,0.9796626613244401,3.038194,1.3888880000000006,-20.254699999999957,6196.496944454543
2024-02-04 14:24:00,33.47801,2.054398,0.9885209272357327,3.038194,1.359953,-19.675900000000013,6196.546944454543
2024-02-04 14:27:00,33.47801,2.054398,0.9885209272357327,3.038194,1.359953,-19.675900000000013,6196.5969444545435
2024-02-04 14:30:00,35.01157,2.054398,0.9885209272357327,3.038194,1.359953,-20.54400000000004,6196.646944454544
2024-02-04 14:33:00,33.47801,2.054398,0.9885209272357327,3.038194,1.359953,-18.518400000000042,6196.696944454544
2024-02-04 14:36:00,33.44907,2.054398,0.9885209272357327,3.038194,1.359953,-19.965300000000013,6196.746944454544
2024-02-04 14:39:00,33.47801,2.0833330000000005,0.9973479785894755,3.0671290000000004,1.359953,-20.254599999999982,6196.796944454544
2024-02-04 14:42:00,36.95023,2.0833330000000005,1.0248123444318293,3.038194,1.359953,-20.83330000000001,6196.846944454544
2024-02-04 14:45:00,34.25926,2.0254629999999993,0.9796626613244401,3.038194,1.3888880000000006,-19.965300000000013,6196.896944454545
2024-02-04 14:48:00,36.16898,2.1122679999999994,1.0337750836438047,3.1828699999999994,1.4756950000000009,-18.518599999999992,6196.946944454545
2024-02-04 14:51:00,39.6412,2.141203,1.0149108665722515,3.327546,1.5624999999999991,-19.386599999999987,6196.996944454545
2024-02-04 14:54:00,38.88889,2.0254629999999993,0.9796636143079632,3.1828699999999994,1.5335650000000003,-19.965300000000013,6197.046944454545
2024-02-04 14:57:00,36.54514,1.9965279999999996,0.9707734940328784,3.0671289999999996,1.4467590000000001,-19.965299999999957,6197.096944454545
2024-02-04 15:00:00,35.01157,2.0254629999999993,1.006794340985736,3.038194,1.4178240000000004,-19.097200000000043,6197.1469444545455
2024-02-04 15:03:00,34.23032,2.0254629999999993,1.006794340985736,3.038194,1.4178240000000004,-19.097199999999987,6197.196944454546
2024-02-04 15:06:00,34.23032,2.054398,1.0158199087895383,3.038194,1.3888889999999998,-19.675900000000013,6197.246944454546
2024-02-04 15:09:00,34.25926,2.0254630000000002,1.0067943409857363,3.009259,1.3888889999999998,-21.122599999999977,6197.296944454546
2024-02-04 15:15:00,34.23032,2.0254630000000002,1.0067943409857363,3.009259,1.3888889999999998,-18.22919999999999,6197.396944454546
2024-02-04 15:18:00,33.10185,1.967593,0.988643966186032,3.009259,1.4467590000000001,-19.675899999999956,6197.446944454547
2024-02-04 15:21:00,31.53935,2.0254630000000002,1.0067943409857363,3.009259,1.3888889999999998,-19.675900000000013,6197.496944454547
2024-02-04 15:24:00,31.53935,2.0254630000000002,0.9796626613244406,3.009259,1.359953,-19.386500000000012,6197.546944454547
2024-02-04 15:27:00,31.16319,1.9965279999999996,0.9139706677534954,2.951389,1.273148,-19.96520000000004,6197.596944454547
2024-02-04 18:33:00,30.00578,2.2569440000000007,1.1056972411713073,3.1539350000000006,1.3310179999999994,-20.543900000000008,6197.596944454547
2024-02-04 18:36:00,33.07291,2.228009,1.0117769037049604,3.2696750000000003,1.3888889999999998,-19.675999999999988,6197.596944454547
2024-02-04 18:39:00,30.38194,2.170139,1.02364816887053,3.038194,1.244212,-20.254599999999982,6197.596944454547
2024-02-04 18:54:00,31.88657,2.256945,1.078131976017716,3.2696760000000005,1.4178239999999995,-20.254599999999982,6197.596944454547
2024-02-04 18:57:00,33.85416,2.083334,0.9087696276532244,3.0960650000000003,1.3020830000000005,-19.386599999999987,6197.596944454547
2024-02-04 19:00:00,30.00578,2.054399,0.9602902435829802,2.922454,1.2152770000000004,-20.254599999999982,6197.596944454547
2024-02-04 19:21:00,30.78703,2.141203,1.0696503350706656,3.0671289999999996,1.3599539999999992,-20.83330000000001,6197.596944454547
2024-02-04 19:24:00,34.25926,2.1122679999999994,0.9479116649193757,3.1539339999999996,1.359953,-20.254599999999982,6197.596944454547
2024-02-04 19:27:00,31.16319,2.0254629999999993,0.9796626613244401,2.8935179999999994,1.244212,-20.83330000000001,6197.596944454547
2024-02-04 19:30:00,30.00578,2.0254630000000002,0.9796626613244406,2.8645830000000005,1.2152770000000004,-18.807900000000018,6197.596944454547
2024-02-04 20:09:00,30.38194,2.1990740000000004,1.0877336778232183,3.0960650000000003,1.3310179999999994,-19.965300000000013,6197.596944454547
2024-02-04 20:12:00,33.07291,2.170139,0.9647131497874554,3.1828699999999994,1.3310190000000004,-19.675900000000013,6197.596944454547
2024-02-04 20:15:00,30.38194,2.083334,0.9689433348016588,2.922454,1.1863420000000007,-22.280100000000004,6197.596944454547
2024-02-04 20:54:00,33.07291,2.170139,1.0236491510599572,3.125,1.3310190000000004,-18.518400000000042,6197.596944454547
2024-02-04 20:57:00,30.38194,2.083334,0.9689433348016588,2.922454,1.1863420000000007,-20.254599999999982,6197.596944454547
2024-02-04 21:36:00,33.10185,2.228009,1.0117758741121978,3.2407399999999997,1.359953,-20.254599999999982,6197.596944454547
2024-02-04 22:15:00,31.53935,2.1990740000000004,1.0877355341754071,3.1828699999999994,1.4178249999999997,-21.411999999999978,6197.596944454547
2024-02-04 22:18:00,33.85416,2.1122690000000004,1.0061447312291727,3.0960650000000003,1.359953,-19.965299999999957,6197.596944454547
2024-02-04 22:21:00,30.38194,2.054399,0.9602902435829802,2.922454,1.2152770000000004,-19.097200000000043,6197.596944454547
2024-02-04 22:57:00,30.38194,2.1990740000000004,1.0877336778232183,3.0960650000000003,1.3310179999999994,-20.254599999999982,6197.596944454547
2024-02-04 23:00:00,34.25926,2.141203,0.9252436900471298,3.182869,1.3310190000000004,-21.411999999999978,6197.596944454547
2024-02-04 23:03:00,30.78703,1.9965279999999996,0.9707725469935804,2.8935179999999994,1.2731469999999998,-19.96520000000004,6197.596944454547
2024-02-04 23:45:00,33.10185,2.141203,1.0696512526493003,3.124998999999999,1.4178249999999997,-20.543900000000008,6197.596944454547
2024-02-04 23:48:00,32.69676,1.9386579999999993,0.8968205424977137,2.8935189999999995,1.273148,-19.675900000000013,6197.596944454547
2024-02-04 23:51:00,30.38194,1.9097229999999996,0.9165589960012784,2.748843,1.1863419999999998,-18.51849999999996,6197.596944454547
2024-02-05 00:15:00,30.38194,1.9965279999999996,0.9707715999531888,2.662038,1.0416660000000002,-20.543999999999983,6197.596944454547
2024-02-05 00:18:00,30.38194,1.9386580000000002,0.95289318847998,2.662038,1.0995359999999996,-19.386500000000012,6197.596944454547
2024-02-05 00:27:00,33.85416,2.0254630000000002,0.95160764384609,3.038194,1.3599539999999992,-19.965299999999957,6197.596944454547
2024-02-05 00:30:00,31.53935,1.9386579999999993,0.9528941235226837,2.8067129999999993,1.244212,-20.25460000000004,6197.596944454547
2024-02-05 00:33:00,30.00578,1.9097229999999996,0.9165589960012784,2.748843,1.1863419999999998,-19.965300000000013,6197.596944454547
2024-02-05 00:57:00,30.00578,2.1701380000000006,1.1050411621164582,3.009259,1.3020839999999998,-20.543999999999983,6197.596944454547
2024-02-05 01:00:00,33.10185,2.1122690000000004,0.9170197287619273,3.1828699999999994,1.359953,-19.097199999999987,6197.596944454547
2024-02-05 01:03:00,30.41088,2.054399,0.9602902435829802,2.922454,1.2152770000000004,-19.965299999999957,6197.596944454547
2024-02-05 01:06:00,30.7581,2.1122690000000004,1.0605611726033775,3.0960650000000003,1.4178229999999994,-19.965300000000013,6197.596944454547
2024-02-05 01:09:00,33.85416,2.228009,0.9814053990200078,3.2407399999999997,1.3310190000000004,-19.675900000000013,6197.596944454547
2024-02-05 01:12:00,30.78703,2.141204,1.014911169030366,3.038194,1.2731469999999998,-20.254599999999982,6197.596944454547
2024-02-05 01:51:00,32.69676,2.2280099999999994,0.9814046159057411,3.2118059999999993,1.3020830000000005,-20.254599999999982,6197.596944454547
2024-02-05 02:36:00,31.16319,2.2858790000000004,1.0869152900342292,3.211805,1.3310179999999994,-20.254599999999982,6197.596944454547
2024-02-05 02:39:00,30.41088,2.170139,1.0236491510599564,3.0671290000000004,1.273148,-20.254599999999982,6197.596944454547
2024-02-05 03:18:00,31.16319,2.1990730000000003,1.0604761732981882,3.096064,1.3020829999999997,-20.83340000000004,6197.596944454547
2024-02-05 03:21:00,33.44907,2.0833330000000005,0.9689440355890476,3.038194,1.3020839999999998,-20.544099999999958,6197.596944454547
2024-02-05 03:24:00,30.00578,2.0254630000000002,0.9516066568689445,2.8645830000000005,1.1863419999999998,-20.83330000000001,6197.596944454547
2024-02-05 04:00:00,30.00578,2.34375,1.1324275917626607,3.2696759999999996,1.3599539999999992,-20.83330000000001,6197.596944454547
2024-02-05 04:03:00,33.10185,2.3148149999999994,1.0371483131617412,3.2696759999999996,1.3020830000000005,-19.386600000000044,6197.596944454547
2024-02-05 04:45:00,33.47801,2.228009,1.0117758741121978,3.1828700000000003,1.3020830000000005,-19.96519999999998,6197.596944454547
2024-02-05 04:48:00,30.38194,2.1122690000000004,0.9775668219491324,2.9803240000000004,1.2152770000000004,-21.12270000000001,6197.596944454547
2024-02-05 05:27:00,31.53935,2.34375,1.1044041930760047,3.3564809999999996,1.4178249999999997,-18.80789999999996,6197.596944454547
2024-02-05 05:30:00,31.16319,2.2280099999999994,0.9814046159057401,3.1828709999999996,1.273148,-20.254700000000014,6197.596944454547
2024-02-05 05:48:00,31.53935,2.2858790000000004,1.114637139884517,3.2696750000000003,1.4178250000000006,-19.96520000000004,6197.596944454547
2024-02-05 05:51:00,31.53935,2.1701390000000007,1.0236491510599566,3.0381940000000007,1.2442129999999993,-19.386600000000044,6197.596944454547
2024-02-05 06:06:00,30.00578,2.0833330000000005,0.9973470138216631,2.8067130000000002,1.0995359999999996,-20.254599999999982,6197.596944454547
2024-02-05 06:15:00,31.53935,2.1990730000000003,1.0323569719379133,3.1539339999999996,1.3310189999999995,-20.254700000000014,6197.596944454547
2024-02-05 06:18:00,36.54514,2.1701380000000006,0.9947269539261401,3.096064,1.273148,-20.25460000000001,6197.646944454547
2024-02-05 06:21:00,33.07291,2.0254630000000002,0.9224999173367934,2.8935180000000003,1.1863419999999998,-19.675900000000013,6197.6969444545475
2024-02-05 06:24:00,30.78703,2.054398,1.0680131509870203,2.8935180000000003,1.3020830000000005,-18.80789999999999,6197.746944454548
2024-02-05 06:27:00,36.95023,2.256945,1.020259836082906,3.3564819999999997,1.4467590000000001,-16.7825,6197.796944454548
2024-02-05 06:30:00,39.26505,2.1122690000000004,0.9775678273955178,3.211805,1.4467589999999992,-18.80789999999999,6197.846944454548
2024-02-05 06:33:00,36.54514,2.083334,0.9973492478889214,3.125,1.4178240000000004,-20.25460000000001,6197.896944454548
2024-02-05 06:36:00,33.85416,2.054399,1.015820220155044,3.0960650000000003,1.4467590000000001,-19.386599999999987,6197.946944454548
2024-02-05 06:39:00,33.07291,2.141204,1.014911169030366,3.1539350000000006,1.3888880000000006,-20.543999999999983,6197.996944454549
2024-02-05 06:42:00,31.53935,2.1701390000000007,1.0236481688705301,3.1539350000000006,1.359953,-19.675900000000013,6198.046944454549
2024-02-05 06:45:00,33.85416,2.1122690000000004,1.0061447312291727,3.0960650000000003,1.359953,-18.807800000000043,6198.096944454549
2024-02-05 06:48:00,34.23032,2.170139,1.02364816887053,3.0960650000000003,1.3020830000000005,-18.51849999999996,6198.146944454549
2024-02-05 06:51:00,35.79282,2.1122690000000004,1.0061447312291727,3.0960650000000003,1.359953,-19.96519999999998,6198.196944454549
2024-02-05 06:54:00,33.47801,2.0833330000000005,0.9973479785894755,3.0671290000000004,1.359953,-19.675900000000013,6198.2469444545495
2024-02-05 06:57:00,35.01157,2.141203,1.042705935870185,3.211805,1.4756950000000009,-20.83329999999995,6198.29694445455
2024-02-05 07:00:00,38.85995,2.141203,0.9861619910930264,3.29861,1.5046299999999997,-18.229100000000017,6198.34694445455
2024-02-05 07:03:00,36.54514,2.054398,0.9602899440119064,3.1539339999999996,1.446758,-18.518500000000017,6198.39694445455
2024-02-05 07:06:00,35.01157,2.0254630000000002,0.9796626613244406,3.0671290000000004,1.4178230000000003,-19.097199999999987,6198.44694445455
2024-02-05 07:09:00,34.23032,2.054398,1.0158189802369406,3.038194,1.3888880000000006,-20.254599999999982,6198.49694445455
2024-02-05 07:12:00,33.47801,2.0833330000000005,1.0248123444318293,3.038194,1.359953,-19.676000000000045,6198.546944454551
2024-02-05 07:15:00,33.47801,2.1122690000000004,1.033774453054507,3.0671299999999997,1.359953,-19.965299999999957,6198.596944454551
2024-02-05 07:18:00,33.47801,2.1122690000000004,1.033774453054507,3.0671299999999997,1.359953,-20.543999999999983,6198.646944454551
2024-02-05 07:21:00,33.85416,2.170139,0.9947282670678105,3.0671299999999997,1.2442140000000004,-19.675900000000013,6198.696944454551
2024-02-05 07:24:00,36.95023,2.1122690000000004,1.033774453054507,3.0671299999999997,1.359953,-19.097200000000015,6198.746944454551
2024-02-05 07:27:00,38.0787,2.141203,0.9861619910930274,3.038194,1.2442140000000004,-19.675899999999984,6198.7969444545515
2024-02-05 07:30:00,40.39352,2.141203,0.9861619910930274,3.038194,1.2442140000000004,-19.675900000000013,6198.846944454552
2024-02-05 07:33:00,36.95023,2.054398,1.0422884163192296,3.096064,1.4756939999999998,-19.675900000000013,6198.896944454552
2024-02-05 07:36:00,42.33218,2.1990730000000003,1.0604780860259122,3.501156,1.7071769999999997,-19.675900000000013,6198.946944454552
2024-02-05 07:39:00,44.64699,2.054398,0.931000476799659,3.29861,1.5625000000000009,-18.80789999999999,6198.996944454552
2024-02-05 07:42:00,43.89468,2.0254630000000002,1.0067934180929545,3.038194,1.4178230000000003,-18.807900000000018,6199.046944454552
2024-02-05 07:45:00,45.8044,2.1701380000000006,1.0516054761868225,3.3564810000000005,1.5914349999999997,-18.518500000000017,6199.096944454553
2024-02-05 07:48:00,48.11921,2.1990739999999995,1.1400040173539217,3.9351839999999996,2.228009,-18.518500000000017,6199.146944454553
2024-02-05 07:51:00,51.96759,2.141203,0.9563254760753928,3.7615739999999995,1.9386579999999993,-17.650500000000022,6199.196944454553
2024-02-05 07:54:00,45.02315,1.9097220000000004,0.9439031887399328,3.3854170000000003,1.851851,-18.22909999999996,6199.246944454553
2024-02-05 07:57:00,38.85995,1.9965270000000004,0.942892261621041,3.327546,1.6782409999999999,-19.965300000000013,6199.296944454553
2024-02-05 08:00:00,40.79861,2.1122690000000004,1.033774453054506,3.3854170000000003,1.6782399999999997,-18.22919999999999,6199.3469444545535
2024-02-05 08:03:00,40.79861,2.228009,1.0117769037049604,3.327546,1.4467599999999994,-18.80789999999999,6199.396944454554
2024-02-05 08:06:00,40.42245,2.054399,0.9885221917289693,3.327546,1.649305,-19.965299999999985,6199.446944454554
2024-02-05 08:09:00,40.01736,2.083334,1.024812654695438,3.3564819999999997,1.6782399999999997,-18.807900000000018,6199.496944454554
2024-02-05 08:12:00,39.23611,2.1122690000000004,1.033774453054506,3.3564819999999997,1.6493049999999991,-19.386600000000016,6199.546944454554
2024-02-05 08:15:00,42.33218,2.1990740000000004,1.0032663000352002,3.327546,1.475694999999999,-19.675900000000013,6199.596944454554
2024-02-05 08:24:00,60.85069,1.851852,0.9772489387275761,3.501158,2.0833330000000005,-16.782399999999996,6199.746944454554
2024-02-05 08:27:00,48.87153,1.7939809999999996,1.0294206763482465,4.195602,2.922454,-17.071799999999996,6199.796944454554
2024-02-05 08:30:00,54.65856,2.228009,0.9497556071974793,4.340278,2.4016210000000004,-18.80789999999996,6199.846944454554
2024-02-05 08:33:00,48.87153,2.141204,0.9861612760913253,3.993055,2.1990730000000003,-18.229199999999963,6199.896944454555
2024-02-05 08:36:00,39.6412,2.0254630000000002,1.0067952638775377,3.616897,1.9965279999999996,-18.51860000000002,6199.946944454555
2024-02-05 08:39:00,43.86574,2.3726849999999997,1.113106225427065,3.9351849999999997,1.9675930000000008,-18.518599999999992,6199.996944454555
2024-02-05 08:42:00,47.74305,2.256945,1.0496892875615396,4.108795999999999,2.2280089999999992,-17.36110000000002,6200.046944454555
2024-02-05 08:45:00,42.70834,2.170139,1.0516057832715646,3.8483799999999997,2.0833329999999997,-18.51849999999999,6200.096944454555
2024-02-05 08:48:00,50.02894,2.2858790000000004,1.0287167693064407,4.3402780000000005,2.4016210000000004,-17.07170000000002,6200.1469444545555
2024-02-05 08:51:00,50.02894,2.0833330000000005,0.9973489433561669,3.8194440000000007,2.1122690000000004,-18.229100000000017,6200.196944454556
2024-02-05 08:54:00,50.02894,2.141203,0.9861619910930264,3.7326379999999997,1.9386579999999993,-16.492999999999995,6200.246944454556
2024-02-05 08:57:00,46.9618,1.765046,0.9239973386344322,3.4432869999999998,2.0833329999999997,-17.071799999999996,6200.296944454556
2024-02-05 09:00:00,49.65278,2.1701379999999997,1.0787076463117125,3.6458329999999997,1.9097229999999996,-17.650499999999994,6200.346944454556
2024-02-05 09:03:00,47.71412,1.8807869999999998,0.9077138477124858,3.5879630000000002,2.054397,-17.071699999999993,6200.396944454556
2024-02-05 09:06:00,43.86574,2.054398,1.1175084848968246,3.790509,2.256944,-18.22919999999999,6200.446944454557
2024-02-05 09:09:00,50.81019,2.2569440000000007,1.07813070466225,4.282408000000001,2.430556,-18.22919999999999,6200.496944454557
2024-02-05 09:12:00,51.96759,2.228009,1.0117758741121978,4.398148,2.517361,-17.650500000000022,6200.546944454557
2024-02-05 09:15:00,57.75463,2.2569440000000007,1.0202585077954114,4.282408000000001,2.3726849999999997,-16.782400000000024,6200.596944454557
2024-02-05 09:18:00,52.34375,2.054399,0.9885221917289693,3.9641199999999994,2.2858789999999996,-16.782399999999996,6200.646944454557
2024-02-05 09:21:00,46.18055,1.851851,0.8988363941743263,3.703702999999999,2.1990739999999995,-17.939799999999963,6200.6969444545575
2024-02-05 09:24:00,51.18634,2.0833329999999997,1.0248123444318282,3.501158,1.8229170000000003,-16.4931,6200.746944454558
2024-02-05 09:27:00,45.02315,1.8807869999999998,0.9611585339551513,3.501156999999999,2.025461999999999,-17.361099999999993,6200.796944454558
2024-02-05 09:30:00,48.87153,2.1990730000000003,1.0604761732981882,3.90625,2.1122689999999995,-16.782399999999996,6200.846944454558
2024-02-05 09:33:00,57.34954,2.314814,1.037148022219316,3.7326379999999997,1.765046,-17.361099999999993,6200.896944454558
2024-02-05 09:36:00,70.83333,2.4884250000000003,1.2315623824396311,4.166667,2.170139,-17.361099999999993,6200.946944454558
2024-02-05 09:39:00,87.84722,2.1990730000000003,1.0877333663836803,4.311342,2.546296,-15.3356,6200.996944454559
2024-02-05 09:42:00,79.34028,1.967593,0.9886394088265699,4.62963,3.0671250000000008,-15.046300000000002,6201.046944454559
2024-02-05 09:45:00,69.87847,1.6782409999999999,0.8957099018351593,4.079862,2.8067130000000002,-14.757000000000005,6201.096944454559
2024-02-05 09:48:00,66.98495,1.9097229999999996,0.9165599578350129,3.8773150000000003,2.3148150000000003,-17.36110000000002,6201.146944454559
2024-02-05 09:51:00,61.60301,1.851852,0.8988376506277724,3.616898,2.1122689999999995,-15.335700000000003,6201.196944454559
2024-02-05 09:54:00,57.75463,1.765046,0.9488142683575721,3.7905099999999994,2.459491,-15.9144,6201.2469444545595
2024-02-05 09:57:00,51.59144,1.8807869999999998,0.9611585339551513,3.7905099999999994,2.3148149999999994,-16.782399999999996,6201.29694445456
2024-02-05 10:00:00,45.8044,1.8807869999999998,0.9348798002777065,3.5879629999999993,2.0833330000000005,-18.80789999999996,6201.34694445456
2024-02-05 10:03:00,55.43981,2.228009,1.0410370454020954,3.385416,1.5335650000000003,-15.914400000000029,6201.39694445456
2024-02-05 10:06:00,54.6875,2.0833329999999997,1.0248123444318282,3.414352,1.7361110000000002,-15.914299999999997,6201.44694445456
