Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-02-05 10:09:00,90.53819,2.8067130000000002,1.2407290895082141,4.687501,2.2858799999999997,-16.20369999999997,6201.49694445456
2024-02-05 10:12:00,98.26389,2.34375,1.1861468631478012,4.3402769999999995,2.4884259999999996,-14.757000000000005,6201.546944454561
2024-02-05 10:15:00,98.26389,2.0254630000000002,1.0067943409857354,4.224537000000001,2.6041669999999995,-15.3356,6201.596944454561
2024-02-05 10:18:00,98.29282,2.4016200000000003,1.062290722246114,4.195602,2.141204,-15.3356,6201.646944454561
2024-02-05 10:21:00,87.84722,2.0833329999999997,1.0514413410944732,3.8483800000000006,2.1990750000000006,-15.3356,6201.696944454561
2024-02-05 10:24:00,84.75116,2.34375,1.1596491690759485,4.427084,2.546297,-16.492999999999995,6201.746944454561
2024-02-05 10:27:00,82.84144,2.141203,0.986160979560351,4.513889,2.719908,-15.625,6201.7969444545615
2024-02-05 10:30:00,55.81597,1.649305,0.9103200372349479,4.195602,2.9803240000000004,-16.203699999999998,6201.846944454562
2024-02-05 10:33:00,51.93866,2.1122680000000003,1.0061453983510213,4.050924999999999,2.3148149999999994,-15.046300000000002,6201.896944454562
2024-02-05 10:36:00,46.99074,1.9965270000000004,0.9707731862304959,3.790509,2.17014,-17.65040000000002,6201.946944454562
2024-02-05 10:39:00,45.8044,2.141204,1.0427052986597956,3.7326390000000007,1.9965270000000004,-16.2038,6201.996944454562
2024-02-05 10:42:00,43.86574,2.1122690000000004,1.033774453054506,3.703704000000001,1.9965270000000004,-16.492999999999995,6202.046944454562
2024-02-05 10:45:00,46.55671,2.1122690000000004,1.0605620848394592,3.703704,2.0254629999999993,-15.9144,6202.096944454563
2024-02-05 10:48:00,50.02894,2.228009,1.0117758741121978,3.7615739999999995,1.8807869999999998,-16.782400000000024,6202.146944454563
2024-02-05 10:51:00,58.13079,2.228009,1.0967320952838138,3.7615739999999995,1.967594,-15.335700000000003,6202.196944454563
2024-02-05 10:54:00,50.81019,1.8229170000000003,0.9678112982147808,3.90625,2.5173609999999993,-17.071699999999993,6202.246944454563
2024-02-05 10:57:00,58.50694,2.228009,1.0693179409989906,4.224538000000001,2.4016210000000004,-15.335699999999974,6202.296944454563
2024-02-05 11:00:00,58.13079,2.0254630000000002,0.9516066568689454,3.6747680000000003,1.9965270000000004,-14.467499999999973,6202.3469444545635
2024-02-05 11:03:00,47.71412,1.8807860000000005,0.9611582154829843,3.4722220000000004,1.9965279999999996,-15.625,6202.396944454564
2024-02-05 11:06:00,51.18634,2.170139,1.0787070359081572,3.6747689999999995,1.938657,-14.467600000000004,6202.446944454564
2024-02-05 11:09:00,55.43981,2.1122690000000004,1.033774453054506,4.079862,2.3726849999999997,-15.9144,6202.496944454564
2024-02-05 11:12:00,55.81597,2.170139,1.0236471866799544,4.195603,2.4016200000000003,-14.467600000000004,6202.546944454564
2024-02-05 12:21:00,65.45139,2.430555,1.1304329431320936,4.340277,2.314814,-16.493000000000023,6202.546944454564
2024-02-05 12:24:00,79.34028,2.3726850000000006,1.0840275685590697,4.108796,2.1122680000000003,-16.203799999999973,6202.596944454564
2024-02-05 12:27:00,90.53819,2.34375,1.1044022262310988,4.079862,2.141204,-16.4931,6202.646944454565
2024-02-05 12:30:00,98.26389,2.314814,1.095672200730251,4.253472,2.34375,-14.467600000000004,6202.696944454565
2024-02-05 12:33:00,83.59375,1.7361110000000002,0.914609447353678,4.195602000000001,2.8645830000000005,-15.335700000000003,6202.746944454565
2024-02-05 12:36:00,61.60301,1.6203690000000002,0.8766386707948214,4.07986,2.8645840000000007,-15.625,6202.796944454565
2024-02-05 12:39:00,56.97338,1.9097220000000004,0.9703563052836034,4.07986,2.5752310000000005,-15.625,6202.846944454565
2024-02-05 12:42:00,53.09606,2.054399,1.0158202201550448,4.108796,2.4594900000000006,-16.493100000000027,6202.8969444545655
2024-02-05 12:45:00,51.5625,2.054399,1.0158202201550448,3.819445,2.1701390000000007,-16.782399999999996,6202.946944454566
2024-02-05 12:48:00,58.13079,2.314814,1.1235466789981032,3.9351839999999996,2.054399,-15.335699999999974,6202.996944454566
2024-02-05 12:51:00,65.45139,2.228009,1.0693179409989906,4.108796,2.2858789999999996,-15.914300000000026,6203.046944454566
2024-02-05 12:54:00,55.03472,1.9965270000000004,1.023882123947168,4.195602000000001,2.633103,-15.335700000000031,6203.096944454566
2024-02-05 12:57:00,52.34375,1.938657,0.9795174608810999,3.9351839999999996,2.4016200000000003,-13.020899999999983,6203.146944454566
2024-02-05 13:00:00,58.50694,2.228009,1.1233639149100902,4.166667,2.4016210000000004,-14.467600000000004,6203.196944454567
2024-02-05 13:03:00,58.91204,2.1701380000000006,1.0516054761868225,4.195602000000001,2.430556,-14.75690000000003,6203.246944454567
2024-02-05 13:06:00,71.99074,2.633101,1.2198012945747359,4.658564,2.459487000000001,-13.888900000000035,6203.296944454567
2024-02-05 13:09:00,93.63426,2.34375,1.1044041930760047,4.2245360000000005,2.2858800000000006,-15.335700000000031,6203.346944454567
2024-02-05 13:12:00,88.22338,2.0254629999999993,0.9796636143079632,4.195601,2.546296000000001,-14.178299999999979,6203.396944454567
2024-02-05 13:15:00,58.50694,1.4756939999999998,0.8736200675246383,4.021990000000001,3.009259000000001,-14.178299999999979,6203.4469444545675
2024-02-05 13:18:00,55.03472,2.1990730000000003,1.0604761732981882,4.108796,2.3148149999999994,-15.3356,6203.496944454568
2024-02-05 13:21:00,48.87153,1.9097220000000004,0.9703554053794671,4.108796,2.6041659999999993,-16.492999999999995,6203.546944454568
2024-02-05 13:24:00,55.03472,2.314814,1.095672200730251,4.195602000000001,2.2858800000000006,-15.9144,6203.596944454568
2024-02-05 13:27:00,55.78704,2.1701380000000006,1.023647867420127,4.108796,2.3148150000000003,-15.335700000000031,6203.646944454568
2024-02-05 13:30:00,60.4456,2.2858790000000004,1.0583136059906317,4.07986,2.170139,-14.178200000000004,6203.696944454568
2024-02-05 13:33:00,62.73148,2.141203,1.042705935870185,4.050924999999999,2.3148150000000003,-14.756999999999948,6203.746944454569
2024-02-05 13:36:00,68.92361,2.1701379999999997,1.0787076463117125,4.195601,2.459491,-15.04630000000003,6203.796944454569
2024-02-05 13:39:00,80.90278,2.34375,1.1044022262310988,4.166667,2.228009,-14.178300000000036,6203.846944454569
2024-02-05 13:42:00,66.23264,1.765046,0.9488142683575721,4.340278,3.009259,-13.888900000000035,6203.896944454569
2024-02-05 13:45:00,50.81019,1.7361110000000002,0.9392559044892447,4.398148,3.0960649999999994,-15.625,6203.946944454569
2024-02-05 13:48:00,48.09028,1.8807869999999998,0.9348807231702241,4.166666,2.6620370000000007,-16.78249999999997,6203.9969444545695
2024-02-05 13:51:00,52.71991,2.141203,1.0696503350706656,4.050924999999999,2.343749999999999,-16.20369999999997,6204.04694445457
2024-02-05 13:54:00,57.34954,2.1701380000000006,0.9947279715115943,3.964119,2.141203999999999,-15.914300000000026,6204.09694445457
2024-02-05 13:57:00,67.01389,2.34375,1.1324275917626607,4.050924999999999,2.141202999999999,-15.04630000000003,6204.14694445457
2024-02-05 14:00:00,77.40162,2.1122679999999994,1.0605617701896244,4.427083,2.748843,-13.888899999999978,6204.19694445457
2024-02-05 14:03:00,85.50347,2.1990739999999995,1.0604764793631098,4.224537,2.430555,-14.467600000000004,6204.24694445457
2024-02-05 14:06:00,88.22338,2.141203,1.0149118429866628,4.282406999999999,2.5173619999999994,-13.888899999999978,6204.296944454571
2024-02-05 14:09:00,77.40162,1.7071759999999996,0.9296537063627364,4.340278,3.0671290000000004,-13.310100000000034,6204.346944454571
2024-02-05 14:12:00,75.08681,2.1122679999999994,1.0605617701896244,4.456018,2.7777780000000005,-13.310100000000034,6204.396944454571
2024-02-05 14:15:00,80.90278,2.1990730000000003,1.0604761732981882,4.108796,2.3148149999999994,-12.442199999999957,6204.446944454571
2024-02-05 14:18:00,75.11574,2.0254630000000002,1.0586734966886946,4.5428239999999995,2.9803250000000006,-15.3356,6204.496944454571
2024-02-05 14:21:00,80.49769,2.228009,1.0410370454020954,4.600694000000001,2.748843000000001,-14.467599999999976,6204.5469444545715
2024-02-05 14:24:00,79.36921,1.938657,0.9528938134265952,4.398148000000001,2.835648,-15.3356,6204.596944454572
2024-02-05 14:27:00,73.55324,1.938657,0.9795174608810999,4.07986,2.546296000000001,-15.046299999999974,6204.646944454572
2024-02-05 14:30:00,94.38657,2.430555,1.158909195352841,4.253472,2.256945,-14.178200000000004,6204.696944454572
2024-02-05 14:33:00,98.26389,2.3148149999999994,1.0956725028984515,4.369213,2.4594900000000006,-15.9144,6204.746944454572
2024-02-05 14:36:00,94.76273,2.141203,1.0149157486329126,4.890046,3.1250050000000007,-14.178299999999979,6204.796944454572
2024-02-05 14:39:00,95.94907,1.9965279999999996,0.9977359197366893,4.456018,2.8645829999999997,-13.020899999999983,6204.846944454573
2024-02-05 14:42:00,98.26389,2.1990739999999995,1.0323572723996302,4.282406999999999,2.459491,-13.59960000000001,6204.896944454573
2024-02-05 14:45:00,90.53819,1.9097219999999995,0.9703563052836031,4.050924999999999,2.546296000000001,-15.335600000000028,6204.946944454573
2024-02-05 14:48:00,81.25,1.9965270000000004,1.0492970062654008,4.311342,2.7777779999999996,-14.467600000000004,6204.996944454573
2024-02-05 14:51:00,96.32523,2.3148149999999994,1.1235460374031816,4.224537,2.34375,-13.888900000000035,6205.046944454573
2024-02-05 14:54:00,95.57292,1.9965279999999996,1.0238824431814542,4.369213,2.8067130000000002,-14.756900000000002,6205.0969444545735
2024-02-05 14:57:00,84.75116,1.8229159999999993,0.9922682789079694,4.600695,3.240737000000001,-13.020800000000008,6205.146944454574
2024-02-05 15:00:00,89.75694,2.1701379999999997,1.0516064270515761,4.484952999999999,2.719908,-13.310199999999952,6205.196944454574
2024-02-05 15:03:00,98.26389,2.256944,1.0496869903712416,4.137732,2.256944,-13.020899999999983,6205.246944454574
2024-02-05 15:06:00,97.48264,2.0254630000000002,0.9796636143079636,4.021990000000001,2.3726850000000006,-13.888899999999978,6205.296944454574
2024-02-05 15:09:00,86.68981,1.9965270000000004,1.0740501840938044,4.253472,2.748842,-13.888900000000007,6205.346944454574
2024-02-05 15:12:00,84.75116,1.851851,0.951925724075763,4.484953000000001,3.038195,-16.4931,6205.396944454575
2024-02-05 15:15:00,63.51273,1.9097220000000004,1.02095431382047,4.600694000000001,3.1539339999999996,-14.756999999999977,6205.446944454575
2024-02-05 15:18:00,82.43634,2.4884250000000003,1.087216077321843,4.340277,2.1990749999999997,-13.888900000000035,6205.496944454575
2024-02-05 15:21:00,78.96412,1.967593,0.9618508688510148,4.253472,2.6620370000000007,-14.178300000000036,6205.546944454575
2024-02-05 15:24:00,61.19792,1.8229170000000003,0.9426544548806367,4.224538000000001,2.8067130000000002,-14.467600000000004,6205.596944454575
2024-02-05 15:27:00,55.03472,1.9097220000000004,0.9703554053794671,4.137732,2.633101999999999,-15.625,6205.6469444545755
2024-02-05 15:30:00,60.82176,2.34375,1.0754830897206138,4.0509260000000005,2.0833340000000007,-14.467600000000004,6205.696944454576
2024-02-05 15:33:00,68.95255,2.372686,1.1412810021913682,4.137732,2.1990730000000003,-13.888900000000035,6205.746944454576
2024-02-05 15:36:00,82.43634,2.34375,1.0455529948332718,4.224538000000001,2.228009,-15.335699999999974,6205.796944454576
2024-02-05 15:39:00,98.26389,2.546297,1.1037169339741648,4.629630000000001,2.430556,-14.467600000000004,6205.846944454576
2024-02-05 15:42:00,95.94907,2.054399,1.1876673960286919,4.6875,3.2407450000000004,-15.335700000000031,6205.896944454576
2024-02-05 15:45:00,98.26389,2.517361,1.0954734947134732,4.745369,2.575227000000001,-13.59960000000001,6205.946944454577
2024-02-05 15:48:00,98.26389,2.1990730000000003,1.0604780860259122,4.542823,2.748844,-13.888899999999978,6205.996944454577
2024-02-05 15:51:00,98.26389,2.141203,1.0696503350706656,4.571759,2.864584,-13.599599999999953,6206.046944454577
2024-02-05 15:54:00,98.26389,2.3148149999999994,1.123544139351899,4.600695,2.719906,-13.310099999999977,6206.096944454577
2024-02-05 15:57:00,98.26389,2.6620360000000005,1.0691608855759696,4.774305,2.4016199999999994,-12.442100000000039,6206.146944454577
2024-02-05 16:00:00,98.26389,2.4884250000000003,1.1179591575536574,4.108796,1.9965280000000005,-13.310099999999977,6206.1969444545775
2024-02-05 16:03:00,98.29282,2.314814,1.123544780949078,4.166667,2.2858800000000006,-13.599500000000035,6206.246944454578
2024-02-05 16:06:00,98.29282,2.1701380000000006,1.0787067234188852,4.108796,2.3726849999999997,-13.888900000000035,6206.296944454578
2024-02-05 16:09:00,98.29282,2.0833330000000005,0.9973489433561669,4.07986,2.3726849999999997,-13.020800000000008,6206.346944454578
2024-02-05 16:12:00,98.29282,2.1990730000000003,1.0877333663836803,4.166667,2.4016210000000004,-13.888900000000035,6206.396944454578
2024-02-05 16:15:00,65.48032,0.9837959999999999,0.7458533252458869,4.0509260000000005,3.616898000000001,-14.757000000000005,6206.446944454578
2024-02-05 16:18:00,40.39352,1.649305,0.8861958863091908,4.108796,2.8645829999999997,-19.965300000000013,6206.496944454579
2024-02-05 16:21:00,38.0787,2.0254630000000002,1.0067934180929539,4.108796,2.4884249999999994,-17.939800000000048,6206.546944454579
2024-02-05 16:24:00,43.48959,2.1990730000000003,1.0877333663836803,4.166667,2.4016210000000004,-17.07170000000002,6206.596944454579
2024-02-05 16:27:00,35.01157,2.0254630000000002,0.9796626613244414,4.108796,2.4594900000000006,-18.807799999999986,6206.646944454579
2024-02-05 16:30:00,36.9213,2.170139,1.0236491510599572,4.0509260000000005,2.256945000000001,-18.807900000000018,6206.696944454579
2024-02-05 16:33:00,37.29745,2.141203,1.0427068812035833,3.964119,2.2280100000000003,-18.229100000000017,6206.7469444545795
2024-02-05 16:36:00,34.60648,2.0254630000000002,0.9796636143079636,4.07986,2.430555,-19.386500000000012,6206.79694445458
2024-02-05 16:39:00,33.07291,2.0254630000000002,0.9225009431227686,3.9351839999999996,2.228009,-19.675999999999988,6206.84694445458
2024-02-05 16:42:00,30.38194,2.054398,0.960290937181061,3.7615730000000003,2.054398,-19.386599999999987,6206.89694445458
2024-02-05 16:45:00,30.38194,2.0254630000000002,0.9516066568689454,3.530092,1.851851,-19.675900000000013,6206.94694445458
2024-02-05 16:51:00,31.53935,2.228009,1.0967311618537863,3.4432860000000005,1.649305,-19.386600000000044,6206.94694445458
2024-02-05 16:54:00,30.00578,2.083334,0.9394690910061477,3.6458340000000007,1.8807859999999996,-20.83330000000001,6206.94694445458
2024-02-05 17:00:00,30.00578,2.0833330000000005,1.0514413410944736,3.29861,1.6493049999999991,-20.833399999999983,6206.94694445458
2024-02-05 17:03:00,31.53935,2.141203,1.0427049905357715,3.530092,1.7939809999999996,-19.386599999999987,6206.94694445458
2024-02-05 17:06:00,30.38194,2.141203,1.0427049905357715,3.530092,1.7939809999999996,-21.122599999999977,6206.94694445458
2024-02-05 17:09:00,34.60648,2.1701380000000006,0.9647118024164698,3.4432860000000005,1.5914349999999997,-17.650400000000047,6206.94694445458
2024-02-05 17:12:00,31.53935,2.0254630000000002,0.9796626613244397,3.3564810000000005,1.7071749999999994,-20.254700000000014,6206.94694445458
2024-02-05 17:18:00,34.60648,2.256945,1.0202588005329818,3.6458340000000007,1.73611,-19.097199999999987,6206.94694445458
2024-02-05 17:21:00,35.76389,2.1122690000000004,0.9479130014104803,3.530092,1.7361110000000002,-19.386599999999987,6206.94694445458
2024-02-05 17:24:00,32.69676,2.1122690000000004,0.9479119561835452,3.414352,1.6203699999999994,-19.965300000000013,6206.94694445458
2024-02-05 18:18:00,30.78703,2.2858790000000004,1.0287167693064407,2.8935180000000003,0.9548610000000002,-19.96520000000004,6206.94694445458
2024-02-05 18:21:00,33.07291,2.141203,1.0696503350706656,2.8935180000000003,1.186343,-19.386599999999987,6206.99694445458
2024-02-05 18:24:00,32.69676,2.0254629999999993,0.9516066568689452,2.8645829999999997,1.1863420000000007,-18.22909999999996,6207.046944454581
2024-02-05 18:27:00,31.53935,2.0254629999999993,1.0067934180929534,2.7777779999999996,1.157407,-18.518500000000017,6207.096944454581
2024-02-05 18:30:00,31.53935,2.054398,0.9885199683422196,2.7777779999999996,1.0995359999999996,-18.807900000000018,6207.146944454581
2024-02-05 18:33:00,31.16319,2.054398,1.0158189802369397,2.7777779999999996,1.1284719999999995,-20.254599999999982,6207.196944454581
2024-02-05 18:36:00,31.16319,2.0833330000000005,1.0248123444318287,2.8067130000000002,1.1284719999999995,-21.12270000000001,6207.246944454581
2024-02-05 18:39:00,31.16319,2.1122690000000004,1.0061447312291727,2.8935190000000004,1.157407,-21.701400000000035,6207.2969444545815
2024-02-05 18:42:00,34.23032,2.170139,1.051606734136508,2.951389,1.186343,-19.675999999999988,6207.346944454582
2024-02-05 18:45:00,33.47801,2.1122690000000004,1.0337753928274163,2.9803240000000004,1.273148,-22.569500000000005,6207.396944454582
2024-02-05 18:48:00,33.47801,2.170139,1.0787070359081572,3.038195,1.3020830000000005,-18.518599999999992,6207.446944454582
2024-02-05 18:51:00,39.23611,2.2858790000000004,1.0583136059906317,3.327546000000001,1.4178250000000006,-19.386599999999987,6207.496944454582
2024-02-05 18:54:00,36.16898,2.1122690000000004,0.9775678273955187,3.125,1.359954,-20.254700000000014,6207.546944454582
2024-02-05 18:57:00,34.23032,2.1122690000000004,1.0337753928274163,3.0381940000000007,1.3310180000000003,-19.675900000000013,6207.596944454583
2024-02-05 19:00:00,33.10185,2.141204,1.0427062439944,3.0381940000000007,1.3020830000000005,-19.965300000000013,6207.646944454583
2024-02-05 19:03:00,32.69676,2.1122690000000004,0.9775668219491324,3.038195,1.273148,-20.25460000000004,6207.696944454583
2024-02-05 19:06:00,32.69676,2.1122690000000004,0.9775668219491324,3.038195,1.273148,-18.51849999999996,6207.746944454583
2024-02-05 19:09:00,35.01157,2.1122690000000004,0.9775668219491324,3.038195,1.273148,-20.254700000000014,6207.796944454583
2024-02-05 19:12:00,33.07291,2.083334,0.9689433348016588,3.038195,1.3020830000000005,-20.25460000000004,6207.8469444545835
2024-02-05 19:15:00,35.01157,2.1122690000000004,1.0605620848394592,3.125,1.4467589999999992,-21.411999999999978,6207.896944454584
2024-02-05 19:18:00,39.23611,2.228009,1.0693179409989906,3.3564819999999997,1.5335649999999994,-20.543999999999983,6207.946944454584
2024-02-05 19:21:00,38.85995,2.054399,0.9602912367523481,3.211805,1.5046289999999996,-19.386599999999987,6207.996944454584
2024-02-05 19:24:00,36.16898,2.0254630000000002,1.0067943409857363,3.0671290000000004,1.4467590000000001,-19.675999999999988,6208.046944454584
2024-02-05 19:27:00,34.63541,2.054398,1.0158189802369406,3.038194,1.3888880000000006,-19.675900000000013,6208.096944454584
2024-02-05 19:30:00,34.23032,2.083334,0.9689443341271169,3.0671299999999997,1.3310190000000004,-19.965299999999957,6208.146944454585
2024-02-05 19:33:00,33.47801,2.083334,0.9689443341271169,3.0671299999999997,1.3310190000000004,-19.675900000000013,6208.196944454585
2024-02-05 19:36:00,33.07291,2.0833330000000005,0.9973489433561669,3.009259,1.3020839999999998,-20.543999999999983,6208.246944454585
2024-02-05 19:39:00,33.07291,2.1122690000000004,1.0061457018364997,3.038195,1.3020839999999998,-22.280100000000004,6208.296944454585
2024-02-05 19:42:00,33.10185,2.1122690000000004,1.033774453054507,3.0671299999999997,1.359953,-20.833399999999983,6208.346944454585
2024-02-05 19:45:00,34.63541,2.1701390000000007,1.0516067341365085,3.1539350000000006,1.3888889999999998,-19.675900000000013,6208.3969444545855
2024-02-05 19:48:00,35.79282,2.228009,1.0693189028330785,3.1539350000000006,1.3310190000000004,-20.25460000000004,6208.446944454586
2024-02-05 19:51:00,34.23032,2.141204,1.0427052986597964,3.125,1.3888880000000006,-20.254700000000014,6208.496944454586
2024-02-05 19:54:00,33.85416,2.141204,0.9861622876242113,3.125,1.3310190000000004,-21.990700000000004,6208.546944454586
2024-02-05 19:57:00,33.10185,2.141204,0.9861622876242113,3.125,1.3310190000000004,-17.650500000000022,6208.596944454586
2024-02-05 20:00:00,32.69676,2.1701390000000007,1.0236491510599577,3.0960650000000003,1.3020839999999998,-19.386599999999987,6208.646944454586
2024-02-05 20:03:00,32.69676,2.1701390000000007,1.0236491510599577,3.0960650000000003,1.3020839999999998,-19.96520000000004,6208.696944454587
2024-02-05 20:06:00,32.69676,2.1122690000000004,1.0061457018364997,3.038195,1.3020839999999998,-17.361099999999965,6208.746944454587
2024-02-05 20:09:00,32.69676,2.1122690000000004,0.9775668219491324,3.038195,1.273148,-21.990700000000004,6208.796944454587
2024-02-05 20:12:00,32.69676,2.1122690000000004,0.9775678273955187,3.0671299999999997,1.3020839999999998,-19.675999999999988,6208.846944454587
2024-02-05 20:15:00,34.23032,2.1122690000000004,1.0337753928274163,3.0960650000000003,1.3888889999999998,-20.25460000000004,6208.896944454587
2024-02-05 20:18:00,34.25926,2.1122690000000004,1.0337753928274163,3.0960650000000003,1.3888889999999998,-21.12270000000001,6208.9469444545875
2024-02-05 20:21:00,34.25926,2.1701390000000007,1.0516057832715657,3.125,1.359953,-19.675900000000013,6208.996944454588
2024-02-05 20:24:00,34.25926,2.083334,0.9689443341271169,3.0671299999999997,1.3310190000000004,-20.543999999999983,6209.046944454588
2024-02-05 20:27:00,32.69676,2.1122690000000004,0.9775678273955187,3.0671299999999997,1.3020839999999998,-19.675900000000013,6209.096944454588
2024-02-05 20:30:00,32.69676,2.1122690000000004,1.0061457018364997,3.038195,1.3020839999999998,-19.675900000000013,6209.146944454588
2024-02-05 20:33:00,32.69676,2.1122690000000004,1.0061457018364997,3.038195,1.3020839999999998,-21.122600000000034,6209.196944454588
2024-02-05 20:36:00,34.23032,2.141204,1.0149121454449765,3.0960650000000003,1.3310190000000004,-18.518500000000017,6209.246944454589
2024-02-05 20:39:00,32.69676,2.1122690000000004,0.9775668219491324,3.038195,1.273148,-20.543900000000008,6209.296944454589
2024-02-05 20:42:00,33.07291,2.1122690000000004,1.0061457018364997,3.038195,1.3020839999999998,-20.543999999999983,6209.346944454589
2024-02-05 20:45:00,32.69676,2.1122690000000004,1.0061457018364997,3.038195,1.3020839999999998,-20.254700000000014,6209.396944454589
2024-02-05 20:48:00,32.69676,2.141203,1.0149118429866628,3.009259,1.2442140000000004,-20.83330000000001,6209.446944454589
2024-02-05 20:51:00,32.69676,2.0833330000000005,0.9973489433561669,3.009259,1.3020839999999998,-19.965299999999957,6209.4969444545895
2024-02-05 20:54:00,32.69676,2.0833330000000005,0.9973489433561669,3.009259,1.3020839999999998,-18.807900000000018,6209.54694445459
2024-02-05 20:57:00,32.69676,2.1122690000000004,1.0061457018364997,3.038195,1.3020839999999998,-21.990700000000004,6209.59694445459
2024-02-05 21:00:00,34.25926,2.1122690000000004,1.0061457018364997,3.038195,1.3020839999999998,-19.097199999999987,6209.64694445459
2024-02-05 21:03:00,32.69676,2.1122690000000004,1.0061457018364997,3.038195,1.3020839999999998,-20.25460000000004,6209.69694445459
2024-02-05 21:06:00,32.69676,2.1122690000000004,1.0061457018364997,3.038195,1.3020839999999998,-19.965299999999957,6209.74694445459
2024-02-05 21:09:00,34.23032,2.054398,0.9885218861281339,3.009259,1.3310190000000004,-20.25460000000004,6209.796944454591
2024-02-05 21:12:00,32.69676,2.0833330000000005,0.9973489433561669,3.009259,1.3020839999999998,-19.386500000000012,6209.846944454591
2024-02-05 21:15:00,33.10185,2.0833330000000005,0.9973489433561669,3.009259,1.3020839999999998,-19.097199999999987,6209.896944454591
2024-02-05 21:18:00,33.10185,2.0833330000000005,0.9973489433561669,3.009259,1.3020839999999998,-19.097199999999987,6209.946944454591
2024-02-05 21:21:00,33.10185,2.0833330000000005,0.9973489433561669,3.009259,1.3020839999999998,-20.254699999999957,6209.996944454591
2024-02-05 21:24:00,33.10185,2.054398,0.9885218861281339,2.9803239999999995,1.3020839999999998,-19.675999999999988,6210.0469444545915
2024-02-05 21:27:00,33.44907,1.9097220000000004,0.9439050467136179,2.835648,1.3020839999999998,-19.386599999999987,6210.096944454592
2024-02-05 21:30:00,36.54514,1.7361110000000002,0.8892118304468515,2.6620369999999998,1.3020839999999998,-19.965300000000013,6210.146944454592
2024-02-05 21:33:00,38.10764,1.6782409999999999,0.8706730585564652,2.546297,1.2442140000000004,-20.254699999999957,6210.196944454592
2024-02-05 21:36:00,38.10764,1.6782409999999999,0.8706730585564652,2.6041669999999995,1.3020839999999998,-19.675900000000013,6210.246944454592
2024-02-05 21:39:00,36.16898,1.7361110000000002,0.8892118304468515,2.6620369999999998,1.3020839999999998,-19.965300000000013,6210.296944454592
2024-02-05 21:42:00,36.16898,1.7939819999999997,0.907592282175742,2.748843,1.3310190000000004,-20.25460000000004,6210.346944454593
2024-02-05 21:45:00,35.79282,1.8807869999999998,0.9348807231702241,2.835648,1.3310190000000004,-19.386599999999987,6210.396944454593
2024-02-05 21:48:00,34.63541,1.9386579999999993,0.9253694010591301,2.8935189999999995,1.3020830000000005,-19.386599999999987,6210.446944454593
2024-02-05 21:51:00,33.85416,1.9965279999999996,0.9428925633216289,2.951389,1.3020830000000005,-20.25460000000004,6210.496944454593
2024-02-05 21:54:00,33.10185,2.054398,0.9602899440119064,2.9803239999999995,1.273148,-19.965300000000013,6210.546944454593
2024-02-05 21:57:00,33.07291,2.054398,0.9602899440119064,3.009259,1.3020830000000005,-18.518400000000042,6210.5969444545935
2024-02-05 22:00:00,32.69676,2.0833330000000005,0.9973489433561669,3.009259,1.3020839999999998,-19.965299999999957,6210.646944454594
2024-02-05 22:03:00,32.69676,2.054398,0.9885218861281339,3.009259,1.3310190000000004,-19.965299999999957,6210.696944454594
2024-02-05 22:06:00,34.63541,2.1122690000000004,1.0061457018364997,3.038195,1.3020839999999998,-20.543999999999983,6210.746944454594
2024-02-05 22:09:00,34.63541,2.054398,0.9602899440119064,3.009259,1.3020830000000005,-19.386500000000012,6210.796944454594
2024-02-05 22:12:00,32.69676,2.1122690000000004,0.9775668219491324,3.038195,1.273148,-20.25460000000004,6210.846944454594
2024-02-05 22:15:00,32.69676,2.1701390000000007,1.0236491510599577,3.0960650000000003,1.3020839999999998,-21.41210000000001,6210.896944454595
2024-02-05 22:18:00,31.53935,2.1701390000000007,0.9947272494821469,3.0960650000000003,1.273148,-18.807900000000018,6210.946944454595
2024-02-05 22:21:00,31.53935,2.1990740000000004,1.0032652764297982,3.125,1.273148,-19.097200000000043,6210.996944454595
2024-02-05 22:24:00,31.53935,2.1990740000000004,1.0032652764297982,3.125,1.273148,-19.675900000000013,6211.046944454595
2024-02-05 22:27:00,31.53935,2.1990740000000004,1.0032652764297982,3.125,1.273148,-19.965300000000013,6211.096944454595
2024-02-05 22:30:00,31.53935,2.1990740000000004,1.0032652764297982,3.125,1.273148,-21.12270000000001,6211.1469444545955
2024-02-05 22:33:00,31.53935,2.1990740000000004,1.0323572723996304,3.125,1.3020839999999998,-19.965299999999957,6211.196944454596
2024-02-05 22:36:00,31.53935,2.1701390000000007,0.9947272494821469,3.0960650000000003,1.273148,-19.675900000000013,6211.246944454596
2024-02-05 22:39:00,31.53935,2.1701390000000007,1.0236491510599577,3.0960650000000003,1.3020839999999998,-20.543999999999983,6211.296944454596
2024-02-05 22:42:00,32.69676,2.1701390000000007,1.0236491510599577,3.0960650000000003,1.3020839999999998,-19.097199999999987,6211.346944454596
2024-02-05 22:45:00,33.85416,2.228009,1.0410370454020954,3.0960650000000003,1.2442140000000004,-20.254699999999957,6211.396944454596
2024-02-05 22:48:00,32.69676,2.1701390000000007,1.0236491510599577,3.0960650000000003,1.3020839999999998,-19.386500000000012,6211.446944454597
2024-02-05 22:51:00,32.69676,2.1701390000000007,1.0236491510599577,3.0960650000000003,1.3020839999999998,-19.097200000000043,6211.496944454597
2024-02-05 22:54:00,32.69676,2.1701390000000007,1.0236491510599577,3.0960650000000003,1.3020839999999998,-20.83330000000001,6211.546944454597
2024-02-05 22:57:00,34.25926,2.1122690000000004,1.0061457018364997,3.038195,1.3020839999999998,-19.675900000000013,6211.596944454597
2024-02-05 23:00:00,32.69676,2.1122690000000004,0.9775668219491324,3.038195,1.273148,-18.518599999999992,6211.646944454597
2024-02-05 23:03:00,34.25926,2.083334,0.9973492478889214,3.038195,1.3310190000000004,-19.386599999999987,6211.6969444545975
2024-02-05 23:06:00,32.69676,2.228009,1.0410370454020954,3.0960650000000003,1.2442140000000004,-18.229100000000017,6211.746944454598
2024-02-05 23:09:00,32.69676,2.1701390000000007,1.0236491510599577,3.0960650000000003,1.3020839999999998,-19.675999999999988,6211.796944454598
2024-02-05 23:12:00,34.23032,2.1701390000000007,1.0236491510599577,3.0960650000000003,1.3020839999999998,-19.097199999999987,6211.846944454598
2024-02-05 23:15:00,32.69676,2.1701390000000007,1.0236491510599577,3.0960650000000003,1.3020839999999998,-20.254699999999957,6211.896944454598
2024-02-05 23:18:00,32.69676,2.1990740000000004,1.0323572723996304,3.125,1.3020839999999998,-21.41210000000001,6211.946944454598
2024-02-05 23:21:00,32.69676,2.1990740000000004,1.0323572723996304,3.125,1.3020839999999998,-19.097199999999987,6211.996944454599
2024-02-05 23:24:00,32.69676,2.228009,1.0410370454020954,3.1539349999999997,1.3020839999999998,-20.25460000000004,6212.046944454599
2024-02-05 23:27:00,32.69676,2.228009,1.0410370454020954,3.1539349999999997,1.3020839999999998,-20.254599999999982,6212.096944454599
2024-02-05 23:30:00,32.69676,2.228009,1.0410370454020954,3.1539349999999997,1.3020839999999998,-19.386500000000012,6212.146944454599
2024-02-05 23:33:00,31.53935,2.2858789999999996,1.0583136059906315,3.1539349999999997,1.2442140000000004,-19.675899999999956,6212.196944454599
2024-02-05 23:36:00,31.53935,2.228009,1.0410370454020954,3.1539349999999997,1.3020839999999998,-18.51849999999996,6212.2469444545995
2024-02-05 23:39:00,31.53935,2.2858789999999996,1.0583136059906315,3.1539349999999997,1.2442140000000004,-19.097200000000043,6212.2969444546
2024-02-05 23:42:00,33.85416,2.1990739999999995,1.0323572723996302,3.1539349999999997,1.3310190000000004,-19.097199999999987,6212.3469444546
2024-02-05 23:45:00,31.53935,2.228009,1.0410370454020954,3.1539349999999997,1.3020839999999998,-19.965299999999957,6212.3969444546
2024-02-05 23:48:00,31.53935,2.1990740000000004,1.0323572723996304,3.125,1.3020839999999998,-20.544099999999958,6212.4469444546
2024-02-05 23:51:00,33.85416,2.1701390000000007,1.0236491510599577,3.0960650000000003,1.3020839999999998,-21.412099999999953,6212.4969444546
2024-02-05 23:54:00,33.85416,2.1122690000000004,1.0061457018364997,3.038195,1.3020839999999998,-18.807900000000018,6212.546944454601
2024-02-05 23:57:00,33.85416,2.1122690000000004,1.0061457018364997,3.038195,1.3020839999999998,-21.41210000000001,6212.596944454601
2024-02-06 00:00:00,33.85416,2.083334,0.9973492478889214,3.038195,1.3310190000000004,-19.386599999999987,6212.646944454601
2024-02-06 00:03:00,35.01157,2.228009,1.0410370454020954,3.0960650000000003,1.2442140000000004,-19.676000000000045,6212.696944454601
2024-02-06 00:06:00,33.10185,2.141204,1.0149121454449765,3.0960650000000003,1.3310190000000004,-20.25460000000004,6212.746944454601
2024-02-06 00:09:00,32.69676,2.1701390000000007,1.0516057832715657,3.125,1.359953,-21.12270000000001,6212.7969444546015
2024-02-06 00:12:00,38.0787,2.3148150000000003,1.123546037403182,3.587962,1.7071749999999994,-19.965300000000013,6212.846944454602
2024-02-06 00:15:00,41.95602,2.228009,0.9814043283713756,3.4432870000000007,1.5335650000000003,-19.386599999999987,6212.896944454602
2024-02-06 00:18:00,37.32639,2.0833330000000005,0.9973489433561669,3.1828700000000003,1.475695,-19.386599999999987,6212.946944454602
2024-02-06 00:21:00,34.63541,2.141204,1.0427052986597964,3.1539349999999997,1.4178230000000003,-21.12270000000001,6212.996944454602
2024-02-06 00:24:00,33.47801,2.1990739999999995,1.003266300035201,3.1828699999999994,1.3310190000000004,-21.12270000000001,6213.046944454602
2024-02-06 00:27:00,32.69676,2.2280099999999994,1.041037344893117,3.1828709999999996,1.3310190000000004,-19.386599999999987,6213.096944454603
2024-02-06 00:30:00,31.53935,2.3148150000000003,1.066911680193312,3.240741,1.3020839999999998,-19.96519999999998,6213.146944454603
2024-02-06 00:33:00,31.53935,2.3148150000000003,1.066911680193312,3.240741,1.3020839999999998,-18.518500000000017,6213.196944454603
2024-02-06 00:36:00,31.53935,2.256945,1.0496892875615396,3.1828709999999996,1.3020839999999998,-20.25460000000004,6213.246944454603
2024-02-06 00:39:00,31.53935,2.228009,1.0410370454020954,3.1539349999999997,1.3020839999999998,-19.965300000000013,6213.296944454603
2024-02-06 00:42:00,31.53935,2.228009,1.0410370454020954,3.1539349999999997,1.3020839999999998,-19.965300000000013,6213.3469444546035
2024-02-06 00:45:00,31.56828,2.170139,1.0236491510599572,3.125,1.3310190000000004,-19.675999999999988,6213.396944454604
2024-02-06 00:48:00,33.85416,2.170139,0.9947272494821464,3.125,1.3020830000000005,-19.097200000000043,6213.446944454604
2024-02-06 00:51:00,31.53935,2.1990740000000004,1.0323572723996304,3.125,1.3020839999999998,-19.965300000000013,6213.496944454604
2024-02-06 00:54:00,32.69676,2.1990740000000004,1.0323572723996304,3.125,1.3020839999999998,-19.675900000000013,6213.546944454604
2024-02-06 00:57:00,31.53935,2.228009,1.0410370454020954,3.1539349999999997,1.3020839999999998,-17.07170000000002,6213.596944454604
2024-02-06 01:00:00,31.53935,2.256945,1.020259836082906,3.1828709999999996,1.273148,-19.675900000000013,6213.646944454605
2024-02-06 01:03:00,31.53935,2.256945,1.020259836082906,3.1828709999999996,1.273148,-19.96520000000004,6213.696944454605
2024-02-06 01:06:00,30.00578,2.1990749999999997,1.0323575728613132,3.1828709999999996,1.359954,-19.675900000000013,6213.746944454605
2024-02-06 01:12:00,32.69676,2.228009,1.0410370454020945,3.096064,1.2442129999999993,-18.518500000000017,6213.746944454605
2024-02-06 01:15:00,30.00578,2.170139,0.9947272494821456,2.9803240000000004,1.157407,-19.097199999999987,6213.746944454605
2024-02-06 01:21:00,33.85416,2.256944,1.0781307046622506,3.1539349999999997,1.3020830000000005,-19.675900000000013,6213.746944454605
2024-02-06 01:24:00,33.85416,2.1701390000000007,1.0236491510599577,3.0960650000000003,1.3020839999999998,-19.386599999999987,6213.796944454605
2024-02-06 01:27:00,31.53935,2.170139,1.0236491510599572,3.125,1.3310190000000004,-19.675900000000013,6213.846944454605
2024-02-06 01:30:00,31.53935,2.228009,1.0117758741121978,3.1539349999999997,1.273148,-19.965300000000013,6213.896944454606
2024-02-06 01:33:00,31.53935,2.256945,1.0496892875615396,3.1828709999999996,1.3020839999999998,-19.96520000000004,6213.946944454606
2024-02-06 01:36:00,31.53935,2.256945,1.0496892875615396,3.1828709999999996,1.3020839999999998,-20.254599999999982,6213.996944454606
2024-02-06 01:39:00,31.53935,2.256945,1.020259836082906,3.1828709999999996,1.273148,-19.675900000000013,6214.046944454606
2024-02-06 01:42:00,31.53935,2.256945,1.020259836082906,3.1828709999999996,1.273148,-21.12270000000001,6214.096944454606
2024-02-06 01:45:00,31.53935,2.228009,1.0117758741121978,3.1539349999999997,1.273148,-20.254599999999982,6214.1469444546065
2024-02-06 01:48:00,31.53935,2.2858789999999996,1.0287167693064405,3.1539349999999997,1.2152780000000005,-19.965300000000013,6214.196944454607
2024-02-06 01:51:00,31.53935,2.228009,1.0117758741121978,3.1539349999999997,1.273148,-18.807800000000043,6214.246944454607
2024-02-06 01:54:00,33.85416,2.170139,0.9947272494821464,3.125,1.3020830000000005,-20.254599999999982,6214.296944454607
2024-02-06 01:57:00,32.69676,2.1990740000000004,1.0032652764297982,3.125,1.273148,-21.12270000000001,6214.346944454607
2024-02-06 02:00:00,32.69676,2.1990740000000004,1.0323572723996304,3.125,1.3020839999999998,-19.675999999999988,6214.396944454607
2024-02-06 02:03:00,32.69676,2.1990740000000004,1.0032652764297982,3.125,1.273148,-20.83330000000001,6214.446944454608
2024-02-06 02:06:00,32.69676,2.1701390000000007,1.0236491510599577,3.0960650000000003,1.3020839999999998,-20.83340000000004,6214.496944454608
2024-02-06 02:09:00,32.69676,2.1122690000000004,0.9775668219491324,3.038195,1.273148,-19.386600000000044,6214.546944454608
2024-02-06 02:12:00,32.69676,2.1122690000000004,0.9775668219491324,3.038195,1.273148,-18.807900000000018,6214.596944454608
2024-02-06 02:15:00,31.16319,2.0254630000000002,0.9516066568689454,3.009259,1.3310180000000003,-17.93979999999999,6214.646944454608
2024-02-06 02:18:00,30.78703,2.054398,0.9885218861281339,3.009259,1.3310190000000004,-20.254599999999982,6214.6969444546085
2024-02-06 02:21:00,33.47801,2.0833330000000005,0.9689430362638016,3.009259,1.273148,-22.569399999999973,6214.746944454609
2024-02-06 02:24:00,30.78703,2.0833330000000005,0.9689430362638008,2.8645830000000005,1.1284719999999995,-19.386599999999987,6214.796944454609
2024-02-06 02:27:00,30.38194,2.054398,1.0422875148642892,2.8067130000000002,1.1863420000000007,-19.965300000000013,6214.846944454609
2024-02-06 02:30:00,33.10185,2.141203,1.0427049905357724,3.038194,1.3020830000000005,-19.675900000000013,6214.896944454609
2024-02-06 02:33:00,34.23032,2.0833330000000005,0.9973489433561669,3.009259,1.3020839999999998,-18.807900000000018,6214.946944454609
2024-02-06 02:36:00,32.69676,2.0833330000000005,0.9689430362638016,3.009259,1.273148,-19.097200000000043,6214.99694445461
2024-02-06 02:39:00,32.69676,2.0833330000000005,0.9689430362638016,3.009259,1.273148,-19.097199999999987,6215.04694445461
2024-02-06 02:42:00,32.69676,2.0833330000000005,0.9689430362638016,3.009259,1.273148,-19.965300000000013,6215.09694445461
2024-02-06 02:45:00,32.69676,2.0833330000000005,0.9689430362638016,3.009259,1.273148,-19.675899999999956,6215.14694445461
2024-02-06 02:48:00,32.69676,2.0833330000000005,0.9689430362638016,3.009259,1.273148,-17.650500000000022,6215.19694445461
2024-02-06 02:51:00,34.23032,2.054398,0.9602899440119064,3.009259,1.3020830000000005,-20.254599999999982,6215.2469444546105
2024-02-06 02:54:00,32.69676,2.0833330000000005,0.9689430362638016,3.009259,1.273148,-19.675900000000013,6215.296944454611
2024-02-06 02:57:00,32.69676,2.0833330000000005,0.9689430362638016,3.009259,1.273148,-21.12270000000001,6215.346944454611
2024-02-06 03:00:00,32.69676,2.0833330000000005,0.9689430362638016,3.009259,1.273148,-20.254699999999957,6215.396944454611
2024-02-06 03:03:00,31.16319,2.0254630000000002,0.9516066568689454,3.009259,1.3310180000000003,-20.254599999999982,6215.446944454611
2024-02-06 03:06:00,30.38194,2.083334,0.9689433348016588,3.038195,1.3020830000000005,-19.097199999999987,6215.496944454611
2024-02-06 03:09:00,31.53935,2.170139,0.9947272494821464,3.038195,1.2152780000000005,-19.965300000000013,6215.546944454612
2024-02-06 03:12:00,30.78703,2.083334,0.9689433348016581,2.8935190000000004,1.157407,-19.965300000000013,6215.596944454612
2024-02-06 03:15:00,30.00578,2.083334,1.024812654695438,2.835649,1.157407,-19.386500000000012,6215.646944454612
2024-02-06 03:21:00,33.85416,2.170139,0.9947282670678105,3.0671299999999997,1.2442140000000004,-19.386599999999987,6215.646944454612
2024-02-06 03:24:00,33.85416,2.1122690000000004,0.9775668219491324,3.038195,1.273148,-19.675899999999956,6215.646944454612
2024-02-06 03:27:00,31.56828,2.054398,0.9602899440119064,3.009259,1.3020830000000005,-19.386599999999987,6215.646944454612
2024-02-06 03:30:00,33.85416,2.054398,1.0158199087895383,2.9513880000000006,1.3020830000000005,-19.097200000000043,6215.646944454612
2024-02-06 03:33:00,30.78703,2.054398,0.9602899440119064,3.009259,1.3020830000000005,-19.675899999999956,6215.646944454612
2024-02-06 03:36:00,30.38194,2.083334,0.9689433348016588,3.038195,1.3020830000000005,-20.543999999999983,6215.646944454612
2024-02-06 03:39:00,33.07291,2.170139,1.051606734136508,2.9803240000000004,1.2152780000000005,-20.543999999999983,6215.646944454612
2024-02-06 03:42:00,30.78703,2.083334,0.9689433348016581,2.8935190000000004,1.157407,-21.122799999999984,6215.646944454612
2024-02-06 03:48:00,30.78703,2.228009,1.0967320952838129,3.0381940000000007,1.2442140000000004,-18.807799999999986,6215.646944454612
2024-02-06 03:51:00,33.47801,2.1990740000000004,1.0323572723996304,3.125,1.3020839999999998,-19.675900000000013,6215.646944454612
2024-02-06 03:54:00,31.91551,2.170139,0.9947272494821464,3.125,1.3020830000000005,-19.965300000000013,6215.646944454612
2024-02-06 03:57:00,31.53935,2.228009,1.0693189028330785,3.096064,1.273148,-20.833399999999983,6215.646944454612
2024-02-06 04:00:00,31.53935,2.228009,1.0693189028330785,3.096064,1.273148,-20.543900000000008,6215.646944454612
2024-02-06 04:03:00,31.53935,2.256945,1.0781319760177168,3.125,1.273148,-20.833399999999983,6215.646944454612
2024-02-06 04:12:00,30.78703,2.430555,1.1304339424579155,3.211805,1.186343,-18.518500000000017,6215.646944454612
2024-02-06 04:24:00,32.69676,2.4016199999999994,1.0925486265038198,3.2696759999999996,1.2442140000000004,-19.965300000000013,6215.646944454612
2024-02-06 04:27:00,32.69676,2.3148150000000003,1.0371483131617414,3.240741,1.273148,-19.386599999999987,6215.646944454612
2024-02-06 04:30:00,30.41088,2.2858799999999997,1.0869165658357294,3.1828700000000003,1.3020830000000005,-20.254599999999982,6215.646944454612
2024-02-06 04:39:00,32.69676,2.2858789999999996,1.086916262719423,3.096064,1.2152780000000005,-19.965299999999957,6215.646944454612
2024-02-06 04:42:00,30.38194,2.170139,0.9947272494821456,2.9803240000000004,1.157407,-20.254700000000014,6215.646944454612
2024-02-06 04:48:00,31.16319,2.256944,1.0496889890235286,3.125,1.2442140000000004,-20.833399999999983,6215.646944454612
2024-02-06 04:51:00,33.47801,2.1990740000000004,1.0323572723996304,3.125,1.3020839999999998,-19.09729999999996,6215.646944454612
2024-02-06 04:54:00,33.47801,2.1990740000000004,1.0604774357276763,3.0671290000000004,1.273148,-20.25460000000004,6215.646944454612
2024-02-06 04:57:00,30.38194,2.141204,1.0427062439944,3.0671290000000004,1.3310180000000003,-21.41210000000001,6215.646944454612
2024-02-06 05:00:00,30.00578,2.170139,0.9947272494821464,3.125,1.3020830000000005,-19.675900000000013,6215.646944454612
2024-02-06 05:06:00,30.38194,2.1990740000000004,1.0323562844671943,2.9803240000000004,1.157407,-18.807799999999986,6215.646944454612
2024-02-06 05:15:00,33.10185,2.256944,1.0781307046622506,3.1539349999999997,1.3020830000000005,-20.54400000000004,6215.646944454612
2024-02-06 05:18:00,33.85416,2.1990740000000004,1.0032652764297982,3.125,1.273148,-21.122599999999977,6215.646944454612
2024-02-06 05:21:00,30.78703,2.141204,1.0427062439944,3.0381940000000007,1.3020830000000005,-21.701300000000003,6215.646944454612
2024-02-06 05:24:00,30.38194,2.141204,1.0427062439944,3.0381940000000007,1.3020830000000005,-19.675899999999956,6215.646944454612
2024-02-06 05:27:00,30.00578,2.1990740000000004,1.0604774357276763,3.0671290000000004,1.273148,-21.411999999999978,6215.646944454612
2024-02-06 05:30:00,30.78703,2.1990740000000004,1.0032652764297982,3.009259,1.157407,-19.96520000000004,6215.646944454612
2024-02-06 05:39:00,33.47801,2.256944,1.0496889890235286,3.125,1.2442140000000004,-21.122699999999952,6215.646944454612
2024-02-06 05:42:00,30.78703,2.141204,0.9861612760913253,3.125,1.3310180000000003,-19.675900000000013,6215.646944454612
2024-02-06 05:45:00,30.78703,2.170139,1.051606734136508,3.0671290000000004,1.3020830000000005,-21.41210000000001,6215.646944454612
2024-02-06 05:48:00,30.00578,2.1990740000000004,1.0604774357276763,3.0671290000000004,1.273148,-20.254599999999982,6215.646944454612
2024-02-06 05:51:00,30.00578,2.1990740000000004,1.0323562844671943,3.038194,1.2152769999999995,-19.675900000000013,6215.646944454612
2024-02-06 05:54:00,30.00578,2.170139,1.0516057832715646,2.922454,1.157407,-20.254599999999982,6215.646944454612
2024-02-06 06:03:00,33.85416,2.2569440000000007,1.078130704662251,3.125,1.273148,-19.96519999999998,6215.646944454612
2024-02-06 06:06:00,31.16319,2.141204,0.9861612760913253,3.0960650000000003,1.3020830000000005,-20.833399999999983,6215.696944454612
2024-02-06 06:09:00,31.16319,2.1701390000000007,1.0516067341365085,3.0381940000000007,1.273148,-19.96520000000001,6215.746944454612
2024-02-06 06:18:00,30.38194,2.054398,1.0158189802369397,2.7777770000000004,1.1284710000000002,-20.54400000000001,6215.896944454612
2024-02-06 06:21:00,33.47801,2.1701380000000006,1.0236488496093545,3.009259,1.2152789999999998,-20.833300000000037,6215.946944454612
2024-02-06 06:24:00,32.69676,2.0254630000000002,0.9516066568689454,3.009259,1.3310180000000003,-20.54389999999998,6215.996944454612
2024-02-06 06:27:00,31.53935,2.054398,1.0158199087895383,2.9513880000000006,1.3020830000000005,-17.650499999999965,6216.0469444546125
2024-02-06 06:30:00,30.78703,2.083334,1.024813588874639,2.9803240000000004,1.3020830000000005,-19.097200000000043,6216.096944454613
2024-02-06 06:33:00,30.78703,2.1122690000000004,1.0061447312291727,2.8935190000000004,1.157407,-21.122599999999977,6216.146944454613
2024-02-06 06:36:00,30.00578,2.083334,1.024812654695438,2.8067130000000002,1.1284710000000002,-20.254700000000014,6216.196944454613
2024-02-06 06:42:00,32.69676,2.2569440000000007,1.105697241171308,3.0960650000000003,1.273148,-20.833399999999983,6216.196944454613
2024-02-06 06:45:00,33.07291,2.1701390000000007,1.0236491510599577,3.0960650000000003,1.3020839999999998,-23.148199999999974,6216.196944454613
2024-02-06 06:48:00,30.78703,2.1701390000000007,1.0236491510599577,3.0960650000000003,1.3020839999999998,-19.675900000000013,6216.196944454613
2024-02-06 06:51:00,30.78703,2.141204,1.0427062439944,3.0381940000000007,1.3020830000000005,-19.675899999999956,6216.196944454613
2024-02-06 06:54:00,30.78703,2.1701390000000007,0.9947272494821459,2.9513890000000007,1.1284719999999995,-19.097199999999987,6216.196944454613
2024-02-06 07:03:00,32.7257,2.228009,1.0117769037049613,3.125,1.2442140000000004,-21.99079999999998,6216.196944454613
2024-02-06 07:06:00,33.47801,2.1701390000000007,0.9947272494821469,3.0960650000000003,1.273148,-19.96519999999998,6216.246944454613
2024-02-06 07:09:00,30.78703,2.141204,1.0427062439944,3.0381940000000007,1.3020830000000005,-21.122699999999952,6216.296944454613
2024-02-06 07:12:00,30.00578,2.141204,1.0427062439944,3.009259,1.273148,-20.83330000000001,6216.346944454614
2024-02-06 07:15:00,33.85416,2.2569440000000007,1.1056981798280996,3.1828700000000003,1.3599539999999992,-19.386599999999987,6216.396944454614
2024-02-06 07:18:00,33.10185,2.141204,0.9861612760913253,2.9803240000000004,1.1863420000000007,-19.386599999999987,6216.446944454614
2024-02-06 07:21:00,30.78703,2.1122690000000004,1.160831026043688,3.009259,1.4467590000000001,-20.254700000000014,6216.496944454614
2024-02-06 07:24:00,37.32639,2.1990740000000004,1.0032652764297982,3.3564819999999997,1.5046299999999997,-20.254599999999982,6216.546944454614
2024-02-06 07:27:00,34.25926,2.141204,1.0427062439944,3.1539350000000006,1.4178240000000004,-20.254599999999982,6216.5969444546145
2024-02-06 07:30:00,33.47801,2.141204,1.0149121454449759,3.0381940000000007,1.273148,-21.122600000000006,6216.646944454615
2024-02-06 07:33:00,30.38194,2.0833330000000005,1.0248123444318287,2.8935190000000004,1.2152779999999996,-21.41210000000001,6216.696944454615
2024-02-06 08:09:00,34.25926,2.4884259999999996,1.0872152811154283,3.5879629999999993,1.4467590000000001,-20.83330000000001,6216.696944454615
2024-02-06 08:12:00,30.78703,2.2858799999999997,1.0583128986156602,3.1828699999999994,1.2731469999999998,-21.70139999999998,6216.696944454615
2024-02-06 08:30:00,31.16319,1.7071759999999996,0.9051806333091921,2.372686,1.070602,-20.25460000000004,6216.696944454615
2024-02-06 08:33:00,32.69676,1.6493060000000002,0.8861962158588984,2.372686,1.1284719999999995,-19.675900000000013,6216.696944454615
2024-02-06 08:36:00,32.69676,1.7939819999999997,0.9333455842081992,2.546297,1.157407,-20.254599999999982,6216.696944454615
2024-02-06 08:39:00,33.07291,2.0254629999999993,1.0067934180929534,2.6909729999999996,1.070602,-19.96520000000001,6216.696944454615
2024-02-06 08:42:00,33.10185,2.1122690000000004,1.0061437606207158,2.835649,1.0995359999999996,-19.386599999999987,6216.696944454615
2024-02-06 08:51:00,31.53935,2.1701390000000007,0.9947272494821469,3.0960650000000003,1.273148,-21.41209999999998,6216.696944454615
2024-02-06 08:54:00,34.23032,2.228009,1.0410360517578219,2.9513890000000007,1.0995370000000007,-19.097199999999987,6216.746944454615
