Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-02-06 08:57:00,38.85995,2.314814,1.095672200730252,3.1539349999999997,1.2442130000000002,-18.807900000000018,6216.796944454615
2024-02-06 09:00:00,43.48959,2.228009,1.0693179409989906,3.4432870000000007,1.6203700000000003,-19.097200000000015,6216.846944454615
2024-02-06 09:03:00,35.79282,2.0254630000000002,1.0586726248660883,3.327546,1.765046,-20.83330000000001,6216.896944454616
2024-02-06 09:06:00,45.8044,2.372686,1.1412810021913682,4.137732,2.1990730000000003,-18.80789999999996,6216.946944454616
2024-02-06 09:09:00,43.89468,2.1122680000000003,1.0061453983510213,3.790509,2.054399,-17.36110000000002,6216.996944454616
2024-02-06 09:12:00,39.23611,2.170139,1.0236491510599572,3.6747679999999994,1.8807869999999998,-18.807799999999986,6217.046944454616
2024-02-06 09:15:00,35.79282,2.170139,1.0236491510599572,3.3854169999999995,1.5914359999999999,-19.097199999999987,6217.096944454616
2024-02-06 09:18:00,33.8831,2.2280099999999994,1.0117771973651244,3.2118059999999993,1.3310190000000004,-19.386599999999987,6217.1469444546165
2024-02-06 09:21:00,43.14236,2.4884259999999996,1.2043733323256913,3.5011579999999993,1.475695,-18.518500000000017,6217.196944454617
2024-02-06 09:24:00,37.32639,2.0254630000000002,1.0331014464634842,3.6458329999999997,2.054397,-21.122600000000034,6217.246944454617
2024-02-06 09:27:00,39.6412,2.1122690000000004,1.033774453054506,3.703704000000001,1.9965270000000004,-17.36110000000002,6217.296944454617
2024-02-06 09:30:00,44.64699,2.228009,0.9814043283713756,3.3564819999999997,1.4467599999999994,-17.36110000000002,6217.346944454617
2024-02-06 09:33:00,40.79861,1.9675919999999998,1.0644902182829776,3.2696749999999994,1.7939819999999997,-17.93979999999999,6217.396944454617
2024-02-06 09:36:00,38.10764,1.9965279999999996,0.9428925633216289,3.4432869999999998,1.7939810000000005,-19.675899999999956,6217.446944454618
2024-02-06 09:39:00,36.54514,2.0833330000000005,1.1271071208863315,3.501156,1.938657,-17.93980000000002,6217.496944454618
2024-02-06 09:42:00,45.02315,2.314814,1.0669113835105402,3.790509,1.8518530000000002,-18.807799999999986,6217.546944454618
2024-02-06 09:45:00,42.36111,1.9675920000000007,0.9341467273006333,3.2407399999999997,1.6203699999999994,-17.93980000000002,6217.596944454618
2024-02-06 09:48:00,34.23032,2.054398,1.0158199087895383,3.0671290000000004,1.4178240000000004,-19.96520000000001,6217.646944454618
2024-02-06 09:51:00,45.8044,2.4884260000000005,1.1476594357612855,3.7326390000000007,1.649305,-17.93980000000002,6217.6969444546185
2024-02-06 09:54:00,38.0787,1.9965270000000004,0.9139713916902363,3.2696749999999994,1.5914359999999999,-20.254599999999982,6217.746944454619
2024-02-06 09:57:00,33.07291,2.141203,1.042705935870184,3.211805,1.475695,-19.676000000000045,6217.796944454619
2024-02-06 10:00:00,36.16898,2.34375,1.0455551012968025,3.3564809999999996,1.3599539999999992,-20.543999999999983,6217.846944454619
2024-02-06 10:03:00,33.85416,2.256945,1.0781319760177177,3.3854169999999995,1.5335650000000003,-19.386600000000044,6217.896944454619
2024-02-06 10:06:00,41.2037,2.5173619999999994,1.1562358064162526,3.5011579999999993,1.3888879999999997,-19.097200000000043,6217.946944454619
2024-02-06 10:09:00,45.8044,2.343749,1.0754827939410974,3.6458319999999995,1.6782409999999999,-19.097200000000043,6217.99694445462
2024-02-06 10:12:00,53.90625,2.34375,1.1861459591451233,4.1377310000000005,2.2858789999999996,-17.939800000000048,6218.04694445462
2024-02-06 10:15:00,56.59722,2.054398,1.042283909035654,4.890046,3.2696709999999998,-18.22919999999999,6218.09694445462
2024-02-06 10:18:00,51.96759,2.141203,0.9252414940422584,4.774306,2.922454,-17.650400000000047,6218.14694445462
2024-02-06 10:21:00,49.27662,2.228009,0.9814043283713756,3.906249,1.9965269999999995,-19.097199999999987,6218.19694445462
2024-02-06 10:24:00,38.85995,1.851852,0.8708571528254515,3.2696749999999994,1.7361110000000002,-17.939899999999966,6218.2469444546205
2024-02-06 10:27:00,36.54514,2.1990740000000004,1.087733677823219,3.3564819999999997,1.5914349999999997,-19.965300000000013,6218.296944454621
2024-02-06 10:30:00,38.85995,1.851852,0.9519251556347375,3.414352,1.9675919999999998,-16.78249999999997,6218.346944454621
2024-02-06 10:33:00,40.01736,1.7361109999999993,0.9392559044892445,2.835648,1.5335650000000003,-18.22919999999999,6218.396944454621
2024-02-06 10:36:00,53.90625,1.8807870000000007,0.8795436248753681,3.2696750000000003,1.7071749999999994,-18.229100000000017,6218.446944454621
2024-02-06 10:39:00,42.70834,1.7361110000000002,0.8892118304468515,3.038194,1.6782409999999999,-17.361099999999993,6218.496944454621
2024-02-06 10:42:00,36.54514,1.9965270000000004,0.9977346889015387,3.096064,1.5046289999999996,-17.65039999999999,6218.546944454622
2024-02-06 10:45:00,36.95023,2.1122680000000003,1.0061453983510213,3.414351,1.6782409999999999,-21.412000000000035,6218.596944454622
2024-02-06 10:48:00,35.01157,2.2280099999999994,1.0967314722631736,3.530093,1.7361110000000002,-18.51849999999999,6218.646944454622
2024-02-06 10:51:00,46.18055,2.4884259999999996,1.1179594490416696,3.906249999999999,1.7939810000000005,-17.939899999999966,6218.696944454622
2024-02-06 10:54:00,38.0787,2.1990739999999995,1.0323572723996302,3.501157,1.6782410000000008,-18.22920000000005,6218.746944454622
2024-02-06 10:57:00,38.85995,2.430555,1.1589082259106291,3.7905089999999992,1.7939809999999996,-19.675900000000013,6218.7969444546225
2024-02-06 11:00:00,46.55671,2.430555,1.0060978226127435,4.02199,1.880788,-17.361099999999965,6218.846944454623
2024-02-06 11:03:00,35.76389,2.141204,0.9563268180149823,3.530092,1.7071760000000005,-18.807799999999986,6218.896944454623
2024-02-06 11:06:00,41.92709,2.459491,1.1390588157106267,3.616899,1.5625,-17.93979999999999,6218.946944454623
2024-02-06 11:09:00,37.32639,2.170139,0.9947282670678095,3.4722219999999995,1.6493059999999993,-20.254599999999982,6218.996944454623
2024-02-06 11:12:00,40.01736,2.228009,1.0410370454020954,3.4432859999999996,1.5914349999999997,-18.51849999999996,6219.046944454623
2024-02-06 11:15:00,41.95602,2.141203,1.0149118429866628,3.587962,1.8229170000000003,-17.650400000000047,6219.096944454624
2024-02-06 11:18:00,39.6412,2.1990739999999995,1.0323562844671932,3.501157,1.6782399999999997,-17.93979999999999,6219.146944454624
2024-02-06 11:21:00,39.23611,2.2858789999999996,1.086915290034229,3.6747679999999994,1.7939809999999996,-19.386599999999987,6219.196944454624
2024-02-06 11:24:00,36.54514,2.1122680000000003,0.9479116649193761,3.5590270000000004,1.765046,-17.93979999999999,6219.246944454624
2024-02-06 11:27:00,36.9213,2.170139,1.051606734136509,3.240741,1.4756950000000009,-20.543999999999983,6219.296944454624
2024-02-06 11:30:00,47.71412,2.34375,1.0754820735284847,3.3854170000000003,1.4178239999999995,-19.675900000000013,6219.3469444546245
2024-02-06 11:33:00,45.02315,2.083334,0.968944334127116,3.211805,1.4756939999999998,-19.097200000000015,6219.396944454625
2024-02-06 11:36:00,45.8044,2.1990740000000004,1.1142181583106585,3.935186,2.1990749999999997,-18.229100000000017,6219.446944454625
2024-02-06 11:39:00,51.96759,2.1122690000000004,1.033774453054506,3.935186,2.2280089999999992,-16.493100000000027,6219.496944454625
2024-02-06 11:42:00,56.59722,2.1990740000000004,1.0032652764297982,3.7615739999999995,1.9097219999999995,-17.07170000000002,6219.546944454625
2024-02-06 11:45:00,45.8044,1.9965280000000005,0.9707734940328786,3.819444,2.1990739999999995,-17.939899999999966,6219.596944454625
2024-02-06 11:48:00,44.64699,2.1122690000000004,1.033775392827417,3.8773150000000003,2.1701390000000007,-18.807799999999986,6219.646944454626
2024-02-06 11:51:00,37.32639,2.0833330000000005,0.9973489433561669,3.7615740000000004,2.054399,-19.386600000000016,6219.696944454626
2024-02-06 11:54:00,37.35532,2.0254630000000002,0.9796636143079636,3.616898,1.967593,-20.54400000000001,6219.746944454626
2024-02-06 11:57:00,40.79861,2.1990740000000004,1.0323562844671934,3.3854170000000003,1.5624999999999991,-17.93979999999999,6219.796944454626
2024-02-06 12:00:00,46.9618,2.1990740000000004,1.0032652764297982,3.3564819999999997,1.5046299999999997,-19.386599999999987,6219.846944454626
2024-02-06 12:03:00,45.77546,2.1122679999999994,1.0605608579537287,3.616897999999999,1.938657,-18.80789999999999,6219.8969444546265
2024-02-06 12:06:00,56.59722,2.256944,1.0202595433451302,3.703702999999999,1.7939809999999996,-15.9144,6219.946944454627
2024-02-06 12:09:00,58.94097,2.1122679999999994,0.9775675298705937,3.7326379999999997,1.967593,-17.361099999999965,6219.996944454627
2024-02-06 12:12:00,41.17477,1.7071759999999996,0.9051814915070039,3.616897999999999,2.3148150000000003,-18.807900000000018,6220.046944454627
2024-02-06 12:15:00,49.27662,2.1122679999999994,1.033776023415516,3.9351839999999996,2.2280100000000003,-17.361099999999993,6220.096944454627
2024-02-06 12:21:00,45.8044,2.0833330000000005,1.0248123444318287,3.616898000000001,1.938657,-18.518599999999992,6220.096944454627
2024-02-06 12:24:00,46.93287,2.1701380000000006,0.9947259363393801,3.616898000000001,1.7939809999999996,-18.807900000000018,6220.146944454627
2024-02-06 12:27:00,45.05209,2.1122679999999994,0.9775655189769596,3.5590279999999996,1.7939809999999996,-18.22919999999999,6220.196944454628
2024-02-06 12:30:00,46.9618,2.0254629999999993,0.9516056698905468,3.5590279999999996,1.8807859999999996,-17.361099999999965,6220.246944454628
2024-02-06 12:33:00,43.86574,2.054398,1.0158189802369397,3.501156999999999,1.851850999999999,-18.807900000000018,6220.296944454628
2024-02-06 12:36:00,56.97338,2.256944,1.0781316719363558,3.616897999999999,1.765047,-17.93979999999999,6220.346944454628
2024-02-06 12:39:00,48.11921,2.083334,1.024812654695438,3.6458340000000007,1.9675920000000007,-18.22919999999999,6220.396944454628
2024-02-06 12:42:00,41.17477,1.967593,1.014627132816446,3.819445,2.2858790000000004,-18.22920000000005,6220.4469444546285
2024-02-06 12:45:00,47.71412,2.228009,1.0117758741121978,3.935186,2.054399,-17.93980000000002,6220.496944454629
2024-02-06 12:48:00,49.24768,2.1990740000000004,1.0604764793631103,3.935186,2.141203999999999,-19.386600000000016,6220.546944454629
2024-02-06 12:51:00,42.73727,1.9097220000000004,0.8586715696049979,3.6458340000000007,2.0254639999999995,-18.229100000000017,6220.596944454629
2024-02-06 12:54:00,42.33218,1.967593,0.961849927792076,3.0960650000000003,1.5046290000000004,-17.939899999999994,6220.646944454629
2024-02-06 12:57:00,39.61227,1.9965270000000004,1.023882123947168,3.211805,1.6493059999999993,-18.80789999999996,6220.696944454629
2024-02-06 13:00:00,41.17477,2.141203,1.0696512526493003,3.7326379999999997,2.0254640000000004,-18.22920000000002,6220.74694445463
2024-02-06 13:03:00,45.3993,2.141203,1.0427049905357715,3.8773149999999994,2.141203999999999,-18.807799999999986,6220.79694445463
2024-02-06 13:06:00,53.90625,2.1701379999999997,1.023648849609354,3.6458329999999997,1.8518530000000002,-17.36110000000002,6220.84694445463
2024-02-06 13:09:00,47.71412,2.0254629999999993,1.0067934180929534,3.5879630000000002,1.9675920000000007,-18.518500000000017,6220.89694445463
2024-02-06 13:12:00,43.08449,2.0254629999999993,1.0067934180929534,3.6458329999999997,2.025462,-19.097200000000043,6220.94694445463
2024-02-06 13:15:00,45.08102,1.9965279999999996,0.942891582571957,3.5590279999999996,1.9097209999999993,-17.07170000000002,6220.9969444546305
2024-02-06 13:18:00,42.73727,1.9675919999999998,0.9886427399088483,3.501156999999999,1.9386569999999992,-17.650500000000022,6221.046944454631
2024-02-06 13:21:00,39.6412,1.9965270000000004,1.0238812334028018,3.6458329999999997,2.0833329999999997,-19.386600000000016,6221.096944454631
2024-02-06 13:24:00,48.11921,2.314814,1.0669113835105402,3.6747680000000003,1.7361120000000003,-17.93979999999999,6221.146944454631
2024-02-06 13:27:00,48.87153,2.170139,0.9647120917807775,3.616899,1.765047,-18.518500000000017,6221.196944454631
2024-02-06 13:30:00,42.33218,1.8807860000000005,0.9866495423327667,3.3564810000000005,1.9097229999999996,-17.93980000000002,6221.246944454631
2024-02-06 13:33:00,41.92709,2.141203,1.0696494174911242,3.530092,1.8229160000000002,-17.93980000000002,6221.296944454632
2024-02-06 13:36:00,46.9618,2.141203,1.0149118429866628,3.6747680000000003,1.9097230000000005,-18.80789999999999,6221.346944454632
2024-02-06 13:45:00,47.71412,2.1701379999999997,0.9947279715115941,3.7326379999999997,1.9097229999999996,-18.51849999999999,6221.496944454631
2024-02-06 13:48:00,51.59144,2.2858790000000004,1.0287167693064407,3.7326379999999997,1.7939809999999996,-17.93979999999999,6221.546944454632
2024-02-06 13:51:00,57.72569,2.1990740000000004,1.0323572723996304,3.7615739999999995,1.9386579999999993,-17.07170000000002,6221.596944454632
2024-02-06 13:54:00,45.02315,1.9965280000000005,1.0238824431814544,3.7615740000000004,2.1990739999999995,-18.807900000000018,6221.646944454632
2024-02-06 13:57:00,42.33218,2.0254630000000002,1.0067934180929539,4.224537,2.6041659999999993,-17.071799999999996,6221.696944454632
2024-02-06 14:00:00,46.55671,2.34375,1.0754830897206138,4.07986,2.1122680000000003,-16.203700000000026,6221.746944454632
2024-02-06 14:03:00,48.14815,2.1701390000000007,1.0236491510599577,3.9641200000000003,2.170139,-16.203700000000026,6221.7969444546325
2024-02-06 14:06:00,45.8044,2.083334,0.9973492478889214,3.819445,2.1122690000000004,-18.22920000000005,6221.846944454633
2024-02-06 14:09:00,47.71412,2.1990730000000003,1.0604771296625657,3.790509,1.9965290000000007,-17.361199999999997,6221.896944454633
2024-02-06 14:12:00,55.81597,2.1990739999999995,1.0604774357276767,3.906248999999999,2.1122680000000003,-17.36110000000002,6221.946944454633
2024-02-06 14:15:00,40.01736,1.8807869999999998,0.9611594280208464,3.906248999999999,2.430555,-17.36110000000002,6221.996944454633
2024-02-06 14:18:00,42.33218,2.0254629999999993,0.9796636143079632,3.906248999999999,2.256944,-17.07170000000002,6222.046944454633
2024-02-06 14:21:00,48.87153,2.141203,0.9252425920455578,3.5590280000000005,1.7071769999999997,-17.36110000000002,6222.096944454634
2024-02-06 14:24:00,47.71412,1.9965279999999996,0.9977350025378654,3.2696759999999996,1.6782399999999997,-18.518599999999992,6222.146944454634
2024-02-06 14:27:00,51.76505,2.2858799999999997,1.1933448309771124,3.732639,1.9675919999999998,-16.782399999999996,6222.196944454634
2024-02-06 14:30:00,50.81019,1.851852,0.9258191851275591,4.108797,2.633101,-17.650500000000022,6222.246944454634
2024-02-06 14:33:00,46.55671,1.9097219999999995,0.99601233551679,4.166667,2.6909730000000005,-17.071799999999996,6222.296944454634
2024-02-06 14:36:00,43.86574,2.0254630000000002,0.9516066568689454,4.2534719999999995,2.5752309999999996,-17.650499999999965,6222.3469444546345
2024-02-06 14:39:00,40.01736,1.938657,0.9528947484680161,3.906249,2.34375,-18.518500000000017,6222.396944454635
2024-02-06 14:42:00,48.11921,2.141203,0.9563244244397476,3.616897999999999,1.7939809999999996,-17.361000000000047,6222.446944454635
2024-02-06 14:45:00,48.87153,2.1122679999999994,1.0337750836438047,3.1828699999999994,1.4756950000000009,-17.361099999999965,6222.496944454635
2024-02-06 14:48:00,39.23611,1.9097219999999995,1.0209551643526982,3.4722209999999993,2.025462,-17.93979999999999,6222.546944454635
2024-02-06 14:51:00,40.01736,2.054398,1.0680131509870203,4.137732,2.546297,-17.65039999999999,6222.596944454635
2024-02-06 14:54:00,44.64699,2.0254629999999993,0.9516056698905468,4.166667,2.4884250000000003,-17.93979999999999,6222.646944454636
2024-02-06 14:57:00,50.02894,2.1990730000000003,0.9730722224468817,3.877314,1.9965290000000007,-16.492999999999995,6222.696944454636
2024-02-06 15:00:00,45.02315,2.054399,1.0680143502684183,3.7615739999999995,2.1701390000000007,-18.22919999999999,6222.746944454636
2024-02-06 15:03:00,52.34375,2.256945,1.0496892875615396,3.90625,2.0254630000000002,-18.51849999999996,6222.796944454636
2024-02-06 15:06:00,43.48959,2.141204,1.0427062439944008,4.02199,2.2858790000000004,-17.07170000000002,6222.846944454636
2024-02-06 15:09:00,50.81019,2.228009,1.0410370454020954,4.108796000000001,2.256945000000001,-17.071799999999996,6222.8969444546365
2024-02-06 15:12:00,46.55671,2.141204,0.9861612760913253,3.993056,2.1990740000000004,-17.071799999999996,6222.946944454637
2024-02-06 15:15:00,47.71412,2.1122690000000004,1.0605629970746406,3.993055,2.3148150000000003,-17.36110000000002,6222.996944454637
2024-02-06 15:18:00,43.86574,2.1122690000000004,0.9775668219491324,4.079862,2.3148150000000003,-17.650500000000022,6223.046944454637
2024-02-06 15:21:00,58.13079,2.4594910000000008,1.0789318302665887,4.108796000000001,1.9965279999999996,-16.782399999999996,6223.096944454637
2024-02-06 15:24:00,48.87153,1.8229170000000003,0.916725144732012,3.8773150000000003,2.430556,-16.20369999999997,6223.146944454637
2024-02-06 15:27:00,46.18055,2.170139,1.0236491510599572,3.993055,2.1990740000000004,-18.807900000000018,6223.196944454638
2024-02-06 15:30:00,61.22685,2.546296,1.103714462653671,4.311343000000001,2.1122680000000003,-17.071799999999996,6223.246944454638
2024-02-06 15:33:00,57.78356,2.0254630000000002,0.9796636143079636,4.050924999999999,2.4016199999999994,-16.493100000000027,6223.296944454638
2024-02-06 15:36:00,48.11921,2.054398,1.0680131509870203,4.282408,2.6909730000000005,-17.071799999999996,6223.346944454638
2024-02-06 15:39:00,49.65278,2.1122690000000004,0.9775668219491324,4.195602,2.430555,-16.492999999999995,6223.396944454638
2024-02-06 15:42:00,52.34375,2.228009,1.0410370454020954,4.253472,2.4016210000000004,-15.9144,6223.4469444546385
2024-02-06 15:51:00,52.34375,2.2858790000000004,1.1677783888208273,4.2534730000000005,2.459491,-15.046299999999974,6223.596944454638
2024-02-06 15:54:00,63.91782,2.34375,1.1044022262310988,4.282408,2.34375,-16.492999999999995,6223.646944454638
2024-02-06 15:57:00,70.45718,2.141204,1.0696506486299349,4.687500000000001,2.9803240000000004,-14.46750000000003,6223.6969444546385
2024-02-06 16:00:00,51.96759,1.7361110000000002,0.9392517060871268,4.861111,3.559023,-15.914300000000026,6223.746944454639
2024-02-06 16:03:00,48.87153,1.9386580000000002,0.9795168711787557,4.658566,3.125,-15.625,6223.796944454639
2024-02-06 16:06:00,50.02894,2.083334,0.9689433348016588,4.658566,2.922454000000001,-15.625,6223.846944454639
2024-02-06 16:09:00,49.65278,2.1122690000000004,1.0061457018364997,4.484954,2.748843,-16.203700000000026,6223.896944454639
2024-02-06 16:12:00,54.65856,2.1701380000000006,1.0787076463117127,4.195602000000001,2.459492,-15.04630000000003,6223.946944454639
2024-02-06 16:15:00,48.87153,1.938657,0.9795165551758912,4.253472,2.719907,-15.9144,6223.99694445464
2024-02-06 16:18:00,45.8044,2.0254630000000002,0.9796617083398147,4.166667,2.51736,-15.9144,6224.04694445464
2024-02-06 16:21:00,45.77546,2.054399,0.9885221917289693,4.108796,2.430555,-17.650500000000022,6224.09694445464
2024-02-06 16:24:00,41.17477,1.967593,0.9618508688510148,3.8483800000000006,2.256945000000001,-16.78249999999997,6224.14694445464
2024-02-06 16:27:00,44.64699,2.170139,1.0516057832715646,3.8483800000000006,2.0833330000000005,-17.939700000000016,6224.19694445464
2024-02-06 16:30:00,48.11921,2.228009,1.0693179409989906,4.079862,2.256945,-18.22919999999999,6224.2469444546405
2024-02-06 16:36:00,45.8044,2.083334,1.024812654695438,3.703704,2.025462,-17.36110000000002,6224.346944454641
2024-02-06 16:48:00,41.17477,1.9965279999999996,1.023881552636898,3.501156999999999,1.938656,-17.939900000000023,6224.546944454641
2024-02-06 16:51:00,45.3993,2.141203,1.0149118429866628,3.7326379999999997,1.967593,-17.071799999999996,6224.596944454641
2024-02-06 16:54:00,40.79861,2.054399,1.0158211487068485,3.790509,2.141204,-19.097200000000015,6224.646944454641
2024-02-06 16:57:00,37.32639,2.1122690000000004,1.033775392827417,3.732639,2.0254630000000002,-18.22919999999999,6224.696944454641
2024-02-06 17:00:00,35.79282,2.0833330000000005,1.0248123444318287,3.703704000000001,2.0254630000000002,-19.386500000000012,6224.746944454641
2024-02-06 17:03:00,39.6412,2.256945,1.10569942788205,3.790509,1.9675930000000008,-19.386500000000012,6224.796944454642
2024-02-06 17:06:00,41.92709,2.1990740000000004,1.0032663000352002,3.790509,1.9386579999999993,-20.54400000000001,6224.846944454642
2024-02-06 17:09:00,42.33218,2.1122690000000004,0.9775658165014618,3.616899,1.851850999999999,-17.650500000000022,6224.896944454642
2024-02-06 17:12:00,40.39352,2.1701390000000007,1.0516057832715648,3.616898,1.851850999999999,-19.097199999999987,6224.946944454642
2024-02-06 17:15:00,37.32639,2.1122690000000004,1.0061457018364997,3.616898,1.8807869999999998,-19.386500000000012,6224.996944454642
2024-02-06 17:18:00,34.60648,2.0833330000000005,0.9689440355890467,3.385416,1.6493059999999993,-19.386599999999987,6225.0469444546425
2024-02-06 17:21:00,30.38194,2.1122690000000004,1.0061457018364997,3.2407399999999997,1.5046289999999996,-19.965299999999957,6225.096944454643
2024-02-06 17:24:00,33.07291,2.170139,1.0516067341365072,3.2696760000000005,1.5046299999999997,-18.807800000000043,6225.146944454643
2024-02-06 17:27:00,33.85416,2.0833330000000005,1.0248123444318287,3.327546,1.6493049999999991,-19.675900000000013,6225.196944454643
2024-02-06 17:30:00,34.63541,2.0833330000000005,1.0248123444318287,3.3564810000000005,1.6782399999999997,-20.254699999999957,6225.246944454643
2024-02-06 17:33:00,34.63541,2.054398,0.9602899440119064,3.2986109999999993,1.5914349999999997,-18.518599999999992,6225.296944454643
2024-02-06 17:36:00,35.79282,2.1122679999999994,1.0061453983510211,3.1828699999999994,1.4467600000000003,-19.675900000000013,6225.346944454644
2024-02-06 17:39:00,32.69676,1.9965279999999996,0.9428925633216289,3.124998999999999,1.4756929999999997,-19.965300000000013,6225.396944454644
2024-02-06 17:42:00,30.38194,1.9965279999999996,0.9977350025378663,3.0092589999999992,1.4178230000000003,-20.833399999999983,6225.446944454644
2024-02-06 17:48:00,33.07291,2.0254630000000002,0.9796636143079636,3.1539349999999997,1.5046299999999997,-20.25460000000004,6225.446944454644
2024-02-06 17:51:00,30.78703,2.0254630000000002,0.9225009431227676,3.009259,1.3020839999999998,-19.675999999999988,6225.446944454644
2024-02-06 17:54:00,30.78703,1.967593,0.988643966186032,2.835648,1.273148,-18.229100000000017,6225.446944454644
2024-02-06 18:03:00,31.16319,2.0833329999999997,0.9973489433561665,3.0960639999999993,1.3888889999999998,-20.254699999999957,6225.446944454644
2024-02-06 18:06:00,34.23032,1.9965279999999996,0.9707725469935804,3.009259,1.3888880000000006,-20.254599999999982,6225.446944454644
2024-02-06 18:09:00,30.00578,2.0254629999999993,1.006794340985736,2.922453,1.3020830000000005,-20.543999999999983,6225.446944454644
2024-02-06 18:15:00,30.78703,2.1122679999999994,1.0061453983510211,3.124998999999999,1.3888889999999998,-19.675900000000013,6225.446944454644
2024-02-06 18:18:00,32.69676,1.9965279999999996,0.9428935440700583,2.9803239999999995,1.3310190000000004,-19.965300000000013,6225.446944454644
2024-02-06 18:45:00,30.00578,2.054398,1.0422875148642892,2.9803239999999995,1.359953,-19.96520000000004,6225.446944454644
2024-02-06 18:48:00,31.53935,2.054398,0.988521886128133,2.922453,1.2442129999999993,-19.386500000000012,6225.446944454644
2024-02-06 18:51:00,32.69676,2.1122679999999994,1.0337741438710866,3.0671289999999996,1.359953,-17.93979999999999,6225.446944454644
2024-02-06 18:54:00,33.07291,2.054398,0.9602899440119064,3.0671289999999996,1.359953,-19.675899999999956,6225.446944454644
2024-02-06 19:36:00,31.53935,2.0833330000000005,0.9689430362638008,2.9513880000000006,1.2152769999999995,-19.96519999999998,6225.446944454644
2024-02-06 20:15:00,30.00578,2.1990740000000004,1.0877346059997743,3.0671299999999997,1.3020839999999998,-19.386500000000012,6225.446944454644
2024-02-06 20:18:00,31.16319,2.083334,0.9973482831220277,2.951389,1.244212,-19.09729999999996,6225.446944454644
2024-02-06 20:51:00,30.78703,1.8229170000000003,0.9426544548806367,2.517361,1.0995359999999996,-20.254699999999957,6225.446944454644
2024-02-06 21:03:00,32.69676,2.0254630000000002,1.0067943409857363,2.922454,1.3020839999999998,-20.25460000000004,6225.446944454644
2024-02-06 21:06:00,30.41088,1.9097229999999996,0.9165589960012793,2.748843,1.1863420000000007,-18.807900000000018,6225.446944454644
2024-02-06 21:45:00,33.07291,2.1122679999999994,0.9775665244244193,3.0671289999999996,1.3020830000000005,-18.518400000000042,6225.446944454644
2024-02-06 21:48:00,30.00578,2.0254630000000002,0.9516066568689454,2.8935180000000003,1.2152770000000004,-20.54400000000004,6225.446944454644
2024-02-06 22:21:00,30.00578,2.2569440000000007,1.1056972411713073,3.1539350000000006,1.3310179999999994,-20.833399999999983,6225.446944454644
2024-02-06 22:24:00,33.47801,2.2569440000000007,0.9897112192476925,3.125,1.186343,-20.254700000000014,6225.446944454644
2024-02-06 22:27:00,30.00578,2.1122690000000004,0.9775668219491315,2.9513890000000007,1.1863419999999998,-20.254599999999982,6225.446944454644
2024-02-06 22:36:00,30.78703,2.2569440000000007,1.07813070466225,3.1828700000000003,1.3310179999999994,-19.96520000000004,6225.446944454644
2024-02-06 22:39:00,31.16319,2.141204,0.9861612760913253,3.0960650000000003,1.3020830000000005,-19.965300000000013,6225.446944454644
2024-02-06 23:21:00,32.69676,2.170139,0.9647131497874544,3.0960650000000003,1.2442140000000004,-19.386599999999987,6225.446944454644
2024-02-07 00:00:00,31.94444,2.1701380000000006,1.0236478674201261,3.0671290000000004,1.273148,-19.675899999999956,6225.446944454644
2024-02-07 00:03:00,30.00578,2.0254629999999993,0.9516066568689452,2.8645829999999997,1.1863420000000007,-19.965299999999957,6225.446944454644
2024-02-07 00:48:00,30.78703,2.34375,1.0754830897206138,3.2696759999999996,1.3020839999999998,-19.386500000000012,6225.446944454644
2024-02-07 01:33:00,31.53935,2.256944,1.0202595433451302,3.125,1.2152780000000005,-20.254599999999982,6225.446944454644
2024-02-07 02:15:00,31.16319,2.3148149999999994,1.0062502558869844,3.240741,1.2442140000000004,-19.675900000000013,6225.446944454644
2024-02-07 02:57:00,32.69676,2.1701380000000006,1.0236488496093545,3.096064,1.3020839999999998,-20.25460000000004,6225.446944454644
2024-02-07 03:00:00,30.00578,2.054398,0.9602899440119064,2.8935180000000003,1.1863420000000007,-20.54400000000004,6225.446944454644
2024-02-07 03:48:00,30.38194,2.4016200000000003,1.092547599209789,3.298611,1.273148,-20.83330000000001,6225.446944454644
2024-02-07 04:36:00,31.53935,2.2858789999999996,0.9979925861309121,3.1828699999999994,1.2152780000000005,-21.12270000000001,6225.446944454644
2024-02-07 05:24:00,30.41088,2.083334,0.9973482831220277,2.951389,1.244212,-20.254599999999982,6225.446944454644
2024-02-07 06:09:00,30.03472,2.1990740000000004,1.114217255500928,3.0671299999999997,1.3310179999999994,-19.96520000000004,6225.446944454644
2024-02-07 06:12:00,33.47801,2.1122690000000004,0.9775668219491324,3.038195,1.273148,-19.676000000000016,6225.446944454644
2024-02-07 07:21:00,30.38194,2.314814,1.123544780949077,3.1828700000000003,1.3020829999999997,-19.097199999999987,6225.446944454644
2024-02-07 07:24:00,33.10185,2.1990740000000004,1.0032652764297982,3.125,1.273148,-20.254599999999982,6225.446944454644
2024-02-07 08:15:00,30.00578,2.1990740000000004,1.0877346059997743,3.0671299999999997,1.3020839999999998,-19.675999999999988,6225.446944454644
2024-02-07 08:18:00,32.69676,2.1122690000000004,1.0061457018364988,2.9803240000000004,1.2442129999999993,-19.675900000000013,6225.446944454644
2024-02-07 08:30:00,39.26505,1.5046289999999996,0.8379431807202197,2.4016200000000003,1.3020829999999997,-19.965300000000013,6225.446944454644
2024-02-07 08:33:00,55.46875,0.7233790000000004,0.5489429427081592,1.9675920000000007,1.6493049999999991,-17.07170000000002,6225.496944454644
2024-02-07 08:36:00,66.63773,0.78125,0.5727307598169151,2.2569440000000007,1.8807859999999996,-15.335700000000003,6225.546944454644
2024-02-07 08:39:00,45.42824,0.9548610000000002,0.6605731006677333,2.517361,1.9965269999999995,-18.22919999999999,6225.5969444546445
2024-02-07 08:42:00,39.26505,1.359953,0.7884314184997582,2.6909720000000004,1.7361109999999993,-19.386599999999987,6225.646944454645
2024-02-07 08:45:00,40.01736,1.5335649999999994,0.8476892134787571,2.719907,1.5914339999999996,-19.097200000000043,6225.696944454645
2024-02-07 08:48:00,36.54514,1.5625,0.8573860336462804,2.7488420000000007,1.5914339999999996,-18.80789999999996,6225.746944454645
2024-02-07 08:51:00,36.54514,1.5914359999999999,0.8670356042489675,2.7777780000000005,1.5914339999999996,-19.386599999999987,6225.796944454645
2024-02-07 08:54:00,36.54514,1.6203710000000004,0.900587025561842,2.951389,1.765046,-18.80789999999996,6225.846944454645
2024-02-07 08:57:00,40.42245,1.649305,0.8356644423890996,3.038194,1.7361120000000003,-19.097199999999987,6225.896944454646
2024-02-07 09:00:00,40.42245,1.5046299999999997,0.8140207510157527,2.748843,1.6203690000000002,-18.229100000000017,6225.946944454646
2024-02-07 09:03:00,40.42245,1.5046299999999997,0.8379443326993296,2.604166,1.5046290000000004,-18.518599999999992,6225.996944454646
2024-02-07 09:06:00,38.10764,1.5625,0.8079889827337592,2.6041670000000003,1.3888880000000006,-19.965300000000013,6226.046944454646
2024-02-07 09:09:00,36.95023,1.6493060000000002,0.8613408816093513,2.6620370000000007,1.3888880000000006,-19.097199999999987,6226.096944454646
2024-02-07 09:12:00,35.79282,1.6782409999999999,0.8957099018351593,2.633102,1.359953,-19.386599999999987,6226.1469444546465
2024-02-07 09:15:00,34.23032,1.6782410000000008,0.8957107539059638,2.546296000000001,1.273148,-20.254699999999985,6226.196944454647
2024-02-07 09:18:00,34.25926,1.6493060000000002,0.8861962158588984,2.4594910000000008,1.2152770000000004,-18.22920000000002,6226.246944454647
2024-02-07 09:21:00,32.69676,1.5914359999999999,0.890806319178634,2.459491,1.3020830000000005,-20.543999999999983,6226.296944454647
2024-02-07 09:24:00,34.63541,1.6203690000000002,0.9465955514205013,2.517361,1.38889,-18.807799999999986,6226.346944454647
2024-02-07 09:27:00,39.67014,1.6782399999999997,0.9200096598630004,2.748842,1.5046299999999997,-18.807900000000018,6226.396944454647
2024-02-07 09:30:00,40.42245,1.5335650000000003,0.8476900342048087,2.5752309999999996,1.4467589999999992,-17.361099999999993,6226.446944454648
2024-02-07 09:33:00,41.95602,1.5624989999999999,0.8079895439551764,2.517361,1.3020839999999998,-18.80789999999999,6226.496944454648
2024-02-07 09:36:00,42.33218,1.5914359999999999,0.8670356042489684,2.546297,1.359953,-19.386600000000016,6226.546944454648
2024-02-07 09:39:00,42.73727,1.6782409999999999,0.9200091659996656,2.719908,1.4756939999999998,-18.22909999999999,6226.596944454648
2024-02-07 09:42:00,42.36111,1.73611,0.9392555733981823,2.748842,1.4467600000000003,-18.518599999999992,6226.646944454648
2024-02-07 09:45:00,42.73727,1.73611,0.9632257189699064,3.009259,1.7361120000000003,-16.20360000000005,6226.6969444546485
2024-02-07 09:48:00,45.8044,1.73611,0.8629658699729871,3.009259,1.6203710000000004,-17.36110000000002,6226.746944454649
2024-02-07 09:51:00,45.05209,1.7071760000000005,0.9051806333091923,2.8935180000000003,1.5914339999999996,-16.203700000000026,6226.796944454649
2024-02-07 09:54:00,42.33218,1.6493060000000002,0.9103203728592347,2.835648000000001,1.6203690000000002,-18.22919999999999,6226.846944454649
2024-02-07 09:57:00,47.74305,1.7361110000000002,0.9392567441672527,3.211805,1.9097230000000005,-17.36110000000002,6226.896944454649
2024-02-07 10:00:00,46.9618,1.5914350000000006,0.8425497516227777,3.096064,1.8807869999999998,-18.229100000000017,6226.946944454649
2024-02-07 10:03:00,45.8044,1.5046290000000004,0.8140212596042771,2.922453,1.7939809999999996,-17.071799999999996,6226.99694445465
2024-02-07 10:06:00,45.42824,1.5335649999999994,0.8476892134787577,2.8645829999999997,1.73611,-17.07170000000002,6227.04694445465
2024-02-07 10:09:00,43.48959,1.4756939999999998,0.8281472546405367,2.719907,1.6493049999999991,-16.78230000000002,6227.09694445465
2024-02-07 10:12:00,42.33218,1.5335649999999994,0.8476900342048085,2.633101,1.5046290000000004,-18.807900000000018,6227.14694445465
2024-02-07 10:15:00,40.79861,1.5046299999999997,0.86117215516009,2.5752309999999996,1.5046290000000004,-19.675900000000013,6227.19694445465
2024-02-07 10:18:00,40.79861,1.475695,0.8511917396262534,2.6041669999999995,1.562498999999999,-18.51849999999996,6227.2469444546505
2024-02-07 10:21:00,45.05209,1.475695,0.8281475940740095,2.6620369999999998,1.5914339999999996,-18.22909999999996,6227.296944454651
2024-02-07 10:24:00,46.58565,1.3310190000000004,0.7783619016455228,2.546297,1.6203699999999994,-17.071799999999996,6227.346944454651
2024-02-07 10:27:00,46.9618,1.2731469999999998,0.7797507129453274,2.517361,1.6782409999999999,-17.93979999999999,6227.396944454651
2024-02-07 10:30:00,51.21528,1.5335649999999994,0.8476900342048085,2.951389,1.8229170000000003,-17.93979999999999,6227.446944454651
2024-02-07 10:33:00,45.42824,1.5625,0.8330862923028476,3.038194,1.851851,-16.203700000000026,6227.496944454651
2024-02-07 10:36:00,41.17477,1.6493059999999993,0.8861962158588983,2.9803249999999997,1.7361110000000002,-18.22919999999999,6227.546944454652
2024-02-07 10:39:00,40.39352,1.765047,0.8984215791543272,3.1828709999999996,1.7939819999999997,-17.93979999999999,6227.596944454652
2024-02-07 10:42:00,43.48959,1.765047,0.9239985327059244,3.0960649999999994,1.7361109999999993,-17.361099999999965,6227.646944454652
2024-02-07 10:45:00,40.79861,1.7071759999999996,0.9051806333091921,2.951389,1.649305,-17.361099999999965,6227.696944454652
2024-02-07 10:48:00,40.42245,1.6782409999999999,0.8957099018351593,2.8935180000000003,1.6203690000000002,-18.229100000000017,6227.746944454652
2024-02-07 10:51:00,42.33218,1.73611,0.914609122204516,2.8935180000000003,1.5625,-17.93979999999999,6227.7969444546525
2024-02-07 10:54:00,43.48959,1.6782410000000008,0.8957099018351596,2.8645830000000005,1.5914339999999996,-18.807799999999986,6227.846944454653
2024-02-07 10:57:00,40.76968,1.6782410000000008,0.8957099018351596,2.8645830000000005,1.5914339999999996,-18.807800000000043,6227.896944454653
2024-02-07 11:00:00,42.73727,1.6782410000000008,0.9200099939390737,2.9803240000000004,1.7361109999999993,-20.25460000000004,6227.946944454653
2024-02-07 11:03:00,43.89468,1.6782410000000008,0.8706721794856394,3.009259,1.7071749999999994,-19.386599999999987,6227.996944454653
2024-02-07 11:06:00,45.02315,1.6782410000000008,0.8957099018351596,2.8645830000000005,1.5914339999999996,-18.518599999999992,6228.046944454653
2024-02-07 11:09:00,40.79861,1.7071759999999996,0.9051806333091921,2.922453,1.6203690000000002,-18.80789999999996,6228.096944454654
2024-02-07 11:12:00,40.01736,1.7361119999999994,0.9392553959012433,2.922454,1.6203690000000002,-17.071799999999996,6228.146944454654
2024-02-07 11:15:00,40.01736,1.8229170000000003,0.9167242341468191,3.0960650000000003,1.649305,-17.07170000000002,6228.196944454654
2024-02-07 11:18:00,40.01736,1.7361119999999994,0.9146097725027909,2.951389,1.6203690000000002,-18.22919999999999,6228.246944454654
2024-02-07 11:21:00,42.33218,1.7361110000000002,0.9146094473536772,2.8935180000000003,1.562498999999999,-19.097199999999987,6228.296944454654
2024-02-07 11:24:00,41.95602,1.7361110000000002,0.9146094473536772,2.8935180000000003,1.562498999999999,-18.22919999999999,6228.3469444546545
2024-02-07 11:27:00,41.95602,1.7071759999999996,0.9296537063627364,2.951389,1.6782400000000006,-18.22919999999999,6228.396944454655
2024-02-07 11:30:00,42.73727,1.7650449999999998,0.8984200458319701,3.0671289999999996,1.6782409999999999,-19.386500000000012,6228.446944454655
2024-02-07 11:33:00,43.51852,1.7650449999999998,0.9239978852023916,3.0671289999999996,1.7071769999999997,-18.80789999999996,6228.496944454655
2024-02-07 11:36:00,43.14236,1.7071759999999996,0.8799618644202103,3.009259,1.6782400000000006,-18.22919999999999,6228.546944454655
2024-02-07 11:39:00,40.42245,1.7071759999999996,0.9051806333091921,2.922453,1.6203690000000002,-18.22920000000005,6228.596944454655
2024-02-07 11:42:00,40.42245,1.6782409999999999,0.8957099018351586,2.8645830000000005,1.5914339999999996,-19.965299999999957,6228.646944454656
2024-02-07 11:45:00,40.01736,1.6782409999999999,0.8957099018351586,2.8645830000000005,1.5914339999999996,-18.518500000000017,6228.696944454656
2024-02-07 11:48:00,40.01736,1.7071760000000005,0.8539049857202374,2.8645830000000005,1.5046289999999996,-17.361099999999965,6228.746944454656
2024-02-07 11:51:00,40.01736,1.6782410000000008,0.8706721794856394,2.8067130000000002,1.5046289999999996,-19.097199999999987,6228.796944454656
2024-02-07 11:54:00,42.33218,1.7071750000000003,0.87996154407403,2.8067130000000002,1.475695,-16.78249999999997,6228.846944454656
2024-02-07 11:57:00,40.42245,1.6493060000000002,0.835663856190756,2.835648000000001,1.5335640000000001,-19.097199999999987,6228.8969444546565
2024-02-07 12:00:00,42.73727,1.7071760000000005,0.8799618644202106,2.835648,1.5046289999999996,-18.229100000000017,6228.946944454657
2024-02-07 12:03:00,35.01157,1.6203700000000003,0.900585872326424,2.922454,1.7361110000000002,-17.650500000000022,6228.996944454657
2024-02-07 12:06:00,37.32639,1.7071760000000005,0.8539049857202383,3.009259,1.649305,-18.22919999999999,6229.046944454657
2024-02-07 12:09:00,37.32639,1.6782409999999999,0.8448045323592813,3.009259,1.6782400000000006,-17.939899999999966,6229.096944454657
2024-02-07 12:12:00,35.79282,1.7071760000000005,0.8799618644202097,2.8935180000000003,1.562498999999999,-19.965300000000013,6229.146944454657
2024-02-07 12:15:00,34.25926,1.6782409999999999,0.8957107539059636,2.7777770000000004,1.5046290000000004,-18.518599999999992,6229.196944454658
2024-02-07 12:21:00,36.95023,1.8229160000000002,0.8899233172554731,2.835648,1.359954,-18.807900000000018,6229.196944454658
2024-02-07 12:24:00,41.17477,1.8229160000000002,0.9167248297422185,2.748842,1.3020839999999998,-19.386599999999987,6229.246944454658
2024-02-07 12:27:00,38.10764,1.5914349999999997,0.8670352715770387,2.719908,1.5335650000000003,-17.650499999999965,6229.296944454658
2024-02-07 12:30:00,36.54514,1.6782409999999999,0.9200099939390735,2.7777770000000004,1.5335640000000001,-19.675900000000013,6229.346944454658
2024-02-07 12:33:00,40.39352,1.765046,0.9239982089541819,3.0671290000000004,1.7071760000000005,-19.965300000000013,6229.396944454658
2024-02-07 12:36:00,42.33218,1.73611,0.8629658699729871,3.009259,1.6203710000000004,-19.097199999999987,6229.4469444546585
2024-02-07 12:39:00,38.85995,1.6782409999999999,0.8957107539059636,2.748842,1.4756939999999998,-18.51849999999996,6229.496944454659
2024-02-07 12:42:00,38.85995,1.6782409999999999,0.870672179485639,2.6909720000000004,1.3888880000000006,-18.807799999999986,6229.546944454659
2024-02-07 12:45:00,35.01157,1.6782409999999999,0.8957099018351593,2.633102,1.359953,-19.675900000000013,6229.596944454659
2024-02-07 12:48:00,34.63541,1.6782409999999999,0.9200099939390735,2.6909720000000004,1.4467590000000001,-18.80789999999996,6229.646944454659
2024-02-07 12:51:00,36.95023,1.7361110000000002,0.889210938637116,2.8645829999999997,1.5046289999999996,-21.41210000000001,6229.696944454659
2024-02-07 12:54:00,37.32639,1.7071759999999996,0.8799627498834642,2.7777769999999995,1.4467590000000001,-18.518599999999992,6229.74694445466
2024-02-07 12:57:00,37.32639,1.7361110000000002,0.914609447353678,2.6620369999999998,1.3310179999999994,-19.386599999999987,6229.79694445466
2024-02-07 13:00:00,34.25926,1.649305,0.8861958863091908,2.6620369999999998,1.4178239999999995,-19.386599999999987,6229.84694445466
2024-02-07 13:03:00,34.23032,1.7071759999999996,0.9051806333091921,2.6620369999999998,1.359953,-20.25460000000004,6229.89694445466
2024-02-07 13:06:00,34.23032,1.7361110000000002,0.9392559044892456,2.7777769999999995,1.4756939999999998,-19.96520000000004,6229.94694445466
2024-02-07 13:09:00,36.95023,1.7650449999999998,0.8719887382036479,2.8645829999999997,1.4467600000000003,-19.965300000000013,6229.9969444546605
2024-02-07 13:12:00,35.01157,1.6782409999999999,0.870672179485639,2.6909720000000004,1.3888880000000006,-19.675900000000013,6230.046944454661
2024-02-07 13:15:00,35.01157,1.7071750000000003,0.905180306728779,2.6041670000000003,1.3020839999999998,-19.386500000000012,6230.096944454661
2024-02-07 13:18:00,36.95023,1.6203710000000004,0.8519669251353793,2.546297,1.3020829999999997,-19.965299999999957,6230.146944454661
2024-02-07 13:21:00,34.63541,1.5625,0.8330862923028476,2.517361,1.3310180000000003,-20.254599999999982,6230.196944454661
2024-02-07 13:24:00,36.57407,1.5625,0.8809775157410202,2.546296,1.4178239999999995,-19.386599999999987,6230.246944454661
2024-02-07 13:27:00,38.10764,1.5914339999999996,0.8425485657705407,2.6909719999999995,1.475695,-17.93979999999999,6230.296944454662
2024-02-07 13:30:00,39.26505,1.5625,0.857386033646281,2.5752319999999997,1.4178239999999995,-18.518599999999992,6230.346944454662
2024-02-07 13:33:00,38.10764,1.5046299999999997,0.8379435183936095,2.459491,1.359953,-18.807799999999986,6230.396944454662
2024-02-07 13:36:00,38.10764,1.5624989999999999,0.8573856993515045,2.459491,1.3020839999999998,-19.097199999999987,6230.446944454662
2024-02-07 13:39:00,43.48959,1.5335649999999994,0.8476900342048085,2.3726849999999997,1.2442130000000002,-20.25460000000004,6230.496944454662
2024-02-07 13:42:00,41.17477,1.5046299999999997,0.8140215906952004,2.459491,1.3310180000000003,-17.939800000000048,6230.5469444546625
2024-02-07 13:45:00,41.17477,1.5624989999999999,0.8809763713072303,2.546297,1.4178249999999997,-16.2038,6230.596944454663
2024-02-07 13:48:00,45.02315,1.5624989999999999,0.8330868174998244,2.5752309999999996,1.38889,-18.22919999999999,6230.646944454663
2024-02-07 13:51:00,45.8044,1.5914349999999997,0.8908051703415231,2.6909720000000004,1.5335640000000001,-18.518500000000017,6230.696944454663
2024-02-07 13:54:00,46.58565,1.5046299999999997,0.8379435183936095,2.748843,1.649305,-17.93979999999999,6230.746944454663
2024-02-07 13:57:00,46.18055,1.5046299999999997,0.8379435183936095,2.719907,1.6203690000000002,-16.493100000000027,6230.796944454663
2024-02-07 14:00:00,45.8044,1.5625,0.857386033646281,2.8645829999999997,1.7071749999999994,-19.097199999999987,6230.846944454664
2024-02-07 14:03:00,45.8044,1.5625,0.8079898650073857,2.835648,1.6203699999999994,-17.650500000000022,6230.896944454664
2024-02-07 14:06:00,43.86574,1.4756939999999998,0.8281472546405367,2.719907,1.6493049999999991,-18.229100000000017,6230.946944454664
2024-02-07 14:09:00,42.70834,1.5335649999999994,0.8476892134787571,2.719907,1.5914339999999996,-18.807900000000018,6230.996944454664
2024-02-07 14:12:00,42.70834,1.5046299999999997,0.8140215906952004,2.6620369999999998,1.5335640000000001,-18.51849999999996,6231.046944454664
2024-02-07 14:15:00,41.95602,1.5046299999999997,0.8140215906952004,2.6620369999999998,1.5335640000000001,-17.36110000000002,6231.0969444546645
2024-02-07 14:18:00,41.17477,1.5625,0.8079898650073863,2.6909719999999995,1.4756939999999998,-18.80789999999996,6231.146944454665
2024-02-07 14:21:00,41.17477,1.5335650000000003,0.8476900342048087,2.604166,1.4756939999999998,-19.386599999999987,6231.196944454665
2024-02-07 14:24:00,43.89468,1.5335650000000003,0.8476900342048087,2.604166,1.4756939999999998,-18.518500000000017,6231.246944454665
2024-02-07 14:27:00,43.48959,1.5914339999999996,0.867035772315854,2.633101,1.4467600000000003,-18.51849999999996,6231.296944454665
2024-02-07 14:30:00,43.48959,1.5914350000000006,0.867035271577039,2.7777770000000004,1.5914339999999996,-18.518400000000042,6231.346944454665
2024-02-07 14:33:00,43.48959,1.5914350000000006,0.867035271577039,2.8067130000000002,1.6203699999999994,-18.229100000000017,6231.396944454666
2024-02-07 14:36:00,43.48959,1.5335649999999994,0.8711000190826756,2.748842,1.649305,-18.807799999999986,6231.446944454666
2024-02-07 14:39:00,43.48959,1.5625,0.8330862923028469,2.748842,1.562498999999999,-17.93979999999999,6231.496944454666
2024-02-07 14:42:00,40.79861,1.5335649999999994,0.8235784545162803,2.633101,1.4756939999999998,-18.518599999999992,6231.546944454666
2024-02-07 14:45:00,42.73727,1.5914339999999996,0.8908048315002136,2.5752319999999997,1.4178249999999997,-17.650499999999965,6231.596944454666
2024-02-07 14:48:00,40.42245,1.5335649999999994,0.8476892134787577,2.5752319999999997,1.4467590000000001,-18.22909999999996,6231.6469444546665
2024-02-07 14:51:00,39.6412,1.5625,0.8573868607402673,2.633101,1.4756939999999998,-19.097199999999987,6231.696944454667
2024-02-07 14:54:00,41.95602,1.6203690000000002,0.8766378311164683,2.7777770000000004,1.5625,-18.807900000000018,6231.746944454667
2024-02-07 14:57:00,42.33218,1.5625,0.8079898650073863,2.719907,1.5046290000000004,-18.518500000000017,6231.796944454667
2024-02-07 15:00:00,40.01736,1.5625,0.8573868607402673,2.633101,1.4756939999999998,-17.939899999999966,6231.846944454667
2024-02-07 15:03:00,39.26505,1.5914359999999999,0.8670356042489684,2.633103,1.4467590000000001,-19.097199999999987,6231.896944454667
2024-02-07 15:06:00,39.26505,1.6493060000000002,0.8861962158588984,2.6909730000000005,1.4467590000000001,-18.80789999999996,6231.946944454668
2024-02-07 15:09:00,40.01736,1.73611,0.914609122204516,2.719908,1.38889,-19.386599999999987,6231.996944454668
2024-02-07 15:12:00,37.32639,1.6203700000000003,0.8766381622073857,2.719908,1.5046299999999997,-20.543999999999983,6232.046944454668
2024-02-07 15:15:00,40.01736,1.7071760000000005,0.9051806333091923,2.719908,1.4178239999999995,-18.80789999999996,6232.096944454668
2024-02-07 15:18:00,40.01736,1.7071760000000005,0.9051806333091915,2.8645830000000005,1.562498999999999,-18.518500000000017,6232.146944454668
2024-02-07 18:15:00,30.00578,1.5335650000000003,0.8476908549300229,2.228009,1.099538,-19.675900000000013,6235.096944454668
2024-02-07 19:57:00,57.75463,1.2442139999999995,0.7692987442861409,2.34375,1.5335640000000001,-18.51849999999999,6235.096944454668
2024-02-08 09:51:00,30.00578,2.1701390000000007,1.0787070359081574,2.8935190000000004,1.157407,-21.990800000000007,6235.096944454668
2024-02-08 09:54:00,30.00578,2.1990740000000004,1.087733677823219,2.922454,1.157407,-22.28,6235.096944454668
2024-02-08 09:57:00,30.00578,2.2280099999999994,1.1492922420534168,2.9803249999999997,1.244212,-20.83330000000001,6235.096944454668
2024-02-12 12:21:00,30.78703,2.430555,1.0390322137298458,3.038194,0.9259259999999996,-20.543999999999983,6235.096944454668
2024-02-13 19:42:00,30.41088,2.314814,1.176977209022189,3.1539349999999997,1.3310189999999995,-19.386600000000016,6235.096944454668
2024-02-13 19:45:00,30.41088,2.141204,1.014911169030366,2.9513890000000007,1.1863420000000007,-22.280100000000004,6235.096944454668
2024-02-13 20:30:00,30.41088,2.228009,1.1233639149100902,3.038195,1.273149,-20.83340000000001,6235.096944454668
2024-02-13 20:33:00,30.41088,2.083334,0.9973482831220277,2.8935190000000004,1.1863420000000007,-19.965300000000013,6235.096944454668
2024-02-14 08:57:00,31.16319,2.3148150000000003,1.2277850836889737,3.1828700000000003,1.4178239999999995,-19.386599999999987,6235.096944454668
2024-02-14 09:00:00,40.42245,2.256945,1.1324787211651857,3.501158,1.7071749999999994,-20.254699999999985,6235.096944454668
2024-02-14 09:03:00,40.42245,2.083334,1.0773199270272404,3.530092,1.9097210000000002,-19.097199999999987,6235.096944454668
2024-02-14 09:06:00,39.6412,2.083334,1.0514416568563305,3.501158,1.851852,-20.254700000000014,6235.096944454668
2024-02-14 09:09:00,38.10764,2.054398,1.0422884163192296,3.4722220000000004,1.851852,-20.543999999999983,6235.096944454668
2024-02-14 09:12:00,36.57407,2.0254630000000002,0.95160764384609,3.2407400000000006,1.5625,-17.65039999999999,6235.096944454668
2024-02-14 09:15:00,32.69676,1.967593,0.961849927792076,2.8935190000000004,1.3020830000000005,-18.518500000000017,6235.096944454668
2024-02-14 09:18:00,30.00578,2.054399,1.042287831760177,2.7777780000000005,1.157406,-19.386599999999987,6235.096944454668
2024-02-14 09:24:00,30.78703,2.228009,1.096731161853787,3.125,1.3310190000000004,-20.83330000000001,6235.096944454668
