Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-02-14 09:27:00,32.69676,2.141204,1.0427052986597964,3.125,1.3888880000000006,-21.412000000000006,6235.096944454668
2024-02-14 09:30:00,32.69676,2.141204,1.014911169030366,2.9513890000000007,1.1863420000000007,-19.965299999999985,6235.096944454668
2024-02-14 09:42:00,30.78703,2.054398,1.0422884163192303,2.8935179999999994,1.273148,-19.386499999999984,6235.096944454668
2024-02-14 09:45:00,32.69676,2.0833330000000005,1.024813278610836,2.922453,1.2442129999999993,-20.25460000000001,6235.096944454668
2024-02-14 09:48:00,30.00578,2.054399,1.0158192916022504,2.8067130000000002,1.157406,-21.41209999999998,6235.096944454668
2024-02-14 10:00:00,30.78703,2.141203,1.0427049905357715,2.8935180000000003,1.157407,-20.254699999999957,6235.096944454668
2024-02-14 10:03:00,30.41088,1.9965279999999996,0.9977350025378654,2.748842,1.157406,-19.386599999999987,6235.096944454668
2024-02-14 10:12:00,31.56828,1.9386580000000002,0.9795177768841634,2.8067130000000002,1.273148,-21.12270000000001,6235.096944454668
2024-02-14 10:15:00,31.53935,1.8807869999999998,0.9611585339551513,2.719907,1.244212,-20.254599999999982,6235.096944454668
2024-02-14 10:18:00,31.53935,1.7939819999999997,0.9075904734352868,2.546297,1.1284710000000002,-19.965300000000013,6235.096944454668
2024-02-14 10:21:00,30.00578,1.6203709999999996,0.8766393329770329,2.228009,1.0127310000000005,-21.70139999999998,6235.096944454668
2024-02-14 10:24:00,33.10185,1.1284719999999995,0.7267788882092647,1.6203699999999994,0.9259260000000005,-19.675900000000013,6235.096944454668
2024-02-14 10:27:00,33.47801,1.1574079999999993,0.7578878959012918,1.7361109999999993,1.0416660000000002,-19.097199999999987,6235.096944454668
2024-02-14 10:30:00,33.10185,1.5914359999999999,0.8670356042489684,2.343751,1.157407,-18.80789999999996,6235.096944454668
2024-02-14 10:33:00,31.53935,1.880788,0.986649322448772,2.662038,1.2152770000000004,-20.254599999999982,6235.096944454668
2024-02-14 10:42:00,33.10185,2.2569440000000007,1.1324793195587957,2.8645830000000005,1.070602,-21.412000000000006,6235.096944454668
2024-02-14 11:06:00,30.00578,2.228009,1.0693179409989906,3.038194,1.2152769999999995,-19.386599999999987,6235.096944454668
2024-02-14 11:09:00,30.78703,2.228009,1.0693179409989906,2.9803240000000004,1.157407,-21.701300000000003,6235.096944454668
2024-02-14 11:12:00,30.41088,2.0254630000000002,0.9796626613244406,2.6620369999999998,1.0127309999999996,-20.254599999999982,6235.096944454668
2024-02-14 11:15:00,30.7581,1.5914349999999997,0.8908059803371725,2.0833329999999997,0.9259260000000005,-19.675900000000013,6235.096944454668
2024-02-14 11:18:00,33.47801,1.1284720000000004,0.7469476798871248,1.7361110000000002,1.070602,-19.386500000000012,6235.096944454668
2024-02-14 11:21:00,40.79861,1.0416669999999995,0.6740088458923622,1.765046,1.1284720000000004,-17.93979999999999,6235.096944454668
2024-02-14 11:24:00,38.85995,1.5625,0.8809783196605572,2.517361,1.38889,-18.518599999999992,6235.096944454668
2024-02-14 11:27:00,33.85416,2.170139,1.0516057832715646,3.038195,1.273148,-19.675899999999956,6235.096944454668
2024-02-14 11:42:00,30.78703,2.459491,1.1095132730683692,3.240741,1.157407,-21.411999999999978,6235.096944454668
2024-02-14 11:54:00,31.53935,1.8807869999999998,0.9611594280208456,2.6909720000000004,1.2152780000000005,-19.965300000000013,6235.096944454668
2024-02-14 11:57:00,35.01157,2.0254629999999993,1.006794340985736,2.835648,1.2152780000000005,-19.965299999999957,6235.096944454668
2024-02-14 12:00:00,33.10185,2.054398,0.9602899440119056,2.8645830000000005,1.157407,-22.858800000000002,6235.096944454668
2024-02-14 12:03:00,30.38194,2.054398,1.0422875148642883,2.7488420000000007,1.1284710000000002,-20.25460000000001,6235.096944454668
2024-02-14 12:06:00,32.69676,2.1122690000000004,1.0605611726033786,2.835649,1.157407,-19.965299999999985,6235.096944454668
2024-02-14 12:09:00,30.00578,2.0833330000000005,1.0514404342332238,2.8067130000000002,1.157407,-20.544099999999986,6235.096944454668
2024-02-14 12:15:00,33.10185,2.0833329999999997,1.0248132786108355,2.8935180000000003,1.2152780000000005,-20.83330000000001,6235.096944454668
2024-02-14 12:21:00,32.69676,2.141203,0.9861609795603502,2.835648,1.0416669999999995,-20.543999999999983,6235.096944454668
2024-02-14 12:24:00,33.85416,2.0833329999999997,1.0514404342332226,2.8067130000000002,1.157407,-21.12270000000001,6235.146944454668
2024-02-14 12:27:00,33.10185,1.9965279999999996,1.0238815526368972,2.8067130000000002,1.244212,-20.254599999999982,6235.1969444546685
2024-02-14 12:30:00,34.63541,2.0833329999999997,0.9973489433561665,2.951389,1.2442140000000004,-19.965300000000013,6235.246944454669
2024-02-14 12:33:00,36.95023,2.0833329999999997,1.0248123444318291,2.9803239999999995,1.3020830000000005,-19.675900000000013,6235.296944454669
2024-02-14 12:36:00,36.57407,1.8807869999999998,0.9611594280208456,2.748842,1.273148,-20.83330000000001,6235.346944454669
2024-02-14 12:39:00,36.57407,1.765047,0.9239976623859668,2.5752319999999997,1.2152769999999995,-19.965300000000013,6235.396944454669
2024-02-14 12:42:00,39.6412,1.649305,0.9103200372349471,2.3726850000000006,1.157407,-18.80789999999996,6235.446944454669
2024-02-14 12:45:00,37.32639,1.6203709999999996,0.8766393329770329,2.4884259999999996,1.273148,-18.22919999999999,6235.49694445467
2024-02-14 12:48:00,36.16898,1.9097229999999996,0.9703566225079803,2.8067130000000002,1.3020830000000005,-19.675900000000013,6235.54694445467
2024-02-14 12:51:00,33.85416,2.141204,1.0427062439944,3.038194,1.3020829999999997,-20.254700000000014,6235.59694445467
2024-02-14 12:54:00,32.69676,2.1990749999999997,1.032356584928679,3.038195,1.2152770000000004,-19.965300000000013,6235.64694445467
2024-02-14 12:57:00,31.16319,2.2858799999999997,1.1146355605807137,3.038195,1.1863420000000007,-20.543999999999983,6235.69694445467
2024-02-14 13:00:00,30.78703,2.34375,1.1044022262310997,3.2986109999999993,1.359953,-20.254599999999982,6235.7469444546705
2024-02-14 13:03:00,33.85416,2.4016199999999994,1.121781993668179,3.2986109999999993,1.3020830000000005,-18.807800000000043,6235.796944454671
2024-02-14 13:06:00,31.53935,2.256945,1.0496892875615396,3.1828709999999996,1.3020839999999998,-19.386600000000044,6235.846944454671
2024-02-14 13:09:00,31.53935,2.1990740000000004,1.0604774357276763,3.038194,1.2442129999999993,-19.097199999999987,6235.896944454671
2024-02-14 13:12:00,31.56828,2.141204,1.0427052986597956,2.9803240000000004,1.244212,-19.09730000000002,6235.946944454671
2024-02-14 13:15:00,31.56828,2.1122690000000004,1.0061447312291727,2.8935190000000004,1.157407,-20.254599999999982,6235.996944454671
2024-02-14 13:18:00,31.16319,2.1122690000000004,1.0605611726033775,2.8935190000000004,1.2152769999999995,-19.675900000000013,6236.046944454672
2024-02-14 13:21:00,31.56828,2.1122690000000004,1.0605620848394604,2.951389,1.273148,-18.518500000000017,6236.096944454672
2024-02-14 13:24:00,33.85416,2.170139,1.051606734136508,2.9803240000000004,1.2152780000000005,-19.675900000000013,6236.146944454672
2024-02-14 13:27:00,35.79282,2.170139,1.051606734136508,3.0960650000000003,1.3310190000000004,-21.12270000000001,6236.196944454672
2024-02-14 13:30:00,36.16898,2.083334,0.9973482831220277,2.951389,1.244212,-19.965299999999985,6236.246944454672
2024-02-14 13:33:00,33.85416,2.083334,0.9973482831220277,2.8935190000000004,1.1863420000000007,-19.097200000000015,6236.2969444546725
2024-02-14 13:36:00,33.07291,2.083334,0.9973482831220277,2.8935190000000004,1.1863420000000007,-19.386599999999987,6236.346944454673
2024-02-14 13:39:00,31.53935,2.1122690000000004,1.0605620848394604,2.951389,1.273148,-20.25460000000001,6236.396944454673
2024-02-14 13:42:00,32.69676,2.1122690000000004,1.0605629970746397,2.9803240000000004,1.3020839999999998,-19.965299999999985,6236.446944454673
2024-02-14 13:45:00,32.69676,2.1122690000000004,1.0061457018364988,2.9803240000000004,1.2442129999999993,-19.675900000000013,6236.496944454673
2024-02-14 13:48:00,30.78703,2.083334,1.024812654695438,2.922454,1.244212,-18.807900000000018,6236.546944454673
2024-02-14 13:51:00,33.85416,2.228009,1.0410360517578219,2.9513890000000007,1.0995370000000007,-17.36110000000002,6236.596944454674
2024-02-14 13:54:00,31.53935,2.1122690000000004,1.0061447312291727,2.8935190000000004,1.157407,-19.675999999999988,6236.646944454674
2024-02-14 13:57:00,30.78703,2.0833330000000005,1.0514413410944743,2.922453,1.273148,-20.254699999999957,6236.696944454674
2024-02-14 14:00:00,35.79282,2.0254630000000002,1.0331023424797643,2.951389,1.3599539999999992,-19.09730000000002,6236.746944454674
2024-02-14 14:03:00,35.01157,1.967593,0.9341480045811789,2.922453999999999,1.3020839999999998,-18.807799999999986,6236.796944454674
2024-02-14 14:06:00,35.01157,1.967593,0.961849927792076,2.8067129999999993,1.2152769999999995,-20.254599999999982,6236.8469444546745
2024-02-14 14:09:00,34.23032,1.9965279999999996,0.9707725469935804,2.8067130000000002,1.1863420000000007,-20.254699999999957,6236.896944454675
2024-02-14 14:12:00,31.53935,1.9965279999999996,1.0238815526368972,2.8067130000000002,1.244212,-19.675999999999988,6236.946944454675
2024-02-14 14:15:00,34.63541,2.1122679999999994,1.0337750836438038,2.922453,1.2152780000000005,-19.96520000000004,6236.996944454675
2024-02-14 14:18:00,33.10185,2.0833330000000005,1.024813278610836,2.9513880000000006,1.273148,-19.96519999999998,6237.046944454675
2024-02-14 14:21:00,31.56828,2.141204,1.0427052986597956,2.9803240000000004,1.244212,-20.254599999999982,6237.096944454675
2024-02-14 14:24:00,35.01157,2.256944,1.0781307046622506,3.1539349999999997,1.3020830000000005,-19.675900000000013,6237.146944454676
2024-02-14 14:27:00,33.10185,2.170139,1.0516057832715646,3.038194,1.2731469999999998,-18.518500000000017,6237.196944454676
2024-02-14 14:30:00,31.16319,2.1990739999999995,1.060477435727676,3.096064,1.3020830000000005,-19.097199999999987,6237.246944454676
2024-02-14 14:33:00,32.7257,2.141204,1.0149121454449765,3.0960650000000003,1.3310190000000004,-20.254699999999957,6237.296944454676
2024-02-14 14:36:00,34.23032,2.1990740000000004,1.0032652764297982,3.038195,1.186343,-19.675900000000013,6237.346944454676
2024-02-14 14:39:00,32.69676,2.083334,1.024812654695438,2.922454,1.244212,-18.80789999999996,6237.3969444546765
2024-02-14 14:42:00,33.47801,2.170139,1.0787070359081563,2.8935190000000004,1.157407,-19.09729999999996,6237.446944454677
2024-02-14 14:45:00,34.63541,2.170139,1.0516057832715655,3.0671299999999997,1.3020830000000005,-19.097199999999987,6237.496944454677
2024-02-14 14:48:00,33.47801,2.054399,1.015820220155044,2.951389,1.3020829999999997,-20.254700000000014,6237.546944454677
2024-02-14 14:51:00,32.69676,2.0833330000000005,1.024813278610836,2.9513880000000006,1.273148,-18.229100000000017,6237.596944454677
2024-02-14 14:54:00,32.69676,2.054398,0.9885218861281339,2.9803239999999995,1.3020839999999998,-21.412000000000035,6237.646944454677
2024-02-14 14:57:00,33.10185,2.054398,1.0158199087895383,2.922453,1.273148,-18.80789999999996,6237.696944454678
2024-02-14 15:00:00,33.85416,2.083334,1.024812654695438,2.922454,1.244212,-19.675900000000013,6237.746944454678
2024-02-14 15:03:00,34.23032,2.170139,1.02364816887053,2.8935190000000004,1.0995370000000007,-20.254700000000014,6237.796944454678
2024-02-14 15:06:00,31.16319,2.054398,1.0158189802369397,2.8935180000000003,1.244212,-19.96520000000004,6237.846944454678
2024-02-14 15:09:00,33.47801,2.054398,1.068012273922934,3.0092589999999992,1.4178229999999994,-19.965300000000013,6237.896944454678
2024-02-14 15:12:00,36.54514,2.1122679999999994,1.0061444277438956,3.038194,1.3020830000000005,-19.386599999999987,6237.9469444546785
2024-02-14 15:15:00,33.85416,1.9965279999999996,0.9977359197366902,2.8935179999999994,1.3020829999999997,-20.83330000000001,6237.996944454679
2024-02-14 15:18:00,33.85416,2.054398,0.9602899440119064,2.8935180000000003,1.1863420000000007,-20.25460000000004,6238.046944454679
2024-02-14 15:21:00,32.69676,2.1122690000000004,1.0061447312291727,2.9513890000000007,1.2152770000000004,-19.386500000000012,6238.096944454679
2024-02-14 15:24:00,31.16319,2.1701390000000007,1.0787079588011688,3.009259,1.273148,-19.965300000000013,6238.146944454679
2024-02-14 15:27:00,33.47801,2.1122690000000004,1.0061457018364997,3.038195,1.3020839999999998,-19.386599999999987,6238.196944454679
2024-02-14 15:30:00,33.47801,2.141204,1.0427062439944,3.009259,1.273148,-19.965300000000013,6238.24694445468
2024-02-14 15:33:00,34.23032,2.2569440000000007,1.07813070466225,2.9803240000000004,1.1284719999999995,-19.386500000000012,6238.29694445468
2024-02-14 15:36:00,32.69676,2.1122690000000004,1.0061447312291727,2.8935190000000004,1.157407,-18.51849999999996,6238.34694445468
2024-02-14 15:39:00,32.69676,2.0833330000000005,1.0248123444318287,2.8935180000000003,1.2152769999999995,-17.36110000000002,6238.39694445468
2024-02-14 15:42:00,35.04051,2.1122679999999994,1.0337741438710866,3.0671289999999996,1.359953,-19.675900000000013,6238.44694445468
2024-02-14 15:45:00,34.63541,2.054398,1.0158189802369406,3.0092589999999992,1.359953,-20.25460000000004,6238.4969444546805
2024-02-14 15:48:00,34.63541,2.054398,0.988521886128133,2.9513880000000006,1.273148,-20.254599999999982,6238.546944454681
2024-02-14 15:51:00,33.07291,2.054398,1.0158189802369397,2.8935180000000003,1.244212,-19.965300000000013,6238.596944454681
2024-02-14 15:54:00,33.07291,2.054398,0.9885209272357327,2.835648,1.157407,-20.254599999999982,6238.646944454681
2024-02-14 15:57:00,33.07291,2.0254630000000002,1.0331014464634836,2.8067130000000002,1.2152769999999995,-18.807900000000018,6238.696944454681
2024-02-14 16:00:00,31.53935,2.0254630000000002,1.033102342479765,2.8645829999999997,1.273148,-19.386599999999987,6238.746944454681
2024-02-14 16:03:00,34.25926,2.0254630000000002,0.9796636143079636,2.951389,1.3020839999999998,-20.54400000000004,6238.796944454682
2024-02-14 16:06:00,36.16898,2.0254630000000002,0.9796636143079627,2.8935180000000003,1.2442129999999993,-19.965300000000013,6238.846944454682
2024-02-14 16:09:00,34.63541,2.0254630000000002,1.0067934180929539,2.835648,1.2152769999999995,-19.965300000000013,6238.896944454682
2024-02-14 16:12:00,34.63541,2.0833329999999997,1.102520694895949,2.8935180000000003,1.3020830000000005,-19.965299999999957,6238.946944454682
2024-02-14 16:15:00,34.63541,1.9965279999999996,0.9977359197366902,2.8935180000000003,1.3020830000000005,-20.254599999999982,6238.996944454682
2024-02-14 16:18:00,33.85416,1.9965279999999996,0.9707734940328784,2.951389,1.3310190000000004,-20.833399999999983,6239.0469444546825
2024-02-14 16:21:00,33.85416,2.0254630000000002,1.0331014464634842,2.951389,1.359953,-20.254599999999982,6239.096944454683
2024-02-14 16:24:00,33.85416,1.967593,0.988643966186032,2.8645829999999997,1.3020829999999997,-20.83330000000001,6239.146944454683
2024-02-14 16:27:00,32.69676,2.0254630000000002,1.0067934180929539,2.835648,1.2152769999999995,-20.254699999999957,6239.196944454683
2024-02-14 16:30:00,34.25926,2.0254630000000002,1.0067934180929539,2.835648,1.2152769999999995,-18.80789999999996,6239.246944454683
2024-02-14 16:33:00,32.69676,1.967593,1.0146280178554752,2.7777779999999996,1.2442129999999993,-20.543900000000008,6239.296944454683
2024-02-14 16:36:00,36.16898,2.0254629999999993,1.0067934180929534,2.9803239999999995,1.359953,-19.675900000000013,6239.346944454684
2024-02-14 16:39:00,36.54514,2.054398,1.0158199087895383,3.038194,1.3888889999999998,-20.543999999999983,6239.396944454684
2024-02-14 16:42:00,34.63541,2.0833330000000005,0.9689440355890476,3.038194,1.3020839999999998,-21.12270000000001,6239.446944454684
2024-02-14 16:45:00,33.10185,2.0254630000000002,1.0067943409857363,2.922453,1.3020829999999997,-21.99079999999998,6239.496944454684
2024-02-14 16:48:00,34.63541,2.0833330000000005,1.0248123444318287,2.8935180000000003,1.2152769999999995,-19.097199999999987,6239.546944454684
2024-02-14 16:51:00,33.10185,2.1122690000000004,1.0605611726033775,2.8935190000000004,1.2152769999999995,-19.386599999999987,6239.5969444546845
2024-02-14 16:54:00,33.10185,2.1122690000000004,1.0605611726033786,3.038195,1.359953,-20.254699999999957,6239.646944454685
2024-02-14 16:57:00,36.54514,2.170139,1.0236491510599572,3.1828699999999994,1.3888889999999998,-18.518500000000017,6239.696944454685
2024-02-14 17:00:00,36.54514,2.1122690000000004,1.0061457018364997,3.1828699999999994,1.4467589999999992,-19.675900000000013,6239.746944454685
2024-02-14 17:03:00,34.63541,2.1701390000000007,1.0516067341365085,3.1539350000000006,1.3888889999999998,-19.965299999999957,6239.796944454685
2024-02-14 17:06:00,35.79282,2.141204,0.9861612760913253,3.0960650000000003,1.3020830000000005,-20.254599999999982,6239.846944454685
2024-02-14 17:09:00,33.47801,2.1701390000000007,1.0236491510599566,3.0381940000000007,1.2442129999999993,-20.543900000000008,6239.896944454686
2024-02-14 17:12:00,31.53935,2.141204,1.0149121454449765,3.0960650000000003,1.3310190000000004,-20.543999999999983,6239.946944454686
2024-02-14 17:15:00,34.23032,2.228009,1.0693189028330785,3.1539350000000006,1.3310190000000004,-19.097199999999987,6239.996944454686
2024-02-14 17:18:00,34.25926,2.1701390000000007,1.0516057832715657,3.125,1.359953,-20.254599999999982,6240.046944454686
2024-02-14 17:21:00,34.25926,2.228009,1.0410370454020954,3.0960650000000003,1.2442140000000004,-19.386599999999987,6240.096944454686
2024-02-14 17:24:00,34.25926,2.083334,1.024813588874639,2.9803240000000004,1.3020830000000005,-19.386500000000012,6240.1469444546865
2024-02-14 17:27:00,33.10185,2.0833330000000005,1.024813278610836,2.9513880000000006,1.273148,-19.386500000000012,6240.196944454687
2024-02-14 17:30:00,35.79282,2.141203,1.0696503350706665,3.038194,1.3310190000000004,-16.782399999999996,6240.246944454687
2024-02-14 17:33:00,34.63541,2.0833330000000005,1.024813278610836,3.0671290000000004,1.3888889999999998,-20.25460000000001,6240.296944454687
2024-02-14 17:36:00,35.01157,2.0833330000000005,0.9973489433561669,3.009259,1.3020839999999998,-19.097200000000015,6240.346944454687
2024-02-14 17:39:00,34.25926,2.0833330000000005,1.024813278610836,2.9513880000000006,1.273148,-19.386499999999984,6240.396944454687
2024-02-14 17:42:00,35.79282,2.141203,1.042705935870184,2.9513880000000006,1.2152780000000005,-19.09730000000002,6240.446944454688
2024-02-14 17:48:00,33.85416,2.054398,1.0158199087895383,2.9513880000000006,1.3020830000000005,-21.41210000000001,6240.546944454688
2024-02-14 17:51:00,33.85416,2.141203,1.0696503350706665,3.038194,1.3310190000000004,-18.807900000000018,6240.596944454688
2024-02-14 17:54:00,33.10185,2.054398,1.0158199087895383,3.0671290000000004,1.4178240000000004,-19.675999999999988,6240.646944454688
2024-02-14 17:57:00,31.53935,2.0254629999999993,0.9796636143079632,2.9803239999999995,1.3310190000000004,-20.83330000000001,6240.6969444546885
2024-02-14 18:00:00,31.16319,1.9965279999999996,0.9977359197366902,2.8935180000000003,1.3020830000000005,-19.09729999999996,6240.746944454689
2024-02-14 18:03:00,30.41088,1.9965279999999996,0.942892563321628,2.8067130000000002,1.157407,-21.122599999999977,6240.796944454689
2024-02-14 18:06:00,30.78703,2.0254630000000002,1.0067934180929539,2.719907,1.0995359999999996,-19.097199999999987,6240.846944454689
2024-02-14 18:09:00,30.00578,1.9965279999999996,1.0238824431814542,2.719907,1.157407,-19.675899999999984,6240.896944454689
2024-02-14 18:15:00,34.25926,2.054398,1.0158189802369406,2.922453999999999,1.273148,-20.543999999999983,6240.896944454689
2024-02-14 18:18:00,33.47801,1.9965279999999996,0.9707725469935804,2.8645829999999997,1.244212,-19.386500000000012,6240.896944454689
2024-02-14 18:21:00,30.00578,1.9675919999999998,0.9886427399088483,2.7777779999999996,1.2152779999999996,-19.386500000000012,6240.896944454689
2024-02-14 18:27:00,32.69676,2.054398,1.0422875148642892,2.9803239999999995,1.359953,-22.28,6240.896944454689
2024-02-14 18:30:00,33.07291,2.0254630000000002,0.9516066568689454,2.835648,1.157407,-20.54389999999998,6240.896944454689
2024-02-14 18:33:00,30.78703,2.0254630000000002,1.0067934180929539,2.719907,1.0995359999999996,-20.543999999999983,6240.896944454689
2024-02-14 18:42:00,31.97338,2.141203,1.042705935870184,3.038194,1.3020839999999998,-19.965299999999985,6240.896944454689
2024-02-14 18:45:00,32.69676,2.0833330000000005,0.9973489433561659,2.9513880000000006,1.2442129999999993,-18.80789999999996,6240.896944454689
2024-02-14 18:48:00,30.00578,2.0254630000000002,1.0067934180929539,2.8067130000000002,1.1863419999999998,-19.965300000000013,6240.896944454689
2024-02-14 18:57:00,31.53935,2.1990740000000004,1.0323572723996304,3.038195,1.2152789999999998,-17.071799999999996,6240.896944454689
2024-02-14 19:00:00,30.38194,2.054398,0.9602899440119064,2.8935180000000003,1.1863420000000007,-20.543900000000008,6240.896944454689
2024-02-14 19:06:00,30.00578,2.141203,1.042705935870184,2.922453,1.186343,-19.965300000000013,6240.896944454689
2024-02-14 19:09:00,33.10185,2.0833330000000005,0.9973479785894755,2.8645830000000005,1.157407,-20.833399999999983,6240.896944454689
2024-02-14 19:18:00,31.53935,2.170139,1.0787070359081572,3.038195,1.3020830000000005,-19.675899999999984,6240.896944454689
2024-02-14 19:21:00,31.56828,2.1122690000000004,1.0061447312291727,2.8935190000000004,1.157407,-19.675899999999984,6240.896944454689
2024-02-14 19:24:00,31.16319,2.054399,1.0158192916022504,2.8067130000000002,1.157406,-20.544100000000014,6240.896944454689
2024-02-14 19:30:00,30.78703,2.170139,1.1050414798055759,3.038195,1.3310190000000004,-21.412000000000006,6240.896944454689
2024-02-14 19:33:00,33.85416,2.170139,1.0516057832715646,3.125,1.359953,-20.54389999999998,6240.896944454689
2024-02-14 19:36:00,31.16319,2.054399,0.9885212328363645,2.8935190000000004,1.2152770000000004,-19.675899999999984,6240.896944454689
2024-02-14 19:57:00,31.53935,2.2569440000000007,1.1056981798280996,3.1828700000000003,1.3599539999999992,-18.229100000000017,6240.896944454689
2024-02-14 20:00:00,33.85416,2.0254629999999993,1.0067934180929543,2.922453999999999,1.3020830000000005,-20.54400000000001,6240.896944454689
2024-02-14 20:03:00,33.85416,1.7939819999999997,0.9333455842081992,2.633102,1.244212,-19.097199999999987,6240.896944454689
2024-02-14 20:06:00,30.78703,1.765047,0.8984197829299898,2.5173620000000003,1.1284710000000002,-19.96520000000001,6240.896944454689
2024-02-14 20:09:00,30.00578,1.765047,0.9239976623859668,2.4884260000000005,1.1284710000000002,-21.12269999999998,6240.896944454689
2024-02-14 20:15:00,30.38194,1.8807870000000007,0.9611585339551515,2.5752310000000005,1.0995359999999996,-19.96520000000004,6240.896944454689
2024-02-14 20:27:00,34.25926,2.0833329999999997,1.0248123444318291,2.9803239999999995,1.3020830000000005,-19.675900000000013,6240.896944454689
2024-02-14 20:30:00,31.16319,2.054398,0.9602899440119064,2.8935180000000003,1.1863420000000007,-20.833399999999983,6240.896944454689
2024-02-14 20:36:00,30.38194,2.1122690000000004,1.0337753928274163,2.951389,1.2442129999999993,-19.675899999999984,6240.896944454689
2024-02-14 20:57:00,32.69676,2.1122690000000004,0.9775668219491324,3.038195,1.273148,-18.80789999999999,6240.896944454689
2024-02-14 21:15:00,31.53935,2.34375,1.0455551012968034,3.2118059999999993,1.2152789999999998,-19.097199999999987,6240.896944454689
2024-02-14 21:21:00,30.00578,2.228009,1.0967302284228306,3.0960650000000003,1.3020830000000005,-20.83330000000001,6240.896944454689
2024-02-14 21:24:00,32.69676,2.0833330000000005,0.9689430362638016,3.009259,1.273148,-18.22919999999999,6240.896944454689
2024-02-14 21:51:00,32.69676,2.1122679999999994,1.060561770189625,3.0092589999999992,1.3310190000000004,-19.965300000000013,6240.896944454689
2024-02-14 21:54:00,30.41088,2.0254629999999993,0.9796626613244401,2.835648,1.1863420000000007,-20.25460000000004,6240.896944454689
2024-02-14 22:18:00,30.78703,2.228009,1.0410370454020954,3.0960650000000003,1.2442140000000004,-21.12269999999998,6240.896944454689
2024-02-14 22:21:00,32.69676,2.141204,1.014911169030366,3.009259,1.244212,-21.701400000000007,6240.896944454689
2024-02-14 22:48:00,30.38194,2.3148149999999994,1.0956725028984524,3.2118059999999993,1.3020830000000005,-18.807799999999986,6240.896944454689
2024-02-14 22:51:00,30.00578,2.2280099999999994,1.0117761677721544,3.0671299999999997,1.1863420000000007,-19.386600000000016,6240.896944454689
2024-02-14 23:06:00,31.16319,2.2858789999999996,1.0287167693064405,3.038194,1.0995370000000007,-19.675900000000013,6240.896944454689
2024-02-14 23:18:00,31.16319,2.2858789999999996,1.0869152900342298,3.1828699999999994,1.3020830000000005,-18.807900000000018,6240.896944454689
2024-02-14 23:21:00,30.41088,2.170139,0.9947272494821464,3.009259,1.1863420000000007,-19.965300000000013,6240.896944454689
2024-02-14 23:48:00,31.16319,2.256944,1.1056981798281,3.1539349999999997,1.3310190000000004,-19.386600000000044,6240.896944454689
2024-02-14 23:51:00,32.69676,2.141204,1.014911169030366,3.009259,1.244212,-19.675899999999956,6240.896944454689
2024-02-15 00:09:00,31.16319,2.0833330000000005,0.9973470138216631,2.8067130000000002,1.0995359999999996,-21.701499999999953,6240.896944454689
2024-02-15 00:18:00,31.16319,2.170139,1.0516057832715655,3.0671299999999997,1.3020830000000005,-20.254599999999982,6240.896944454689
2024-02-15 00:21:00,32.69676,2.1122690000000004,1.0061457018364988,2.9803240000000004,1.2442129999999993,-19.09729999999996,6240.896944454689
2024-02-15 00:48:00,30.41088,2.314814,1.095672200730252,3.1828699999999994,1.273148,-17.65039999999999,6240.896944454689
2024-02-15 00:51:00,32.69676,2.1990739999999995,1.003265276429798,3.1539349999999997,1.3020830000000005,-19.675899999999956,6240.896944454689
2024-02-15 01:15:00,30.78703,2.1122679999999994,1.0605626824246195,2.922453,1.2442140000000004,-19.097199999999987,6240.896944454689
2024-02-15 01:18:00,30.41088,2.0254629999999993,0.9516066568689452,2.8645829999999997,1.1863420000000007,-18.518500000000017,6240.896944454689
2024-02-15 01:42:00,33.44907,2.1122679999999994,1.0605608579537278,3.038194,1.359953,-19.386599999999987,6240.896944454689
2024-02-15 01:45:00,33.85416,2.054398,1.0158199087895383,3.038194,1.3888889999999998,-19.675999999999988,6240.896944454689
2024-02-15 01:48:00,30.78703,1.9965279999999996,0.9707725469935804,2.835648,1.2152770000000004,-20.833399999999983,6240.896944454689
2024-02-15 02:12:00,31.53935,2.2569440000000007,1.1056972411713073,3.1539350000000006,1.3310179999999994,-20.25460000000004,6240.896944454689
2024-02-15 02:15:00,33.10185,2.141204,1.0149121454449759,3.0381940000000007,1.273148,-20.83330000000001,6240.896944454689
2024-02-15 02:42:00,31.16319,2.1701390000000007,1.0236481688705301,3.009259,1.2152769999999995,-20.83330000000001,6240.896944454689
2024-02-15 03:09:00,31.16319,2.1990740000000004,1.087733677823219,3.125,1.359953,-20.254599999999982,6240.896944454689
2024-02-15 03:12:00,30.00578,2.1990739999999995,1.003265276429797,3.009259,1.157407,-20.254599999999982,6240.896944454689
2024-02-15 03:39:00,31.16319,2.4016199999999994,1.0622917871176345,3.2986109999999993,1.2442140000000004,-18.518599999999992,6240.896944454689
2024-02-15 04:09:00,30.78703,2.4016199999999994,1.0622917871176345,3.2986109999999993,1.2442140000000004,-21.70139999999998,6240.896944454689
2024-02-15 04:36:00,30.78703,2.3148150000000003,1.0669116801933112,3.1828700000000003,1.2442129999999993,-20.254699999999957,6240.896944454689
2024-02-15 05:00:00,31.53935,2.228009,1.0410370454020954,3.1539349999999997,1.3020839999999998,-19.675900000000013,6240.896944454689
2024-02-15 05:24:00,30.00578,2.2858790000000004,1.114637139884516,3.0671290000000004,1.2152789999999998,-18.80789999999996,6240.896944454689
2024-02-15 05:27:00,32.69676,2.256944,1.020260578893514,3.1539349999999997,1.2442140000000004,-19.386599999999987,6240.896944454689
2024-02-15 05:30:00,30.00578,2.170139,0.9947272494821456,2.9803240000000004,1.157407,-21.122600000000006,6240.896944454689
2024-02-15 06:03:00,30.00578,2.3726849999999997,1.1412806966626774,3.240741,1.3020830000000005,-20.254599999999982,6240.896944454689
2024-02-15 06:06:00,31.53935,2.3148150000000003,1.0956725028984526,3.2696759999999996,1.359953,-19.965299999999957,6240.896944454689
2024-02-15 06:09:00,30.00578,2.256945,1.0781310087434242,3.038195,1.1863419999999998,-17.650499999999994,6240.896944454689
2024-02-15 06:18:00,30.00578,2.3148150000000003,1.1235469864273975,3.1828700000000003,1.3020839999999998,-20.543900000000008,6240.896944454689
2024-02-15 06:21:00,30.78703,2.3148150000000003,1.066911680193312,3.240741,1.3020839999999998,-19.675900000000013,6240.896944454689
2024-02-15 06:42:00,30.38194,2.3148149999999994,1.0956734809665505,3.125,1.2152780000000005,-21.12270000000001,6240.896944454689
2024-02-15 06:45:00,30.00578,2.228009,1.0693179409989906,2.951389,1.1284719999999995,-19.386599999999987,6240.896944454689
2024-02-15 06:48:00,30.38194,2.2858789999999996,1.086915290034228,2.8935180000000003,1.0127309999999996,-19.965300000000013,6240.896944454689
2024-02-15 06:57:00,30.41088,2.2858789999999996,1.1146361960308377,3.1828699999999994,1.3310190000000004,-21.122799999999984,6240.896944454689
2024-02-15 07:00:00,31.53935,2.228009,1.0117758741121978,3.1539349999999997,1.273148,-20.83330000000001,6240.896944454689
2024-02-15 07:18:00,30.38194,2.2858789999999996,1.086916262719423,3.0671289999999996,1.186343,-19.386599999999987,6240.896944454689
2024-02-15 07:21:00,30.78703,2.1990740000000004,1.0604764793631103,2.8935180000000003,1.0995359999999996,-20.54400000000001,6240.896944454689
2024-02-15 07:33:00,30.00578,2.256944,1.1056981798281,3.038194,1.2152780000000005,-19.965299999999957,6240.896944454689
2024-02-15 07:36:00,30.38194,2.1701390000000007,0.9947272494821469,2.9803240000000004,1.157407,-19.386599999999987,6240.896944454689
2024-02-15 07:39:00,30.41088,2.141204,1.0427052986597956,2.8645830000000005,1.1284710000000002,-19.965299999999985,6240.896944454689
2024-02-15 07:51:00,31.56828,2.2569440000000007,1.1056981798281003,3.009259,1.186343,-20.25460000000004,6240.896944454689
2024-02-15 07:54:00,33.47801,2.1701390000000007,0.9947272494821469,2.9803240000000004,1.157407,-19.675999999999988,6240.896944454689
2024-02-15 08:00:00,31.16319,2.1701390000000007,1.0787079588011679,2.9803240000000004,1.2442129999999993,-21.122599999999977,6240.896944454689
2024-02-15 08:03:00,32.69676,2.1701390000000007,1.0516067341365085,3.0381940000000007,1.273148,-19.675900000000013,6240.896944454689
2024-02-15 08:06:00,32.69676,2.228009,1.096731161853787,3.009259,1.2152780000000005,-20.543999999999983,6240.896944454689
2024-02-15 08:09:00,30.41088,2.1701390000000007,1.0516067341365085,3.009259,1.2442129999999993,-20.83330000000001,6240.896944454689
2024-02-15 08:12:00,30.00578,2.141204,1.0427052986597956,2.8645830000000005,1.1284710000000002,-20.25460000000001,6240.896944454689
2024-02-15 08:27:00,30.00578,2.1990740000000004,1.0323562844671943,3.038194,1.2152769999999995,-18.518500000000017,6240.896944454689
2024-02-15 08:42:00,32.69676,2.054398,1.0422884163192303,2.922453999999999,1.3020839999999998,-19.386599999999987,6240.896944454689
2024-02-15 08:45:00,34.25926,1.9965279999999996,0.9977350025378663,2.8935189999999995,1.3020830000000005,-21.411999999999978,6240.896944454689
2024-02-15 08:48:00,34.63541,2.0254630000000002,0.9224999173367944,2.8645829999999997,1.157407,-19.965300000000013,6240.896944454689
2024-02-15 08:51:00,31.56828,2.0254630000000002,0.9796626613244406,2.719907,1.070601,-20.543999999999983,6240.896944454689
2024-02-15 09:00:00,32.69676,2.1701390000000007,1.0236491510599577,3.0960650000000003,1.3020839999999998,-20.54400000000001,6240.896944454689
2024-02-15 09:03:00,30.78703,2.1701390000000007,0.9947272494821459,2.9513890000000007,1.1284719999999995,-20.254699999999985,6240.896944454689
2024-02-15 09:06:00,30.78703,2.083334,0.9973482831220277,2.748843,1.0416660000000002,-20.543999999999983,6240.896944454689
2024-02-15 09:15:00,32.69676,2.1122680000000003,1.0337741438710877,2.9803239999999995,1.273148,-17.93979999999999,6240.896944454689
2024-02-15 09:18:00,33.85416,2.228009,1.096731161853787,3.125,1.3310190000000004,-19.965299999999985,6240.896944454689
2024-02-15 09:21:00,33.10185,2.170139,1.0236471866799544,2.951389,1.157406,-18.22920000000002,6240.896944454689
2024-02-15 09:24:00,30.06366,2.141203,1.0149108665722524,2.8645829999999997,1.0995369999999998,-19.386599999999987,6240.896944454689
2024-02-15 09:30:00,33.10185,2.1701379999999997,1.023648849609354,2.9803239999999995,1.186344,-21.12269999999998,6240.896944454689
2024-02-15 09:33:00,34.63541,2.0254629999999993,1.006794340985736,2.835648,1.2152780000000005,-20.83330000000001,6240.946944454689
2024-02-15 09:36:00,33.47801,1.967593,0.9886430547160686,2.6620369999999998,1.0995359999999996,-19.675999999999988,6240.99694445469
2024-02-15 09:39:00,32.69676,2.0254630000000002,1.0331014464634842,2.748843,1.157407,-20.25460000000001,6241.04694445469
2024-02-15 09:42:00,33.10185,2.0833330000000005,1.0248123444318287,2.8935180000000003,1.2152769999999995,-19.386599999999987,6241.09694445469
2024-02-15 09:45:00,33.85416,2.0833330000000005,1.0514422479548302,2.9513880000000006,1.3020839999999998,-19.097199999999987,6241.14694445469
2024-02-15 09:48:00,31.16319,2.0254630000000002,1.033102342479765,2.9803239999999995,1.3888889999999998,-20.83330000000001,6241.19694445469
2024-02-15 09:51:00,33.10185,1.967593,0.9341480045811789,2.922453999999999,1.3020839999999998,-21.99079999999998,6241.2469444546905
2024-02-15 09:54:00,34.25926,1.9386580000000002,0.9253694010591306,2.748843,1.157407,-20.254700000000014,6241.296944454691
2024-02-15 09:57:00,31.16319,1.8807869999999998,0.9348798002777056,2.546296,1.0416660000000002,-20.254699999999957,6241.346944454691
2024-02-15 10:00:00,30.78703,1.9097220000000004,0.9960114615935151,2.633102,1.157407,-19.675900000000013,6241.396944454691
2024-02-15 10:03:00,33.8831,1.9675919999999998,1.014627697415567,2.748842,1.2152780000000005,-18.518500000000017,6241.446944454691
2024-02-15 10:06:00,36.54514,1.9675919999999998,0.9886427399088491,2.8645829999999997,1.3020830000000005,-18.229199999999963,6241.496944454691
2024-02-15 10:09:00,35.01157,1.8807869999999998,0.9611594280208456,2.748842,1.273148,-20.54400000000001,6241.546944454692
2024-02-15 10:12:00,36.54514,1.8229170000000003,0.9426544548806367,2.633102,1.2152769999999995,-21.122600000000034,6241.596944454692
2024-02-15 10:15:00,36.95023,1.5914350000000006,0.8425488920176619,2.3726850000000006,1.157407,-21.12270000000001,6241.646944454692
2024-02-15 10:18:00,36.57407,1.5914350000000006,0.8908059803371721,2.4016200000000003,1.2442129999999993,-19.386500000000012,6241.696944454692
2024-02-15 10:21:00,36.16898,1.851852,0.9258210186468672,2.8067130000000002,1.3310190000000004,-19.675900000000013,6241.746944454692
2024-02-15 10:24:00,34.63541,2.054398,0.9602899440119064,3.009259,1.3020830000000005,-19.965300000000013,6241.7969444546925
2024-02-15 10:27:00,32.69676,2.0833330000000005,0.9973479785894755,3.009259,1.3020829999999997,-19.675900000000013,6241.846944454693
2024-02-15 10:30:00,31.53935,2.1990739999999995,1.0877346059997741,3.0671289999999996,1.3020830000000005,-18.807900000000018,6241.896944454693
2024-02-15 10:33:00,32.69676,2.256945,1.049689287561539,3.125,1.2442129999999993,-20.543999999999983,6241.946944454693
2024-02-15 10:36:00,30.38194,2.2858799999999997,1.1146374482893724,3.1828700000000003,1.3310190000000004,-20.83329999999995,6241.996944454693
2024-02-15 10:39:00,33.10185,2.3148149999999994,1.0669116801933116,3.1828709999999996,1.2442140000000004,-19.965300000000013,6242.046944454693
2024-02-15 10:42:00,33.10185,2.1990740000000004,1.0323572723996295,3.0671290000000004,1.2442129999999993,-21.701300000000003,6242.096944454694
2024-02-15 10:45:00,30.38194,2.1701390000000007,1.0516057832715648,2.9803240000000004,1.2152769999999995,-19.097200000000043,6242.146944454694
2024-02-15 10:48:00,30.78703,2.1122690000000004,0.9775668219491324,2.922454,1.157407,-21.41210000000001,6242.196944454694
2024-02-15 10:51:00,33.10185,2.054398,0.9885209272357327,2.8645830000000005,1.1863420000000007,-19.097199999999987,6242.246944454694
2024-02-15 10:54:00,30.38194,2.054398,1.0422884163192296,2.8935180000000003,1.273148,-19.965299999999957,6242.296944454694
2024-02-15 10:57:00,32.69676,2.1122690000000004,1.0337753928274163,2.9803240000000004,1.273148,-20.83330000000001,6242.3469444546945
2024-02-15 11:00:00,32.69676,2.1122690000000004,1.0061457018364988,2.9803240000000004,1.2442129999999993,-19.675999999999988,6242.396944454695
2024-02-15 11:03:00,33.07291,2.1122690000000004,1.0061447312291727,2.8935190000000004,1.157407,-19.09729999999996,6242.446944454695
2024-02-15 11:06:00,33.47801,2.1122690000000004,1.033774453054506,2.835649,1.1284719999999995,-19.386599999999987,6242.496944454695
2024-02-15 11:09:00,33.47801,2.170139,1.051606734136508,2.9803240000000004,1.2152780000000005,-19.675900000000013,6242.546944454695
2024-02-15 11:12:00,33.10185,2.1122690000000004,1.033774453054507,3.0671299999999997,1.359953,-20.254599999999982,6242.596944454695
2024-02-15 11:15:00,34.63541,2.141204,1.0427052986597964,3.125,1.3888880000000006,-20.54400000000004,6242.646944454696
2024-02-15 11:18:00,33.10185,2.1701390000000007,1.0236491510599577,3.0960650000000003,1.3020839999999998,-19.965299999999957,6242.696944454696
2024-02-15 11:21:00,31.53935,2.141204,1.0427062439944,3.009259,1.273148,-20.254699999999957,6242.746944454696
2024-02-15 11:24:00,31.16319,2.1701390000000007,0.9947272494821469,2.9803240000000004,1.157407,-20.833399999999983,6242.796944454696
2024-02-15 11:27:00,33.50695,2.141204,1.014911169030366,2.9513890000000007,1.1863420000000007,-17.361099999999965,6242.846944454696
2024-02-15 11:30:00,30.38194,2.141204,1.0427052986597956,2.9803240000000004,1.244212,-18.22919999999999,6242.8969444546965
2024-02-15 11:33:00,30.78703,2.1701390000000007,1.0236491510599577,3.0960650000000003,1.3020839999999998,-19.675900000000013,6242.946944454697
2024-02-15 11:36:00,33.85416,2.1122690000000004,1.0337753928274163,3.0960650000000003,1.3888889999999998,-21.12270000000001,6242.996944454697
2024-02-15 11:39:00,32.69676,2.083334,0.9973492478889207,2.9803240000000004,1.273148,-20.254599999999982,6243.046944454697
2024-02-15 11:42:00,32.69676,2.1122690000000004,1.033774453054506,2.922454,1.2152769999999995,-20.543900000000008,6243.096944454697
2024-02-15 11:45:00,32.69676,2.054398,0.9885209272357327,2.8645830000000005,1.1863420000000007,-20.254699999999957,6243.146944454697
2024-02-15 11:48:00,31.16319,2.054398,1.0422884163192296,2.8935180000000003,1.273148,-21.122599999999977,6243.196944454698
2024-02-15 11:51:00,34.63541,2.141203,1.0149118429866628,3.009259,1.2442140000000004,-19.386500000000012,6243.246944454698
2024-02-15 11:54:00,35.04051,2.1122679999999994,1.0061453983510211,2.9803239999999995,1.2442140000000004,-19.09729999999996,6243.296944454698
2024-02-15 11:57:00,33.85416,2.054398,1.0158199087895383,2.922453,1.273148,-19.965300000000013,6243.346944454698
2024-02-15 12:00:00,33.85416,2.0833330000000005,1.0514413410944736,2.8935180000000003,1.2442129999999993,-18.807800000000043,6243.396944454698
2024-02-15 12:03:00,40.39352,2.170139,1.0516057832715646,3.3564819999999997,1.5914349999999997,-20.543999999999983,6243.4469444546985
2024-02-15 12:06:00,41.17477,2.1701390000000007,0.9947282670678097,3.385416,1.5624999999999991,-19.675899999999956,6243.496944454699
2024-02-15 12:09:00,39.26505,2.141204,1.0427071893279911,3.2696750000000003,1.5335650000000003,-20.543999999999983,6243.546944454699
2024-02-15 12:12:00,35.79282,2.0833330000000005,0.9689440355890476,3.125,1.38889,-19.386599999999987,6243.596944454699
2024-02-15 12:15:00,34.23032,2.1701390000000007,1.0516067341365085,3.009259,1.2442129999999993,-20.25460000000004,6243.646944454699
2024-02-15 12:21:00,36.57407,2.228009,1.0117758741121978,3.125,1.2442130000000002,-19.386599999999987,6243.646944454699
2024-02-15 12:24:00,33.47801,2.054398,0.9885218861281339,3.009259,1.3310190000000004,-19.965300000000013,6243.696944454699
2024-02-15 12:27:00,35.01157,2.0833330000000005,0.9973489433561669,3.1539339999999996,1.4467589999999992,-20.54400000000004,6243.7469444547
2024-02-15 12:30:00,38.0787,2.1990730000000003,1.0032649818305936,3.096064,1.2442130000000002,-20.543900000000008,6243.7969444547
2024-02-15 12:33:00,36.16898,2.083334,0.9973492478889207,2.9803240000000004,1.273148,-20.83330000000001,6243.8469444547
2024-02-15 12:36:00,34.63541,2.083334,1.024813588874639,2.9803240000000004,1.3020830000000005,-18.80789999999996,6243.8969444547
2024-02-15 12:39:00,33.47801,2.1122690000000004,1.0605629970746406,3.211805,1.5335650000000003,-19.965300000000013,6243.9469444547
2024-02-15 12:45:00,37.32639,2.0833330000000005,0.9973489433561669,3.211805,1.5046299999999997,-20.54400000000004,6244.046944454701
2024-02-15 12:48:00,35.79282,2.054398,0.9602909371810618,3.038194,1.3310190000000004,-18.80789999999996,6244.096944454701
2024-02-15 12:51:00,35.01157,1.9965279999999996,0.9707725469935804,2.8935179999999994,1.2731469999999998,-20.54400000000004,6244.146944454701
2024-02-15 12:54:00,34.63541,2.0254630000000002,0.9796626613244406,2.8645829999999997,1.2152769999999995,-19.386599999999987,6244.196944454701
2024-02-15 12:57:00,33.47801,1.9097229999999996,0.9960135323681438,2.835648,1.359954,-19.675900000000013,6244.246944454701
2024-02-15 13:00:00,35.76389,1.9386580000000002,0.9528950585643127,3.0092589999999992,1.4467589999999992,-21.701400000000035,6244.296944454702
2024-02-15 13:03:00,38.0787,1.9965279999999996,0.9428935440700575,3.1539349999999997,1.5046299999999997,-19.097200000000043,6244.346944454702
2024-02-15 13:06:00,40.42245,1.967593,0.9341470300989867,2.9803239999999995,1.359953,-21.122599999999977,6244.396944454702
2024-02-15 13:09:00,35.01157,1.967593,0.988643966186032,2.8935180000000003,1.3310180000000003,-19.097199999999987,6244.446944454702
2024-02-15 13:12:00,33.47801,1.9097229999999996,0.9703566225079803,2.8067129999999993,1.3020829999999997,-19.386500000000012,6244.496944454702
2024-02-15 13:15:00,31.53935,1.9386579999999993,0.9795177768841633,2.835648,1.3020830000000005,-20.543999999999983,6244.5469444547025
2024-02-15 13:18:00,33.85416,2.0833329999999997,1.0248132786108355,3.009259,1.3310190000000004,-19.675900000000013,6244.596944454703
2024-02-15 13:21:00,35.01157,2.0833329999999997,0.9689440355890474,2.9803239999999995,1.2442140000000004,-19.386599999999987,6244.646944454703
2024-02-15 13:24:00,33.85416,1.9965279999999996,0.9707734940328776,2.8935180000000003,1.273148,-19.965300000000013,6244.696944454703
2024-02-15 13:27:00,33.47801,1.9965279999999996,0.9707734940328776,2.8935180000000003,1.273148,-20.83340000000004,6244.746944454703
2024-02-15 13:30:00,32.69676,1.967593,1.0146280178554758,2.922453999999999,1.3888889999999998,-20.83330000000001,6244.796944454703
2024-02-15 13:33:00,36.54514,2.054398,0.960290937181061,3.0671289999999996,1.3599539999999992,-19.097200000000015,6244.846944454704
2024-02-15 13:36:00,37.32639,1.9386580000000002,0.9528950585643127,2.951389,1.3888889999999998,-19.386599999999987,6244.896944454704
2024-02-15 13:39:00,35.01157,1.9097229999999996,0.9165589960012793,2.864584,1.3020830000000005,-19.09729999999999,6244.946944454704
2024-02-15 13:42:00,34.63541,1.9386579999999993,0.9528950585643116,2.835648,1.273148,-19.097200000000015,6244.996944454704
2024-02-15 13:45:00,34.23032,1.967593,0.961850868851014,2.8935180000000003,1.3020829999999997,-19.097200000000015,6245.046944454704
2024-02-15 13:48:00,33.07291,2.0254629999999993,1.006794340985736,2.922453,1.3020830000000005,-19.09729999999999,6245.0969444547045
2024-02-15 13:51:00,34.63541,2.0254630000000002,1.0835774319771456,3.038194,1.5046299999999997,-19.675900000000013,6245.146944454705
2024-02-15 13:54:00,38.85995,2.0833329999999997,0.9689440355890465,3.1828700000000003,1.4467600000000003,-20.543999999999983,6245.196944454705
2024-02-15 13:57:00,35.79282,1.967593,0.9341480045811789,2.9803239999999995,1.359954,-20.833300000000037,6245.246944454705
2024-02-15 14:00:00,35.01157,1.9965279999999996,0.9428925633216289,2.951389,1.3020830000000005,-21.412099999999953,6245.296944454705
2024-02-15 14:03:00,34.23032,1.967593,0.988643966186032,2.835648,1.273148,-20.254699999999957,6245.346944454705
2024-02-15 14:06:00,36.16898,1.9097229999999996,0.9703566225079803,2.8067130000000002,1.3020830000000005,-20.54400000000001,6245.396944454706
2024-02-15 14:09:00,36.54514,1.9386580000000002,0.9528941235226839,2.922454,1.359953,-19.097199999999987,6245.446944454706
2024-02-15 14:12:00,36.54514,1.8807869999999998,0.9077157586126878,2.8645829999999997,1.3310190000000004,-19.386599999999987,6245.496944454706
2024-02-15 14:15:00,34.63541,1.8807870000000007,0.9348807231702235,2.7488420000000007,1.2442129999999993,-19.965300000000013,6245.546944454706
2024-02-15 14:18:00,36.16898,1.851852,0.9258210186468672,2.8067130000000002,1.3310190000000004,-20.25460000000004,6245.596944454706
2024-02-15 14:21:00,38.10764,1.938657,1.0053380188468648,3.0381940000000007,1.5335650000000003,-19.386500000000012,6245.6469444547065
2024-02-15 14:24:00,41.95602,1.9675920000000007,1.0146276974155666,3.2696760000000005,1.7361119999999994,-19.09729999999996,6245.696944454707
2024-02-15 14:27:00,45.8044,1.9675920000000007,0.9054107901805135,3.2407400000000006,1.5914349999999997,-18.807900000000018,6245.746944454707
2024-02-15 14:30:00,41.17477,1.7939810000000005,0.9075919658930857,3.009259,1.5914359999999999,-18.80789999999996,6245.796944454707
2024-02-15 14:33:00,38.85995,1.851852,0.9258210186468672,2.8935180000000003,1.4178240000000004,-17.93979999999999,6245.846944454707
2024-02-15 14:36:00,38.0787,1.851852,0.9258201018877367,2.8645830000000005,1.3888880000000006,-19.386599999999987,6245.896944454707
2024-02-15 14:39:00,38.85995,1.9675919999999998,0.9886427399088483,2.922453,1.359953,-19.097199999999987,6245.946944454708
2024-02-15 14:42:00,37.32639,1.8807870000000007,0.9348807231702243,3.0381940000000007,1.5335650000000003,-19.675900000000013,6245.996944454708
2024-02-15 14:45:00,37.32639,1.7939819999999997,0.8809757220758745,2.922453,1.4756939999999998,-19.09729999999996,6246.046944454708
2024-02-15 14:48:00,36.66088,1.9386580000000002,0.9528950585643127,3.0092589999999992,1.4467589999999992,-20.254699999999957,6246.096944454708
2024-02-15 14:51:00,36.16898,2.0254630000000002,0.9225009431227686,3.0960639999999993,1.3888889999999998,-19.675900000000013,6246.146944454708
2024-02-15 14:54:00,38.0787,2.0833330000000005,0.9973489433561669,3.096064,1.3888889999999998,-18.51849999999996,6246.1969444547085
2024-02-15 14:57:00,38.0787,2.0833330000000005,0.9973489433561669,3.096064,1.3888889999999998,-19.386499999999955,6246.246944454709
2024-02-15 15:00:00,35.01157,2.054399,0.9885212328363645,3.0960650000000003,1.4178230000000003,-21.412000000000035,6246.296944454709
2024-02-15 15:03:00,33.85416,2.0833330000000005,1.0248123444318287,3.096064,1.4178229999999994,-20.25460000000004,6246.346944454709
2024-02-15 15:06:00,36.54514,2.170139,1.0516067341365072,3.2696760000000005,1.5046299999999997,-19.675900000000013,6246.396944454709
2024-02-15 15:09:00,38.85995,2.1122690000000004,0.9775678273955178,3.327546,1.5624999999999991,-20.543900000000008,6246.446944454709
2024-02-15 15:12:00,36.16898,2.083334,0.9689433348016588,3.1828699999999994,1.446758,-18.518500000000017,6246.49694445471
2024-02-15 15:15:00,33.85416,2.083334,0.9973492478889214,3.125,1.4178240000000004,-19.965299999999957,6246.54694445471
2024-02-15 15:21:00,35.01157,2.1122690000000004,1.0061447312291727,3.0960650000000003,1.359953,-20.254599999999982,6246.64694445471
2024-02-15 15:24:00,36.16898,2.1701390000000007,0.9947282670678106,3.125,1.3020839999999998,-20.544099999999958,6246.69694445471
2024-02-15 15:27:00,33.47801,2.141204,1.014911169030366,3.1539350000000006,1.3888880000000006,-19.386600000000044,6246.7469444547105
2024-02-15 15:30:00,36.16898,2.170139,1.0516067341365072,3.2696760000000005,1.5046299999999997,-19.386599999999987,6246.796944454711
