Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-02-15 15:33:00,39.23611,2.1122690000000004,0.9775668219491324,3.3564819999999997,1.5914349999999997,-20.543999999999983,6246.846944454711
2024-02-15 15:36:00,36.95023,2.083334,0.9394711685748122,3.1828699999999994,1.4178240000000004,-21.12270000000001,6246.896944454711
2024-02-15 15:39:00,34.23032,2.054399,1.015819291602251,3.0671299999999997,1.4178230000000003,-19.675900000000013,6246.946944454711
2024-02-15 15:42:00,33.85416,2.083334,0.9973482831220277,3.0960650000000003,1.3888880000000006,-18.229100000000017,6246.996944454711
2024-02-15 15:45:00,33.07291,2.083334,0.9973482831220277,3.0960650000000003,1.3888880000000006,-19.675999999999988,6247.046944454712
2024-02-15 15:48:00,31.53935,2.083334,0.9973482831220277,3.0960650000000003,1.3888880000000006,-19.09729999999996,6247.096944454712
2024-02-15 15:51:00,31.53935,2.1701390000000007,1.0516067341365085,3.1539350000000006,1.3888889999999998,-19.675900000000013,6247.146944454712
2024-02-15 15:54:00,33.85416,2.1701390000000007,0.9947282670678097,3.2696750000000003,1.4467589999999992,-19.965300000000013,6247.196944454712
2024-02-15 15:57:00,33.85416,2.141204,0.9861612760913253,3.1828700000000003,1.3888880000000006,-18.807900000000018,6247.246944454712
2024-02-15 16:00:00,31.53935,2.1701390000000007,0.9947282670678106,3.125,1.3020839999999998,-17.93979999999999,6247.2969444547125
2024-02-15 16:03:00,32.69676,2.1701390000000007,0.9947282670678106,3.125,1.3020839999999998,-19.965299999999957,6247.346944454713
2024-02-15 16:06:00,31.16319,2.141204,0.9861612760913253,3.0960650000000003,1.3020830000000005,-18.518500000000017,6247.396944454713
2024-02-15 16:09:00,30.38194,2.1701390000000007,1.0236491510599577,3.0960650000000003,1.3020839999999998,-21.70139999999998,6247.446944454713
2024-02-15 16:12:00,32.69676,2.1701390000000007,1.0236481688705301,3.1539350000000006,1.359953,-19.09729999999996,6247.496944454713
2024-02-15 16:15:00,33.85416,2.228009,1.0410360517578219,3.1539350000000006,1.3020830000000005,-18.51849999999996,6247.546944454713
2024-02-15 16:18:00,31.16319,2.083334,0.9689433348016588,3.038195,1.3020830000000005,-20.543900000000008,6247.596944454714
2024-02-15 16:21:00,30.78703,2.054398,0.988521886128133,2.9513880000000006,1.273148,-19.09730000000002,6247.646944454714
2024-02-15 16:24:00,32.69676,2.170139,1.0236491510599564,2.9803240000000004,1.186343,-21.122799999999984,6247.696944454714
2024-02-15 16:27:00,33.85416,2.170139,1.0236491510599572,3.038195,1.2442140000000004,-19.675900000000013,6247.746944454714
2024-02-15 16:30:00,31.53935,2.1122690000000004,1.0061447312291727,3.0960650000000003,1.359953,-21.990800000000036,6247.796944454714
2024-02-15 16:33:00,31.53935,2.1122690000000004,1.0337753928274163,3.0960650000000003,1.3888889999999998,-19.386600000000044,6247.8469444547145
2024-02-15 16:36:00,35.04051,2.1990740000000004,1.0323562844671934,3.3854170000000003,1.5624999999999991,-18.22919999999999,6247.896944454715
2024-02-15 16:39:00,35.01157,2.1122690000000004,0.9479119561835452,3.211805,1.4178229999999994,-20.254699999999957,6247.946944454715
2024-02-15 16:42:00,33.07291,2.0254630000000002,0.9516076438460909,3.038194,1.359954,-19.097199999999987,6247.996944454715
2024-02-15 16:45:00,31.16319,2.054398,0.9602899440119064,3.009259,1.3020830000000005,-20.543999999999983,6248.046944454715
2024-02-15 16:48:00,30.38194,2.083334,0.9973492478889207,2.9803240000000004,1.273148,-19.965299999999957,6248.096944454715
2024-02-15 16:51:00,30.00578,2.1122690000000004,1.0061457018364988,2.9803240000000004,1.2442129999999993,-18.229100000000017,6248.146944454716
2024-02-15 16:54:00,32.69676,2.0833330000000005,0.9973489433561659,2.9513880000000006,1.2442129999999993,-20.54400000000004,6248.196944454716
2024-02-15 16:57:00,30.38194,2.0833330000000005,0.9973489433561659,2.9513880000000006,1.2442129999999993,-20.833399999999983,6248.246944454716
2024-02-15 17:00:00,31.94444,2.0254629999999993,0.9796636143079623,2.922453,1.273148,-19.675900000000013,6248.296944454716
2024-02-15 17:03:00,30.38194,2.054398,0.988521886128133,2.922453,1.2442129999999993,-19.675900000000013,6248.346944454716
2024-02-15 17:06:00,32.69676,2.054398,1.0158189802369406,3.0092589999999992,1.359953,-21.70150000000001,6248.3969444547165
2024-02-15 17:09:00,33.47801,2.0833330000000005,0.9689430362638016,3.096064,1.359953,-19.675899999999956,6248.446944454717
2024-02-15 17:12:00,31.16319,2.1122690000000004,0.9775668219491324,3.038195,1.273148,-20.54400000000004,6248.496944454717
2024-02-15 17:15:00,30.38194,2.083334,0.9973492478889207,2.9803240000000004,1.273148,-18.807800000000043,6248.546944454717
2024-02-15 17:18:00,30.38194,2.1122690000000004,1.0061457018364997,3.038195,1.3020839999999998,-19.675900000000013,6248.596944454717
2024-02-15 17:21:00,32.69676,2.1701390000000007,0.9947282670678106,3.125,1.3020839999999998,-19.386599999999987,6248.646944454717
2024-02-15 17:24:00,30.38194,2.1990740000000004,1.060476479363111,3.1539349999999997,1.359953,-19.386599999999987,6248.696944454718
2024-02-15 17:27:00,31.7419,2.1990740000000004,1.0032663000352011,3.1539349999999997,1.3020839999999998,-19.386499999999955,6248.746944454718
2024-02-15 17:30:00,30.38194,2.256944,1.020260578893514,3.1539349999999997,1.2442140000000004,-19.386600000000044,6248.796944454718
2024-02-15 17:33:00,32.69676,2.1701390000000007,1.0516057832715657,3.125,1.359953,-19.675900000000013,6248.846944454718
2024-02-15 17:36:00,30.78703,2.1701390000000007,1.0516057832715657,3.125,1.359953,-20.543999999999983,6248.896944454718
2024-02-15 17:39:00,33.07291,2.228009,1.0693179409989915,3.125,1.3020830000000005,-19.386599999999987,6248.9469444547185
2024-02-15 17:42:00,31.16319,2.1701390000000007,1.0516057832715657,3.125,1.359953,-19.386500000000012,6248.996944454719
2024-02-15 17:45:00,31.16319,2.1122690000000004,0.9775678273955187,3.0671299999999997,1.3020839999999998,-19.675900000000013,6249.046944454719
2024-02-15 17:48:00,31.16319,2.1122690000000004,1.033774453054507,3.0671299999999997,1.359953,-19.097200000000043,6249.096944454719
2024-02-15 17:51:00,31.16319,2.1122690000000004,0.9775678273955187,3.0671299999999997,1.3020839999999998,-20.254599999999982,6249.146944454719
2024-02-15 17:54:00,31.53935,2.1701390000000007,0.9947282670678106,3.125,1.3020839999999998,-21.990700000000004,6249.196944454719
2024-02-15 17:57:00,31.53935,2.1701390000000007,0.9947282670678106,3.125,1.3020839999999998,-21.12270000000001,6249.24694445472
2024-02-15 18:00:00,31.16319,2.1701390000000007,0.9947282670678106,3.125,1.3020839999999998,-20.254599999999982,6249.29694445472
2024-02-15 18:03:00,30.78703,2.1701390000000007,0.9947282670678106,3.125,1.3020839999999998,-19.675899999999956,6249.34694445472
2024-02-15 18:06:00,30.78703,2.170139,0.9947282670678105,3.0671299999999997,1.2442140000000004,-19.96519999999998,6249.39694445472
2024-02-15 18:09:00,30.78703,2.1122690000000004,0.9775678273955187,3.0671299999999997,1.3020839999999998,-19.386599999999987,6249.44694445472
2024-02-15 18:12:00,33.07291,2.083334,0.9689443341271169,3.0671299999999997,1.3310190000000004,-20.543999999999983,6249.4969444547205
2024-02-15 18:15:00,33.85416,2.1122690000000004,0.9775678273955187,3.0671299999999997,1.3020839999999998,-19.96519999999998,6249.546944454721
2024-02-15 18:18:00,33.85416,2.1701390000000007,0.9947282670678106,3.125,1.3020839999999998,-21.990700000000004,6249.596944454721
2024-02-15 18:21:00,31.16319,2.141204,0.9861622876242113,3.125,1.3310190000000004,-21.411999999999978,6249.646944454721
2024-02-15 18:24:00,31.16319,2.1122690000000004,1.0337753928274163,3.0960650000000003,1.3888889999999998,-19.386600000000044,6249.696944454721
2024-02-15 18:27:00,30.38194,2.1122690000000004,1.033774453054506,3.125,1.4178229999999994,-21.41210000000001,6249.746944454721
2024-02-15 18:30:00,33.85416,2.170139,0.9647131497874554,3.1828699999999994,1.3310190000000004,-19.675999999999988,6249.796944454722
2024-02-15 18:33:00,33.85416,2.083334,0.9689443341271169,3.0671299999999997,1.3310190000000004,-21.122599999999977,6249.846944454722
2024-02-15 18:36:00,31.16319,2.083334,0.9973482831220277,2.951389,1.244212,-20.254599999999982,6249.896944454722
2024-02-15 18:39:00,33.07291,2.1122690000000004,1.0061457018364988,2.9803240000000004,1.2442129999999993,-20.254699999999957,6249.946944454722
2024-02-15 18:42:00,33.85416,2.1122679999999994,0.9775665244244193,2.9803239999999995,1.2152780000000005,-20.543999999999983,6249.996944454722
2024-02-15 18:45:00,30.78703,1.967593,0.9341470300989867,2.951389,1.3310180000000003,-18.22919999999999,6250.0469444547225
2024-02-15 18:48:00,30.00578,2.0254630000000002,1.0067934180929539,3.038194,1.4178229999999994,-21.99079999999998,6250.096944454723
2024-02-15 18:51:00,32.69676,2.1122679999999994,0.9775675298705937,3.1539339999999996,1.3888889999999998,-19.965300000000013,6250.146944454723
2024-02-15 18:54:00,34.63541,2.083334,0.9689433348016588,3.125,1.3888880000000006,-21.411999999999978,6250.196944454723
2024-02-15 18:57:00,31.16319,2.1122690000000004,1.0061447312291727,2.951389,1.2152769999999995,-21.122799999999984,6250.246944454723
2024-02-15 19:00:00,30.00578,1.9965279999999996,1.0238824431814542,2.8645829999999997,1.3020829999999997,-21.41210000000001,6250.296944454723
2024-02-15 19:03:00,30.00578,1.9965279999999996,0.9707734940328784,2.951389,1.3310190000000004,-19.96519999999998,6250.346944454724
2024-02-15 19:06:00,30.00578,1.967593,0.988643966186032,2.951389,1.3888889999999998,-20.83330000000001,6250.396944454724
2024-02-15 19:09:00,33.85416,1.9965279999999996,0.9707734940328784,2.951389,1.3310190000000004,-20.25460000000004,6250.446944454724
2024-02-15 19:12:00,34.23032,1.967593,0.9054110865328928,2.922453999999999,1.273148,-18.807799999999986,6250.496944454724
2024-02-15 19:15:00,30.38194,1.8807869999999998,0.9348798002777056,2.8067129999999993,1.3020829999999997,-21.12270000000001,6250.546944454724
2024-02-15 19:18:00,30.00578,2.0254630000000002,0.9796636143079636,2.951389,1.3020839999999998,-20.54400000000004,6250.5969444547245
2024-02-15 19:21:00,32.69676,2.0254630000000002,0.9796626613244406,3.009259,1.359953,-20.83340000000004,6250.646944454725
2024-02-15 19:24:00,32.69676,2.054398,0.9602909371810618,3.0092589999999992,1.3020839999999998,-21.122799999999984,6250.696944454725
2024-02-15 19:27:00,30.38194,2.054398,0.9602899440119064,2.9803239999999995,1.273148,-20.25460000000004,6250.746944454725
2024-02-15 19:30:00,30.00578,2.0254629999999993,0.9516076438460906,3.0092589999999992,1.3310190000000004,-20.25460000000004,6250.796944454725
2024-02-15 19:33:00,30.00578,2.1122679999999994,1.0337741438710875,3.0092589999999992,1.3020830000000005,-19.386600000000016,6250.846944454725
2024-02-15 19:36:00,31.53935,2.054398,1.0158199087895383,3.038194,1.3888889999999998,-20.254700000000014,6250.896944454726
2024-02-15 19:39:00,34.63541,2.054398,0.9309994444962648,3.0092589999999992,1.273148,-19.965300000000013,6250.946944454726
2024-02-15 19:42:00,31.53935,2.0254629999999993,0.9516066568689452,2.8645829999999997,1.1863420000000007,-20.833399999999983,6250.996944454726
2024-02-15 19:48:00,30.38194,2.054398,1.0158199087895383,3.038194,1.3888889999999998,-19.965299999999957,6250.996944454726
2024-02-15 19:51:00,33.07291,2.141203,1.0427068812035833,3.182869,1.4467600000000003,-20.254599999999982,6250.996944454726
2024-02-15 19:54:00,31.16319,2.054398,0.9602899440119064,3.096064,1.3888880000000006,-19.386599999999987,6250.996944454726
2024-02-15 19:57:00,30.78703,2.083334,0.9973482831220277,2.951389,1.244212,-18.80789999999996,6250.996944454726
2024-02-15 20:00:00,30.38194,2.054399,0.9602902435829792,2.8935190000000004,1.1863419999999998,-19.386599999999987,6250.996944454726
2024-02-15 20:09:00,31.16319,2.170139,1.0516057832715646,3.125,1.359953,-21.12270000000001,6250.996944454726
2024-02-15 20:12:00,31.16319,2.1122690000000004,1.033774453054507,3.0671299999999997,1.359953,-20.254700000000014,6250.996944454726
2024-02-15 20:21:00,30.78703,2.1122690000000004,1.0061447312291727,2.8935190000000004,1.157407,-19.965300000000013,6250.996944454726
2024-02-15 20:30:00,33.47801,1.8807870000000007,0.9866507348574708,2.8645829999999997,1.4178249999999997,-20.25460000000004,6250.996944454726
2024-02-15 20:33:00,34.63541,1.8807870000000007,0.907714803163187,2.9513879999999997,1.4178229999999994,-21.12270000000001,6250.996944454726
2024-02-15 20:36:00,31.53935,1.9097229999999996,0.8881983813674733,2.8935189999999995,1.3020829999999997,-20.254700000000014,6250.996944454726
2024-02-15 20:39:00,30.00578,1.9386579999999993,0.9253694010591301,2.7777779999999996,1.1863420000000007,-20.254699999999957,6250.996944454726
2024-02-15 20:42:00,31.53935,1.967593,0.9341470300989859,2.748843,1.1284719999999995,-20.254700000000014,6250.996944454726
2024-02-15 20:51:00,30.78703,2.1122680000000003,1.0061453983510213,3.0960639999999993,1.3599539999999992,-19.675900000000013,6250.996944454726
2024-02-15 20:54:00,33.47801,2.0254630000000002,0.9516066568689454,3.0960639999999993,1.4178229999999994,-19.675900000000013,6250.996944454726
2024-02-15 20:57:00,30.38194,1.9965279999999996,0.942892563321628,2.922453,1.2731469999999998,-20.25460000000004,6250.996944454726
2024-02-15 21:06:00,30.78703,2.0833330000000005,1.0248123444318287,2.8067130000000002,1.1284719999999995,-19.386499999999955,6250.996944454726
2024-02-15 21:12:00,30.00578,2.141203,1.0696494174911233,3.0671290000000004,1.359953,-20.83340000000004,6250.996944454726
2024-02-15 21:15:00,32.69676,2.141203,1.0149118429866628,3.211805,1.4467600000000003,-19.386500000000012,6250.996944454726
2024-02-15 21:18:00,33.07291,2.0833330000000005,0.9689430362638016,3.096064,1.359953,-19.386500000000012,6250.996944454726
2024-02-15 21:27:00,30.38194,2.1122690000000004,0.9775668219491315,2.8935190000000004,1.1284719999999995,-19.675899999999956,6250.996944454726
2024-02-15 21:36:00,30.00578,2.228009,1.0693189028330785,3.1539350000000006,1.3310190000000004,-20.254599999999982,6250.996944454726
2024-02-15 21:39:00,31.16319,2.1990740000000004,1.0323562844671943,3.1828700000000003,1.359953,-20.54400000000004,6250.996944454726
2024-02-15 21:57:00,31.16319,2.228009,1.0410370454020954,3.0960650000000003,1.2442140000000004,-20.254700000000014,6250.996944454726
2024-02-15 22:06:00,30.00578,2.228009,1.0410370454020954,3.1539349999999997,1.3020839999999998,-21.701400000000035,6250.996944454726
2024-02-15 22:09:00,31.53935,2.256945,0.989711505891957,3.1828709999999996,1.2442129999999993,-20.25460000000004,6250.996944454726
2024-02-15 22:30:00,30.38194,2.141204,1.0149101926146162,2.8935190000000004,1.1284710000000002,-20.833399999999983,6250.996944454726
2024-02-15 22:36:00,30.00578,2.170139,1.0787070359081563,3.0960650000000003,1.359953,-20.833399999999983,6250.996944454726
2024-02-15 22:39:00,33.47801,2.170139,0.9947282670678095,3.211805,1.3888889999999998,-20.54400000000004,6250.996944454726
2024-02-15 22:42:00,31.16319,2.1122690000000004,0.9479119561835462,3.0671299999999997,1.273148,-21.411999999999978,6250.996944454726
2024-02-15 23:00:00,30.38194,2.228009,1.0693179409989915,3.125,1.3020830000000005,-20.833399999999983,6250.996944454726
2024-02-15 23:03:00,33.07291,2.1990740000000004,0.9730714465434573,3.125,1.2442129999999993,-21.70139999999998,6250.996944454726
2024-02-15 23:18:00,30.38194,2.1990740000000004,1.0032663000352011,3.1539349999999997,1.3020839999999998,-20.543999999999983,6250.996944454726
2024-02-15 23:30:00,30.38194,2.256944,1.0496869903712416,2.922454,1.0416660000000002,-20.254599999999982,6250.996944454726
2024-02-15 23:36:00,31.16319,2.228009,1.0117769037049613,3.125,1.2442140000000004,-21.412000000000006,6250.996944454726
2024-02-15 23:39:00,33.44907,2.1701390000000007,0.9947272494821469,3.0960650000000003,1.273148,-19.96520000000001,6250.996944454726
2024-02-15 23:51:00,30.38194,2.0833330000000005,0.9973489433561659,2.9513880000000006,1.2442129999999993,-18.80789999999999,6250.996944454726
2024-02-15 23:54:00,30.38194,2.0833330000000005,0.9973489433561669,3.009259,1.3020839999999998,-19.097200000000015,6250.996944454726
2024-02-15 23:57:00,30.78703,2.0833330000000005,0.9689430362638016,3.009259,1.273148,-19.675900000000013,6250.996944454726
2024-02-16 00:06:00,30.78703,2.228009,1.0693179409989906,2.8935190000000004,1.070602,-20.254599999999982,6250.996944454726
2024-02-16 00:15:00,30.78703,2.314814,1.1235466789981032,3.298609999999999,1.4178249999999997,-21.12270000000001,6250.996944454726
2024-02-16 00:18:00,32.69676,2.228009,0.9814053990200078,3.298609999999999,1.3888889999999998,-19.965299999999957,6250.996944454726
2024-02-16 00:39:00,31.56828,2.2858789999999996,0.9979925861309112,3.3275449999999998,1.359953,-20.54400000000004,6250.996944454726
2024-02-16 01:00:00,30.78703,2.141203,0.9861619910930274,3.038194,1.2442140000000004,-19.675900000000013,6250.996944454726
2024-02-16 01:03:00,32.69676,2.141203,1.0149108665722524,2.922453,1.157407,-20.254700000000014,6250.996944454726
2024-02-16 01:06:00,30.41088,2.0254630000000002,0.9516066568689445,2.8645830000000005,1.1863419999999998,-20.254599999999982,6250.996944454726
2024-02-16 01:15:00,33.47801,1.8807870000000007,0.9611585339551515,2.8067130000000002,1.3310179999999994,-20.54400000000004,6250.996944454726
2024-02-16 01:18:00,35.01157,1.6782409999999999,0.8957099018351601,2.633101999999999,1.359953,-19.386499999999955,6250.996944454726
2024-02-16 01:21:00,33.47801,1.6493060000000002,0.8613408816093513,2.4884259999999996,1.2152769999999995,-19.675899999999956,6250.996944454726
2024-02-16 01:24:00,32.69676,1.7939819999999997,0.8809747860290555,2.6041670000000003,1.157407,-20.543999999999983,6250.996944454726
2024-02-16 01:27:00,31.16319,1.851852,0.9519251556347375,2.6041670000000003,1.157407,-20.254599999999982,6250.996944454726
2024-02-16 01:36:00,31.53935,1.9965279999999996,1.023881552636898,2.864584,1.3020830000000005,-19.097199999999987,6250.996944454726
2024-02-16 01:39:00,34.23032,2.054398,0.9309994444962648,2.922453999999999,1.186343,-19.386600000000016,6250.996944454726
2024-02-16 01:42:00,31.16319,1.9965279999999996,0.9707725469935804,2.8067130000000002,1.1863420000000007,-20.254699999999985,6250.996944454726
2024-02-16 01:45:00,30.00578,1.9965279999999996,0.942892563321628,2.835648,1.1863419999999998,-20.54400000000001,6250.996944454726
2024-02-16 01:51:00,30.00578,2.141203,1.0149118429866628,3.009259,1.2442140000000004,-20.25460000000004,6250.996944454726
2024-02-16 01:54:00,30.78703,2.0833330000000005,0.9973489433561669,3.009259,1.3020839999999998,-20.25460000000004,6250.996944454726
2024-02-16 01:57:00,30.78703,2.1122690000000004,0.9775668219491324,3.038195,1.273148,-19.386500000000012,6250.996944454726
2024-02-16 02:15:00,31.53935,2.2569440000000007,1.078130704662251,3.125,1.273148,-19.675900000000013,6250.996944454726
2024-02-16 02:18:00,30.38194,2.1701390000000007,0.9647120917807777,3.0960650000000003,1.2442129999999993,-19.965299999999957,6250.996944454726
2024-02-16 02:27:00,31.53935,2.1701390000000007,1.0236481688705301,3.009259,1.2152769999999995,-19.386500000000012,6250.996944454726
2024-02-16 02:39:00,30.00578,2.1701390000000007,1.0516067341365085,3.0381940000000007,1.273148,-19.386599999999987,6250.996944454726
2024-02-16 02:48:00,30.78703,2.0833330000000005,0.9973470138216631,2.8067130000000002,1.0995359999999996,-20.25460000000004,6250.996944454726
2024-02-16 02:57:00,31.53935,2.141203,1.0149118429866628,3.124998999999999,1.3599539999999992,-19.386500000000012,6250.996944454726
2024-02-16 03:00:00,33.85416,2.0254629999999993,0.9516066568689452,3.0671289999999996,1.3888880000000006,-19.96520000000004,6250.996944454726
2024-02-16 03:03:00,30.00578,1.9965279999999996,0.9428925633216289,2.8645829999999997,1.2152770000000004,-20.54400000000004,6250.996944454726
2024-02-16 03:21:00,30.38194,2.0833330000000005,0.9973489433561669,3.009259,1.3020839999999998,-20.254599999999982,6250.996944454726
2024-02-16 03:24:00,31.53935,2.0833330000000005,0.9973479785894755,3.0671290000000004,1.359953,-20.833399999999983,6250.996944454726
2024-02-16 03:27:00,30.41088,2.054398,0.988521886128133,2.9513880000000006,1.273148,-19.965300000000013,6250.996944454726
2024-02-16 03:45:00,30.78703,2.1122679999999994,1.0061453983510211,2.9803239999999995,1.2442140000000004,-21.411999999999978,6250.996944454726
2024-02-16 03:48:00,30.78703,2.0254629999999993,0.9516066568689452,2.8645829999999997,1.1863420000000007,-20.543999999999983,6250.996944454726
2024-02-16 04:03:00,30.78703,2.141203,1.0696494174911242,3.009259,1.3020830000000005,-19.097199999999987,6250.996944454726
2024-02-16 04:06:00,30.78703,2.141203,1.0149118429866628,3.009259,1.2442140000000004,-20.543999999999983,6250.996944454726
2024-02-16 04:27:00,30.78703,2.170139,1.0787079588011685,3.0671299999999997,1.3310190000000004,-20.54400000000004,6250.996944454726
2024-02-16 04:30:00,32.69676,2.1701390000000007,1.0236481688705301,3.1539350000000006,1.359953,-19.09729999999996,6250.996944454726
2024-02-16 04:51:00,30.38194,2.228009,1.0693189028330785,3.0381940000000007,1.2152780000000005,-20.254699999999985,6250.996944454726
2024-02-16 04:54:00,33.47801,2.1122690000000004,1.0061447312291727,2.951389,1.2152769999999995,-19.965300000000013,6250.996944454726
2024-02-16 05:00:00,30.00578,2.1122690000000004,1.0061437606207158,2.835649,1.0995359999999996,-20.83330000000001,6250.996944454726
2024-02-16 05:03:00,31.16319,2.170139,1.051606734136508,2.9803240000000004,1.2152780000000005,-20.83330000000001,6250.996944454726
2024-02-16 05:06:00,30.00578,2.083334,0.9689433348016588,2.922454,1.1863420000000007,-20.543900000000008,6250.996944454726
2024-02-16 05:12:00,31.53935,2.170139,1.0236491510599572,3.038195,1.2442140000000004,-20.254599999999982,6250.996944454726
2024-02-16 05:15:00,32.69676,2.0833330000000005,0.9689430362638016,3.009259,1.273148,-20.254700000000014,6250.996944454726
2024-02-16 05:18:00,30.00578,2.054398,0.9602899440119064,2.8935180000000003,1.1863420000000007,-20.83330000000001,6250.996944454726
2024-02-16 05:21:00,30.00578,2.083334,1.024812654695438,2.835649,1.157407,-19.386600000000016,6250.996944454726
2024-02-16 05:24:00,30.00578,2.1122690000000004,1.033774453054506,2.8067130000000002,1.0995359999999996,-20.254599999999982,6250.996944454726
2024-02-16 05:30:00,30.00578,2.170139,1.0787079588011685,2.951389,1.2152780000000005,-20.25460000000001,6250.996944454726
2024-02-16 05:33:00,33.10185,2.141203,1.0427049905357724,3.038194,1.3020830000000005,-20.54400000000001,6251.046944454726
2024-02-16 05:36:00,36.16898,2.1701380000000006,0.9947269539261401,3.009259,1.186343,-19.965299999999985,6251.096944454726
2024-02-16 05:39:00,36.54514,2.0833330000000005,0.9689430362638008,2.8645830000000005,1.1284719999999995,-21.411999999999978,6251.1469444547265
2024-02-16 05:42:00,34.63541,2.0833330000000005,0.9973470138216631,2.8067130000000002,1.0995359999999996,-21.12269999999998,6251.196944454727
2024-02-16 05:45:00,32.69676,2.0254630000000002,1.0067934180929539,2.7777770000000004,1.157406,-21.412000000000006,6251.246944454727
2024-02-16 05:48:00,33.85416,2.141203,1.0696503350706665,2.922453,1.2152780000000005,-20.54400000000001,6251.296944454727
2024-02-16 05:51:00,35.01157,2.1122690000000004,1.0061457018364997,3.038195,1.3020839999999998,-20.83340000000001,6251.346944454727
2024-02-16 05:54:00,36.16898,2.1122690000000004,1.0061447312291727,2.951389,1.2152769999999995,-20.83340000000001,6251.396944454727
2024-02-16 05:57:00,36.54514,2.228009,1.0693179409989906,2.8935190000000004,1.070602,-21.990800000000007,6251.446944454728
2024-02-16 06:00:00,31.16319,2.0833330000000005,1.0248123444318287,2.8645830000000005,1.1863419999999998,-20.54400000000001,6251.496944454728
2024-02-16 06:06:00,30.78703,2.1122690000000004,1.0605629970746397,2.9803240000000004,1.3020839999999998,-19.965300000000013,6251.496944454728
2024-02-16 06:09:00,33.47801,2.1122690000000004,1.0061457018364997,3.038195,1.3020839999999998,-19.386499999999984,6251.496944454728
2024-02-16 06:12:00,30.00578,2.0254630000000002,0.9516066568689454,2.8935180000000003,1.2152770000000004,-19.097199999999987,6251.496944454728
2024-02-16 06:27:00,30.38194,2.0254630000000002,1.0067943409857363,2.8935180000000003,1.273148,-20.254599999999982,6251.496944454728
2024-02-16 06:30:00,31.16319,2.0254630000000002,0.9516066568689445,2.8067130000000002,1.1284719999999995,-21.70139999999998,6251.496944454728
2024-02-16 06:42:00,30.78703,1.9965279999999996,0.9707734940328784,2.864584,1.2442140000000004,-20.54400000000004,6251.496944454728
2024-02-16 06:45:00,31.53935,1.9386580000000002,0.9253694010591306,2.864584,1.273148,-19.675999999999988,6251.496944454728
2024-02-16 06:48:00,31.16319,1.9097229999999996,0.9165589960012784,2.719908,1.157407,-20.25460000000004,6251.496944454728
2024-02-16 06:51:00,30.00578,1.9097229999999996,0.9703557226036438,2.633102,1.1284710000000002,-18.229100000000017,6251.496944454728
2024-02-16 06:57:00,30.00578,1.9675919999999998,1.014627697415567,2.748842,1.2152780000000005,-20.254699999999957,6251.496944454728
2024-02-16 07:00:00,31.16319,1.9386580000000002,0.9795177768841634,2.8067130000000002,1.273148,-21.412000000000035,6251.496944454728
2024-02-16 07:03:00,31.53935,1.9675919999999998,0.9341467273006331,2.719907,1.0995370000000007,-19.675900000000013,6251.496944454728
2024-02-16 07:06:00,30.00578,1.9386580000000002,0.95289318847998,2.662038,1.0995359999999996,-19.386599999999987,6251.496944454728
2024-02-16 07:15:00,30.00578,1.967593,0.988643966186032,2.8067129999999993,1.2442129999999993,-20.25460000000004,6251.496944454728
2024-02-16 07:18:00,30.38194,1.967593,0.988643966186032,2.835648,1.273148,-20.543999999999983,6251.496944454728
2024-02-16 07:21:00,32.69676,2.0254630000000002,0.9516066568689445,2.8067130000000002,1.1284719999999995,-20.254599999999982,6251.496944454728
2024-02-16 07:24:00,30.38194,1.9965279999999996,0.9977350025378654,2.719907,1.1284710000000002,-21.12270000000001,6251.496944454728
2024-02-16 07:33:00,30.00578,2.054398,1.0158199087895383,2.922453,1.273148,-19.386599999999987,6251.496944454728
2024-02-16 07:39:00,30.00578,2.054398,1.0158189802369397,2.7777779999999996,1.1284719999999995,-20.544099999999958,6251.496944454728
2024-02-16 07:54:00,30.00578,2.228009,1.0117769037049613,3.1828699999999994,1.3020839999999998,-20.254599999999982,6251.496944454728
2024-02-16 08:15:00,31.53935,2.083334,0.9689433348016581,2.8935190000000004,1.157407,-19.965299999999957,6251.496944454728
2024-02-16 08:27:00,30.38194,2.0833330000000005,0.9973489433561669,3.009259,1.3020839999999998,-20.543999999999983,6251.496944454728
2024-02-16 08:30:00,34.25926,2.1122680000000003,1.0061453983510213,3.038194,1.3020839999999998,-19.097199999999987,6251.546944454728
2024-02-16 08:33:00,32.69676,1.9097229999999996,0.9439044290071353,2.7777779999999996,1.244212,-20.254699999999957,6251.596944454728
2024-02-16 08:36:00,31.16319,1.9097229999999996,0.9165589960012784,2.719908,1.157407,-19.386599999999987,6251.646944454728
2024-02-16 08:39:00,31.53935,1.9386580000000002,1.005337461019008,2.662038,1.157407,-18.22909999999999,6251.6969444547285
2024-02-16 08:42:00,30.38194,1.967593,1.0146280178554758,2.8067129999999993,1.273148,-19.965299999999985,6251.746944454729
2024-02-16 08:45:00,32.69676,1.9097220000000004,0.9703563052836026,2.7777770000000004,1.273148,-19.386600000000016,6251.796944454729
2024-02-16 08:48:00,30.78703,1.765047,0.9239985327059244,2.633102,1.273148,-20.254700000000014,6251.846944454729
2024-02-16 08:51:00,33.85416,1.8807870000000007,0.9348798002777059,2.719907,1.2152769999999995,-18.22909999999996,6251.896944454729
2024-02-16 08:54:00,31.16319,1.9386579999999993,0.9253694010591293,2.748843,1.157407,-19.965300000000013,6251.946944454729
2024-02-16 08:57:00,30.00578,2.0254629999999993,1.0067934180929534,2.7777779999999996,1.157407,-19.097199999999987,6251.99694445473
2024-02-16 09:03:00,31.53935,2.1701380000000006,1.0516064270515755,2.9513880000000006,1.186343,-19.675900000000013,6251.99694445473
2024-02-16 09:06:00,33.07291,2.0254630000000002,0.9796636143079627,2.8935180000000003,1.2442129999999993,-20.83340000000001,6251.99694445473
2024-02-16 09:09:00,30.38194,1.9386579999999993,0.9253694010591293,2.748843,1.157407,-20.25460000000001,6251.99694445473
2024-02-16 09:12:00,30.38194,1.9386579999999993,1.0053374610190071,2.748843,1.244212,-18.518500000000017,6251.99694445473
2024-02-16 09:15:00,32.69676,2.0254629999999993,1.006794340985736,2.922453,1.3020830000000005,-19.675900000000013,6251.99694445473
2024-02-16 09:21:00,30.03472,2.141204,0.9861612760913253,2.9803240000000004,1.1863420000000007,-20.83329999999998,6251.99694445473
2024-02-16 09:30:00,30.7581,2.228009,1.0693189028330785,3.0381940000000007,1.2152780000000005,-20.54400000000001,6251.99694445473
2024-02-16 09:33:00,33.07291,2.1122679999999994,1.0061444277438956,2.835648,1.0995370000000007,-19.386599999999987,6252.04694445473
2024-02-16 09:36:00,33.10185,2.0254630000000002,1.0067943409857363,2.8645829999999997,1.2442129999999993,-20.25460000000001,6252.09694445473
2024-02-16 09:39:00,30.78703,2.0254630000000002,1.0067943409857363,2.8645829999999997,1.2442129999999993,-19.965300000000013,6252.14694445473
2024-02-16 09:42:00,33.47801,2.054398,1.0158199087895383,2.8935179999999994,1.2442129999999993,-19.965299999999985,6252.19694445473
2024-02-16 09:45:00,30.78703,2.054398,0.9885209272357327,2.922453,1.244212,-19.386499999999984,6252.2469444547305
2024-02-16 09:48:00,30.78703,2.083334,0.9973482831220277,2.8935190000000004,1.1863420000000007,-20.83329999999998,6252.296944454731
2024-02-16 09:51:00,33.10185,2.141203,1.042705935870184,3.0671290000000004,1.3310190000000004,-19.675900000000013,6252.346944454731
2024-02-16 09:54:00,30.78703,1.9965279999999996,0.9707725469935804,2.8935179999999994,1.2731469999999998,-19.675900000000013,6252.396944454731
2024-02-16 09:57:00,30.00578,1.967593,0.9341470300989867,2.7777779999999996,1.157407,-20.543999999999983,6252.446944454731
2024-02-16 10:03:00,31.53935,1.9386580000000002,0.9253694010591306,2.748843,1.157407,-19.675899999999956,6252.446944454731
2024-02-16 10:09:00,30.00578,2.1122679999999994,1.0337750836438038,2.8935179999999994,1.186343,-20.25460000000004,6252.446944454731
2024-02-16 10:12:00,32.69676,2.1122679999999994,1.0337741438710875,3.0092589999999992,1.3020830000000005,-20.254599999999982,6252.446944454731
2024-02-16 10:15:00,33.47801,1.8807870000000007,0.907714803163187,2.8067130000000002,1.273148,-19.675999999999988,6252.446944454731
2024-02-16 10:18:00,34.23032,1.765047,0.8984206810426676,2.6041669999999995,1.2152769999999995,-19.386599999999987,6252.446944454731
2024-02-16 10:27:00,36.54514,1.9097220000000004,0.9165596527708009,2.8645829999999997,1.3020839999999998,-19.386499999999955,6252.446944454731
2024-02-16 10:30:00,31.16319,1.8807869999999998,0.9348798002777056,2.8067129999999993,1.3020829999999997,-19.675900000000013,6252.446944454731
2024-02-16 10:33:00,30.00578,2.0254629999999993,0.9796636143079632,2.9803239999999995,1.3310190000000004,-20.254599999999982,6252.446944454731
2024-02-16 10:36:00,32.7257,2.1701380000000006,0.9947279715115953,3.038194,1.2152789999999998,-18.22919999999999,6252.446944454731
2024-02-16 10:39:00,30.78703,2.1122690000000004,0.9775668219491315,2.9803240000000004,1.2152769999999995,-20.833399999999983,6252.446944454731
2024-02-16 10:48:00,30.00578,2.1122690000000004,0.9775668219491324,2.922454,1.157407,-19.097200000000043,6252.446944454731
2024-02-16 10:51:00,30.78703,2.228009,1.0693179409989906,2.9803240000000004,1.157407,-20.25460000000004,6252.446944454731
2024-02-16 10:54:00,31.53935,2.228009,1.0967320952838129,3.0381940000000007,1.2442140000000004,-19.675899999999956,6252.446944454731
2024-02-16 10:57:00,33.85416,2.228009,1.0693198646661295,3.2696750000000003,1.4467600000000003,-20.543900000000008,6252.446944454731
2024-02-16 11:00:00,36.54514,2.1701390000000007,0.9647120917807777,3.2696750000000003,1.4178229999999994,-19.675899999999956,6252.446944454731
2024-02-16 11:03:00,33.44907,2.141204,0.9861622876242113,3.1539349999999997,1.359954,-19.675899999999956,6252.446944454731
2024-02-16 11:06:00,31.53935,2.170139,0.9947272494821464,3.125,1.3020830000000005,-20.543900000000008,6252.446944454731
2024-02-16 11:09:00,31.16319,2.1990740000000004,1.0323562844671943,3.038194,1.2152769999999995,-19.96520000000004,6252.446944454731
2024-02-16 11:30:00,30.00578,2.1701380000000006,1.0236468852297496,2.8067130000000002,1.0127309999999996,-21.41210000000001,6252.446944454731
2024-02-16 11:42:00,33.44907,2.170139,1.0516057832715646,3.125,1.359953,-21.12270000000001,6252.446944454731
2024-02-16 11:45:00,31.16319,2.083334,0.9973492478889214,3.125,1.4178240000000004,-20.254599999999982,6252.446944454731
2024-02-16 11:48:00,32.69676,2.1122690000000004,1.0061457018364997,3.038195,1.3020839999999998,-19.965299999999957,6252.446944454731
2024-02-16 11:51:00,30.78703,2.0254630000000002,0.9796626613244406,2.922453,1.2731469999999998,-19.097200000000043,6252.446944454731
2024-02-16 11:57:00,30.38194,2.0254629999999993,1.006794340985736,2.8935179999999994,1.273148,-21.41210000000001,6252.446944454731
2024-02-16 12:00:00,32.69676,2.1122679999999994,1.0061453983510202,2.922453,1.186343,-20.83340000000004,6252.446944454731
2024-02-16 12:03:00,30.00578,1.9965279999999996,0.9707715999531888,2.7777779999999996,1.157406,-18.518599999999992,6252.446944454731
2024-02-16 12:09:00,30.78703,2.141203,1.0696503350706656,3.0671289999999996,1.3599539999999992,-19.96520000000004,6252.446944454731
2024-02-16 12:12:00,33.47801,2.1701380000000006,0.9947279715115943,3.182869,1.3599539999999992,-19.675900000000013,6252.446944454731
2024-02-16 12:15:00,31.53935,1.9965279999999996,0.942892563321628,2.922453,1.2731469999999998,-19.965300000000013,6252.446944454731
2024-02-16 12:21:00,30.78703,2.141203,0.9563254760753928,2.8645829999999997,1.0416669999999995,-19.965300000000013,6252.446944454731
2024-02-16 12:24:00,30.38194,2.054398,0.9602889508414877,2.7777779999999996,1.070600999999999,-20.254599999999982,6252.446944454731
2024-02-16 12:30:00,33.47801,2.141203,1.042705935870184,3.038194,1.3020839999999998,-20.254599999999982,6252.446944454731
2024-02-16 12:33:00,35.79282,2.1122679999999994,1.0061444277438956,3.038194,1.3020830000000005,-20.254599999999982,6252.446944454731
2024-02-16 12:36:00,32.69676,2.0254630000000002,0.9516066568689445,2.9513880000000006,1.2731469999999998,-20.254599999999982,6252.446944454731
2024-02-16 12:39:00,30.00578,2.0254630000000002,1.0067934180929539,2.8935180000000003,1.2731469999999998,-19.675900000000013,6252.446944454731
2024-02-16 12:45:00,33.47801,2.0833330000000005,0.9973479785894755,2.922453,1.2152769999999995,-20.254599999999982,6252.446944454731
2024-02-16 12:48:00,31.16319,2.0254629999999993,0.9796626613244395,2.748842,1.0995359999999996,-20.254599999999982,6252.446944454731
2024-02-16 12:51:00,30.00578,2.054398,1.0158189802369397,2.8645829999999997,1.2152769999999995,-19.675999999999988,6252.446944454731
2024-02-16 12:54:00,33.07291,2.1122679999999994,1.0337741438710875,3.0092589999999992,1.3020830000000005,-20.254599999999982,6252.446944454731
2024-02-16 12:57:00,31.16319,2.054398,1.0158189802369397,3.0671289999999996,1.4178229999999994,-18.22919999999999,6252.446944454731
2024-02-16 13:00:00,33.85416,2.0833330000000005,0.9689430362638016,3.1539339999999996,1.4178229999999994,-17.36110000000002,6252.446944454731
2024-02-16 13:03:00,33.85416,2.141203,0.9563265277095532,3.0671290000000004,1.2442140000000004,-18.807800000000043,6252.446944454731
2024-02-16 13:06:00,34.23032,2.141203,0.9861609795603502,2.8645830000000005,1.070602,-19.965300000000013,6252.446944454731
2024-02-16 13:09:00,30.00578,2.0254630000000002,0.9796626613244397,2.8067130000000002,1.1574069999999992,-21.122599999999977,6252.446944454731
2024-02-16 13:15:00,30.78703,2.1122690000000004,1.033774453054506,2.922454,1.2152769999999995,-21.701499999999953,6252.446944454731
2024-02-16 13:21:00,34.23032,2.1701380000000006,1.0516054761868225,3.096064,1.3310179999999994,-19.675999999999988,6252.446944454731
2024-02-16 13:24:00,36.54514,2.0833330000000005,1.0248123444318287,3.096064,1.4178229999999994,-21.701300000000003,6252.496944454731
2024-02-16 13:27:00,34.23032,2.054398,1.0158189802369406,3.0092589999999992,1.359953,-18.518500000000017,6252.546944454732
2024-02-16 13:30:00,33.07291,2.0833330000000005,0.9973489433561669,3.1539339999999996,1.4467589999999992,-19.965300000000013,6252.596944454732
2024-02-16 13:33:00,36.54514,2.141203,0.9861619910930264,3.182869,1.3888889999999998,-20.254599999999982,6252.646944454732
2024-02-16 13:36:00,34.23032,2.054399,0.9309997377350143,3.038195,1.3020829999999997,-19.965300000000013,6252.696944454732
2024-02-16 13:39:00,32.69676,2.141204,1.0696506486299355,3.009259,1.3020830000000005,-20.25460000000004,6252.746944454732
2024-02-16 13:42:00,33.47801,2.083334,0.9689443341271169,3.0671299999999997,1.3310190000000004,-20.543999999999983,6252.7969444547325
2024-02-16 13:45:00,31.16319,2.054398,0.9885209272357327,3.0671290000000004,1.3888880000000006,-19.386500000000012,6252.846944454733
2024-02-16 13:48:00,31.16319,2.0833330000000005,1.0248123444318293,3.038194,1.359953,-19.965300000000013,6252.896944454733
2024-02-16 13:51:00,32.69676,2.054398,0.9885209272357327,2.922453,1.244212,-19.386599999999987,6252.946944454733
2024-02-16 13:54:00,32.69676,2.1122690000000004,1.0061447312291718,2.8067130000000002,1.070600999999999,-20.543900000000008,6252.996944454733
2024-02-16 14:00:00,33.07291,2.228009,1.0693189028330785,2.9803240000000004,1.1574080000000002,-20.543900000000008,6252.996944454733
2024-02-16 14:03:00,37.32639,2.228009,1.0410370454020954,3.1828699999999994,1.3310189999999995,-19.965300000000013,6253.046944454733
2024-02-16 14:06:00,36.95023,2.1122690000000004,1.0605620848394592,3.327546,1.6493049999999991,-19.965300000000013,6253.096944454734
2024-02-16 14:09:00,41.95602,2.1990740000000004,1.0604764793631103,3.5590279999999996,1.765045999999999,-19.965300000000013,6253.146944454734
2024-02-16 14:12:00,43.8368,2.141204,0.9861612760913253,3.819444,2.025462,-20.254599999999982,6253.196944454734
2024-02-16 14:15:00,43.86574,2.083334,0.9394701297912107,3.4722220000000004,1.7071750000000003,-19.386500000000012,6253.246944454734
2024-02-16 14:18:00,35.01157,1.9097220000000004,0.9439050467136179,3.2696760000000005,1.7361120000000003,-18.518599999999992,6253.296944454734
2024-02-16 14:21:00,33.85416,2.1122690000000004,0.9775668219491324,3.125,1.359953,-20.254599999999982,6253.3469444547345
2024-02-16 14:24:00,31.53935,2.0254630000000002,0.9516066568689445,2.8935190000000004,1.2152779999999996,-20.543999999999983,6253.396944454735
2024-02-16 14:27:00,31.16319,2.1122690000000004,1.0605629970746397,2.9803240000000004,1.3020839999999998,-20.25460000000004,6253.446944454735
2024-02-16 14:30:00,35.76389,2.1701380000000006,1.0516073779153075,3.182869,1.4178249999999997,-18.807800000000043,6253.496944454735
2024-02-16 14:33:00,31.53935,2.0833330000000005,1.024813278610835,3.2407400000000006,1.5624999999999991,-19.386600000000044,6253.546944454735
2024-02-16 14:36:00,35.01157,2.141203,1.0149118429866628,3.29861,1.5335650000000003,-20.254599999999982,6253.596944454735
2024-02-16 14:39:00,37.32639,2.141203,0.9861619910930264,3.29861,1.5046299999999997,-18.518500000000017,6253.646944454736
2024-02-16 14:42:00,34.23032,1.9965270000000004,0.9428922616210401,2.9513880000000006,1.3020829999999997,-19.965300000000013,6253.696944454736
2024-02-16 14:45:00,30.78703,2.0254630000000002,0.9516066568689445,2.8645830000000005,1.1863419999999998,-20.254699999999957,6253.746944454736
2024-02-16 14:51:00,33.07291,2.1990740000000004,1.0323572723996304,3.038195,1.2152789999999998,-19.386599999999987,6253.746944454736
2024-02-16 14:54:00,33.07291,2.1990740000000004,1.0323572723996304,3.038195,1.2152789999999998,-19.386599999999987,6253.746944454736
2024-02-16 14:57:00,33.07291,2.1990740000000004,1.0323572723996304,3.038195,1.2152789999999998,-19.386599999999987,6253.746944454736
2024-02-16 15:00:00,33.07291,2.1990740000000004,1.0323572723996304,3.038195,1.2152789999999998,-19.386599999999987,6253.746944454736
2024-02-16 15:03:00,33.07291,2.1990740000000004,1.0323572723996304,3.038195,1.2152789999999998,-19.386599999999987,6253.746944454736
2024-02-16 15:06:00,36.95023,2.0833330000000005,0.9394698375494073,3.3564810000000005,1.5914349999999997,-19.386599999999987,6253.746944454736
2024-02-16 15:09:00,33.47801,2.054399,0.9885221917289693,3.125,1.4467590000000001,-19.675900000000013,6253.746944454736
2024-02-16 15:12:00,33.10185,2.054399,0.9602902435829792,2.9803240000000004,1.2731469999999998,-21.12270000000001,6253.746944454736
2024-02-16 15:21:00,33.47801,2.228009,1.0410370454020954,3.038195,1.186344,-19.386599999999987,6253.746944454736
2024-02-16 15:24:00,35.01157,2.170139,1.0236491510599564,2.9803240000000004,1.186343,-19.965299999999957,6253.796944454736
2024-02-16 15:27:00,32.69676,1.9965270000000004,0.9977346889015387,2.8067130000000002,1.2152779999999996,-21.122799999999984,6253.846944454736
2024-02-16 15:30:00,34.23032,2.141203,1.0696494174911242,3.009259,1.3020830000000005,-20.254699999999957,6253.8969444547365
2024-02-16 15:33:00,37.32639,2.1701380000000006,1.0236488496093545,3.211805,1.4178249999999997,-19.097200000000043,6253.946944454737
2024-02-16 15:36:00,35.01157,2.054398,0.9602899440119064,3.1539339999999996,1.446758,-20.254599999999982,6253.996944454737
2024-02-16 15:39:00,33.85416,2.0833330000000005,0.9973479785894755,3.0671290000000004,1.359953,-17.93979999999999,6254.046944454737
2024-02-16 15:42:00,34.63541,2.1122679999999994,1.0337750836438038,3.038194,1.3310190000000004,-17.650499999999965,6254.096944454737
2024-02-16 15:45:00,33.85416,2.0254629999999993,0.9796636143079623,2.922453,1.273148,-20.254599999999982,6254.146944454737
2024-02-16 15:48:00,31.53935,2.054398,1.0158189802369397,2.8935180000000003,1.244212,-18.807800000000043,6254.196944454738
2024-02-16 15:51:00,33.85416,2.0833330000000005,0.9973489433561669,3.009259,1.3020839999999998,-21.99079999999998,6254.246944454738
2024-02-16 15:54:00,31.53935,2.054399,0.9602902435829802,3.038195,1.3310180000000003,-17.650500000000022,6254.296944454738
2024-02-16 15:57:00,38.10764,2.2858790000000004,1.0869162627194235,3.0381940000000007,1.1574080000000002,-19.675900000000013,6254.346944454738
2024-02-16 16:00:00,38.85995,2.228009,1.0410370454020954,3.0960650000000003,1.2442140000000004,-19.097199999999987,6254.396944454738
2024-02-16 16:03:00,53.90625,2.546296000000001,1.0377956292020771,3.993056,1.7361120000000003,-19.097200000000043,6254.4469444547385
2024-02-16 16:06:00,42.33218,1.8807869999999998,0.907715758612687,3.4722220000000004,1.9386580000000002,-18.22919999999999,6254.496944454739
2024-02-16 16:09:00,37.32639,1.967593,0.9886439661860313,3.2696760000000005,1.7071759999999996,-18.807799999999986,6254.546944454739
2024-02-16 16:12:00,34.63541,2.054399,0.9602912367523481,3.211805,1.5046289999999996,-18.51849999999996,6254.596944454739
2024-02-16 16:15:00,34.23032,2.1122690000000004,1.0061447312291727,3.0960650000000003,1.359953,-19.675900000000013,6254.646944454739
2024-02-16 16:18:00,33.47801,2.0254630000000002,0.9516076438460909,3.038194,1.359954,-19.097199999999987,6254.696944454739
2024-02-16 16:21:00,33.10185,2.0833330000000005,1.024813278610836,3.0671290000000004,1.3888889999999998,-20.543999999999983,6254.74694445474
2024-02-16 16:24:00,33.85416,2.170139,0.9947282670678095,3.211805,1.3888889999999998,-21.122799999999984,6254.79694445474
2024-02-16 16:27:00,32.69676,2.083334,0.9689433348016588,3.038195,1.3020830000000005,-19.965299999999957,6254.84694445474
2024-02-16 16:30:00,32.69676,2.1122690000000004,1.0061457018364988,2.9803240000000004,1.2442129999999993,-20.83330000000001,6254.89694445474
2024-02-16 16:36:00,30.78703,2.054398,1.0422884163192303,2.8935179999999994,1.273148,-19.965300000000013,6254.89694445474
2024-02-16 16:39:00,33.47801,2.1122679999999994,0.9775675298705947,3.0092589999999992,1.2442140000000004,-19.386600000000044,6254.89694445474
2024-02-16 16:42:00,31.16319,1.9965279999999996,0.9428925633216289,2.8645829999999997,1.2152770000000004,-18.518599999999992,6254.89694445474
2024-02-16 16:54:00,30.81597,2.1701380000000006,1.0516054761868225,2.8935180000000003,1.1284719999999995,-21.411999999999978,6254.89694445474
2024-02-16 16:57:00,32.69676,2.0833330000000005,0.9689430362638016,2.8935180000000003,1.157407,-17.93980000000002,6254.89694445474
2024-02-16 17:09:00,33.07291,2.1990740000000004,1.060476479363111,3.0671299999999997,1.273148,-20.254700000000014,6254.89694445474
2024-02-16 17:12:00,30.78703,2.083334,0.9689443341271169,3.0671299999999997,1.3310190000000004,-18.229100000000017,6254.89694445474
2024-02-16 17:21:00,31.16319,2.1122690000000004,1.0061447312291727,2.951389,1.2152769999999995,-21.122599999999977,6254.89694445474
2024-02-16 17:24:00,30.00578,2.083334,1.024812654695438,2.835649,1.157407,-20.83330000000001,6254.89694445474
2024-02-16 17:33:00,30.38194,2.0833330000000005,0.9973489433561669,3.009259,1.3020839999999998,-21.990700000000004,6254.89694445474
2024-02-16 17:36:00,30.38194,2.1122690000000004,1.0061457018364997,3.038195,1.3020839999999998,-19.96520000000004,6254.89694445474
2024-02-16 17:39:00,31.53935,2.141203,1.014911842986662,2.9513880000000006,1.186343,-19.09730000000002,6254.89694445474
2024-02-16 17:51:00,30.00578,2.1701390000000007,1.0236491510599577,3.0960650000000003,1.3020839999999998,-21.412099999999953,6254.89694445474
2024-02-16 17:54:00,30.00578,2.1990740000000004,1.0323572723996304,3.125,1.3020839999999998,-21.12270000000001,6254.89694445474
2024-02-16 18:21:00,30.78703,2.1122679999999994,0.9775675298705947,3.0092589999999992,1.2442140000000004,-19.386599999999987,6254.89694445474
2024-02-16 18:45:00,30.78703,2.054398,0.9885218861281339,2.9803239999999995,1.3020839999999998,-19.675900000000013,6254.89694445474
2024-02-16 18:48:00,31.53935,2.0254629999999993,0.9796636143079623,2.922453,1.273148,-20.83330000000001,6254.89694445474
2024-02-16 19:09:00,30.00578,1.851852,0.9772498013904769,2.633102,1.2152780000000005,-19.675900000000013,6254.89694445474
2024-02-16 19:12:00,33.47801,1.8807870000000007,0.9348798002777059,2.7777780000000005,1.273148,-19.965300000000013,6254.89694445474
2024-02-16 19:15:00,31.16319,1.765047,0.871989360564218,2.6041670000000003,1.1863420000000007,-20.543999999999983,6254.89694445474
2024-02-16 19:18:00,30.78703,1.7939819999999997,0.8809747860290555,2.6041670000000003,1.157407,-19.097200000000043,6254.89694445474
2024-02-16 19:21:00,30.00578,1.765047,0.9239976623859668,2.546297,1.1863419999999998,-19.675900000000013,6254.89694445474
2024-02-16 19:27:00,30.00578,1.8807869999999998,0.9866507348574698,2.6909720000000004,1.2442140000000004,-20.543999999999983,6254.89694445474
2024-02-16 19:30:00,33.07291,1.8807870000000007,0.8795446174827468,2.8645830000000005,1.3020839999999998,-20.543999999999983,6254.89694445474
2024-02-16 19:33:00,30.00578,1.8807869999999998,0.9077148031631868,2.719907,1.1863420000000007,-20.83330000000001,6254.89694445474
2024-02-16 19:45:00,30.00578,2.141203,1.042705935870184,3.0671290000000004,1.3310190000000004,-20.543900000000008,6254.89694445474
2024-02-16 19:48:00,30.41088,2.054398,0.9602899440119064,2.8935180000000003,1.1863420000000007,-20.543999999999983,6254.89694445474
2024-02-16 19:57:00,30.00578,2.228009,1.0967302284228306,3.0960650000000003,1.3020830000000005,-19.965299999999957,6254.89694445474
2024-02-16 20:00:00,33.07291,2.256944,1.0202595433451302,3.2696749999999994,1.359953,-21.122699999999952,6254.89694445474
2024-02-16 20:03:00,33.85416,2.228009,1.0410370454020954,3.298609999999999,1.4467589999999992,-20.83329999999995,6254.89694445474
2024-02-16 20:06:00,31.16319,2.228009,1.0693198646661295,3.3275449999999998,1.5046299999999997,-21.41210000000001,6254.89694445474
2024-02-16 20:09:00,31.16319,2.256945,1.0202608716314945,3.3564809999999996,1.4467589999999992,-20.54400000000004,6254.89694445474
