Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-02-16 20:12:00,31.16319,2.2858799999999997,1.0583139035927343,3.327546,1.4178240000000004,-19.965300000000013,6254.89694445474
2024-02-16 20:15:00,30.38194,2.2858799999999997,1.0583128986156602,3.1539349999999997,1.244212,-20.254599999999982,6254.89694445474
2024-02-16 20:48:00,30.00578,2.256945,1.0202608716314951,3.2118059999999993,1.3020839999999998,-21.122599999999977,6254.89694445474
2024-02-16 21:09:00,30.00578,2.170139,0.9947272494821464,2.922454,1.0995370000000007,-21.99079999999998,6254.89694445474
2024-02-16 21:24:00,30.00578,2.228009,1.0117769037049613,3.1828699999999994,1.3020839999999998,-20.254599999999982,6254.89694445474
2024-02-16 21:42:00,30.00578,2.1122690000000004,1.0061457018364997,3.038195,1.3020839999999998,-20.254699999999957,6254.89694445474
2024-02-16 21:45:00,30.38194,2.170139,0.9947272494821464,2.922454,1.0995370000000007,-19.675999999999988,6254.89694445474
2024-02-16 22:00:00,31.53935,2.2569440000000007,1.0496889890235288,3.0960650000000003,1.2152789999999998,-18.807799999999986,6254.89694445474
2024-02-16 22:09:00,30.38194,2.1990740000000004,1.0877346059997743,3.038194,1.273148,-19.965299999999957,6254.89694445474
2024-02-16 22:18:00,30.00578,2.170139,1.0236491510599564,3.0671290000000004,1.273148,-20.25460000000004,6254.89694445474
2024-02-16 22:21:00,30.00578,2.1990740000000004,1.0323572723996295,3.0671290000000004,1.2442129999999993,-20.254599999999982,6254.89694445474
2024-02-16 22:39:00,30.78703,2.228009,1.0117769037049613,3.1828699999999994,1.3020839999999998,-20.254700000000014,6254.89694445474
2024-02-16 22:42:00,31.16319,2.228009,1.0117758741121978,3.038194,1.157407,-20.833399999999983,6254.89694445474
2024-02-16 22:57:00,30.00578,2.1701390000000007,1.0516067341365085,3.0381940000000007,1.273148,-19.965300000000013,6254.89694445474
2024-02-16 23:00:00,30.00578,2.170139,0.9947272494821464,2.922454,1.0995370000000007,-20.254599999999982,6254.89694445474
2024-02-16 23:15:00,30.38194,2.0833330000000005,1.024813278610836,2.9513880000000006,1.273148,-20.254700000000014,6254.89694445474
2024-02-16 23:18:00,30.38194,2.054398,0.9602899440119064,2.8935180000000003,1.1863420000000007,-20.254700000000014,6254.89694445474
2024-02-16 23:21:00,30.38194,2.054398,1.0158189802369397,2.8067130000000002,1.157407,-20.83330000000001,6254.89694445474
2024-02-16 23:36:00,30.38194,2.1122690000000004,1.0337753928274163,2.9803240000000004,1.273148,-20.25460000000004,6254.89694445474
2024-02-16 23:39:00,30.38194,2.170139,0.9947272494821464,2.922454,1.0995370000000007,-20.25460000000004,6254.89694445474
2024-02-16 23:54:00,30.78703,2.054398,0.9602899440119064,2.9803239999999995,1.273148,-20.83340000000004,6254.89694445474
2024-02-16 23:57:00,31.53935,1.9386579999999993,0.9253694010591293,2.748843,1.157407,-20.54400000000004,6254.89694445474
2024-02-17 00:00:00,30.00578,1.9097229999999996,0.9439035000195499,2.662038,1.1284710000000002,-20.83330000000001,6254.89694445474
2024-02-17 00:06:00,30.00578,1.9965279999999996,0.9977350025378654,2.748843,1.157407,-20.254599999999982,6254.89694445474
2024-02-17 00:09:00,31.16319,1.9965279999999996,0.9977359197366902,2.8067130000000002,1.2152780000000005,-21.41210000000001,6254.89694445474
2024-02-17 00:12:00,31.53935,1.9965279999999996,0.9707725469935804,2.7777779999999996,1.157407,-21.12270000000001,6254.89694445474
2024-02-17 00:15:00,31.53935,1.9386579999999993,0.9795168711787554,2.6909729999999996,1.157407,-20.54400000000004,6254.89694445474
2024-02-17 01:27:00,30.00578,2.141204,1.014911169030366,3.009259,1.244212,-19.965300000000013,6254.89694445474
2024-02-17 01:45:00,30.38194,2.256945,1.0781319760177168,3.125,1.273148,-20.543900000000008,6254.89694445474
2024-02-17 01:48:00,30.38194,2.2280099999999994,1.0117761677721544,3.0671299999999997,1.1863420000000007,-21.701400000000007,6254.89694445474
2024-02-17 02:06:00,30.38194,2.228009,1.0410370454020945,3.096064,1.2442129999999993,-17.93980000000002,6254.89694445474
2024-02-17 02:27:00,30.38194,2.1990740000000004,1.0604774357276763,3.0671290000000004,1.273148,-21.12270000000001,6254.89694445474
2024-02-17 02:30:00,30.38194,2.170139,1.02364816887053,2.9803240000000004,1.1863420000000007,-19.386500000000012,6254.89694445474
2024-02-17 02:48:00,30.78703,2.1990740000000004,1.0323572723996295,3.0671290000000004,1.2442129999999993,-20.83329999999998,6254.89694445474
2024-02-17 03:03:00,30.00578,2.1122679999999994,1.0337750836438038,2.8935179999999994,1.186343,-20.254599999999982,6254.89694445474
2024-02-17 03:06:00,30.78703,2.0833330000000005,1.024813278610836,2.9513880000000006,1.273148,-21.122600000000006,6254.89694445474
2024-02-17 03:27:00,30.00578,2.3148150000000003,1.0956734809665505,3.1828700000000003,1.273148,-20.25460000000001,6254.89694445474
2024-02-17 03:42:00,30.38194,1.6782409999999999,0.8957099018351593,2.3726849999999997,1.0995359999999996,-20.54400000000001,6254.89694445474
2024-02-17 03:45:00,32.69676,1.6782400000000006,0.9200096598630009,2.4016200000000003,1.1574079999999993,-20.83330000000001,6254.89694445474
2024-02-17 03:48:00,35.01157,1.649305,0.8861967322071846,2.4594900000000006,1.2152780000000005,-19.386599999999987,6254.89694445474
2024-02-17 03:51:00,33.85416,1.6782409999999999,0.870672179485639,2.5173609999999993,1.2152769999999995,-19.965300000000013,6254.89694445474
2024-02-17 03:54:00,31.53935,1.7361120000000003,0.9146097725027911,2.5173620000000003,1.1863419999999998,-21.412000000000006,6254.89694445474
2024-02-17 03:57:00,30.78703,1.8807870000000007,0.9611585339551515,2.5752310000000005,1.0995359999999996,-20.54400000000001,6254.89694445474
2024-02-17 04:00:00,30.38194,1.8807869999999998,0.9348798002777049,2.604166,1.0995359999999996,-19.386600000000016,6254.89694445474
2024-02-17 04:09:00,30.78703,1.967593,0.988643966186032,2.835648,1.273148,-19.386500000000012,6254.89694445474
2024-02-17 04:12:00,32.69676,2.0254630000000002,0.9796636143079627,2.8935180000000003,1.2442129999999993,-20.83330000000001,6254.89694445474
2024-02-17 04:18:00,30.78703,2.0254629999999993,1.0067934180929534,2.748842,1.1284710000000002,-19.675900000000013,6254.89694445474
2024-02-17 04:30:00,30.00578,2.1122679999999994,1.0337750836438038,2.922453,1.2152780000000005,-21.12269999999998,6254.89694445474
2024-02-17 04:33:00,31.16319,2.054398,0.9885209272357327,2.8935179999999994,1.2152769999999995,-20.254599999999982,6254.89694445474
2024-02-17 04:39:00,30.00578,2.054398,1.0158189802369397,2.748842,1.0995359999999996,-19.675900000000013,6254.89694445474
2024-02-17 04:51:00,30.78703,2.1122679999999994,1.060561770189625,2.8935179999999994,1.2152780000000005,-19.675899999999984,6254.89694445474
2024-02-17 04:54:00,31.16319,2.054398,0.9602899440119064,2.8935180000000003,1.1863420000000007,-21.701400000000007,6254.89694445474
2024-02-17 05:24:00,30.00578,2.1122690000000004,1.0061447312291718,2.8067130000000002,1.070600999999999,-21.701400000000007,6254.89694445474
2024-02-17 05:33:00,30.38194,2.170139,1.051606734136508,2.951389,1.186343,-21.701400000000007,6254.89694445474
2024-02-17 05:36:00,31.53935,2.1122690000000004,1.0337753928274163,2.9803240000000004,1.273148,-20.25460000000001,6254.89694445474
2024-02-17 05:39:00,31.53935,2.1122690000000004,1.0061447312291727,2.8935190000000004,1.157407,-20.54400000000001,6254.89694445474
2024-02-17 05:51:00,30.38194,2.1122690000000004,1.0337753928274163,2.9803240000000004,1.273148,-21.701400000000007,6254.89694445474
2024-02-17 05:54:00,31.53935,2.1122690000000004,1.0061457018364997,3.038195,1.3020839999999998,-20.54400000000001,6254.89694445474
2024-02-17 05:57:00,31.56828,2.083334,0.9973482831220277,2.951389,1.244212,-19.965299999999985,6254.89694445474
2024-02-17 06:12:00,30.78703,2.141203,1.0696503350706665,2.922453,1.2152780000000005,-20.54400000000001,6254.89694445474
2024-02-17 06:15:00,31.56828,2.054398,0.988521886128133,2.922453,1.2442129999999993,-20.254599999999982,6254.89694445474
2024-02-17 06:18:00,30.00578,2.0254629999999993,0.9796626613244401,2.835648,1.1863420000000007,-21.12269999999998,6254.89694445474
2024-02-17 06:21:00,30.00578,2.0254629999999993,1.0067934180929534,2.748842,1.1284710000000002,-20.83340000000001,6254.89694445474
2024-02-17 06:33:00,30.38194,2.054398,1.0158199087895383,2.8935179999999994,1.2442129999999993,-20.254599999999982,6254.89694445474
2024-02-17 06:42:00,30.00578,2.054398,1.0158189802369397,2.748842,1.0995359999999996,-20.254699999999985,6254.89694445474
2024-02-17 06:45:00,30.00578,2.054398,1.015818980236939,2.719907,1.070600999999999,-19.386499999999984,6254.89694445474
2024-02-17 06:48:00,30.78703,2.1122679999999994,1.0337741438710857,2.719907,1.0127309999999996,-21.12269999999998,6254.89694445474
2024-02-17 07:21:00,30.00578,2.1122679999999994,0.9775665244244183,2.835648,1.070602,-20.83330000000001,6254.89694445474
2024-02-17 07:39:00,30.78703,1.9965279999999996,0.9428925633216289,2.748843,1.0995370000000007,-19.386599999999987,6254.89694445474
2024-02-17 08:06:00,30.78703,2.1122680000000003,1.0061444277438958,2.8067130000000002,1.070602,-19.965300000000013,6254.89694445474
2024-02-17 08:09:00,33.10185,2.1122679999999994,0.9775665244244193,2.8645829999999997,1.0995370000000007,-19.386600000000016,6254.94694445474
2024-02-17 08:12:00,33.47801,2.054398,1.0422875148642883,2.835648,1.2152769999999995,-19.097200000000043,6254.9969444547405
2024-02-17 08:15:00,39.6412,2.1701379999999997,1.023648849609354,3.2696749999999994,1.475695,-20.254599999999982,6255.046944454741
2024-02-17 08:18:00,48.11921,2.228009,1.0410370454020954,3.6747679999999994,1.8229169999999995,-17.939800000000048,6255.096944454741
2024-02-17 08:21:00,42.70834,1.8807869999999998,0.907715758612687,3.385416,1.851852,-18.807800000000015,6255.146944454741
2024-02-17 08:24:00,46.18055,2.0254630000000002,1.0067943409857354,3.1828700000000003,1.5624999999999991,-18.518599999999992,6255.196944454741
2024-02-17 08:27:00,37.32639,1.8807869999999998,0.9611594280208456,3.038194,1.5625,-19.965300000000013,6255.246944454741
2024-02-17 08:30:00,32.69676,1.9386580000000002,0.9795177768841634,2.951389,1.4178239999999995,-19.097199999999987,6255.296944454742
2024-02-17 08:33:00,31.16319,2.141204,1.0427052986597956,3.009259,1.2731469999999998,-20.254599999999982,6255.346944454742
2024-02-17 08:36:00,30.78703,2.256945,1.1585516517430368,3.2118059999999993,1.4467589999999992,-20.254599999999982,6255.396944454742
2024-02-17 08:39:00,36.54514,2.430555,1.158909195352841,3.5879630000000002,1.5914359999999999,-20.254599999999982,6255.446944454742
2024-02-17 08:42:00,35.01157,2.34375,1.0754820735284847,3.616898,1.6493049999999991,-19.386599999999987,6255.496944454742
2024-02-17 08:45:00,34.63541,2.3148149999999994,1.0669116801933116,3.501157,1.5625000000000009,-19.675900000000013,6255.5469444547425
2024-02-17 08:48:00,34.23032,2.2280099999999994,1.041037344893117,3.327545999999999,1.4756939999999998,-19.097199999999987,6255.596944454743
2024-02-17 08:51:00,34.63541,2.1990739999999995,1.003265276429798,3.1539349999999997,1.3020830000000005,-18.518599999999992,6255.646944454743
2024-02-17 08:54:00,32.69676,2.141204,1.0427062439944,3.038194,1.3020829999999997,-20.25460000000004,6255.696944454743
2024-02-17 08:57:00,31.16319,2.141204,1.0427062439944,3.009259,1.273148,-18.80789999999999,6255.746944454743
2024-02-17 09:00:00,33.07291,2.228009,1.0967320952838129,3.0381940000000007,1.2442140000000004,-19.965299999999985,6255.796944454743
2024-02-17 09:03:00,33.07291,2.1122690000000004,1.0337753928274163,3.0960650000000003,1.3888889999999998,-19.386600000000016,6255.846944454744
2024-02-17 09:06:00,33.85416,2.1122690000000004,1.033774453054506,3.125,1.4178229999999994,-18.80789999999999,6255.896944454744
2024-02-17 09:09:00,35.01157,2.170139,1.0236491510599572,3.125,1.3310190000000004,-19.965299999999985,6255.946944454744
2024-02-17 09:12:00,33.47801,2.054399,0.9885221917289684,2.9803240000000004,1.3020829999999997,-18.229100000000017,6255.996944454744
2024-02-17 09:15:00,32.69676,2.083334,1.024812654695438,2.922454,1.244212,-18.22919999999999,6256.046944454744
2024-02-17 09:18:00,33.47801,2.1122690000000004,1.0337753928274163,2.9803240000000004,1.273148,-19.386600000000016,6256.0969444547445
2024-02-17 09:21:00,31.16319,2.1122690000000004,1.0337753928274163,2.9803240000000004,1.273148,-19.386500000000012,6256.146944454745
2024-02-17 09:24:00,31.16319,2.1122690000000004,1.0337753928274163,2.9803240000000004,1.273148,-19.675900000000013,6256.196944454745
2024-02-17 09:27:00,33.85416,2.1122690000000004,1.0337753928274163,2.9803240000000004,1.273148,-19.386599999999987,6256.246944454745
2024-02-17 09:30:00,33.85416,2.141204,1.0427052986597956,2.9803240000000004,1.244212,-19.965299999999985,6256.296944454745
2024-02-17 09:33:00,31.16319,2.141204,1.014911169030366,2.9513890000000007,1.1863420000000007,-20.254599999999982,6256.346944454745
2024-02-17 09:36:00,33.47801,2.1701390000000007,1.0516067341365085,3.009259,1.2442129999999993,-19.675900000000013,6256.396944454746
2024-02-17 09:39:00,34.25926,2.141204,1.0149121454449759,3.0381940000000007,1.273148,-21.412000000000006,6256.446944454746
2024-02-17 09:42:00,35.79282,2.1122690000000004,1.0337753928274163,2.951389,1.2442129999999993,-19.965300000000013,6256.496944454746
2024-02-17 09:45:00,35.79282,2.1701390000000007,1.0516067341365085,3.009259,1.2442129999999993,-21.41209999999998,6256.546944454746
2024-02-17 09:48:00,35.01157,2.1701390000000007,0.9947272494821469,2.9803240000000004,1.157407,-19.965299999999985,6256.596944454746
2024-02-17 09:51:00,33.85416,2.170139,1.0516057832715646,2.922454,1.157407,-21.12270000000001,6256.6469444547465
2024-02-17 09:54:00,31.53935,2.141204,1.0958332907113777,2.9803240000000004,1.3020829999999997,-19.675900000000013,6256.696944454747
2024-02-17 09:57:00,36.95023,2.2858790000000004,1.1146361960308373,3.3564810000000005,1.5046299999999997,-20.254700000000014,6256.746944454747
2024-02-17 10:00:00,35.01157,2.1701390000000007,1.0516067341365076,3.327546000000001,1.5624999999999991,-18.80789999999999,6256.796944454747
2024-02-17 10:03:00,34.25926,2.170139,1.051606734136509,3.327546,1.5625000000000009,-19.097200000000043,6256.846944454747
2024-02-17 10:06:00,34.25926,2.1990740000000004,1.0032663000352002,3.29861,1.4467589999999992,-19.965299999999957,6256.896944454747
2024-02-17 10:09:00,36.54514,2.1122690000000004,0.9775668219491324,3.038195,1.273148,-18.807900000000018,6256.946944454748
2024-02-17 10:12:00,33.47801,2.0833330000000005,1.0514413410944743,2.922453,1.273148,-18.518599999999992,6256.996944454748
2024-02-17 10:15:00,33.10185,1.9965270000000004,0.9707731862304959,3.009259,1.38889,-19.675900000000013,6257.046944454748
2024-02-17 10:18:00,33.10185,2.054399,0.9885221917289693,3.038195,1.359954,-20.83330000000001,6257.096944454748
2024-02-17 10:21:00,30.38194,2.083334,0.9973492478889207,2.9803240000000004,1.273148,-19.675900000000013,6257.146944454748
2024-02-17 10:24:00,30.78703,2.1122690000000004,1.0337753928274163,2.951389,1.2442129999999993,-18.22919999999999,6257.1969444547485
2024-02-17 10:27:00,33.85416,2.141203,1.0696494174911242,3.009259,1.3020830000000005,-21.12270000000001,6257.246944454749
2024-02-17 10:30:00,34.63541,2.141203,1.0696503350706656,3.096064,1.3888889999999998,-19.675900000000013,6257.296944454749
2024-02-17 10:33:00,37.32639,2.170139,1.051606734136509,3.240741,1.4756950000000009,-19.386599999999987,6257.346944454749
2024-02-17 10:36:00,35.79282,2.054398,0.9885218861281339,3.096064,1.4178240000000004,-19.675999999999988,6257.396944454749
2024-02-17 10:39:00,38.10764,1.8807869999999998,0.9077157586126878,2.7777779999999996,1.2442140000000004,-20.83330000000001,6257.446944454749
2024-02-17 10:42:00,39.26505,1.5914359999999999,0.8670364376602038,2.4884260000000005,1.3020830000000005,-18.22919999999999,6257.49694445475
2024-02-17 10:45:00,36.95023,1.6203710000000004,0.8519677912785578,2.4884260000000005,1.2442129999999993,-20.83330000000001,6257.54694445475
2024-02-17 10:48:00,36.54514,1.7071759999999996,0.8799618644202103,2.5752309999999996,1.244212,-19.386599999999987,6257.59694445475
2024-02-17 10:51:00,38.85995,1.938657,0.952893813426596,2.6620369999999998,1.0995369999999998,-19.676000000000045,6257.64694445475
2024-02-17 10:54:00,38.85995,1.9097229999999996,0.9960126584455258,2.8935189999999995,1.4178240000000004,-18.807800000000043,6257.69694445475
2024-02-17 10:57:00,38.10764,2.0254630000000002,1.0067952638775377,3.124999,1.5046299999999997,-18.518500000000017,6257.7469444547505
2024-02-17 11:00:00,36.95023,2.054399,0.9602912367523491,3.0671299999999997,1.359954,-19.386599999999987,6257.796944454751
2024-02-17 11:03:00,35.79282,2.141204,1.0149121454449765,3.0960650000000003,1.3310190000000004,-19.097199999999987,6257.846944454751
2024-02-17 11:06:00,35.01157,2.1701390000000007,1.0787088816932648,3.2696750000000003,1.5335650000000003,-20.254599999999982,6257.896944454751
2024-02-17 11:09:00,46.58565,2.4016200000000003,1.1501077394598211,3.732639,1.765046,-18.807900000000018,6257.946944454751
2024-02-17 11:12:00,44.64699,2.1990740000000004,1.0032652764297982,3.6458329999999997,1.7939809999999996,-19.965300000000013,6257.996944454751
2024-02-17 11:15:00,40.01736,2.141203,1.0149118429866628,3.3564809999999996,1.5914359999999999,-19.386500000000012,6258.046944454752
2024-02-17 11:18:00,40.79861,2.2858789999999996,1.086915290034229,3.530093,1.6493060000000002,-19.675900000000013,6258.096944454752
2024-02-17 11:21:00,42.70834,2.2858790000000004,1.0869172354035654,3.616897,1.7361119999999994,-19.386600000000044,6258.146944454752
2024-02-17 11:24:00,42.70834,2.170139,1.0516057832715646,3.501158,1.7361110000000002,-19.386600000000044,6258.196944454752
2024-02-17 11:27:00,40.39352,2.141204,1.0149111690303652,3.4432870000000007,1.6782399999999997,-21.411999999999978,6258.246944454752
2024-02-17 11:30:00,38.85995,2.141204,1.0149121454449765,3.327546,1.5625,-19.965300000000013,6258.2969444547525
2024-02-17 11:33:00,38.85995,2.141204,0.9861612760913253,3.2696749999999994,1.4756929999999997,-19.09730000000002,6258.346944454753
2024-02-17 11:36:00,36.16898,2.1122680000000003,1.033775083643804,3.1828700000000003,1.475695,-17.650499999999965,6258.396944454753
2024-02-17 11:39:00,39.26505,2.2858790000000004,1.08691529003423,3.1539349999999997,1.273148,-19.675999999999988,6258.446944454753
2024-02-17 11:42:00,38.10764,2.170139,1.0516057832715655,3.1539349999999997,1.3888880000000006,-19.097200000000043,6258.496944454753
2024-02-17 11:45:00,36.16898,2.054399,0.9885221917289693,3.038195,1.359954,-19.097200000000043,6258.546944454753
2024-02-17 11:48:00,38.10764,2.1990740000000004,1.0323572723996304,3.1828699999999994,1.3599539999999992,-19.675900000000013,6258.596944454754
2024-02-17 11:51:00,39.26505,2.1122690000000004,1.0605620848394592,3.125,1.4467589999999992,-20.254700000000014,6258.646944454754
2024-02-17 11:54:00,41.98495,2.228009,1.0410350581123822,3.616899,1.765046,-21.41210000000001,6258.696944454754
2024-02-17 11:57:00,45.42824,2.1701390000000007,0.9947272494821469,3.5590280000000005,1.7361110000000002,-18.807799999999986,6258.746944454754
2024-02-17 12:00:00,41.95602,2.054399,0.9602912367523481,3.327546,1.6203699999999994,-19.386500000000012,6258.796944454754
2024-02-17 12:03:00,36.95023,2.0254630000000002,0.9516066568689454,3.1828699999999994,1.5046289999999996,-21.12270000000001,6258.8469444547545
2024-02-17 12:06:00,41.95602,2.2569440000000007,1.0496889890235288,3.2407399999999997,1.3599539999999992,-18.518500000000017,6258.896944454755
2024-02-17 12:15:00,35.01157,2.141204,1.0427052986597956,3.1828700000000003,1.446758,-19.386599999999987,6259.046944454754
2024-02-17 12:18:00,35.79282,1.3020830000000005,1.0195921246202873,2.835648000000001,2.3148149999999994,-17.650499999999965,6259.0969444547545
2024-02-17 12:21:00,39.6412,2.2858790000000004,1.1146361960308373,3.298611,1.4467599999999994,-18.807799999999986,6259.146944454755
2024-02-17 12:24:00,41.17477,2.2858790000000004,1.0869152900342292,3.4722220000000004,1.5914349999999997,-19.386500000000012,6259.196944454755
2024-02-17 12:27:00,45.02315,2.228009,1.0410370454020954,3.298611,1.4467600000000003,-20.25460000000004,6259.246944454755
2024-02-17 12:30:00,39.26505,2.0254630000000002,0.9796626613244406,3.1539350000000006,1.5046290000000004,-17.650500000000022,6259.296944454755
2024-02-17 12:33:00,37.32639,2.1701390000000007,1.0787088816932648,3.2696750000000003,1.5335650000000003,-19.09729999999996,6259.346944454755
2024-02-17 12:36:00,41.17477,2.1701390000000007,0.9947282670678097,3.385416,1.5624999999999991,-19.09729999999996,6259.396944454756
2024-02-17 12:39:00,38.85995,2.141204,1.0427062439944008,3.298611,1.5625000000000009,-19.675900000000013,6259.446944454756
2024-02-17 12:42:00,37.32639,2.170139,1.051606734136509,3.327546,1.5625000000000009,-19.96520000000004,6259.496944454756
2024-02-17 12:45:00,36.9213,2.1990740000000004,1.0032663000352002,3.3564810000000005,1.5046299999999997,-19.965300000000013,6259.546944454756
2024-02-17 12:48:00,35.01157,2.141204,1.014911169030366,3.1539350000000006,1.3888880000000006,-20.254599999999982,6259.596944454756
2024-02-17 12:51:00,33.47801,2.141204,0.9861612760913253,3.0960650000000003,1.3020830000000005,-19.097199999999987,6259.6469444547565
2024-02-17 12:54:00,33.07291,2.083334,1.024813588874639,2.9803240000000004,1.3020830000000005,-20.54400000000004,6259.696944454757
2024-02-17 12:57:00,41.95602,2.372686,1.1131055369981768,3.5590279999999996,1.5914339999999996,-19.965300000000013,6259.746944454757
2024-02-17 13:00:00,42.73727,2.083334,0.9689433348016588,3.1828699999999994,1.446758,-17.650499999999965,6259.796944454757
2024-02-17 13:03:00,35.04051,2.0254630000000002,1.0067943409857363,3.1539350000000006,1.5335650000000003,-19.097199999999987,6259.846944454757
2024-02-17 13:06:00,34.23032,2.054399,0.9885221917289693,3.125,1.4467590000000001,-19.09729999999996,6259.896944454757
2024-02-17 13:09:00,32.69676,2.1122690000000004,0.9775668219491324,3.038195,1.273148,-18.807900000000018,6259.946944454758
2024-02-17 13:12:00,32.69676,2.1122690000000004,1.0337753928274163,2.9803240000000004,1.273148,-21.701300000000003,6259.996944454758
2024-02-17 13:15:00,31.53935,2.1122690000000004,1.0605611726033775,3.0960650000000003,1.4178229999999994,-19.386599999999987,6260.046944454758
2024-02-17 13:18:00,34.23032,2.1122690000000004,1.033774453054506,3.125,1.4178229999999994,-18.80789999999996,6260.096944454758
2024-02-17 13:21:00,30.78703,2.054399,0.9309997377350152,3.0671299999999997,1.3310180000000003,-19.675899999999956,6260.146944454758
2024-02-17 13:27:00,30.78703,2.1122690000000004,1.0061447312291727,2.951389,1.2152769999999995,-19.96520000000004,6260.146944454758
2024-02-17 13:30:00,31.53935,2.0833330000000005,0.9689430362638008,2.8645830000000005,1.1284719999999995,-20.83330000000001,6260.146944454758
2024-02-17 13:36:00,30.78703,2.170139,1.0236491510599572,3.038195,1.2442140000000004,-19.386600000000044,6260.146944454758
2024-02-17 13:39:00,33.07291,2.170139,1.02364816887053,2.951389,1.157407,-20.54400000000004,6260.146944454758
2024-02-17 13:42:00,33.10185,2.083334,0.9973492478889207,2.9803240000000004,1.273148,-19.965300000000013,6260.146944454758
2024-02-17 13:45:00,30.38194,2.1701390000000007,1.0236491510599577,3.0960650000000003,1.3020839999999998,-19.386599999999987,6260.146944454758
2024-02-17 13:48:00,30.00578,2.1122690000000004,0.9775668219491324,3.038195,1.273148,-19.386599999999987,6260.146944454758
2024-02-17 13:54:00,30.78703,2.0833330000000005,0.9973479785894755,2.922453,1.2152769999999995,-19.965300000000013,6260.146944454758
2024-02-17 14:06:00,30.78703,2.1122690000000004,0.9775668219491315,2.8935190000000004,1.1284719999999995,-21.701400000000035,6260.146944454758
2024-02-17 14:33:00,31.53935,2.256944,1.0202595433451302,3.009259,1.0995370000000007,-20.543999999999983,6260.146944454758
2024-02-17 14:36:00,30.00578,2.170139,0.9947272494821464,3.009259,1.1863420000000007,-19.675900000000013,6260.146944454758
2024-02-17 14:51:00,30.00578,2.1990740000000004,1.0032652764297982,3.009259,1.157407,-21.70150000000001,6260.146944454758
2024-02-17 14:54:00,30.38194,2.1990740000000004,1.0323552965336011,2.922454,1.0995359999999996,-20.543900000000008,6260.146944454758
2024-02-17 15:03:00,30.38194,2.1990740000000004,1.0604774357276763,3.038194,1.2442129999999993,-19.965299999999957,6260.146944454758
2024-02-17 15:06:00,30.78703,2.1990740000000004,1.0604764793631103,3.009259,1.2152769999999995,-18.22909999999996,6260.146944454758
2024-02-17 15:12:00,31.16319,2.170139,1.02364816887053,3.038194,1.244212,-20.544099999999958,6260.146944454758
2024-02-17 15:15:00,32.69676,2.1990740000000004,1.0323562844671943,3.038194,1.2152769999999995,-19.965299999999957,6260.146944454758
2024-02-17 15:39:00,30.38194,2.1990740000000004,1.0323562844671943,3.038194,1.2152769999999995,-20.25460000000004,6260.146944454758
2024-02-17 15:42:00,30.38194,2.1990740000000004,1.0604774357276763,3.038194,1.2442129999999993,-20.25460000000004,6260.146944454758
2024-02-17 15:45:00,31.16319,2.1990740000000004,1.0604774357276763,3.038194,1.2442129999999993,-19.386599999999987,6260.146944454758
2024-02-17 15:48:00,31.16319,2.1701390000000007,1.0236481688705301,3.009259,1.2152769999999995,-19.96520000000004,6260.146944454758
2024-02-17 16:00:00,30.00578,2.1701390000000007,1.0236481688705301,2.9513890000000007,1.157407,-19.097199999999987,6260.146944454758
2024-02-17 16:09:00,30.78703,2.228009,1.0410360517578219,2.9513890000000007,1.0995370000000007,-20.54400000000004,6260.146944454758
2024-02-17 16:12:00,30.00578,2.141204,1.014911169030366,2.9513890000000007,1.1863420000000007,-20.833399999999983,6260.146944454758
2024-02-17 16:18:00,30.00578,2.1122690000000004,0.9775668219491324,3.038195,1.273148,-21.411999999999978,6260.146944454758
2024-02-17 16:21:00,30.00578,2.054398,0.9885209272357327,2.922453,1.244212,-20.543999999999983,6260.146944454758
2024-02-17 16:24:00,31.16319,2.0833330000000005,0.9973479785894755,2.922453,1.2152769999999995,-20.254699999999957,6260.146944454758
2024-02-17 16:27:00,30.78703,2.054398,0.9885199683422196,2.8067130000000002,1.1284710000000002,-21.12270000000001,6260.146944454758
2024-02-17 16:36:00,30.78703,2.1122690000000004,1.0061447312291727,2.951389,1.2152769999999995,-19.675900000000013,6260.146944454758
2024-02-17 16:39:00,30.78703,2.1122690000000004,0.9775668219491324,2.922454,1.157407,-20.83330000000001,6260.146944454758
2024-02-17 16:42:00,30.00578,2.1122690000000004,1.033774453054506,2.922454,1.2152769999999995,-21.70139999999998,6260.146944454758
2024-02-17 16:51:00,32.69676,2.170139,0.9947272494821464,3.038195,1.2152780000000005,-20.833399999999983,6260.146944454758
2024-02-17 16:54:00,31.16319,2.083334,0.9689433348016588,2.922454,1.1863420000000007,-18.807799999999986,6260.146944454758
2024-02-17 16:57:00,30.00578,2.083334,0.9973482831220277,2.8935190000000004,1.1863420000000007,-21.411999999999978,6260.146944454758
2024-02-17 17:18:00,32.69676,2.1990740000000004,1.0032652764297982,3.125,1.273148,-19.386500000000012,6260.146944454758
2024-02-17 17:21:00,30.38194,2.1990740000000004,1.0032652764297982,3.009259,1.157407,-22.280100000000004,6260.146944454758
2024-02-17 17:30:00,30.38194,2.228009,1.0117758741121978,3.038194,1.157407,-20.254699999999957,6260.146944454758
2024-02-17 17:36:00,30.38194,2.1701390000000007,1.0516057832715648,2.9803240000000004,1.2152769999999995,-21.12270000000001,6260.146944454758
2024-02-17 17:45:00,30.78703,2.1701390000000007,0.9947272494821469,2.9803240000000004,1.157407,-19.675899999999956,6260.146944454758
2024-02-17 18:06:00,30.00578,2.1701390000000007,1.0516067341365085,3.0381940000000007,1.273148,-20.254700000000014,6260.146944454758
2024-02-17 18:09:00,30.00578,2.1701390000000007,1.0516067341365085,3.0381940000000007,1.273148,-19.965300000000013,6260.146944454758
2024-02-17 18:12:00,30.00578,2.228009,1.0410360517578219,3.009259,1.157407,-21.99079999999998,6260.146944454758
2024-02-17 18:15:00,30.38194,2.141204,0.9861612760913244,2.9513890000000007,1.157407,-20.254599999999982,6260.146944454758
2024-02-17 19:03:00,30.38194,2.1122690000000004,1.0061457018364988,2.9803240000000004,1.2442129999999993,-19.097200000000043,6260.146944454758
2024-02-17 19:06:00,30.38194,2.1122690000000004,0.9775668219491315,2.8935190000000004,1.1284719999999995,-21.12270000000001,6260.146944454758
2024-02-17 19:21:00,30.38194,2.1122690000000004,1.0061457018364988,2.9803240000000004,1.2442129999999993,-21.412000000000035,6260.146944454758
2024-02-17 19:39:00,30.00578,2.1990740000000004,1.0323572723996295,3.0671290000000004,1.2442129999999993,-22.56940000000003,6260.146944454758
2024-02-17 19:57:00,30.38194,2.1701390000000007,0.9947272494821469,3.0960650000000003,1.273148,-19.965300000000013,6260.146944454758
2024-02-17 20:15:00,30.00578,2.1701390000000007,0.9947272494821469,3.0960650000000003,1.273148,-21.990800000000036,6260.146944454758
2024-02-17 20:18:00,30.78703,2.1122690000000004,0.9479119561835452,3.038195,1.2442129999999993,-20.254700000000014,6260.146944454758
2024-02-17 20:39:00,30.78703,2.1990740000000004,1.0032652764297973,3.0671290000000004,1.2152769999999995,-21.70139999999998,6260.146944454758
2024-02-17 20:57:00,30.00578,2.141204,0.9861612760913253,2.9803240000000004,1.1863420000000007,-19.96520000000004,6260.146944454758
2024-02-17 21:15:00,30.78703,2.1122690000000004,1.0061447312291727,2.951389,1.2152769999999995,-19.386600000000044,6260.146944454758
2024-02-17 21:30:00,30.38194,2.228009,1.0117758741121978,3.0960650000000003,1.2152780000000005,-20.83329999999995,6260.146944454758
2024-02-17 21:33:00,30.38194,2.141204,0.9861612760913253,2.9803240000000004,1.1863420000000007,-19.96519999999998,6260.146944454758
2024-02-17 21:51:00,30.78703,2.1701390000000007,1.0236491510599577,3.0960650000000003,1.3020839999999998,-19.675900000000013,6260.146944454758
2024-02-17 21:54:00,31.53935,2.1990740000000004,1.0032652764297982,3.009259,1.157407,-19.386500000000012,6260.146944454758
2024-02-17 22:12:00,30.38194,2.1701390000000007,0.9947282670678106,3.125,1.3020839999999998,-20.254599999999982,6260.146944454758
2024-02-17 22:15:00,30.78703,2.1701390000000007,1.0236481688705301,3.009259,1.2152769999999995,-20.254599999999982,6260.146944454758
2024-02-17 22:33:00,30.38194,2.170139,1.0516057832715655,3.0671299999999997,1.3020830000000005,-21.41210000000001,6260.146944454758
2024-02-17 22:36:00,32.69676,2.228009,1.0410360517578219,3.1539350000000006,1.3020830000000005,-21.412099999999953,6260.146944454758
2024-02-17 22:39:00,30.38194,2.083334,0.9689433348016588,2.922454,1.1863420000000007,-19.965299999999957,6260.146944454758
2024-02-17 23:00:00,31.16319,2.228009,1.0117769037049613,3.125,1.2442140000000004,-19.96520000000004,6260.146944454758
2024-02-17 23:06:00,30.38194,2.141204,1.0149101926146162,2.8935190000000004,1.1284710000000002,-19.097199999999987,6260.146944454758
2024-02-17 23:15:00,30.38194,2.256944,1.0202595433451302,3.125,1.2152780000000005,-21.12270000000001,6260.146944454758
2024-02-17 23:18:00,30.38194,2.1990740000000004,1.0323572723996304,3.125,1.3020839999999998,-19.965300000000013,6260.146944454758
2024-02-17 23:21:00,31.53935,2.1990740000000004,1.0032663000352011,3.1539349999999997,1.3020839999999998,-20.543999999999983,6260.146944454758
2024-02-17 23:24:00,30.00578,2.170139,0.9647120917807784,3.038194,1.1863420000000007,-20.543900000000008,6260.146944454758
2024-02-17 23:42:00,30.38194,2.228009,1.0693179409989915,3.125,1.3020830000000005,-19.097199999999987,6260.146944454758
2024-02-17 23:45:00,32.69676,2.1701390000000007,1.0236481688705301,3.1539350000000006,1.359953,-19.09729999999996,6260.146944454758
2024-02-17 23:48:00,30.00578,2.141204,0.9861612760913253,2.9803240000000004,1.1863420000000007,-21.12270000000001,6260.146944454758
2024-02-18 00:03:00,30.78703,2.141203,1.0149118429866628,3.009259,1.2442140000000004,-20.543900000000008,6260.146944454758
2024-02-18 00:06:00,32.69676,2.0833330000000005,0.9689440355890476,3.038194,1.3020839999999998,-20.544099999999958,6260.146944454758
2024-02-18 00:09:00,30.38194,2.1122690000000004,0.9479119561835462,2.951389,1.157407,-19.675900000000013,6260.146944454758
2024-02-18 00:27:00,30.38194,2.256945,1.020259836082906,3.1828709999999996,1.273148,-19.386599999999987,6260.146944454758
2024-02-18 00:30:00,30.38194,2.2280099999999994,1.0117761677721544,3.0671299999999997,1.1863420000000007,-19.386599999999987,6260.146944454758
2024-02-18 00:48:00,32.69676,2.256945,1.0496892875615396,3.2696759999999996,1.3888889999999998,-20.83330000000001,6260.146944454758
2024-02-18 00:51:00,30.00578,2.1990749999999997,0.9730717349843159,3.0960649999999994,1.2152770000000004,-21.12270000000001,6260.146944454758
2024-02-18 01:12:00,30.78703,2.1122690000000004,0.9775668219491324,3.038195,1.273148,-19.386599999999987,6260.146944454758
2024-02-18 01:30:00,30.00578,2.170139,1.051606734136508,2.9803240000000004,1.2152780000000005,-19.386599999999987,6260.146944454758
2024-02-18 01:33:00,31.16319,2.1122690000000004,0.9775668219491324,3.038195,1.273148,-19.965300000000013,6260.146944454758
2024-02-18 01:39:00,30.78703,2.170139,1.0236471866799544,2.835649,1.0416660000000002,-21.70139999999998,6260.146944454758
2024-02-18 01:51:00,32.69676,2.1701390000000007,0.9647131497874547,3.1539350000000006,1.3020839999999998,-18.518500000000017,6260.146944454758
2024-02-18 01:54:00,30.38194,2.141204,0.956325766380601,3.009259,1.1863420000000007,-19.675900000000013,6260.146944454758
2024-02-18 02:12:00,30.00578,2.228009,1.096731161853787,3.009259,1.2152780000000005,-20.54400000000001,6260.146944454758
2024-02-18 02:15:00,32.69676,2.256944,1.0781307046622506,3.1539349999999997,1.3020830000000005,-20.254699999999985,6260.146944454758
2024-02-18 02:18:00,33.10185,2.170139,0.9947272494821456,3.0671290000000004,1.244212,-19.965299999999985,6260.146944454758
2024-02-18 02:33:00,30.38194,2.2858789999999996,1.086916262719423,3.0671289999999996,1.186343,-22.858900000000006,6260.146944454758
2024-02-18 02:36:00,31.19213,2.2858789999999996,1.0583136059906315,3.1539349999999997,1.2442140000000004,-21.70139999999998,6260.146944454758
2024-02-18 02:39:00,31.53935,2.1990739999999995,0.9730714465434581,3.0671289999999996,1.1863420000000007,-19.386599999999987,6260.146944454758
2024-02-18 02:51:00,30.00578,2.3148149999999994,1.0956725028984515,3.0671299999999997,1.157407,-20.25460000000001,6260.146944454758
2024-02-18 02:54:00,32.69676,2.256945,1.0781319760177168,3.125,1.273148,-20.54400000000001,6260.146944454758
2024-02-18 02:57:00,30.38194,2.256945,1.049689287561539,3.125,1.2442129999999993,-19.675900000000013,6260.146944454758
2024-02-18 03:00:00,32.69676,2.256945,1.0496892875615396,3.1828709999999996,1.3020839999999998,-20.254599999999982,6260.146944454758
2024-02-18 03:03:00,30.41088,2.2280099999999994,0.9814046159057401,3.1828709999999996,1.273148,-22.280100000000004,6260.146944454758
2024-02-18 03:12:00,30.00578,2.256945,1.0781310087434242,2.951389,1.0995359999999996,-19.675999999999988,6260.146944454758
2024-02-18 03:21:00,30.38194,2.3148149999999994,1.0956734809665505,3.125,1.2152780000000005,-20.54400000000001,6260.146944454758
2024-02-18 03:24:00,31.16319,2.3148150000000003,1.066910669594299,3.1539349999999997,1.2152769999999995,-21.41210000000001,6260.146944454758
2024-02-18 03:42:00,30.00578,2.3726849999999997,1.141282615232873,3.1828700000000003,1.2442140000000004,-19.675900000000013,6260.146944454758
2024-02-18 03:45:00,31.53935,2.3148150000000003,1.0956725028984526,3.2696759999999996,1.359953,-20.25460000000001,6260.146944454758
2024-02-18 03:48:00,30.00578,2.2858799999999997,1.028717061138541,3.125,1.1863420000000007,-20.543900000000008,6260.146944454758
2024-02-18 03:54:00,30.00578,2.1701390000000007,1.0516057832715648,2.8645830000000005,1.0995359999999996,-21.412000000000006,6260.146944454758
2024-02-18 03:57:00,30.38194,2.054398,0.9885209272357318,2.748842,1.070600999999999,-21.70139999999998,6260.146944454758
2024-02-18 04:03:00,31.53935,1.9965279999999996,0.9977359197366902,2.7777779999999996,1.186343,-22.858800000000002,6260.146944454758
2024-02-18 04:06:00,33.85416,1.9965279999999996,0.9707734940328784,2.864584,1.2442140000000004,-21.12269999999998,6260.146944454758
2024-02-18 04:09:00,31.94444,1.9386579999999993,0.9253694010591301,2.7777779999999996,1.1863420000000007,-19.965299999999985,6260.146944454758
2024-02-18 04:12:00,30.78703,1.9965279999999996,0.9707715999531888,2.748843,1.1284710000000002,-20.25460000000001,6260.146944454758
2024-02-18 04:15:00,30.38194,2.054398,0.9885199683422196,2.7777779999999996,1.0995359999999996,-20.54400000000001,6260.146944454758
2024-02-18 04:18:00,30.38194,2.054398,1.0158189802369397,2.7777770000000004,1.1284710000000002,-19.675900000000013,6260.146944454758
2024-02-18 04:24:00,30.78703,2.170139,1.051606734136508,2.9803240000000004,1.2152780000000005,-20.543999999999983,6260.146944454758
2024-02-18 04:27:00,32.69676,2.1701390000000007,0.9947272494821469,3.0960650000000003,1.273148,-21.41210000000001,6260.146944454758
2024-02-18 04:30:00,30.41088,2.1701390000000007,0.9647120917807777,2.9803240000000004,1.1284719999999995,-20.25460000000001,6260.146944454758
2024-02-18 04:33:00,30.00578,2.141204,1.0149101926146162,2.8935190000000004,1.1284710000000002,-22.280100000000004,6260.146944454758
2024-02-18 04:39:00,30.78703,2.1701390000000007,1.0787079588011679,2.8645830000000005,1.1284719999999995,-21.412000000000006,6260.146944454758
2024-02-18 04:42:00,31.53935,2.228009,1.0410370454020954,3.0960650000000003,1.2442140000000004,-20.833399999999983,6260.146944454758
2024-02-18 04:45:00,32.69676,2.170139,1.0516057832715655,3.0671299999999997,1.3020830000000005,-22.569500000000005,6260.146944454758
2024-02-18 04:48:00,33.44907,2.170139,1.02364816887053,3.0960650000000003,1.3020830000000005,-20.83329999999998,6260.146944454758
2024-02-18 04:51:00,31.16319,2.054398,0.9309994444962648,2.922453,1.1863420000000007,-21.701400000000007,6260.146944454758
2024-02-18 04:54:00,30.38194,2.0254630000000002,1.0067934180929539,2.8067130000000002,1.1863419999999998,-21.41209999999998,6260.146944454758
2024-02-18 05:00:00,30.00578,2.0833330000000005,0.9973479785894747,2.7777770000000004,1.070600999999999,-20.83330000000001,6260.146944454758
2024-02-18 05:09:00,32.69676,2.141203,1.0149118429866628,3.009259,1.2442140000000004,-21.12269999999998,6260.146944454758
2024-02-18 05:12:00,31.56828,2.1122690000000004,1.0061457018364988,2.9803240000000004,1.2442129999999993,-20.83329999999998,6260.146944454758
2024-02-18 05:15:00,30.38194,2.083334,0.9689433348016581,2.8935190000000004,1.157407,-21.412000000000006,6260.146944454758
2024-02-18 05:18:00,30.38194,2.083334,0.997347318354013,2.835649,1.1284710000000002,-20.54400000000001,6260.146944454758
2024-02-18 05:21:00,30.00578,2.083334,1.024812654695438,2.8067130000000002,1.1284710000000002,-20.543999999999983,6260.146944454758
2024-02-18 05:27:00,32.69676,2.170139,0.9947282670678105,3.0671299999999997,1.2442140000000004,-19.675900000000013,6260.146944454758
2024-02-18 05:30:00,33.47801,2.1122690000000004,1.0061447312291727,3.0960650000000003,1.359953,-21.412000000000006,6260.146944454758
2024-02-18 05:33:00,32.69676,2.083334,0.9394701297912117,2.951389,1.1863420000000007,-21.12270000000001,6260.146944454758
2024-02-18 05:36:00,32.69676,2.083334,0.997347318354013,2.835649,1.1284710000000002,-19.965299999999985,6260.146944454758
2024-02-18 05:42:00,30.78703,2.2569440000000007,1.1324793195587948,3.1539350000000006,1.3599539999999992,-21.12270000000001,6260.146944454758
2024-02-18 05:45:00,33.85416,2.2569440000000007,1.0496889890235288,3.298611,1.4178249999999997,-20.25460000000004,6260.146944454758
2024-02-18 05:48:00,31.16319,2.141204,0.9563257663806,3.125,1.3020829999999997,-20.54400000000001,6260.146944454758
2024-02-18 06:03:00,30.38194,2.2858789999999996,1.0583136059906315,3.1539349999999997,1.2442140000000004,-19.675900000000013,6260.146944454758
2024-02-18 06:06:00,30.78703,2.1990740000000004,1.0032652764297982,3.125,1.273148,-18.80789999999996,6260.146944454758
2024-02-18 06:39:00,30.78703,2.1122690000000004,0.9775668219491324,2.922454,1.157407,-19.965300000000013,6260.146944454758
2024-02-18 07:18:00,30.38194,1.851852,0.9519251556347375,2.4884260000000005,1.0416660000000002,-20.543999999999983,6260.146944454758
2024-02-18 07:21:00,30.03472,1.8229170000000003,0.9167242341468185,2.5752310000000005,1.1284709999999993,-19.96519999999998,6260.146944454758
2024-02-18 07:27:00,30.38194,2.1122679999999994,1.0337750836438038,2.8935179999999994,1.186343,-21.99079999999998,6260.146944454758
2024-02-18 07:30:00,31.53935,2.1122679999999994,0.9479116649193757,2.9803239999999995,1.186343,-19.676000000000016,6260.146944454758
2024-02-18 08:09:00,30.00578,2.054398,0.9885209272357318,2.748842,1.070600999999999,-19.386599999999987,6260.146944454758
2024-02-18 08:15:00,30.38194,2.1122680000000003,1.0337741438710877,2.9803239999999995,1.273148,-21.701299999999975,6260.146944454758
2024-02-18 08:18:00,33.85416,2.1122680000000003,1.0061453983510213,3.038194,1.3020839999999998,-19.96520000000004,6260.146944454758
2024-02-18 08:21:00,31.16319,1.967593,0.9341470300989867,2.835648,1.2152770000000004,-20.254700000000014,6260.146944454758
2024-02-18 08:48:00,30.00578,2.1122679999999994,1.0061434571356398,2.7777779999999996,1.0416660000000002,-21.122600000000034,6260.146944454758
2024-02-18 09:00:00,33.10185,2.141203,0.9563254760753938,3.038194,1.2152780000000005,-18.807900000000018,6260.146944454758
2024-02-18 09:15:00,30.00578,2.0833330000000005,0.9973470138216631,2.8067130000000002,1.0995359999999996,-21.70139999999998,6260.146944454758
2024-02-18 09:24:00,32.69676,2.1701380000000006,0.9947269539261401,3.096064,1.273148,-19.965299999999985,6260.146944454758
2024-02-18 09:27:00,30.38194,2.054398,0.9602899440119064,2.8935180000000003,1.1863420000000007,-21.701400000000007,6260.146944454758
2024-02-18 09:30:00,30.00578,2.054398,1.0158189802369397,2.8067130000000002,1.157407,-20.83329999999998,6260.146944454758
2024-02-18 09:54:00,33.85416,2.1990730000000003,1.0604780860259122,3.182869,1.38889,-19.965299999999985,6260.146944454758
2024-02-18 09:57:00,33.85416,2.054398,0.9309994444962648,3.038194,1.3020830000000005,-18.807800000000015,6260.146944454758
2024-02-18 10:00:00,31.16319,2.0254630000000002,0.9516066568689454,2.8935180000000003,1.2152770000000004,-21.12270000000001,6260.146944454758
2024-02-18 10:09:00,30.00578,2.170139,1.0516057832715646,2.835649,1.070602,-21.12269999999998,6260.146944454758
2024-02-18 10:12:00,30.00578,2.0833330000000005,0.9973470138216631,2.8067130000000002,1.0995359999999996,-19.676000000000016,6260.146944454758
2024-02-18 10:18:00,30.00578,2.141203,1.0696503350706665,3.0092589999999992,1.3020839999999998,-20.83330000000001,6260.146944454758
2024-02-18 10:21:00,33.50695,2.141203,1.0149118429866628,3.1828699999999994,1.4178249999999997,-19.097199999999987,6260.1969444547585
2024-02-18 10:24:00,35.01157,2.0254630000000002,0.9224999173367934,2.951389,1.2442129999999993,-20.543900000000008,6260.246944454759
2024-02-18 10:27:00,33.07291,1.6782409999999999,0.8448045323592805,2.4016210000000004,1.070602,-18.807800000000043,6260.296944454759
2024-02-18 10:30:00,33.47801,1.5914359999999999,0.8172577590560608,2.4016210000000004,1.157407,-20.254599999999982,6260.346944454759
2024-02-18 10:33:00,34.63541,1.851852,0.9519251556347375,2.8067130000000002,1.359953,-19.09729999999996,6260.396944454759
2024-02-18 10:36:00,36.54514,1.938657,0.9528947484680161,3.009259,1.4467600000000003,-20.543999999999983,6260.446944454759
2024-02-18 10:39:00,40.42245,1.9965270000000004,0.942892261621041,2.922453,1.273148,-19.675900000000013,6260.49694445476
2024-02-18 10:42:00,34.23032,1.8229160000000002,1.0393707099184768,2.7777770000000004,1.475695,-21.12270000000001,6260.54694445476
2024-02-18 10:45:00,41.95602,2.0254630000000002,0.9224999173367934,3.211806,1.5046299999999997,-19.675899999999984,6260.59694445476
2024-02-18 10:48:00,36.95023,1.8807869999999998,0.9348807231702241,3.125,1.6203710000000004,-19.386599999999987,6260.64694445476
2024-02-18 10:51:00,35.79282,1.9097229999999996,0.9439053579936548,3.0960649999999994,1.5625,-19.09730000000002,6260.69694445476
2024-02-18 10:54:00,38.0787,1.9386579999999993,0.9253694010591301,3.038193999999999,1.446758,-19.386500000000012,6260.7469444547605
2024-02-18 10:57:00,33.10185,1.9097229999999996,0.9165589960012784,2.835648,1.2731469999999998,-19.386600000000016,6260.796944454761
2024-02-18 11:00:00,31.53935,1.9386579999999993,0.9795177768841633,2.8067129999999993,1.273148,-19.386600000000016,6260.846944454761
2024-02-18 11:03:00,35.79282,2.0833329999999997,1.077320488247617,3.0960639999999993,1.4756950000000009,-19.097199999999987,6260.896944454761
2024-02-18 11:06:00,39.6412,2.1122679999999994,0.9170205353257241,3.2696749999999994,1.4467600000000003,-19.675899999999984,6260.946944454761
2024-02-18 11:09:00,34.63541,1.9965270000000004,0.9977356061001662,2.9513880000000006,1.359954,-18.518599999999964,6260.996944454761
2024-02-18 11:12:00,35.01157,2.0833330000000005,0.9973489433561669,3.096064,1.3888889999999998,-19.965299999999985,6261.046944454762
2024-02-18 11:15:00,35.01157,2.1122690000000004,1.0061457018364997,3.125,1.3888889999999998,-20.83329999999998,6261.096944454762
2024-02-18 11:18:00,35.79282,2.228009,1.0410370454020954,3.385416,1.5335650000000003,-20.25460000000001,6261.146944454762
2024-02-18 11:21:00,37.32639,2.1701390000000007,0.9947282670678097,3.2696750000000003,1.4467589999999992,-19.96520000000001,6261.196944454762
2024-02-18 11:24:00,34.25926,2.0833330000000005,0.9394698375494073,3.0960650000000003,1.3310189999999995,-19.675900000000013,6261.246944454762
2024-02-18 11:27:00,34.23032,2.0833330000000005,1.0248123444318293,3.038194,1.359953,-18.229100000000017,6261.2969444547625
2024-02-18 11:30:00,36.54514,2.141203,1.0149118429866628,3.096064,1.3310190000000004,-22.280100000000004,6261.346944454763
2024-02-18 11:33:00,36.9213,2.1122679999999994,0.9775675298705937,3.2696749999999994,1.5046299999999997,-19.675900000000013,6261.396944454763
2024-02-18 11:36:00,38.85995,2.1122679999999994,0.9479116649193757,3.2986109999999993,1.5046299999999997,-20.83330000000001,6261.446944454763
2024-02-18 11:39:00,36.95023,1.9386579999999993,0.8968205424977137,3.0671289999999996,1.446758,-18.22919999999999,6261.496944454763
2024-02-18 11:42:00,35.79282,1.9386579999999993,0.8968215484984798,3.038193999999999,1.4178240000000004,-21.12270000000001,6261.546944454763
2024-02-18 11:45:00,38.85995,1.967593,0.9886430547160686,2.9803239999999995,1.4178229999999994,-18.807800000000043,6261.596944454764
2024-02-18 11:48:00,41.95602,2.054398,0.960290937181061,3.125,1.4178249999999997,-19.676000000000045,6261.646944454764
2024-02-18 11:51:00,37.32639,1.9097229999999996,0.9703575224113686,3.0671289999999996,1.5625,-20.54400000000004,6261.696944454764
2024-02-18 11:54:00,36.95023,2.0254630000000002,0.9224999173367934,3.1539349999999997,1.4467589999999992,-18.807799999999986,6261.746944454764
2024-02-18 11:57:00,37.32639,1.9965279999999996,0.9707734940328784,3.038194,1.4178240000000004,-17.93979999999999,6261.796944454764
2024-02-18 12:00:00,36.9213,2.0254629999999993,1.0067934180929534,3.0671289999999996,1.446758,-20.254700000000014,6261.8469444547645
2024-02-18 12:03:00,39.6412,2.1122679999999994,0.9775665244244193,3.2986109999999993,1.5335650000000003,-20.25460000000004,6261.896944454765
2024-02-18 12:06:00,40.79861,2.1122680000000003,0.9479116649193761,3.2696759999999996,1.475694999999999,-19.386599999999987,6261.946944454765
2024-02-18 12:09:00,41.95602,1.7939820000000006,0.8533792979011952,2.8935180000000003,1.4178229999999994,-17.361199999999997,6261.996944454765
2024-02-18 12:12:00,43.86574,1.8807870000000007,0.9348807231702243,3.009259,1.5046299999999997,-18.229100000000017,6262.046944454765
2024-02-18 12:15:00,40.39352,1.9965279999999996,0.9428925633216289,3.2986109999999993,1.649305,-19.675999999999988,6262.096944454765
2024-02-18 12:18:00,37.32639,2.1122680000000003,1.2303440122671345,3.125,1.6493059999999993,-19.386599999999987,6262.146944454766
