Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-02-18 12:21:00,43.48959,2.4884260000000005,0.9871022159123016,3.5879630000000002,1.359952999999999,-18.80789999999996,6262.196944454766
2024-02-18 12:24:00,36.16898,2.1122690000000004,0.9775678273955178,3.2696750000000003,1.5046289999999996,-19.386599999999987,6262.246944454766
2024-02-18 12:27:00,39.23611,2.141203,1.0149108665722515,3.3564810000000005,1.5914349999999997,-18.807900000000018,6262.296944454766
2024-02-18 12:30:00,40.79861,2.0833330000000005,0.9973489433561669,3.211805,1.5046299999999997,-17.650500000000022,6262.346944454766
2024-02-18 12:33:00,38.85995,2.054398,1.0158199087895374,3.2407400000000006,1.5914349999999997,-18.807900000000018,6262.3969444547665
2024-02-18 12:36:00,42.33218,2.141203,1.0149108665722515,3.3564810000000005,1.5914349999999997,-19.965299999999985,6262.446944454767
2024-02-18 12:39:00,43.48959,2.0833330000000005,0.9973479785894747,3.3564810000000005,1.6493049999999991,-19.386499999999984,6262.496944454767
2024-02-18 12:42:00,43.48959,2.0833330000000005,0.968942036937282,3.3854170000000003,1.6493049999999991,-17.93979999999999,6262.546944454767
2024-02-18 12:45:00,40.39352,2.054398,0.9885209272357318,3.3564810000000005,1.6782399999999997,-18.518500000000017,6262.596944454767
2024-02-18 12:48:00,39.6412,2.0254629999999993,0.9796626613244395,3.327546,1.6782399999999997,-18.807900000000018,6262.646944454767
2024-02-18 12:51:00,39.61227,2.054398,0.9885209272357318,3.327546,1.6493049999999991,-18.229100000000017,6262.696944454768
2024-02-18 12:54:00,39.6412,2.054398,0.9885209272357318,3.327546,1.6493049999999991,-18.807900000000018,6262.746944454768
2024-02-18 12:57:00,39.6412,2.0254629999999993,0.9796626613244395,3.327546,1.6782399999999997,-18.807900000000018,6262.796944454768
2024-02-18 13:00:00,39.23611,2.054398,0.9309994444962639,3.327546,1.5914349999999997,-20.254699999999957,6262.846944454768
2024-02-18 13:03:00,39.23611,2.054398,0.9885209272357318,3.327546,1.6493049999999991,-17.361199999999997,6262.896944454768
2024-02-18 13:06:00,37.32639,2.0254629999999993,0.9796626613244395,3.327546,1.6782399999999997,-18.22919999999999,6262.9469444547685
2024-02-18 13:09:00,36.9213,2.0254629999999993,0.9796626613244395,3.327546,1.6782399999999997,-18.807800000000043,6262.996944454769
2024-02-18 13:12:00,38.10764,1.9965279999999996,0.9428935440700575,3.1828700000000003,1.5335650000000003,-18.22919999999999,6263.046944454769
2024-02-18 13:15:00,36.54514,1.9965279999999996,0.9977368369345422,3.124999,1.5335650000000003,-18.22919999999999,6263.096944454769
2024-02-18 13:18:00,39.6412,2.0833329999999997,0.9394698375494069,3.298611,1.5335650000000003,-18.518500000000017,6263.146944454769
2024-02-18 13:21:00,41.17477,2.0833329999999997,0.9973479785894743,3.298611,1.5914349999999997,-18.80789999999996,6263.196944454769
2024-02-18 13:24:00,42.33218,2.0254630000000002,0.9224999173367934,3.298611,1.5914349999999997,-18.22919999999999,6263.24694445477
2024-02-18 13:27:00,43.48959,1.9386579999999993,0.9528941235226828,3.240741,1.6782399999999997,-20.254699999999957,6263.29694445477
2024-02-18 13:30:00,41.17477,1.9386579999999993,0.8968205424977137,3.240741,1.6203700000000003,-18.22919999999999,6263.34694445477
2024-02-18 13:33:00,40.79861,1.9965279999999996,0.9139706677534954,3.298611,1.6203700000000003,-18.518500000000017,6263.39694445477
2024-02-18 13:36:00,40.01736,2.0254630000000002,0.9796626613244397,3.298611,1.6493049999999991,-18.807799999999986,6263.44694445477
2024-02-18 13:39:00,39.6412,1.967593,0.9618499277920751,3.240741,1.6493049999999991,-18.51849999999996,6263.4969444547705
2024-02-18 13:42:00,41.17477,2.0254630000000002,0.9224999173367934,3.298611,1.5914349999999997,-19.097199999999987,6263.546944454771
2024-02-18 13:45:00,37.32639,1.9965279999999996,0.9707725469935796,3.298611,1.6782399999999997,-20.83329999999995,6263.596944454771
2024-02-18 13:48:00,37.32639,1.9965279999999996,0.9707725469935796,3.298611,1.6782399999999997,-18.807800000000043,6263.646944454771
2024-02-18 13:51:00,41.17477,2.0833329999999997,0.9689420369372819,3.327547,1.5914349999999997,-18.22919999999999,6263.696944454771
2024-02-18 13:54:00,41.2037,1.9965279999999996,0.9428935440700575,3.1828700000000003,1.5335650000000003,-19.097199999999987,6263.746944454771
2024-02-18 13:57:00,38.0787,1.9965279999999996,0.9707734940328784,3.1539349999999997,1.5335650000000003,-18.22919999999999,6263.796944454772
2024-02-18 14:00:00,40.01736,2.0254630000000002,0.9516066568689454,3.2696759999999996,1.5914349999999997,-21.12270000000001,6263.846944454772
2024-02-18 14:03:00,40.01736,2.0833329999999997,0.9689430362638014,3.2696759999999996,1.5335650000000003,-19.097199999999987,6263.896944454772
2024-02-18 14:06:00,40.42245,2.0254630000000002,0.9224999173367934,3.298611,1.5914349999999997,-19.675900000000013,6263.946944454772
2024-02-18 14:09:00,39.6412,1.967593,0.9618499277920751,3.298611,1.7071749999999994,-20.83330000000001,6263.996944454772
2024-02-18 14:12:00,38.0787,1.9965279999999996,0.9707725469935796,3.298611,1.6782399999999997,-19.386599999999987,6264.0469444547725
2024-02-18 14:15:00,36.54514,1.967593,0.875488575821953,3.298611,1.6203699999999994,-18.518500000000017,6264.096944454773
2024-02-18 14:18:00,36.16898,2.1122679999999994,0.9479116649193757,3.1828699999999994,1.3888889999999998,-20.254700000000014,6264.146944454773
2024-02-18 14:21:00,37.32639,2.054398,0.9602899440119064,3.124998999999999,1.4178229999999994,-19.96520000000004,6264.196944454773
2024-02-18 14:24:00,34.23032,1.9965279999999996,0.9139706677534954,2.9803239999999995,1.3020829999999997,-20.254599999999982,6264.246944454773
2024-02-18 14:27:00,36.16898,2.0833329999999997,1.0248142127888458,3.124999,1.4467600000000003,-18.807800000000043,6264.296944454773
2024-02-18 14:30:00,39.23611,2.0833329999999997,0.9689430362638014,3.2696759999999996,1.5335650000000003,-19.097200000000043,6264.346944454774
2024-02-18 14:33:00,40.79861,2.0833329999999997,0.9394698375494069,3.298611,1.5335650000000003,-19.386499999999955,6264.396944454774
2024-02-18 14:36:00,41.95602,2.0254630000000002,0.9516066568689454,3.2696759999999996,1.5914349999999997,-20.254699999999957,6264.446944454774
2024-02-18 14:39:00,42.70834,2.0254630000000002,0.9516056698905472,3.327547,1.6493049999999991,-20.254699999999957,6264.496944454774
2024-02-18 14:42:00,38.85995,1.967593,0.9618499277920751,3.298611,1.7071749999999994,-19.097199999999987,6264.546944454774
2024-02-18 14:45:00,40.39352,2.0833329999999997,0.9689420369372819,3.327547,1.5914349999999997,-18.807900000000018,6264.5969444547745
2024-02-18 14:48:00,42.33218,2.0254630000000002,0.9796626613244397,3.298611,1.6493049999999991,-18.80789999999996,6264.646944454775
2024-02-18 14:51:00,39.6412,1.9965279999999996,0.9139706677534954,3.1828699999999994,1.5046289999999996,-17.93979999999999,6264.696944454775
2024-02-18 14:54:00,37.32639,2.0254629999999993,1.0067943409857367,3.1828699999999994,1.5625000000000009,-19.675899999999956,6264.746944454775
2024-02-18 14:57:00,36.9213,1.9965279999999996,0.9139706677534954,3.2986109999999993,1.6203699999999994,-18.22919999999999,6264.796944454775
2024-02-18 15:00:00,36.16898,2.1122679999999994,0.9775665244244193,3.2986109999999993,1.5335650000000003,-19.386599999999987,6264.846944454775
2024-02-18 15:03:00,39.6412,2.1122679999999994,1.0061444277438947,3.327546,1.5914349999999997,-19.386599999999987,6264.896944454776
2024-02-18 15:06:00,37.32639,1.9965279999999996,0.9139706677534954,3.298611,1.6203700000000003,-19.965300000000013,6264.946944454776
2024-02-18 15:09:00,35.76389,1.9965279999999996,0.9707734940328784,3.1539349999999997,1.5335650000000003,-20.543999999999983,6264.996944454776
2024-02-18 15:12:00,35.01157,1.9965279999999996,0.9139706677534954,3.1539349999999997,1.4756939999999998,-19.386600000000044,6265.046944454776
2024-02-18 15:15:00,36.54514,2.0833329999999997,0.9394698375494069,3.124999,1.359953,-20.254699999999957,6265.096944454776
2024-02-18 15:18:00,36.54514,2.0254630000000002,0.9224999173367934,3.124999,1.4178229999999994,-19.96519999999998,6265.1469444547765
2024-02-18 15:21:00,33.85416,2.0254629999999993,0.9796636143079632,3.1828699999999994,1.5335650000000003,-19.386599999999987,6265.196944454777
2024-02-18 15:24:00,36.9213,2.1122679999999994,1.0061444277438947,3.327546,1.5914349999999997,-20.254700000000014,6265.246944454777
2024-02-18 15:27:00,40.01736,2.141203,1.0149108665722515,3.3564810000000005,1.5914349999999997,-19.675900000000013,6265.296944454777
2024-02-18 15:30:00,38.10764,2.054398,0.931000476799659,3.29861,1.5625000000000009,-18.80789999999996,6265.346944454777
2024-02-18 15:33:00,36.16898,2.0254630000000002,1.0067952638775377,3.182869,1.5625,-18.518500000000017,6265.396944454777
2024-02-18 15:36:00,36.54514,2.0833330000000005,0.9689430362638016,3.327546,1.5914349999999997,-19.097200000000043,6265.446944454778
2024-02-18 15:39:00,38.85995,2.0833330000000005,0.9394698375494073,3.3564810000000005,1.5914349999999997,-18.807800000000043,6265.496944454778
2024-02-18 15:42:00,35.79282,2.054398,0.9885209272357318,3.3564810000000005,1.6782399999999997,-18.807799999999986,6265.546944454778
2024-02-18 15:45:00,35.79282,2.0833330000000005,0.9973470138216631,3.3854170000000003,1.6782399999999997,-19.675899999999956,6265.596944454778
2024-02-18 15:48:00,39.6412,2.0833330000000005,0.968942036937282,3.3854170000000003,1.6493049999999991,-20.25460000000004,6265.646944454778
2024-02-18 15:51:00,40.01736,2.054398,0.9004917589305287,3.3564810000000005,1.5914349999999997,-18.229100000000017,6265.6969444547785
2024-02-18 15:54:00,36.54514,2.054398,0.960290937181061,3.182869,1.4756939999999998,-19.386600000000044,6265.746944454779
2024-02-18 15:57:00,38.85995,2.141203,0.986160979560351,3.327546,1.5335650000000003,-18.80789999999996,6265.796944454779
2024-02-18 16:00:00,36.16898,2.083334,0.9394701297912107,3.3854170000000003,1.6203700000000003,-19.965300000000013,6265.846944454779
2024-02-18 16:03:00,35.79282,2.1122690000000004,1.0061447312291718,3.3854170000000003,1.6493049999999991,-18.807800000000043,6265.896944454779
2024-02-18 16:06:00,33.44907,2.0254630000000002,0.9224999173367934,3.327546,1.6203699999999994,-19.097199999999987,6265.946944454779
2024-02-18 16:09:00,34.25926,2.141203,0.9861619910930264,3.211805,1.4178249999999997,-18.51849999999996,6265.99694445478
2024-02-18 16:12:00,33.47801,2.054398,0.9309994444962639,3.1539339999999996,1.4178229999999994,-19.965300000000013,6266.04694445478
2024-02-18 16:15:00,32.69676,2.054398,0.9004917589305296,3.0092589999999992,1.2442129999999993,-19.965300000000013,6266.09694445478
2024-02-18 16:18:00,31.53935,2.0254629999999993,0.9516066568689452,2.9803239999999995,1.3020830000000005,-20.543999999999983,6266.14694445478
2024-02-18 16:21:00,34.23032,2.054398,1.0158208373411477,3.182869,1.5335650000000003,-18.80789999999996,6266.19694445478
2024-02-18 16:24:00,36.16898,2.141203,1.0149108665722515,3.3564810000000005,1.5914349999999997,-18.807900000000018,6266.2469444547805
2024-02-18 16:27:00,38.85995,2.141203,1.0149108665722515,3.3564810000000005,1.5914349999999997,-19.386600000000044,6266.296944454781
2024-02-18 16:30:00,40.39352,2.0833330000000005,0.968942036937282,3.3854170000000003,1.6493049999999991,-19.386600000000044,6266.346944454781
2024-02-18 16:33:00,37.32639,2.054398,0.9309994444962639,3.211805,1.4756939999999998,-18.80789999999996,6266.396944454781
2024-02-18 16:36:00,36.54514,2.0254630000000002,0.9516066568689454,3.327546,1.649305,-19.386500000000012,6266.446944454781
2024-02-18 16:39:00,36.16898,2.0833330000000005,0.9973479785894747,3.3564810000000005,1.6493049999999991,-18.22919999999999,6266.496944454781
2024-02-18 16:42:00,38.0787,2.054398,0.9309994444962639,3.327546,1.5914349999999997,-18.80789999999996,6266.546944454782
2024-02-18 16:51:00,39.6412,2.1122679999999994,0.9479116649193757,3.327546,1.5335650000000003,-20.25460000000004,6266.696944454781
2024-02-18 16:54:00,37.32639,1.9965279999999996,0.9139706677534954,3.1539349999999997,1.4756939999999998,-19.097199999999987,6266.746944454781
2024-02-18 16:57:00,34.63541,1.9965279999999996,0.9428935440700575,3.2696749999999994,1.6203699999999994,-20.254599999999982,6266.796944454782
2024-02-18 17:00:00,33.44907,2.054398,0.9309994444962639,3.3564810000000005,1.6203700000000003,-20.25460000000004,6266.846944454782
2024-02-18 17:03:00,36.9213,2.141203,0.9861619910930264,3.2407400000000006,1.4467600000000003,-20.833399999999983,6266.896944454782
2024-02-18 17:06:00,37.32639,2.141203,0.9563265277095542,3.1539339999999996,1.3310190000000004,-19.386599999999987,6266.946944454782
2024-02-18 17:09:00,33.85416,2.0833330000000005,0.9973489433561669,3.096064,1.3888889999999998,-19.965300000000013,6266.996944454782
2024-02-18 17:12:00,37.32639,2.1990740000000004,1.0032652764297982,3.3564819999999997,1.5046299999999997,-20.254599999999982,6267.0469444547825
2024-02-18 17:15:00,35.79282,2.1122690000000004,1.0061447312291718,3.3854170000000003,1.6493049999999991,-19.675900000000013,6267.096944454783
2024-02-18 17:18:00,36.16898,2.170139,0.9947262318951781,3.414353,1.5914349999999997,-19.965300000000013,6267.146944454783
2024-02-18 17:21:00,37.32639,2.1122690000000004,0.9775658165014618,3.414353,1.6493049999999991,-19.96520000000004,6267.196944454783
2024-02-18 17:24:00,34.63541,2.054399,0.900493123031452,3.125,1.359954,-18.807800000000043,6267.246944454783
2024-02-18 17:27:00,31.16319,2.054399,1.015820220155044,2.9803240000000004,1.3310180000000003,-19.965300000000013,6267.296944454783
2024-02-18 17:30:00,33.85416,2.1122690000000004,0.9775668219491324,3.1828699999999994,1.4178229999999994,-20.543999999999983,6267.346944454784
2024-02-18 17:33:00,30.78703,2.054399,0.9602902435829802,3.1828699999999994,1.4756929999999997,-20.254700000000014,6267.396944454784
2024-02-18 17:36:00,30.78703,2.1122690000000004,0.9775668219491324,3.1828699999999994,1.4178229999999994,-19.965299999999957,6267.446944454784
2024-02-18 17:39:00,34.23032,2.228009,1.0117769037049604,3.211805,1.3310189999999995,-19.097199999999987,6267.496944454784
2024-02-18 17:42:00,36.16898,2.170139,0.9647131497874554,3.1828699999999994,1.3310190000000004,-17.361199999999997,6267.546944454784
2024-02-18 17:45:00,33.07291,2.054399,0.9885221917289684,2.9803240000000004,1.3020829999999997,-19.965300000000013,6267.5969444547845
2024-02-18 17:48:00,34.63541,2.083334,1.02481358887464,3.240741,1.5625000000000009,-20.25460000000004,6267.646944454785
2024-02-18 17:51:00,34.60648,2.1701390000000007,0.9947272494821469,3.414352,1.5914349999999997,-18.807799999999986,6267.696944454785
2024-02-18 17:54:00,34.63541,2.141204,0.9563257663806,3.4432870000000007,1.6203700000000003,-20.833399999999983,6267.746944454785
2024-02-18 17:57:00,35.76389,2.1122690000000004,0.9479119561835452,3.240741,1.4467589999999992,-19.675900000000013,6267.796944454785
2024-02-18 18:00:00,33.85416,2.083334,0.9087696276532244,3.0960650000000003,1.3020830000000005,-20.543900000000008,6267.846944454785
2024-02-18 18:03:00,30.38194,2.054399,0.9885212328363645,2.951389,1.2731469999999998,-20.833399999999983,6267.896944454786
2024-02-18 18:09:00,30.78703,2.1122690000000004,0.9775668219491324,3.1828699999999994,1.4178229999999994,-20.543999999999983,6267.896944454786
2024-02-18 18:12:00,34.63541,2.228009,1.0117758741121978,3.2407399999999997,1.359953,-19.386599999999987,6267.946944454786
2024-02-18 18:15:00,33.07291,2.141204,0.9563268180149813,3.1539350000000006,1.3310190000000004,-19.097199999999987,6267.996944454786
2024-02-18 18:18:00,34.23032,2.1701390000000007,0.9947272494821469,3.2407399999999997,1.4178229999999994,-21.41210000000001,6268.046944454786
2024-02-18 18:21:00,30.38194,2.1122690000000004,0.9775668219491324,3.2407399999999997,1.4756929999999997,-20.83330000000001,6268.096944454786
2024-02-18 18:24:00,32.69676,2.083334,0.968944334127116,3.211805,1.4756939999999998,-19.097199999999987,6268.1469444547865
2024-02-18 18:27:00,34.63541,2.141203,0.9563254760753928,3.182869,1.359953,-21.701400000000007,6268.196944454787
2024-02-18 18:30:00,35.01157,2.054398,0.9602899440119064,3.096064,1.3888880000000006,-20.543999999999983,6268.246944454787
2024-02-18 18:33:00,31.53935,2.0254630000000002,0.9796626613244406,2.922453,1.2731469999999998,-19.386599999999987,6268.296944454787
2024-02-18 18:36:00,33.10185,2.0833330000000005,0.9973479785894755,3.0671290000000004,1.359953,-19.386600000000016,6268.346944454787
2024-02-18 18:39:00,31.53935,2.083334,0.9689433348016588,3.1828699999999994,1.446758,-20.25460000000001,6268.396944454787
2024-02-18 18:42:00,35.01157,2.1990740000000004,1.0323562844671934,3.3854170000000003,1.5624999999999991,-19.965300000000013,6268.446944454788
2024-02-18 18:45:00,38.0787,2.1122690000000004,0.9170186375395967,3.240741,1.4178229999999994,-19.676000000000016,6268.496944454788
2024-02-18 18:48:00,33.47801,1.9965270000000004,0.9428922616210401,2.9513880000000006,1.3020829999999997,-20.254699999999985,6268.546944454788
2024-02-18 18:54:00,32.69676,2.0833330000000005,0.9689430362638016,3.1539339999999996,1.4178229999999994,-19.965300000000013,6268.546944454788
2024-02-18 18:57:00,33.85416,2.1701380000000006,0.9947269539261401,3.1539339999999996,1.3310179999999994,-19.675899999999984,6268.546944454788
2024-02-18 19:00:00,34.63541,2.0833330000000005,0.9394708763327844,3.0671290000000004,1.3020839999999998,-20.54400000000001,6268.546944454788
2024-02-18 19:03:00,31.16319,2.0254629999999993,0.9796626613244401,2.8935179999999994,1.244212,-20.254699999999957,6268.546944454788
2024-02-18 19:09:00,31.53935,2.054398,0.9602899440119064,3.124998999999999,1.4178229999999994,-19.965299999999985,6268.546944454788
2024-02-18 19:12:00,34.23032,2.0254630000000002,0.95160764384609,3.038194,1.3599539999999992,-19.386499999999984,6268.596944454788
2024-02-18 19:15:00,37.32639,1.7071759999999996,0.7987980223585233,2.6620369999999998,1.2442140000000004,-18.51849999999999,6268.646944454788
2024-02-18 19:18:00,35.79282,1.6203709999999996,0.851966925135379,2.4884259999999996,1.244212,-20.25460000000004,6268.6969444547885
2024-02-18 19:21:00,32.69676,1.6782409999999999,0.8957107539059636,2.604166,1.3310180000000003,-20.543999999999983,6268.746944454789
2024-02-18 19:24:00,34.63541,1.6782409999999999,0.8448045323592813,2.748841999999999,1.4178229999999994,-19.675899999999984,6268.796944454789
2024-02-18 19:27:00,37.32639,1.7939809999999996,0.8533789946979198,2.835647,1.359953,-19.386600000000016,6268.846944454789
2024-02-18 19:30:00,36.54514,1.765047,0.8445893024262953,2.7777780000000005,1.3310190000000004,-20.254599999999982,6268.896944454789
2024-02-18 19:33:00,33.85416,1.8229170000000003,0.8621349779014724,2.719907,1.2152770000000004,-20.254599999999982,6268.946944454789
2024-02-18 19:36:00,30.78703,1.8229170000000003,0.916725144732012,2.8067130000000002,1.359954,-20.83329999999998,6268.99694445479
2024-02-18 19:39:00,31.16319,1.9097220000000004,0.9165586909372864,2.9803229999999994,1.4178229999999994,-19.09729999999999,6269.04694445479
2024-02-18 19:42:00,35.79282,1.9965279999999996,0.9428925633216289,3.0092589999999992,1.359953,-19.965300000000013,6269.09694445479
2024-02-18 19:45:00,34.63541,1.9386579999999993,0.8968205424977146,2.922453999999999,1.3020830000000005,-19.097199999999987,6269.14694445479
2024-02-18 19:48:00,30.00578,1.8807869999999998,0.9348798002777056,2.8067129999999993,1.3020829999999997,-19.675899999999984,6269.19694445479
2024-02-18 19:51:00,30.00578,1.967593,0.9618508688510148,2.9803239999999995,1.3888889999999998,-20.25460000000001,6269.2469444547905
2024-02-18 19:54:00,33.85416,2.054398,0.960290937181061,3.0671289999999996,1.3599539999999992,-20.254700000000014,6269.296944454791
2024-02-18 19:57:00,36.16898,2.0254629999999993,0.9225009431227683,3.038193999999999,1.3310190000000004,-20.543999999999983,6269.346944454791
2024-02-18 20:00:00,33.47801,1.9386579999999993,0.9253694010591293,2.835648,1.244212,-19.965300000000013,6269.396944454791
2024-02-18 20:03:00,30.00578,1.880788,0.9611597464931716,2.8067130000000002,1.3310180000000003,-20.254699999999985,6269.446944454791
2024-02-18 20:06:00,33.07291,1.9386580000000002,0.9253694010591306,3.0092589999999992,1.4178229999999994,-19.097199999999987,6269.496944454791
2024-02-18 20:09:00,35.01157,2.0254630000000002,0.9224999173367934,3.038194,1.3310179999999994,-18.51849999999999,6269.546944454792
2024-02-18 20:12:00,36.16898,1.9097220000000004,0.858672612258278,2.922453,1.3020839999999998,-19.965300000000013,6269.596944454792
2024-02-18 20:15:00,33.10185,1.851852,0.870856166978405,2.748842,1.2152770000000004,-19.676000000000016,6269.646944454792
2024-02-18 20:18:00,30.00578,1.851852,0.9519260438237352,2.7777770000000004,1.3310180000000003,-19.965299999999985,6269.696944454792
2024-02-18 20:21:00,33.07291,1.9386580000000002,0.9253694010591306,3.0092589999999992,1.4178229999999994,-19.386599999999987,6269.746944454792
2024-02-18 20:24:00,36.54514,2.1122680000000003,0.9775665244244195,3.0960639999999993,1.3310179999999994,-19.675999999999988,6269.7969444547925
2024-02-18 20:27:00,33.85416,1.9965279999999996,0.9139706677534954,2.9803239999999995,1.3020829999999997,-19.965300000000013,6269.846944454793
2024-02-18 20:33:00,33.47801,2.1990740000000004,0.9730714465434573,3.3564819999999997,1.475694999999999,-20.254699999999985,6269.846944454793
2024-02-18 20:36:00,35.01157,2.1990740000000004,1.0032663000352002,3.2696760000000005,1.4178249999999997,-19.386599999999987,6269.896944454793
2024-02-18 20:39:00,35.79282,2.0833330000000005,0.908770426457719,3.182869,1.3888889999999998,-19.386599999999987,6269.946944454793
2024-02-18 20:42:00,32.69676,1.967593,0.9341470300989859,2.8935180000000003,1.2731469999999998,-20.543900000000036,6269.996944454793
2024-02-18 20:45:00,31.16319,1.9386579999999993,0.9795177768841633,2.835648,1.3020830000000005,-20.254599999999982,6270.046944454793
2024-02-18 20:48:00,33.07291,1.967593,0.9341470300989867,3.038193999999999,1.4178229999999994,-19.386499999999984,6270.096944454794
2024-02-18 20:51:00,33.07291,1.967593,0.934148004581178,3.0671289999999996,1.4467589999999992,-19.965300000000013,6270.146944454794
2024-02-18 20:54:00,35.79282,2.0254629999999993,0.922499917336793,3.0671289999999996,1.359953,-19.386599999999987,6270.196944454794
2024-02-18 20:57:00,33.85416,1.967593,0.905411086532892,2.951389,1.3020829999999997,-19.097200000000015,6270.246944454794
2024-02-18 21:00:00,30.00578,1.938657,0.8968202450640843,2.8645829999999997,1.2442130000000002,-19.09729999999996,6270.296944454794
2024-02-18 21:03:00,30.38194,2.0833329999999997,1.0248132786108355,3.009259,1.3310190000000004,-19.097199999999987,6270.3469444547945
2024-02-18 21:06:00,33.85416,2.1122680000000003,0.9479116649193761,3.124999,1.3310179999999994,-19.675900000000013,6270.396944454795
2024-02-18 21:09:00,35.01157,1.9965279999999996,0.9139706677534963,2.9803239999999995,1.3020830000000005,-19.386500000000012,6270.446944454795
2024-02-18 21:12:00,31.53935,1.9965279999999996,0.9139706677534963,2.8645829999999997,1.1863420000000007,-19.965300000000013,6270.496944454795
2024-02-18 21:18:00,32.69676,2.1122680000000003,0.9775665244244195,3.0960639999999993,1.3310179999999994,-19.965299999999957,6270.496944454795
2024-02-18 21:21:00,35.01157,2.1122680000000003,0.9479116649193761,3.124999,1.3310179999999994,-19.965300000000013,6270.546944454795
2024-02-18 21:24:00,35.79282,2.0254629999999993,0.9224999173367939,3.0092589999999992,1.3020830000000005,-19.965300000000013,6270.596944454795
2024-02-18 21:27:00,30.00578,1.9675919999999998,0.9618496188549098,2.8935179999999994,1.3020829999999997,-17.650499999999965,6270.646944454796
2024-02-18 21:30:00,32.69676,2.141203,1.0149118429866628,3.0671289999999996,1.3020839999999998,-20.254599999999982,6270.696944454796
2024-02-18 21:33:00,36.16898,2.141203,0.986160979560351,3.124998999999999,1.3310179999999994,-19.386599999999987,6270.746944454796
2024-02-18 21:36:00,33.44907,2.0254629999999993,1.0067934180929534,3.0671289999999996,1.446758,-20.25460000000004,6270.796944454796
2024-02-18 21:39:00,33.47801,2.0254629999999993,0.922499917336793,3.1828699999999994,1.4756939999999998,-18.807799999999986,6270.846944454796
2024-02-18 21:42:00,32.69676,2.054398,0.9309994444962639,3.211805,1.4756939999999998,-19.965300000000013,6270.8969444547965
2024-02-18 21:45:00,34.60648,2.141203,0.9563254760753928,3.211805,1.3888889999999998,-19.386600000000044,6270.946944454797
2024-02-18 21:48:00,35.01157,2.0833330000000005,0.9394708763327853,3.1539339999999996,1.3888889999999998,-20.25460000000004,6270.996944454797
2024-02-18 21:57:00,32.69676,2.228009,1.0117758741121978,3.1828699999999994,1.3020829999999997,-20.254599999999982,6270.996944454797
2024-02-18 22:00:00,33.85416,2.170139,0.9647120917807775,3.211805,1.359953,-20.543999999999983,6270.996944454797
2024-02-18 22:03:00,31.16319,2.054399,0.9004909679402979,3.038195,1.2731469999999998,-20.254699999999957,6270.996944454797
2024-02-18 22:09:00,31.53935,2.1990740000000004,1.0323572723996304,3.125,1.3020839999999998,-19.965300000000013,6270.996944454797
2024-02-18 22:12:00,34.63541,2.1990740000000004,1.0032663000352002,3.211805,1.3599539999999992,-18.22919999999999,6270.996944454797
2024-02-18 22:15:00,35.01157,2.1122690000000004,0.9479130014104803,3.1828699999999994,1.3888889999999998,-19.675899999999984,6270.996944454797
2024-02-18 22:18:00,32.69676,2.054399,0.9602902435829792,2.9803240000000004,1.2731469999999998,-19.386600000000016,6270.996944454797
2024-02-18 22:24:00,31.53935,2.170139,0.9947272494821464,3.1828699999999994,1.359953,-19.965299999999985,6270.996944454797
2024-02-18 22:27:00,35.01157,2.170139,0.9647120917807775,3.211805,1.359953,-19.675999999999988,6270.996944454797
2024-02-18 22:30:00,33.85416,2.1122690000000004,0.9170197287619264,3.0960650000000003,1.273148,-20.83329999999998,6270.996944454797
2024-02-18 22:33:00,30.00578,2.0833330000000005,0.9973479785894755,3.009259,1.3020829999999997,-20.254699999999957,6270.996944454797
2024-02-18 22:39:00,33.47801,2.256944,0.9897112192476912,3.29861,1.359953,-19.96520000000004,6270.996944454797
2024-02-18 22:42:00,32.69676,2.170139,0.9647120917807784,3.1539349999999997,1.3020830000000005,-19.675899999999984,6270.996944454797
2024-02-18 22:45:00,30.38194,2.141204,0.956325766380601,3.009259,1.1863420000000007,-19.965300000000013,6270.996944454797
2024-02-18 22:51:00,33.10185,2.2569440000000007,1.0202595433451305,3.2407399999999997,1.3310179999999994,-20.25460000000004,6270.996944454797
2024-02-18 22:54:00,34.63541,2.1701390000000007,0.9647120917807777,3.2696750000000003,1.4178229999999994,-20.254700000000014,6270.996944454797
2024-02-18 22:57:00,36.57407,2.2569440000000007,0.9897112192476915,3.414352,1.475694999999999,-20.254599999999982,6270.996944454797
2024-02-18 23:00:00,32.69676,2.1122690000000004,0.9479130014104794,3.1539350000000006,1.359954,-21.411999999999978,6270.996944454797
2024-02-18 23:03:00,30.38194,2.141204,1.0149121454449765,3.1828700000000003,1.4178240000000004,-21.411999999999978,6270.996944454797
2024-02-18 23:06:00,34.23032,2.170139,0.9647120917807775,3.211805,1.359953,-19.097199999999987,6270.996944454797
2024-02-18 23:09:00,34.23032,2.083334,0.9394701297912117,3.0671299999999997,1.3020830000000005,-20.25460000000004,6270.996944454797
2024-02-18 23:18:00,33.07291,2.1990740000000004,0.9730714465434573,3.211805,1.3310179999999994,-18.807900000000018,6270.996944454797
2024-02-18 23:21:00,34.23032,2.1122690000000004,0.9775668219491324,3.125,1.359953,-20.254599999999982,6270.996944454797
2024-02-18 23:24:00,31.16319,2.083334,0.9689433348016581,2.9803240000000004,1.244212,-18.229100000000017,6270.996944454797
2024-02-18 23:30:00,30.7581,2.170139,0.9647131497874554,3.1828699999999994,1.3310190000000004,-21.990700000000004,6270.996944454797
2024-02-18 23:33:00,32.69676,2.2569440000000007,1.0202605788935135,3.2696750000000003,1.3599539999999992,-19.097199999999987,6270.996944454797
2024-02-18 23:36:00,34.63541,2.170139,0.9647131497874554,3.1828699999999994,1.3310190000000004,-20.25460000000004,6270.996944454797
2024-02-18 23:39:00,31.53935,2.0254629999999993,0.9516066568689443,2.922453,1.244212,-20.543900000000008,6270.996944454797
2024-02-18 23:45:00,31.56828,1.9965279999999996,0.9707734940328784,2.951389,1.3310190000000004,-19.675900000000013,6270.996944454797
2024-02-18 23:48:00,35.01157,2.054398,0.9309994444962639,3.038194,1.3020829999999997,-19.96520000000004,6270.996944454797
2024-02-18 23:51:00,34.63541,1.9097229999999996,0.8586718612580007,2.922454,1.3020830000000005,-19.965299999999957,6270.996944454797
2024-02-18 23:54:00,30.38194,1.7939819999999997,0.8533792979011957,2.7777779999999996,1.3020830000000005,-19.386599999999987,6270.996944454797
2024-02-19 00:00:00,31.53935,1.9965279999999996,0.9428925633216289,3.0092589999999992,1.359953,-19.965299999999957,6270.996944454797
2024-02-19 00:03:00,35.79282,1.9965279999999996,0.9139716869837966,3.0092589999999992,1.3310190000000004,-19.097199999999987,6270.996944454797
2024-02-19 00:06:00,33.47801,1.9097229999999996,0.9165589960012784,2.8067130000000002,1.244212,-18.518500000000017,6270.996944454797
2024-02-19 00:09:00,30.00578,1.9097229999999996,0.8881983813674742,2.8067129999999993,1.2152770000000004,-20.543900000000008,6270.996944454797
2024-02-19 00:12:00,30.7581,2.0254629999999993,1.006794340985736,2.951389,1.3310190000000004,-21.12270000000001,6270.996944454797
2024-02-19 00:15:00,34.23032,2.1122680000000003,0.9479116649193761,3.124999,1.3310179999999994,-19.097199999999987,6270.996944454797
2024-02-19 00:18:00,33.85416,1.9965279999999996,0.9139706677534963,2.9803239999999995,1.3020830000000005,-19.09729999999996,6270.996944454797
2024-02-19 00:21:00,31.53935,1.967593,0.9054110865328928,2.8645829999999997,1.2152770000000004,-17.93979999999999,6270.996944454797
2024-02-19 00:27:00,31.16319,2.054398,0.931000476799659,3.124998999999999,1.3888889999999998,-19.386599999999987,6270.996944454797
2024-02-19 00:30:00,32.69676,2.1122679999999994,0.9775675298705937,3.1539339999999996,1.3888889999999998,-20.254700000000014,6270.996944454797
2024-02-19 00:33:00,35.01157,2.1122679999999994,0.9479127101460887,3.124998999999999,1.3310190000000004,-20.543999999999983,6270.996944454797
2024-02-19 00:36:00,31.53935,1.9965279999999996,0.942892563321628,2.922453,1.2731469999999998,-20.254599999999982,6270.996944454797
2024-02-19 00:42:00,31.53935,2.141203,1.0149118429866628,3.0671289999999996,1.3020839999999998,-20.25460000000004,6270.996944454797
2024-02-19 00:45:00,35.01157,2.1122679999999994,0.9775665244244193,3.124998999999999,1.359953,-21.122799999999984,6270.996944454797
2024-02-19 00:48:00,33.47801,1.9965279999999996,0.9139706677534963,3.0092589999999992,1.3310180000000003,-18.807900000000018,6270.996944454797
2024-02-19 00:51:00,30.00578,1.9675919999999998,0.9618496188549098,2.8935179999999994,1.3020829999999997,-20.83330000000001,6270.996944454797
2024-02-19 00:54:00,31.16319,2.1122679999999994,1.0061453983510211,3.0671289999999996,1.3310190000000004,-19.675900000000013,6270.996944454797
2024-02-19 00:57:00,34.23032,2.1122679999999994,0.9479116649193757,3.1539339999999996,1.359953,-19.675900000000013,6270.996944454797
2024-02-19 01:00:00,32.69676,2.0254630000000002,0.9224999173367934,3.009259,1.3020829999999997,-20.543900000000008,6270.996944454797
2024-02-19 01:03:00,30.38194,1.9965270000000004,0.9139703724601632,2.922453,1.2442130000000002,-19.965299999999957,6270.996944454797
2024-02-19 01:09:00,31.16319,2.170139,0.9947272494821464,3.1828699999999994,1.359953,-20.83330000000001,6270.996944454797
2024-02-19 01:12:00,33.85416,2.228009,1.0117758741121978,3.2407399999999997,1.359953,-19.097199999999987,6270.996944454797
2024-02-19 01:15:00,31.53935,2.1122690000000004,0.9479119561835452,3.0960650000000003,1.3020829999999997,-19.965300000000013,6270.996944454797
2024-02-19 01:24:00,33.07291,2.2858789999999996,0.9979936692891133,3.298609999999999,1.3310190000000004,-20.254599999999982,6270.996944454797
2024-02-19 01:27:00,30.78703,2.170139,0.9647120917807775,3.1539349999999997,1.3020829999999997,-19.675900000000013,6270.996944454797
2024-02-19 01:36:00,30.7581,2.2858789999999996,1.0287167693064405,3.298609999999999,1.359953,-21.12270000000001,6270.996944454797
2024-02-19 01:39:00,33.47801,2.3148149999999994,1.0062491665218354,3.3564809999999996,1.359953,-19.965299999999957,6270.996944454797
2024-02-19 01:42:00,31.53935,2.2280099999999994,0.9497547701357171,3.1828709999999996,1.244212,-19.675900000000013,6270.996944454797
2024-02-19 01:51:00,30.78703,2.34375,1.0455540480657202,3.327545999999999,1.3310179999999994,-19.675999999999988,6270.996944454797
2024-02-19 01:54:00,33.47801,2.256945,0.9578761534037057,3.327545999999999,1.359953,-19.965300000000013,6270.996944454797
2024-02-19 01:57:00,30.78703,2.2280099999999994,1.0117761677721535,3.125,1.244212,-19.965300000000013,6270.996944454797
2024-02-19 02:06:00,33.07291,2.3148149999999994,1.0371483131617412,3.327545999999999,1.359953,-19.386499999999955,6270.996944454797
2024-02-19 02:09:00,33.44907,2.1990739999999995,0.9416103297106431,3.1828699999999994,1.273148,-20.254599999999982,6270.996944454797
2024-02-19 02:12:00,30.00578,2.170139,0.9647120917807784,3.0671289999999996,1.2152770000000004,-19.675999999999988,6270.996944454797
2024-02-19 02:24:00,31.16319,2.2280099999999994,0.9814046159057401,3.1828709999999996,1.273148,-19.097199999999987,6270.996944454797
2024-02-19 02:33:00,33.07291,2.314814,1.037148022219316,3.298609999999999,1.3310179999999994,-19.675999999999988,6270.996944454797
2024-02-19 02:36:00,31.16319,2.228009,0.9814043283713756,3.1539349999999997,1.2442129999999993,-18.807800000000043,6270.996944454797
2024-02-19 02:45:00,32.69676,2.2858790000000004,0.9979936692891136,3.2696749999999994,1.3020839999999998,-20.254599999999982,6270.996944454797
2024-02-19 02:48:00,32.69676,2.170139,0.9334395783742413,3.1828700000000003,1.3020830000000005,-19.386599999999987,6270.996944454797
2024-02-19 02:57:00,31.53935,2.343749,1.0144816400669596,3.298609999999999,1.273149,-19.097199999999987,6270.996944454797
2024-02-19 03:00:00,33.85416,2.228009,0.9497556071974782,3.211805,1.273148,-20.83330000000001,6270.996944454797
2024-02-19 03:09:00,31.53935,2.314814,1.037148022219316,3.298609999999999,1.3310179999999994,-19.675899999999956,6270.996944454797
2024-02-19 03:12:00,33.85416,2.228009,0.9497567253249922,3.2407399999999997,1.3020839999999998,-18.807800000000043,6270.996944454797
2024-02-19 03:15:00,31.16319,2.1990739999999995,1.003265276429797,3.096064,1.244212,-21.41210000000001,6270.996944454797
2024-02-19 03:21:00,30.00578,2.3148149999999994,1.0669116801933116,3.2696759999999996,1.3310190000000004,-20.254599999999982,6270.996944454797
2024-02-19 03:24:00,33.44907,2.34375,1.0144808285938784,3.3564809999999996,1.3310179999999994,-21.12270000000001,6270.996944454797
2024-02-19 03:27:00,32.69676,2.2280099999999994,0.9814046159057401,3.1828709999999996,1.273148,-21.411999999999978,6270.996944454797
2024-02-19 03:36:00,30.38194,2.3148149999999994,1.0956725028984515,3.2696759999999996,1.359953,-20.833399999999983,6270.996944454797
2024-02-19 03:39:00,33.44907,2.314814,1.037148022219316,3.298609999999999,1.3310179999999994,-20.25460000000004,6270.996944454797
2024-02-19 03:42:00,31.53935,2.170139,0.9334384736263034,3.125,1.244212,-21.12270000000001,6270.996944454797
2024-02-19 03:51:00,33.47801,2.1701380000000006,0.9947269539261401,3.1539339999999996,1.3310179999999994,-20.254599999999982,6270.996944454797
2024-02-19 03:54:00,35.01157,2.054398,0.9310004767996581,3.038194,1.3020839999999998,-19.965300000000013,6270.996944454797
2024-02-19 03:57:00,30.78703,1.9965279999999996,0.942892563321628,2.922453,1.2731469999999998,-19.965300000000013,6270.996944454797
2024-02-19 04:03:00,31.16319,2.228009,1.0117758741121978,3.298609999999999,1.4178229999999994,-20.254699999999957,6270.996944454797
2024-02-19 04:06:00,33.47801,2.256945,0.9578761534037047,3.240741,1.273148,-20.543999999999983,6270.996944454797
2024-02-19 04:09:00,30.7581,2.1990739999999995,0.9730714465434581,3.0671289999999996,1.1863420000000007,-21.12270000000001,6270.996944454797
2024-02-19 04:18:00,31.53935,2.170139,0.9947272494821464,3.1828699999999994,1.359953,-20.254599999999982,6270.996944454797
2024-02-19 04:21:00,34.23032,2.256944,0.9897112192476912,3.29861,1.359953,-18.80789999999996,6270.996944454797
2024-02-19 04:24:00,31.53935,2.1990749999999997,0.973071734984315,3.1828709999999996,1.3020829999999997,-20.833399999999983,6270.996944454797
2024-02-19 04:27:00,30.00578,2.256945,0.989711505891957,3.125,1.1863419999999998,-20.83330000000001,6270.996944454797
2024-02-19 04:33:00,30.38194,2.2858789999999996,1.0287167693064405,3.298609999999999,1.359953,-19.09729999999996,6270.996944454797
2024-02-19 04:36:00,33.85416,2.2858789999999996,0.9979925861309112,3.3275449999999998,1.359953,-19.675899999999956,6270.996944454797
2024-02-19 04:39:00,31.53935,2.2858799999999997,0.9979928719009642,3.240741,1.273148,-20.254599999999982,6270.996944454797
2024-02-19 04:48:00,30.78703,2.2858789999999996,1.0287167693064405,3.298609999999999,1.359953,-20.83340000000004,6270.996944454797
2024-02-19 04:51:00,33.85416,2.256944,0.9578758731925308,3.1828700000000003,1.2152780000000005,-18.80789999999996,6270.996944454797
2024-02-19 04:54:00,30.78703,2.1990749999999997,0.9730717349843159,3.0960649999999994,1.2152770000000004,-19.09729999999996,6270.996944454797
2024-02-19 05:03:00,30.78703,2.3726849999999997,1.0539347080638493,3.3854159999999993,1.359953,-19.675899999999956,6270.996944454797
2024-02-19 05:06:00,33.47801,2.314814,0.974044286774308,3.2407399999999997,1.2152789999999998,-21.701300000000003,6270.996944454797
2024-02-19 05:09:00,31.16319,2.170139,1.02364816887053,3.038194,1.244212,-20.54400000000001,6270.996944454797
2024-02-19 05:18:00,31.53935,2.1701380000000006,1.0516054761868225,3.096064,1.3310179999999994,-21.411999999999978,6270.996944454797
2024-02-19 05:21:00,35.01157,2.1701379999999997,0.9647128604229278,3.124998999999999,1.273149,-19.965300000000013,6270.996944454797
2024-02-19 05:24:00,33.47801,2.0254629999999993,0.9516066568689443,2.922453,1.244212,-20.25460000000004,6270.996944454797
2024-02-19 05:27:00,31.16319,2.0254629999999993,0.922499917336793,2.8645829999999997,1.157407,-19.965300000000013,6270.996944454797
2024-02-19 05:33:00,31.53935,2.1122679999999994,1.0061453983510211,3.0671289999999996,1.3310190000000004,-20.54400000000001,6270.996944454797
2024-02-19 05:36:00,33.85416,2.141203,0.9861619910930264,3.182869,1.3888889999999998,-19.097200000000015,6270.996944454797
2024-02-19 05:39:00,34.23032,2.0833330000000005,0.9394698375494073,3.182869,1.4178229999999994,-20.25460000000001,6270.996944454797
2024-02-19 05:42:00,33.10185,2.0254630000000002,0.9516066568689445,2.9513880000000006,1.2731469999999998,-19.675899999999956,6270.996944454797
2024-02-19 05:51:00,30.00578,2.170139,1.0236491510599572,3.125,1.3310190000000004,-20.254599999999982,6270.996944454797
2024-02-19 05:54:00,33.47801,2.1990740000000004,0.9416103297106441,3.1828699999999994,1.273148,-20.833399999999983,6270.996944454797
2024-02-19 05:57:00,31.16319,2.141204,0.956325766380601,3.009259,1.1863420000000007,-20.25460000000004,6270.996944454797
2024-02-19 06:06:00,31.16319,2.1701390000000007,0.9947272494821469,3.2407399999999997,1.4178229999999994,-20.254599999999982,6270.996944454797
2024-02-19 06:09:00,33.85416,2.1701390000000007,0.9647120917807787,3.125,1.273148,-20.254599999999982,6270.996944454797
2024-02-19 06:21:00,33.47801,2.2858790000000004,0.9979936692891136,3.2696749999999994,1.3020839999999998,-20.83330000000001,6270.996944454797
2024-02-19 06:24:00,31.16319,2.141204,0.9861612760913244,3.0671290000000004,1.2731469999999998,-19.965299999999957,6270.996944454797
2024-02-19 06:33:00,31.16319,2.256944,0.9897122961673325,3.2696749999999994,1.3310190000000004,-19.965300000000013,6270.996944454797
2024-02-19 06:36:00,31.53935,2.1990740000000004,0.9730725108879897,3.2696749999999994,1.3888889999999998,-21.12270000000001,6270.996944454797
2024-02-19 06:39:00,30.78703,2.170139,0.9947272494821456,3.0671290000000004,1.244212,-19.965299999999957,6270.996944454797
2024-02-19 06:48:00,30.00578,2.228009,1.0410370454020954,3.1828700000000003,1.3310190000000004,-21.412000000000035,6270.996944454797
2024-02-19 06:51:00,33.85416,2.2569440000000007,1.0202605788935135,3.2696750000000003,1.3599539999999992,-19.675999999999988,6271.046944454797
2024-02-19 06:54:00,34.63541,2.141204,0.956325766380601,3.125,1.3020830000000005,-20.543999999999983,6271.096944454797
2024-02-19 06:57:00,30.78703,2.1122690000000004,0.9775668219491324,2.9803240000000004,1.2152770000000004,-19.386500000000012,6271.146944454797
2024-02-19 07:00:00,30.00578,2.1701390000000007,1.0236491510599577,3.0960650000000003,1.3020839999999998,-19.96520000000004,6271.196944454798
2024-02-19 07:03:00,34.23032,2.228009,0.9814043283713756,3.2696750000000003,1.359953,-20.543900000000008,6271.246944454798
2024-02-19 07:06:00,33.10185,2.083334,0.968944334127116,3.211805,1.4756939999999998,-21.411999999999978,6271.296944454798
2024-02-19 07:09:00,32.69676,2.1122690000000004,0.9775678273955178,3.211805,1.4467589999999992,-20.54400000000004,6271.346944454798
2024-02-19 07:12:00,35.01157,2.228009,0.9814043283713756,3.298611,1.3888889999999998,-18.229100000000017,6271.396944454798
2024-02-19 07:15:00,33.85416,2.228009,1.0117758741121978,3.1828700000000003,1.3020830000000005,-19.965299999999957,6271.4469444547985
2024-02-19 07:18:00,31.94444,2.141204,0.9861612760913244,3.0671290000000004,1.2731469999999998,-20.254699999999957,6271.496944454799
2024-02-19 07:24:00,33.07291,2.314814,1.037148022219316,3.298609999999999,1.3310179999999994,-20.254700000000014,6271.496944454799
2024-02-19 07:27:00,33.85416,2.3148150000000003,1.0062502558869857,3.3854159999999993,1.3888889999999998,-20.254700000000014,6271.546944454799
2024-02-19 07:30:00,31.16319,2.2858799999999997,1.0287170611385401,3.1828700000000003,1.244212,-20.254700000000014,6271.596944454799
2024-02-19 07:33:00,30.00578,2.2280099999999994,1.0693192078971743,3.0960649999999994,1.273148,-20.543999999999983,6271.646944454799
2024-02-19 07:36:00,33.47801,2.2858790000000004,1.0583136059906317,3.211805,1.3020839999999998,-20.254599999999982,6271.696944454799
2024-02-19 07:39:00,32.69676,2.1122690000000004,0.9479119561835452,3.211805,1.4178229999999994,-17.361099999999993,6271.7469444548
2024-02-19 07:42:00,34.63541,2.141203,0.9861619910930264,3.182869,1.3888889999999998,-20.254599999999982,6271.7969444548
2024-02-19 07:45:00,37.32639,2.054398,0.960290937181061,3.1539339999999996,1.4467589999999992,-19.097200000000015,6271.8469444548
2024-02-19 07:48:00,34.23032,1.9965279999999996,0.8838519499660293,3.0092589999999992,1.3020829999999997,-19.09730000000002,6271.8969444548
2024-02-19 07:51:00,31.53935,1.967593,0.988643966186032,2.8935180000000003,1.3310180000000003,-20.254599999999982,6271.9469444548
2024-02-19 07:54:00,35.01157,2.0833329999999997,0.9689440355890465,3.2407399999999997,1.5046299999999997,-19.965300000000013,6271.9969444548005
2024-02-19 07:57:00,38.0787,2.0833329999999997,0.939470876332785,3.2407399999999997,1.4756950000000009,-19.96520000000004,6272.046944454801
2024-02-19 08:00:00,36.16898,2.0254630000000002,0.95160764384609,3.1828700000000003,1.5046299999999997,-19.675999999999988,6272.096944454801
2024-02-19 08:03:00,36.54514,2.1122679999999994,0.9775675298705937,3.211805,1.4467600000000003,-20.25460000000004,6272.146944454801
2024-02-19 08:06:00,36.16898,2.0254629999999993,0.922499917336793,3.1828699999999994,1.4756939999999998,-20.25460000000001,6272.196944454801
2024-02-19 08:09:00,39.6412,2.1701380000000006,1.0516064270515764,3.211805,1.4467600000000003,-18.51860000000002,6272.246944454801
2024-02-19 08:12:00,46.58565,2.141203,0.9252414940422584,3.1539349999999997,1.3020829999999997,-17.93980000000002,6272.296944454802
2024-02-19 08:15:00,45.02315,1.6203700000000003,0.900585872326424,2.9803239999999995,1.7939809999999996,-19.386500000000012,6272.346944454802
2024-02-19 08:18:00,49.65278,1.851852,0.9772506640525419,3.6458329999999997,2.2280100000000003,-17.361099999999993,6272.396944454802
2024-02-19 08:21:00,45.3993,1.9965279999999996,0.8838519499660303,4.050926,2.343750000000001,-19.097199999999987,6272.446944454802
2024-02-19 08:24:00,41.17477,1.938657,0.8670940817053776,3.5879630000000002,1.938657,-18.518500000000017,6272.496944454802
2024-02-19 08:27:00,36.9213,2.0254630000000002,0.9225009431227686,3.29861,1.5914350000000006,-18.518500000000017,6272.5469444548025
2024-02-19 08:30:00,36.9213,2.0254630000000002,0.9224999173367934,3.009259,1.3020829999999997,-19.96519999999998,6272.596944454803
2024-02-19 08:33:00,33.85416,2.0254630000000002,0.9225009431227686,3.1539339999999996,1.4467590000000001,-18.80789999999996,6272.646944454803
2024-02-19 08:36:00,37.29745,2.1701379999999997,1.0516064270515744,3.211805,1.4467599999999994,-19.675899999999984,6272.696944454803
2024-02-19 08:39:00,42.33218,2.170139,0.9947262318951781,3.616899,1.7939809999999996,-21.41210000000001,6272.746944454803
2024-02-19 08:42:00,39.6412,2.170139,0.9334384736263034,3.616898,1.73611,-18.518599999999992,6272.796944454803
2024-02-19 08:45:00,36.16898,2.2280099999999994,1.041037344893117,3.616898,1.7650460000000008,-19.675999999999988,6272.846944454804
2024-02-19 08:48:00,36.95023,2.256945,0.989711505891957,3.645834,1.7071759999999996,-19.386500000000012,6272.896944454804
2024-02-19 08:51:00,34.63541,2.141204,0.9861622876242104,3.3564810000000005,1.5625,-18.80789999999996,6272.946944454804
2024-02-19 08:54:00,34.63541,2.1122690000000004,0.9479119561835452,3.211805,1.4178229999999994,-19.675900000000013,6272.996944454804
2024-02-19 08:57:00,34.63541,2.0833330000000005,0.9973489433561669,3.096064,1.3888889999999998,-19.675900000000013,6273.046944454804
2024-02-19 09:00:00,33.47801,2.0254629999999993,0.9796636143079632,3.0671289999999996,1.4178240000000004,-20.54400000000001,6273.0969444548045
2024-02-19 09:03:00,37.32639,2.1122680000000003,1.0061453983510213,3.1539349999999997,1.4178249999999997,-20.83329999999998,6273.146944454805
2024-02-19 09:06:00,39.23611,2.054398,0.9309994444962639,3.1828699999999994,1.4467589999999992,-19.675900000000013,6273.196944454805
2024-02-19 09:09:00,36.16898,2.1122690000000004,0.9775668219491324,3.1828699999999994,1.4178229999999994,-20.543999999999983,6273.246944454805
2024-02-19 09:12:00,40.01736,2.2569440000000007,1.07813070466225,3.616898,1.765045999999999,-19.097200000000043,6273.296944454805
2024-02-19 09:15:00,43.51852,2.1701390000000007,0.9947262318951783,3.6747690000000004,1.851850999999999,-19.675999999999988,6273.346944454805
2024-02-19 09:18:00,41.17477,2.083334,0.9087707120550798,3.530092,1.7361110000000002,-19.386600000000016,6273.396944454806
2024-02-19 09:21:00,41.17477,1.9965279999999996,0.9139706677534954,3.2986109999999993,1.6203699999999994,-18.80789999999999,6273.446944454806
2024-02-19 09:24:00,42.33218,2.0254630000000002,0.9516056698905472,3.327547,1.6493049999999991,-19.09729999999996,6273.496944454806
2024-02-19 09:27:00,38.85995,1.9097229999999996,0.9165589960012793,3.2118059999999993,1.649305,-19.675999999999988,6273.546944454806
2024-02-19 09:30:00,43.48959,1.9965270000000004,0.942891280871585,3.211806,1.5624999999999991,-19.097199999999987,6273.596944454806
2024-02-19 09:33:00,45.8044,2.0254630000000002,0.9796636143079636,3.1828700000000003,1.5335650000000003,-19.386599999999987,6273.6469444548065
2024-02-19 09:36:00,39.23611,2.0254630000000002,0.9796617083398147,3.414353,1.765046,-18.22919999999999,6273.696944454807
2024-02-19 09:39:00,42.33218,2.1990740000000004,1.0032663000352002,3.4722220000000004,1.6203709999999996,-19.675899999999984,6273.746944454807
2024-02-19 09:42:00,48.14815,2.3148150000000003,1.0371472657933283,3.616899,1.6493049999999991,-18.51849999999999,6273.796944454807
2024-02-19 09:45:00,51.18634,2.141203,0.9563265277095542,3.4722209999999993,1.6493060000000002,-17.361199999999997,6273.846944454807
