Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-02-19 09:48:00,48.11921,1.9097219999999995,0.9165596527707998,3.414351,1.851852,-19.097200000000015,6273.896944454807
2024-02-19 09:51:00,50.02894,2.0254630000000002,1.0067934180929539,3.616898,1.9965269999999995,-17.650499999999994,6273.946944454808
2024-02-19 09:54:00,58.50694,2.2280099999999994,1.0117761677721544,3.7615739999999995,1.8807860000000005,-17.07170000000002,6273.996944454808
2024-02-19 09:57:00,67.01389,2.170139,1.0236491510599572,3.8483789999999996,2.054398,-17.361099999999993,6274.046944454808
2024-02-19 10:00:00,65.45139,1.967593,0.9341470300989867,3.7615739999999995,2.141203,-16.782399999999996,6274.096944454808
2024-02-19 10:03:00,76.64931,2.170139,0.9947282670678095,3.8773150000000003,2.054399,-17.071699999999993,6274.146944454808
2024-02-19 10:06:00,77.80671,1.8807870000000007,0.8795446174827477,3.6747680000000003,2.1122690000000004,-17.650499999999965,6274.1969444548085
2024-02-19 10:09:00,82.43634,1.6203709999999996,0.876638493298249,3.2986119999999994,2.0833329999999997,-16.492999999999995,6274.246944454809
2024-02-19 10:12:00,93.2581,1.5914350000000006,0.817256550351145,3.501158000000001,2.256944,-15.914400000000029,6274.296944454809
2024-02-19 10:15:00,86.68981,1.8807869999999998,0.8795446174827475,4.050924999999999,2.4884260000000005,-17.939800000000048,6274.346944454809
2024-02-19 10:18:00,77.77778,1.7361110000000002,0.835760009850061,3.732639,2.314814,-16.782400000000052,6274.396944454809
2024-02-19 10:21:00,71.61458,1.6782409999999999,0.8957107539059643,3.6747679999999994,2.4016200000000003,-15.625,6274.446944454809
2024-02-19 10:24:00,63.91782,1.6203710000000004,0.8264819492231977,3.7615750000000006,2.4884260000000005,-15.046299999999974,6274.49694445481
2024-02-19 10:27:00,63.13657,1.7361119999999994,0.8629674178442077,3.703704,2.3148150000000003,-15.625,6274.54694445481
2024-02-19 10:30:00,58.8831,1.6203709999999996,0.8766393329770336,3.616897999999999,2.4016200000000003,-14.467600000000004,6274.59694445481
2024-02-19 10:33:00,52.71991,1.3310190000000004,0.7321377496937108,3.2696750000000003,2.2858789999999996,-14.467499999999973,6274.64694445481
2024-02-19 10:36:00,58.15972,1.1863419999999998,0.7270728400210097,3.038195,2.256945,-15.335699999999974,6274.69694445481
2024-02-19 10:39:00,60.06944,1.5914359999999999,0.8172568698841706,3.73264,2.4884249999999994,-15.9144,6274.746944454811
2024-02-19 10:42:00,52.34375,1.6782409999999999,0.8706730585564652,3.819444,2.517361,-16.492999999999995,6274.796944454811
2024-02-19 10:45:00,51.5625,1.9097229999999996,0.8881983813674733,3.906251,2.3148150000000003,-17.361099999999965,6274.846944454811
2024-02-19 10:48:00,49.24768,1.967593,0.9054120991684168,3.8773139999999993,2.228009,-17.650499999999965,6274.896944454811
2024-02-19 10:51:00,45.8044,1.9675919999999998,0.9054118028158094,3.8483789999999996,2.1990750000000006,-16.782399999999996,6274.946944454811
2024-02-19 10:54:00,46.55671,2.054398,0.9309984121914212,3.90625,2.1701380000000006,-17.939899999999966,6274.9969444548115
2024-02-19 10:57:00,46.55671,2.1122679999999994,0.9775675298705937,3.790509,2.0254640000000004,-16.203700000000026,6275.046944454812
2024-02-19 11:00:00,48.87153,2.141203,0.986160979560351,3.6747680000000003,1.8807870000000007,-16.782399999999996,6275.096944454812
2024-02-19 11:03:00,46.18055,2.1122690000000004,1.033774453054506,3.906250000000001,2.1990730000000003,-18.807800000000043,6275.146944454812
2024-02-19 11:06:00,48.87153,2.1701390000000007,0.9647131497874557,4.166666,2.3148150000000003,-16.20369999999997,6275.196944454812
2024-02-19 11:09:00,53.125,2.228009,1.0117748445181092,4.166667,2.2858789999999996,-16.493100000000027,6275.246944454812
2024-02-19 11:12:00,53.125,2.0833330000000005,0.9394698375494073,4.021990000000001,2.256944,-15.9144,6275.296944454813
2024-02-19 11:15:00,47.71412,1.9386580000000002,0.9528950585643127,3.9641199999999994,2.4016199999999994,-17.361199999999997,6275.346944454813
2024-02-19 11:18:00,46.18055,2.083334,0.9394711685748122,4.108796,2.343750000000001,-17.071799999999996,6275.396944454813
2024-02-19 11:21:00,49.65278,2.256945,0.989711505891957,4.0509260000000005,2.1122680000000003,-17.361099999999965,6275.446944454813
2024-02-19 11:24:00,48.90046,2.1122690000000004,0.9479119561835452,3.819445,2.0254629999999993,-16.492999999999995,6275.496944454813
2024-02-19 11:27:00,48.87153,2.054399,0.9885221917289693,3.819445,2.141204,-16.492999999999995,6275.5469444548135
2024-02-19 11:30:00,48.87153,2.141204,1.0149121454449765,4.050925,2.2858790000000004,-18.229100000000017,6275.596944454814
2024-02-19 11:33:00,46.55671,2.141204,1.0427071893279911,4.050925,2.3148150000000003,-16.49309999999997,6275.646944454814
2024-02-19 11:36:00,49.65278,2.2569440000000007,1.0202595433451305,4.195602,2.2858799999999997,-17.361099999999965,6275.696944454814
2024-02-19 11:39:00,50.81019,2.1701390000000007,0.9647120917807777,4.108796000000001,2.256944,-17.93979999999999,6275.746944454814
2024-02-19 11:42:00,54.65856,2.1990740000000004,1.0323572723996304,3.8483800000000006,2.0254640000000004,-17.07170000000002,6275.796944454814
2024-02-19 11:45:00,51.59144,2.054398,0.9309984121914212,3.90625,2.1701380000000006,-16.20369999999997,6275.846944454815
2024-02-19 11:48:00,54.65856,2.141203,0.986160979560351,4.0509260000000005,2.256945000000001,-15.9144,6275.896944454815
2024-02-19 11:51:00,61.60301,2.1990730000000003,0.9730711581025678,4.0509260000000005,2.17014,-16.782399999999996,6275.946944454815
2024-02-19 11:54:00,53.87731,1.9675919999999998,0.9886427399088483,4.021991,2.459491,-15.9144,6275.996944454815
2024-02-19 11:57:00,47.71412,1.9097219999999995,0.8881970835032988,4.137732,2.546296000000001,-17.361099999999965,6276.046944454815
2024-02-19 12:00:00,45.3993,2.054398,0.960290937181061,4.021990000000001,2.3148150000000003,-16.782399999999996,6276.0969444548155
2024-02-19 12:03:00,52.34375,2.1990730000000003,0.9730711581025678,4.0509260000000005,2.17014,-16.203700000000026,6276.146944454816
2024-02-19 12:06:00,50.02894,2.0833330000000005,0.9689440355890467,3.964119,2.2280089999999992,-17.07170000000002,6276.196944454816
2024-02-19 12:09:00,47.71412,2.0254630000000002,0.9796636143079636,3.9351839999999996,2.2858789999999996,-15.9144,6276.246944454816
2024-02-19 12:12:00,52.34375,2.1990740000000004,0.9730714465434573,4.0509260000000005,2.170139,-16.782399999999996,6276.296944454816
2024-02-19 12:15:00,49.65278,2.0833330000000005,0.9394698375494073,4.021990000000001,2.256944,-17.071799999999996,6276.346944454816
2024-02-19 12:18:00,49.65278,1.9965279999999996,1.0982046397415013,3.7615740000000004,2.2858790000000004,-19.097200000000043,6276.396944454817
2024-02-19 12:21:00,52.71991,2.256944,1.0202585077954112,4.108797,2.1990739999999995,-18.518500000000017,6276.446944454817
2024-02-19 12:24:00,67.01389,2.3148149999999994,1.0669116801933116,4.050924999999999,2.1122680000000003,-16.2038,6276.496944454817
2024-02-19 12:27:00,63.13657,2.054398,0.9885209272357335,4.108796,2.430555000000001,-15.335700000000031,6276.546944454817
2024-02-19 12:30:00,65.82755,2.170139,0.9947272494821464,4.282408,2.4594910000000008,-16.203700000000026,6276.596944454817
2024-02-19 12:33:00,52.34375,1.8807869999999998,0.9077138477124858,4.195603,2.6620369999999998,-16.20369999999997,6276.6469444548175
2024-02-19 12:36:00,49.62384,2.1122690000000004,0.9479119561835452,4.079862,2.2858799999999997,-16.493100000000027,6276.696944454818
2024-02-19 12:39:00,49.65278,2.1122690000000004,1.0061457018364997,4.050925,2.314814,-15.625,6276.746944454818
2024-02-19 12:42:00,48.87153,2.170139,1.0236491510599572,4.07986,2.2858790000000004,-16.492999999999995,6276.796944454818
2024-02-19 12:45:00,51.18634,2.2858790000000004,1.0583136059906317,4.07986,2.170139,-15.625,6276.846944454818
2024-02-19 12:48:00,51.5625,2.256944,0.9897122961673325,4.050924999999999,2.1122690000000004,-16.203700000000026,6276.896944454818
2024-02-19 12:51:00,53.87731,2.256944,1.0202585077954112,4.282408,2.3726849999999997,-16.203700000000026,6276.946944454819
2024-02-19 12:54:00,48.87153,2.170139,0.9947282670678095,4.456018,2.633102,-17.361099999999965,6276.996944454819
2024-02-19 12:57:00,48.87153,2.1122680000000003,0.9170183528832506,4.311343000000001,2.4884260000000005,-16.49309999999997,6277.046944454819
2024-02-19 13:00:00,50.02894,2.2858790000000004,0.9979925861309115,4.166667,2.1990749999999997,-16.78230000000002,6277.096944454819
2024-02-19 13:03:00,49.65278,2.1990739999999995,1.0032663000352,4.108795,2.256944,-17.93979999999999,6277.146944454819
2024-02-19 13:06:00,48.87153,2.228009,1.0117758741121978,4.195602,2.3148150000000003,-16.493100000000027,6277.1969444548195
2024-02-19 13:09:00,46.93287,2.1990739999999995,1.0032663000352,4.166666,2.3148150000000003,-17.361099999999965,6277.24694445482
2024-02-19 13:12:00,52.71991,2.2858790000000004,1.0287178107793211,4.1377310000000005,2.1990749999999997,-15.9144,6277.29694445482
2024-02-19 13:15:00,49.27662,2.054398,0.9602899440119064,4.166667,2.4594910000000008,-16.2038,6277.34694445482
2024-02-19 13:18:00,46.55671,2.1122680000000003,1.0061453983510213,4.07986,2.34375,-15.914299999999969,6277.39694445482
2024-02-19 13:21:00,49.65278,2.256944,1.0496889890235286,4.195601,2.3148150000000003,-17.361199999999997,6277.44694445482
2024-02-19 13:24:00,52.71991,2.256944,1.0202595433451302,4.166667,2.256945000000001,-15.625,6277.496944454821
2024-02-19 13:27:00,55.03472,2.1990740000000004,1.0032663000352002,4.07986,2.2280089999999992,-16.20369999999997,6277.546944454821
2024-02-19 13:30:00,56.97338,2.2858790000000004,1.0869172354035654,4.340277,2.459492,-15.625,6277.596944454821
2024-02-19 13:33:00,58.50694,2.1701390000000007,0.9947272494821469,4.3402780000000005,2.517361,-16.493100000000027,6277.646944454821
2024-02-19 13:36:00,54.65856,2.0254630000000002,0.9796636143079636,4.311342000000001,2.6620370000000007,-16.782399999999996,6277.696944454821
2024-02-19 13:39:00,50.02894,2.0254630000000002,0.9796636143079636,4.253472,2.6041670000000003,-18.51849999999996,6277.7469444548215
2024-02-19 13:42:00,55.81597,2.141203,0.9861619910930264,3.964119,2.170139,-15.914300000000026,6277.796944454822
2024-02-19 13:45:00,57.75463,2.1122690000000004,1.033775392827417,3.9641199999999994,2.256944,-15.914300000000026,6277.846944454822
2024-02-19 13:48:00,65.85648,2.3148150000000003,1.0371483131617414,4.079862,2.1122690000000004,-15.3356,6277.896944454822
2024-02-19 13:51:00,63.16551,2.054399,0.9602912367523481,4.369213,2.6620369999999998,-16.20369999999997,6277.946944454822
2024-02-19 13:54:00,67.01389,2.1990740000000004,1.0323562844671934,4.427084000000001,2.6041669999999995,-15.9144,6277.996944454822
2024-02-19 13:57:00,61.60301,1.967593,0.905410073895954,4.224538000000001,2.5752309999999996,-17.650400000000047,6278.046944454823
2024-02-19 14:00:00,53.125,1.9097220000000004,0.8881980828295665,4.079862,2.4884269999999997,-15.625,6278.096944454823
2024-02-19 14:03:00,50.81019,2.0254630000000002,0.9224999173367934,4.021990000000001,2.314814,-15.625,6278.146944454823
2024-02-19 14:06:00,55.43981,2.0833330000000005,0.9394708763327853,4.07986,2.3148150000000003,-17.361099999999965,6278.196944454823
2024-02-19 14:09:00,60.06944,2.1990730000000003,1.0032649818305936,4.0509260000000005,2.1990750000000006,-16.492999999999995,6278.246944454823
2024-02-19 14:12:00,63.91782,2.141203,1.0149118429866628,4.2245360000000005,2.4594910000000008,-15.3356,6278.2969444548235
2024-02-19 14:15:00,61.97917,1.9965270000000004,0.942891280871585,4.166667,2.5173609999999993,-15.3356,6278.346944454824
2024-02-19 14:18:00,60.04051,2.0254630000000002,0.9225009431227686,4.311342,2.6041670000000003,-15.914299999999969,6278.396944454824
2024-02-19 14:21:00,63.91782,2.1701380000000006,0.9334381907979009,4.0509260000000005,2.170139,-15.625,6278.446944454824
2024-02-19 14:24:00,69.3287,2.1701380000000006,0.9647128604229279,3.9351839999999996,2.083334,-14.757000000000005,6278.496944454824
2024-02-19 14:27:00,69.3287,2.0254630000000002,0.9796636143079636,3.964119,2.314814,-15.3356,6278.546944454824
2024-02-19 14:30:00,68.92361,2.0833330000000005,1.024814212788846,4.2245360000000005,2.546297,-16.492999999999995,6278.596944454825
2024-02-19 14:33:00,74.71065,2.1990730000000003,1.0323559840056744,4.398148000000001,2.5752319999999997,-13.599499999999978,6278.646944454825
2024-02-19 14:36:00,78.00926,2.141203,0.9563265277095542,4.282406999999999,2.459492,-14.756899999999973,6278.696944454825
2024-02-19 14:39:00,76.24421,1.9965279999999996,0.9139696485217705,4.137732,2.4594900000000006,-14.467600000000004,6278.746944454825
2024-02-19 14:42:00,69.70486,1.9097220000000004,0.8881990821544468,4.07986,2.4884260000000005,-14.757000000000005,6278.796944454825
2024-02-19 14:45:00,61.97917,1.8807860000000005,0.9348804106806535,4.07986,2.5752319999999997,-15.625,6278.8469444548255
2024-02-19 14:48:00,56.56829,1.8229159999999993,0.8621346759036811,3.993055,2.4884260000000005,-15.3356,6278.896944454826
2024-02-19 14:51:00,50.81019,1.9965270000000004,0.942891280871585,4.195602000000001,2.546296,-15.625,6278.946944454826
2024-02-19 14:54:00,49.68171,2.054398,0.9309984121914193,4.195602000000001,2.4594899999999997,-15.9144,6278.996944454826
2024-02-19 14:57:00,45.3993,2.0254630000000002,0.9516066568689454,4.079862,2.4016210000000004,-16.782399999999996,6279.046944454826
2024-02-19 15:00:00,49.65278,2.1990740000000004,0.9730725108879897,4.108796,2.2280100000000003,-17.36110000000002,6279.096944454826
2024-02-19 15:03:00,46.55671,2.0833330000000005,0.9394708763327853,4.02199,2.256945,-16.203700000000026,6279.146944454827
2024-02-19 15:06:00,47.71412,2.1701390000000007,1.0236491510599577,4.166666,2.3726849999999997,-16.492999999999995,6279.196944454827
2024-02-19 15:09:00,50.02894,2.2569440000000007,1.0202585077954114,4.282408000000001,2.3726849999999997,-16.492999999999995,6279.246944454827
2024-02-19 15:12:00,50.02894,2.141204,0.986160264557145,4.2534730000000005,2.4594899999999997,-18.22919999999999,6279.296944454827
2024-02-19 15:15:00,49.24768,2.141204,0.9861612760913253,4.195602,2.4016200000000003,-16.493100000000027,6279.346944454827
2024-02-19 15:18:00,46.55671,2.170139,0.9647120917807775,4.166667,2.3148150000000003,-18.22919999999999,6279.3969444548275
2024-02-19 15:21:00,45.77546,2.256944,1.0202595433451302,4.224537,2.3148150000000003,-17.36110000000002,6279.446944454828
2024-02-19 15:24:00,47.71412,2.256944,1.0202605788935133,4.07986,2.170139,-17.07170000000002,6279.496944454828
2024-02-19 15:27:00,42.70834,2.1122680000000003,0.947912710146089,4.050924999999999,2.256945,-17.939700000000016,6279.546944454828
2024-02-19 15:30:00,46.18055,2.1990740000000004,1.0032663000352002,3.9351850000000006,2.083334,-16.20369999999997,6279.596944454828
2024-02-19 15:33:00,49.65278,2.2858790000000004,0.9979925861309115,3.877314,1.9097219999999995,-15.625,6279.646944454828
2024-02-19 15:36:00,49.65278,2.256944,0.9245408975109876,3.90625,1.9097230000000005,-16.203700000000026,6279.696944454829
2024-02-19 15:39:00,51.59144,2.228009,0.9814053990200078,3.8773139999999993,1.967593,-15.9144,6279.746944454829
2024-02-19 15:42:00,50.81019,2.1990739999999995,1.1400022577026814,4.195602,2.4884250000000003,-16.78249999999997,6279.796944454829
2024-02-19 15:45:00,67.7662,2.4884260000000005,1.055284398793754,4.571759,2.4016199999999994,-15.625,6279.846944454829
2024-02-19 15:48:00,70.86227,2.256944,1.0202605788935133,4.600694000000001,2.6909730000000005,-15.9144,6279.896944454829
2024-02-19 15:51:00,72.01968,2.1122680000000003,0.947912710146089,4.6296289999999996,2.835649,-14.467599999999948,6279.9469444548295
2024-02-19 15:54:00,61.60301,1.765046,0.8445880326911084,4.600694000000001,3.1539350000000006,-15.625,6279.99694445483
2024-02-19 15:57:00,56.56829,1.9965280000000005,0.9428915825719573,4.484954000000001,2.835647,-15.625,6280.04694445483
2024-02-19 16:00:00,51.96759,2.0254630000000002,0.9516066568689454,4.195602,2.517361,-16.493100000000027,6280.09694445483
2024-02-19 16:03:00,52.34375,2.1122690000000004,0.9479119561835452,4.108796000000001,2.314814,-15.914300000000026,6280.14694445483
2024-02-19 16:06:00,57.34954,2.3148150000000003,1.0371483131617414,4.195602,2.228009,-15.335700000000031,6280.19694445483
2024-02-19 16:09:00,60.82176,2.2569440000000007,1.0202585077954114,4.2534730000000005,2.343749999999999,-14.757000000000005,6280.246944454831
2024-02-19 16:12:00,65.82755,2.2569440000000007,0.9897112192476915,4.456019,2.5173619999999994,-15.625,6280.296944454831
2024-02-19 16:15:00,60.82176,2.0254630000000002,0.95160764384609,4.4270830000000005,2.748843,-15.046299999999974,6280.346944454831
2024-02-19 16:18:00,48.69791,1.8229170000000003,0.9167233235605889,4.456019,3.009258,-15.9144,6280.396944454831
2024-02-19 16:21:00,45.02315,2.0254630000000002,0.9224999173367934,4.4270830000000005,2.719907,-16.20369999999997,6280.446944454831
2024-02-19 16:24:00,46.18055,2.256944,0.957874748424892,4.166667,2.1990740000000004,-17.36110000000002,6280.4969444548315
2024-02-19 16:27:00,45.77546,2.228009,0.9814053990200078,3.819444,1.9097230000000005,-17.361099999999965,6280.546944454832
2024-02-19 16:30:00,46.9618,2.1701390000000007,1.023648168870531,3.732639,1.938657,-17.361199999999997,6280.596944454832
2024-02-19 16:33:00,45.3993,2.1701390000000007,0.9647120917807777,3.8773150000000003,2.0254629999999993,-17.071799999999996,6280.646944454832
2024-02-19 16:36:00,42.70834,2.141204,0.9563268180149823,3.819444,1.9965280000000005,-17.93979999999999,6280.696944454832
2024-02-19 16:39:00,41.14584,2.1122690000000004,0.9775668219491324,3.703704,1.938657,-17.361099999999965,6280.746944454832
2024-02-19 16:42:00,44.61805,2.170139,0.9947282670678095,3.8483800000000006,2.0254640000000004,-19.097199999999987,6280.796944454833
2024-02-19 16:45:00,48.87153,2.3148150000000003,1.066911680193312,4.050925,2.1122680000000003,-17.071799999999996,6280.846944454833
2024-02-19 16:48:00,46.9618,2.141204,0.9563268180149823,4.02199,2.1990740000000004,-17.071799999999996,6280.896944454833
2024-02-19 16:51:00,45.02315,2.1122680000000003,1.0061453983510213,3.790509,2.054399,-17.071799999999996,6280.946944454833
2024-02-19 16:54:00,39.23611,2.1122680000000003,1.0061453983510213,3.790509,2.054399,-17.93979999999999,6280.996944454833
2024-02-19 16:57:00,40.79861,2.170139,0.9334395783742403,3.7326390000000007,1.851852,-18.518599999999992,6281.0469444548335
2024-02-19 17:00:00,39.61227,2.141204,0.9252417777759706,3.5879630000000002,1.73611,-19.097200000000043,6281.096944454834
2024-02-19 17:03:00,39.23611,2.228009,1.0117769037049604,3.587962,1.7071759999999996,-18.22919999999999,6281.146944454834
2024-02-19 17:06:00,42.33218,2.343749,0.9820898692535265,3.616898,1.5625,-17.361199999999997,6281.196944454834
2024-02-19 17:09:00,43.86574,2.3148149999999994,1.0062480771551314,3.819444999999999,1.8229160000000002,-17.361099999999965,6281.246944454834
2024-02-19 17:12:00,46.58565,2.2569440000000007,1.0202595433451305,3.819444,1.9097219999999995,-17.650499999999965,6281.296944454834
2024-02-19 17:15:00,51.18634,1.7939809999999996,0.8809754121743629,3.616898,2.17014,-16.782399999999996,6281.346944454835
2024-02-19 17:18:00,51.18634,1.7939819999999997,0.824659865734876,3.6747679999999994,2.1701380000000006,-15.04630000000003,6281.396944454835
2024-02-19 17:21:00,45.02315,1.851852,0.8417305983291085,3.5879629999999993,2.0254630000000002,-16.203700000000026,6281.446944454835
2024-02-19 17:24:00,45.02315,1.967593,0.9054100738959557,3.530092999999999,1.8807859999999996,-17.650500000000022,6281.496944454835
2024-02-19 17:27:00,44.64699,1.9386579999999993,0.8968205424977137,3.4722229999999996,1.851852,-15.9144,6281.546944454835
2024-02-19 17:30:00,42.33218,1.967593,0.9341470300989867,3.616898,1.9965270000000004,-17.071799999999996,6281.5969444548355
2024-02-19 17:33:00,40.01736,1.9965279999999996,0.8838530136778651,3.703703,1.9965280000000005,-17.939800000000048,6281.646944454836
2024-02-19 17:36:00,42.70834,2.054398,0.9004906813843466,3.6458329999999997,1.8807859999999996,-19.09729999999996,6281.696944454836
2024-02-19 17:39:00,38.0787,1.9675919999999998,0.8754893430051464,3.4722209999999993,1.7939819999999997,-17.361199999999997,6281.746944454836
2024-02-19 17:42:00,36.16898,2.0254629999999993,0.9516066568689452,3.4432869999999998,1.7650460000000008,-18.518500000000017,6281.796944454836
2024-02-19 17:45:00,38.85995,2.0833329999999997,0.9689430362638014,3.4722219999999995,1.7361110000000002,-18.807900000000018,6281.846944454836
2024-02-19 17:48:00,36.54514,1.9965279999999996,0.8838508862525347,3.414352,1.7071750000000003,-19.09729999999996,6281.896944454837
2024-02-19 17:51:00,35.76389,2.0254630000000002,0.9224999173367934,3.385416,1.6782399999999997,-19.675999999999988,6281.946944454837
2024-02-19 17:54:00,35.01157,2.0254630000000002,0.9516056698905472,3.327547,1.6493049999999991,-19.675900000000013,6281.996944454837
2024-02-19 17:57:00,38.0787,2.0254630000000002,0.8921861496180906,3.298611,1.5624999999999991,-19.675999999999988,6282.046944454837
2024-02-19 18:00:00,40.01736,2.0254630000000002,0.95160764384609,3.2407399999999997,1.5624999999999991,-18.807799999999986,6282.096944454837
2024-02-19 18:03:00,38.0787,1.967593,0.9054120991684168,3.4432859999999996,1.7939810000000005,-19.097199999999987,6282.1469444548375
2024-02-19 18:06:00,37.32639,1.9965279999999996,0.9428925633216289,3.4722219999999995,1.8229160000000002,-19.097200000000043,6282.196944454838
2024-02-19 18:09:00,39.6412,1.9386579999999993,0.8968205424977137,3.4722229999999996,1.851852,-19.09729999999996,6282.246944454838
2024-02-19 18:12:00,37.32639,1.9386579999999993,0.9253684328803224,3.2696769999999997,1.6782399999999997,-18.518599999999992,6282.296944454838
2024-02-19 18:15:00,35.01157,1.9386579999999993,0.8968205424977137,3.2118059999999993,1.5914349999999997,-19.386599999999987,6282.346944454838
2024-02-19 18:18:00,37.32639,1.967593,0.9054120991684168,3.1828699999999994,1.5335650000000003,-18.807900000000018,6282.396944454838
2024-02-19 18:21:00,34.60648,1.9097229999999996,0.9165599578350129,3.125,1.5625,-19.386599999999987,6282.446944454839
2024-02-19 18:24:00,38.0787,2.141203,0.9861619910930264,3.385416,1.5914359999999999,-20.25460000000004,6282.496944454839
2024-02-19 18:27:00,38.10764,2.054398,0.9004917589305287,3.327546,1.5624999999999991,-19.097199999999987,6282.546944454839
2024-02-19 18:30:00,35.01157,2.0254630000000002,0.9225009431227686,3.29861,1.5914350000000006,-19.386600000000044,6282.596944454839
2024-02-19 18:33:00,34.23032,2.0833330000000005,0.968942036937282,3.3854170000000003,1.6493049999999991,-19.675999999999988,6282.646944454839
2024-02-19 18:36:00,40.79861,2.1701379999999997,0.9334381907979007,3.4432869999999998,1.5625,-18.518599999999992,6282.6969444548395
2024-02-19 18:39:00,39.6412,2.0833330000000005,0.9689430362638016,3.327546,1.5914349999999997,-18.51849999999996,6282.74694445484
2024-02-19 18:42:00,36.9213,2.054398,0.931000476799659,3.501156,1.7650460000000008,-19.675999999999988,6282.79694445484
2024-02-19 18:45:00,39.23611,2.083334,0.9394690910061477,3.6458340000000007,1.8807859999999996,-18.807900000000018,6282.84694445484
2024-02-19 18:48:00,35.76389,2.170139,0.9334395783742403,3.5590270000000004,1.6782399999999997,-19.965299999999957,6282.89694445484
2024-02-19 18:51:00,36.54514,2.2858790000000004,0.9979936692891136,3.414351,1.4467600000000003,-19.965300000000013,6282.94694445484
2024-02-19 18:54:00,37.32639,2.1701390000000007,0.9647120917807777,3.298611,1.4467589999999992,-19.386599999999987,6282.996944454841
2024-02-19 18:57:00,34.63541,2.083334,0.968944334127116,3.211805,1.4756939999999998,-18.518599999999992,6283.046944454841
2024-02-19 19:00:00,35.76389,2.170139,0.9947282670678095,3.4722220000000004,1.6493060000000002,-19.386500000000012,6283.096944454841
2024-02-19 19:03:00,36.16898,2.054398,0.9602899440119064,3.4722220000000004,1.7650460000000008,-19.675900000000013,6283.146944454841
2024-02-19 19:06:00,33.47801,2.0254630000000002,0.8921861496180906,3.4432860000000005,1.7071749999999994,-18.80789999999996,6283.196944454841
2024-02-19 19:09:00,36.9213,2.141203,0.8927054539561574,3.4722220000000004,1.5914349999999997,-18.807900000000018,6283.2469444548415
2024-02-19 19:12:00,38.0787,2.141203,0.8927066063849715,3.182869,1.3020830000000005,-21.70139999999998,6283.296944454842
2024-02-19 19:15:00,33.07291,1.938657,0.952893813426596,3.0671290000000004,1.5046290000000004,-19.965299999999985,6283.346944454842
2024-02-19 19:18:00,32.69676,2.1122690000000004,0.9775668219491324,3.1828699999999994,1.4178229999999994,-19.386500000000012,6283.396944454842
2024-02-19 19:21:00,32.69676,2.083334,0.968944334127116,3.2696760000000005,1.5335650000000003,-20.254599999999982,6283.446944454842
2024-02-19 19:24:00,36.57407,2.1990740000000004,1.0032663000352002,3.2696760000000005,1.4178249999999997,-19.965300000000013,6283.496944454842
2024-02-19 19:27:00,33.85416,2.141204,0.9563257663806,3.2696750000000003,1.446758,-20.54400000000001,6283.546944454843
2024-02-19 19:30:00,34.23032,2.170139,1.0236491510599572,3.211805,1.4178240000000004,-19.675900000000013,6283.596944454843
2024-02-19 19:33:00,43.86574,2.141204,1.0149121454449765,3.327546,1.5625,-19.386599999999987,6283.646944454843
2024-02-19 19:36:00,50.81019,2.459491,1.1095143113554695,3.616897,1.5335640000000001,-21.12270000000001,6283.696944454843
2024-02-19 19:39:00,48.09028,2.1122690000000004,0.9479119561835452,3.5590280000000005,1.765046,-20.543999999999983,6283.746944454843
2024-02-19 19:42:00,42.70834,1.9386580000000002,0.8968215484984802,3.327546,1.7071760000000005,-18.22919999999999,6283.7969444548435
2024-02-19 19:45:00,41.17477,2.1122690000000004,0.9479119561835452,3.2696750000000003,1.4756929999999997,-18.807900000000018,6283.846944454844
2024-02-19 19:48:00,34.23032,2.054398,0.9885209272357327,3.1828700000000003,1.5046290000000004,-20.83330000000001,6283.896944454844
2024-02-19 19:51:00,36.54514,2.170139,0.9947272494821464,3.4432869999999998,1.6203700000000003,-21.12269999999998,6283.946944454844
2024-02-19 19:54:00,33.07291,2.141204,0.9252417777759706,3.4722230000000005,1.6203700000000003,-19.675899999999956,6283.996944454844
2024-02-19 19:57:00,35.76389,1.938657,0.8968212510646196,3.096064,1.4756950000000009,-20.543999999999983,6284.046944454844
2024-02-19 20:00:00,36.54514,1.8229169999999995,0.8621349779014713,2.8935189999999995,1.3888889999999998,-19.675999999999988,6284.096944454845
2024-02-19 20:03:00,34.63541,1.7071769999999997,0.7987983221390761,2.7777779999999996,1.359954,-17.93979999999999,6284.146944454845
2024-02-19 20:06:00,34.60648,1.7939820000000006,0.8809747860290568,2.8645829999999997,1.4178229999999994,-19.097199999999987,6284.196944454845
2024-02-19 20:09:00,39.23611,1.8807869999999998,0.9611594280208448,2.9803240000000004,1.5046299999999997,-19.675999999999988,6284.246944454845
2024-02-19 20:12:00,38.85995,1.8229160000000002,0.8899223746973586,3.038195,1.5624999999999991,-19.386500000000012,6284.296944454845
2024-02-19 20:15:00,41.14584,1.7939809999999996,0.8809754121743629,3.096064,1.6493060000000002,-19.097200000000043,6284.3469444548455
2024-02-19 20:18:00,47.71412,0.8680560000000002,0.5684153208736188,2.0254640000000004,1.5046289999999996,-16.493100000000027,6284.396944454846
2024-02-19 20:21:00,98.26389,0.6944439999999998,0.5368360656675025,2.256944,1.967594,-15.335699999999974,6284.446944454846
2024-02-19 20:24:00,60.41667,0.7523150000000003,0.542681919864334,3.0092589999999992,2.633101999999999,-15.625,6284.496944454846
2024-02-19 20:30:00,33.85416,1.9965279999999996,0.9707734940328784,2.951389,1.3310190000000004,-20.254700000000014,6284.496944454846
2024-02-19 20:33:00,40.39352,2.083334,0.997347318354013,3.240742,1.5335640000000001,-19.965300000000013,6284.546944454846
2024-02-19 20:36:00,41.17477,2.054398,0.9004928364750253,3.1539339999999996,1.3888889999999998,-19.09730000000002,6284.596944454846
2024-02-19 20:39:00,33.47801,2.054398,1.0158189802369397,3.211805,1.5624989999999999,-19.676000000000045,6284.646944454847
2024-02-19 20:42:00,32.69676,2.1990749999999997,1.0032655710289697,3.5011579999999993,1.649305,-20.543999999999983,6284.696944454847
2024-02-19 20:45:00,34.60648,2.3148150000000003,1.066909658994093,3.616899,1.6782399999999997,-19.386500000000012,6284.746944454847
2024-02-19 20:48:00,33.07291,2.34375,0.98209129146597,3.616898,1.5624999999999991,-20.254599999999982,6284.796944454847
2024-02-19 20:51:00,33.44907,2.3148150000000003,0.9740434273763289,3.3564810000000005,1.3310180000000003,-19.097200000000043,6284.846944454847
2024-02-19 20:54:00,31.16319,2.256944,1.0202595433451302,3.2696759999999996,1.359954,-20.833399999999983,6284.8969444548475
2024-02-19 20:57:00,31.16319,2.2858799999999997,1.0869165658357303,3.4432869999999998,1.5625000000000009,-20.254599999999982,6284.946944454848
2024-02-19 21:00:00,33.85416,2.083334,0.9394711685748122,3.327546,1.5625000000000009,-19.386599999999987,6284.996944454848
2024-02-19 21:03:00,33.85416,2.0833330000000005,0.9394708763327853,3.29861,1.5335650000000003,-20.254599999999982,6285.046944454848
2024-02-19 21:06:00,31.53935,2.1701390000000007,0.9334395783742425,3.2407399999999997,1.359953,-21.12270000000001,6285.096944454848
2024-02-19 21:09:00,33.85416,2.256945,1.0202598360829052,3.125,1.2152769999999995,-19.675999999999988,6285.146944454848
2024-02-19 21:12:00,31.16319,2.3148150000000003,1.0062491665218367,3.1539349999999997,1.157407,-17.93979999999999,6285.196944454849
2024-02-19 21:15:00,33.07291,2.34375,1.1324285459302939,3.3564809999999996,1.4467600000000003,-20.254700000000014,6285.246944454849
2024-02-19 21:18:00,34.23032,2.2858789999999996,1.0583136059906315,3.6458319999999995,1.7361110000000002,-18.807900000000018,6285.296944454849
2024-02-19 21:21:00,36.16898,2.228009,0.9497567253249922,3.6458319999999995,1.7071759999999996,-19.675899999999956,6285.346944454849
2024-02-19 21:30:00,30.00578,2.1990749999999997,1.0032655710289688,3.125,1.2731469999999998,-21.70139999999998,6285.496944454849
2024-02-19 21:36:00,32.69676,2.3148150000000003,1.0062502558869857,3.530092,1.5335650000000003,-19.96520000000004,6285.496944454849
2024-02-19 21:39:00,33.07291,2.3726849999999997,1.0226882837917188,3.414351,1.359953,-20.25460000000004,6285.546944454849
2024-02-19 21:42:00,33.07291,2.2858799999999997,0.9659729864073822,3.327546,1.3310190000000004,-21.412099999999953,6285.596944454849
2024-02-19 21:45:00,30.00578,2.3148150000000003,1.0062491665218356,3.240741,1.2442129999999993,-22.569399999999973,6285.646944454849
2024-02-19 21:48:00,33.07291,2.256945,1.0496882882357879,3.240741,1.359953,-20.254699999999957,6285.6969444548495
2024-02-19 21:51:00,30.7581,2.256945,1.020259836082906,3.327545999999999,1.4178229999999994,-19.386599999999987,6285.74694445485
2024-02-19 21:54:00,31.53935,2.256945,1.0496892875615396,3.414352,1.5335650000000003,-20.254699999999957,6285.79694445485
2024-02-19 21:57:00,33.44907,2.2858789999999996,0.9979925861309112,3.4722219999999995,1.5046299999999997,-22.569399999999973,6285.84694445485
2024-02-19 22:00:00,34.23032,2.1990739999999995,0.9416114411651684,3.2407399999999997,1.3310190000000004,-19.386600000000044,6285.89694445485
2024-02-19 22:03:00,30.38194,2.0833329999999997,0.9973489433561665,3.1539349999999997,1.4467600000000003,-21.12270000000001,6285.94694445485
2024-02-19 22:06:00,33.85416,2.256944,1.0496889890235286,3.3564810000000005,1.4756950000000009,-19.097199999999987,6285.996944454851
2024-02-19 22:09:00,35.01157,2.256944,0.9897122961673325,3.414351,1.4756950000000009,-21.12269999999998,6286.046944454851
2024-02-19 22:12:00,32.69676,2.170139,0.9647120917807775,3.3564809999999996,1.5046289999999996,-18.51849999999996,6286.096944454851
2024-02-19 22:15:00,32.69676,2.2858789999999996,0.9979925861309112,3.3564809999999996,1.3888889999999998,-21.411999999999978,6286.146944454851
2024-02-19 22:18:00,34.60648,2.3148149999999994,1.0062502558869855,3.327545999999999,1.3310190000000004,-19.675899999999984,6286.196944454851
2024-02-19 22:21:00,30.7581,2.1990749999999997,0.9730717349843159,3.2118059999999993,1.3310180000000003,-19.097200000000043,6286.2469444548515
2024-02-19 22:27:00,30.00578,2.2280099999999994,0.9497547701357171,3.3854169999999995,1.446758,-19.386599999999987,6286.2469444548515
2024-02-19 22:30:00,30.00578,2.2280099999999994,0.9814056865545897,3.327545999999999,1.4178240000000004,-19.675899999999956,6286.296944454852
2024-02-19 22:33:00,33.07291,2.2858789999999996,1.0287167693064405,3.298609999999999,1.359953,-20.543999999999983,6286.346944454852
2024-02-19 22:36:00,33.47801,2.228009,0.9497556071974782,3.211805,1.273148,-19.386500000000012,6286.396944454852
2024-02-19 22:39:00,31.53935,2.1990739999999995,0.9730714465434571,3.1539349999999997,1.273148,-19.675900000000013,6286.446944454852
2024-02-19 22:42:00,34.23032,2.314814,1.0371490695861694,3.587962,1.6203709999999996,-20.25460000000004,6286.496944454852
2024-02-19 22:45:00,38.0787,2.1990740000000004,0.9416103297106423,3.5590270000000004,1.6493049999999991,-20.254599999999982,6286.546944454853
2024-02-19 22:48:00,33.07291,2.141204,0.9563257663806,3.327546,1.5046289999999996,-19.386599999999987,6286.596944454853
2024-02-19 22:51:00,33.85416,2.228009,0.9814043283713756,3.298611,1.3888889999999998,-19.965299999999957,6286.646944454853
2024-02-19 22:54:00,33.85416,2.1701390000000007,0.9647120917807777,3.2696750000000003,1.4178229999999994,-20.83330000000001,6286.696944454853
2024-02-19 22:57:00,31.16319,2.141204,0.956325766380601,3.125,1.3020830000000005,-19.675900000000013,6286.746944454853
2024-02-19 23:00:00,30.38194,2.083334,0.9689443341271169,3.0671299999999997,1.3310190000000004,-19.09730000000002,6286.7969444548535
2024-02-19 23:03:00,34.23032,2.170139,0.9947272494821464,3.125,1.3020830000000005,-19.965300000000013,6286.846944454854
2024-02-19 23:06:00,31.53935,2.054398,0.9310004767996581,3.0671290000000004,1.3310190000000004,-20.54400000000004,6286.896944454854
2024-02-19 23:09:00,31.16319,2.0833330000000005,0.9394708763327844,3.0671290000000004,1.3020839999999998,-19.675900000000013,6286.946944454854
2024-02-19 23:12:00,32.69676,2.170139,0.9647120917807775,3.211805,1.359953,-20.833399999999983,6286.996944454854
2024-02-19 23:15:00,33.85416,2.1990740000000004,1.0032652764297982,3.125,1.273148,-19.097200000000015,6287.046944454854
2024-02-19 23:18:00,35.79282,2.1701390000000007,0.9647131497874547,3.1539350000000006,1.3020839999999998,-19.96520000000001,6287.096944454855
2024-02-19 23:21:00,31.53935,2.141204,0.9563257663806,3.125,1.3020829999999997,-19.675899999999984,6287.146944454855
2024-02-19 23:24:00,31.16319,2.1701390000000007,1.0236491510599577,3.1828700000000003,1.3888889999999998,-20.83330000000001,6287.196944454855
2024-02-19 23:27:00,35.76389,2.141203,0.9563254760753928,3.211805,1.3888889999999998,-20.25460000000001,6287.246944454855
2024-02-19 23:30:00,34.63541,2.0254630000000002,0.9796636143079636,3.038194,1.3888889999999998,-19.097200000000015,6287.296944454855
2024-02-19 23:33:00,33.85416,1.967593,0.905411086532892,3.124999,1.4756929999999997,-19.96519999999998,6287.3469444548555
2024-02-19 23:36:00,33.85416,2.1122679999999994,0.9775665244244193,3.124998999999999,1.359953,-19.675900000000013,6287.396944454856
2024-02-19 23:39:00,37.32639,2.141203,0.9563265277095542,3.1539339999999996,1.3310190000000004,-20.25460000000001,6287.446944454856
2024-02-19 23:42:00,38.85995,2.054398,0.9885218861281339,3.1539339999999996,1.4756939999999998,-18.807900000000018,6287.496944454856
2024-02-19 23:45:00,36.54514,2.0833330000000005,0.9973489433561669,3.2407400000000006,1.5335650000000003,-19.675900000000013,6287.546944454856
2024-02-19 23:48:00,36.54514,2.1122690000000004,0.9775678273955178,3.2696760000000005,1.5046299999999997,-19.386599999999987,6287.596944454856
2024-02-19 23:51:00,34.63541,2.1122690000000004,0.9479119561835452,3.2696750000000003,1.4756929999999997,-20.543999999999983,6287.646944454857
2024-02-19 23:54:00,33.07291,2.141204,0.9861612760913253,3.211805,1.4178230000000003,-19.965299999999985,6287.696944454857
2024-02-19 23:57:00,31.53935,2.1990740000000004,0.9730714465434573,3.29861,1.4178229999999994,-19.675900000000013,6287.746944454857
2024-02-20 00:00:00,30.7581,2.170139,0.9647120917807775,3.29861,1.446758,-20.833399999999983,6287.796944454857
2024-02-20 00:03:00,30.7581,2.1990740000000004,0.9416114411651686,3.29861,1.3888889999999998,-19.96519999999998,6287.846944454857
2024-02-20 00:06:00,36.54514,2.2858790000000004,1.0287167693064407,3.211805,1.273148,-19.965300000000013,6287.8969444548575
2024-02-20 00:09:00,33.85416,2.170139,0.9647120917807775,3.1539349999999997,1.3020829999999997,-20.54400000000001,6287.946944454858
2024-02-20 00:12:00,31.53935,2.228009,1.0117758741121978,3.1539349999999997,1.273148,-20.254599999999982,6287.996944454858
2024-02-20 00:15:00,34.23032,2.1990740000000004,1.0032652764297982,3.2696749999999994,1.4178229999999994,-18.51849999999999,6288.046944454858
2024-02-20 00:18:00,34.63541,2.141204,0.9861622876242104,3.2696750000000003,1.4756939999999998,-20.254599999999982,6288.096944454858
2024-02-20 00:21:00,33.44907,2.1122690000000004,1.0337753928274154,3.327546000000001,1.6203699999999994,-20.543900000000008,6288.146944454858
2024-02-20 00:24:00,36.97916,2.2569440000000007,0.9897112192476915,3.5590280000000005,1.6203709999999996,-19.675999999999988,6288.196944454859
2024-02-20 00:27:00,36.16898,2.170139,0.9007022560256334,3.4432869999999998,1.5335650000000003,-19.676000000000016,6288.246944454859
2024-02-20 00:30:00,33.47801,2.141204,0.9252428757795045,3.1828700000000003,1.3310180000000003,-18.807900000000018,6288.296944454859
2024-02-20 00:33:00,31.53935,2.1990740000000004,1.0323562844671943,3.1828700000000003,1.359953,-20.83330000000001,6288.346944454859
2024-02-20 00:36:00,32.69676,2.1701390000000007,0.9647131497874547,3.1539350000000006,1.3020839999999998,-20.54400000000001,6288.396944454859
2024-02-20 00:39:00,32.69676,2.1122690000000004,0.9479130014104794,3.0960650000000003,1.3020839999999998,-20.54400000000001,6288.4469444548595
2024-02-20 00:42:00,32.69676,2.1122690000000004,0.9479130014104794,3.0960650000000003,1.3020839999999998,-19.097200000000015,6288.49694445486
2024-02-20 00:45:00,35.76389,2.170139,0.9647131497874544,3.0960650000000003,1.2442140000000004,-20.25460000000001,6288.54694445486
2024-02-20 00:48:00,36.16898,2.054398,0.9310004767996581,3.0671290000000004,1.3310190000000004,-22.5694,6288.59694445486
2024-02-20 00:51:00,33.47801,2.054398,0.9885218861281339,3.0671289999999996,1.3888889999999998,-19.96519999999998,6288.64694445486
2024-02-20 00:54:00,35.01157,2.0833330000000005,0.9394708763327853,3.1539339999999996,1.3888889999999998,-20.83330000000001,6288.69694445486
2024-02-20 00:57:00,31.53935,2.083334,0.9394711685748122,3.1828699999999994,1.4178240000000004,-21.41210000000001,6288.746944454861
2024-02-20 01:00:00,31.16319,2.1701390000000007,0.9647120917807777,3.2696750000000003,1.4178229999999994,-17.65040000000002,6288.796944454861
2024-02-20 01:03:00,35.01157,2.1701390000000007,0.9647131497874557,3.2407399999999997,1.3888889999999998,-19.676000000000016,6288.846944454861
2024-02-20 01:06:00,31.53935,2.054398,0.9004917589305296,3.038194,1.273148,-19.097199999999987,6288.896944454861
2024-02-20 01:09:00,33.44907,2.0833329999999997,0.9973489433561665,3.038194,1.3310190000000004,-19.965299999999985,6288.946944454861
2024-02-20 01:12:00,36.54514,1.9386580000000002,0.8968215484984802,3.0092589999999992,1.3888889999999998,-19.386599999999987,6288.9969444548615
2024-02-20 01:15:00,33.44907,1.9097229999999996,0.9439044290071353,2.922454,1.3888880000000006,-20.543999999999983,6289.046944454862
2024-02-20 01:18:00,36.9213,1.9965270000000004,0.9139703724601623,3.1828700000000003,1.5046299999999997,-19.965299999999957,6289.096944454862
2024-02-20 01:21:00,37.32639,1.8807869999999998,0.8795436248753677,3.038194,1.4756939999999998,-17.93979999999999,6289.146944454862
2024-02-20 01:24:00,35.79282,1.8807869999999998,0.8795446174827475,2.9803229999999994,1.4178240000000004,-19.675999999999988,6289.196944454862
2024-02-20 01:27:00,34.63541,1.8807869999999998,0.9077148031631868,2.922453,1.3888880000000006,-19.09729999999996,6289.246944454862
2024-02-20 01:30:00,36.54514,1.9097220000000004,0.8881990821544459,2.8935180000000003,1.3020839999999998,-19.965300000000013,6289.296944454863
2024-02-20 01:33:00,33.85416,1.851852,0.8708571528254506,2.8645830000000005,1.3310190000000004,-20.543900000000008,6289.346944454863
2024-02-20 01:36:00,34.60648,1.938657,0.952893813426596,2.8645830000000005,1.3020830000000005,-21.412000000000006,6289.396944454863
2024-02-20 01:39:00,34.60648,1.9675920000000007,0.9054118028158097,2.9513879999999997,1.3020839999999998,-21.701400000000007,6289.446944454863
2024-02-20 01:42:00,36.54514,1.851852,0.8988367016033945,2.8935180000000003,1.3888880000000006,-19.386600000000016,6289.496944454863
2024-02-20 01:45:00,34.25926,1.7939810000000005,0.8809744761277701,2.7488420000000007,1.3020829999999997,-19.965299999999985,6289.5469444548635
2024-02-20 01:48:00,33.07291,1.8229170000000003,0.8621349779014714,2.8067130000000002,1.3020829999999997,-19.676000000000016,6289.596944454864
2024-02-20 01:51:00,34.60648,1.9675919999999998,0.9618505599136413,2.9803229999999994,1.3888889999999998,-19.386499999999984,6289.646944454864
2024-02-20 01:54:00,36.54514,1.9675919999999998,0.9054107901805131,3.038194,1.3888889999999998,-20.25460000000001,6289.696944454864
2024-02-20 01:57:00,35.01157,1.9097220000000004,0.8881990821544468,2.9803229999999994,1.3888889999999998,-18.807900000000018,6289.746944454864
2024-02-20 02:00:00,35.01157,1.9386580000000002,0.9253694010591306,2.951389,1.359953,-20.83340000000001,6289.796944454864
2024-02-20 02:03:00,35.01157,1.9386580000000002,0.8968215484984802,3.0092589999999992,1.3888889999999998,-20.83330000000001,6289.846944454865
2024-02-20 02:06:00,36.54514,2.054398,0.9004917589305306,3.038193999999999,1.273148,-19.097199999999987,6289.896944454865
2024-02-20 02:09:00,35.01157,2.0254630000000002,0.9225009431227676,3.009259,1.3020839999999998,-20.25460000000001,6289.946944454865
2024-02-20 02:12:00,36.54514,2.1122679999999994,1.0337750836438047,3.1828699999999994,1.4756950000000009,-19.386599999999987,6289.996944454865
2024-02-20 02:15:00,38.0787,2.054398,0.9309994444962639,3.2986109999999993,1.5624999999999991,-18.51849999999999,6290.046944454865
2024-02-20 02:18:00,39.6412,2.141203,0.9252436900471298,3.29861,1.4467600000000003,-19.09729999999999,6290.0969444548655
2024-02-20 02:21:00,34.63541,2.0254630000000002,0.9516066568689454,3.125,1.4467590000000001,-19.965300000000013,6290.146944454866
2024-02-20 02:24:00,31.16319,2.1122690000000004,0.9775668219491324,3.1828700000000003,1.4178230000000003,-19.675900000000013,6290.196944454866
2024-02-20 02:27:00,30.7581,2.1990740000000004,1.0032652764297982,3.2696749999999994,1.4178229999999994,-20.543999999999983,6290.246944454866
2024-02-20 02:30:00,33.85416,2.1990740000000004,1.0032652764297982,3.211805,1.359953,-19.386600000000016,6290.296944454866
2024-02-20 02:33:00,30.7581,2.1990739999999995,0.9730714465434571,3.1539349999999997,1.273148,-20.543999999999983,6290.346944454866
2024-02-20 02:36:00,30.00578,2.256945,0.989711505891957,3.1828709999999996,1.2442129999999993,-20.254699999999985,6290.396944454867
2024-02-20 02:39:00,36.16898,2.430555,1.0706225071245856,3.327546,1.2442130000000002,-19.386500000000012,6290.446944454867
2024-02-20 02:42:00,33.07291,2.3148150000000003,1.0371483131617414,3.4432859999999996,1.4756929999999997,-20.54400000000001,6290.496944454867
2024-02-20 02:45:00,35.76389,2.4884260000000005,1.055284398793754,3.7905100000000003,1.6203709999999996,-21.12270000000001,6290.546944454867
2024-02-20 02:48:00,33.47801,2.3726849999999997,1.0226893854772434,3.6747679999999994,1.6203710000000004,-18.22919999999999,6290.596944454867
2024-02-20 02:51:00,33.85416,2.4016209999999996,1.030872227601206,3.5879629999999993,1.5046289999999996,-19.965300000000013,6290.6469444548675
2024-02-20 02:54:00,33.07291,2.4016210000000004,1.0308722276012061,3.501157,1.4178229999999994,-20.25460000000001,6290.696944454868
2024-02-20 02:57:00,31.16319,2.4016210000000004,1.0308733354017316,3.4722219999999995,1.3888889999999998,-20.254700000000014,6290.746944454868
2024-02-20 03:00:00,30.38194,2.3148150000000003,1.0062491665218356,3.298611,1.3020829999999997,-20.83330000000001,6290.796944454868
2024-02-20 03:06:00,31.16319,2.3148150000000003,1.066910669594299,3.298611,1.359953,-20.543999999999983,6290.796944454868
2024-02-20 03:09:00,33.07291,2.34375,1.0144819241345355,3.240741,1.2152789999999998,-20.83340000000001,6290.846944454868
2024-02-20 03:12:00,33.07291,2.1122690000000004,0.9479119561835462,3.0671299999999997,1.273148,-19.965300000000013,6290.896944454868
2024-02-20 03:15:00,32.69676,1.967593,0.9341480045811789,2.922453999999999,1.3020839999999998,-19.965299999999985,6290.946944454869
2024-02-20 03:18:00,36.16898,1.938657,0.9253690971399261,2.9513879999999997,1.359953,-19.675900000000013,6290.996944454869
2024-02-20 03:21:00,34.63541,1.851852,0.870856166978404,2.9803230000000003,1.446758,-21.122600000000006,6291.046944454869
2024-02-20 03:24:00,34.23032,1.8807870000000007,0.8795436248753681,2.9803230000000003,1.4178229999999994,-19.675899999999984,6291.096944454869
2024-02-20 03:27:00,36.95023,1.9097220000000004,0.8881980828295665,3.009258,1.4178229999999994,-19.965300000000013,6291.146944454869
2024-02-20 03:30:00,36.9213,1.9097229999999996,0.8881993806925843,2.922454,1.3310190000000004,-19.09730000000002,6291.1969444548695
2024-02-20 03:33:00,33.47801,1.9097229999999996,0.9439053579936539,2.835648,1.3020829999999997,-20.25460000000001,6291.24694445487
2024-02-20 03:36:00,32.69676,2.0254629999999993,0.9796626613244401,3.038194,1.3888880000000006,-20.83330000000001,6291.29694445487
2024-02-20 03:39:00,34.23032,2.054398,0.9885209272357327,3.038194,1.359953,-19.965300000000013,6291.34694445487
2024-02-20 03:42:00,34.23032,2.0833330000000005,0.9394708763327844,3.0671290000000004,1.3020839999999998,-21.990700000000004,6291.39694445487
2024-02-20 03:45:00,35.01157,2.141203,0.9861619910930274,3.038194,1.2442140000000004,-19.386600000000016,6291.44694445487
2024-02-20 03:48:00,33.07291,2.0254630000000002,0.9225009431227676,3.0671290000000004,1.359954,-19.675900000000013,6291.496944454871
2024-02-20 03:51:00,39.23611,2.228009,1.0117758741121978,3.327546,1.4467590000000001,-19.386499999999984,6291.546944454871
2024-02-20 03:54:00,36.9213,2.083334,0.9394701297912107,3.211805,1.446758,-21.12270000000001,6291.596944454871
2024-02-20 03:57:00,34.23032,2.0254630000000002,0.9516066568689454,3.1828699999999994,1.5046289999999996,-20.254699999999985,6291.646944454871
2024-02-20 04:00:00,33.10185,2.1122690000000004,0.9479119561835452,3.298611,1.5046289999999996,-19.675900000000013,6291.696944454871
2024-02-20 04:03:00,33.85416,2.228009,1.0117758741121978,3.2407399999999997,1.359953,-20.833399999999983,6291.7469444548715
2024-02-20 04:06:00,33.10185,2.1701390000000007,0.9647131497874557,3.2407399999999997,1.3888889999999998,-20.83330000000001,6291.796944454872
2024-02-20 04:09:00,31.53935,2.141204,0.9252428757795045,3.125,1.273148,-20.543999999999983,6291.846944454872
2024-02-20 04:12:00,31.16319,2.1122690000000004,1.0061447312291727,3.0960650000000003,1.359953,-21.41210000000001,6291.896944454872
2024-02-20 04:15:00,33.47801,2.170139,0.9647131497874554,3.1828699999999994,1.3310190000000004,-19.675900000000013,6291.946944454872
2024-02-20 04:18:00,34.23032,2.054398,0.931000476799659,3.1539339999999996,1.4178240000000004,-20.83340000000001,6291.996944454872
2024-02-20 04:21:00,33.07291,2.0833330000000005,0.9689430362638016,3.096064,1.359953,-20.83340000000001,6292.046944454873
2024-02-20 04:24:00,35.01157,2.0833330000000005,0.9394708763327844,3.0671290000000004,1.3020839999999998,-19.965299999999985,6292.096944454873
2024-02-20 04:27:00,35.76389,2.0833330000000005,0.9394708763327844,3.0671290000000004,1.3020839999999998,-19.96520000000001,6292.146944454873
