Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-02-20 04:30:00,33.10185,2.083334,0.9394711685748112,3.0960650000000003,1.3310190000000004,-20.54400000000001,6292.196944454873
2024-02-20 04:33:00,32.69676,2.0833330000000005,0.9973489433561669,3.096064,1.3888889999999998,-19.675900000000013,6292.246944454873
2024-02-20 04:36:00,33.10185,2.0833330000000005,0.9087693420561009,3.1539339999999996,1.359953,-18.22920000000002,6292.2969444548735
2024-02-20 04:39:00,33.10185,2.0833330000000005,0.9973479785894755,3.0671290000000004,1.359953,-18.22919999999999,6292.346944454874
2024-02-20 04:42:00,34.63541,2.0833330000000005,0.9973489433561669,3.096064,1.3888889999999998,-19.96519999999998,6292.396944454874
2024-02-20 04:45:00,36.54514,2.141203,0.986160979560351,3.096064,1.3020830000000005,-19.675900000000013,6292.446944454874
2024-02-20 04:48:00,34.23032,2.0254629999999993,0.9516066568689452,3.0671289999999996,1.3888880000000006,-19.965300000000013,6292.496944454874
2024-02-20 04:51:00,31.16319,2.054398,0.9885218861281339,3.0671289999999996,1.3888889999999998,-19.386500000000012,6292.546944454874
2024-02-20 04:54:00,35.01157,2.1122679999999994,0.8846847349769167,3.3564819999999997,1.5046299999999997,-19.097199999999987,6292.596944454875
2024-02-20 04:57:00,33.47801,2.0254629999999993,0.8921872202662771,3.0671289999999996,1.3310190000000004,-18.518599999999992,6292.646944454875
2024-02-20 05:00:00,30.7581,1.9965279999999996,0.9139706677534963,3.0092589999999992,1.3310180000000003,-19.675900000000013,6292.696944454875
2024-02-20 05:03:00,30.38194,2.0833330000000005,0.9689440355890476,3.038194,1.3020839999999998,-19.965300000000013,6292.746944454875
2024-02-20 05:06:00,30.38194,2.0833330000000005,0.9394708763327844,3.0671290000000004,1.3020839999999998,-19.965299999999957,6292.796944454875
2024-02-20 05:09:00,32.69676,2.0833330000000005,0.9689430362638016,3.096064,1.359953,-20.25460000000004,6292.8469444548755
2024-02-20 05:12:00,33.85416,2.141203,0.9563265277095542,3.1539339999999996,1.3310190000000004,-19.675900000000013,6292.896944454876
2024-02-20 05:15:00,33.10185,1.9965279999999996,0.8838530136778651,3.0671289999999996,1.359954,-20.254700000000014,6292.946944454876
2024-02-20 05:18:00,31.53935,2.0254629999999993,0.9225009431227675,3.038194,1.3310190000000004,-20.543900000000008,6292.996944454876
2024-02-20 05:21:00,33.85416,2.054398,0.931000476799659,3.124998999999999,1.3888889999999998,-19.386500000000012,6293.046944454876
2024-02-20 05:24:00,33.85416,2.054398,0.9602899440119064,3.0671289999999996,1.359953,-20.25460000000004,6293.096944454876
2024-02-20 05:27:00,31.53935,2.054398,0.9885209272357327,3.038194,1.359953,-19.675900000000013,6293.146944454877
2024-02-20 05:30:00,33.85416,2.054398,0.931000476799659,3.124998999999999,1.3888889999999998,-20.543999999999983,6293.196944454877
2024-02-20 05:33:00,34.63541,2.054398,0.9885218861281339,3.0671289999999996,1.3888889999999998,-20.25460000000001,6293.246944454877
2024-02-20 05:36:00,36.9213,2.0833329999999997,0.9689430362638014,3.038194,1.3020830000000005,-20.25460000000001,6293.296944454877
2024-02-20 05:39:00,36.95023,2.0833329999999997,0.9394698375494078,2.9803239999999995,1.2152780000000005,-19.097199999999987,6293.346944454877
2024-02-20 05:42:00,34.23032,1.8807869999999998,0.961158533955152,2.9803239999999995,1.5046290000000004,-19.675900000000013,6293.3969444548775
2024-02-20 05:45:00,35.76389,2.0833329999999997,0.9689420369372819,3.327547,1.5914349999999997,-19.386600000000016,6293.446944454878
2024-02-20 05:48:00,38.0787,2.1122680000000003,0.9479116649193761,3.298611,1.5046299999999997,-20.54400000000001,6293.496944454878
2024-02-20 05:51:00,36.54514,1.967593,0.8754875190857492,3.0960649999999994,1.4178229999999994,-21.990700000000004,6293.546944454878
2024-02-20 05:54:00,34.63541,1.9097229999999996,0.8881983813674742,2.922453999999999,1.3310180000000003,-20.54400000000001,6293.596944454878
2024-02-20 05:57:00,34.60648,1.967593,0.9341480045811789,2.922453999999999,1.3020839999999998,-19.965299999999985,6293.646944454878
2024-02-20 06:00:00,38.0787,1.9965279999999996,0.9139716869837966,3.0092589999999992,1.3310190000000004,-19.96520000000001,6293.696944454879
2024-02-20 06:03:00,38.85995,1.9386580000000002,0.9528950585643127,3.0671299999999997,1.5046299999999997,-19.675899999999984,6293.746944454879
2024-02-20 06:06:00,40.39352,2.0254629999999993,0.9516076438460898,3.125,1.4467600000000003,-19.965300000000013,6293.796944454879
2024-02-20 06:09:00,41.17477,2.0254629999999993,0.9516076438460898,3.1828699999999994,1.5046299999999997,-20.25460000000001,6293.846944454879
2024-02-20 06:12:00,43.86574,2.0254629999999993,0.9516066568689452,3.2118059999999993,1.5335650000000003,-19.09730000000002,6293.896944454879
2024-02-20 06:15:00,48.11921,2.0254630000000002,0.9224999173367934,3.1828709999999996,1.475694999999999,-19.965300000000013,6293.9469444548795
2024-02-20 06:18:00,40.01736,1.7939819999999997,0.8809747860290564,3.1828709999999996,1.7361110000000002,-19.386600000000044,6293.99694445488
2024-02-20 06:21:00,40.76968,2.0254629999999993,0.9516066568689452,3.414351999999999,1.7361110000000002,-17.93979999999999,6294.04694445488
2024-02-20 06:24:00,43.48959,1.967593,0.8754875190857492,3.3564819999999997,1.6782399999999997,-19.675900000000013,6294.09694445488
2024-02-20 06:27:00,39.23611,1.938657,0.8968202450640835,3.1539349999999997,1.5335649999999994,-19.386599999999987,6294.14694445488
2024-02-20 06:30:00,36.9213,1.9965279999999996,0.9707734940328784,3.1539349999999997,1.5335650000000003,-18.80789999999999,6294.19694445488
2024-02-20 06:33:00,38.0787,2.0833329999999997,0.9689440355890465,3.1828700000000003,1.4467600000000003,-19.097200000000015,6294.246944454881
2024-02-20 06:36:00,35.79282,1.8807869999999998,0.8795446174827475,3.2407399999999997,1.6782410000000008,-19.96520000000004,6294.296944454881
2024-02-20 06:39:00,35.01157,1.9965279999999996,0.9428935440700575,3.2407399999999997,1.5914349999999997,-19.965299999999957,6294.346944454881
2024-02-20 06:42:00,38.0787,2.0833329999999997,0.939470876332785,3.2407399999999997,1.4756950000000009,-19.09730000000002,6294.396944454881
2024-02-20 06:45:00,37.32639,1.9965279999999996,0.9139706677534954,3.124999,1.446758,-18.22919999999999,6294.446944454881
2024-02-20 06:48:00,34.60648,1.8807869999999998,0.8795436248753677,3.0960649999999994,1.5335649999999994,-19.386500000000012,6294.4969444548815
2024-02-20 06:51:00,37.32639,1.9965279999999996,0.9139706677534954,3.327547,1.6493060000000002,-19.386600000000044,6294.546944454882
2024-02-20 06:54:00,41.17477,1.9386580000000002,0.9253684328803228,3.240742,1.6493049999999991,-19.386599999999987,6294.596944454882
2024-02-20 07:03:00,39.61227,2.054398,0.960290937181061,3.0960650000000003,1.38889,-19.097200000000043,6294.7469444548815
2024-02-20 07:06:00,40.39352,1.9965279999999996,0.9428935440700575,3.0960650000000003,1.4467600000000003,-18.518500000000017,6294.796944454882
2024-02-20 07:09:00,39.23611,1.851852,0.9519251556347375,3.211806,1.765046,-18.80789999999996,6294.846944454882
2024-02-20 07:12:00,41.95602,1.9675919999999998,0.9054107901805131,3.414352,1.765047,-17.939800000000048,6294.896944454882
2024-02-20 07:15:00,42.70834,1.851852,0.8417305983291067,3.2407400000000006,1.6782399999999997,-18.807900000000018,6294.946944454882
2024-02-20 07:18:00,39.23611,1.880788,0.8795449171490519,3.1539349999999997,1.5914350000000006,-19.386599999999987,6294.996944454882
2024-02-20 07:21:00,41.92709,1.9965279999999996,0.9139706677534954,3.211806,1.5335650000000003,-19.386600000000044,6295.046944454883
2024-02-20 07:24:00,51.18634,1.9386580000000002,0.8670954220132312,3.0671300000000006,1.4178239999999995,-17.939800000000048,6295.096944454883
2024-02-20 07:27:00,73.55324,1.0127310000000005,0.7023483504530259,2.1701380000000006,1.6203709999999996,-16.2038,6295.146944454883
2024-02-20 07:30:00,94.79167,0.46296299999999935,0.46296449998041916,2.748841999999999,2.748843000000001,-13.888800000000032,6295.196944454883
2024-02-20 07:33:00,80.90278,0.43402799999999964,0.5159757346738962,2.8645829999999997,3.0381940000000007,-15.335700000000003,6295.246944454883
2024-02-20 07:36:00,60.82176,0.43402799999999964,0.5664408920944207,3.3854159999999993,3.6747680000000003,-15.9144,6295.2969444548835
2024-02-20 07:39:00,42.70834,0.6944439999999998,0.5709044193251833,3.616897999999999,3.3854169999999995,-17.36110000000002,6295.346944454884
2024-02-20 07:42:00,45.77546,1.0416660000000002,0.7514042269157547,3.8194440000000007,3.298611,-17.361199999999968,6295.396944454884
2024-02-20 07:45:00,58.8831,2.4884260000000005,1.055284398793754,4.253472,2.0833329999999997,-16.782399999999996,6295.446944454884
2024-02-20 07:48:00,51.5625,2.0254630000000002,0.9516066568689454,4.108796,2.430555,-16.782400000000052,6295.496944454884
2024-02-20 07:51:00,46.55671,1.9675919999999998,0.9054107901805131,4.021991,2.372686,-18.807900000000018,6295.546944454884
2024-02-20 07:54:00,49.24768,2.0833329999999997,0.9087693420560988,3.7615740000000004,1.967593,-16.492999999999995,6295.596944454885
2024-02-20 07:57:00,46.55671,1.967593,0.875488575821953,3.5590280000000005,1.8807869999999998,-15.04630000000003,6295.646944454885
2024-02-20 08:00:00,54.65856,2.1122679999999994,0.9170194441053461,3.2986109999999993,1.4756950000000009,-18.518599999999992,6295.696944454885
2024-02-20 08:03:00,63.51273,2.430555,1.3390218455446696,4.57176,2.7777830000000003,-17.361199999999997,6295.746944454885
2024-02-20 08:06:00,98.26389,2.6909729999999996,1.0407620695507092,5.092587999999999,2.6620349999999995,-14.178200000000004,6295.796944454885
2024-02-20 08:09:00,88.59954,1.5914349999999997,0.8172583286933618,4.311342000000001,3.0671300000000006,-15.625,6295.8469444548855
2024-02-20 08:12:00,88.59954,1.8807869999999998,0.907715758612687,4.166666,2.633102,-15.9144,6295.896944454886
2024-02-20 08:15:00,83.96991,1.7071750000000003,0.7987967306453295,3.7615729999999994,2.34375,-15.625,6295.946944454886
2024-02-20 08:18:00,51.18634,1.186343,0.7481855629730799,3.616898,2.8645840000000007,-15.335700000000031,6295.996944454886
2024-02-20 08:21:00,48.87153,1.8229169999999995,0.8621359569443293,3.616897999999999,2.1122690000000004,-16.20369999999997,6296.046944454886
2024-02-20 08:24:00,48.09028,2.0833329999999997,0.9973489433561665,3.8773139999999993,2.170139,-16.782399999999996,6296.096944454886
2024-02-20 08:27:00,50.02894,2.054398,0.931000476799659,3.9641199999999994,2.2280100000000003,-16.782399999999996,6296.146944454887
2024-02-20 08:30:00,78.93519,2.6041669999999995,0.9803016742608269,3.90625,1.5335650000000003,-13.310200000000009,6296.196944454887
2024-02-20 08:33:00,98.23495,3.038194,1.2406261973058776,4.890047,2.1990789999999993,-11.574100000000044,6296.246944454887
2024-02-20 08:36:00,98.26389,3.327547,1.4833012383722377,5.555553000000001,2.719906,-14.467599999999976,6296.296944454887
2024-02-20 08:39:00,98.26389,4.079862,1.5910122241966735,6.857638,3.182865999999999,-14.467600000000004,6296.346944454887
2024-02-20 08:42:00,69.27083,0.11574000000000062,0.8439852752954896,3.993056000000001,6.684032,0.0,6296.3969444548875
2024-02-20 08:45:00,61.19792,1.5914349999999997,0.8425514708301285,5.873842000000001,4.658567,-12.442200000000014,6296.446944454888
2024-02-20 08:48:00,56.94444,1.8229160000000002,0.9678126852933965,5.584487,4.195601,-13.020800000000008,6296.496944454888
2024-02-20 08:51:00,79.71644,2.17014,1.1306838126379042,5.931711,4.253470999999999,-9.83789999999999,6296.546944454888
2024-02-20 08:54:00,73.52431,1.765046,1.0194255463641175,6.105327,4.861111,-7.523199999999974,6296.596944454888
2024-02-20 08:57:00,63.4838,2.141204,1.0696433079666876,6.365744,4.6585600000000005,-9.837900000000047,6296.646944454888
2024-02-20 09:00:00,63.51273,2.0254629999999993,1.0331041345096863,6.365743,4.774310000000001,-9.548600000000022,6296.696944454889
2024-02-20 09:03:00,55.41088,1.7361109999999993,0.862964336674547,5.497688,4.108797000000001,-13.310199999999952,6296.746944454889
2024-02-20 09:06:00,55.41088,2.0254629999999993,1.0331041345096863,5.526617999999999,3.9351849999999997,-14.467600000000004,6296.796944454889
2024-02-20 09:09:00,58.8831,1.7939819999999997,0.907585047189252,5.295141999999999,3.8773100000000005,-12.731499999999983,6296.846944454889
2024-02-20 09:12:00,56.56829,1.5914359999999999,0.8907998391903009,5.063661,3.906245,-13.020899999999983,6296.896944454889
2024-02-20 09:15:00,56.94444,1.8807869999999998,0.8795366765851838,5.150467,3.58796,-13.020800000000008,6296.9469444548895
2024-02-20 09:18:00,60.82176,1.8229160000000002,0.8899214321380685,4.8321760000000005,3.3564800000000004,-13.310299999999984,6296.99694445489
2024-02-20 09:21:00,68.89468,1.9097229999999996,1.0209529411722431,5.034722,3.5879589999999997,-10.127300000000048,6297.04694445489
2024-02-20 09:24:00,58.8831,1.8229169999999995,0.9922702797796408,5.3819479999999995,4.021991000000001,-12.731499999999983,6297.09694445489
2024-02-20 09:27:00,58.10185,1.7939819999999997,0.9583266721347398,5.439817999999999,4.0798559999999995,-12.442100000000039,6297.14694445489
2024-02-20 09:30:00,51.93866,1.7361110000000002,0.8892046959407248,5.497687999999999,4.137727,-14.756999999999977,6297.19694445489
2024-02-20 09:33:00,61.57407,2.3148149999999994,1.0062524346126132,5.208333,3.2118079999999996,-13.02079999999998,6297.246944454891
2024-02-20 09:36:00,57.34954,1.7939819999999997,0.9583351846621104,4.947913000000001,3.587961000000001,-13.020800000000008,6297.296944454891
2024-02-20 09:39:00,52.69097,1.8229170000000003,0.9426526903316215,5.324072000000001,3.906245,-14.467600000000004,6297.346944454891
2024-02-20 09:42:00,58.50694,2.141204,1.0149140982707803,5.324072999999999,3.5590289999999998,-14.178200000000004,6297.396944454891
2024-02-20 09:45:00,69.67593,2.170139,0.9947252143069074,5.179403,3.356484,-10.416600000000017,6297.446944454891
2024-02-20 09:48:00,65.45139,1.7939819999999997,0.9333438315712375,4.976852999999999,3.587961000000001,-10.706000000000017,6297.4969444548915
2024-02-20 09:51:00,60.04051,2.1122680000000003,1.0605635946587137,5.5844879999999995,3.906249999999999,-13.310199999999952,6297.546944454892
2024-02-20 09:54:00,60.38773,1.6203700000000003,0.9005883203932465,4.976850000000001,3.7905100000000003,-13.020800000000008,6297.596944454892
2024-02-20 09:57:00,63.88889,1.4756939999999998,0.8511858960513244,4.716437999999999,3.6747639999999997,-11.574100000000044,6297.646944454892
2024-02-20 10:00:00,57.72569,1.8807869999999998,0.9611567458209429,5.179398,3.7037009999999997,-12.152800000000013,6297.696944454892
2024-02-20 10:03:00,49.62384,1.765046,0.8719871903963768,5.063658,3.6458320000000004,-15.335699999999974,6297.746944454892
2024-02-20 10:06:00,51.18634,1.851852,0.8988348035510721,5.2083330000000005,3.7037010000000006,-14.467600000000004,6297.796944454893
2024-02-20 10:09:00,58.85417,1.9965279999999996,0.9977331681372973,5.092593,3.501155,-13.888900000000035,6297.846944454893
2024-02-20 10:12:00,65.42245,2.141203,0.986158956491118,5.439818,3.645835,-11.284700000000043,6297.896944454893
2024-02-20 10:15:00,50.05787,1.6203699999999994,0.9238824525009274,5.439812999999999,4.282403,-15.335699999999974,6297.946944454893
2024-02-20 10:18:00,60.82176,2.1122680000000003,1.0061473395618818,5.410877999999999,3.6747699999999996,-12.731499999999983,6297.996944454893
2024-02-20 10:21:00,56.56829,2.0254630000000002,0.9516046829108986,5.353008000000001,3.6747650000000007,-13.599599999999953,6298.0469444548935
2024-02-20 10:24:00,61.19792,2.314814,1.0669032986865947,5.3819479999999995,3.4432840000000002,-11.574099999999987,6298.096944454894
2024-02-20 10:27:00,71.99074,2.314814,1.0371459274815438,5.642358,3.6747639999999997,-10.416699999999992,6298.146944454894
2024-02-20 10:30:00,61.97917,1.9097220000000004,0.9703536055683517,5.497688,3.9930559999999993,-10.995399999999961,6298.196944454894
2024-02-20 10:33:00,55.78704,2.054399,1.015817434493696,5.266204,3.6168949999999995,-13.599599999999953,6298.246944454894
2024-02-20 10:36:00,53.87731,2.1701390000000007,1.0516038815386144,5.613424000000001,3.848375,-14.467499999999973,6298.296944454894
2024-02-20 10:39:00,57.72569,2.2569440000000007,1.0496909876711142,5.613424000000001,3.732639999999999,-13.59960000000001,6298.346944454895
2024-02-20 10:42:00,64.26505,2.1701379999999997,0.96471497643135,5.439812999999999,3.5879650000000005,-11.863400000000013,6298.396944454895
2024-02-20 10:45:00,61.57407,2.054398,1.0158171231287756,5.497683,3.848375,-11.574099999999987,6298.446944454895
2024-02-20 10:48:00,74.68171,2.1990739999999995,1.00326322921505,5.324073,3.472219000000001,-11.574099999999987,6298.496944454895
2024-02-20 10:51:00,77.40162,2.1701379999999997,1.0236409920633769,5.584493,3.7905049999999996,-9.259199999999964,6298.546944454895
2024-02-20 10:54:00,67.36111,1.8229159999999993,0.9922699473080185,5.2951429999999995,3.935187000000001,-10.127300000000048,6298.5969444548955
2024-02-20 10:57:00,61.57407,1.9675919999999998,0.9618430314134249,5.584493,3.9930509999999995,-11.574099999999987,6298.646944454896
2024-02-20 11:00:00,61.19792,2.1122679999999994,0.9775645135282185,5.4687529999999995,3.7037050000000002,-11.574099999999987,6298.696944454896
2024-02-20 11:03:00,56.94444,2.054398,1.0158171231287756,5.410878,3.76157,-12.152800000000013,6298.746944454896
2024-02-20 11:06:00,57.72569,1.765047,0.8984233753745912,4.918982,3.530095,-12.442199999999957,6298.796944454896
2024-02-20 11:09:00,58.50694,1.851852,0.977242900063871,5.0925970000000005,3.6747650000000007,-11.284800000000018,6298.846944454896
2024-02-20 11:12:00,60.82176,2.0254630000000002,1.006791572304446,5.353008,3.7326349999999993,-10.995300000000043,6298.896944454897
2024-02-20 11:15:00,60.41667,2.054398,1.0158171231287756,5.4687529999999995,3.819444999999999,-13.020800000000008,6298.946944454897
2024-02-20 11:18:00,66.2037,1.7939809999999996,0.9333435091853658,5.150465999999999,3.7615750000000006,-11.574099999999987,6298.996944454897
2024-02-20 11:21:00,56.94444,1.9097219999999995,0.916556767266628,5.324073,3.761571000000001,-11.574000000000012,6299.046944454897
2024-02-20 11:24:00,57.34954,2.141204,0.9861693683181928,5.295134,3.5011599999999996,-10.70599999999996,6299.096944454897
2024-02-20 11:27:00,58.10185,2.1990739999999995,1.00326322921505,5.4976840000000005,3.645830000000001,-10.995400000000018,6299.1469444548975
2024-02-20 11:30:00,60.04051,2.2858789999999996,1.058305566142455,5.526623999999999,3.6168950000000004,-11.863499999999988,6299.196944454898
2024-02-20 11:33:00,56.56829,2.141204,1.0149043340961925,5.3819490000000005,3.6168949999999995,-12.731499999999983,6299.246944454898
2024-02-20 11:36:00,63.51273,2.4594899999999997,1.047172838649536,5.613423999999999,3.4722240000000006,-11.284699999999987,6299.296944454898
2024-02-20 11:39:00,66.98495,2.256944,1.0202574722443596,5.468749000000001,3.559025000000001,-9.548599999999965,6299.346944454898
2024-02-20 11:42:00,65.45139,2.256944,1.0496809943861818,5.3819490000000005,3.501155,-11.284699999999987,6299.396944454898
2024-02-20 11:45:00,67.36111,2.228009,1.069316017327704,5.758104,3.9351849999999997,-9.548599999999965,6299.446944454899
2024-02-20 11:48:00,64.72801,2.1122680000000003,1.0061473395618803,5.815969000000001,4.079860999999999,-9.548599999999965,6299.496944454899
2024-02-20 11:51:00,55.41088,2.141203,1.0149137958120644,5.6712940000000005,3.9062509999999993,-12.442100000000039,6299.546944454899
2024-02-20 11:54:00,51.5625,2.170139,0.964715265796317,5.353003999999999,3.5011550000000007,-14.757000000000005,6299.596944454899
2024-02-20 11:57:00,53.09606,2.2858789999999996,0.9324429895545296,5.266203999999999,3.2407449999999995,-15.04630000000003,6299.646944454899
2024-02-20 12:00:00,62.76042,2.343749,1.0455516515315981,5.266203999999999,3.2696749999999994,-12.73150000000004,6299.6969444548995
2024-02-20 12:03:00,70.83333,2.3726849999999997,1.022680571948836,5.468754,3.4143489999999996,-11.574099999999987,6299.7469444549
2024-02-20 12:06:00,60.41667,2.054398,1.0158171231287771,5.526623999999999,3.8773160000000004,-12.731499999999983,6299.7969444549
2024-02-20 12:09:00,60.04051,2.1990739999999995,1.0323493689077408,5.410884,3.58796,-13.310100000000034,6299.8469444549
2024-02-20 12:12:00,53.09606,2.141203,0.9563286309734166,5.381944,3.559030999999999,-13.599499999999978,6299.8969444549
2024-02-20 12:15:00,61.57407,2.34375,0.9820890025008792,5.295139999999999,3.2407399999999997,-12.442099999999982,6299.9469444549
2024-02-20 12:18:00,68.89468,2.459491,3.5249897071922875,1.070602,3.472219,-10.705900000000042,6299.996944454901
2024-02-20 12:21:00,68.98148,2.170139,1.0787005756314423,5.6713,3.935181,-8.1019,6300.046944454901
2024-02-20 12:24:00,61.57407,2.0833329999999997,1.051443154814292,5.989584,4.340281,-9.259299999999996,6300.096944454901
2024-02-20 12:27:00,61.57407,2.256945,1.0202577649817248,5.815969999999999,3.9062449999999993,-11.284699999999987,6300.146944454901
2024-02-20 12:30:00,57.72569,2.2858789999999996,1.0287146863566439,5.555554,3.6168950000000004,-13.020800000000008,6300.196944454901
2024-02-20 12:33:00,58.10185,2.1122680000000003,1.0061376334623708,5.3819490000000005,3.6458309999999994,-12.152699999999982,6300.2469444549015
2024-02-20 12:36:00,56.94444,2.0254630000000002,0.9516106047700137,5.150463,3.472225999999999,-12.442100000000039,6300.296944454902
2024-02-20 12:39:00,61.57407,2.228009,1.0410390326871426,5.237264000000001,3.385414999999999,-12.152800000000013,6300.346944454902
2024-02-20 12:42:00,64.29398,2.256944,1.0202574722443596,5.468749000000001,3.559025000000001,-11.284699999999987,6300.396944454902
2024-02-20 12:45:00,60.18519,2.141204,1.0149140982707803,5.353009,3.5879650000000005,-11.863399999999956,6300.446944454902
2024-02-20 12:48:00,56.56829,2.0833329999999997,1.0248104760708223,5.4976840000000005,3.8194410000000003,-12.731499999999983,6300.496944454902
2024-02-20 12:51:00,63.51273,2.3726849999999997,1.0539347080638493,5.2083319999999995,3.182869,-11.284699999999987,6300.546944454903
2024-02-20 12:54:00,66.98495,2.2858790000000004,1.0583055661424534,5.353014000000001,3.4432849999999995,-10.416600000000017,6300.596944454903
2024-02-20 12:57:00,58.10185,2.054398,1.0158171231287756,5.526619,3.8773109999999997,-11.863399999999956,6300.646944454903
2024-02-20 13:00:00,66.98495,2.3726850000000006,1.0539325899282799,5.729164,3.7036989999999994,-11.284699999999987,6300.696944454903
2024-02-20 13:03:00,67.39005,2.0833330000000005,1.0248104760708225,5.613424000000001,3.935181,-8.969899999999996,6300.746944454903
2024-02-20 13:06:00,61.19792,2.054398,0.9602879576698082,5.468749000000001,3.761571000000001,-11.284699999999987,6300.7969444549035
2024-02-20 13:09:00,57.72569,2.054398,1.0158171231287756,5.468749000000001,3.8194410000000003,-11.574099999999987,6300.846944454904
2024-02-20 13:12:00,60.41667,2.083334,0.9689413361469241,5.381944000000001,3.645830000000001,-10.995400000000018,6300.896944454904
2024-02-20 13:15:00,60.4456,2.141204,0.9861592530216727,5.410884,3.6169000000000002,-11.574000000000012,6300.946944454904
2024-02-20 13:18:00,60.82176,2.2569440000000007,0.9897036807672916,5.410884,3.472219999999999,-11.574099999999987,6300.996944454904
2024-02-20 13:21:00,61.19792,2.054399,0.9885241095108425,5.497684,3.819445,-11.284699999999987,6301.046944454904
2024-02-20 13:24:00,67.7662,2.3148150000000003,1.0371462184235627,5.439814000000001,3.472219000000001,-10.127299999999991,6301.096944454905
2024-02-20 13:27:00,63.88889,1.967593,0.9618527509656394,5.497684,3.906251,-10.127299999999991,6301.146944454905
2024-02-20 13:30:00,65.82755,2.170139,0.964715265796317,5.497684,3.645835000000001,-10.127399999999966,6301.196944454905
2024-02-20 13:33:00,63.88889,2.170139,0.9947252143069074,5.468754,3.645835,-10.127300000000048,6301.246944454905
2024-02-20 13:36:00,62.73148,2.170139,0.9947252143069074,5.4976840000000005,3.6747650000000007,-10.706099999999992,6301.296944454905
2024-02-20 13:39:00,63.51273,2.1990739999999995,1.0604841302508279,5.787033999999999,3.9930600000000007,-9.838000000000022,6301.3469444549055
2024-02-20 13:42:00,65.45139,2.228009,1.041029096215258,5.700233999999999,3.848375,-9.548699999999997,6301.396944454906
2024-02-20 13:45:00,69.29977,2.314814,1.0669134047046014,5.526619,3.5879650000000005,-9.837900000000047,6301.446944454906
2024-02-20 13:48:00,77.40162,2.3148150000000003,1.0669137013877605,5.758104,3.8194490000000005,-10.706099999999992,6301.496944454906
2024-02-20 13:51:00,78.15394,2.228009,1.0693160173277059,5.642364,3.819445000000001,-9.837999999999965,6301.546944454906
2024-02-20 13:54:00,75.08681,2.141204,1.0149043340961925,5.729169000000001,3.9641149999999996,-7.233800000000031,6301.596944454906
2024-02-20 13:57:00,66.57986,2.054398,1.042290219226451,5.642359000000001,4.021991000000001,-8.1019,6301.646944454907
2024-02-20 14:00:00,69.29977,2.1701390000000007,1.0516038815386144,5.4976840000000005,3.7326349999999993,-9.259200000000021,6301.696944454907
2024-02-20 14:03:00,61.57407,2.0254630000000002,0.9796655202717008,5.526619,3.8773160000000004,-10.127299999999991,6301.746944454907
2024-02-20 14:06:00,60.82176,2.1122690000000004,0.9775648110525098,5.555554,3.7905049999999996,-10.706000000000017,6301.796944454907
2024-02-20 14:09:00,58.50694,2.1122690000000004,0.9775648110525098,5.381944000000001,3.6168950000000004,-11.284700000000043,6301.846944454907
2024-02-20 14:12:00,61.57407,2.2569440000000007,0.9897144500020132,5.324074,3.385419999999999,-11.284799999999962,6301.8969444549075
2024-02-20 14:15:00,61.19792,2.141204,0.9861592530216727,5.266204000000001,3.472220000000001,-11.284799999999962,6301.946944454908
2024-02-20 14:18:00,61.57407,2.083334,1.0248107863340459,5.410883999999999,3.732640000000001,-11.863499999999988,6301.996944454908
2024-02-20 14:21:00,64.29398,2.1990740000000004,1.0323592482610309,5.353009,3.530095,-10.127299999999991,6302.046944454908
2024-02-20 14:24:00,61.19792,2.141204,0.9861592530216727,5.439814000000001,3.645830000000001,-10.995399999999961,6302.096944454908
2024-02-20 14:27:00,66.57986,2.4016200000000003,0.9981152016357971,5.410884,3.2986140000000006,-10.706000000000017,6302.146944454908
2024-02-20 14:30:00,63.88889,2.141204,1.042703407987548,5.353009,3.6168949999999995,-10.416699999999992,6302.196944454909
2024-02-20 14:33:00,61.97917,2.0833330000000005,0.939462566024843,5.468754,3.7037010000000006,-10.995399999999961,6302.246944454909
2024-02-20 14:36:00,78.55903,2.4884260000000005,1.0552765169594642,5.642364000000001,3.472218,-8.391300000000001,6302.296944454909
2024-02-20 14:39:00,75.43403,1.967593,1.0398839636526114,5.9317139999999995,4.427081,-6.365700000000004,6302.346944454909
2024-02-20 14:42:00,66.2037,1.9097220000000004,0.9438976147933003,5.5555579999999996,4.021986,-8.68059999999997,6302.396944454909
2024-02-20 14:45:00,60.82176,1.9097220000000004,0.9165567672666284,5.468748,3.9062459999999994,-8.969899999999996,6302.4469444549095
2024-02-20 14:48:00,58.50694,2.083334,0.9973415297223817,5.410883999999999,3.7037000000000004,-11.284699999999987,6302.49694445491
2024-02-20 14:51:00,62.73148,2.1122690000000004,0.9479150918599277,5.237264,3.4432850000000004,-9.548600000000022,6302.54694445491
2024-02-20 14:54:00,65.82755,2.228009,0.9814075403127052,5.266204,3.3564849999999993,-8.391300000000001,6302.59694445491
2024-02-20 14:57:00,58.8831,1.9097220000000004,0.9703536055683517,5.266208000000001,3.761576,-10.416700000000048,6302.64694445491
2024-02-20 15:00:00,58.10185,2.1701390000000007,0.9947252143069076,5.410884,3.5879649999999996,-11.574000000000012,6302.69694445491
2024-02-20 15:03:00,58.10185,2.141204,1.0149043340961925,5.353014000000001,3.58796,-11.574099999999987,6302.746944454911
2024-02-20 15:06:00,63.51273,2.1990740000000004,0.9730746395725246,5.237264,3.3564800000000004,-8.969899999999996,6302.796944454911
2024-02-20 15:09:00,58.10185,2.054399,0.9885241095108425,5.266204,3.5879650000000005,-10.127299999999991,6302.846944454911
2024-02-20 15:12:00,61.19792,2.1701390000000007,0.9647152657963153,5.324074,3.472224999999999,-11.284700000000043,6302.896944454911
2024-02-20 15:15:00,61.97917,2.1990740000000004,1.0032734652362272,5.237264,3.385419999999999,-11.284699999999987,6302.946944454911
2024-02-20 15:18:00,64.29398,2.170139,1.0236412935123878,5.2951440000000005,3.501155,-9.83789999999999,6302.9969444549115
2024-02-20 15:21:00,66.6088,2.1122690000000004,1.0061379369462404,5.410883999999999,3.674765,-9.259299999999996,6303.046944454912
2024-02-20 15:24:00,58.8831,2.1122690000000004,0.9775648110525098,5.439814000000001,3.6747650000000007,-10.416699999999992,6303.096944454912
2024-02-20 15:27:00,58.8831,2.1701390000000007,0.9647152657963153,5.266204000000001,3.4143549999999996,-11.863499999999988,6303.146944454912
2024-02-20 15:30:00,64.29398,2.2569440000000007,1.0496809943861838,5.468754,3.58796,-9.837900000000047,6303.196944454912
2024-02-20 15:33:00,63.51273,2.1990740000000004,1.0323592482610309,5.526619,3.7037050000000002,-9.548599999999965,6303.246944454912
2024-02-20 15:36:00,64.26505,2.256944,0.9578736236554694,5.584489,3.6168950000000004,-8.969899999999996,6303.296944454913
2024-02-20 15:39:00,64.29398,2.2858790000000004,0.9659693129212762,5.439814000000001,3.4432849999999995,-9.259299999999996,6303.346944454913
2024-02-20 15:42:00,65.45139,2.2858790000000004,1.028725101051847,5.324069,3.385419999999999,-10.127299999999991,6303.396944454913
2024-02-20 15:45:00,57.72569,2.0254630000000002,1.0067934180929539,5.179397,3.5590259999999994,-11.574099999999987,6303.446944454913
2024-02-20 15:48:00,63.13657,2.256944,1.0781287701109052,5.526619,3.674765,-9.548699999999997,6303.496944454913
2024-02-20 15:51:00,61.57407,2.1990739999999995,1.00326322921505,5.555554,3.7037000000000004,-10.995299999999986,6303.5469444549135
2024-02-20 15:54:00,65.82755,2.2858789999999996,0.9979958356008819,5.613423999999999,3.645835000000001,-9.548599999999965,6303.596944454914
2024-02-20 15:57:00,63.13657,2.170139,0.964715265796315,5.324074,3.472225,-10.127299999999991,6303.646944454914
2024-02-20 16:00:00,56.56829,2.054398,0.9602899440119064,5.237267999999999,3.530092,-11.863499999999988,6303.696944454914
2024-02-20 16:03:00,56.56829,2.170139,0.964715265796315,5.208329000000001,3.3564800000000004,-12.731400000000008,6303.746944454914
2024-02-20 16:06:00,61.97917,2.2858790000000004,0.997991502971167,5.1215280000000005,3.1539350000000006,-11.284699999999987,6303.796944454914
2024-02-20 16:09:00,60.82176,2.141204,1.0149101926146162,5.063658000000001,3.298610000000001,-10.706000000000017,6303.846944454915
2024-02-20 16:12:00,58.50694,2.1122690000000004,0.9479119561835452,5.005787000000001,3.211805,-11.574099999999987,6303.896944454915
2024-02-20 16:15:00,58.8831,2.170139,0.964715265796315,5.208334000000001,3.356485,-11.863499999999988,6303.946944454915
2024-02-20 16:18:00,60.41667,2.228009,1.0117799924753046,5.063658000000001,3.182875,-12.442099999999982,6303.996944454915
2024-02-20 16:21:00,58.10185,2.0254630000000002,0.9796617083398147,5.063658,3.414351,-11.574000000000012,6304.046944454915
2024-02-20 16:24:00,55.03472,2.1122690000000004,0.9170197287619273,5.150462,3.3275450000000006,-12.152800000000013,6304.0969444549155
2024-02-20 16:27:00,55.41088,2.083334,0.9394742849168424,4.976853,3.2118100000000007,-12.731400000000008,6304.146944454916
2024-02-20 16:36:00,55.41088,2.054398,0.931000476799659,4.658564,2.922454000000001,-13.020899999999983,6304.296944454915
2024-02-20 16:39:00,53.87731,2.083334,0.9087696276532254,4.918982,3.125000000000001,-14.178299999999979,6304.3469444549155
2024-02-20 16:42:00,52.34375,2.083334,0.9394701297912107,4.629630000000001,2.8645830000000005,-13.310200000000009,6304.396944454916
2024-02-20 16:45:00,57.34954,2.228009,0.9814053990200078,4.6875,2.7777790000000007,-14.178300000000036,6304.446944454916
2024-02-20 16:48:00,53.87731,2.1122690000000004,0.9479130014104803,4.74537,2.9513890000000007,-13.599500000000035,6304.496944454916
2024-02-20 16:51:00,49.24768,1.9386580000000002,0.9253703692367163,4.629630000000001,3.038195,-14.467599999999948,6304.546944454916
2024-02-20 16:54:00,50.02894,2.083334,0.9087652900287894,4.8321760000000005,3.038190000000001,-15.9144,6304.596944454916
2024-02-20 16:57:00,48.09028,2.054399,0.9004920454867195,4.716436,2.9513890000000007,-17.93979999999999,6304.646944454917
2024-02-20 17:00:00,51.18634,2.228009,0.9166176403510081,4.513889000000001,2.546296,-15.335699999999974,6304.696944454917
2024-02-20 17:03:00,50.02894,2.141204,0.9252439737813092,4.166666,2.3148150000000003,-15.3356,6304.746944454917
2024-02-20 17:06:00,45.77546,2.054399,0.9004909679402979,4.398149,2.633101,-16.49309999999997,6304.796944454917
2024-02-20 17:09:00,41.92709,1.9386580000000002,0.8670943722961612,4.282408,2.633101,-17.650499999999965,6304.846944454917
2024-02-20 17:12:00,45.02315,2.1701390000000007,0.8662296233317895,4.166666,2.2280089999999992,-17.939800000000048,6304.8969444549175
2024-02-20 17:15:00,44.61805,2.141204,0.9252428757795055,4.195602,2.343750000000001,-17.361199999999997,6304.946944454918
2024-02-20 17:18:00,40.76968,2.083334,0.9087707120550798,3.993055,2.1990740000000004,-17.93979999999999,6304.996944454918
2024-02-20 17:21:00,42.70834,2.256944,0.9578758731925318,4.224537,2.256945000000001,-17.36099999999999,6305.046944454918
2024-02-20 17:24:00,40.01736,2.170139,0.9334395783742403,4.1377310000000005,2.256944,-19.097199999999987,6305.096944454918
2024-02-20 17:27:00,43.46065,2.3148150000000003,0.9740422894330409,4.137732000000001,2.1122680000000003,-19.386500000000012,6305.146944454918
2024-02-20 17:30:00,38.83102,1.9965270000000004,0.8838516614335153,4.108796,2.4016210000000004,-19.386500000000012,6305.196944454919
2024-02-20 17:33:00,33.82523,2.083334,0.9087696276532254,4.137732,2.343750000000001,-19.675900000000013,6305.246944454919
2024-02-20 17:36:00,35.76389,2.1122690000000004,0.8846861578241471,4.137732,2.2858799999999997,-19.386600000000044,6305.296944454919
2024-02-20 17:39:00,33.47801,2.141203,0.8221087199057178,3.877314,1.938657,-18.518500000000017,6305.346944454919
2024-02-20 17:42:00,34.98264,2.0254630000000002,0.8604666343560861,3.5879629999999993,1.8229169999999995,-18.807799999999986,6305.396944454919
2024-02-20 17:45:00,33.82523,1.967593,0.9886439661860328,3.530092999999999,1.967593,-17.93979999999999,6305.4469444549195
2024-02-20 17:48:00,36.54514,1.9965279999999996,0.8523394601087974,3.7615749999999997,2.0254640000000004,-19.097199999999987,6305.49694445492
2024-02-20 17:51:00,34.23032,1.8807869999999998,0.8195449886600459,3.616898,1.9965280000000005,-19.965299999999957,6305.54694445492
2024-02-20 17:54:00,33.85416,1.938657,0.8360003694263543,3.4432869999999998,1.765047,-18.22919999999999,6305.59694445492
2024-02-20 17:57:00,33.47801,1.8807869999999998,0.7872804241376854,3.3275449999999998,1.6782399999999997,-19.097199999999987,6305.64694445492
2024-02-20 18:00:00,33.47801,1.9097229999999996,0.9165599578350129,3.298611,1.7361110000000002,-18.807900000000018,6305.69694445492
2024-02-20 18:03:00,31.53935,1.9386579999999993,0.8670943722961609,3.530092999999999,1.8807859999999996,-18.229100000000017,6305.746944454921
2024-02-20 18:06:00,30.38194,1.967593,0.8754875190857492,3.732639,2.054397,-19.675900000000013,6305.796944454921
2024-02-20 18:12:00,33.47801,2.054398,0.8349608444346498,3.5590279999999996,1.7361110000000002,-20.25460000000004,6305.796944454921
2024-02-20 18:15:00,33.85416,2.1122679999999994,0.8846847349769167,3.3564819999999997,1.5046299999999997,-20.254700000000014,6305.846944454921
2024-02-20 18:18:00,32.69676,2.141203,0.9563265277095542,3.501156,1.6782410000000008,-20.25460000000004,6305.896944454921
2024-02-20 18:21:00,36.9213,2.141203,0.9252425920455578,3.616898000000001,1.765047,-19.965300000000013,6305.946944454921
2024-02-20 18:24:00,33.44907,2.0833330000000005,0.9087693420560989,3.616898000000001,1.8229169999999995,-19.675900000000013,6305.9969444549215
2024-02-20 18:27:00,33.44907,2.0833330000000005,0.9394698375494073,3.7615730000000003,1.9965269999999995,-18.229100000000017,6306.046944454922
2024-02-20 18:30:00,30.00578,2.0254630000000002,0.860465511061044,3.8194440000000007,2.054397,-17.939800000000048,6306.096944454922
2024-02-20 18:33:00,31.16319,2.083334,0.9087685432496676,3.703704,1.9097210000000002,-19.675900000000013,6306.146944454922
2024-02-20 18:36:00,34.60648,1.8229160000000002,0.8029666126809554,3.2696760000000005,1.7071759999999996,-19.097200000000043,6306.196944454922
2024-02-20 18:39:00,35.76389,1.6782409999999999,0.8179941304301265,3.1828709999999996,1.8229160000000002,-19.386599999999987,6306.246944454922
2024-02-20 18:42:00,35.01157,1.7939820000000006,0.7630549026993787,3.4432869999999998,1.8807859999999996,-19.965300000000013,6306.296944454923
2024-02-20 18:45:00,32.69676,1.6782409999999999,0.7901035674242083,3.327547,1.938657,-20.254699999999957,6306.346944454923
2024-02-20 18:57:00,31.13426,2.0254629999999993,0.8604666343560858,3.0960649999999994,1.3310190000000004,-19.96520000000004,6306.346944454923
2024-02-20 19:03:00,32.69676,2.0833329999999997,0.9087682576527792,3.732639,1.938657,-19.675900000000013,6306.346944454923
2024-02-20 19:09:00,30.00578,1.9965279999999996,0.8523394601087974,3.4432859999999996,1.7071750000000003,-19.386600000000044,6306.346944454923
2024-02-20 19:30:00,32.69676,2.2858790000000004,0.8596259279840989,3.7326390000000007,1.6493060000000002,-20.254599999999982,6306.346944454923
2024-02-20 20:12:00,31.13426,2.1701380000000006,0.900701980136384,3.3564810000000005,1.4467600000000003,-20.544099999999958,6306.346944454923
2024-02-20 20:33:00,30.7581,2.1701380000000006,1.0236488496093545,3.6747680000000003,1.880788,-20.833399999999983,6306.346944454923
2024-02-20 20:36:00,33.85416,2.1122679999999994,0.8506450294973761,3.6458329999999997,1.765047,-19.965300000000013,6306.346944454923
2024-02-20 20:39:00,30.7581,2.0254630000000002,0.8921850789682326,3.5879630000000002,1.851851,-20.83330000000001,6306.346944454923
2024-02-20 20:45:00,35.76389,2.6909730000000005,0.9620133598308059,3.616898,1.1284709999999993,-19.386499999999984,6306.346944454923
2024-02-20 20:48:00,42.70834,2.228009,0.9497544890681932,3.298611,1.359953,-19.09729999999999,6306.396944454923
2024-02-20 20:51:00,46.18055,2.1122690000000004,0.9479119561835452,3.501158,1.7071759999999996,-19.676000000000016,6306.446944454923
2024-02-20 20:54:00,49.24768,2.141203,0.9252414940422584,3.6747680000000003,1.8229160000000002,-17.361199999999997,6306.496944454923
2024-02-20 20:57:00,48.87153,2.054398,0.8685664062328579,3.530092,1.7361110000000002,-17.36110000000002,6306.5469444549235
2024-02-20 21:00:00,45.3993,2.0254629999999993,0.8921850789682324,3.4432869999999998,1.7071750000000003,-16.203700000000026,6306.596944454924
2024-02-20 21:03:00,46.93287,2.054398,0.9004917589305306,3.501156999999999,1.7361110000000002,-17.36110000000002,6306.646944454924
2024-02-20 21:06:00,46.55671,2.1122679999999994,0.9170194441053461,3.501156999999999,1.6782410000000008,-19.96520000000004,6306.696944454924
2024-02-20 21:09:00,47.71412,2.0254629999999993,0.8921861496180923,3.501156999999999,1.7650460000000008,-17.650499999999965,6306.746944454924
2024-02-20 21:12:00,46.18055,2.0254630000000002,0.8921872202662773,3.501156,1.765046,-17.36110000000002,6306.796944454924
2024-02-20 21:15:00,45.02315,2.054398,0.9004917589305287,3.616898000000001,1.851852,-19.097199999999987,6306.846944454925
2024-02-20 21:18:00,46.15162,2.170139,0.9947272494821464,3.703704,1.8807870000000007,-18.518500000000017,6306.896944454925
2024-02-20 21:21:00,46.55671,2.170139,0.8662283981125927,3.7615739999999995,1.8229160000000002,-19.675899999999956,6306.946944454925
2024-02-20 21:24:00,49.65278,2.054398,0.9004906813843466,3.5590279999999996,1.7939809999999996,-19.09729999999996,6306.996944454925
2024-02-20 21:27:00,51.5625,1.8807870000000007,0.8795426322666122,3.327547000000001,1.765045999999999,-18.229100000000017,6307.046944454925
2024-02-20 21:30:00,58.50694,1.8807869999999998,0.8195449886600459,3.4722229999999996,1.8518530000000002,-17.939900000000023,6307.0969444549255
2024-02-20 21:33:00,53.125,1.7361120000000003,0.8074534279332158,3.327547000000001,1.8807869999999998,-17.071799999999996,6307.146944454926
2024-02-20 21:36:00,51.5625,1.851852,0.8417295699304719,3.4432869999999998,1.8807859999999996,-17.939899999999966,6307.196944454926
2024-02-20 21:39:00,47.71412,1.851852,0.8417295699304719,3.5011579999999993,1.9386569999999992,-18.807900000000018,6307.246944454926
2024-02-20 21:42:00,47.71412,1.967593,0.9054120991684168,3.616897999999999,1.967593,-17.07170000000002,6307.296944454926
2024-02-20 21:45:00,51.5625,2.054398,0.931000476799659,3.8483789999999996,2.1122690000000004,-17.36099999999999,6307.346944454926
2024-02-20 21:48:00,46.93287,2.054399,0.9004920454867176,3.8483800000000006,2.0833329999999997,-17.650400000000047,6307.396944454927
2024-02-20 21:51:00,48.87153,2.141204,0.9252428757795035,3.906250000000001,2.054398,-17.361099999999965,6307.446944454927
2024-02-20 21:54:00,43.86574,2.141204,0.9252417777759706,3.90625,2.054397,-17.93979999999999,6307.496944454927
2024-02-20 21:57:00,46.55671,2.1122690000000004,0.9170186375395967,3.819445,1.9965269999999995,-19.386599999999987,6307.546944454927
2024-02-20 22:00:00,45.8044,1.9965279999999996,0.8838508862525347,3.616897999999999,1.9097209999999993,-16.782399999999996,6307.596944454927
2024-02-20 22:03:00,43.86574,2.054399,0.8685655550557606,3.703704,1.9097209999999993,-17.650500000000022,6307.6469444549275
2024-02-20 22:06:00,47.71412,2.170139,0.9334395783742403,3.6458340000000007,1.765047,-17.36100000000002,6307.696944454928
2024-02-20 22:09:00,45.02315,2.054399,0.9309987054299451,3.6458340000000007,1.9097209999999993,-18.518400000000042,6307.746944454928
2024-02-20 22:12:00,41.14584,2.054398,0.9004917589305306,3.7326379999999997,1.9675920000000007,-18.80789999999996,6307.796944454928
2024-02-20 22:15:00,41.14584,2.054398,0.8685652755933769,3.6458329999999997,1.851850999999999,-17.93979999999999,6307.846944454928
2024-02-20 22:18:00,40.39352,2.0254629999999993,0.8604655110610436,3.4432869999999998,1.6782399999999997,-18.22919999999999,6307.896944454928
2024-02-20 22:21:00,40.01736,2.0254629999999993,0.8921861496180923,3.2986109999999993,1.5625000000000009,-19.386599999999987,6307.946944454929
2024-02-20 22:24:00,38.83102,2.1122690000000004,0.9170197287619254,3.3854170000000003,1.5624999999999991,-19.675900000000013,6307.996944454929
2024-02-20 22:27:00,35.76389,2.1122690000000004,0.9170186375395967,3.5590280000000005,1.73611,-19.965299999999957,6308.046944454929
2024-02-20 22:30:00,36.14005,2.1122690000000004,0.8846850126183787,3.414353,1.5624999999999991,-18.229100000000017,6308.096944454929
2024-02-20 22:33:00,35.76389,2.054398,0.9004917589305287,3.3564810000000005,1.5914349999999997,-18.807900000000018,6308.146944454929
2024-02-20 22:36:00,36.9213,2.1122679999999994,0.8846858801824344,3.327546,1.4756950000000009,-19.965300000000013,6308.1969444549295
2024-02-20 22:39:00,35.01157,2.054398,0.9004928364750253,3.2696749999999994,1.5046299999999997,-18.22909999999996,6308.24694445493
2024-02-20 22:42:00,35.76389,2.170139,0.8662283981125927,3.240741,1.3020830000000005,-19.386500000000012,6308.29694445493
2024-02-20 22:45:00,33.85416,2.1122690000000004,0.8846861578241471,3.2696750000000003,1.4178230000000003,-18.807900000000018,6308.34694445493
2024-02-20 22:48:00,33.44907,2.141204,0.9252428757795055,3.2407399999999997,1.3888880000000006,-19.386599999999987,6308.39694445493
2024-02-20 22:51:00,32.69676,2.1701390000000007,0.9647120917807777,3.2696750000000003,1.4178229999999994,-19.386600000000016,6308.44694445493
2024-02-20 22:54:00,34.23032,2.228009,0.9166188142206552,3.298611,1.3310190000000004,-19.386599999999987,6308.496944454931
2024-02-20 22:57:00,33.07291,2.1701390000000007,0.9334406831204359,3.2696750000000003,1.3888889999999998,-19.097199999999987,6308.546944454931
2024-02-20 23:00:00,33.47801,2.141204,0.8927068831421764,3.1828700000000003,1.3020830000000005,-17.93979999999999,6308.596944454931
2024-02-20 23:03:00,34.60648,2.1701390000000007,0.9947272494821469,3.1828700000000003,1.359953,-19.097199999999987,6308.646944454931
2024-02-20 23:06:00,33.47801,2.170139,0.9334395783742423,3.1828699999999994,1.3020830000000005,-21.122699999999952,6308.696944454931
2024-02-20 23:09:00,35.01157,2.083334,0.9087696276532254,3.1828699999999994,1.3888880000000006,-17.93979999999999,6308.7469444549315
2024-02-20 23:12:00,33.07291,2.170139,0.9334395783742423,3.1828699999999994,1.3020830000000005,-19.097200000000043,6308.796944454932
2024-02-20 23:15:00,35.01157,2.1990740000000004,0.9416103297106441,3.1828699999999994,1.273148,-20.254599999999982,6308.846944454932
2024-02-20 23:18:00,34.23032,2.1122690000000004,0.9479130014104794,3.0960650000000003,1.3020839999999998,-19.965300000000013,6308.896944454932
2024-02-20 23:21:00,36.14005,2.170139,0.9647131497874554,3.327546,1.4756950000000009,-18.518500000000017,6308.946944454932
2024-02-20 23:24:00,38.0787,2.1122690000000004,0.9170186375395967,3.414353,1.5914349999999997,-20.254699999999957,6308.996944454932
2024-02-20 23:27:00,38.0787,2.054398,0.9004917589305287,3.4432860000000005,1.6782399999999997,-18.518500000000017,6309.046944454933
2024-02-20 23:30:00,38.0787,2.1122679999999994,0.9170194441053461,3.2986109999999993,1.4756950000000009,-19.386599999999987,6309.096944454933
2024-02-20 23:33:00,39.23611,2.0254630000000002,0.8604666343560861,3.1539349999999997,1.3888889999999998,-19.386499999999984,6309.146944454933
2024-02-20 23:36:00,36.16898,1.765047,0.7862638556984058,2.8067130000000002,1.3020829999999997,-20.833399999999983,6309.196944454933
2024-02-20 23:39:00,37.29745,1.7361110000000002,0.8357619265633758,2.806711999999999,1.3888889999999998,-19.675899999999956,6309.246944454933
2024-02-20 23:42:00,39.23611,1.7071759999999996,0.7987980223585233,2.748842,1.3310190000000004,-19.676000000000016,6309.2969444549335
2024-02-20 23:45:00,38.0787,1.6493060000000002,0.7813748039626047,2.719906999999999,1.359953,-16.492999999999995,6309.346944454934
2024-02-20 23:48:00,41.17477,1.6493059999999993,0.7813757809550688,2.7777769999999995,1.4178240000000004,-17.65039999999999,6309.396944454934
2024-02-20 23:51:00,36.54514,1.6203709999999996,0.7726078277476032,2.8645829999999997,1.5335650000000003,-19.965300000000013,6309.446944454934
2024-02-20 23:54:00,37.29745,1.851852,0.8417295699304719,2.922454,1.359953,-19.09730000000002,6309.496944454934
2024-02-20 23:57:00,40.01736,1.8807869999999998,0.8502169502642205,2.8935179999999994,1.3020830000000005,-20.254599999999982,6309.546944454934
2024-02-21 00:00:00,38.85995,1.851852,0.8417305983291077,2.835648,1.273148,-19.675900000000013,6309.596944454935
2024-02-21 00:03:00,36.54514,1.8807869999999998,0.8502169502642195,2.8935180000000003,1.3020830000000005,-18.807800000000043,6309.646944454935
2024-02-21 00:06:00,39.23611,1.9386580000000002,0.896820542497714,3.0671299999999997,1.4467589999999992,-20.83329999999998,6309.696944454935
2024-02-21 00:09:00,39.61227,1.967593,0.8441832170840895,3.125,1.4178229999999994,-19.09729999999999,6309.746944454935
2024-02-21 00:12:00,38.0787,1.967593,0.905411086532892,3.2118059999999993,1.5624999999999991,-19.96519999999998,6309.796944454935
2024-02-21 00:15:00,39.23611,1.967593,0.8754875190857492,3.2696769999999997,1.5914349999999997,-18.22920000000005,6309.8469444549355
2024-02-21 00:18:00,37.32639,1.9386580000000002,0.8360006527558966,3.1828709999999996,1.5046299999999997,-20.254599999999982,6309.896944454936
2024-02-21 00:21:00,40.01736,1.9965279999999996,0.8838519499660284,3.211806,1.5046299999999997,-20.833399999999983,6309.946944454936
2024-02-21 00:24:00,38.0787,1.8807869999999998,0.8502179858117925,3.124999,1.5335650000000003,-20.543999999999983,6309.996944454936
2024-02-21 00:27:00,37.32639,1.9097220000000004,0.8586715696049979,3.0671290000000004,1.4467589999999992,-18.80789999999996,6310.046944454936
2024-02-21 00:30:00,35.01157,1.9097229999999996,0.8586718612579998,3.0960650000000003,1.4756939999999998,-18.807900000000018,6310.096944454936
