Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-02-21 00:33:00,39.23611,2.0254630000000002,0.8921850789682326,3.0671299999999997,1.3310179999999994,-20.254699999999957,6310.146944454937
2024-02-21 00:36:00,36.16898,1.9097229999999996,0.8277878426541886,2.9803239999999995,1.3310180000000003,-21.412000000000035,6310.196944454937
2024-02-21 00:39:00,33.85416,1.9097229999999996,0.9439053579936548,2.9803239999999995,1.4467590000000001,-19.097200000000043,6310.246944454937
2024-02-21 00:42:00,36.54514,1.967593,0.875488575821953,3.125,1.4467589999999992,-19.965300000000013,6310.296944454937
2024-02-21 00:45:00,33.47801,1.967593,0.875489632556514,3.124999,1.4467590000000001,-19.097200000000043,6310.346944454937
2024-02-21 00:48:00,32.69676,2.0254630000000002,0.8921861496180906,3.1828700000000003,1.4467589999999992,-18.807900000000018,6310.3969444549375
2024-02-21 00:51:00,35.76389,2.0833329999999997,0.8766381766613002,3.1828700000000003,1.359953,-16.782399999999996,6310.446944454938
2024-02-21 00:54:00,35.79282,1.9965279999999996,0.8523394601087965,3.009259,1.273148,-19.965299999999957,6310.496944454938
2024-02-21 00:57:00,33.07291,1.9965279999999996,0.9139716869837957,3.038194,1.359954,-19.386499999999955,6310.546944454938
2024-02-21 01:00:00,34.60648,2.054398,0.9309994444962639,3.1828699999999994,1.4467589999999992,-18.229100000000017,6310.596944454938
2024-02-21 01:03:00,35.76389,2.054398,0.9004928364750253,3.1539339999999996,1.3888889999999998,-21.411999999999978,6310.646944454938
2024-02-21 01:06:00,32.69676,1.9965279999999996,0.8838519499660303,3.124998999999999,1.4178230000000003,-19.097200000000043,6310.696944454939
2024-02-21 01:09:00,34.60648,2.0833330000000005,0.908770426457719,3.182869,1.3888889999999998,-18.518599999999992,6310.746944454939
2024-02-21 01:12:00,33.07291,2.0833330000000005,0.9087693420561009,3.1539339999999996,1.359953,-20.25460000000004,6310.796944454939
2024-02-21 01:15:00,31.53935,2.0254630000000002,0.9224999173367944,3.038194,1.3310180000000003,-22.28019999999998,6310.846944454939
2024-02-21 01:18:00,33.85416,2.054398,0.9004917589305306,3.124998999999999,1.359953,-21.701499999999953,6310.896944454939
2024-02-21 01:21:00,33.85416,2.054398,0.9004928364750253,3.0671289999999996,1.3020839999999998,-21.990700000000004,6310.9469444549395
2024-02-21 01:24:00,34.60648,2.1122679999999994,0.9170205353257241,3.0671289999999996,1.2442140000000004,-18.80789999999996,6310.99694445494
2024-02-21 01:27:00,31.53935,2.0254630000000002,0.9225009431227686,3.1539339999999996,1.4467590000000001,-19.386500000000012,6311.04694445494
2024-02-21 01:30:00,31.53935,2.1122690000000004,0.9170186375395967,3.240741,1.4178229999999994,-18.807800000000043,6311.09694445494
2024-02-21 01:33:00,35.01157,2.1701390000000007,0.9334384736263036,3.298611,1.4178229999999994,-18.80789999999996,6311.14694445494
2024-02-21 01:36:00,35.76389,2.141204,0.8927068831421764,3.1828700000000003,1.3020830000000005,-19.386599999999987,6311.19694445494
2024-02-21 01:39:00,33.07291,2.1122690000000004,0.9479119561835462,3.125,1.3310180000000003,-19.96519999999998,6311.246944454941
2024-02-21 01:42:00,34.23032,2.170139,0.9334395783742413,3.0960650000000003,1.2152780000000005,-20.254599999999982,6311.296944454941
2024-02-21 01:45:00,32.69676,2.054399,0.900493123031452,3.125,1.359954,-20.543900000000008,6311.346944454941
2024-02-21 01:48:00,31.13426,2.1122690000000004,0.9479119561835452,3.211805,1.4178229999999994,-19.386500000000012,6311.396944454941
2024-02-21 01:51:00,34.60648,2.228009,0.9497556071974793,3.414352,1.4756950000000009,-19.097200000000043,6311.446944454941
2024-02-21 01:54:00,38.0787,2.2569440000000007,0.9245408975109878,3.4432870000000007,1.4467600000000003,-19.676000000000045,6311.4969444549415
2024-02-21 01:57:00,35.76389,2.170139,0.9007010964120067,3.3564810000000005,1.446758,-20.833399999999983,6311.546944454942
2024-02-21 02:00:00,35.79282,2.1990739999999995,0.9730725108879885,3.211805,1.3310190000000004,-21.990800000000036,6311.596944454942
2024-02-21 02:03:00,34.60648,2.228009,0.9814053990200078,3.298609999999999,1.3888889999999998,-20.254599999999982,6311.646944454942
2024-02-21 02:06:00,35.01157,2.1990739999999995,0.9416114411651684,3.4432859999999996,1.5335650000000003,-21.122699999999952,6311.696944454942
2024-02-21 02:09:00,36.54514,2.1990740000000004,0.9416103297106441,3.4432869999999998,1.5335650000000003,-20.25460000000004,6311.746944454942
2024-02-21 02:12:00,35.01157,2.1701390000000007,0.9334406831204359,3.385416,1.5046299999999997,-19.09730000000002,6311.796944454943
2024-02-21 02:15:00,35.76389,2.1701390000000007,0.9334395783742425,3.2407399999999997,1.359953,-20.543999999999983,6311.846944454943
2024-02-21 02:18:00,38.0787,2.228009,0.9497544890681932,3.298611,1.359953,-20.254599999999982,6311.896944454943
2024-02-21 02:21:00,39.23611,2.228009,0.9497567253249922,3.385416,1.4467600000000003,-18.80789999999996,6311.946944454943
2024-02-21 02:24:00,39.23611,2.1990740000000004,0.9730714465434573,3.4722220000000004,1.5914349999999997,-19.965300000000013,6311.996944454943
2024-02-21 02:27:00,40.01736,2.1701390000000007,0.9334384736263036,3.4722230000000005,1.5914349999999997,-19.097200000000043,6312.0469444549435
2024-02-21 02:30:00,37.32639,2.141204,0.9252428757795035,3.4432870000000007,1.5914349999999997,-19.675899999999956,6312.096944454944
2024-02-21 02:33:00,36.54514,2.141204,0.9252428757795035,3.4432870000000007,1.5914349999999997,-19.96519999999998,6312.146944454944
2024-02-21 02:36:00,37.32639,2.1122690000000004,0.8846861578241471,3.3564819999999997,1.5046299999999997,-19.386599999999987,6312.196944454944
2024-02-21 02:39:00,36.54514,2.054399,0.900493123031452,3.211805,1.4467590000000001,-19.09729999999996,6312.246944454944
2024-02-21 02:42:00,36.14005,2.054398,0.9309994444962639,3.182869,1.446758,-19.965300000000013,6312.296944454944
2024-02-21 02:45:00,38.0787,2.054398,0.960290937181061,3.211805,1.5046299999999997,-19.386599999999987,6312.346944454945
2024-02-21 02:48:00,40.76968,2.054398,0.9004917589305287,3.211805,1.4467589999999992,-20.254699999999957,6312.396944454945
2024-02-21 02:51:00,38.0787,2.054398,0.9004917589305287,3.2407400000000006,1.4756939999999998,-19.097200000000043,6312.446944454945
2024-02-21 02:54:00,36.54514,2.0833330000000005,0.9394698375494073,3.327546,1.5624999999999991,-19.965300000000013,6312.496944454945
2024-02-21 02:57:00,38.85995,2.0833330000000005,0.8766393146039854,3.327546,1.5046299999999997,-19.09729999999996,6312.546944454945
2024-02-21 03:00:00,36.54514,2.054398,0.9004928364750253,3.182869,1.4178240000000004,-20.54400000000004,6312.5969444549455
2024-02-21 03:03:00,36.54514,2.054398,0.9004928364750253,3.096064,1.3310190000000004,-21.412099999999953,6312.646944454946
2024-02-21 03:06:00,36.16898,2.0833330000000005,0.9394698375494073,3.182869,1.4178229999999994,-20.254699999999957,6312.696944454946
2024-02-21 03:09:00,35.76389,2.0833330000000005,0.9394698375494073,3.327546,1.5624999999999991,-19.386500000000012,6312.746944454946
2024-02-21 03:12:00,37.32639,2.0833330000000005,0.9087693420560989,3.3564810000000005,1.5624999999999991,-18.51849999999996,6312.796944454946
2024-02-21 03:15:00,38.10764,2.0833330000000005,0.9087693420560989,3.2407400000000006,1.4467589999999992,-19.675900000000013,6312.846944454946
2024-02-21 03:18:00,36.54514,2.054398,0.9004917589305306,3.1539339999999996,1.3888880000000006,-18.80789999999996,6312.896944454947
2024-02-21 03:21:00,35.76389,2.054398,0.9004928364750253,3.096064,1.3310190000000004,-19.675900000000013,6312.946944454947
2024-02-21 03:24:00,38.0787,2.1701380000000006,0.9334392955456053,3.2407400000000006,1.3599539999999992,-18.518500000000017,6312.996944454947
2024-02-21 03:27:00,40.39352,2.1122690000000004,0.9170197287619254,3.2696760000000005,1.4467589999999992,-17.650499999999965,6313.046944454947
2024-02-21 03:30:00,38.0787,2.083334,0.9087696276532236,3.2696760000000005,1.4756939999999998,-17.650499999999965,6313.096944454947
2024-02-21 03:33:00,36.16898,2.1122690000000004,0.9479119561835452,3.3564819999999997,1.5624999999999991,-19.386599999999987,6313.1469444549475
2024-02-21 03:36:00,36.16898,2.1701390000000007,0.9334406831204359,3.385416,1.5046299999999997,-19.097199999999987,6313.196944454948
2024-02-21 03:39:00,36.54514,2.1701390000000007,0.9334406831204359,3.2696750000000003,1.3888889999999998,-17.36110000000002,6313.246944454948
2024-02-21 03:42:00,35.01157,2.141204,0.9252439737813092,3.1828700000000003,1.3310190000000004,-20.254599999999982,6313.296944454948
2024-02-21 03:45:00,34.23032,2.141204,0.9563268180149823,3.2407399999999997,1.4178240000000004,-19.965299999999957,6313.346944454948
2024-02-21 03:48:00,38.85995,2.228009,0.9497556071974772,3.327546000000001,1.3888889999999998,-19.386599999999987,6313.396944454948
2024-02-21 03:51:00,38.85995,2.1990740000000004,0.9416103297106423,3.3564810000000005,1.4467589999999992,-18.80789999999996,6313.446944454949
2024-02-21 03:54:00,37.32639,2.1990739999999995,0.9416103297106438,3.4722219999999995,1.5625000000000009,-18.807800000000043,6313.496944454949
2024-02-21 03:57:00,37.32639,2.1990739999999995,0.9416103297106421,3.501157,1.5914349999999997,-21.411999999999978,6313.546944454949
2024-02-21 04:00:00,38.85995,2.34375,0.98209129146597,3.530093,1.475694999999999,-19.675899999999956,6313.596944454949
2024-02-21 04:03:00,35.76389,2.2280099999999994,0.9166190884215203,3.3564809999999996,1.3888880000000006,-21.122699999999952,6313.646944454949
2024-02-21 04:06:00,34.23032,2.2280099999999994,0.9497570063929763,3.2696759999999996,1.3310190000000004,-19.96519999999998,6313.6969444549495
2024-02-21 04:09:00,36.14005,2.228009,0.9814043283713756,3.3564809999999996,1.4467589999999992,-19.09730000000002,6313.74694445495
2024-02-21 04:12:00,36.54514,2.2858789999999996,1.028717810779321,3.385416,1.4467600000000003,-21.412099999999953,6313.79694445495
2024-02-21 04:15:00,37.32639,2.228009,0.9497556071974772,3.385416,1.4467589999999992,-20.543900000000008,6313.84694445495
2024-02-21 04:18:00,36.54514,2.228009,0.9497556071974772,3.385416,1.4467589999999992,-19.96519999999998,6313.89694445495
2024-02-21 04:21:00,36.54514,2.1990739999999995,0.9416103297106421,3.385416,1.4756939999999998,-17.650500000000022,6313.94694445495
2024-02-21 04:24:00,34.60648,2.256945,0.9578772781697874,3.4722219999999995,1.5046299999999997,-18.229100000000017,6313.996944454951
2024-02-21 04:27:00,35.76389,2.256945,0.9578750286358371,3.3854169999999995,1.4178229999999994,-20.83340000000004,6314.046944454951
2024-02-21 04:30:00,35.76389,2.2280099999999994,0.9497558882652333,3.327545999999999,1.3888880000000006,-19.675999999999988,6314.096944454951
2024-02-21 04:33:00,34.23032,2.256945,0.9897125828118145,3.327545999999999,1.3888889999999998,-19.965300000000013,6314.146944454951
2024-02-21 04:36:00,36.16898,2.256945,0.989711505891957,3.3854169999999995,1.4467589999999992,-18.807900000000018,6314.196944454951
2024-02-21 04:39:00,36.54514,2.3148149999999994,1.0371493605287976,3.414352,1.4467600000000003,-18.807900000000018,6314.2469444549515
2024-02-21 04:42:00,38.85995,2.256945,1.0202608716314945,3.414352,1.5046299999999997,-19.965300000000013,6314.296944454952
2024-02-21 04:45:00,35.01157,2.1990749999999997,0.9416106116507036,3.414352,1.5046289999999996,-20.543999999999983,6314.346944454952
2024-02-21 04:54:00,35.79282,2.2280099999999994,0.9497570063929763,3.2696759999999996,1.3310190000000004,-21.701400000000035,6314.4969444549515
2024-02-21 04:57:00,37.32639,2.256945,0.9578772781697874,3.3564809999999996,1.3888889999999998,-19.386599999999987,6314.546944454952
2024-02-21 05:00:00,35.01157,2.256945,1.0496892875615396,3.414352,1.5335650000000003,-18.80789999999996,6314.596944454952
2024-02-21 05:03:00,39.23611,2.3148149999999994,0.9740434273763275,3.616898,1.5914349999999997,-20.254599999999982,6314.646944454952
2024-02-21 05:06:00,38.0787,2.256945,0.9578761534037037,3.530093,1.5624999999999991,-19.386599999999987,6314.696944454952
2024-02-21 05:09:00,38.0787,2.2280099999999994,0.9497570063929763,3.4722219999999995,1.5335650000000003,-19.097200000000043,6314.746944454952
2024-02-21 05:12:00,35.76389,2.1990749999999997,0.941611723105461,3.4722219999999995,1.5625,-19.676000000000045,6314.796944454953
2024-02-21 05:15:00,38.0787,2.256945,0.9578761534037037,3.530093,1.5624999999999991,-19.386599999999987,6314.846944454953
2024-02-21 05:18:00,38.85995,2.3148149999999994,0.9740422894330407,3.3854169999999995,1.359953,-18.807900000000018,6314.896944454953
2024-02-21 05:21:00,36.16898,2.256945,1.020259836082906,3.2696759999999996,1.359953,-19.097199999999987,6314.946944454953
2024-02-21 05:24:00,36.16898,2.2280099999999994,0.9814046159057401,3.3854169999999995,1.4756939999999998,-18.807900000000018,6314.996944454953
2024-02-21 05:27:00,39.23611,2.2858789999999996,0.9979925861309112,3.501157,1.5335650000000003,-19.09730000000002,6315.0469444549535
2024-02-21 05:30:00,38.85995,2.228009,0.9497556071974793,3.4722219999999995,1.5335650000000003,-20.833399999999983,6315.096944454954
2024-02-21 05:33:00,38.85995,2.256944,0.9578769979583847,3.414351,1.4467600000000003,-19.675900000000013,6315.146944454954
2024-02-21 05:36:00,41.17477,2.1701390000000007,0.9334395783742405,3.327546000000001,1.4467589999999992,-19.386600000000016,6315.196944454954
2024-02-21 05:39:00,41.17477,2.1701390000000007,0.9947282670678097,3.327546000000001,1.5046299999999997,-20.254599999999982,6315.246944454954
2024-02-21 05:42:00,39.6412,2.1122690000000004,0.9479130014104803,3.327546,1.5335650000000003,-19.386600000000016,6315.296944454954
2024-02-21 05:45:00,40.01736,2.141203,0.9563254760753928,3.327546,1.5046299999999997,-19.675999999999988,6315.346944454955
2024-02-21 05:48:00,43.48959,2.141203,0.9252425920455598,3.327546,1.4756950000000009,-18.807799999999986,6315.396944454955
2024-02-21 05:51:00,40.01736,1.9965279999999996,0.9428935440700575,3.211805,1.5625,-19.097200000000043,6315.446944454955
2024-02-21 05:54:00,39.61227,2.054398,0.9004917589305287,3.327546,1.5624999999999991,-19.097199999999987,6315.496944454955
2024-02-21 05:57:00,42.70834,2.1122679999999994,0.9170205353257241,3.2696749999999994,1.4467600000000003,-19.097199999999987,6315.546944454955
2024-02-21 06:00:00,40.39352,2.0254629999999993,0.922499917336793,3.1828699999999994,1.4756939999999998,-20.254599999999982,6315.5969444549555
2024-02-21 06:03:00,40.39352,2.054398,0.931000476799659,3.2696749999999994,1.5335650000000003,-19.09729999999996,6315.646944454956
2024-02-21 06:06:00,39.23611,1.9965279999999996,0.8838519499660284,3.327546,1.6203699999999994,-20.254599999999982,6315.696944454956
2024-02-21 06:09:00,41.92709,2.141203,0.9252425920455578,3.327546,1.475694999999999,-18.807800000000043,6315.746944454956
2024-02-21 06:12:00,42.33218,2.0254629999999993,0.8921850789682324,3.1828699999999994,1.446758,-18.807800000000043,6315.796944454956
2024-02-21 06:15:00,39.61227,2.054398,0.9309994444962639,3.1828699999999994,1.4467589999999992,-20.25460000000004,6315.846944454956
2024-02-21 06:18:00,41.92709,2.1122679999999994,0.9479116649193757,3.2986109999999993,1.5046299999999997,-18.229100000000017,6315.896944454957
2024-02-21 06:21:00,42.70834,2.141203,0.9861599680263803,3.3854170000000003,1.5914349999999997,-19.09729999999996,6315.946944454957
2024-02-21 06:24:00,43.48959,2.054398,0.9309994444962639,3.327546,1.5914349999999997,-17.939899999999966,6315.996944454957
2024-02-21 06:27:00,43.48959,2.054398,0.9309994444962639,3.3564810000000005,1.6203700000000003,-18.807800000000043,6316.046944454957
2024-02-21 06:30:00,41.17477,2.0254629999999993,0.8921861496180903,3.327546,1.5914349999999997,-18.518500000000017,6316.096944454957
2024-02-21 06:33:00,43.86574,2.054398,0.9004917589305287,3.327546,1.5624999999999991,-18.22919999999999,6316.1469444549575
2024-02-21 06:36:00,41.17477,2.0254629999999993,0.8921861496180903,3.327546,1.5914349999999997,-19.675900000000013,6316.196944454958
2024-02-21 06:39:00,40.01736,1.9965279999999996,0.8838519499660284,3.327546,1.6203699999999994,-18.807799999999986,6316.246944454958
2024-02-21 06:42:00,41.95602,2.054398,0.9309994444962639,3.2986109999999993,1.5624999999999991,-19.09729999999996,6316.296944454958
2024-02-21 06:45:00,40.01736,2.0254629999999993,0.9516076438460898,3.211805,1.5335650000000003,-18.807900000000018,6316.346944454958
2024-02-21 06:48:00,39.6412,2.054398,0.931000476799659,3.2696749999999994,1.5335650000000003,-19.097200000000043,6316.396944454958
2024-02-21 06:51:00,46.18055,2.1701379999999997,0.9334392955456051,3.327546,1.4467599999999994,-18.80789999999996,6316.446944454959
2024-02-21 06:54:00,48.09028,2.0833329999999997,0.9689420369372819,3.327547,1.5914349999999997,-18.518500000000017,6316.496944454959
2024-02-21 06:57:00,52.74884,2.054398,0.9004928364750253,3.8483789999999996,2.083334,-17.361000000000047,6316.546944454959
2024-02-21 07:00:00,49.65278,1.8807869999999998,0.8795446174827475,3.8773139999999993,2.3148150000000003,-17.361199999999997,6316.596944454959
2024-02-21 07:03:00,51.5625,1.9097229999999996,0.8586729039115247,3.6458329999999997,2.0254630000000002,-18.51849999999999,6316.646944454959
2024-02-21 07:06:00,46.18055,1.8807869999999998,0.8502169502642186,3.501158,1.9097229999999996,-17.361199999999997,6316.6969444549595
2024-02-21 07:09:00,46.55671,2.1122680000000003,0.9170205353257245,3.4432859999999996,1.6203709999999996,-18.807800000000043,6316.74694445496
2024-02-21 07:12:00,45.3993,2.054398,0.9309994444962639,3.4432869999999998,1.7071759999999996,-19.097199999999987,6316.79694445496
2024-02-21 07:15:00,42.70834,2.0254629999999993,0.9224988915493803,3.5879630000000002,1.8807859999999996,-17.071799999999996,6316.84694445496
2024-02-21 07:18:00,46.18055,2.141203,0.9563254760753928,3.790509,1.967593,-16.203700000000026,6316.89694445496
2024-02-21 07:21:00,46.18055,2.083334,0.9087685432496676,3.703704,1.9097210000000002,-19.965300000000013,6316.94694445496
2024-02-21 07:24:00,46.18055,2.083334,0.9087685432496676,3.616899,1.8229160000000002,-17.93979999999999,6316.996944454961
2024-02-21 07:27:00,53.125,2.3148150000000003,0.9740434273763299,3.616898,1.5914350000000006,-17.07170000000002,6317.046944454961
2024-02-21 07:30:00,53.125,2.0833330000000005,0.9689430362638016,3.530092,1.7939809999999996,-16.493100000000027,6317.096944454961
2024-02-21 07:33:00,60.4456,2.256944,1.0202605788935133,3.993055,2.083334,-15.914300000000026,6317.146944454961
2024-02-21 07:36:00,64.29398,2.1122679999999994,0.9170205353257241,3.8483789999999996,2.0254640000000004,-15.914300000000026,6317.196944454961
2024-02-21 07:39:00,64.29398,2.141203,0.9563254760753928,4.2245360000000005,2.4016200000000003,-16.782399999999996,6317.2469444549615
2024-02-21 07:42:00,69.70486,2.1990730000000003,0.9730711581025678,4.340277,2.459491,-14.467600000000004,6317.296944454962
2024-02-21 07:45:00,76.64931,2.2858790000000004,0.9979936692891136,4.311342,2.343751,-14.178299999999979,6317.346944454962
2024-02-21 07:48:00,79.34028,2.1701390000000007,0.9647131497874557,4.398148,2.546297,-12.731500000000011,6317.396944454962
2024-02-21 07:51:00,83.59375,2.2858789999999996,0.9979925861309112,4.74537,2.7777780000000005,-11.574100000000016,6317.446944454962
2024-02-21 07:54:00,76.24421,2.0833329999999997,1.0248123444318282,4.542824,2.8645830000000005,-11.284699999999987,6317.496944454962
2024-02-21 07:57:00,82.43634,2.4884259999999996,1.0219891448947303,4.74537,2.546296,-13.599500000000006,6317.546944454963
2024-02-21 08:00:00,81.65509,2.1990749999999997,1.0323575728613132,4.427084,2.6041670000000003,-12.44210000000001,6317.596944454963
2024-02-21 08:03:00,80.87384,2.0833329999999997,0.9087736796523661,5.179398,3.385421,-6.365800000000036,6317.646944454963
2024-02-21 08:06:00,98.26389,2.256945,0.9578772781697874,4.079861,2.1122690000000004,-6.076399999999978,6317.696944454963
2024-02-21 08:09:00,98.26389,2.546296,1.134773368601643,4.861116,2.690969999999999,-4.918999999999983,6317.746944454963
2024-02-21 08:12:00,98.26389,2.8067130000000002,1.1079312748192294,5.439812,2.9224490000000003,-5.497700000000009,6317.7969444549635
2024-02-21 08:15:00,81.65509,1.5335650000000003,1.0969582457897407,5.555558,4.774303,15.046300000000002,6317.846944454964
2024-02-21 08:18:00,79.71644,2.0254629999999993,1.13162105837088,5.873837999999999,4.398145,4.050999999999988,6317.896944454964
2024-02-21 08:21:00,73.9294,1.8229170000000003,1.0621135681191525,5.584492000000001,4.311344999999999,3.4721999999999866,6317.946944454964
2024-02-21 08:24:00,84.75116,2.0254630000000002,1.0331041345096867,5.497682,3.906249,4.6296999999999855,6317.996944454964
2024-02-21 08:27:00,91.6956,2.054398,1.0680105197923575,5.439817000000001,3.8483789999999996,16.203699999999998,6318.046944454964
2024-02-21 08:30:00,93.60532,1.9386580000000002,1.2119339910859515,6.105322999999999,4.861114999999999,19.675900000000013,6318.096944454965
2024-02-21 08:33:00,78.93519,1.5625,1.1084994539164068,5.931712999999999,5.121533,18.22919999999999,6318.146944454965
2024-02-21 08:36:00,77.80671,1.7071769999999997,1.0643982887799182,5.758101999999999,4.658564999999999,7.523100000000028,6318.196944454965
2024-02-21 08:39:00,94.01042,1.7071760000000005,1.0431365102425585,5.381945000000001,4.253469,12.442099999999982,6318.246944454965
2024-02-21 08:42:00,84.34606,1.6203709999999996,1.073051308301929,5.613423,4.658562,15.3356,6318.296944454965
2024-02-21 08:45:00,77.77778,1.9675919999999998,1.134919386972999,5.815973,4.427080999999999,12.442099999999982,6318.3469444549655
2024-02-21 08:48:00,77.77778,2.1122690000000004,1.1844677966039419,6.221064,4.687494999999999,9.837999999999994,6318.396944454966
2024-02-21 08:51:00,78.55903,2.1122690000000004,1.1119343979509448,6.0763940000000005,4.456015,10.416699999999992,6318.446944454966
2024-02-21 08:54:00,81.65509,2.170139,1.1306834899328353,5.787034,4.108795,12.731500000000011,6318.496944454966
2024-02-21 08:57:00,90.1331,2.372686,1.195287549765066,6.018514,4.137728000000001,14.467600000000004,6318.546944454966
2024-02-21 09:00:00,85.50347,2.054399,1.141394661208517,5.844904,4.340275,12.731499999999983,6318.596944454966
2024-02-21 09:03:00,91.6956,2.228009,1.1492945756827302,6.076388,4.340279000000001,10.706000000000017,6318.646944454967
2024-02-21 09:06:00,85.87963,2.1122680000000003,1.1608315171586652,6.076389000000001,4.513890999999999,13.599500000000006,6318.696944454967
2024-02-21 09:09:00,77.40162,2.0833329999999997,1.1511309007268287,5.931714,4.3981509999999995,11.284699999999987,6318.746944454967
2024-02-21 09:12:00,84.75116,2.314814,1.1769790074591904,5.815969000000001,3.993055,9.837999999999994,6318.796944454967
2024-02-21 09:15:00,80.46875,2.1122689999999995,1.0865903203744074,5.84491,4.195601000000001,7.233800000000002,6318.846944454967
2024-02-21 09:18:00,75.46296,2.2858799999999997,1.1677813904487837,5.960645,4.166665,4.340300000000013,6318.8969444549675
2024-02-21 09:21:00,78.18287,2.517361,1.185158003553483,5.931716000000001,3.8483850000000004,2.314799999999991,6318.946944454968
2024-02-21 09:24:00,96.70139,2.517361,1.343565802811983,7.84143,5.931709,17.361099999999993,6318.996944454968
2024-02-21 09:27:00,73.9294,2.1701380000000006,1.0516035744542533,5.96065,4.195601999999999,-3.761499999999984,6319.046944454968
2024-02-21 09:30:00,66.2037,2.1990740000000004,1.0032632292150503,5.8738459999999995,4.021991999999999,-7.5230999999999995,6319.096944454968
2024-02-21 09:33:00,70.05208,2.3148150000000003,1.0371462184235627,5.72917,3.7615749999999997,-6.944400000000002,6319.146944454968
2024-02-21 09:36:00,68.89468,2.34375,1.0144731597653862,5.555559999999999,3.5300900000000004,-10.41670000000002,6319.196944454969
2024-02-21 09:39:00,73.9294,2.3726849999999997,1.0840306338263161,5.58449,3.5879650000000005,-7.8125,6319.246944454969
2024-02-21 09:42:00,73.14815,2.2858789999999996,1.0583156159408365,5.6712940000000005,3.7615749999999997,-6.6551000000000045,6319.296944454969
2024-02-21 09:45:00,68.51852,2.170139,1.0516038815386142,5.3819490000000005,3.6169000000000002,-7.8125,6319.346944454969
2024-02-21 09:48:00,71.61458,2.256944,1.0202574722443596,5.295139000000001,3.385415000000001,-6.6551000000000045,6319.396944454969
2024-02-21 09:51:00,68.89468,2.170139,1.0236412935123895,5.468754,3.6747650000000007,-5.787000000000006,6319.4469444549695
2024-02-21 09:54:00,64.26505,2.0833329999999997,1.024819817835968,5.353003999999999,3.6747710000000007,-7.2339000000000055,6319.49694445497
2024-02-21 09:57:00,65.82755,2.3148149999999994,1.0371462184235625,5.35301,3.385415000000001,-8.101799999999997,6319.54694445497
2024-02-21 10:00:00,68.89468,2.1990740000000004,1.032359248261029,5.208329000000001,3.385414999999999,-6.655099999999976,6319.59694445497
2024-02-21 10:03:00,70.05208,1.8807869999999998,0.9348825689520901,4.832172000000001,3.3275449999999998,-5.787000000000006,6319.64694445497
2024-02-21 10:06:00,65.82755,2.1122690000000004,1.006147643047761,5.179394000000001,3.4432849999999995,-8.680599999999998,6319.69694445497
2024-02-21 10:09:00,72.77199,2.4884260000000005,1.1476574161621411,5.584496000000001,3.5011599999999996,-7.233699999999999,6319.746944454971
2024-02-21 10:12:00,78.55903,2.5752309999999996,1.1733135507475767,5.8738459999999995,3.7037049999999994,-4.919000000000011,6319.796944454971
2024-02-21 10:15:00,86.66088,2.430555,1.1304309444771772,6.047455,4.02199,-3.4721999999999866,6319.846944454971
2024-02-21 10:18:00,82.37847,2.170139,1.0787005756314423,5.729169999999999,3.9930509999999995,2.025499999999994,6319.896944454971
2024-02-21 10:21:00,71.58565,2.1990749999999997,1.0032635238138066,5.642359999999999,3.7905049999999996,-4.629600000000011,6319.946944454971
2024-02-21 10:24:00,65.42245,2.1990749999999997,1.0032737598370587,5.381939999999999,3.5300949999999993,-5.787099999999981,6319.9969444549715
2024-02-21 10:27:00,66.6088,2.34375,1.0455519415994605,5.439815,3.4432850000000004,-6.076400000000007,6320.046944454972
2024-02-21 10:30:00,68.89468,2.3726849999999997,1.0840306338263161,5.46875,3.472225000000001,-3.761599999999987,6320.096944454972
2024-02-21 10:33:00,66.98495,2.256945,1.0496912862095185,5.46875,3.5879650000000005,-6.076400000000035,6320.146944454972
2024-02-21 10:36:00,67.36111,2.34375,1.0754749601499516,5.526625,3.559024999999999,-6.076399999999978,6320.196944454972
2024-02-21 10:39:00,63.88889,2.34375,1.0455519415994605,5.381944999999999,3.385414999999999,-6.6551000000000045,6320.246944454972
2024-02-21 10:42:00,71.99074,2.0833330000000005,1.0248198178359667,4.890042000000001,3.2118089999999997,-5.208300000000008,6320.296944454973
2024-02-21 10:45:00,76.24421,1.938657,0.9795147437626077,4.918982,3.385415000000001,-1.7361999999999966,6320.346944454973
2024-02-21 10:48:00,75.08681,2.083334,1.0514344019397988,5.353014,3.7037000000000004,-2.6041999999999916,6320.396944454973
2024-02-21 10:51:00,65.82755,2.34375,1.0754749601499516,5.700236,3.7326359999999994,-5.208399999999983,6320.446944454973
2024-02-21 10:54:00,68.51852,2.3726850000000006,1.0539431805511474,5.49768,3.472224999999999,-6.944500000000005,6320.496944454973
2024-02-21 10:57:00,69.67593,2.3726849999999997,1.0840306338263144,5.410880000000001,3.4143549999999996,-5.787000000000035,6320.5469444549735
2024-02-21 11:00:00,67.36111,2.2858799999999997,1.058305863742999,5.55556,3.645830000000001,-6.654999999999973,6320.596944454974
2024-02-21 11:03:00,69.67593,2.3726850000000006,1.0840306338263166,5.41088,3.4143549999999996,-5.787000000000035,6320.646944454974
2024-02-21 11:06:00,69.67593,2.34375,1.0455519415994605,5.5844949999999995,3.5879649999999996,-4.340300000000013,6320.696944454974
2024-02-21 11:09:00,71.61458,2.34375,1.0754851221012658,5.497685,3.530095,-4.91900000000004,6320.746944454974
2024-02-21 11:12:00,68.92361,2.34375,1.0754851221012658,5.497685,3.530095,-4.629600000000039,6320.796944454974
2024-02-21 11:15:00,70.83333,2.4016199999999994,1.0622992411795142,5.468744999999999,3.4143549999999996,-4.629599999999982,6320.846944454975
2024-02-21 11:18:00,69.29977,2.256945,1.049681292922628,5.555559999999999,3.674765,-4.918999999999983,6320.896944454975
2024-02-21 11:21:00,72.39583,2.228009,0.9814075403127052,5.381944,3.472224999999999,-4.919099999999958,6320.946944454975
2024-02-21 11:24:00,71.99074,2.228009,1.011784110817226,5.353003999999999,3.472224999999999,-4.629599999999982,6320.996944454975
2024-02-21 11:27:00,70.83333,2.3148150000000003,1.0669137013877605,5.46875,3.530095,-5.497700000000009,6321.046944454975
2024-02-21 11:30:00,73.14815,2.4594900000000006,1.1390565088902402,5.642360000000001,3.58796,-4.629699999999957,6321.0969444549755
2024-02-21 11:33:00,77.40162,2.430555,1.1010353672925774,5.84491,3.7905050000000005,-2.6041000000000167,6321.146944454976
2024-02-21 11:36:00,74.71065,2.2858790000000004,1.086913344660683,5.815970000000001,3.935181,-1.4467000000000212,6321.196944454976
2024-02-21 11:39:00,70.08102,2.2858799999999997,1.0583159135433304,5.729164999999999,3.819445,-3.4722999999999615,6321.246944454976
2024-02-21 11:48:00,66.2037,2.1990739999999995,1.00326322921505,5.4976840000000005,3.645830000000001,-4.629600000000039,6321.396944454976
2024-02-21 11:51:00,69.67593,2.228009,1.0410390326871444,5.266203999999999,3.4143549999999996,-5.208300000000008,6321.446944454976
2024-02-21 11:54:00,71.61458,2.256944,1.0496909876711138,5.295139000000001,3.4143549999999996,-4.3402000000000385,6321.496944454976
2024-02-21 11:57:00,71.99074,2.256944,1.078138442825841,5.324069,3.472225000000001,-4.050999999999988,6321.546944454976
2024-02-21 12:00:00,69.67593,2.256945,1.049681292922628,5.4976899999999995,3.6168950000000004,-3.761599999999987,6321.596944454976
2024-02-21 12:03:00,68.92361,2.3148149999999994,1.0669035953678159,5.5844949999999995,3.645830000000001,-4.918999999999983,6321.646944454977
2024-02-21 12:06:00,66.6088,2.34375,1.0754749601499516,5.555560000000001,3.58796,-4.918999999999983,6321.696944454977
2024-02-21 12:09:00,65.45139,2.459491,1.0471731194827172,5.584485999999999,3.4432850000000004,-6.6551000000000045,6321.746944454977
2024-02-21 12:12:00,70.05208,2.430555,1.1304409377081195,5.49768,3.472225000000001,-5.208399999999983,6321.796944454977
2024-02-21 12:15:00,75.46296,2.3148149999999994,1.1235479354506621,5.78704,3.9062550000000007,-2.314700000000016,6321.846944454977
2024-02-21 12:18:00,77.77778,2.256945,3.4733239059935,1.3020839999999998,4.108795,-3.4721999999999866,6321.8969444549775
2024-02-21 12:21:00,75.86806,2.1990749999999997,1.0032635238138066,5.815969999999999,3.9641149999999996,-1.7361999999999966,6321.946944454978
2024-02-21 12:24:00,66.98495,2.228009,1.0693256356426633,5.8738399999999995,4.050931,-5.208300000000008,6321.996944454978
2024-02-21 12:27:00,67.73727,2.3148149999999994,1.0669137013877603,5.729164999999999,3.7905100000000003,-5.497699999999952,6322.046944454978
2024-02-21 12:30:00,66.2037,2.3726850000000006,1.0840204162264735,5.6713,3.674765,-6.365700000000004,6322.096944454978
2024-02-21 12:33:00,70.83333,2.4016199999999994,1.0925404081174492,5.642364999999999,3.6168950000000004,-4.340300000000013,6322.146944454978
2024-02-21 12:36:00,69.29977,2.3148150000000003,1.1235479354506626,5.90278,4.0219949999999995,-3.4721999999999866,6322.196944454979
2024-02-21 12:39:00,69.67593,2.34375,1.1044100935850907,5.902774999999999,3.964125,-5.208399999999983,6322.246944454979
2024-02-21 12:42:00,65.42245,2.256944,1.0496909876711156,5.729164999999999,3.848381,-5.497700000000009,6322.296944454979
2024-02-21 12:45:00,68.89468,2.34375,1.0754749601499516,5.526625,3.559024999999999,-5.497600000000034,6322.346944454979
2024-02-21 12:48:00,71.99074,2.430555,1.158901439787759,5.758105,3.76157,-2.6041999999999916,6322.396944454979
2024-02-21 12:51:00,73.14815,2.3148150000000003,1.0669137013877588,5.931710000000001,3.993054999999999,-3.4721999999999866,6322.4469444549795
2024-02-21 12:54:00,70.08102,2.2280099999999994,1.0693259407080786,5.815969999999999,3.9930600000000007,-4.050900000000013,6322.49694445498
2024-02-21 12:57:00,69.29977,2.1990749999999997,1.0323496693678405,5.78704,3.9641149999999996,-4.918999999999983,6322.54694445498
2024-02-21 13:00:00,69.29977,2.1990739999999995,1.00326322921505,5.758104,3.906250000000001,-4.340199999999982,6322.59694445498
2024-02-21 13:03:00,72.3669,2.2858789999999996,1.0583156159408382,5.902774,3.993055000000001,-3.761599999999987,6322.64694445498
2024-02-21 13:06:00,69.29977,2.170139,1.0236511154353656,5.6712940000000005,3.8773149999999994,-4.050999999999988,6322.69694445498
2024-02-21 13:09:00,68.89468,2.170139,1.0516038815386142,5.555554,3.7905049999999996,-5.497699999999952,6322.746944454981
2024-02-21 13:12:00,72.3669,2.2858789999999996,1.0583156159408382,5.613423999999999,3.7037050000000002,-5.208300000000008,6322.796944454981
2024-02-21 13:15:00,73.9294,2.256945,1.0202577649817248,5.78704,3.8773150000000003,-2.8934999999999604,6322.846944454981
2024-02-21 13:18:00,76.62037,2.3148149999999994,1.0956705467590728,5.84491,3.9351849999999997,-2.6041999999999916,6322.896944454981
2024-02-21 13:21:00,72.3669,2.1122689999999995,1.0605639093089185,5.815969999999999,4.137731,-1.7361999999999966,6322.946944454981
2024-02-21 13:24:00,71.61458,2.3148150000000003,1.0669035953678143,5.8449100000000005,3.9062449999999993,-2.893599999999992,6322.9969444549815
2024-02-21 13:27:00,70.83333,2.2280099999999994,1.0410393321785596,5.93171,4.079860000000001,-2.60409999999996,6323.046944454982
2024-02-21 13:30:00,70.05208,2.1990739999999995,1.060474566630891,5.6712940000000005,3.8773100000000005,-2.8934999999999604,6323.096944454982
2024-02-21 13:33:00,73.9294,2.228009,1.069316017327704,5.758104,3.9351849999999997,-1.446799999999996,6323.146944454982
2024-02-21 13:36:00,73.55324,2.083334,0.9973415297223799,5.642364000000001,3.93518,-1.1573999999999955,6323.196944454982
2024-02-21 13:39:00,75.08681,2.228009,1.0410290962152564,5.700234000000001,3.848375,-0.8680999999999699,6323.246944454982
2024-02-21 13:42:00,71.99074,2.170139,1.0787098045844439,5.902774,4.166665,-2.0253999999999905,6323.296944454983
2024-02-21 13:45:00,73.9294,2.3148149999999994,1.0956705467590728,5.96065,4.050925,-2.8934000000000424,6323.346944454983
2024-02-21 13:48:00,77.77778,2.256945,1.0781290741917047,6.01852,4.166664999999999,-2.0255000000000223,6323.396944454983
2024-02-21 13:51:00,73.52431,2.1990749999999997,1.0877367737901653,5.96065,4.1956050000000005,-1.1573999999999955,6323.446944454983
2024-02-21 13:54:00,71.99074,2.2280099999999994,1.0410393321785596,6.076389999999999,4.22454,-2.6041999999999916,6323.496944454983
2024-02-21 13:57:00,68.89468,2.170139,1.0516038815386142,5.70023,3.935181,-3.4721999999999866,6323.5469444549835
2024-02-21 14:00:00,66.98495,2.256945,1.0202577649817248,5.584490000000001,3.6747650000000007,-3.182900000000018,6323.596944454984
2024-02-21 14:03:00,65.42245,2.2858799999999997,1.0869136477764294,5.613425,3.732635,-6.076399999999978,6323.646944454984
2024-02-21 14:06:00,69.29977,2.4016199999999994,1.0622885924989192,5.873845,3.819445000000001,-5.497700000000009,6323.696944454984
2024-02-21 14:09:00,69.67593,2.34375,1.0455519415994605,5.613425,3.6168950000000004,-5.497600000000034,6323.746944454984
2024-02-21 14:12:00,67.36111,2.34375,1.014484115211146,5.52662,3.5011599999999996,-6.076300000000003,6323.796944454984
2024-02-21 14:15:00,69.29977,2.3726850000000006,1.0539325899282799,5.642360000000001,3.6168950000000004,-6.365700000000004,6323.846944454985
2024-02-21 14:18:00,66.2037,2.3726850000000006,1.0840306338263146,5.815970000000001,3.819444999999999,-6.076400000000035,6323.896944454985
2024-02-21 14:21:00,65.45139,2.3148150000000003,1.066903595367816,5.61343,3.6747650000000007,-6.076400000000035,6323.946944454985
2024-02-21 14:24:00,63.13657,2.3148150000000003,1.0062524346126134,5.52662,3.5300949999999993,-8.101800000000026,6323.996944454985
2024-02-21 14:33:00,67.7662,2.256945,1.0496912862095185,5.58449,3.7037050000000002,-6.365799999999979,6324.146944454985
2024-02-21 14:36:00,63.10764,2.3148149999999994,1.0062524346126132,5.439815,3.44329,-7.233799999999974,6324.196944454985
2024-02-21 14:39:00,61.95023,2.3148150000000003,1.0371483131617414,5.353008,3.385415,-6.654999999999973,6324.246944454985
2024-02-21 14:42:00,65.42245,2.4016199999999994,1.0622885924989192,5.381944999999999,3.3275449999999998,-7.8125,6324.296944454985
2024-02-21 14:45:00,65.82755,2.3148150000000003,0.9740525308573899,5.324070000000001,3.298614999999999,-6.6551000000000045,6324.3469444549855
2024-02-21 14:48:00,65.82755,2.2280099999999994,1.0117761677721544,5.237267999999999,3.3564800000000004,-7.233699999999999,6324.396944454986
2024-02-21 14:51:00,67.7662,2.3148149999999994,1.0669137013877603,5.295139999999999,3.356485,-8.101799999999969,6324.446944454986
2024-02-21 14:54:00,68.92361,2.256945,1.0496912862095185,5.295139999999999,3.4143549999999996,-7.233799999999974,6324.496944454986
2024-02-21 14:57:00,69.29977,2.3148150000000003,1.0062480771551316,5.266204,3.2696750000000003,-7.233799999999974,6324.546944454986
2024-02-21 15:00:00,69.67593,2.3726849999999997,1.0539325899282797,5.49769,3.472225000000001,-6.655199999999979,6324.596944454986
2024-02-21 15:03:00,67.36111,2.228009,1.0410390326871426,5.324070000000001,3.4722209999999993,-7.523200000000031,6324.646944454987
2024-02-21 15:06:00,64.26505,2.2858799999999997,1.0583159135433304,5.497685,3.5879650000000005,-8.1019,6324.696944454987
2024-02-21 15:09:00,64.26505,2.2858799999999997,0.9979961213715781,5.584490000000001,3.6169000000000002,-8.101799999999969,6324.746944454987
2024-02-21 15:12:00,68.51852,2.228009,1.0410390326871444,5.381944,3.530095,-6.076399999999978,6324.796944454987
2024-02-21 15:15:00,67.7662,2.1990740000000004,1.032359248261029,5.208329000000001,3.385414999999999,-7.233800000000031,6324.846944454987
2024-02-21 15:18:00,67.7662,2.1990740000000004,1.0604745666308928,5.2372689999999995,3.4432850000000004,-7.8125,6324.8969444549875
2024-02-21 15:21:00,69.29977,2.141204,1.0149140982707803,5.208334,3.44329,-6.944500000000005,6324.946944454988
2024-02-21 15:24:00,71.61458,2.228009,1.0410390326871444,5.381944,3.530095,-5.497700000000009,6324.996944454988
2024-02-21 15:27:00,72.77199,2.2280099999999994,1.0410393321785596,5.642359999999999,3.7905100000000003,-4.3402000000000385,6325.046944454988
2024-02-21 15:30:00,65.45139,2.228009,0.981407540312707,5.49768,3.587961000000001,-7.233800000000031,6325.096944454988
2024-02-21 15:33:00,63.51273,2.2858790000000004,1.0583156159408367,5.381940000000001,3.4722209999999993,-8.39119999999997,6325.146944454988
2024-02-21 15:36:00,65.45139,2.2858799999999997,1.0583058637429972,5.49769,3.58796,-8.1019,6325.196944454989
2024-02-21 15:39:00,65.82755,2.3148150000000003,1.0062524346126134,5.410880000000001,3.4143549999999996,-7.5230999999999995,6325.246944454989
2024-02-21 15:42:00,65.82755,2.2280099999999994,0.9814035452553715,5.208334,3.298610000000001,-7.233799999999974,6325.296944454989
2024-02-21 15:45:00,66.2037,2.2280099999999994,1.0117802861360867,5.208334,3.3275499999999996,-7.233800000000031,6325.346944454989
2024-02-21 15:48:00,68.51852,2.256944,0.9897166038305641,5.179397,3.2407449999999995,-5.787099999999953,6325.396944454989
2024-02-21 15:51:00,66.57986,2.1990740000000004,1.0323552965336011,5.092593000000001,3.2696750000000003,-9.837900000000047,6325.4469444549895
2024-02-21 15:54:00,64.26505,2.1990739999999995,1.003273465236227,5.353003999999999,3.5011599999999996,-8.68059999999997,6325.49694445499
2024-02-21 15:57:00,66.2037,2.2280099999999994,1.0117844044788336,5.381939999999999,3.5011599999999996,-6.944500000000005,6325.54694445499
2024-02-21 16:00:00,64.29398,2.3148150000000003,1.006254613332019,5.295138,3.298614999999999,-8.1019,6325.59694445499
2024-02-21 16:03:00,68.92361,2.34375,1.075485122101264,5.2662,3.298609999999999,-7.233800000000031,6325.64694445499
2024-02-21 16:06:00,68.51852,2.228009,1.0117758741121978,5.2083319999999995,3.3275449999999998,-6.365799999999979,6325.69694445499
2024-02-21 16:09:00,66.2037,2.170139,1.0236520976213492,5.092593,3.298615,-7.8125,6325.746944454991
2024-02-21 16:12:00,65.82755,2.170139,0.9647173817991866,5.179397,3.3275499999999996,-7.523199999999974,6325.796944454991
2024-02-21 16:15:00,68.89468,2.1701390000000007,0.9947252143069076,5.266204000000001,3.4432850000000004,-6.94440000000003,6325.846944454991
2024-02-21 16:18:00,63.51273,2.141204,0.9563257663806,5.034722,3.211805,-9.259199999999964,6325.896944454991
2024-02-21 16:21:00,63.51273,2.2858789999999996,1.058316620914165,5.092593,3.182875,-8.1019,6325.946944454991
2024-02-21 16:24:00,63.13657,2.1122690000000004,0.9479109109551382,5.1215280000000005,3.3275450000000006,-8.101800000000026,6325.9969444549915
2024-02-21 16:27:00,61.19792,2.054399,0.9602902435829802,4.861112,3.1539350000000006,-8.680499999999995,6326.046944454992
2024-02-21 16:30:00,62.73148,2.170139,0.9647078597390969,4.803241,2.951385000000001,-10.127299999999991,6326.096944454992
2024-02-21 16:33:00,61.57407,2.1990740000000004,0.9730671891502407,4.890046,3.0092550000000005,-8.969899999999996,6326.146944454992
2024-02-21 16:36:00,63.51273,2.256945,1.020259836082906,5.005788,3.0960650000000003,-10.127400000000023,6326.196944454992
2024-02-21 16:39:00,61.19792,2.2280099999999994,0.9497570063929763,4.918981,2.9803240000000004,-10.995399999999961,6326.246944454992
2024-02-21 16:42:00,60.04051,2.2280099999999994,1.0117761677721544,5.063657999999999,3.1828700000000003,-11.863499999999988,6326.296944454993
2024-02-21 16:45:00,60.82176,2.256945,0.989711505891957,5.150463,3.211805,-11.863500000000045,6326.346944454993
2024-02-21 16:48:00,60.41667,2.34375,1.0144808285938784,5.179398,3.1539349999999997,-10.416600000000017,6326.396944454993
2024-02-21 16:51:00,60.41667,2.34375,0.9820867135284828,5.092592000000001,3.038190000000001,-10.416699999999992,6326.446944454993
2024-02-21 16:54:00,60.82176,2.34375,0.9820901469843374,4.918982000000001,2.8645830000000005,-11.574000000000012,6326.496944454993
2024-02-21 16:57:00,61.97917,2.430555,1.0706225071245856,5.092593,3.0092600000000003,-12.73150000000004,6326.5469444549935
2024-02-21 17:00:00,61.97917,2.2858799999999997,0.9979939550593794,5.034722,3.0671299999999997,-10.127200000000016,6326.596944454994
2024-02-21 17:03:00,58.8831,2.3148150000000003,1.0062502558869837,5.034722,3.038194999999999,-12.731400000000008,6326.646944454994
2024-02-21 17:06:00,61.57407,2.3148150000000003,0.9740445653178045,4.976851,2.951389,-10.995399999999961,6326.696944454994
2024-02-21 17:09:00,55.81597,2.170139,0.9334384736263034,5.005787,3.124999,-12.152800000000013,6326.746944454994
2024-02-21 17:12:00,56.56829,2.2280099999999994,0.9497558882652313,4.774306,2.835648,-12.152699999999982,6326.796944454994
2024-02-21 17:15:00,53.87731,2.34375,0.9820901469843374,4.74537,2.6909710000000002,-13.888899999999978,6326.846944454995
2024-02-21 17:18:00,56.94444,2.3726849999999997,0.9901147047543439,4.6875,2.604166,-14.178200000000004,6326.896944454995
2024-02-21 17:21:00,60.04051,2.4016200000000003,0.9981186740237231,4.976851,2.864584,-12.731499999999983,6326.946944454995
2024-02-21 17:24:00,60.41667,2.2280099999999994,0.9497558882652333,4.861111999999999,2.922454000000001,-12.731400000000008,6326.996944454995
2024-02-21 17:27:00,53.87731,2.0833329999999997,0.9689440355890465,4.687499,2.951389,-14.178200000000004,6327.046944454995
2024-02-21 17:30:00,51.93866,2.1122680000000003,0.9170194441053443,4.513889000000001,2.6909729999999996,-14.467600000000004,6327.0969444549955
2024-02-21 17:33:00,36.14005,1.765046,0.8160737025715785,4.427083,2.9513890000000007,-17.93979999999999,6327.146944454996
2024-02-21 17:36:00,37.29745,2.170139,0.9647131497874554,4.658563999999999,2.8067130000000002,-17.939900000000023,6327.196944454996
2024-02-21 17:39:00,39.61227,2.3148149999999994,0.9740434273763297,4.861111999999999,2.835649000000001,-18.22919999999999,6327.246944454996
2024-02-21 17:42:00,36.9213,2.256945,0.9245399899476332,4.658565,2.6620359999999996,-17.93979999999999,6327.296944454996
2024-02-21 17:45:00,34.23032,2.1990749999999997,0.8371820530557234,4.513889,2.51736,-18.518400000000042,6327.346944454996
2024-02-21 17:48:00,34.23032,2.430555,1.0060954948016743,4.513889,2.3726849999999997,-21.12270000000001,6327.396944454997
2024-02-21 17:51:00,39.23611,2.3148149999999994,0.940315085323175,4.2534719999999995,2.1990740000000004,-18.22919999999999,6327.446944454997
2024-02-21 17:54:00,39.23611,2.228009,0.9166199880882053,4.079859999999999,2.1122690000000004,-18.518500000000017,6327.496944454997
2024-02-21 17:57:00,34.23032,2.170139,0.9334395783742403,4.166666,2.2858789999999996,-18.518500000000017,6327.546944454997
2024-02-21 18:00:00,32.69676,2.170139,0.9334406831204357,4.224536,2.34375,-19.965300000000013,6327.596944454997
2024-02-21 18:09:00,31.53935,2.314814,0.9740431488330599,4.050926,2.0254640000000004,-19.386599999999987,6327.596944454997
2024-02-21 18:12:00,31.13426,2.1990749999999997,0.941611723105461,4.050926,2.141204,-19.386599999999987,6327.596944454997
2024-02-21 18:21:00,30.38194,2.141203,0.9252425920455578,3.8194440000000007,1.967593,-19.96519999999998,6327.596944454997
2024-02-21 18:24:00,30.38194,2.0254629999999993,0.8604666343560858,3.7615739999999995,1.9965280000000005,-19.386599999999987,6327.596944454997
2024-02-21 18:30:00,30.7581,2.1701390000000007,0.9647120917807777,3.8773150000000003,2.0254629999999993,-19.675900000000013,6327.596944454997
2024-02-21 18:33:00,30.38194,2.170139,0.9334395783742423,4.050926,2.1701390000000007,-19.097199999999987,6327.596944454997
2024-02-21 19:00:00,30.00578,2.1990740000000004,0.9416092182543607,3.790509,1.8807859999999996,-20.254599999999982,6327.596944454997
2024-02-21 19:03:00,30.41088,2.314814,0.9740420108899974,3.7905089999999992,1.765045999999999,-20.254700000000014,6327.596944454997
2024-02-21 19:45:00,34.60648,2.748841999999999,1.055917427752655,3.6747679999999994,1.1863430000000008,-19.386600000000044,6327.596944454997
2024-02-21 19:48:00,72.77199,1.3020829999999997,0.7224195418361258,3.645834,2.6909730000000005,-11.574099999999987,6327.6469444549975
2024-02-21 19:51:00,85.50347,1.186343,0.7481848431340634,4.0509260000000005,3.298611,-10.416699999999992,6327.696944454998
2024-02-21 19:54:00,97.07755,1.0127309999999996,0.7212426343888163,4.1377310000000005,3.616899000000001,-10.416699999999992,6327.746944454998
2024-02-21 19:57:00,82.8125,0.9548619999999994,0.7160587979374221,4.195601999999999,3.7615740000000004,-9.259299999999996,6327.796944454998
2024-02-21 20:00:00,58.8831,1.0416670000000003,0.7136313519351158,4.195602000000001,3.616899,-11.863400000000013,6327.846944454998
2024-02-21 20:03:00,48.09028,1.7071760000000005,0.7987960384913011,4.253472,2.835647,-17.361000000000047,6327.896944454998
2024-02-21 20:06:00,49.24768,1.9097220000000004,0.8881980828295665,4.195602,2.6041669999999995,-14.756899999999973,6327.946944454999
2024-02-21 20:09:00,52.71991,1.9965279999999996,0.8191753074608654,4.1666669999999995,2.4016200000000003,-17.07170000000002,6327.996944454999
2024-02-21 20:12:00,45.77546,1.7361110000000002,0.8074531293952506,3.9641209999999996,2.5173620000000003,-16.782399999999996,6328.046944454999
2024-02-21 20:15:00,50.02894,2.0254629999999993,0.9516066568689452,3.9930559999999993,2.3148150000000003,-16.203700000000026,6328.096944454999
2024-02-21 20:18:00,52.71991,2.0833329999999997,0.9087693420561007,4.2534719999999995,2.4594910000000008,-15.3356,6328.146944454999
2024-02-21 20:21:00,48.09028,1.9097229999999996,0.8586708186028609,4.079862,2.4594900000000006,-16.49309999999997,6328.1969444549995
2024-02-21 20:24:00,48.06134,2.0254629999999993,0.8921872202662771,3.9641199999999994,2.2280100000000003,-15.9144,6328.246944455
2024-02-21 20:27:00,48.09028,1.9386579999999993,0.8360006527558964,3.8483789999999996,2.1701380000000006,-17.93979999999999,6328.296944455
2024-02-21 20:30:00,43.86574,1.9097229999999996,0.8586718612579998,3.703704,2.0833329999999997,-18.22919999999999,6328.346944455
2024-02-21 20:33:00,40.76968,1.9386579999999993,0.8670954220132329,3.616897999999999,1.9675920000000007,-18.807900000000018,6328.396944455
2024-02-21 20:36:00,43.46065,2.054398,0.8349608444346498,3.616897999999999,1.7939809999999996,-17.650500000000022,6328.446944455
