Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-02-21 20:39:00,40.79861,1.9965279999999996,0.8191753074608654,3.530093,1.7650460000000008,-17.93979999999999,6328.496944455001
2024-02-21 20:42:00,39.98843,1.9386579999999993,0.8360006527558964,3.2118059999999993,1.5335650000000003,-19.097200000000043,6328.546944455001
2024-02-21 20:45:00,38.83102,1.9965279999999996,0.8838519499660284,3.1828700000000003,1.4756939999999998,-17.650499999999965,6328.596944455001
2024-02-21 20:48:00,33.82523,1.9097219999999995,0.8881990821544464,3.2696749999999994,1.6782410000000008,-18.518400000000042,6328.646944455001
2024-02-21 20:51:00,39.98843,2.141203,0.9252414940422584,3.414352,1.5625,-18.80789999999996,6328.696944455001
2024-02-21 20:54:00,43.86574,2.0254629999999993,0.8921850789682324,3.4722229999999996,1.7361110000000002,-17.93979999999999,6328.7469444550015
2024-02-21 20:57:00,41.92709,1.9097220000000004,0.8586705269501038,3.414352,1.7939809999999996,-18.22919999999999,6328.796944455002
2024-02-21 21:00:00,44.61805,1.9386580000000002,0.8670954220132312,3.298611,1.6493049999999991,-18.807900000000018,6328.846944455002
2024-02-21 21:03:00,40.76968,1.938657,0.8670940817053776,3.327547,1.6782409999999999,-18.807800000000043,6328.896944455002
2024-02-21 21:06:00,36.9213,1.967593,0.8754875190857492,3.327547,1.649305,-16.782399999999996,6328.946944455002
2024-02-21 21:09:00,36.9213,1.967593,0.875488575821953,3.327546,1.6493049999999991,-18.807800000000043,6328.996944455002
2024-02-21 21:12:00,40.39352,2.0254629999999993,0.8921861496180923,3.414351999999999,1.6782410000000008,-19.675900000000013,6329.046944455003
2024-02-21 21:15:00,40.01736,1.967593,0.8441843255629343,3.240741,1.5335650000000003,-18.807799999999986,6329.096944455003
2024-02-21 21:24:00,36.54514,2.170139,0.9334395783742403,3.4722220000000004,1.5914349999999997,-19.097200000000043,6329.246944455002
2024-02-21 21:27:00,43.46065,2.2858790000000004,0.9659704442950904,3.4722220000000004,1.4756939999999998,-18.22919999999999,6329.296944455003
2024-02-21 21:30:00,41.92709,2.054399,0.9004920454867195,3.3564819999999997,1.5914350000000006,-19.097199999999987,6329.346944455003
2024-02-21 21:33:00,35.76389,2.0254630000000002,0.8921861496180906,3.327546000000001,1.5914349999999997,-19.965300000000013,6329.396944455003
2024-02-21 21:36:00,36.54514,2.054399,0.9309997377350143,3.4722220000000004,1.73611,-19.675899999999956,6329.446944455003
2024-02-21 21:39:00,33.85416,2.1122690000000004,0.9170197287619254,3.4722220000000004,1.6493049999999991,-19.675900000000013,6329.496944455003
2024-02-21 21:42:00,39.23611,2.141203,0.9252414940422584,3.3854170000000003,1.5335650000000003,-17.93979999999999,6329.5469444550035
2024-02-21 21:45:00,38.85995,2.054398,0.8685652755933769,3.2407400000000006,1.446758,-18.80789999999996,6329.596944455004
2024-02-21 21:48:00,34.23032,2.054399,0.9004920454867195,3.1828699999999994,1.4178230000000003,-18.51849999999996,6329.646944455004
2024-02-21 21:51:00,36.14005,2.141203,0.9563265277095542,3.29861,1.4756950000000009,-19.097199999999987,6329.696944455004
2024-02-21 21:54:00,34.60648,2.0833330000000005,0.908770426457719,3.29861,1.5046299999999997,-18.518500000000017,6329.746944455004
2024-02-21 21:57:00,34.60648,2.054398,0.9004928364750253,3.29861,1.5335650000000003,-18.518599999999992,6329.796944455004
2024-02-21 22:00:00,35.76389,2.0833330000000005,0.9087693420561009,3.327546,1.5335650000000003,-20.543999999999983,6329.846944455005
2024-02-21 22:03:00,34.23032,1.9965279999999996,0.8523383442003246,3.211805,1.4756929999999997,-19.675999999999988,6329.896944455005
2024-02-21 22:06:00,38.85995,2.141203,0.9563265277095542,3.2407399999999997,1.4178250000000006,-19.386600000000016,6329.946944455005
2024-02-21 22:09:00,38.85995,1.967593,0.8441832170840895,3.125,1.4178229999999994,-18.518599999999964,6329.996944455005
2024-02-21 22:12:00,35.79282,1.967593,0.905411086532892,3.0960649999999994,1.4467589999999992,-18.51849999999999,6330.046944455005
2024-02-21 22:15:00,39.23611,1.9386580000000002,0.8360006527558966,3.0671299999999997,1.3888889999999998,-19.675899999999984,6330.0969444550055
2024-02-21 22:18:00,38.85995,1.9386580000000002,0.8968215484984802,3.0092589999999992,1.3888889999999998,-17.650499999999965,6330.146944455006
2024-02-21 22:21:00,40.39352,1.9965279999999996,0.8838519499660284,3.298611,1.5914349999999997,-16.492999999999995,6330.196944455006
2024-02-21 22:24:00,38.0787,1.9386579999999993,0.867095422013231,3.327546,1.6782399999999997,-18.518500000000017,6330.246944455006
2024-02-21 22:27:00,35.76389,1.9097229999999996,0.9165580341663344,3.2696769999999997,1.7071749999999994,-19.675899999999956,6330.296944455006
2024-02-21 22:30:00,34.60648,1.9386579999999993,0.9253684328803224,3.2696769999999997,1.6782399999999997,-19.097200000000043,6330.346944455006
2024-02-21 22:33:00,34.60648,1.9965279999999996,0.8838530136778651,3.2407399999999997,1.5335650000000003,-18.518599999999992,6330.396944455007
2024-02-21 22:36:00,37.29745,2.0833329999999997,0.8428149026293967,3.1539349999999997,1.3020830000000005,-18.22919999999999,6330.446944455007
2024-02-21 22:39:00,34.60648,1.9965279999999996,0.8838519499660293,2.9803239999999995,1.273148,-18.807799999999986,6330.496944455007
2024-02-21 22:42:00,33.07291,1.967593,0.9054120991684168,3.0960639999999993,1.4467590000000001,-18.51849999999996,6330.546944455007
2024-02-21 22:45:00,34.60648,2.0833329999999997,0.9394698375494069,3.2696759999999996,1.5046299999999997,-19.097200000000043,6330.596944455007
2024-02-21 22:48:00,36.54514,1.967593,0.875488575821953,3.240741,1.5624999999999991,-19.386599999999987,6330.6469444550075
2024-02-21 22:51:00,38.85995,2.0254629999999993,0.8604666343560858,3.2118059999999993,1.4467600000000003,-17.93979999999999,6330.696944455008
2024-02-21 22:54:00,35.01157,1.9386579999999993,0.8670943722961609,3.0960649999999994,1.446758,-19.965300000000013,6330.746944455008
2024-02-21 22:57:00,32.69676,1.9097229999999996,0.8277878426541886,3.0960649999999994,1.4467590000000001,-19.675900000000013,6330.796944455008
2024-02-21 23:00:00,35.76389,2.054398,0.9004917589305287,3.125,1.3599539999999992,-19.96520000000004,6330.846944455008
2024-02-21 23:03:00,38.85995,2.0254629999999993,0.8921861496180923,3.038193999999999,1.3020830000000005,-19.675900000000013,6330.896944455008
2024-02-21 23:06:00,36.14005,1.9386579999999993,0.8968205424977146,2.922453999999999,1.3020830000000005,-18.807900000000018,6330.946944455009
2024-02-21 23:09:00,38.0787,2.0833329999999997,0.9394698375494069,3.298611,1.5335650000000003,-18.807900000000018,6330.996944455009
2024-02-21 23:12:00,39.61227,2.0833329999999997,0.9394698375494069,3.530093,1.765047,-19.386500000000012,6331.046944455009
2024-02-21 23:15:00,40.01736,2.0254630000000002,0.8270811501294952,3.530093,1.7361110000000002,-16.203700000000026,6331.096944455009
2024-02-21 23:18:00,35.76389,1.9675919999999998,0.8754882862708271,3.211805,1.5335649999999994,-19.386500000000012,6331.146944455009
2024-02-21 23:21:00,35.01157,2.054398,0.9004906813843466,3.1828699999999994,1.4178229999999994,-19.386600000000044,6331.1969444550095
2024-02-21 23:24:00,38.85995,2.054398,0.9004928364750253,3.1539339999999996,1.3888889999999998,-19.965300000000013,6331.24694445501
2024-02-21 23:27:00,33.85416,1.9965270000000004,0.8838527251451096,3.182869,1.475695,-19.386599999999987,6331.29694445501
2024-02-21 23:30:00,30.7581,2.0254630000000002,0.9224999173367934,3.182869,1.4756929999999997,-18.22919999999999,6331.34694445501
2024-02-21 23:33:00,34.60648,2.141203,0.9563265277095542,3.29861,1.4756950000000009,-19.965300000000013,6331.39694445501
2024-02-21 23:36:00,36.54514,1.9386580000000002,0.8360006527558966,3.1828709999999996,1.5046299999999997,-19.097199999999987,6331.44694445501
2024-02-21 23:39:00,38.0787,1.7939820000000006,0.7630571456010086,2.8645829999999997,1.3020839999999998,-18.22919999999999,6331.496944455011
2024-02-21 23:42:00,34.98264,1.6493060000000002,0.7813748039626047,2.719906999999999,1.359953,-19.386599999999987,6331.546944455011
2024-02-21 23:45:00,39.23611,1.6782400000000006,0.8179947664409604,2.719907,1.3599539999999992,-20.25460000000004,6331.596944455011
2024-02-21 23:48:00,43.8368,1.6203700000000003,0.772607524054075,2.748842,1.4178249999999997,-19.386599999999987,6331.646944455011
2024-02-21 23:51:00,41.17477,1.475695,0.728158361415971,2.6041659999999993,1.4178230000000003,-19.097200000000043,6331.696944455011
2024-02-21 23:54:00,39.61227,1.5914350000000006,0.7910525646470239,2.719907,1.4467589999999992,-18.518500000000017,6331.7469444550115
2024-02-21 23:57:00,42.70834,1.6782409999999999,0.790104551915026,2.9803240000000004,1.5914349999999997,-20.543999999999983,6331.796944455012
2024-02-22 00:06:00,39.23611,1.7361120000000003,0.8074544272579112,2.8935180000000003,1.4467590000000001,-18.22919999999999,6331.946944455011
2024-02-22 00:09:00,35.76389,1.765047,0.8160739998961212,2.8935179999999994,1.4178230000000003,-19.386500000000012,6331.9969444550115
2024-02-22 00:12:00,34.60648,1.8807870000000007,0.8502159147150457,3.009259,1.4178229999999994,-19.09730000000002,6332.046944455012
2024-02-22 00:15:00,38.85995,1.9097220000000004,0.858672612258278,3.009258,1.3888889999999998,-17.36110000000002,6332.096944455012
2024-02-22 00:18:00,36.16898,1.8807869999999998,0.8502179858117925,3.009258,1.4178240000000004,-19.675999999999988,6332.146944455012
2024-02-22 00:21:00,34.98264,1.851852,0.8417295699304719,3.009259,1.446758,-18.807900000000018,6332.196944455012
2024-02-22 00:24:00,37.32639,1.938657,0.8968212510646196,3.096064,1.4756950000000009,-19.386599999999987,6332.246944455012
2024-02-22 00:27:00,39.61227,1.7939819999999997,0.8246608796920974,3.038194,1.5335650000000003,-19.96520000000004,6332.296944455013
2024-02-22 00:30:00,36.14005,1.7939819999999997,0.8246598657348743,2.9803240000000004,1.4756939999999998,-19.675999999999988,6332.346944455013
2024-02-22 00:33:00,36.16898,1.7939819999999997,0.8246598657348743,2.9803240000000004,1.4756939999999998,-19.386500000000012,6332.396944455013
2024-02-22 00:36:00,39.23611,1.938657,0.8670961811374027,2.9803230000000003,1.3310190000000004,-19.675999999999988,6332.446944455013
2024-02-22 00:39:00,38.85995,1.8807869999999998,0.8195449886600459,3.009258,1.3888880000000006,-19.386599999999987,6332.496944455013
2024-02-22 00:42:00,39.98843,1.9675919999999998,0.875488286270829,2.9803229999999994,1.3020830000000005,-19.097199999999987,6332.5469444550135
2024-02-22 00:45:00,40.01736,1.9965279999999996,0.8838519499660284,3.211806,1.5046299999999997,-19.386599999999987,6332.596944455014
2024-02-22 00:48:00,39.38079,1.9097229999999996,0.8586718612580017,3.1828709999999996,1.5625000000000009,-19.386599999999987,6332.646944455014
2024-02-22 00:51:00,35.76389,1.880788,0.8195452740466448,3.1828709999999996,1.5625,-18.518500000000017,6332.696944455014
2024-02-22 00:54:00,34.60648,1.9386580000000002,0.8670964717286729,3.038194,1.3888889999999998,-19.96520000000004,6332.746944455014
2024-02-22 00:57:00,36.9213,1.9097229999999996,0.8586718612580017,3.0092589999999992,1.3888880000000006,-19.386599999999987,6332.796944455014
2024-02-22 01:00:00,33.85416,1.851852,0.8112720159125222,2.8935180000000003,1.3020829999999997,-21.70139999999998,6332.846944455015
2024-02-22 01:03:00,37.29745,1.9675919999999998,0.9054118028158094,2.9803229999999994,1.3310190000000004,-19.675900000000013,6332.896944455015
2024-02-22 01:06:00,36.9213,1.9097220000000004,0.8586715696049998,2.9803229999999994,1.359953,-19.386599999999987,6332.946944455015
2024-02-22 01:09:00,39.6412,1.9965270000000004,0.942892261621041,3.1539349999999997,1.5046299999999997,-19.09729999999996,6332.996944455015
2024-02-22 01:12:00,40.01736,1.8807869999999998,0.8502169502642186,3.1828700000000003,1.5914349999999997,-19.386500000000012,6333.046944455015
2024-02-22 01:15:00,40.39352,1.9386580000000002,0.896820542497714,3.211806,1.5914349999999997,-18.51849999999996,6333.096944455016
2024-02-22 01:18:00,38.85995,1.9097229999999996,0.8277867491676681,3.240742,1.5914349999999997,-19.09729999999996,6333.146944455016
2024-02-22 01:21:00,36.9213,1.880788,0.8502182785499158,3.1539349999999997,1.5625,-19.097200000000043,6333.196944455016
2024-02-22 01:24:00,36.14005,1.9386580000000002,0.8670964717286729,3.1539349999999997,1.5046299999999997,-19.965300000000013,6333.246944455016
2024-02-22 01:27:00,35.01157,1.9097229999999996,0.8586729039115247,3.038194,1.4178240000000004,-19.965300000000013,6333.296944455016
2024-02-22 01:30:00,37.29745,2.0254630000000002,0.8921872202662773,3.038194,1.3020839999999998,-19.386599999999987,6333.3469444550165
2024-02-22 01:33:00,38.85995,1.9386580000000002,0.8670954220132331,3.0092589999999992,1.359953,-18.807799999999986,6333.396944455017
2024-02-22 01:36:00,36.16898,1.9097229999999996,0.8586729039115247,2.9803239999999995,1.359954,-19.097199999999987,6333.446944455017
2024-02-22 01:39:00,38.0787,1.9965279999999996,0.8838508862525347,3.1539349999999997,1.446758,-19.675900000000013,6333.496944455017
2024-02-22 01:42:00,34.23032,1.9965279999999996,0.8838508862525347,3.1828699999999994,1.4756929999999997,-19.675900000000013,6333.546944455017
2024-02-22 01:45:00,33.85416,2.0254629999999993,0.8921850789682324,3.1828699999999994,1.446758,-18.807900000000018,6333.596944455017
2024-02-22 01:48:00,35.76389,2.141203,0.9563254760753928,3.211805,1.3888889999999998,-20.543900000000008,6333.646944455018
2024-02-22 01:51:00,35.79282,2.0833330000000005,0.908770426457719,3.182869,1.3888889999999998,-19.96520000000004,6333.696944455018
2024-02-22 01:54:00,36.16898,2.141203,0.9563265277095542,3.1539339999999996,1.3310190000000004,-19.386599999999987,6333.746944455018
2024-02-22 01:57:00,36.54514,2.141203,0.9563254760753928,3.211805,1.3888889999999998,-20.83330000000001,6333.796944455018
2024-02-22 02:00:00,38.0787,2.0833330000000005,0.9087693420561009,3.327546,1.5335650000000003,-19.097200000000043,6333.846944455018
2024-02-22 02:03:00,35.01157,2.054398,0.9004928364750253,3.29861,1.5335650000000003,-19.386500000000012,6333.8969444550185
2024-02-22 02:06:00,34.23032,2.054398,0.9309994444962639,3.211805,1.4756939999999998,-20.25460000000004,6333.946944455019
2024-02-22 02:09:00,37.29745,2.1701380000000006,0.9334392955456073,3.327546,1.4467600000000003,-17.93979999999999,6333.996944455019
2024-02-22 02:12:00,39.61227,2.0833330000000005,0.9087693420560989,3.2407400000000006,1.4467589999999992,-20.254599999999982,6334.046944455019
2024-02-22 02:15:00,36.54514,2.0254629999999993,0.8921850789682324,3.1828699999999994,1.446758,-17.36110000000002,6334.096944455019
2024-02-22 02:18:00,34.23032,1.9965279999999996,0.8838519499660303,3.124998999999999,1.4178230000000003,-18.807799999999986,6334.146944455019
2024-02-22 02:21:00,32.69676,2.054398,0.9602899440119064,3.096064,1.3888880000000006,-19.675900000000013,6334.19694445502
2024-02-22 02:24:00,34.23032,2.141203,0.9563254760753928,3.1539339999999996,1.3310179999999994,-19.675999999999988,6334.24694445502
2024-02-22 02:27:00,39.23611,2.1122680000000003,0.8846858801824348,3.124999,1.273148,-20.543900000000008,6334.29694445502
2024-02-22 02:30:00,37.32639,1.967593,0.8112451267319575,3.038193999999999,1.3020839999999998,-19.097200000000043,6334.34694445502
2024-02-22 02:33:00,36.54514,1.967593,0.875489632556514,3.0671289999999996,1.3888889999999998,-19.386599999999987,6334.39694445502
2024-02-22 02:36:00,40.01736,1.967593,0.875489632556514,3.1828699999999994,1.5046299999999997,-19.675900000000013,6334.4469444550205
2024-02-22 02:39:00,36.54514,1.9965279999999996,0.8191764857548497,3.2407399999999997,1.4756939999999998,-19.386600000000044,6334.496944455021
2024-02-22 02:42:00,36.16898,2.0254630000000002,0.9224999173367934,3.2696759999999996,1.5624999999999991,-19.386600000000044,6334.546944455021
2024-02-22 02:45:00,36.54514,2.0254630000000002,0.860465511061044,3.327547,1.5624999999999991,-19.097199999999987,6334.596944455021
2024-02-22 02:48:00,35.01157,1.9965279999999996,0.8523394601087974,3.1828699999999994,1.4467590000000001,-19.675900000000013,6334.646944455021
2024-02-22 02:51:00,33.85416,2.0254629999999993,0.8921861496180923,3.124998999999999,1.3888880000000006,-20.254599999999982,6334.696944455021
2024-02-22 02:54:00,35.01157,2.0833329999999997,0.9087704264577188,3.124999,1.3310190000000004,-19.96519999999998,6334.746944455022
2024-02-22 02:57:00,38.85995,2.0833329999999997,0.9087693420561007,3.0960639999999993,1.3020830000000005,-20.25460000000004,6334.796944455022
2024-02-22 03:00:00,36.95023,1.9097229999999996,0.8586718612580007,2.951389,1.3310180000000003,-19.386500000000012,6334.846944455022
2024-02-22 03:03:00,35.01157,1.9965279999999996,0.9139706677534954,3.1539349999999997,1.4756939999999998,-20.25460000000004,6334.896944455022
2024-02-22 03:06:00,34.60648,1.9965279999999996,0.8838519499660284,3.1828700000000003,1.4756939999999998,-20.83330000000001,6334.946944455022
2024-02-22 03:09:00,34.60648,2.0254630000000002,0.8921872202662773,3.2407399999999997,1.5046299999999997,-20.254700000000014,6334.9969444550225
2024-02-22 03:12:00,38.85995,2.054398,0.9004928364750253,3.2696749999999994,1.5046299999999997,-18.807900000000018,6335.046944455023
2024-02-22 03:15:00,36.16898,2.0254629999999993,0.8921872202662771,3.1539339999999996,1.4178240000000004,-19.675899999999956,6335.096944455023
2024-02-22 03:18:00,34.23032,1.9965279999999996,0.8838508862525347,3.1828699999999994,1.4756929999999997,-18.518599999999992,6335.146944455023
2024-02-22 03:21:00,36.54514,2.1701380000000006,0.9647118024164698,3.211805,1.3599539999999992,-19.097199999999987,6335.196944455023
2024-02-22 03:24:00,40.39352,2.1701380000000006,0.9334392955456053,3.2407400000000006,1.3599539999999992,-18.807900000000018,6335.246944455023
2024-02-22 03:27:00,36.9213,2.0254630000000002,0.8921861496180925,3.1828699999999994,1.4467590000000001,-19.96520000000004,6335.296944455024
2024-02-22 03:30:00,33.47801,2.0254630000000002,0.8921861496180925,3.1828699999999994,1.4467590000000001,-21.122599999999977,6335.346944455024
2024-02-22 03:33:00,33.07291,2.1122690000000004,0.9170208199825404,3.327546,1.5046299999999997,-19.675900000000013,6335.396944455024
2024-02-22 03:36:00,35.01157,2.1122690000000004,0.8506452996378568,3.327546,1.4467589999999992,-21.12270000000001,6335.446944455024
2024-02-22 03:39:00,33.47801,2.083334,0.8766395931473133,3.211805,1.3888880000000006,-20.544099999999958,6335.496944455024
2024-02-22 03:42:00,36.16898,2.170139,0.9334395783742423,3.1828699999999994,1.3020830000000005,-20.254699999999957,6335.5469444550245
2024-02-22 03:45:00,34.60648,2.083334,0.9087696276532254,3.1828699999999994,1.3888880000000006,-19.965300000000013,6335.596944455025
2024-02-22 03:48:00,34.23032,2.0833330000000005,0.908770426457719,3.182869,1.3888889999999998,-21.412000000000035,6335.646944455025
2024-02-22 03:51:00,35.01157,2.0833330000000005,0.908770426457719,3.182869,1.3888889999999998,-19.675999999999988,6335.696944455025
2024-02-22 03:54:00,35.01157,2.0833330000000005,0.9394698375494073,3.211805,1.4467589999999992,-18.807900000000018,6335.746944455025
2024-02-22 03:57:00,36.54514,2.0833330000000005,0.9087693420561009,3.327546,1.5335650000000003,-20.254599999999982,6335.796944455025
2024-02-22 04:00:00,38.85995,2.1122679999999994,0.9479116649193757,3.327546,1.5335650000000003,-18.229100000000017,6335.846944455026
2024-02-22 04:03:00,40.39352,2.054398,0.9004917589305287,3.327546,1.5624999999999991,-20.254699999999957,6335.896944455026
2024-02-22 04:06:00,37.29745,1.9965279999999996,0.8838530136778651,3.124999,1.4178240000000004,-17.939899999999966,6335.946944455026
2024-02-22 04:09:00,34.23032,1.967593,0.9054120991684168,3.0960639999999993,1.4467590000000001,-19.965299999999957,6335.996944455026
2024-02-22 04:12:00,33.85416,1.9386579999999993,0.8670954220132329,3.038193999999999,1.3888880000000006,-19.386500000000012,6336.046944455026
2024-02-22 04:15:00,38.0787,2.054398,0.9004906813843466,3.0960649999999994,1.3310179999999994,-20.83330000000001,6336.0969444550265
2024-02-22 04:18:00,36.16898,1.880788,0.8502172430020974,3.0092589999999992,1.4178230000000003,-20.83340000000004,6336.146944455027
2024-02-22 04:21:00,36.9213,1.9097229999999996,0.8881983813674733,3.038194,1.446758,-19.386599999999987,6336.196944455027
2024-02-22 04:24:00,38.10764,1.9386580000000002,0.896820542497714,3.0671299999999997,1.4467589999999992,-19.965299999999957,6336.246944455027
2024-02-22 04:27:00,37.32639,1.9097229999999996,0.8586718612580017,3.0092589999999992,1.3888880000000006,-19.675900000000013,6336.296944455027
2024-02-22 04:30:00,39.23611,1.9965279999999996,0.9139706677534954,3.0671299999999997,1.3888889999999998,-19.675900000000013,6336.346944455027
2024-02-22 04:33:00,39.6412,1.9386580000000002,0.9253703692367163,3.0960650000000003,1.5046299999999997,-21.122699999999952,6336.396944455028
2024-02-22 04:36:00,38.0787,1.967593,0.875488575821953,3.327546,1.6493049999999991,-19.675900000000013,6336.446944455028
2024-02-22 04:39:00,38.0787,1.967593,0.875488575821953,3.240741,1.5624999999999991,-18.518599999999992,6336.496944455028
2024-02-22 04:42:00,34.23032,1.8229169999999995,0.8332107916802203,3.0960649999999994,1.5624989999999999,-19.386599999999987,6336.546944455028
2024-02-22 04:45:00,35.76389,2.0254629999999993,0.8921850789682324,3.0960649999999994,1.359953,-20.543999999999983,6336.596944455028
2024-02-22 04:48:00,36.95023,2.0254629999999993,0.8921872202662771,3.0671289999999996,1.3310190000000004,-18.807900000000018,6336.6469444550285
2024-02-22 04:51:00,38.85995,1.967593,0.8441843255629343,2.9803239999999995,1.273148,-19.097199999999987,6336.696944455029
2024-02-22 04:54:00,38.85995,1.967593,0.875489632556514,3.0671289999999996,1.3888889999999998,-18.807900000000018,6336.746944455029
2024-02-22 04:57:00,35.01157,1.9386579999999993,0.867095422013231,3.125,1.4756939999999998,-20.25460000000004,6336.796944455029
2024-02-22 05:00:00,34.60648,1.967593,0.905411086532892,3.0960649999999994,1.4467589999999992,-18.807900000000018,6336.846944455029
2024-02-22 05:03:00,36.9213,2.0254629999999993,0.8921861496180903,3.240741,1.5046299999999997,-20.543900000000008,6336.896944455029
2024-02-22 05:06:00,37.29745,1.9965279999999996,0.8838519499660284,3.1828700000000003,1.4756939999999998,-18.807799999999986,6336.94694445503
2024-02-22 05:09:00,38.85995,2.0254630000000002,0.9225009431227686,3.0960639999999993,1.3888889999999998,-18.518500000000017,6336.99694445503
2024-02-22 05:12:00,38.85995,2.0254630000000002,0.8921861496180925,3.0960639999999993,1.359953,-17.650499999999965,6337.04694445503
2024-02-22 05:15:00,36.54514,1.9965279999999996,0.8838519499660303,3.0960639999999993,1.3888880000000006,-19.965300000000013,6337.09694445503
2024-02-22 05:18:00,36.9213,1.967593,0.8754885758219548,3.038193999999999,1.359953,-19.675900000000013,6337.14694445503
2024-02-22 05:21:00,38.0787,1.967593,0.905411086532892,3.0671289999999996,1.4178229999999994,-21.70139999999998,6337.1969444550305
2024-02-22 05:24:00,40.01736,2.054398,0.9004928364750253,3.1828699999999994,1.4178249999999997,-19.09729999999996,6337.246944455031
2024-02-22 05:27:00,40.76968,2.0833329999999997,0.9689440355890465,3.1828700000000003,1.4467600000000003,-19.386600000000016,6337.296944455031
2024-02-22 05:30:00,39.23611,2.054398,0.9309994444962639,3.327546,1.5914349999999997,-19.96520000000004,6337.346944455031
2024-02-22 05:33:00,36.9213,1.9675919999999998,0.8754872295348652,3.1828699999999994,1.5046289999999996,-18.80789999999999,6337.396944455031
2024-02-22 05:36:00,35.76389,2.054398,0.9004906813843466,3.211805,1.446758,-20.54389999999998,6337.446944455031
2024-02-22 05:39:00,37.32639,2.141203,0.9252436900471298,3.29861,1.4467600000000003,-20.254699999999985,6337.496944455032
2024-02-22 05:42:00,39.61227,2.141203,0.9252436900471298,3.182869,1.3310190000000004,-19.386599999999987,6337.546944455032
2024-02-22 05:45:00,36.9213,2.1122690000000004,0.9170197287619273,3.1828699999999994,1.359953,-20.254599999999982,6337.596944455032
2024-02-22 05:48:00,39.61227,2.170139,0.9334384736263034,3.240741,1.359953,-19.386499999999984,6337.646944455032
2024-02-22 05:51:00,41.17477,2.228009,0.9497567253249922,3.385416,1.4467600000000003,-19.386499999999984,6337.696944455032
2024-02-22 05:54:00,41.92709,2.228009,1.0410350581123822,3.4722230000000005,1.6203700000000003,-18.51849999999999,6337.7469444550325
2024-02-22 05:57:00,39.23611,2.0254630000000002,0.8921861496180906,3.5300920000000007,1.7939809999999996,-19.097199999999987,6337.796944455033
2024-02-22 06:00:00,36.9213,2.1122690000000004,0.8846861578241471,3.4432870000000007,1.5914350000000006,-19.675899999999984,6337.846944455033
2024-02-22 06:03:00,37.32639,2.083334,0.9087696276532236,3.2696760000000005,1.4756939999999998,-19.675999999999988,6337.896944455033
2024-02-22 06:06:00,38.0787,2.170139,0.9334384736263034,3.240741,1.359953,-19.965300000000013,6337.946944455033
2024-02-22 06:09:00,39.6412,2.1122690000000004,0.9479130014104803,3.1828699999999994,1.3888889999999998,-18.22909999999999,6337.996944455033
2024-02-22 06:12:00,39.6412,2.1122690000000004,0.9170186375395967,3.240741,1.4178229999999994,-19.09730000000002,6338.046944455034
2024-02-22 06:15:00,36.16898,2.054399,0.900493123031452,3.211805,1.4467590000000001,-18.80789999999999,6338.096944455034
2024-02-22 06:18:00,38.0787,2.1122690000000004,0.9479119561835452,3.3854170000000003,1.5914349999999997,-19.965300000000013,6338.146944455034
2024-02-22 06:21:00,39.61227,2.170139,0.9334384736263034,3.414353,1.5335650000000003,-19.097199999999987,6338.196944455034
2024-02-22 06:24:00,39.6412,2.1122690000000004,0.9479119561835452,3.3854170000000003,1.5914349999999997,-18.80789999999999,6338.246944455034
2024-02-22 06:27:00,42.33218,2.170139,0.9334406831204357,3.327546,1.4467600000000003,-18.80789999999996,6338.2969444550345
2024-02-22 06:30:00,39.61227,2.083334,0.968944334127116,3.2696760000000005,1.5335650000000003,-18.51849999999999,6338.346944455035
2024-02-22 06:33:00,37.32639,2.054398,0.9309994444962639,3.327546,1.5914349999999997,-19.386599999999987,6338.396944455035
2024-02-22 06:36:00,38.0787,2.0833330000000005,0.9087693420560989,3.3564810000000005,1.5624999999999991,-17.650499999999994,6338.446944455035
2024-02-22 06:39:00,39.61227,2.0833330000000005,0.908770426457719,3.29861,1.5046299999999997,-18.807800000000043,6338.496944455035
2024-02-22 06:42:00,39.6412,2.054398,0.960290937181061,3.211805,1.5046299999999997,-17.65039999999999,6338.546944455035
2024-02-22 06:45:00,44.64699,2.0833329999999997,0.9087693420560988,3.125,1.3310189999999995,-17.65039999999999,6338.596944455036
2024-02-22 06:51:00,54.65856,2.141203,1.0427049905357715,3.9351849999999997,2.1990739999999995,-16.782399999999996,6338.696944455036
2024-02-22 06:54:00,51.96759,1.851852,0.8417316267261568,3.7615730000000003,2.1990740000000004,-17.07170000000002,6338.746944455036
2024-02-22 06:57:00,46.18055,1.7939810000000005,0.8246585556374691,3.5879630000000002,2.0833329999999997,-17.071799999999996,6338.796944455036
2024-02-22 07:00:00,51.96759,1.938657,0.896819239062148,3.4432869999999998,1.8229160000000002,-17.361099999999993,6338.8469444550365
2024-02-22 07:03:00,53.125,1.8807869999999998,0.8502159147150453,3.298611,1.7071750000000003,-16.4931,6338.896944455037
2024-02-22 07:06:00,51.18634,1.851852,0.870856166978404,3.443288,1.9097229999999996,-17.071699999999993,6338.946944455037
2024-02-22 07:09:00,44.61805,1.765047,0.9729505315955769,3.443288,2.141204,-18.22919999999999,6338.996944455037
2024-02-22 07:12:00,52.71991,2.054398,0.9004917589305306,4.1666669999999995,2.4016210000000004,-16.782399999999996,6339.046944455037
2024-02-22 07:15:00,50.81019,1.9097229999999996,0.8586718612580017,3.7905089999999992,2.1701380000000006,-16.49309999999997,6339.096944455037
2024-02-22 07:18:00,48.09028,1.8807869999999998,0.8502169502642186,3.703704,2.1122689999999995,-17.36110000000002,6339.146944455038
2024-02-22 07:21:00,52.74884,2.170139,0.9647120917807775,3.6458329999999997,1.7939809999999996,-17.93979999999999,6339.196944455038
2024-02-22 07:24:00,60.85069,2.1990739999999995,0.9416092182543605,3.6747689999999995,1.765046,-17.939899999999994,6339.246944455038
2024-02-22 07:27:00,65.85648,2.054398,1.0422893177732846,3.7905089999999992,2.17014,-17.361199999999997,6339.296944455038
2024-02-22 07:30:00,58.50694,1.765046,0.8160737025715769,4.050925,2.5752309999999996,-14.756899999999973,6339.346944455038
2024-02-22 07:33:00,53.87731,1.8229160000000002,0.8899242598124087,3.790508,2.3148149999999994,-15.335700000000031,6339.3969444550385
2024-02-22 07:36:00,53.125,1.9675919999999998,0.875488286270829,3.732639,2.054399000000001,-14.467600000000004,6339.446944455039
2024-02-22 07:39:00,56.56829,1.967593,0.9341470300989867,3.7615739999999995,2.141203,-13.888800000000003,6339.496944455039
2024-02-22 07:42:00,58.50694,2.0254629999999993,0.9225009431227683,3.9641199999999994,2.256945000000001,-14.178299999999979,6339.546944455039
2024-02-22 07:45:00,63.51273,2.141203,1.0149118429866628,4.166666,2.4016210000000004,-13.888800000000003,6339.596944455039
2024-02-22 07:48:00,73.9294,2.256944,0.9897112192476912,4.340278,2.4016209999999996,-12.152700000000038,6339.646944455039
2024-02-22 07:51:00,66.6088,1.9097219999999995,0.8881990821544464,4.282406999999999,2.6909730000000005,-12.152800000000013,6339.69694445504
2024-02-22 07:54:00,66.6088,2.1122680000000003,1.0337703847701676,4.62963,2.9224500000000004,-12.731499999999983,6339.74694445504
2024-02-22 07:57:00,75.08681,2.0833329999999997,0.8766393146039851,4.803241,2.9803250000000006,-10.127299999999991,6339.79694445504
2024-02-22 08:00:00,62.76042,1.7939809999999996,0.9075910615235865,4.3402780000000005,2.922454,-11.284699999999987,6339.84694445504
2024-02-22 08:03:00,58.10185,1.8807869999999998,0.9077138477124858,4.282408,2.748842,-12.442199999999957,6339.89694445504
2024-02-22 08:06:00,67.36111,1.967593,0.9618508688510148,4.224537,2.633102,-10.995400000000018,6339.9469444550405
2024-02-22 08:09:00,87.06597,1.9965289999999998,0.8838533022105858,4.137731,2.430555,-8.969899999999996,6339.996944455041
2024-02-22 08:12:00,78.96412,0.5787040000000001,0.6210968341792548,3.009259,3.096064,14.178299999999979,6340.046944455041
2024-02-22 08:15:00,67.36111,1.5914359999999999,0.9139308711511391,5.063661999999999,3.935186,-3.761599999999987,6340.096944455041
2024-02-22 08:18:00,60.41667,1.9675920000000007,0.9618449135449858,4.918982000000001,3.3275419999999993,-10.706000000000017,6340.146944455041
2024-02-22 08:21:00,58.50694,2.1990749999999997,1.0032655710289697,5.005788,3.1539350000000006,-11.574099999999987,6340.196944455041
2024-02-22 08:24:00,58.8831,2.3148150000000003,1.0371483131617414,5.063658,3.0960650000000003,-11.574000000000012,6340.246944455042
2024-02-22 08:27:00,60.82176,2.34375,1.014476446415575,4.9479169999999995,2.9224500000000004,-11.574000000000012,6340.296944455042
2024-02-22 08:30:00,91.29051,2.806712,1.3571351151512112,5.989584,3.703702,3.4722000000000435,6340.346944455042
2024-02-22 08:33:00,74.68171,1.9965270000000004,1.0238812334028018,4.224537,2.6620369999999998,6.076400000000035,6340.396944455042
2024-02-22 08:36:00,98.23495,2.6620370000000007,1.3651725190555015,6.423614,4.340277,15.335599999999971,6340.446944455042
2024-02-22 08:39:00,98.23495,2.5752310000000005,1.285400206526928,6.857634,4.803242999999999,19.965299999999985,6340.4969444550425
2024-02-22 08:42:00,98.23495,2.3148150000000003,1.252337567373545,6.307874,4.571758999999999,22.280100000000004,6340.546944455043
2024-02-22 08:45:00,90.50926,1.8807869999999998,1.1697830264364826,5.931713,4.716436,26.620300000000043,6340.596944455043
2024-02-22 08:48:00,81.59722,1.851851,1.1165279343633787,5.931708,4.6874970000000005,22.569399999999973,6340.646944455043
2024-02-22 08:51:00,80.87384,2.170139,1.155689390195033,5.787039,4.13773,17.071799999999968,6340.696944455043
2024-02-22 08:54:00,78.15394,2.256945,1.2088197068405342,5.989586,4.282411000000001,15.625,6340.746944455043
2024-02-22 08:57:00,77.40162,2.459491,1.1954793776434105,6.221066,4.2245349999999995,11.863400000000013,6340.796944455044
2024-02-22 09:00:00,78.55903,2.459491,1.1390568065580444,5.787036,3.7326349999999993,9.548599999999965,6340.846944455044
2024-02-22 09:03:00,79.71644,2.430555,1.130430944477179,5.642364999999999,3.6169000000000002,9.259299999999996,6340.896944455044
2024-02-22 09:06:00,83.94097,2.2858790000000004,1.1146380837372512,5.526619,3.6747699999999996,10.416600000000017,6340.946944455044
2024-02-22 09:09:00,87.81829,2.2569440000000007,1.1056906705475378,5.584494,3.76157,12.442199999999957,6340.996944455044
2024-02-22 09:12:00,83.96991,2.054399,1.0422815215494412,5.353014,3.732635,14.178300000000036,6341.0469444550445
2024-02-22 09:15:00,98.23495,2.4884259999999996,1.258069434311694,7.146994,5.179398000000001,18.518500000000017,6341.096944455045
2024-02-22 09:18:00,92.73727,2.141203,1.2628212434925905,6.568283999999999,5.0925910000000005,20.83329999999995,6341.146944455045
2024-02-22 09:21:00,98.23495,2.170139,1.2040374748509102,6.192127,4.6006979999999995,22.28019999999998,6341.196944455045
2024-02-22 09:24:00,98.23495,2.256945,1.2569163302121986,6.423608,4.774303,19.675900000000013,6341.246944455045
2024-02-22 09:27:00,69.67593,0.9259259999999996,1.1418087023801684,6.134256,6.59722,0.5786999999999694,6341.296944455045
2024-02-22 09:36:00,67.36111,2.3726849999999997,1.1131032591721328,6.336806,4.369211,-5.787000000000035,6341.446944455045
2024-02-22 09:39:00,69.67593,2.5173609999999993,1.1562436303836714,6.365735999999999,4.253475000000001,-5.208399999999983,6341.496944455045
2024-02-22 09:42:00,72.3669,2.546296,1.1347839144375107,6.163191,3.993055000000001,-3.472200000000015,6341.546944455045
2024-02-22 09:45:00,68.51852,2.517361,1.1562436303836716,6.249995999999999,4.137735,-6.076399999999978,6341.596944455046
2024-02-22 09:48:00,66.2037,2.4016209999999996,1.121780304984002,5.902776,3.906245,-5.787099999999981,6341.646944455046
2024-02-22 09:51:00,65.42245,2.2280099999999994,1.069316322391236,5.729169999999999,3.906250000000001,-7.233799999999974,6341.696944455046
2024-02-22 09:54:00,69.67593,2.4016199999999994,1.0622885924989192,5.902774999999999,3.848375,-5.497700000000009,6341.746944455046
2024-02-22 09:57:00,70.8044,2.4016200000000003,1.0925506810882255,6.134259999999999,4.1088,-6.365799999999979,6341.796944455046
2024-02-22 10:00:00,68.51852,2.141204,1.0696524837866621,5.815969000000001,4.108795000000001,-4.050900000000013,6341.8469444550465
2024-02-22 10:03:00,79.31134,1.5046299999999997,0.8379418897796864,4.484953,3.385413,-2.314800000000048,6341.896944455047
2024-02-22 10:06:00,83.94097,1.070602,0.8520679926657054,4.195602999999999,3.7905110000000004,4.3402000000000385,6341.946944455047
2024-02-22 10:09:00,71.58565,1.5335649999999994,0.9377823616637883,5.092592,4.0798570000000005,-2.893599999999992,6341.996944455047
2024-02-22 10:12:00,68.89468,2.1990739999999995,1.0323592482610306,5.381944,3.559030000000001,-4.050900000000013,6342.046944455047
2024-02-22 10:15:00,66.2037,2.256945,1.1057003665371483,5.96065,4.137735,-4.629699999999957,6342.096944455047
2024-02-22 10:18:00,65.79861,2.1701390000000007,0.9947252143069076,5.584494,3.7615749999999997,-7.233799999999974,6342.146944455048
2024-02-22 10:21:00,77.31481,1.5335640000000001,0.8476872360633663,4.6006979999999995,3.4722240000000006,-2.314899999999966,6342.196944455048
2024-02-22 10:24:00,85.50347,1.1863420000000007,0.7888219705670496,4.195602000000001,3.5011599999999996,2.8935000000000173,6342.246944455048
2024-02-22 10:27:00,71.58565,1.5625,0.9039373069823052,5.005782,3.9062520000000003,-0.5786999999999694,6342.296944455048
2024-02-22 10:30:00,70.05208,1.4467600000000003,0.8183064307200049,4.513885000000001,3.472225,-3.4722000000000435,6342.346944455048
2024-02-22 10:33:00,71.99074,1.5046300000000006,0.8611737383981439,4.542825,3.472224999999999,-2.893599999999992,6342.3969444550485
2024-02-22 10:36:00,68.51852,1.7361110000000002,0.8629661824624013,4.716434,3.3275449999999998,-4.629700000000014,6342.446944455049
2024-02-22 10:39:00,66.98495,1.7361119999999994,0.9146166867226497,4.890041999999999,3.559030000000001,-4.3402999999999565,6342.496944455049
2024-02-22 10:42:00,66.2037,1.851852,0.9519233792539491,4.918982,3.472220000000001,-4.629599999999982,6342.546944455049
2024-02-22 10:45:00,66.2037,1.9097220000000004,0.9439069046830396,5.063657,3.530095,-5.208399999999983,6342.596944455049
2024-02-22 10:48:00,66.2037,1.8807869999999998,0.9348825689520901,4.918977000000001,3.4143499999999998,-6.076399999999978,6342.646944455049
2024-02-22 10:51:00,64.26505,1.8229160000000002,0.8899270874761532,4.861111,3.385420999999999,-6.6551000000000045,6342.69694445505
2024-02-22 10:54:00,63.88889,2.0254630000000002,0.9796655202717008,5.063657999999999,3.4143549999999996,-8.680500000000052,6342.74694445505
2024-02-22 10:57:00,65.82755,1.9386579999999993,0.9253674647002961,5.063658,3.472220000000001,-6.6551000000000045,6342.79694445505
2024-02-22 11:00:00,67.73727,1.967593,0.9886430547160686,4.947915999999999,3.385414999999999,-6.076300000000003,6342.84694445505
2024-02-22 11:03:00,73.14815,2.141203,0.986158956491118,5.266208,3.472225,-3.761599999999987,6342.89694445505
2024-02-22 11:06:00,66.6088,1.967593,1.0146209375190085,5.324077999999999,3.7905049999999996,-5.208300000000008,6342.9469444550505
2024-02-22 11:09:00,66.2037,1.938657,0.925376842524701,5.1504579999999995,3.559030999999999,-4.340199999999982,6342.996944455051
2024-02-22 11:12:00,64.29398,1.9097229999999996,0.9165589960012793,4.947915999999999,3.385415,-6.944399999999973,6343.046944455051
2024-02-22 11:15:00,66.98495,1.9386580000000002,0.9528969286443448,4.976852999999999,3.4143549999999996,-6.944500000000005,6343.096944455051
2024-02-22 11:18:00,68.92361,1.9675920000000007,0.934144778332991,4.976852000000001,3.3564800000000004,-6.076400000000035,6343.146944455051
2024-02-22 11:21:00,68.89468,1.9386579999999993,0.9253674647002961,5.063658,3.472220000000001,-4.918900000000008,6343.196944455051
2024-02-22 11:24:00,73.14815,2.1701379999999997,0.9947249187513179,5.150463,3.3275450000000006,-3.182899999999961,6343.246944455052
2024-02-22 11:27:00,72.77199,1.9965279999999996,0.9977331681372973,5.208338,3.6169000000000002,-4.91900000000004,6343.296944455052
2024-02-22 11:30:00,70.83333,2.054398,0.9885238039095999,5.468748,3.7905100000000003,-4.3402000000000385,6343.346944455052
2024-02-22 11:33:00,75.08681,2.054398,0.9602879576698082,5.324073,3.6168950000000004,-3.761600000000044,6343.396944455052
2024-02-22 11:36:00,72.3669,1.967593,0.9618527509656394,5.179398,3.5879650000000005,-4.050899999999984,6343.446944455052
2024-02-22 11:39:00,71.99074,2.0254630000000002,1.0068008012077476,5.1504579999999995,3.530095,-4.629600000000011,6343.4969444550525
2024-02-22 11:42:00,69.67593,1.880788,0.934873652488337,5.179403,3.6747650000000007,-6.944400000000002,6343.546944455053
2024-02-22 11:45:00,69.29977,1.9097229999999996,0.9703539227921278,5.237272999999999,3.732640000000001,-8.101799999999997,6343.596944455053
2024-02-22 11:48:00,73.9294,1.9965270000000004,0.9428903001208894,5.2951369999999995,3.6458299999999992,-5.208300000000008,6343.646944455053
2024-02-22 11:51:00,73.52431,1.9675919999999998,0.9618524420278511,5.2951369999999995,3.7037050000000002,-4.6296999999999855,6343.696944455053
2024-02-22 11:54:00,77.40162,1.9675919999999998,0.9886409169664248,5.353007000000001,3.7905050000000005,-3.1828000000000145,6343.746944455053
2024-02-22 11:57:00,69.67593,1.7071760000000005,0.9296478695260453,5.179402,3.9062459999999994,-2.893599999999992,6343.796944455054
2024-02-22 12:00:00,66.2037,1.7939810000000005,0.9075847309083201,5.121532,3.7037010000000006,-5.497700000000009,6343.846944455054
2024-02-22 12:03:00,68.51852,1.938657,0.9528966185476313,5.034722,3.472225000000001,-6.365700000000004,6343.896944455054
2024-02-22 12:06:00,72.39583,1.9965270000000004,0.9977328545013672,5.179402,3.5879650000000005,-4.050999999999988,6343.946944455054
2024-02-22 12:09:00,76.24421,1.9965270000000004,0.9428903001208894,5.439817000000001,3.7905100000000003,-4.050900000000013,6343.996944455054
2024-02-22 12:12:00,77.77778,1.7939820000000006,0.9583351846621108,5.353007,3.993054999999999,-3.182900000000018,6344.0469444550545
2024-02-22 12:15:00,72.39583,1.475695,0.895492666456468,4.947916,3.9641209999999996,-4.340300000000013,6344.096944455055
2024-02-22 12:18:00,71.99074,1.7071759999999996,3.0975133433710385,0.3761570000000001,3.76157,-3.182899999999961,6344.146944455055
2024-02-22 12:21:00,70.08102,1.8229169999999995,0.8899311663310512,5.092587999999999,3.6169009999999995,-4.629700000000014,6344.196944455055
2024-02-22 12:24:00,69.29977,1.9386579999999993,0.952896928644343,5.063658,3.5011599999999996,-6.076399999999978,6344.246944455055
2024-02-22 12:27:00,74.68171,2.054398,0.9602879576698082,5.2083330000000005,3.5011550000000007,-4.3402999999999565,6344.296944455055
2024-02-22 12:30:00,77.40162,2.0254629999999993,1.0067915723044456,5.150468,3.530095,-5.497599999999977,6344.346944455056
2024-02-22 12:33:00,79.34028,2.0833329999999997,1.0248104760708223,5.410878,3.732635,-3.761600000000044,6344.396944455056
2024-02-22 12:36:00,76.24421,1.9965279999999996,1.0238842242679504,5.497683,3.9351850000000006,-4.918999999999983,6344.446944455056
2024-02-22 12:39:00,70.05208,2.0254629999999993,0.9796559904089007,5.353012999999999,3.7037000000000004,-4.918900000000008,6344.496944455056
2024-02-22 12:42:00,69.67593,1.967593,0.9886412317732478,5.295138000000001,3.732635,-5.786999999999978,6344.546944455056
2024-02-22 12:45:00,70.08102,2.0254629999999993,1.0067915723044472,5.266207999999999,3.645835000000001,-6.655199999999979,6344.5969444550565
2024-02-22 12:48:00,77.40162,2.0833330000000005,0.997350872886186,5.208332,3.5011590000000004,-4.050900000000013,6344.646944455057
2024-02-22 12:51:00,84.72222,1.9965270000000004,0.9428903001208894,5.324077,3.6747699999999996,-4.050900000000013,6344.696944455057
2024-02-22 12:54:00,86.66088,1.938657,1.0053397778417732,5.410882000000001,3.9062550000000007,-1.446799999999996,6344.746944455057
2024-02-22 12:57:00,80.87384,1.851852,1.0258643395307474,5.497687999999999,4.137736,0.0,6344.796944455057
2024-02-22 13:00:00,75.46296,1.938657,1.0304451906952863,5.5844879999999995,4.108801,-0.8681000000000267,6344.846944455057
2024-02-22 13:03:00,73.14815,2.0254630000000002,1.0331041345096867,5.5844879999999995,3.993054999999999,-1.446799999999996,6344.896944455058
2024-02-22 13:06:00,69.67593,1.967593,0.9618527509656394,5.410877999999999,3.819445,-3.4723000000000184,6344.946944455058
2024-02-22 13:09:00,69.29977,2.0254630000000002,1.006791572304446,5.353008,3.7326349999999993,-3.761599999999987,6344.996944455058
2024-02-22 13:12:00,71.99074,2.0254629999999993,1.0067915723044456,5.237268,3.6168950000000004,-2.6041999999999916,6345.046944455058
2024-02-22 13:15:00,75.08681,2.0254630000000002,1.0330951743248842,5.410882999999999,3.8194399999999993,-1.446799999999996,6345.096944455058
2024-02-22 13:18:00,72.77199,1.9386579999999993,1.0548925348782687,5.439817999999999,3.9930600000000007,-2.0255000000000223,6345.1469444550585
2024-02-22 13:21:00,77.77778,2.0254630000000002,1.0331041345096867,5.613423,4.02199,-1.1573999999999955,6345.196944455059
2024-02-22 13:24:00,78.96412,1.8807869999999998,1.0591476781599523,5.642357,4.28241,-2.314799999999991,6345.246944455059
2024-02-22 13:27:00,73.14815,1.8807869999999998,1.0114307765855006,5.671298,4.253470999999999,-0.28940000000000055,6345.296944455059
2024-02-22 13:30:00,75.08681,1.967593,1.0146297879309396,5.642358,4.108795,-1.1573999999999955,6345.346944455059
2024-02-22 13:33:00,77.80671,2.0254629999999993,1.0331041345096863,5.526617999999999,3.9351849999999997,-1.7361999999999966,6345.396944455059
2024-02-22 13:36:00,74.71065,1.9097229999999996,0.996014406289912,5.700227999999999,4.2245349999999995,0.0,6345.44694445506
2024-02-22 13:39:00,71.61458,1.9097229999999996,0.996014406289912,5.497688,4.021995,-2.8935000000000173,6345.49694445506
2024-02-22 13:42:00,75.08681,1.9965279999999996,1.0238842242679504,5.381943000000001,3.819445000000001,-1.446799999999996,6345.54694445506
2024-02-22 13:45:00,73.55324,1.9097229999999996,0.996014406289912,5.584488,4.108795000000001,-0.2892999999999688,6345.59694445506
2024-02-22 13:48:00,70.05208,1.8807869999999998,0.9866516031673996,5.497688,4.050931,-2.314799999999991,6345.64694445506
2024-02-22 13:51:00,69.67593,1.9965279999999996,1.0238842242679504,5.613428,4.05093,-2.8935000000000173,6345.6969444550605
2024-02-22 13:54:00,67.73727,2.054398,1.0158171231287756,5.526618000000001,3.8773100000000005,-4.629700000000014,6345.746944455061
2024-02-22 13:57:00,69.67593,2.0833330000000005,1.0248104760708225,5.497688,3.819444999999999,-3.182899999999961,6345.796944455061
2024-02-22 14:00:00,70.05208,2.1122679999999994,1.0337722643226364,5.497683,3.7905050000000005,-4.629600000000039,6345.846944455061
2024-02-22 14:03:00,71.99074,2.1122679999999994,1.033772264322638,5.353012999999999,3.645835000000001,-4.050999999999988,6345.896944455061
2024-02-22 14:06:00,72.3669,2.1122679999999994,1.0605635946587133,5.497683,3.819445000000001,-3.182900000000018,6345.946944455061
2024-02-22 14:09:00,69.67593,2.054398,1.0158171231287756,5.410878,3.76157,-2.893599999999992,6345.996944455062
2024-02-22 14:12:00,67.7662,2.141204,1.0427034079875497,5.468754,3.732640000000001,-4.629600000000039,6346.046944455062
2024-02-22 14:15:00,68.89468,2.170139,0.9947252143069074,5.497684,3.674765,-3.7615000000000123,6346.096944455062
2024-02-22 14:18:00,69.67593,2.170139,1.051603881538616,5.410883999999999,3.645835000000001,-4.629600000000039,6346.146944455062
2024-02-22 14:21:00,73.14815,2.228009,1.0117738149226982,5.555554,3.674765,-4.629700000000014,6346.196944455062
2024-02-22 14:24:00,69.67593,2.083334,1.0514434705765219,5.439814,3.7905100000000003,-2.60409999999996,6346.2469444550625
2024-02-22 14:27:00,70.08102,2.083334,1.024810786334044,5.439814,3.76157,-4.050999999999988,6346.296944455063
2024-02-22 14:30:00,69.29977,2.083334,0.9973511774193454,5.497684,3.7905100000000003,-4.340300000000013,6346.346944455063
2024-02-22 14:33:00,68.89468,2.1122690000000004,1.0061379369462404,5.410883999999999,3.674765,-4.629599999999982,6346.396944455063
2024-02-22 14:36:00,67.73727,2.083334,1.024810786334044,5.2951440000000005,3.6169000000000002,-4.918999999999983,6346.446944455063
2024-02-22 14:39:00,69.67593,2.0254629999999993,1.0067915723044456,5.324073,3.7037000000000004,-3.182799999999986,6346.496944455063
2024-02-22 14:42:00,69.67593,2.1122679999999994,1.0061376334623706,5.237273,3.501155,-4.3402999999999565,6346.546944455064
2024-02-22 14:45:00,72.39583,2.1122679999999994,1.0337722643226364,5.381943,3.674765,-2.6041999999999916,6346.596944455064
2024-02-22 14:48:00,73.55324,2.1122679999999994,1.0061473395618816,5.439812999999999,3.7037050000000002,-2.8934999999999604,6346.646944455064
2024-02-22 14:51:00,75.46296,2.054398,1.042290219226451,5.439812999999999,3.819444999999999,-2.6041999999999916,6346.696944455064
2024-02-22 14:54:00,71.99074,1.9965279999999996,0.9977331681372973,5.381943,3.7905049999999996,-1.4467000000000212,6346.746944455064
2024-02-22 14:57:00,69.29977,1.9965279999999996,0.997733168137299,5.353012999999999,3.7615750000000006,-3.4721999999999866,6346.7969444550645
2024-02-22 15:00:00,67.73727,1.9965279999999996,0.9977331681372973,5.179398,3.58796,-4.918999999999983,6346.846944455065
2024-02-22 15:03:00,69.29977,2.0254630000000002,0.9796655202716991,5.1215280000000005,3.472224999999999,-3.761599999999987,6346.896944455065
2024-02-22 15:06:00,72.77199,2.0254629999999993,1.0067915723044456,5.237268,3.6168950000000004,-3.4721999999999866,6346.946944455065
2024-02-22 15:09:00,70.08102,1.9386579999999993,0.9528969286443447,5.353007999999999,3.7905100000000003,-2.8934999999999604,6346.996944455065
2024-02-22 15:12:00,69.27083,1.8807869999999998,0.9348733400004987,5.2083379999999995,3.7037010000000006,-4.3402000000000385,6347.046944455065
2024-02-22 15:15:00,66.98495,1.9965279999999996,0.9977331681372973,5.295138000000001,3.7037000000000004,-4.3402999999999565,6347.096944455066
