Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-02-22 15:18:00,69.67593,2.0254630000000002,1.0330951743248842,5.324077999999999,3.7326349999999993,-5.208300000000008,6347.146944455066
2024-02-22 15:21:00,69.67593,2.0254629999999993,0.9796655202717005,5.381943,3.732640000000001,-3.182900000000018,6347.196944455066
2024-02-22 15:24:00,72.77199,2.141203,1.0149040316394797,5.584493,3.8194399999999993,-3.4721999999999866,6347.246944455066
2024-02-22 15:27:00,70.83333,1.9965279999999996,1.0238842242679504,5.381943,3.819445,-3.4721999999999866,6347.296944455066
2024-02-22 15:30:00,66.2037,1.9097219999999995,0.970353605568353,5.353012999999999,3.8483810000000007,-4.3402999999999565,6347.3469444550665
2024-02-22 15:33:00,70.08102,2.141203,1.0696521702270247,5.700228,3.993055,-3.761599999999987,6347.396944455067
2024-02-22 15:36:00,70.08102,2.0254629999999993,1.0067915723044472,5.526622999999999,3.906250000000001,-4.629699999999957,6347.446944455067
2024-02-22 15:39:00,66.6088,1.967593,0.9886412317732478,5.381944000000001,3.8194410000000003,-5.7871000000000095,6347.496944455067
2024-02-22 15:42:00,65.42245,2.0254630000000002,0.9796559904088994,5.2951440000000005,3.6458309999999994,-6.076300000000003,6347.546944455067
2024-02-22 15:45:00,64.29398,2.0833330000000005,0.9394750314516752,5.063656,3.298614999999999,-7.5230999999999995,6347.596944455067
2024-02-22 15:48:00,63.88889,2.141204,1.0149140982707803,5.208334,3.44329,-7.8125,6347.646944455068
2024-02-22 15:51:00,66.57986,2.1990740000000004,1.0032632292150503,5.208334000000001,3.3564800000000004,-7.233800000000031,6347.696944455068
2024-02-22 15:54:00,68.51852,2.054398,1.0158264086300333,5.092588000000001,3.44329,-5.787000000000035,6347.746944455068
2024-02-22 15:57:00,65.45139,2.0254630000000002,0.9516106047700137,5.034722,3.3564849999999993,-7.233800000000031,6347.796944455068
2024-02-22 16:00:00,66.57986,2.1122679999999994,0.9479168910381989,5.034720999999999,3.2407449999999995,-7.8125,6347.846944455068
2024-02-22 16:03:00,66.2037,2.1122679999999994,0.9775645135282185,5.150463,3.385415000000001,-6.6551000000000045,6347.8969444550685
2024-02-22 16:06:00,69.67593,2.0833329999999997,0.9973508728861856,5.179398,3.472225000000001,-6.365700000000004,6347.946944455069
2024-02-22 16:09:00,67.36111,1.967593,0.93414508113091,5.1215280000000005,3.5011550000000007,-7.233799999999974,6347.996944455069
2024-02-22 16:12:00,66.6088,1.9965279999999996,0.9977423401012236,5.063653,3.472225,-7.5230999999999995,6348.046944455069
2024-02-22 16:21:00,62.76042,2.083334,0.9394742849168424,4.976853,3.2118100000000007,-9.838000000000022,6348.196944455069
2024-02-22 16:24:00,66.6088,2.141203,0.986165025683293,4.976852000000001,3.182875,-8.680600000000027,6348.246944455069
2024-02-22 16:27:00,64.29398,2.0254630000000002,0.9224947883853589,4.890046,3.1828649999999996,-7.233800000000031,6348.296944455069
2024-02-22 16:30:00,61.60301,2.0833330000000005,0.9689480328773019,4.9189810000000005,3.182875,-9.837999999999965,6348.346944455069
2024-02-22 16:33:00,61.57407,2.0254629999999993,0.922499917336793,4.890046,3.1828700000000003,-8.969899999999996,6348.396944455069
2024-02-22 16:36:00,62.73148,2.1122679999999994,0.9479116649193757,4.890046,3.0960650000000003,-11.573999999999955,6348.44694445507
2024-02-22 16:39:00,64.67014,2.1701380000000006,0.9647065123617221,4.890046,3.0381899999999993,-10.416700000000048,6348.49694445507
2024-02-22 16:42:00,60.41667,2.054398,0.9309994444962639,4.600694000000001,2.8645830000000005,-11.284799999999962,6348.54694445507
2024-02-22 16:45:00,60.41667,2.054398,0.960290937181061,4.484953000000001,2.7777780000000005,-8.969899999999996,6348.59694445507
2024-02-22 16:48:00,57.72569,2.054399,0.9602912367523481,4.571759,2.8645829999999997,-11.284699999999987,6348.64694445507
2024-02-22 16:51:00,57.72569,2.1122690000000004,0.9170186375395967,4.658566,2.835648,-12.731499999999983,6348.6969444550705
2024-02-22 16:54:00,56.97338,2.170139,0.9334384736263034,4.7453710000000004,2.8645830000000005,-13.888800000000003,6348.746944455071
2024-02-22 16:57:00,56.56829,2.228009,0.9497556071974793,4.658563999999999,2.719907,-14.178299999999979,6348.796944455071
2024-02-22 17:00:00,54.62963,2.141204,0.9252417777759706,4.542824,2.6909710000000002,-14.178299999999979,6348.846944455071
2024-02-22 17:03:00,58.50694,2.170139,0.9647120917807775,4.513889000000001,2.6620370000000007,-14.467600000000004,6348.896944455071
2024-02-22 17:06:00,63.13657,1.9097220000000004,0.8881980828295665,4.4270830000000005,2.835648,-12.442099999999982,6348.946944455071
2024-02-22 17:09:00,64.29398,1.938657,0.8968212510646179,4.600694000000001,2.9803249999999997,-10.416699999999992,6348.996944455072
2024-02-22 17:12:00,66.6088,1.8807869999999998,0.8502179858117925,4.484953,2.8935190000000004,-10.127300000000048,6349.046944455072
2024-02-22 17:15:00,54.65856,1.765046,0.8160726959046438,4.253473,2.7777779999999996,-12.731499999999983,6349.096944455072
2024-02-22 17:18:00,53.09606,1.8807869999999998,0.8502159147150453,4.021991000000001,2.430555000000001,-13.020800000000008,6349.146944455072
2024-02-22 17:21:00,55.81597,1.9386580000000002,0.8968215484984802,4.1666669999999995,2.546297,-13.020800000000008,6349.196944455072
2024-02-22 17:24:00,49.24768,1.8229160000000002,0.8899233172554731,4.456019,2.9803250000000006,-15.335699999999974,6349.2469444550725
2024-02-22 17:27:00,51.93866,2.054398,0.9004874487356742,4.629629,2.864579000000001,-15.625,6349.296944455073
2024-02-22 17:30:00,44.99421,1.8229160000000002,0.8332125391029256,4.369212,2.835649,-16.493100000000027,6349.346944455073
2024-02-22 17:33:00,38.83102,1.7361110000000002,0.7778609730293148,4.195602000000001,2.719907,-17.93979999999999,6349.396944455073
2024-02-22 17:36:00,35.76389,1.7361110000000002,0.8074521300692824,4.0509260000000005,2.604166,-18.807900000000018,6349.446944455073
2024-02-22 17:39:00,34.60648,1.8229170000000003,0.8029679708647078,3.9641200000000003,2.4016200000000003,-18.807900000000018,6349.496944455073
2024-02-22 17:42:00,34.25926,1.8807869999999998,0.819543902738523,3.7905100000000003,2.170139,-18.22919999999999,6349.546944455074
2024-02-22 17:45:00,32.69676,1.8229170000000003,0.80296904151235,3.7326379999999997,2.1701390000000007,-19.097199999999987,6349.596944455074
2024-02-22 17:48:00,33.07291,1.9965270000000004,0.8523391787519545,3.5879630000000002,1.8518530000000002,-18.22909999999996,6349.646944455074
2024-02-22 17:51:00,31.91551,1.8229160000000002,0.7711606209559652,3.3275449999999998,1.7361109999999993,-19.965299999999957,6349.696944455074
2024-02-22 17:57:00,31.53935,1.9675919999999998,0.8441840432299077,3.3564809999999996,1.6493060000000002,-20.254599999999982,6349.696944455074
2024-02-22 18:00:00,32.66782,1.9097220000000004,0.8586715696049979,3.4432870000000007,1.8229169999999995,-19.097199999999987,6349.696944455074
2024-02-22 18:18:00,33.07291,2.0254629999999993,0.8604655110610436,3.3564819999999997,1.5914349999999997,-18.22919999999999,6349.696944455074
2024-02-22 18:33:00,30.7581,1.9965279999999996,0.8191753074608654,3.443288,1.6782410000000008,-19.675999999999988,6349.696944455074
2024-02-22 18:57:00,30.38194,2.0254629999999993,0.8270823363527863,3.3854159999999993,1.5914349999999997,-19.097200000000043,6349.696944455074
2024-02-22 19:51:00,33.85416,2.922454,1.2419930863147541,3.819445,1.2731480000000008,-19.386600000000016,6349.696944455074
2024-02-22 19:54:00,41.92709,2.7777780000000005,1.1002168543804018,4.021991000000001,1.5335649999999994,-17.93979999999999,6349.746944455074
2024-02-22 19:57:00,40.01736,2.719907,1.0847261163195239,4.108796,1.6782399999999997,-19.097199999999987,6349.7969444550745
2024-02-22 20:00:00,39.61227,2.8935180000000003,1.093506102574177,4.311342000000001,1.6782399999999997,-17.650499999999965,6349.846944455075
2024-02-22 20:03:00,36.9213,2.835648,1.1156338058289135,4.1377310000000005,1.5914360000000007,-18.807799999999986,6349.896944455075
2024-02-22 20:06:00,40.79861,2.7777779999999996,1.100218093385693,4.079861,1.5914360000000007,-18.807799999999986,6349.946944455075
2024-02-22 20:09:00,37.29745,2.7777780000000005,1.1688502364332591,4.108797000000001,1.6782399999999997,-19.386600000000044,6349.996944455075
2024-02-22 20:12:00,41.92709,2.8935180000000003,1.130978054222081,4.369213,1.7650480000000002,-19.965299999999957,6350.046944455075
2024-02-22 20:15:00,42.70834,2.8645830000000005,1.0860224659944195,4.282407000000001,1.6782399999999997,-19.097199999999987,6350.096944455076
2024-02-22 20:18:00,38.0787,2.7488420000000007,1.1607803904209322,4.195602000000001,1.7939809999999996,-17.36110000000002,6350.146944455076
2024-02-22 20:21:00,42.70834,2.9803229999999994,1.1538634527213891,4.3402769999999995,1.649306000000001,-18.518500000000017,6350.196944455076
2024-02-22 20:24:00,39.61227,2.8935189999999995,1.1309770555587824,4.398147999999999,1.7939810000000005,-20.543999999999983,6350.246944455076
2024-02-22 20:27:00,38.85995,2.8935189999999995,1.166703303273209,4.456019,1.8807870000000007,-17.071799999999996,6350.296944455076
2024-02-22 20:30:00,39.23611,2.922454,1.1009746553310056,4.513889,1.851852,-18.51849999999996,6350.3469444550765
2024-02-22 20:33:00,39.23611,2.922454,1.1009733203975145,4.3402780000000005,1.6782399999999997,-19.386599999999987,6350.396944455077
2024-02-22 20:36:00,36.9213,2.951389,1.1462530803806175,4.224537,1.5625010000000001,-21.412099999999953,6350.446944455077
2024-02-22 20:39:00,37.70255,3.0960639999999993,1.1841455316813965,4.311343,1.5046300000000006,-17.361099999999965,6350.496944455077
2024-02-22 20:42:00,39.23611,3.038194,1.2056005130735858,4.456017999999999,1.7361120000000003,-18.807800000000043,6350.546944455077
2024-02-22 20:45:00,40.76968,3.124998999999999,1.2287328339064096,4.600695,1.7939830000000008,-20.254599999999982,6350.596944455077
2024-02-22 20:48:00,40.79861,2.9803239999999995,1.115858116796693,4.600695,1.8807869999999998,-19.386599999999987,6350.646944455078
2024-02-22 20:51:00,38.0787,3.009259,1.1614589542918412,4.513888,1.7939810000000005,-19.965300000000013,6350.696944455078
2024-02-22 20:54:00,40.01736,3.125,1.1916791294707596,4.571759,1.7361120000000003,-19.386500000000012,6350.746944455078
2024-02-22 20:57:00,36.54514,3.096064,1.1841481410335684,4.542823,1.7361120000000003,-19.965300000000013,6350.796944455078
2024-02-22 21:00:00,39.61227,3.1539339999999996,1.1991926706609712,4.600694000000001,1.7361120000000003,-19.675899999999956,6350.846944455078
2024-02-22 21:03:00,60.04051,2.748842,1.092481292101864,4.484952999999999,2.0254630000000002,-16.492999999999995,6350.8969444550785
2024-02-22 21:06:00,63.13657,2.1122680000000003,0.9775665244244195,4.62963,2.864584,-15.625,6350.946944455079
2024-02-22 21:09:00,64.29398,2.054398,0.9004906813843466,4.600695,2.835648,-15.914300000000026,6350.996944455079
2024-02-22 21:12:00,60.82176,1.9965270000000004,0.9428932423692538,4.542823,2.8935189999999995,-14.467600000000004,6351.046944455079
2024-02-22 21:15:00,58.50694,2.054398,0.9309994444962639,4.427083,2.6909719999999995,-15.335699999999974,6351.096944455079
2024-02-22 21:18:00,51.18634,1.7939809999999996,0.8246595695959963,4.3402780000000005,2.835649,-17.07170000000002,6351.146944455079
2024-02-22 21:21:00,48.87153,1.9097219999999995,0.888198082829566,4.427083,2.835648,-17.071799999999996,6351.19694445508
2024-02-22 21:24:00,53.87731,2.2569440000000007,0.9578758731925301,4.571759000000001,2.6041669999999995,-15.914300000000026,6351.24694445508
2024-02-22 21:27:00,51.93866,2.083334,0.9087696276532254,4.340278,2.546296000000001,-17.361000000000047,6351.29694445508
2024-02-22 21:30:00,55.03472,2.0833330000000005,0.9689430362638016,4.253472,2.517361,-15.914300000000026,6351.34694445508
2024-02-22 21:33:00,48.11921,1.9097220000000004,0.8586715696049998,4.311342,2.6909720000000004,-15.625,6351.39694445508
2024-02-22 21:36:00,48.09028,2.141203,0.9252425920455578,4.398148000000001,2.546297,-16.20369999999997,6351.4469444550805
2024-02-22 21:39:00,45.77546,1.9675919999999998,0.8754872295348652,4.166667,2.4884260000000005,-17.650500000000022,6351.496944455081
2024-02-22 21:42:00,42.70834,1.9965279999999996,0.8523394601087974,3.9351839999999996,2.1990730000000003,-16.203700000000026,6351.546944455081
2024-02-22 21:45:00,41.17477,1.9965279999999996,0.8838519499660303,3.703702999999999,1.9965270000000004,-17.361000000000047,6351.596944455081
2024-02-22 21:48:00,40.76968,2.0254630000000002,0.8921850789682326,3.530093,1.7939809999999996,-18.807900000000018,6351.646944455081
2024-02-22 21:51:00,36.9213,1.9965279999999996,0.8523394601087974,3.4722209999999993,1.73611,-18.518599999999992,6351.696944455081
2024-02-22 21:54:00,35.01157,1.9965279999999996,0.8838519499660303,3.2986109999999993,1.5914350000000006,-17.650499999999965,6351.746944455082
2024-02-22 21:57:00,38.0787,2.0833330000000005,0.9087682576527795,3.3854170000000003,1.5914349999999997,-19.386599999999987,6351.796944455082
2024-02-22 22:00:00,38.0787,2.054398,0.9004917589305306,3.327546,1.5625000000000009,-19.097200000000043,6351.846944455082
2024-02-22 22:03:00,33.85416,2.1122690000000004,0.8846861578241471,3.240741,1.3888889999999998,-19.386599999999987,6351.896944455082
2024-02-22 22:06:00,33.07291,2.054399,0.900493123031452,3.211805,1.4467590000000001,-19.386599999999987,6351.946944455082
2024-02-22 22:09:00,33.85416,2.083334,0.9087696276532236,3.2696760000000005,1.4756939999999998,-17.650499999999965,6351.9969444550825
2024-02-22 22:12:00,36.54514,2.0833330000000005,0.8766381766613004,3.2407400000000006,1.4178229999999994,-17.939700000000016,6352.046944455083
2024-02-22 22:15:00,34.63541,2.054398,0.931000476799659,3.1539339999999996,1.4178240000000004,-17.65039999999999,6352.096944455083
2024-02-22 22:18:00,38.85995,2.1701380000000006,0.9334381907979009,3.211805,1.3310179999999994,-21.122599999999977,6352.146944455083
2024-02-22 22:21:00,36.54514,2.0833330000000005,0.9087682576527795,3.211805,1.4178229999999994,-20.254599999999982,6352.196944455083
2024-02-22 22:24:00,36.14005,2.054398,0.9885218861281339,3.211805,1.5335650000000003,-18.80789999999996,6352.246944455083
2024-02-22 22:27:00,39.61227,2.054398,0.9004917589305287,3.327546,1.5624999999999991,-19.097200000000043,6352.296944455084
2024-02-22 22:30:00,37.32639,2.0833330000000005,0.9689440355890467,3.2407400000000006,1.5046299999999997,-18.51849999999996,6352.346944455084
2024-02-22 22:33:00,38.0787,2.083334,0.9087696276532236,3.2696760000000005,1.4756939999999998,-19.675900000000013,6352.396944455084
2024-02-22 22:36:00,39.23611,2.141204,0.9861622876242104,3.327546000000001,1.5335650000000003,-17.65039999999999,6352.446944455084
2024-02-22 22:39:00,36.9213,2.170139,0.9647120917807775,3.4722220000000004,1.6203700000000003,-19.675900000000013,6352.496944455084
2024-02-22 22:42:00,38.85995,2.083334,0.9087696276532236,3.3854170000000003,1.5914349999999997,-19.386500000000012,6352.5469444550845
2024-02-22 22:45:00,37.29745,2.0833330000000005,0.9087693420560989,3.2407400000000006,1.4467589999999992,-18.518500000000017,6352.596944455085
2024-02-22 22:48:00,35.01157,1.9675919999999998,0.8754872295348652,3.1828699999999994,1.5046289999999996,-18.80789999999996,6352.646944455085
2024-02-22 22:51:00,36.9213,2.0833329999999997,0.9087682576527792,3.1539349999999997,1.359953,-19.675900000000013,6352.696944455085
2024-02-22 22:54:00,38.85995,2.054398,0.960290937181061,3.1828699999999994,1.475694999999999,-19.675999999999988,6352.746944455085
2024-02-22 22:57:00,41.92709,1.9386580000000002,0.8670964717286729,3.1539349999999997,1.5046299999999997,-19.675900000000013,6352.796944455085
2024-02-22 23:00:00,37.32639,1.851852,0.8417305983291067,3.0671290000000004,1.5046289999999996,-19.386599999999987,6352.846944455086
2024-02-22 23:03:00,38.85995,1.8229170000000003,0.8332118128824286,3.0381940000000007,1.5046289999999996,-19.097199999999987,6352.896944455086
2024-02-22 23:06:00,36.9213,1.851852,0.8417316267261568,3.096064,1.5335650000000003,-18.518500000000017,6352.946944455086
2024-02-22 23:09:00,36.95023,1.8807869999999998,0.8795436248753677,3.1828700000000003,1.6203700000000003,-16.78249999999997,6352.996944455086
2024-02-22 23:12:00,42.33218,1.9097220000000004,0.8277875583070512,3.0960650000000003,1.4467600000000003,-17.071699999999964,6353.046944455086
2024-02-22 23:15:00,39.61227,1.8229170000000003,0.8621349779014714,3.009259,1.5046289999999996,-17.361099999999965,6353.0969444550865
2024-02-22 23:18:00,38.0787,1.851852,0.8417295699304719,3.009259,1.446758,-18.22919999999999,6353.146944455087
2024-02-22 23:21:00,36.9213,1.851852,0.8708571528254515,2.9803229999999994,1.4467590000000001,-19.097200000000043,6353.196944455087
2024-02-22 23:24:00,35.76389,1.9386580000000002,0.9253694010591306,3.0092589999999992,1.4178229999999994,-21.412000000000035,6353.246944455087
2024-02-22 23:27:00,35.01157,1.9097220000000004,0.8586715696049979,3.0671290000000004,1.4467589999999992,-18.51849999999996,6353.296944455087
2024-02-22 23:30:00,36.9213,1.765047,0.8984215791543272,2.922454,1.5335650000000003,-20.254599999999982,6353.346944455087
2024-02-22 23:33:00,39.23611,1.7361109999999993,0.8074531293952503,2.922453999999999,1.4756950000000009,-18.80789999999996,6353.396944455088
2024-02-22 23:36:00,42.70834,1.7361110000000002,0.8074531293952487,2.8067130000000002,1.3599539999999992,-17.93979999999999,6353.446944455088
2024-02-22 23:39:00,41.81134,1.7071759999999996,0.8268978972638621,2.719906999999999,1.3310190000000004,-19.09729999999996,6353.496944455088
2024-02-22 23:42:00,39.61227,1.6782409999999999,0.8448045323592813,2.748842,1.4178230000000003,-18.807900000000018,6353.546944455088
2024-02-22 23:45:00,36.54514,1.7071769999999997,0.826898204255447,2.835647999999999,1.4467590000000001,-19.386500000000012,6353.596944455088
2024-02-22 23:48:00,38.85995,1.8229169999999995,0.8621349779014713,3.038195,1.5335650000000003,-19.386500000000012,6353.6469444550885
2024-02-22 23:51:00,39.23611,1.7939820000000006,0.7946321583335817,3.0671300000000006,1.5335650000000003,-18.22919999999999,6353.696944455089
2024-02-22 23:54:00,40.76968,1.851852,0.8417295699304719,2.922454,1.359953,-18.807900000000018,6353.746944455089
2024-02-22 23:57:00,42.70834,1.8807870000000007,0.8502159147150457,3.009259,1.4178229999999994,-19.097199999999987,6353.796944455089
2024-02-23 00:00:00,38.0787,1.8229160000000002,0.8621346759036813,3.038194,1.5335649999999994,-19.386500000000012,6353.846944455089
2024-02-23 00:03:00,36.16898,1.9097229999999996,0.8881983813674733,3.1828709999999996,1.5914349999999997,-18.807900000000018,6353.896944455089
2024-02-23 00:06:00,38.0787,1.9097220000000004,0.8881980828295665,3.2696750000000003,1.6782399999999997,-19.097199999999987,6353.94694445509
2024-02-23 00:09:00,38.0787,1.851852,0.8417316267261568,3.096064,1.5335650000000003,-18.80789999999996,6353.99694445509
2024-02-23 00:12:00,36.54514,1.8229170000000003,0.8332128340830666,2.922453,1.3888889999999998,-19.965300000000013,6354.04694445509
2024-02-23 00:15:00,39.23611,1.8229170000000003,0.8621349779014714,2.922453,1.4178229999999994,-19.675900000000013,6354.09694445509
2024-02-23 00:18:00,40.01736,1.8807869999999998,0.8795436248753677,2.951389,1.3888889999999998,-19.965300000000013,6354.14694445509
2024-02-23 00:21:00,37.32639,1.851852,0.8417316267261568,2.9803230000000003,1.4178240000000004,-19.097199999999987,6354.1969444550905
2024-02-23 00:24:00,36.9213,1.7939819999999997,0.907592282175742,2.9803240000000004,1.5625000000000009,-19.386599999999987,6354.246944455091
2024-02-23 00:27:00,38.85995,1.8807870000000007,0.8502159147150457,3.1828710000000004,1.5914349999999997,-18.807800000000043,6354.296944455091
2024-02-23 00:30:00,36.54514,1.8807870000000007,0.8502179858117926,3.096064,1.5046299999999997,-19.097199999999987,6354.346944455091
2024-02-23 00:33:00,38.85995,1.9675920000000007,0.8754872295348655,3.009259,1.3310179999999994,-19.965300000000013,6354.396944455091
2024-02-23 00:36:00,39.6412,1.851852,0.8417295699304719,3.038194,1.4756929999999997,-18.518500000000017,6354.446944455091
2024-02-23 00:39:00,37.32639,1.8807869999999998,0.907715758612687,3.0671290000000004,1.5335650000000003,-19.965299999999957,6354.496944455092
2024-02-23 00:42:00,38.0787,1.8807869999999998,0.8502159147150453,3.211806,1.6203700000000003,-19.96520000000004,6354.546944455092
2024-02-23 00:45:00,36.9213,1.8807869999999998,0.8502169502642186,3.0671290000000004,1.4756939999999998,-17.65039999999999,6354.596944455092
2024-02-23 00:48:00,36.16898,1.8807870000000007,0.8795446174827477,3.096064,1.5335650000000003,-18.22919999999999,6354.646944455092
2024-02-23 00:51:00,35.76389,1.8807869999999998,0.8502159147150453,3.038194,1.446758,-17.93979999999999,6354.696944455092
2024-02-23 00:54:00,39.23611,2.0254630000000002,0.9224999173367934,3.038194,1.3310179999999994,-18.51849999999996,6354.7469444550925
2024-02-23 00:57:00,36.9213,1.9097229999999996,0.8586729039115247,3.038194,1.4178240000000004,-18.807799999999986,6354.796944455093
2024-02-23 01:00:00,36.54514,1.9386579999999993,0.8670964717286727,3.0671289999999996,1.4178240000000004,-18.518500000000017,6354.846944455093
2024-02-23 01:03:00,35.01157,1.967593,0.9054120991684168,3.1828699999999994,1.5335650000000003,-17.65039999999999,6354.896944455093
2024-02-23 01:06:00,34.23032,1.9965279999999996,0.8838519499660284,3.1828700000000003,1.4756939999999998,-20.254599999999982,6354.946944455093
2024-02-23 01:09:00,34.23032,2.054398,0.9004917589305287,3.211805,1.4467589999999992,-20.254599999999982,6354.996944455093
2024-02-23 01:12:00,37.29745,2.141203,0.9252436900471298,3.1539339999999996,1.3020839999999998,-19.097200000000043,6355.046944455094
2024-02-23 01:15:00,39.61227,2.141203,0.9252414940422584,3.211805,1.359953,-19.097199999999987,6355.096944455094
2024-02-23 01:18:00,36.54514,2.054398,0.9885218861281339,3.2407400000000006,1.5625000000000009,-19.675899999999956,6355.146944455094
2024-02-23 01:21:00,35.76389,2.0254630000000002,0.8921872202662773,3.501156,1.765046,-19.386599999999987,6355.196944455094
2024-02-23 01:24:00,35.01157,2.0254630000000002,0.9224999173367934,3.3564810000000005,1.649305,-18.518500000000017,6355.246944455094
2024-02-23 01:27:00,35.76389,2.054398,0.8349620385426273,3.29861,1.4756939999999998,-19.965300000000013,6355.2969444550945
2024-02-23 01:30:00,34.23032,2.083334,0.842817577526213,3.1828699999999994,1.3310190000000004,-19.386500000000012,6355.346944455095
2024-02-23 01:33:00,31.53935,2.054399,0.9309997377350143,3.038195,1.3020829999999997,-19.965299999999957,6355.396944455095
2024-02-23 01:36:00,35.76389,2.1122690000000004,1.0061457018364997,3.240741,1.5046299999999997,-18.807799999999986,6355.446944455095
2024-02-23 01:39:00,35.76389,2.1122690000000004,0.9170197287619273,3.3564819999999997,1.5335650000000003,-19.386599999999987,6355.496944455095
2024-02-23 01:42:00,36.9213,2.2569440000000007,0.9897112192476915,3.5300920000000007,1.5914349999999997,-18.807900000000018,6355.546944455095
2024-02-23 01:45:00,36.16898,2.170139,0.9334395783742403,3.4722220000000004,1.5914349999999997,-19.097199999999987,6355.596944455096
2024-02-23 01:48:00,35.01157,2.1990739999999995,0.9416114411651684,3.3275449999999998,1.4178240000000004,-19.09729999999996,6355.646944455096
2024-02-23 01:57:00,35.04051,2.170139,0.9947282670678095,3.385416,1.5625,-19.675900000000013,6355.796944455095
2024-02-23 02:00:00,33.07291,2.228009,0.9497567253249922,3.4432859999999996,1.5046299999999997,-18.80789999999996,6355.846944455096
2024-02-23 02:03:00,36.9213,2.314814,0.9740431488330599,3.4722219999999995,1.4467600000000003,-18.518500000000017,6355.896944455096
2024-02-23 02:06:00,34.23032,2.170139,0.9334395783742403,3.385416,1.5046289999999996,-19.675900000000013,6355.946944455096
2024-02-23 02:09:00,34.60648,2.228009,0.9814043283713756,3.3275449999999998,1.4178229999999994,-19.386599999999987,6355.996944455096
2024-02-23 02:12:00,35.76389,2.228009,0.9497544890681932,3.3564809999999996,1.4178229999999994,-19.675900000000013,6356.046944455096
2024-02-23 02:15:00,33.85416,2.170139,0.9334395783742423,3.2696749999999994,1.3888880000000006,-19.675900000000013,6356.0969444550965
2024-02-23 02:18:00,35.76389,2.256944,0.9578758731925318,3.2696749999999994,1.3020830000000005,-20.254699999999957,6356.146944455097
2024-02-23 02:21:00,31.53935,2.170139,0.9647131497874554,3.2696749999999994,1.4178240000000004,-17.93979999999999,6356.196944455097
2024-02-23 02:24:00,33.47801,2.1701390000000007,0.9947272494821469,3.414352,1.5914349999999997,-19.965300000000013,6356.246944455097
2024-02-23 02:27:00,35.01157,2.1122690000000004,0.9170197287619254,3.4722220000000004,1.6493049999999991,-20.83330000000001,6356.296944455097
2024-02-23 02:30:00,36.9213,2.141203,0.8927054539561574,3.2407400000000006,1.359953,-20.254599999999982,6356.346944455097
2024-02-23 02:33:00,35.79282,2.0254629999999993,0.8604666343560848,3.038194,1.273148,-19.097199999999987,6356.396944455098
2024-02-23 02:36:00,33.85416,1.9965279999999996,0.9139706677534963,3.0092589999999992,1.3310180000000003,-19.386599999999987,6356.446944455098
2024-02-23 02:39:00,33.47801,2.0254629999999993,0.9516076438460898,3.211805,1.5335650000000003,-18.22919999999999,6356.496944455098
2024-02-23 02:42:00,35.79282,2.054398,0.9309994444962639,3.3564810000000005,1.6203700000000003,-17.65039999999999,6356.546944455098
2024-02-23 02:45:00,37.32639,2.0833330000000005,0.9087682576527795,3.3854170000000003,1.5914349999999997,-19.386599999999987,6356.596944455098
2024-02-23 02:48:00,38.85995,2.054398,0.8685652755933769,3.211805,1.4178229999999994,-16.782399999999996,6356.6469444550985
2024-02-23 02:51:00,35.76389,2.0254629999999993,0.8921861496180923,3.124998999999999,1.3888880000000006,-18.807799999999986,6356.696944455099
2024-02-23 02:54:00,36.9213,2.1122679999999994,0.9775665244244193,3.0671289999999996,1.3020830000000005,-18.51849999999996,6356.746944455099
2024-02-23 02:57:00,35.01157,2.0254630000000002,0.9225009431227686,3.0960639999999993,1.3888889999999998,-19.386600000000044,6356.796944455099
2024-02-23 03:00:00,35.01157,1.9386579999999993,0.9253694010591301,3.038193999999999,1.446758,-20.543999999999983,6356.846944455099
2024-02-23 03:03:00,34.60648,1.9386579999999993,0.867095422013231,3.327546,1.6782399999999997,-19.965300000000013,6356.896944455099
2024-02-23 03:06:00,39.23611,2.0254629999999993,0.8921872202662771,3.1828699999999994,1.4467600000000003,-18.807900000000018,6356.9469444551
2024-02-23 03:09:00,36.54514,1.9097229999999996,0.9165589960012793,2.9803239999999995,1.4178230000000003,-18.518500000000017,6356.9969444551
2024-02-23 03:12:00,35.01157,1.967593,0.9054110865328928,2.9803239999999995,1.3310180000000003,-19.96520000000004,6357.0469444551
2024-02-23 03:15:00,34.60648,2.0254630000000002,0.95160764384609,3.1828700000000003,1.5046299999999997,-19.097200000000043,6357.0969444551
2024-02-23 03:18:00,34.60648,2.0254629999999993,0.8921850789682324,3.1828699999999994,1.446758,-18.807799999999986,6357.1469444551
2024-02-23 03:21:00,37.32639,2.1122679999999994,0.9479116649193757,3.2986109999999993,1.5046299999999997,-19.386599999999987,6357.1969444551005
2024-02-23 03:24:00,39.23611,2.0833330000000005,0.9394698375494073,3.182869,1.4178229999999994,-19.097200000000043,6357.246944455101
2024-02-23 03:27:00,35.76389,2.054398,0.9602899440119064,3.1539339999999996,1.446758,-18.807900000000018,6357.296944455101
2024-02-23 03:30:00,36.16898,2.054398,0.9004917589305287,3.2407400000000006,1.4756939999999998,-18.807900000000018,6357.346944455101
2024-02-23 03:33:00,34.23032,2.0254630000000002,0.8921872202662773,3.182869,1.4467590000000001,-19.097199999999987,6357.396944455101
2024-02-23 03:36:00,32.69676,2.054399,0.9310007700386339,3.1828699999999994,1.4467590000000001,-19.965299999999957,6357.446944455101
2024-02-23 03:39:00,33.85416,2.170139,0.9334384736263034,3.240741,1.359953,-19.965300000000013,6357.496944455102
2024-02-23 03:42:00,35.01157,2.1122690000000004,0.9479130014104803,3.1828699999999994,1.3888889999999998,-17.361099999999965,6357.546944455102
2024-02-23 03:45:00,37.32639,2.1990740000000004,0.9416092182543607,3.240741,1.3310179999999994,-19.675999999999988,6357.596944455102
2024-02-23 03:48:00,35.01157,2.054398,0.931000476799659,3.1539339999999996,1.4178240000000004,-19.097200000000043,6357.646944455102
2024-02-23 03:51:00,35.76389,2.054398,0.9004928364750253,3.182869,1.4178240000000004,-19.675999999999988,6357.696944455102
2024-02-23 03:54:00,33.85416,2.054399,0.9309997377350143,3.211805,1.4756929999999997,-18.518500000000017,6357.7469444551025
2024-02-23 03:57:00,35.01157,2.1122690000000004,0.9479119561835452,3.3564819999999997,1.5624999999999991,-20.254599999999982,6357.796944455103
2024-02-23 04:00:00,37.32639,2.170139,0.9007010964120067,3.2696760000000005,1.359953,-18.80789999999996,6357.846944455103
2024-02-23 04:03:00,35.76389,2.1701390000000007,0.9334406831204359,3.1828700000000003,1.3020839999999998,-20.254699999999957,6357.896944455103
2024-02-23 04:06:00,36.54514,2.228009,0.9814053990200078,3.2407399999999997,1.3310190000000004,-19.097199999999987,6357.946944455103
2024-02-23 04:09:00,33.85416,2.1122690000000004,1.0061457018364997,3.327546000000001,1.5914350000000006,-19.097200000000043,6357.996944455103
2024-02-23 04:12:00,31.53935,2.1701390000000007,0.9334395783742405,3.327546000000001,1.4467589999999992,-18.807900000000018,6358.046944455104
2024-02-23 04:15:00,34.23032,2.228009,0.9814043283713756,3.2696750000000003,1.359953,-18.807900000000018,6358.096944455104
2024-02-23 04:18:00,35.76389,2.170139,0.9334384736263034,3.125,1.244212,-20.254599999999982,6358.146944455104
2024-02-23 04:21:00,31.53935,2.141204,0.9563257663806,3.125,1.3020829999999997,-19.675900000000013,6358.196944455104
2024-02-23 04:24:00,34.23032,2.2858789999999996,1.028717810779321,3.3275449999999998,1.3888889999999998,-19.09730000000002,6358.246944455104
2024-02-23 04:27:00,35.76389,2.2858789999999996,0.9659704442950902,3.530093,1.5335650000000003,-19.097200000000043,6358.2969444551045
2024-02-23 04:30:00,37.32639,2.256945,0.9578761534037057,3.5011579999999993,1.5335650000000003,-18.518599999999992,6358.346944455105
2024-02-23 04:33:00,35.79282,2.256945,0.9578750286358371,3.3854169999999995,1.4178229999999994,-18.518500000000017,6358.396944455105
2024-02-23 04:36:00,37.32639,2.256945,0.9897125828118135,3.240741,1.3020839999999998,-18.51849999999996,6358.446944455105
2024-02-23 04:39:00,31.53935,2.1990749999999997,1.0032655710289697,3.2696759999999996,1.4178230000000003,-19.675900000000013,6358.496944455105
2024-02-23 04:42:00,33.27546,2.2280099999999994,1.0693182460628978,3.5011579999999993,1.6782399999999997,-18.80789999999996,6358.546944455105
2024-02-23 04:45:00,36.54514,2.314814,0.9740420108899974,3.530093,1.5046299999999997,-19.097200000000043,6358.596944455106
2024-02-23 04:48:00,33.85416,2.1990739999999995,0.9416092182543605,3.3564809999999996,1.446758,-19.675899999999956,6358.646944455106
2024-02-23 04:51:00,35.01157,2.228009,0.9497567253249922,3.3275449999999998,1.3888889999999998,-18.807900000000018,6358.696944455106
2024-02-23 04:54:00,33.47801,2.2280099999999994,1.0117761677721544,3.2696759999999996,1.3888880000000006,-19.386600000000044,6358.746944455106
2024-02-23 04:57:00,33.07291,2.2280099999999994,0.9814056865545888,3.240741,1.3310190000000004,-18.807800000000043,6358.796944455106
2024-02-23 05:00:00,32.69676,2.2280099999999994,0.9814056865545897,3.327545999999999,1.4178240000000004,-20.25460000000004,6358.8469444551065
2024-02-23 05:03:00,32.69676,2.1990749999999997,0.9730727993290657,3.327545999999999,1.4467590000000001,-18.807800000000043,6358.896944455107
2024-02-23 05:06:00,34.23032,2.3148149999999994,1.0062491665218354,3.5011579999999993,1.5046299999999997,-20.25460000000004,6358.946944455107
2024-02-23 05:09:00,31.53935,2.256945,0.9897125828118145,3.4722219999999995,1.5335650000000003,-19.965299999999957,6358.996944455107
2024-02-23 05:12:00,34.23032,2.3148149999999994,1.0062491665218354,3.3854169999999995,1.3888889999999998,-19.965300000000013,6359.046944455107
2024-02-23 05:15:00,34.63541,2.1990739999999995,0.9416103297106438,3.298609999999999,1.3888880000000006,-20.254599999999982,6359.096944455107
2024-02-23 05:18:00,34.23032,2.2280099999999994,0.9497547701357171,3.1828709999999996,1.244212,-19.097199999999987,6359.146944455108
2024-02-23 05:21:00,32.69676,2.2280099999999994,1.0410363512486465,3.240741,1.3888880000000006,-19.097199999999987,6359.196944455108
2024-02-23 05:24:00,31.53935,2.256945,1.0496892875615396,3.3854169999999995,1.5046299999999997,-20.254599999999982,6359.246944455108
2024-02-23 05:27:00,35.01157,2.3148149999999994,0.9740434273763297,3.5011579999999993,1.4756950000000009,-20.254700000000014,6359.296944455108
2024-02-23 05:30:00,33.47801,2.2280099999999994,0.9814046159057401,3.3854169999999995,1.4756939999999998,-20.25460000000004,6359.346944455108
2024-02-23 05:33:00,35.79282,2.256945,0.989711505891957,3.3564809999999996,1.4178229999999994,-18.807799999999986,6359.3969444551085
2024-02-23 05:36:00,38.85995,2.228009,0.9814053990200078,3.298609999999999,1.3888889999999998,-18.51849999999996,6359.446944455109
2024-02-23 05:39:00,35.01157,2.1990739999999995,0.9730725108879895,3.298609999999999,1.4178240000000004,-18.80789999999996,6359.496944455109
2024-02-23 05:42:00,33.85416,2.1990739999999995,1.0032663000352,3.385416,1.5335650000000003,-18.807900000000018,6359.546944455109
2024-02-23 05:45:00,33.85416,2.1990739999999995,0.9416103297106421,3.385416,1.4756939999999998,-18.51849999999996,6359.596944455109
2024-02-23 05:48:00,34.63541,2.228009,0.9497567253249922,3.3275449999999998,1.3888889999999998,-20.833399999999983,6359.646944455109
2024-02-23 05:51:00,36.54514,2.2858789999999996,1.0287167693064405,3.2407399999999997,1.3020830000000005,-19.386599999999987,6359.69694445511
2024-02-23 05:54:00,34.23032,2.228009,1.0117758741121978,3.298609999999999,1.4178229999999994,-20.254699999999957,6359.74694445511
2024-02-23 05:57:00,35.01157,2.1990739999999995,0.9730714465434571,3.4722219999999995,1.5914349999999997,-19.386500000000012,6359.79694445511
2024-02-23 06:00:00,38.85995,2.2858789999999996,0.9659704442950902,3.616898,1.6203700000000003,-18.51849999999996,6359.84694445511
2024-02-23 06:03:00,35.79282,2.1122680000000003,0.9170205353257245,3.414351,1.5914359999999999,-18.807800000000043,6359.89694445511
2024-02-23 06:06:00,35.01157,2.141204,0.9252439737813092,3.29861,1.4467590000000001,-18.807800000000043,6359.9469444551105
2024-02-23 06:09:00,34.23032,2.141204,0.9563268180149813,3.1539350000000006,1.3310190000000004,-18.518500000000017,6359.996944455111
2024-02-23 06:12:00,33.47801,2.1122690000000004,0.9479119561835462,3.125,1.3310180000000003,-21.122600000000034,6360.046944455111
2024-02-23 06:15:00,33.70949,2.228009,1.0117769037049604,3.2696750000000003,1.3888889999999998,-19.965300000000013,6360.096944455111
2024-02-23 06:18:00,36.9213,2.228009,1.0117769037049604,3.327546000000001,1.4467600000000003,-18.80789999999996,6360.146944455111
2024-02-23 06:21:00,35.01157,2.1701390000000007,1.0236491510599577,3.327546000000001,1.5335650000000003,-19.675999999999988,6360.196944455111
2024-02-23 06:24:00,34.23032,2.1122690000000004,0.9775678273955178,3.385416,1.6203699999999994,-19.965300000000013,6360.246944455112
2024-02-23 06:27:00,40.01736,2.2858790000000004,1.0287178107793211,3.327546000000001,1.38889,-18.807800000000043,6360.296944455112
2024-02-23 06:30:00,36.54514,2.1122690000000004,0.9170197287619273,3.2407399999999997,1.4178230000000003,-18.80789999999996,6360.346944455112
2024-02-23 06:33:00,34.23032,2.141204,1.0149121454449765,3.1828700000000003,1.4178240000000004,-20.254700000000014,6360.396944455112
2024-02-23 06:36:00,37.32639,2.170139,0.9947282670678095,3.2696760000000005,1.4467600000000003,-18.807900000000018,6360.446944455112
2024-02-23 06:39:00,35.01157,2.0833330000000005,0.9689440355890467,3.2407400000000006,1.5046299999999997,-19.676000000000045,6360.4969444551125
2024-02-23 06:42:00,40.39352,2.1122679999999994,0.9775675298705937,3.211805,1.4467600000000003,-17.071799999999996,6360.546944455113
2024-02-23 06:45:00,41.17477,2.054398,0.9309994444962639,3.1828699999999994,1.4467589999999992,-18.807800000000043,6360.596944455113
2024-02-23 06:48:00,43.86574,2.1990739999999995,1.0604764793631098,3.5879630000000002,1.7939810000000005,-20.544099999999958,6360.646944455113
2024-02-23 06:51:00,45.02315,2.1122679999999994,0.9479116649193757,3.5590279999999996,1.765047,-18.518500000000017,6360.696944455113
2024-02-23 06:54:00,45.02315,1.9965279999999996,0.9707734940328784,3.4432859999999996,1.8229160000000002,-17.361199999999997,6360.746944455113
2024-02-23 06:57:00,45.42824,2.0254630000000002,0.9224999173367934,3.385416,1.6782399999999997,-18.807900000000018,6360.796944455114
2024-02-23 07:00:00,42.70834,1.938657,0.8968202450640835,3.414352,1.7939819999999997,-17.071799999999996,6360.846944455114
2024-02-23 07:03:00,42.33218,2.0254629999999993,0.9516066568689452,3.4432869999999998,1.7650460000000008,-18.22919999999999,6360.896944455114
2024-02-23 07:06:00,45.3993,2.0254629999999993,0.8921861496180903,3.5879630000000002,1.851852,-18.22919999999999,6360.946944455114
2024-02-23 07:09:00,43.86574,2.054398,0.9309994444962639,3.4722220000000004,1.7361110000000002,-18.229100000000017,6360.996944455114
2024-02-23 07:12:00,45.3993,2.1122690000000004,0.9775658165014618,3.616899,1.851850999999999,-18.51849999999996,6361.0469444551145
2024-02-23 07:15:00,43.86574,2.083334,0.9689433348016588,3.5590279999999996,1.8229160000000002,-17.071799999999996,6361.096944455115
2024-02-23 07:18:00,45.8044,2.1122690000000004,0.9479130014104803,3.530092,1.7361110000000002,-17.65039999999999,6361.146944455115
2024-02-23 07:21:00,46.55671,2.170139,0.9647120917807775,3.4722220000000004,1.6203700000000003,-19.675900000000013,6361.196944455115
2024-02-23 07:24:00,43.08449,1.9965270000000004,0.9707712921512186,3.3854170000000003,1.765046,-19.386500000000012,6361.246944455115
2024-02-23 07:27:00,43.48959,2.1122679999999994,1.0061453983510211,3.501156999999999,1.765047,-19.965300000000013,6361.296944455115
2024-02-23 07:30:00,46.9618,2.1701379999999997,0.9647118024164696,3.5590279999999996,1.7071769999999997,-17.650400000000047,6361.346944455116
2024-02-23 07:33:00,46.9618,2.0833330000000005,0.9973470138216631,3.3854170000000003,1.6782399999999997,-16.20369999999997,6361.396944455116
2024-02-23 07:36:00,44.64699,2.0833330000000005,0.9973470138216631,3.5879630000000002,1.8807859999999996,-17.361099999999965,6361.446944455116
2024-02-23 07:39:00,60.06944,2.4884260000000005,1.055284398793754,4.0509260000000005,1.8807869999999998,-16.782399999999996,6361.496944455116
2024-02-23 07:42:00,65.85648,2.2858789999999996,0.9979915029711668,4.050926,2.0833330000000005,-15.335699999999974,6361.546944455116
2024-02-23 07:45:00,60.06944,2.2858799999999997,1.0287160196641099,4.427084000000001,2.4884250000000003,-14.178200000000004,6361.5969444551165
2024-02-23 07:48:00,57.34954,2.228009,0.9497556071974793,4.340278,2.4016210000000004,-14.757000000000005,6361.646944455117
2024-02-23 07:51:00,55.03472,2.256945,1.0496892875615396,4.021991,2.141204,-15.3356,6361.696944455117
2024-02-23 07:54:00,50.02894,2.170139,0.9947272494821464,3.906249999999999,2.0833329999999997,-16.493000000000052,6361.746944455117
2024-02-23 07:57:00,47.71412,2.256945,1.183980143203835,4.108795999999999,2.3726849999999997,-16.492999999999995,6361.796944455117
2024-02-23 08:00:00,61.97917,2.4884259999999996,1.021990321596595,4.918981,2.719908,-15.914300000000026,6361.846944455117
2024-02-23 08:03:00,77.80671,2.7777789999999998,1.1688505149762056,4.57176,2.141202,-11.284699999999987,6361.896944455118
2024-02-23 08:06:00,80.49769,2.430555,1.039031099842668,4.3402780000000005,2.2280089999999992,-10.127399999999966,6361.946944455118
2024-02-23 08:09:00,83.59375,2.228009,1.2234586768252222,4.62963,2.9803290000000002,-9.259299999999996,6361.996944455118
2024-02-23 08:12:00,98.26389,2.083334,1.0773172802041604,5.353008999999999,3.732635,-7.8125,6362.046944455118
2024-02-23 08:15:00,93.63426,1.6493060000000002,0.8862029830201529,4.7743009999999995,3.530095,-5.497599999999977,6362.096944455118
2024-02-23 08:18:00,69.29977,1.5625,0.8809775157410202,4.774306,3.645834,-8.101800000000026,6362.1469444551185
2024-02-23 08:21:00,54.25347,1.9965279999999996,0.9977350025378654,4.861112,3.2696760000000005,-13.599599999999953,6362.196944455119
2024-02-23 08:24:00,52.71991,2.2858799999999997,1.1146317851520717,5.005787,3.15393,-15.046299999999974,6362.246944455119
2024-02-23 08:27:00,61.97917,2.430555,1.0706225071245856,4.976852,2.8935190000000004,-12.731499999999983,6362.296944455119
2024-02-23 08:30:00,60.4456,2.1122690000000004,1.0061457018364997,4.600694,2.8645829999999997,-13.020800000000008,6362.346944455119
2024-02-23 08:33:00,60.82176,2.1990740000000004,0.9730714465434573,4.253472,2.3726849999999997,-13.020799999999952,6362.396944455119
2024-02-23 08:36:00,58.50694,1.9965270000000004,0.9977365232978208,4.2245360000000005,2.633103,-13.599499999999978,6362.44694445512
2024-02-23 08:39:00,64.29398,2.141203,1.0149098901567026,4.369213,2.604166,-12.152799999999985,6362.49694445512
2024-02-23 08:42:00,64.29398,2.0833330000000005,1.0248160811418734,4.976852000000001,3.298614999999999,-10.995400000000018,6362.54694445512
2024-02-23 08:45:00,60.4456,2.0254629999999993,1.1548545421551528,4.861110999999999,3.4143499999999998,-10.416699999999992,6362.59694445512
2024-02-23 08:48:00,61.63194,2.1122680000000003,1.0061395746913149,4.774306,3.0381899999999993,-11.863400000000013,6362.64694445512
2024-02-23 08:51:00,65.82755,2.1122679999999994,0.9479116649193757,4.427083,2.633102,-9.259200000000021,6362.6969444551205
2024-02-23 08:54:00,58.8831,1.9965270000000004,0.9428932423692538,4.484953000000001,2.835649,-13.020899999999983,6362.746944455121
2024-02-23 08:57:00,63.13657,2.1990730000000003,0.9730711581025678,4.369213,2.4884269999999997,-10.995400000000018,6362.796944455121
2024-02-23 09:00:00,73.55324,2.3148149999999994,1.0669116801933116,4.484952999999999,2.546296,-10.706099999999992,6362.846944455121
2024-02-23 09:03:00,63.94676,2.0254629999999993,1.0330987584093632,4.6296289999999996,3.038190000000001,-10.416700000000048,6362.896944455121
2024-02-23 09:06:00,60.4456,1.9097219999999995,0.888198082829566,4.571759,2.9803240000000004,-11.863400000000013,6362.946944455121
2024-02-23 09:09:00,57.72569,2.0254629999999993,0.9516066568689452,4.427083,2.7488420000000007,-12.152800000000013,6362.996944455122
2024-02-23 09:12:00,68.54745,2.1990739999999995,0.9730714465434571,4.340278,2.459491,-11.284699999999987,6363.046944455122
2024-02-23 09:15:00,78.96412,2.256944,0.9897112192476912,4.282407,2.34375,-9.548599999999993,6363.096944455122
2024-02-23 09:18:00,69.70486,1.6782409999999999,0.8957099018351593,4.600694,3.3275449999999998,-6.944499999999977,6363.146944455122
2024-02-23 09:21:00,66.6088,2.0254629999999993,0.9796617083398145,4.658564999999999,3.009258,-8.680600000000027,6363.196944455122
2024-02-23 09:24:00,54.65856,1.8807869999999998,0.9348807231702241,4.340278,2.835649,-13.310199999999952,6363.2469444551225
2024-02-23 09:27:00,58.13079,2.2569440000000007,1.0202564366919737,4.832175,2.9224500000000004,-12.152700000000038,6363.296944455123
2024-02-23 09:30:00,65.45139,2.343749,1.0144816400669596,4.80324,2.7777790000000007,-10.995299999999986,6363.346944455123
2024-02-23 09:33:00,61.60301,2.2280099999999994,0.9814046159057401,4.513889,2.604166,-10.70599999999996,6363.396944455123
2024-02-23 09:36:00,60.82176,2.141203,1.0149098901567026,4.513889,2.748842,-12.731500000000011,6363.446944455123
2024-02-23 09:39:00,60.82176,2.228009,1.0117769037049604,4.4270830000000005,2.546297,-12.442099999999982,6363.496944455123
2024-02-23 09:42:00,54.65856,1.9386580000000002,0.9253684328803228,4.195603,2.6041659999999993,-13.888800000000003,6363.546944455124
2024-02-23 09:45:00,58.8831,2.1701380000000006,1.0236488496093545,4.542823,2.748843,-13.020899999999983,6363.596944455124
2024-02-23 09:48:00,58.91204,2.054398,0.9602889508414877,4.369213,2.6620359999999996,-12.442200000000014,6363.646944455124
2024-02-23 09:51:00,55.03472,1.967593,0.9618499277920751,4.3402780000000005,2.748842,-13.310099999999977,6363.696944455124
2024-02-23 09:54:00,55.81597,1.967593,0.9618508688510148,4.398147999999999,2.8067129999999993,-14.467600000000004,6363.746944455124
2024-02-23 09:57:00,61.60301,2.1990739999999995,1.003265276429798,4.137732,2.2858800000000006,-12.152799999999957,6363.7969444551245
2024-02-23 10:00:00,65.82755,2.141203,1.0149118429866628,3.9351839999999996,2.170139,-10.127299999999991,6363.846944455125
2024-02-23 10:03:00,85.12731,2.4884250000000003,1.0872128309544646,5.324078,3.182873,-4.918999999999983,6363.896944455125
2024-02-23 10:06:00,77.40162,2.054399,1.0422878317601776,4.947917,3.3275450000000006,-3.182800000000043,6363.946944455125
2024-02-23 10:09:00,73.55324,1.9675919999999998,0.9618505599136413,4.571759,2.9803250000000006,-4.050900000000013,6363.996944455125
2024-02-23 10:12:00,63.91782,1.8229160000000002,0.8899223746973586,4.3402780000000005,2.8645829999999997,-7.233899999999949,6364.046944455125
2024-02-23 10:15:00,62.73148,1.851852,0.9772506640525419,4.340277,2.922454000000001,-9.259199999999964,6364.096944455126
2024-02-23 10:18:00,66.23264,1.8807869999999998,0.9348844147297338,4.62963,3.1250050000000007,-8.969899999999996,6364.146944455126
2024-02-23 10:21:00,71.61458,1.9675920000000007,0.9341477017826073,4.398148000000001,2.7777789999999998,-6.6551000000000045,6364.196944455126
2024-02-23 10:24:00,68.95255,1.9675919999999998,0.9341467273006331,4.282407,2.6620370000000007,-6.365700000000004,6364.246944455126
2024-02-23 10:27:00,66.23264,1.7361110000000002,0.9392559044892447,4.166666,2.8645829999999997,-7.8125,6364.296944455126
2024-02-23 10:30:00,63.91782,1.6782409999999999,0.8957064935431391,4.427084,3.153931000000001,-7.523199999999974,6364.3469444551265
2024-02-23 10:33:00,69.29977,1.851852,0.9258210186468672,4.224537,2.748843,-6.94440000000003,6364.396944455127
2024-02-23 10:36:00,66.6088,1.8807869999999998,0.9866498665466968,4.195602,2.748843,-7.523199999999974,6364.446944455127
2024-02-23 10:39:00,73.95833,1.765046,0.9239982089541826,4.079860999999999,2.719908,-5.497700000000009,6364.496944455127
2024-02-23 10:42:00,76.24421,1.8229169999999995,0.8899245684638916,4.166667,2.6909730000000005,-3.182900000000018,6364.546944455127
2024-02-23 10:45:00,64.29398,1.7361110000000002,0.9392559044892447,4.2534730000000005,2.95139,-6.94440000000003,6364.596944455127
2024-02-23 10:48:00,60.82176,1.9097229999999996,0.9703557226036438,4.51389,3.009259,-8.969899999999996,6364.646944455128
2024-02-23 10:51:00,60.82176,1.967593,0.9618508688510148,4.542824,2.9513890000000007,-10.706099999999992,6364.696944455128
2024-02-23 10:54:00,68.92361,2.228009,0.9814043283713756,4.311343,2.4016209999999996,-8.1019,6364.746944455128
2024-02-23 10:57:00,65.82755,2.054398,0.9602899440119064,4.311342,2.604166,-7.8125,6364.796944455128
2024-02-23 11:00:00,57.34954,1.9097220000000004,0.9703554053794671,4.427084000000001,2.922454,-10.416699999999992,6364.846944455128
2024-02-23 11:03:00,61.60301,2.1990740000000004,1.0032663000352002,4.571759,2.7199079999999993,-9.548600000000022,6364.8969444551285
2024-02-23 11:06:00,67.39005,2.228009,1.041036051757821,4.427084000000001,2.5752319999999997,-9.838000000000022,6364.946944455129
2024-02-23 11:09:00,67.7662,2.170139,0.9947272494821464,4.484954,2.6620370000000007,-7.233799999999974,6364.996944455129
2024-02-23 11:12:00,63.13657,2.054398,0.960290937181061,4.340277,2.633102,-9.548600000000022,6365.046944455129
2024-02-23 11:30:00,80.49769,2.3148150000000003,1.1235498334943412,5.150462,3.269679,-5.497700000000009,6365.346944455129
2024-02-23 11:36:00,78.18287,2.0833330000000005,1.0248086077058283,4.803240000000001,3.1249949999999993,-2.8935000000000173,6365.44694445513
2024-02-23 11:39:00,66.98495,1.765046,0.9488134228716756,4.629630000000001,3.29861,-5.497699999999952,6365.49694445513
2024-02-23 11:42:00,69.29977,2.0833330000000005,0.9689430362638016,4.890046,3.1539349999999997,-5.7871000000000095,6365.54694445513
