Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-02-23 11:45:00,67.7662,2.054398,1.0422893177732846,4.745369,3.125000000000001,-5.208300000000008,6365.59694445513
2024-02-23 11:48:00,73.55324,2.141203,1.0427049905357715,4.8321760000000005,3.0960650000000003,-4.340300000000013,6365.64694445513
2024-02-23 11:51:00,69.3287,2.0254630000000002,1.0331032384951662,4.745369,3.1539350000000006,-4.629599999999982,6365.6969444551305
2024-02-23 11:54:00,66.6088,1.9965270000000004,0.9977346889015387,4.658564,3.0671289999999996,-6.365700000000004,6365.746944455131
2024-02-23 11:57:00,63.51273,1.9965270000000004,0.9707731862304959,4.513888,2.8935189999999995,-7.5230999999999995,6365.796944455131
2024-02-23 12:00:00,67.7662,2.1701379999999997,0.9947269539261397,4.427083,2.6041670000000003,-6.6551000000000045,6365.846944455131
2024-02-23 12:03:00,67.01389,1.938657,0.9795165551758912,4.3402780000000005,2.8067130000000002,-6.944500000000005,6365.896944455131
2024-02-23 12:06:00,65.82755,2.0833329999999997,0.9973489433561665,4.542824,2.835649000000001,-7.8125,6365.946944455131
2024-02-23 12:09:00,69.29977,2.054398,0.9885218861281339,4.484954,2.8067140000000004,-6.076399999999978,6365.996944455132
2024-02-23 12:12:00,67.7662,1.967593,0.9618489867320527,4.311343,2.719906,-4.91900000000004,6366.046944455132
2024-02-23 12:15:00,66.98495,2.0254630000000002,1.0067952638775377,4.484953,2.864584,-8.391200000000026,6366.096944455132
2024-02-23 12:18:00,63.91782,2.054398,2.7015862399574315,1.5335649999999994,2.951389,-8.391200000000026,6366.146944455132
2024-02-23 12:21:00,74.71065,2.1990739999999995,1.0323572723996302,4.571759,2.748843000000001,-6.94440000000003,6366.196944455132
2024-02-23 12:24:00,71.61458,2.054399,1.0158211487068485,4.571759,2.922454,-6.076399999999978,6366.2469444551325
2024-02-23 12:27:00,63.13657,2.0254630000000002,0.9796636143079636,4.513888,2.8645829999999997,-8.391300000000001,6366.296944455133
2024-02-23 12:30:00,68.54745,2.1990739999999995,1.003265276429798,4.600695,2.748843000000001,-7.233800000000031,6366.346944455133
2024-02-23 12:33:00,69.70486,2.1701380000000006,0.9947269539261401,4.629630000000001,2.8067140000000004,-7.233799999999974,6366.396944455133
2024-02-23 12:36:00,66.23264,1.9965270000000004,0.9977365232978208,4.542823,2.95139,-7.233799999999974,6366.446944455133
2024-02-23 12:39:00,68.51852,2.0833330000000005,0.9689440355890467,4.484953000000001,2.748843,-6.076399999999978,6366.496944455133
2024-02-23 12:42:00,64.29398,2.1122690000000004,1.0061457018364997,4.571759,2.835648,-7.233799999999974,6366.546944455134
2024-02-23 12:45:00,64.29398,2.0254630000000002,1.0067943409857354,4.484953000000001,2.8645829999999997,-7.233800000000031,6366.596944455134
2024-02-23 12:48:00,68.92361,2.054398,1.0158199087895374,4.456018,2.8067129999999993,-6.6551000000000045,6366.646944455134
2024-02-23 12:51:00,60.4456,1.9675919999999998,0.9886436513786124,4.456018,2.8935189999999995,-10.127400000000023,6366.696944455134
2024-02-23 12:54:00,63.91782,2.1122679999999994,0.9775665244244193,4.427083,2.6620370000000007,-8.680500000000052,6366.746944455134
2024-02-23 12:57:00,64.29398,2.0833330000000005,0.9689440355890467,4.340277,2.6041669999999995,-9.837900000000047,6366.7969444551345
2024-02-23 13:00:00,60.82176,1.9965279999999996,0.9428935440700575,4.311342,2.6620369999999998,-10.995400000000018,6366.846944455135
2024-02-23 13:03:00,66.6088,2.141203,1.0427049905357715,4.311342,2.5752309999999996,-7.5230999999999995,6366.896944455135
2024-02-23 13:06:00,62.76042,1.9097219999999995,0.99601233551679,4.456018,2.9803240000000004,-9.548699999999997,6366.946944455135
2024-02-23 13:09:00,66.98495,2.141203,1.0149118429866628,4.6296289999999996,2.864584,-7.5230999999999995,6366.996944455135
2024-02-23 13:12:00,73.55324,2.1701380000000006,1.0236488496093545,4.2245360000000005,2.430556,-5.497700000000009,6367.046944455135
2024-02-23 13:15:00,79.71644,2.314814,1.1506175725498162,4.745369,2.8935139999999997,-5.786999999999978,6367.096944455136
2024-02-23 13:18:00,73.55324,1.765047,0.8984215791543272,4.6875,3.298611,-3.182900000000018,6367.146944455136
2024-02-23 13:21:00,62.76042,2.0833330000000005,1.024814212788846,4.629629,2.95139,-8.391300000000001,6367.196944455136
2024-02-23 13:24:00,68.92361,2.228009,1.0410350581123822,4.774306,2.922453,-6.365799999999979,6367.246944455136
2024-02-23 13:27:00,61.60301,2.054399,0.9602872640672997,4.774305,3.0671250000000008,-9.548699999999997,6367.296944455136
2024-02-23 13:30:00,67.39005,2.1122690000000004,1.0061437606207158,4.398149,2.6620359999999996,-9.259200000000021,6367.3469444551365
2024-02-23 13:33:00,67.7662,2.170139,1.0787079588011677,4.629630000000001,2.8935190000000004,-7.233899999999949,6367.396944455137
2024-02-23 13:36:00,70.08102,2.1990740000000004,1.0323572723996304,4.282408,2.459492,-5.786999999999978,6367.446944455137
2024-02-23 13:39:00,77.43056,2.3726850000000006,1.1686494508671008,4.658564,2.748842999999999,-4.3402000000000385,6367.496944455137
2024-02-23 13:42:00,87.44213,2.1990730000000003,1.0323609236552942,4.890046,3.0671350000000004,-1.4466999999999643,6367.546944455137
2024-02-23 13:45:00,82.03125,2.0254630000000002,1.0835782818736506,5.353008000000001,3.819445,1.1574000000000524,6367.596944455137
2024-02-23 13:48:00,88.22338,2.1990739999999995,1.0323552965336007,5.005787,3.182869,0.0,6367.646944455138
2024-02-23 13:51:00,86.68981,2.0254629999999993,1.0067897265120138,4.774305,3.15393,4.050900000000013,6367.696944455138
2024-02-23 13:54:00,76.64931,1.7361110000000002,0.9865858409331515,4.62963,3.3854170000000003,2.8935000000000173,6367.746944455138
2024-02-23 13:57:00,63.91782,1.7071759999999996,0.9993098860415744,4.918982000000001,3.7326420000000002,-7.8125,6367.796944455138
2024-02-23 14:00:00,72.01968,2.0254629999999993,0.9516076438460898,4.658564999999999,2.9803249999999997,-4.050900000000013,6367.846944455138
2024-02-23 14:03:00,70.08102,1.880788,0.9866510590715504,4.398148,2.9513890000000007,-4.3402000000000385,6367.8969444551385
2024-02-23 14:06:00,76.64931,2.0833329999999997,0.9689430362638014,4.51389,2.7777790000000007,-2.8934999999999604,6367.946944455139
2024-02-23 14:09:00,79.74537,1.9965279999999996,0.9977350025378654,4.513889,2.922453,-2.8934999999999604,6367.996944455139
2024-02-23 14:12:00,81.65509,1.9097229999999996,0.9960091627465458,4.513889,3.038190000000001,-1.1573999999999955,6368.046944455139
2024-02-23 14:15:00,78.96412,1.9097220000000004,0.9703554053794671,4.484953,2.9803229999999994,-1.4467000000000212,6368.096944455139
2024-02-23 14:24:00,72.01968,1.851852,0.9519269320118013,4.398148,2.95139,-0.8680000000000518,6368.246944455139
2024-02-23 14:27:00,69.70486,1.851852,0.9519251556347375,4.513889,3.0671289999999996,-4.050900000000013,6368.296944455139
2024-02-23 14:30:00,67.7662,1.9965279999999996,0.9707734940328784,4.456019,2.835649000000001,-6.944399999999973,6368.346944455139
2024-02-23 14:33:00,68.92361,2.0254630000000002,1.0067943409857354,4.3402780000000005,2.7199079999999993,-4.918900000000008,6368.396944455139
2024-02-23 14:36:00,72.01968,2.054398,1.0422884163192296,4.282407,2.6620369999999998,-5.208300000000008,6368.44694445514
2024-02-23 14:39:00,84.75116,2.1990740000000004,1.0323572723996304,4.369212,2.546296,-2.8935000000000173,6368.49694445514
2024-02-23 14:42:00,89.75694,2.1122689999999995,1.0605602603663942,4.861112,3.182869,1.7361999999999966,6368.54694445514
2024-02-23 14:45:00,83.59375,1.7939819999999997,0.9826290216381404,4.6296289999999996,3.2986059999999995,4.050900000000013,6368.59694445514
2024-02-23 14:48:00,73.9294,1.851852,0.9772506640525419,4.687499,3.2696760000000005,1.446799999999996,6368.64694445514
2024-02-23 14:51:00,71.61458,1.938657,1.0053380188468648,4.74537,3.240741,-0.28940000000000055,6368.6969444551405
2024-02-23 14:54:00,67.7662,1.967593,0.9618518099088685,4.687499,3.0960649999999994,-4.050900000000013,6368.746944455141
2024-02-23 14:57:00,68.92361,2.0254629999999993,0.9516076438460898,4.484954,2.8067140000000004,-4.629599999999982,6368.796944455141
2024-02-23 15:00:00,69.29977,1.967593,0.9618499277920751,4.282408,2.6909719999999995,-3.761599999999987,6368.846944455141
2024-02-23 15:03:00,68.54745,1.9097229999999996,0.9165580341663344,4.050927,2.4884249999999994,-3.182899999999961,6368.896944455141
2024-02-23 15:06:00,66.23264,1.9097229999999996,0.9703557226036438,4.253473,2.748842,-4.629600000000039,6368.946944455141
2024-02-23 15:09:00,64.29398,1.9097229999999996,0.9703557226036438,4.51389,3.009259,-7.5230999999999995,6368.996944455142
2024-02-23 15:12:00,66.6088,2.0254630000000002,0.9796636143079636,4.456017999999999,2.8067129999999993,-6.6551000000000045,6369.046944455142
2024-02-23 15:15:00,68.54745,2.0254629999999993,0.9796626613244395,4.282408,2.633102,-6.076400000000035,6369.096944455142
2024-02-23 15:18:00,63.91782,1.9097229999999996,0.9439053579936548,4.079861,2.546296000000001,-5.787000000000035,6369.146944455142
2024-02-23 15:21:00,66.6088,2.0254630000000002,0.95160764384609,4.195602,2.5173619999999994,-5.786999999999978,6369.196944455142
2024-02-23 15:24:00,69.3287,2.0833329999999997,0.9973479785894743,4.282408,2.5752319999999997,-6.365800000000036,6369.2469444551425
2024-02-23 15:27:00,62.76042,1.7939819999999997,0.8809747860290564,4.195601999999999,2.748842,-9.83789999999999,6369.296944455143
2024-02-23 15:30:00,60.4456,2.0254630000000002,0.9516066568689454,4.2534719999999995,2.5752309999999996,-10.706000000000017,6369.346944455143
2024-02-23 15:33:00,61.97917,2.0254630000000002,1.0067934180929539,4.195602,2.5752309999999996,-9.838000000000022,6369.396944455143
2024-02-23 15:36:00,65.45139,2.0833329999999997,0.9689430362638014,4.195602,2.4594910000000008,-9.259200000000021,6369.446944455143
2024-02-23 15:39:00,65.85648,2.054398,0.9602889508414877,4.137732,2.430554999999999,-8.101799999999969,6369.496944455143
2024-02-23 15:42:00,61.60301,2.0254629999999993,1.0067934180929534,4.079860999999999,2.4594899999999997,-10.41659999999996,6369.546944455144
2024-02-23 15:45:00,63.54167,2.054398,0.9885199683422196,4.137732,2.4594899999999997,-8.969899999999996,6369.596944455144
2024-02-23 15:48:00,61.60301,2.1122679999999994,1.0061453983510211,4.224537,2.4884270000000006,-8.969899999999996,6369.646944455144
2024-02-23 15:51:00,66.6088,2.0833330000000005,0.9973470138216631,4.369213,2.6620359999999996,-6.944399999999973,6369.696944455144
2024-02-23 15:54:00,62.76042,2.054398,1.0158189802369397,4.369213,2.719907,-10.127299999999991,6369.746944455144
2024-02-23 15:57:00,58.13079,1.9097219999999995,0.9165577291025611,4.166667,2.604166,-10.416600000000017,6369.7969444551445
2024-02-23 16:00:00,57.75463,1.9675919999999998,0.9341457528174264,4.166667,2.546296,-11.863400000000013,6369.846944455145
2024-02-23 16:03:00,61.60301,2.1990739999999995,1.0323572723996302,4.195601,2.3726850000000006,-10.127399999999966,6369.896944455145
2024-02-23 16:06:00,62.76042,2.1701380000000006,0.9647118024164698,4.0509260000000005,2.1990749999999997,-10.416699999999992,6369.946944455145
2024-02-23 16:09:00,60.4456,2.0254629999999993,0.9516066568689452,4.021991,2.343750000000001,-12.731499999999983,6369.996944455145
2024-02-23 16:12:00,55.84491,1.8807860000000005,0.907713541479048,4.195602000000001,2.6620369999999998,-12.442099999999982,6370.046944455145
2024-02-23 16:15:00,55.41088,1.9965279999999996,0.9977350025378654,4.166667,2.5752310000000005,-13.020899999999983,6370.096944455146
2024-02-23 16:18:00,53.90625,2.0833330000000005,0.9394687987645676,4.195602000000001,2.430554999999999,-13.020800000000008,6370.146944455146
2024-02-23 16:21:00,52.34375,2.0254630000000002,0.9224999173367934,4.0509260000000005,2.34375,-13.888800000000003,6370.196944455146
2024-02-23 16:24:00,53.87731,2.1122690000000004,0.9775678273955178,4.0509260000000005,2.2858799999999997,-14.467600000000004,6370.246944455146
2024-02-23 16:27:00,49.24768,2.054399,0.9885221917289693,3.8483800000000006,2.1701390000000007,-13.599500000000035,6370.296944455146
2024-02-23 16:30:00,47.71412,2.1122690000000004,0.9479119561835452,3.8773150000000003,2.0833329999999997,-15.3356,6370.3469444551465
2024-02-23 16:33:00,40.39352,1.8807870000000007,0.9077157586126873,3.8483790000000004,2.3148149999999994,-15.914299999999969,6370.396944455147
2024-02-23 16:36:00,41.17477,2.054399,0.9885221917289693,3.8483800000000006,2.1701390000000007,-18.518500000000017,6370.446944455147
2024-02-23 16:39:00,44.64699,2.170139,1.0236491510599572,3.993055,2.1990740000000004,-18.22919999999999,6370.496944455147
2024-02-23 16:42:00,41.17477,2.054399,0.9004909679402979,3.819445,2.054397,-17.07170000000002,6370.546944455147
2024-02-23 16:45:00,41.92709,2.083334,0.9394701297912107,3.616899,1.851852,-16.493000000000052,6370.596944455147
2024-02-23 16:48:00,45.02315,2.170139,0.9647120917807775,3.3854170000000003,1.5335650000000003,-16.782399999999996,6370.646944455148
2024-02-23 16:51:00,38.85995,2.0254630000000002,0.95160764384609,3.327546,1.6493059999999993,-18.518500000000017,6370.696944455148
2024-02-23 16:54:00,39.23611,2.141203,0.986160979560351,3.327546,1.5335650000000003,-20.254699999999957,6370.746944455148
2024-02-23 16:57:00,39.6412,2.0833330000000005,0.908770426457719,3.182869,1.3888889999999998,-19.097199999999987,6370.796944455148
2024-02-23 17:00:00,33.85416,2.0254630000000002,0.9516076438460909,3.0671299999999997,1.38889,-19.386599999999987,6370.846944455148
2024-02-23 17:03:00,38.85995,2.1990740000000004,1.0323572723996304,3.327546,1.5046299999999997,-19.097200000000043,6370.8969444551485
2024-02-23 17:06:00,41.92709,2.1122690000000004,0.9479109109551382,3.6747689999999995,1.8807859999999996,-17.93979999999999,6370.946944455149
2024-02-23 17:09:00,40.79861,2.141204,0.9252428757795035,3.703704000000001,1.851852,-17.650500000000022,6370.996944455149
2024-02-23 17:12:00,38.0787,2.1122690000000004,0.9775658165014618,3.4722230000000005,1.7071749999999994,-18.80789999999996,6371.046944455149
2024-02-23 17:15:00,34.23032,2.1122680000000003,0.9479116649193761,3.4432869999999998,1.6493059999999993,-17.93979999999999,6371.096944455149
2024-02-23 17:18:00,32.69676,2.170139,0.9647120917807775,3.327546,1.4756939999999998,-18.518500000000017,6371.146944455149
2024-02-23 17:21:00,32.69676,2.1990739999999995,1.003265276429798,3.298609999999999,1.446758,-17.07170000000002,6371.19694445515
2024-02-23 17:24:00,35.01157,2.3148149999999994,1.0669116801933116,3.2696759999999996,1.3310190000000004,-19.097199999999987,6371.24694445515
2024-02-23 17:27:00,31.53935,2.170139,0.9647131497874544,3.240741,1.38889,-19.09730000000002,6371.29694445515
2024-02-23 17:30:00,33.85416,2.2858789999999996,1.0287167693064405,3.2407399999999997,1.3020830000000005,-19.676000000000045,6371.34694445515
2024-02-23 17:33:00,35.76389,2.170139,0.9947282670678095,3.211805,1.3888889999999998,-17.939899999999966,6371.39694445515
2024-02-23 17:36:00,37.32639,2.0254630000000002,0.9224999173367934,3.038194,1.3310179999999994,-18.22919999999999,6371.4469444551505
2024-02-23 17:39:00,42.70834,1.9097220000000004,0.8881980828295665,3.0671300000000006,1.475695,-18.518500000000017,6371.496944455151
2024-02-23 17:42:00,38.0787,1.765047,0.8984215791543272,2.922454,1.5335650000000003,-17.65039999999999,6371.546944455151
2024-02-23 17:45:00,42.33218,1.9097220000000004,0.8881980828295665,3.0671300000000006,1.475695,-17.65039999999999,6371.596944455151
2024-02-23 17:48:00,42.33218,1.7939819999999997,0.8246598657348743,2.9803240000000004,1.4756939999999998,-17.939800000000048,6371.646944455151
2024-02-23 17:51:00,36.16898,1.6782409999999999,0.844805441911171,2.7777779999999996,1.4467600000000003,-18.22919999999999,6371.696944455151
2024-02-23 17:54:00,38.0787,1.8229170000000003,0.9426553371537588,2.9803240000000004,1.5624999999999991,-18.229100000000017,6371.746944455152
2024-02-23 17:57:00,39.26505,1.7939819999999997,0.8533792979011948,2.922453,1.446758,-19.097199999999987,6371.796944455152
2024-02-23 18:00:00,36.9213,1.7361120000000003,0.8357622322625036,2.8645829999999997,1.4467590000000001,-19.097199999999987,6371.846944455152
2024-02-23 18:03:00,35.01157,1.765047,0.8984215791543272,2.9513890000000007,1.5625000000000009,-18.80789999999996,6371.896944455152
2024-02-23 18:06:00,39.6412,1.851852,0.8988376506277724,2.9513890000000007,1.4467600000000003,-18.51849999999996,6371.946944455152
2024-02-23 18:09:00,36.95023,1.7361120000000003,0.8357622322625036,2.8645829999999997,1.4467590000000001,-17.93979999999999,6371.9969444551525
2024-02-23 18:12:00,35.01157,1.7361120000000003,0.8629674178442087,2.748843,1.359954,-18.229100000000017,6372.046944455153
2024-02-23 18:15:00,34.63541,1.765047,0.8984215791543272,2.7777779999999996,1.3888889999999998,-18.80789999999996,6372.096944455153
2024-02-23 18:18:00,37.32639,1.765047,0.871989360564218,2.835647999999999,1.4178229999999994,-17.93979999999999,6372.146944455153
2024-02-23 18:21:00,37.32639,1.765047,0.8445893024262962,2.835647999999999,1.3888889999999998,-18.807799999999986,6372.196944455153
2024-02-23 18:24:00,33.85416,1.7939820000000006,0.8533802700949373,2.7777780000000005,1.3020839999999998,-18.807900000000018,6372.246944455153
2024-02-23 18:27:00,33.85416,1.7939819999999997,0.8809757220758753,2.7777779999999996,1.3310190000000004,-19.386600000000044,6372.296944455154
2024-02-23 18:30:00,31.53935,1.7361120000000003,0.8357612739062613,2.719908,1.3020829999999997,-19.097200000000043,6372.346944455154
2024-02-23 18:33:00,33.85416,1.8807869999999998,0.9077148031631868,2.748843,1.2152780000000005,-19.386500000000012,6372.396944455154
2024-02-23 18:36:00,32.69676,1.765047,0.8445883371277053,2.748843,1.3020829999999997,-19.097199999999987,6372.446944455154
2024-02-23 18:39:00,30.38194,1.8229170000000003,0.8621349779014724,2.719907,1.2152770000000004,-18.80789999999996,6372.496944455154
2024-02-23 18:42:00,31.53935,1.851852,0.9519260438237352,2.7777780000000005,1.3310190000000004,-19.097199999999987,6372.5469444551545
2024-02-23 18:45:00,34.63541,1.6782409999999999,0.7901045519150269,2.6620369999999998,1.273148,-17.650499999999965,6372.596944455155
2024-02-23 18:48:00,31.53935,1.7071759999999996,0.8268969458986163,2.5752309999999996,1.1863420000000007,-19.097200000000043,6372.646944455155
2024-02-23 18:51:00,33.47801,1.765047,0.8445883371277053,2.6041670000000003,1.157407,-18.22919999999999,6372.696944455155
2024-02-23 19:00:00,31.16319,1.9675919999999998,0.934147701782608,2.8645829999999997,1.2442140000000004,-20.54400000000004,6372.696944455155
2024-02-23 19:03:00,30.38194,1.9097229999999996,0.8881983813674742,2.7777779999999996,1.1863420000000007,-18.80789999999996,6372.696944455155
2024-02-23 19:09:00,30.38194,1.967593,0.9054100738959548,2.748843,1.0995359999999996,-19.675900000000013,6372.696944455155
2024-02-23 19:12:00,31.16319,1.967593,0.9341470300989859,2.748843,1.1284719999999995,-20.25460000000001,6372.696944455155
2024-02-23 19:18:00,32.69676,2.1122679999999994,0.9479127101460878,3.038194,1.2442140000000004,-19.965299999999985,6372.696944455155
2024-02-23 19:21:00,33.47801,2.0254629999999993,0.922499917336793,2.8645829999999997,1.157407,-19.965299999999985,6372.696944455155
2024-02-23 19:24:00,30.38194,2.054398,0.9602899440119056,2.8645830000000005,1.157407,-19.675999999999988,6372.696944455155
2024-02-23 19:30:00,35.01157,2.1701379999999997,1.023647867420126,3.038194,1.2442130000000002,-19.675899999999984,6372.696944455155
2024-02-23 19:33:00,36.16898,2.054398,0.9885218861281339,3.0671289999999996,1.3888889999999998,-19.386600000000016,6372.696944455155
2024-02-23 19:36:00,33.07291,2.0254630000000002,1.1316194351987443,3.211805,1.73611,-19.386599999999987,6372.696944455155
2024-02-23 19:39:00,39.23611,2.1990730000000003,0.9730711581025678,3.5879630000000002,1.7071769999999997,-20.254700000000014,6372.696944455155
2024-02-23 19:42:00,36.54514,2.0254630000000002,0.95160764384609,3.2407400000000006,1.5625,-18.22909999999996,6372.696944455155
2024-02-23 19:45:00,32.69676,2.0254630000000002,0.9224999173367934,3.038195,1.3310189999999995,-19.386499999999955,6372.696944455155
2024-02-23 19:57:00,31.16319,2.141203,0.9563254760753938,3.038194,1.2152780000000005,-18.22919999999999,6372.696944455155
2024-02-23 20:00:00,32.69676,1.5046289999999996,0.7893195898895498,2.256944,1.0995370000000007,-19.386600000000016,6372.696944455155
2024-02-23 20:03:00,37.32639,1.157407,0.6499859919679705,1.851852,1.0127319999999997,-18.80789999999999,6372.696944455155
2024-02-23 20:06:00,40.01736,1.3020830000000005,0.6983394725468018,2.0254630000000002,1.0416669999999995,-18.80789999999996,6372.696944455155
2024-02-23 20:09:00,36.54514,1.5046290000000004,0.7893195898895492,2.3726850000000006,1.2152779999999996,-19.09730000000002,6372.696944455155
2024-02-23 20:12:00,33.07291,1.7071760000000005,0.8539049857202374,2.5752320000000006,1.2152779999999996,-20.254700000000014,6372.696944455155
2024-02-23 20:15:00,33.44907,1.938657,0.9795165551758921,2.835648,1.3020830000000005,-19.965300000000013,6372.696944455155
2024-02-23 20:18:00,33.85416,1.9386580000000002,0.8968205424977148,2.8935189999999995,1.273148,-20.543900000000008,6372.696944455155
2024-02-23 20:21:00,31.53935,1.9965279999999996,0.9139706677534954,2.835648,1.157407,-19.097199999999987,6372.696944455155
2024-02-23 20:27:00,30.00578,2.170139,1.0787079588011677,2.922454,1.186343,-19.676000000000016,6372.696944455155
2024-02-23 20:30:00,30.78703,2.170139,1.02364816887053,3.0960650000000003,1.3020830000000005,-20.25460000000001,6372.696944455155
2024-02-23 20:33:00,30.00578,2.141204,0.956325766380601,3.009259,1.1863420000000007,-21.412000000000035,6372.696944455155
2024-02-23 20:39:00,30.38194,2.1701390000000007,0.9947272494821459,3.0381940000000007,1.2152769999999995,-17.939800000000048,6372.696944455155
2024-02-23 20:51:00,30.00578,2.141203,0.9563244244397467,2.8645830000000005,1.0416660000000002,-19.965299999999985,6372.696944455155
2024-02-23 21:00:00,31.16319,2.1701380000000006,1.0516054761868234,3.038194,1.273148,-19.386599999999987,6372.696944455155
2024-02-23 21:03:00,30.38194,2.054398,0.9602899440119056,2.9513880000000006,1.244212,-20.25460000000004,6372.696944455155
2024-02-23 21:15:00,30.38194,2.1122679999999994,1.0337750836438038,2.8935179999999994,1.186343,-19.675900000000013,6372.696944455155
2024-02-23 21:18:00,31.16319,2.0254630000000002,0.9796626613244406,3.009259,1.359953,-19.965299999999957,6372.696944455155
2024-02-23 21:21:00,30.78703,1.9965279999999996,0.9707734940328776,2.8935180000000003,1.273148,-18.807800000000043,6372.696944455155
2024-02-23 21:24:00,35.01157,2.1122680000000003,1.060560857953729,3.2696759999999996,1.5914349999999997,-19.386500000000012,6372.696944455155
2024-02-23 21:27:00,36.16898,1.9965279999999996,0.8838530136778651,3.124999,1.4178240000000004,-20.25460000000004,6372.696944455155
2024-02-23 21:30:00,32.69676,1.9675919999999998,0.9341467273006323,2.922453,1.3020829999999997,-18.807900000000018,6372.696944455155
2024-02-23 21:33:00,30.00578,1.9965279999999996,0.9139706677534963,2.8935179999999994,1.2152770000000004,-20.543900000000008,6372.696944455155
2024-02-23 21:42:00,31.53935,2.1122679999999994,0.9479116649193757,2.8645829999999997,1.070602,-20.83330000000001,6372.696944455155
2024-02-23 21:45:00,32.69676,2.054398,0.9602899440119056,2.835648,1.1284719999999995,-19.675899999999984,6372.696944455155
2024-02-23 21:51:00,33.47801,2.141203,1.042705935870185,3.1828699999999994,1.4467600000000003,-19.676000000000016,6372.696944455155
2024-02-23 21:54:00,37.32639,2.1122679999999994,0.8506450294973761,3.2696749999999994,1.3888889999999998,-19.386600000000044,6372.696944455155
2024-02-23 21:57:00,33.07291,1.9965270000000004,0.9428922616210401,2.9513880000000006,1.3020829999999997,-19.676000000000045,6372.696944455155
2024-02-23 22:00:00,30.00578,2.054399,0.9602902435829802,2.922454,1.2152770000000004,-21.12270000000001,6372.696944455155
2024-02-23 22:12:00,31.16319,2.256944,0.9897101423265181,2.9803240000000004,1.0416660000000002,-21.701400000000007,6372.696944455155
2024-02-23 22:21:00,30.78703,2.314814,1.066910372911721,3.211805,1.273148,-21.411999999999978,6372.696944455155
2024-02-23 22:24:00,32.69676,2.1990739999999995,0.9730714465434581,3.0671289999999996,1.1863420000000007,-20.833399999999983,6372.696944455155
2024-02-23 22:33:00,30.38194,2.228009,1.011775874112197,2.9513890000000007,1.070602,-18.80789999999999,6372.696944455155
2024-02-23 22:36:00,30.7581,2.170139,0.9947272494821456,2.8935190000000004,1.070602,-19.097200000000015,6372.696944455155
2024-02-23 22:42:00,33.10185,2.141203,0.986160979560351,3.124998999999999,1.3310179999999994,-19.675899999999956,6372.696944455155
2024-02-23 22:45:00,35.01157,2.1122679999999994,0.9479127101460887,3.124998999999999,1.3310190000000004,-18.807900000000018,6372.696944455155
2024-02-23 22:48:00,32.69676,1.9965279999999996,0.9139706677534963,2.8935179999999994,1.2152770000000004,-20.25460000000004,6372.696944455155
2024-02-23 23:24:00,33.47801,2.256944,0.9578758731925318,3.2696749999999994,1.3020830000000005,-20.83330000000001,6372.696944455155
2024-02-23 23:27:00,30.78703,2.0254629999999993,0.9796626613244401,2.8935179999999994,1.244212,-19.097199999999987,6372.696944455155
2024-02-23 23:30:00,30.00578,1.8807869999999998,0.9077148031631858,2.6909720000000004,1.157407,-20.83330000000001,6372.696944455155
2024-02-23 23:54:00,31.16319,2.0254630000000002,0.9796617083398147,2.748843,1.0995359999999996,-19.675900000000013,6372.696944455155
2024-02-24 00:03:00,34.63541,2.1701379999999997,0.9947279715115941,3.211805,1.38889,-19.386600000000044,6372.696944455155
2024-02-24 00:06:00,33.07291,2.0254629999999993,0.9516066568689443,2.922453,1.244212,-19.386599999999987,6372.696944455155
2024-02-24 00:09:00,30.38194,2.0254630000000002,0.9516066568689454,2.8935180000000003,1.2152770000000004,-19.675900000000013,6372.696944455155
2024-02-24 08:09:00,30.00578,2.0254630000000002,0.9516066568689445,2.8067130000000002,1.1284719999999995,-20.83330000000001,6372.696944455155
2024-02-24 08:39:00,30.00578,2.0254629999999993,0.9796617083398145,2.7777779999999996,1.1284710000000002,-20.544099999999958,6372.696944455155
2024-02-24 08:45:00,33.10185,2.1701379999999997,1.0516064270515753,3.038194,1.273149,-20.254599999999982,6372.696944455155
2024-02-24 08:48:00,35.82176,2.054398,0.9309994444962648,3.038194,1.3020830000000005,-17.361099999999965,6372.746944455155
2024-02-24 08:51:00,33.85416,2.141203,1.014911842986662,2.9513880000000006,1.186343,-19.675899999999956,6372.796944455155
2024-02-24 08:54:00,31.53935,2.054398,0.9602909371810618,3.038194,1.3310190000000004,-18.807900000000018,6372.846944455156
2024-02-24 08:57:00,31.53935,1.9965279999999996,0.9139706677534963,2.8935179999999994,1.2152770000000004,-20.83330000000001,6372.896944455156
2024-02-24 09:00:00,30.38194,2.0254629999999993,0.9224988915493811,2.835648,1.1284710000000002,-20.54400000000004,6372.946944455156
2024-02-24 09:03:00,30.00578,2.0254630000000002,0.9516066568689454,2.835648,1.157407,-19.675999999999988,6372.996944455156
2024-02-24 09:06:00,34.63541,2.1701379999999997,1.078708569203626,3.1539339999999996,1.4178250000000006,-18.80789999999996,6373.046944455156
2024-02-24 09:09:00,40.01736,2.1701380000000006,1.0236468852297496,3.3854170000000003,1.5914349999999997,-19.675900000000013,6373.0969444551565
2024-02-24 09:12:00,38.85995,2.1701390000000007,0.9647120917807777,3.414352,1.5624999999999991,-20.25460000000004,6373.146944455157
2024-02-24 09:15:00,37.32639,2.228009,1.0117758741121978,3.4722219999999995,1.5914349999999997,-18.80789999999996,6373.196944455157
2024-02-24 09:18:00,40.79861,2.3148150000000003,1.0956725028984518,3.616899,1.7071759999999996,-19.386599999999987,6373.246944455157
2024-02-24 09:21:00,38.10764,2.2858799999999997,1.028717061138541,3.732639,1.7939810000000005,-18.80789999999999,6373.296944455157
2024-02-24 09:24:00,37.32639,2.256945,0.9897125828118145,3.6747679999999994,1.7361110000000002,-18.518500000000017,6373.346944455157
2024-02-24 09:27:00,36.54514,2.170139,0.9947282670678095,3.385416,1.5625,-20.254599999999982,6373.396944455158
2024-02-24 09:30:00,33.85416,2.3148150000000003,1.0062491665218356,3.414351,1.4178229999999994,-19.675900000000013,6373.446944455158
2024-02-24 09:39:00,36.95023,2.3726849999999997,1.0226893854772425,3.298611,1.2442140000000004,-20.254699999999985,6373.596944455157
2024-02-24 09:42:00,36.95023,2.2858789999999996,1.0583136059906315,3.2407399999999997,1.3310190000000004,-18.80789999999996,6373.646944455158
2024-02-24 09:45:00,36.16898,2.1990740000000004,1.0032652764297982,3.1828699999999994,1.3310179999999994,-18.518500000000017,6373.696944455158
2024-02-24 09:48:00,40.01736,2.2569440000000007,0.9897112192476915,3.298611,1.3599539999999992,-17.93979999999999,6373.746944455158
2024-02-24 09:51:00,37.32639,2.2858799999999997,1.1677804960395344,3.414351,1.6203700000000003,-19.386599999999987,6373.796944455158
2024-02-24 09:54:00,47.74305,2.5752309999999996,1.045668771266606,4.3402769999999995,2.054399,-18.518500000000017,6373.846944455158
2024-02-24 09:57:00,45.02315,2.141204,0.9563247147447322,3.7326390000000007,1.9097209999999993,-17.93979999999999,6373.8969444551585
2024-02-24 10:00:00,41.17477,1.9965270000000004,0.9139703724601623,3.327546,1.6493059999999993,-19.386599999999987,6373.946944455159
2024-02-24 10:03:00,39.6412,1.7071759999999996,0.8268969458986154,2.835647,1.446758,-18.518500000000017,6373.996944455159
2024-02-24 10:06:00,51.18634,1.7071760000000005,0.8539059019661304,2.6620370000000007,1.3020839999999998,-17.071699999999964,6374.046944455159
2024-02-24 10:09:00,46.9618,1.6782409999999999,0.8448054419111702,2.9513879999999997,1.6203699999999994,-18.229100000000017,6374.096944455159
2024-02-24 10:12:00,46.55671,1.8807869999999998,0.9077138477124858,3.211806,1.6782399999999997,-17.939900000000023,6374.146944455159
2024-02-24 10:15:00,40.01736,1.8807869999999998,1.0591420436211358,3.211805,1.851851,-19.097199999999987,6374.19694445516
2024-02-24 10:18:00,45.02315,2.083334,0.9973492478889214,3.530092,1.8229160000000002,-17.650500000000022,6374.24694445516
2024-02-24 10:21:00,45.02315,2.2858790000000004,1.0287157278322137,3.703704,1.765045999999999,-17.071699999999964,6374.29694445516
2024-02-24 10:24:00,46.9618,2.1990740000000004,0.9730714465434573,3.703704,1.8229169999999995,-18.51849999999996,6374.34694445516
2024-02-24 10:27:00,46.9618,2.2569440000000007,1.0202595433451305,3.5590280000000005,1.6493060000000002,-16.20369999999997,6374.39694445516
2024-02-24 10:30:00,42.33218,2.0254630000000002,0.9224999173367934,3.414352,1.7071759999999996,-18.51849999999996,6374.4469444551605
2024-02-24 10:33:00,41.95602,2.2858790000000004,0.9979936692891136,3.414351,1.4467600000000003,-17.939700000000016,6374.496944455161
2024-02-24 10:36:00,41.17477,2.1990740000000004,0.9730725108879897,3.414351,1.5335650000000003,-17.36099999999999,6374.546944455161
2024-02-24 10:39:00,40.79861,2.1990739999999995,1.0323562844671932,3.501157,1.6782399999999997,-17.361099999999965,6374.596944455161
2024-02-24 10:42:00,45.8044,2.4016209999999996,1.0925468659334572,3.7615749999999997,1.73611,-18.229100000000017,6374.646944455161
2024-02-24 10:45:00,55.06366,2.34375,1.0144808285938784,3.616898,1.5914349999999997,-17.07170000000002,6374.696944455161
2024-02-24 10:48:00,42.70834,2.054398,0.9309994444962639,3.3854169999999995,1.6493059999999993,-15.914300000000026,6374.746944455162
2024-02-24 10:51:00,41.92709,2.256945,1.0781310087434242,3.5590289999999998,1.7071759999999996,-18.80789999999996,6374.796944455162
2024-02-24 10:54:00,46.55671,2.314814,1.0371490695861694,3.587962,1.6203709999999996,-17.36110000000002,6374.846944455162
2024-02-24 10:57:00,48.87153,2.256944,1.0496889890235286,3.8483789999999996,1.967593,-17.071799999999996,6374.896944455162
2024-02-24 11:00:00,58.13079,2.343749,1.0144816400669596,4.079859999999999,2.054399,-17.361099999999965,6374.946944455162
2024-02-24 11:03:00,55.43981,2.1990740000000004,1.0323572723996304,3.790509,1.967593,-17.650500000000022,6374.9969444551625
2024-02-24 11:06:00,46.55671,2.0254630000000002,0.9225009431227686,3.616897,1.9097220000000004,-18.229100000000017,6375.046944455163
2024-02-24 11:09:00,45.02315,2.170139,1.0516057832715646,3.5879630000000002,1.8229160000000002,-17.071799999999996,6375.096944455163
2024-02-24 11:12:00,53.87731,2.34375,1.0455540480657202,4.021991,2.0254630000000002,-16.4931,6375.146944455163
2024-02-24 11:15:00,50.81019,2.0833330000000005,0.9394687987645695,3.732639,1.9675919999999998,-18.22919999999999,6375.196944455163
2024-02-24 11:18:00,51.99653,2.2858790000000004,0.9979925861309115,3.8773150000000003,1.9097229999999996,-17.650500000000022,6375.246944455163
2024-02-24 11:21:00,46.18055,1.9675920000000007,0.9341467273006333,3.616898,1.9965279999999996,-17.361199999999997,6375.296944455164
2024-02-24 11:24:00,46.18055,2.1701390000000007,1.0236491510599577,3.587962,1.7939809999999996,-17.361099999999993,6375.346944455164
2024-02-24 11:27:00,46.18055,2.083334,0.9394701297912107,3.4722220000000004,1.7071750000000003,-17.07170000000002,6375.396944455164
2024-02-24 11:30:00,45.02315,2.141204,1.0149121454449765,3.5300920000000007,1.7650460000000008,-17.93979999999999,6375.446944455164
2024-02-24 11:33:00,47.71412,2.2569440000000007,0.9897122961673328,3.9641200000000003,2.0254640000000004,-18.807799999999986,6375.496944455164
2024-02-24 11:36:00,48.11921,2.1990740000000004,1.0032652764297982,3.790509,1.938657,-17.361099999999993,6375.5469444551645
2024-02-24 11:39:00,52.34375,2.314814,1.037148022219316,3.6458329999999997,1.6782409999999999,-16.49309999999997,6375.596944455165
2024-02-24 11:42:00,46.55671,2.1122690000000004,0.9775658165014618,3.6747690000000004,1.9097209999999993,-18.22919999999999,6375.646944455165
2024-02-24 11:45:00,45.02315,2.083334,0.9394701297912107,3.501158,1.7361110000000002,-17.65039999999999,6375.696944455165
2024-02-24 11:48:00,40.39352,2.083334,0.9394701297912107,3.3564819999999997,1.5914349999999997,-16.782399999999996,6375.746944455165
2024-02-24 11:51:00,42.70834,2.083334,1.024814523052843,3.790509,2.1122690000000004,-19.675900000000013,6375.796944455165
2024-02-24 11:54:00,42.70834,2.0833330000000005,0.9394708763327853,3.7326379999999997,1.967593,-18.22919999999999,6375.846944455166
2024-02-24 11:57:00,52.34375,2.2858790000000004,0.9979936692891136,3.501156,1.5335650000000003,-15.914300000000026,6375.896944455166
2024-02-24 12:00:00,48.09028,1.9965279999999996,0.9139706677534954,3.327546,1.649305,-16.782399999999996,6375.946944455166
2024-02-24 12:03:00,45.8044,1.9965279999999996,0.9428925633216289,3.4432869999999998,1.7939810000000005,-16.492999999999995,6375.996944455166
2024-02-24 12:06:00,46.55671,1.9965279999999996,0.9139716869837966,3.4722209999999993,1.7939810000000005,-17.650500000000022,6376.046944455166
2024-02-24 12:09:00,40.76968,2.0254629999999993,1.0067934180929534,3.501156999999999,1.8807859999999996,-17.361099999999965,6376.0969444551665
2024-02-24 12:12:00,42.70834,2.054398,0.931000476799659,3.703702999999999,1.967593,-19.097199999999987,6376.146944455167
2024-02-24 12:15:00,42.33218,2.0833329999999997,0.939470876332785,3.4432859999999996,1.6782410000000008,-18.51849999999999,6376.196944455167
2024-02-24 12:18:00,42.70834,2.054398,1.164764921644254,3.1539339999999996,1.6782399999999997,-18.22919999999999,6376.246944455167
2024-02-24 12:21:00,48.87153,2.430555,0.9715931027987496,3.616897999999999,1.4467599999999994,-17.36110000000002,6376.296944455167
2024-02-24 12:24:00,48.09028,2.1701379999999997,0.9647118024164696,3.414351,1.5625,-18.229100000000017,6376.346944455167
2024-02-24 12:27:00,46.9618,2.054398,1.015819908789539,3.6458329999999997,1.9965280000000005,-18.518599999999992,6376.396944455168
2024-02-24 12:30:00,49.65278,2.0254630000000002,0.8921861496180925,3.530092,1.7939810000000005,-17.07170000000002,6376.446944455168
2024-02-24 12:33:00,51.21528,2.1701380000000006,1.0787076463117127,3.501156,1.765045999999999,-17.93980000000002,6376.496944455168
2024-02-24 12:36:00,53.87731,2.1990730000000003,1.0604771296625657,3.9351839999999996,2.141204,-19.386599999999987,6376.546944455168
2024-02-24 12:39:00,45.8044,1.8807860000000005,0.9077144969295277,3.7326379999999997,2.1990739999999995,-17.36110000000002,6376.596944455168
2024-02-24 12:42:00,41.92709,1.9965270000000004,0.9139703724601623,3.5879630000000002,1.9097229999999996,-18.22919999999999,6376.6469444551685
2024-02-24 12:45:00,43.86574,2.0833330000000005,0.9394698375494073,3.5879630000000002,1.8229169999999995,-17.65040000000002,6376.696944455169
2024-02-24 12:48:00,40.79861,2.054398,0.9309994444962639,3.5879630000000002,1.851852,-17.65040000000002,6376.746944455169
2024-02-24 12:51:00,41.92709,2.0254630000000002,0.9516066568689454,3.530092,1.851851,-17.071800000000025,6376.796944455169
2024-02-24 12:54:00,41.17477,1.9965270000000004,0.9977346889015387,3.3854170000000003,1.7939819999999997,-19.097199999999987,6376.846944455169
2024-02-24 12:57:00,39.23611,2.0833330000000005,0.9973489433561669,3.8194440000000007,2.1122690000000004,-18.80789999999999,6376.896944455169
2024-02-24 13:00:00,40.39352,2.141203,0.9252436900471298,3.877314,2.0254640000000004,-19.097200000000015,6376.94694445517
2024-02-24 13:03:00,41.92709,2.1990740000000004,1.0323572723996304,3.993055,2.170139,-17.361099999999993,6376.99694445517
2024-02-24 13:06:00,44.64699,2.083334,0.9087696276532236,3.3854170000000003,1.5914349999999997,-17.93979999999999,6377.04694445517
2024-02-24 13:09:00,37.32639,1.967593,1.0146280178554752,3.3854170000000003,1.851852,-18.807900000000018,6377.09694445517
2024-02-24 13:12:00,36.16898,2.054399,0.9309997377350143,3.3564819999999997,1.6203699999999994,-19.097200000000043,6377.14694445517
2024-02-24 13:15:00,34.23032,2.054398,0.9309994444962639,3.211805,1.4756939999999998,-18.807800000000043,6377.1969444551705
2024-02-24 13:18:00,33.44907,2.0833330000000005,0.9394708763327844,3.0671290000000004,1.3020839999999998,-20.254699999999985,6377.246944455171
2024-02-24 13:21:00,32.69676,2.0254629999999993,0.9516076438460906,3.0092589999999992,1.3310190000000004,-19.965300000000013,6377.296944455171
2024-02-24 13:24:00,35.76389,2.054398,0.960290937181061,3.2696749999999994,1.5624999999999991,-19.675899999999984,6377.346944455171
2024-02-24 13:27:00,39.61227,2.2858789999999996,1.028717810779321,3.414351,1.475695,-18.518500000000017,6377.396944455171
2024-02-24 13:30:00,39.6412,2.0254630000000002,0.9225009431227686,3.2407399999999997,1.5335650000000003,-18.22909999999999,6377.446944455171
2024-02-24 13:33:00,32.69676,1.8229160000000002,0.833211517902538,2.9803239999999995,1.4467599999999994,-19.09730000000002,6377.496944455172
2024-02-24 13:36:00,30.00578,1.9965279999999996,0.9977350025378654,3.038194,1.446758,-19.675900000000013,6377.546944455172
2024-02-24 13:39:00,34.60648,2.0833329999999997,0.9689440355890465,3.2407399999999997,1.5046299999999997,-18.518500000000017,6377.596944455172
2024-02-24 13:42:00,35.01157,1.9965279999999996,0.8838530136778651,3.124999,1.4178240000000004,-19.386599999999987,6377.646944455172
2024-02-24 13:45:00,31.16319,2.054398,0.9602899440119064,2.9803239999999995,1.273148,-20.833399999999983,6377.696944455172
2024-02-24 13:48:00,33.47801,2.0833330000000005,0.9973489433561669,3.096064,1.3888889999999998,-17.939800000000048,6377.7469444551725
2024-02-24 13:51:00,33.10185,2.054399,0.931000770038633,3.0960650000000003,1.359954,-19.675900000000013,6377.796944455173
2024-02-24 13:54:00,31.53935,2.1701390000000007,0.9647120917807777,3.298611,1.4467589999999992,-18.807900000000018,6377.846944455173
2024-02-24 13:57:00,31.53935,2.054399,0.9602902435829792,2.9803240000000004,1.2731469999999998,-18.518599999999992,6377.896944455173
2024-02-24 14:06:00,31.53935,2.228009,1.0410370454020954,3.29861,1.4467590000000001,-19.675900000000013,6377.896944455173
2024-02-24 14:09:00,36.54514,2.1701380000000006,0.9647118024164698,3.3564810000000005,1.5046299999999997,-18.807900000000018,6377.896944455173
2024-02-24 14:12:00,34.23032,2.0254629999999993,0.8921872202662771,3.1539339999999996,1.4178240000000004,-19.097199999999987,6377.896944455173
2024-02-24 14:15:00,32.69676,1.9965279999999996,0.9139706677534963,3.0092589999999992,1.3310180000000003,-19.675900000000013,6377.896944455173
2024-02-24 15:48:00,33.85416,2.1701379999999997,0.9334381907979007,3.1828699999999994,1.3020829999999997,-19.097199999999987,6377.896944455173
2024-02-24 15:51:00,31.53935,1.9965279999999996,0.942892563321628,2.8935180000000003,1.244212,-20.833399999999983,6377.896944455173
2024-02-24 16:30:00,31.53935,1.9965279999999996,0.9139706677534954,2.951389,1.273148,-21.122699999999952,6377.896944455173
2024-02-24 16:33:00,30.38194,1.9965279999999996,0.9139706677534963,2.8645829999999997,1.1863420000000007,-21.122699999999952,6377.896944455173
2024-02-24 16:42:00,30.78703,2.054398,0.9309994444962639,2.9803239999999995,1.2442129999999993,-20.543999999999983,6377.896944455173
2024-02-24 16:45:00,30.78703,2.0833330000000005,0.9689430362638008,2.9513880000000006,1.2152769999999995,-21.41209999999998,6377.896944455173
2024-02-24 17:03:00,30.00578,2.170139,0.9647120917807784,2.951389,1.0995370000000007,-19.675899999999956,6377.896944455173
2024-02-24 17:06:00,30.38194,2.1701390000000007,0.9647120917807777,2.9803240000000004,1.1284719999999995,-20.83329999999995,6377.896944455173
2024-02-24 17:15:00,36.16898,2.256945,1.0781329432909648,3.530092,1.6782409999999999,-19.96520000000004,6377.896944455173
2024-02-24 17:18:00,35.79282,2.054399,0.834962310420967,3.327546,1.5046289999999996,-19.965299999999957,6377.896944455173
2024-02-24 17:21:00,32.69676,2.0254630000000002,0.9224999173367934,3.038195,1.3310189999999995,-19.097199999999987,6377.896944455173
2024-02-24 18:09:00,30.38194,2.170139,0.9647120917807784,2.951389,1.0995370000000007,-21.70139999999998,6377.896944455173
2024-02-24 18:18:00,32.69676,2.256945,1.1056984892260133,3.240741,1.4178239999999995,-18.807900000000018,6377.896944455173
2024-02-24 18:21:00,38.10764,2.1701380000000006,0.9647128604229279,3.29861,1.4467600000000003,-19.675999999999988,6377.896944455173
2024-02-24 18:24:00,39.26505,2.0833330000000005,0.9394698375494073,3.3564810000000005,1.5914349999999997,-17.650499999999965,6377.896944455173
2024-02-24 18:27:00,35.79282,2.0254629999999993,0.9796636143079632,3.211805,1.5625000000000009,-19.675900000000013,6377.896944455173
2024-02-24 18:30:00,35.01157,2.054398,0.960290937181061,3.2696749999999994,1.5624999999999991,-20.54400000000004,6377.896944455173
2024-02-24 18:33:00,37.32639,2.054398,0.9885199683422196,3.3564819999999997,1.6782399999999997,-20.543999999999983,6377.896944455173
2024-02-24 18:36:00,35.79282,2.054398,0.9004906813843466,3.211805,1.446758,-18.807900000000018,6377.896944455173
2024-02-24 18:39:00,31.94444,1.9965270000000004,0.9139703724601623,3.009259,1.3310189999999995,-20.543999999999983,6377.896944455173
2024-02-24 18:45:00,30.7581,2.141203,0.9563254760753928,2.8935180000000003,1.070602,-19.675999999999988,6377.896944455173
2024-02-24 18:54:00,31.16319,2.1990730000000003,1.060477129662564,3.2407400000000006,1.4467599999999994,-19.675900000000013,6377.896944455173
2024-02-24 18:57:00,35.01157,2.170139,0.9647131497874554,3.327546,1.4756950000000009,-20.543900000000008,6377.896944455173
2024-02-24 19:00:00,33.07291,2.083334,0.9087696276532244,3.0960650000000003,1.3020830000000005,-19.386599999999987,6377.896944455173
2024-02-24 19:21:00,31.16319,2.228009,1.0410360517578219,3.1539350000000006,1.3020830000000005,-21.41210000000001,6377.896944455173
2024-02-24 19:24:00,31.53935,2.141204,0.956325766380601,3.009259,1.1863420000000007,-20.254599999999982,6377.896944455173
2024-02-24 19:33:00,30.38194,2.1122679999999994,0.9775665244244193,2.9803239999999995,1.2152780000000005,-20.25460000000004,6377.896944455173
2024-02-24 19:36:00,30.78703,2.054398,0.9602899440119064,2.9803239999999995,1.273148,-20.254699999999957,6377.896944455173
2024-02-24 19:39:00,32.69676,2.0833329999999997,0.9973479785894753,3.009259,1.3020830000000005,-21.122699999999952,6377.896944455173
2024-02-24 19:42:00,34.23032,2.1122679999999994,0.9479127101460878,3.038194,1.2442140000000004,-20.543900000000008,6377.896944455173
2024-02-24 19:45:00,32.69676,1.967593,0.905411086532892,2.835648,1.1863419999999998,-19.675900000000013,6377.896944455173
2024-02-24 19:48:00,30.38194,1.9965279999999996,0.9139696485217697,2.835648,1.157406,-20.254599999999982,6377.896944455173
2024-02-24 19:54:00,32.69676,2.141203,1.0149118429866628,3.096064,1.3310190000000004,-20.254700000000014,6377.896944455173
2024-02-24 19:57:00,32.69676,2.083334,0.9394711685748112,3.0960650000000003,1.3310190000000004,-19.96519999999998,6377.896944455173
2024-02-24 20:00:00,30.38194,2.1701390000000007,0.9647120917807777,3.0960650000000003,1.2442129999999993,-19.386500000000012,6377.896944455173
2024-02-24 20:21:00,30.78703,2.1701390000000007,0.9647120917807787,3.125,1.273148,-19.965300000000013,6377.896944455173
2024-02-24 20:42:00,32.69676,2.1990740000000004,0.9730725108879897,3.1828699999999994,1.3020839999999998,-19.097199999999987,6377.896944455173
2024-02-24 20:45:00,30.00578,2.054399,0.9309997377350152,2.951389,1.2152770000000004,-18.807800000000043,6377.896944455173
2024-02-24 21:00:00,30.00578,2.228009,1.0117758741121978,3.0960650000000003,1.2152780000000005,-18.80789999999996,6377.896944455173
2024-02-24 21:21:00,30.00578,2.256944,0.9897112192476922,3.1539349999999997,1.2152780000000005,-21.12270000000001,6377.896944455173
2024-02-24 22:03:00,30.00578,2.1701390000000007,0.9647120917807787,3.125,1.273148,-19.96519999999998,6377.896944455173
2024-02-24 22:24:00,31.16319,2.141203,0.9861619910930274,3.038194,1.2442140000000004,-20.543999999999983,6377.896944455173
2024-02-24 22:27:00,31.53935,2.054398,0.9309994444962648,2.922453,1.1863420000000007,-20.83330000000001,6377.896944455173
2024-02-24 22:45:00,30.78703,2.141203,0.9861619910930274,3.038194,1.2442140000000004,-19.96520000000004,6377.896944455173
2024-02-24 22:48:00,31.53935,2.0833330000000005,0.9394698375494082,3.038194,1.273148,-19.097199999999987,6377.896944455173
2024-02-24 23:09:00,30.00578,2.228009,0.9814043283713766,3.125,1.2152780000000005,-20.833399999999983,6377.896944455173
2024-02-24 23:12:00,30.78703,2.170139,0.9334395783742413,3.0671290000000004,1.1863420000000007,-19.097199999999987,6377.896944455173
2024-02-24 23:27:00,30.00578,2.0254629999999993,0.9796636143079623,2.835648,1.186343,-20.83330000000001,6377.896944455173
2024-02-24 23:30:00,31.16319,1.967593,0.9054110865328928,2.8067129999999993,1.157407,-20.83330000000001,6377.896944455173
2024-02-25 00:12:00,30.38194,2.083334,0.9394701297912117,2.951389,1.1863420000000007,-20.543999999999983,6377.896944455173
2024-02-25 00:30:00,30.00578,2.141203,1.014911842986662,2.9513880000000006,1.186343,-21.411999999999978,6377.896944455173
2024-02-25 00:33:00,30.7581,2.1122690000000004,0.9775668219491315,2.9803240000000004,1.2152769999999995,-22.280100000000004,6377.896944455173
2024-02-25 01:18:00,30.00578,2.228009,1.011775874112197,3.096064,1.2152769999999995,-19.386599999999987,6377.896944455173
2024-02-25 02:03:00,30.00578,2.256945,0.989711505891957,3.1828709999999996,1.2442129999999993,-19.675900000000013,6377.896944455173
2024-02-25 02:27:00,30.00578,2.2280099999999994,0.9814046159057411,3.0960649999999994,1.1863420000000007,-21.412000000000035,6377.896944455173
2024-02-25 02:48:00,30.38194,2.256944,1.0202595433451302,3.125,1.2152780000000005,-19.386599999999987,6377.896944455173
2024-02-25 03:12:00,30.38194,2.256944,0.9897112192476912,3.125,1.186343,-20.833399999999983,6377.896944455173
2024-02-25 09:24:00,31.16319,2.1122679999999994,1.0061444277438956,2.8935179999999994,1.157407,-19.965299999999957,6377.896944455173
2024-02-25 09:57:00,31.53935,2.1122679999999994,1.0337750836438038,2.922453,1.2152780000000005,-20.543999999999983,6377.896944455173
2024-02-25 10:00:00,30.78703,2.0254629999999993,0.9224988915493811,2.835648,1.1284710000000002,-20.254699999999985,6377.896944455173
2024-02-25 10:30:00,30.78703,2.228009,1.0693189028330785,3.0381940000000007,1.2152780000000005,-20.83330000000001,6377.896944455173
