Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-02-25 10:33:00,30.41088,2.141204,0.9861612760913253,2.9803240000000004,1.1863420000000007,-20.254599999999982,6377.896944455173
2024-02-25 11:00:00,30.38194,2.1122680000000003,1.033775083643804,2.8935180000000003,1.186343,-19.965300000000013,6377.896944455173
2024-02-25 11:03:00,32.69676,1.9965279999999996,0.9428925633216289,2.835648,1.1863420000000007,-19.675900000000013,6377.896944455173
2024-02-25 11:27:00,30.78703,2.0833329999999997,1.0248132786108355,2.8935180000000003,1.2152780000000005,-19.965300000000013,6377.896944455173
2024-02-25 11:57:00,30.78703,2.141203,1.042705935870184,2.922453,1.186343,-20.83330000000001,6377.896944455173
2024-02-25 12:00:00,31.53935,2.054398,0.9309994444962639,2.8935180000000003,1.157407,-19.965300000000013,6377.896944455173
2024-02-25 12:24:00,32.69676,2.1122679999999994,0.9479116649193757,2.9803239999999995,1.186343,-20.254599999999982,6377.896944455173
2024-02-25 12:27:00,30.38194,2.0254629999999993,0.9796617083398145,2.7777779999999996,1.1284710000000002,-20.25460000000001,6377.896944455173
2024-02-25 12:30:00,30.00578,2.0254629999999993,0.9796626613244395,2.748842,1.0995359999999996,-19.386600000000016,6377.896944455173
2024-02-25 12:45:00,32.69676,2.141203,1.042705935870184,2.9513880000000006,1.2152780000000005,-20.254699999999985,6377.896944455173
2024-02-25 12:48:00,30.38194,2.083334,0.9394690910061486,2.8935190000000004,1.1284710000000002,-19.675999999999988,6377.896944455173
2024-02-25 13:09:00,30.38194,2.1990740000000004,1.0604774357276763,2.951389,1.1574079999999993,-20.543900000000008,6377.896944455173
2024-02-25 13:12:00,32.69676,2.1122690000000004,0.9479119561835462,2.951389,1.157407,-20.543900000000008,6377.896944455173
2024-02-25 13:36:00,31.53935,2.228009,1.011775874112197,3.096064,1.2152769999999995,-18.807800000000015,6377.896944455173
2024-02-25 14:03:00,32.69676,2.141203,0.9563254760753928,3.009259,1.186343,-19.097199999999987,6377.896944455173
2024-02-25 14:06:00,30.00578,2.054398,0.9885199683422196,2.8067130000000002,1.1284710000000002,-19.386599999999987,6377.896944455173
2024-02-25 14:27:00,33.10185,2.141203,0.986160979560351,3.009259,1.2152780000000005,-19.676000000000016,6377.896944455173
2024-02-25 14:30:00,30.38194,2.054398,0.9309984121914202,2.8645830000000005,1.1284710000000002,-20.54400000000001,6377.896944455173
2024-02-25 14:39:00,31.53935,1.7361109999999993,0.8892109386371149,2.3726849999999997,1.0127309999999996,-20.83330000000001,6377.896944455173
2024-02-25 14:42:00,30.78703,1.8229170000000003,0.9167242341468185,2.517361,1.070600999999999,-21.701300000000003,6377.896944455173
2024-02-25 14:48:00,30.7581,2.141203,1.042705935870184,2.9513880000000006,1.2152780000000005,-19.965300000000013,6377.896944455173
2024-02-25 14:51:00,32.69676,2.1990740000000004,0.9730714465434583,3.1539349999999997,1.273148,-19.965300000000013,6377.896944455173
2024-02-25 15:15:00,31.16319,2.1990740000000004,1.0032652764297982,3.038195,1.186343,-19.675900000000013,6377.896944455173
2024-02-25 15:18:00,32.69676,2.054398,0.9309994444962648,2.922453,1.1863420000000007,-20.83330000000001,6377.896944455173
2024-02-25 15:33:00,30.78703,2.1701380000000006,1.0516064270515755,2.9513880000000006,1.186343,-19.386599999999987,6377.896944455173
2024-02-25 15:36:00,33.07291,2.0833330000000005,0.9087682576527795,3.009259,1.2152769999999995,-19.965300000000013,6377.896944455173
2024-02-25 15:39:00,30.00578,2.054398,0.9885209272357327,2.8645830000000005,1.1863420000000007,-19.675900000000013,6377.896944455173
2024-02-25 15:42:00,33.10185,2.1122690000000004,0.9775678273955187,3.0671299999999997,1.3020839999999998,-20.83330000000001,6377.896944455173
2024-02-25 15:45:00,30.78703,2.141204,0.9563257663806,2.9803240000000004,1.157407,-18.518500000000017,6377.896944455173
2024-02-25 16:06:00,32.69676,2.141203,1.0427049905357724,3.0092589999999992,1.273148,-20.54400000000004,6377.896944455173
2024-02-25 16:09:00,31.56828,2.054398,0.9602899440119056,2.9513880000000006,1.244212,-19.675999999999988,6377.896944455173
2024-02-25 16:12:00,30.00578,2.0254630000000002,0.9224988915493814,2.8645830000000005,1.157406,-21.12270000000001,6377.896944455173
2024-02-25 16:18:00,30.00578,2.054398,0.9885209272357318,2.7777770000000004,1.0995359999999996,-19.386599999999987,6377.896944455173
2024-02-25 16:27:00,30.38194,2.141203,1.014911842986662,2.9513880000000006,1.186343,-19.675899999999956,6377.896944455173
2024-02-25 16:30:00,32.69676,2.0833330000000005,0.9394698375494073,3.009259,1.2442129999999993,-19.965300000000013,6377.896944455173
2024-02-25 16:51:00,31.16319,2.1701380000000006,0.9947269539261401,3.009259,1.186343,-20.254599999999982,6377.896944455173
2024-02-25 16:54:00,32.69676,2.0833330000000005,0.9394698375494082,2.922453,1.157407,-21.701400000000035,6377.896944455173
2024-02-25 17:03:00,30.00578,2.0833330000000005,0.9973479785894747,2.7777770000000004,1.070600999999999,-21.70139999999998,6377.896944455173
2024-02-25 17:12:00,30.78703,2.170139,0.9647120917807775,3.038195,1.186343,-20.25460000000004,6377.896944455173
2024-02-25 17:15:00,32.69676,2.1122690000000004,0.9775668219491315,2.9803240000000004,1.2152769999999995,-20.25460000000004,6377.896944455173
2024-02-25 17:36:00,31.53935,2.1122679999999994,0.9775665244244193,2.9803239999999995,1.2152780000000005,-20.543999999999983,6377.896944455173
2024-02-25 17:39:00,30.00578,1.9965279999999996,0.942892563321628,2.835648,1.1863419999999998,-19.965300000000013,6377.896944455173
2024-02-25 17:57:00,30.38194,2.1122679999999994,1.0061453983510202,2.922453,1.186343,-19.965299999999957,6377.896944455173
2024-02-25 18:00:00,32.69676,2.054398,0.9602899440119056,2.922453,1.2152769999999995,-19.675900000000013,6377.896944455173
2024-02-25 18:21:00,31.16319,2.228009,1.0117758741121978,3.0960650000000003,1.2152780000000005,-20.543999999999983,6377.896944455173
2024-02-25 18:24:00,30.00578,2.141204,0.9861612760913244,2.9513890000000007,1.157407,-20.833399999999983,6377.896944455173
2024-02-25 18:45:00,30.78703,2.2858789999999996,1.0287167693064405,3.1539349999999997,1.2152780000000005,-19.386599999999987,6377.896944455173
2024-02-25 19:09:00,30.78703,2.2858789999999996,0.9979925861309112,3.1539349999999997,1.186343,-19.965299999999957,6377.896944455173
2024-02-25 19:30:00,30.78703,2.256944,1.0202595433451302,3.125,1.2152780000000005,-19.386599999999987,6377.896944455173
2024-02-25 19:54:00,30.78703,2.141203,0.986160979560351,3.009259,1.2152780000000005,-19.965299999999957,6377.896944455173
2024-02-25 19:57:00,32.69676,2.083334,0.9394701297912117,2.951389,1.1863420000000007,-19.965300000000013,6377.896944455173
2024-02-25 20:18:00,31.16319,2.141203,0.986160979560351,3.009259,1.2152780000000005,-20.543999999999983,6377.896944455173
2024-02-25 20:21:00,32.69676,2.0833330000000005,0.9394698375494082,2.922453,1.157407,-19.675900000000013,6377.896944455173
2024-02-25 20:45:00,30.38194,2.141203,1.042705935870184,2.9513880000000006,1.2152780000000005,-19.675900000000013,6377.896944455173
2024-02-25 20:48:00,32.69676,2.0833330000000005,0.9689430362638008,2.9513880000000006,1.2152769999999995,-19.96520000000004,6377.896944455173
2024-02-25 21:15:00,30.00578,2.141204,0.9861612760913244,2.9513890000000007,1.157407,-20.25460000000004,6377.896944455173
2024-02-25 21:39:00,30.78703,2.228009,1.0117758741121978,3.0960650000000003,1.2152780000000005,-20.543900000000008,6377.896944455173
2024-02-25 21:42:00,31.53935,2.170139,0.9647120917807784,3.038194,1.1863420000000007,-21.41210000000001,6377.896944455173
2024-02-25 22:03:00,30.00578,2.3148149999999994,1.0956734809665505,3.125,1.2152780000000005,-20.254599999999982,6377.896944455173
2024-02-25 22:06:00,30.03472,2.2858799999999997,0.9979928719009642,3.125,1.157407,-19.965299999999957,6377.896944455173
2024-02-25 22:51:00,30.78703,2.2280099999999994,1.0117761677721544,3.0671299999999997,1.1863420000000007,-19.965300000000013,6377.896944455173
2024-02-25 23:18:00,31.16319,2.1990740000000004,0.9730714465434583,3.038194,1.157407,-18.807900000000018,6377.896944455173
2024-02-25 23:39:00,30.00578,2.0833329999999997,1.0248132786108355,2.8645829999999997,1.186343,-20.25460000000004,6377.896944455173
2024-02-25 23:42:00,32.69676,2.0254629999999993,0.9796636143079623,2.835648,1.186343,-20.254599999999982,6377.896944455173
2024-02-25 23:45:00,30.00578,1.9965279999999996,0.9707715999531888,2.748843,1.1284710000000002,-20.54400000000004,6377.896944455173
2024-02-26 00:06:00,31.53935,2.1701390000000007,0.9647120917807787,3.009259,1.157407,-19.675900000000013,6377.896944455173
2024-02-26 00:30:00,30.78703,2.141203,1.042705935870184,2.922453,1.186343,-20.83330000000001,6377.896944455173
2024-02-26 00:33:00,32.69676,2.0833330000000005,0.9973479785894755,2.922453,1.2152769999999995,-20.83330000000001,6377.896944455173
2024-02-26 01:00:00,30.38194,2.228009,1.0693189028330785,3.0381940000000007,1.2152780000000005,-22.85880000000003,6377.896944455173
2024-02-26 01:03:00,30.00578,2.141204,0.9563257663806,2.9803240000000004,1.157407,-21.12270000000001,6377.896944455173
2024-02-26 01:27:00,30.38194,2.256944,1.078131671936355,3.0671290000000004,1.2152780000000005,-21.701400000000035,6377.896944455173
2024-02-26 01:54:00,30.78703,2.2280099999999994,1.0117761677721544,3.0671299999999997,1.1863420000000007,-19.965300000000013,6377.896944455173
2024-02-26 02:18:00,30.38194,2.256945,0.989711505891958,3.0960649999999994,1.157407,-21.12270000000001,6377.896944455173
2024-02-26 02:45:00,30.78703,2.228009,0.9814043283713756,3.038194,1.1284719999999995,-20.83330000000001,6377.896944455173
2024-02-26 03:09:00,30.78703,2.256944,1.0496889890235275,3.0671290000000004,1.186343,-19.386599999999987,6377.896944455173
2024-02-26 03:33:00,30.78703,2.2858789999999996,1.0287167693064405,3.1539349999999997,1.2152780000000005,-19.965300000000013,6377.896944455173
2024-02-26 04:00:00,30.00578,2.34375,1.1044032096540857,3.125,1.186343,-18.807900000000018,6377.896944455173
2024-02-26 04:03:00,31.16319,2.256945,1.0496882882357879,3.0960649999999994,1.2152769999999995,-19.675900000000013,6377.896944455173
2024-02-26 04:30:00,31.16319,2.228009,1.011775874112197,3.096064,1.2152769999999995,-20.543900000000008,6377.896944455173
2024-02-26 04:57:00,31.16319,2.256944,1.0202595433451302,3.125,1.2152780000000005,-19.386599999999987,6377.896944455173
2024-02-26 05:00:00,30.00578,2.170139,0.964711033772603,2.9803240000000004,1.1284710000000002,-19.675999999999988,6377.896944455173
2024-02-26 05:21:00,30.00578,2.2569440000000007,1.0781316719363552,3.0381940000000007,1.186343,-21.701400000000035,6377.896944455173
2024-02-26 05:24:00,32.69676,2.256944,1.0496889890235286,3.125,1.2442140000000004,-20.254700000000014,6377.896944455173
2024-02-26 05:27:00,30.00578,2.170139,0.9947272494821456,2.9803240000000004,1.157407,-21.411999999999978,6377.896944455173
2024-02-26 05:48:00,31.16319,2.2858789999999996,1.0287167693064405,3.1539349999999997,1.2152780000000005,-21.12270000000001,6377.896944455173
2024-02-26 06:09:00,30.00578,2.2858789999999996,1.086916262719423,3.0671289999999996,1.186343,-19.965300000000013,6377.896944455173
2024-02-26 06:12:00,30.38194,2.1990739999999995,1.0323552965336007,2.951389,1.1284710000000002,-19.965300000000013,6377.896944455173
2024-02-26 06:33:00,31.53935,2.2858789999999996,1.0287167693064405,3.038194,1.0995370000000007,-20.254700000000014,6377.896944455173
2024-02-26 06:39:00,30.78703,2.314814,1.1506203412340865,3.1828699999999994,1.3310179999999994,-19.097200000000043,6377.896944455173
2024-02-26 06:42:00,34.25926,2.2858789999999996,0.9979925861309121,3.1828699999999994,1.2152780000000005,-19.386599999999987,6377.896944455173
2024-02-26 06:45:00,31.53935,2.1990739999999995,1.003265276429797,3.009259,1.157407,-19.675900000000013,6377.896944455173
2024-02-26 07:18:00,30.00578,2.228009,1.0117758741121978,2.9803240000000004,1.0995370000000007,-20.254699999999957,6377.896944455173
2024-02-26 07:39:00,31.16319,2.34375,1.0754830897206138,3.1828709999999996,1.2152789999999998,-19.965299999999957,6377.896944455173
2024-02-26 07:42:00,31.53935,2.2858799999999997,1.0869165658357294,3.1828700000000003,1.3020830000000005,-19.965300000000013,6377.896944455173
2024-02-26 07:51:00,31.16319,2.256945,1.0202588005329818,2.9803249999999997,1.070600999999999,-19.386500000000012,6377.896944455173
2024-02-26 08:03:00,38.10764,2.546297,1.1347820951492429,3.2696759999999996,1.0995369999999998,-20.833399999999983,6377.896944455173
2024-02-26 08:06:00,39.6412,2.2280099999999994,1.04103535760301,2.9803249999999997,1.1284710000000002,-19.386499999999984,6377.946944455173
2024-02-26 08:09:00,33.47801,2.0833329999999997,1.0514422479548298,3.096064,1.4467600000000003,-19.96520000000004,6377.996944455173
2024-02-26 08:12:00,34.63541,2.1990739999999995,1.087735534175407,3.3275449999999998,1.5625000000000009,-19.386599999999987,6378.046944455174
2024-02-26 08:15:00,36.95023,2.2858789999999996,1.086915290034229,3.501157,1.6203700000000003,-19.675900000000013,6378.096944455174
2024-02-26 08:18:00,38.10764,2.2280099999999994,1.0693182460628978,3.5011579999999993,1.6782399999999997,-19.675999999999988,6378.146944455174
2024-02-26 08:21:00,39.6412,2.34375,1.1324266375940717,3.9641209999999996,2.054398,-19.965299999999957,6378.196944455174
2024-02-26 08:24:00,43.86574,2.314814,1.037148022219316,4.02199,2.054398,-19.097199999999987,6378.246944455174
2024-02-26 08:27:00,46.58565,2.170139,0.9947262318951781,3.6458340000000007,1.8229160000000002,-19.675900000000013,6378.2969444551745
2024-02-26 08:30:00,41.95602,1.851852,0.9258210186468672,3.1828700000000003,1.7071760000000005,-18.807800000000043,6378.346944455175
2024-02-26 08:33:00,37.32639,1.8807869999999998,0.9611594280208464,3.0960649999999994,1.6203710000000004,-19.96519999999998,6378.396944455175
2024-02-26 08:36:00,36.95023,1.938657,0.9795165551758912,3.2696759999999996,1.7361109999999993,-20.83340000000004,6378.446944455175
2024-02-26 08:39:00,40.39352,2.141203,1.121327684902272,3.501156999999999,1.851852,-18.51849999999996,6378.496944455175
2024-02-26 08:42:00,45.02315,2.0833329999999997,0.9689420369372819,3.327547,1.5914349999999997,-19.675999999999988,6378.546944455175
2024-02-26 08:45:00,37.32639,1.8807869999999998,0.9348807231702241,3.125,1.6203710000000004,-20.254599999999982,6378.596944455176
2024-02-26 08:48:00,38.10764,1.9965279999999996,0.9707734940328784,3.2407399999999997,1.6203700000000003,-20.54400000000004,6378.646944455176
2024-02-26 08:51:00,41.95602,2.1701380000000006,1.0516054761868225,3.3854170000000003,1.6203709999999996,-16.492999999999995,6378.696944455176
2024-02-26 08:54:00,37.32639,2.0254630000000002,1.0067934180929539,3.4432870000000007,1.8229160000000002,-19.097199999999987,6378.746944455176
2024-02-26 08:57:00,38.85995,2.2858789999999996,1.0583115960356897,3.530093,1.6203700000000003,-20.254599999999982,6378.796944455176
2024-02-26 09:00:00,41.17477,2.2858790000000004,1.0287178107793211,3.5590270000000004,1.6203709999999996,-20.83329999999995,6378.8469444551765
2024-02-26 09:03:00,44.64699,1.851852,0.8988367016033945,2.835647999999999,1.3310179999999994,-18.807900000000018,6378.896944455177
2024-02-26 09:06:00,39.6412,1.6203709999999996,0.9005870255618409,3.038194,1.851851,-20.254599999999982,6378.946944455177
2024-02-26 09:09:00,45.02315,1.938657,0.9253700653172933,3.2407400000000006,1.6493060000000002,-18.807900000000018,6378.996944455177
2024-02-26 09:12:00,42.33218,2.083334,0.9973492478889214,3.5590279999999996,1.851852,-18.22919999999999,6379.046944455177
2024-02-26 09:15:00,40.01736,2.141203,1.0427049905357715,3.4722219999999995,1.7361109999999993,-18.22919999999999,6379.096944455177
2024-02-26 09:18:00,36.54514,2.170139,0.9947272494821464,3.5011579999999993,1.6782409999999999,-19.965300000000013,6379.146944455178
2024-02-26 09:21:00,36.95023,2.2280099999999994,1.041037344893117,3.414352,1.5625000000000009,-18.518500000000017,6379.196944455178
2024-02-26 09:24:00,39.23611,2.3148149999999994,1.1235460374031816,3.645834,1.765047,-19.675999999999988,6379.246944455178
2024-02-26 09:27:00,46.9618,2.517361,1.2132375457402835,3.7615740000000004,1.7071749999999994,-19.097199999999987,6379.296944455178
2024-02-26 09:30:00,46.18055,2.1990740000000004,1.0323572723996304,3.6458329999999997,1.8229169999999995,-18.807900000000018,6379.346944455178
2024-02-26 09:33:00,42.33218,2.1122690000000004,1.0605620848394592,3.5590280000000005,1.8807869999999998,-18.22909999999996,6379.3969444551785
2024-02-26 09:36:00,46.9618,2.170139,1.0516076850004308,3.993055,2.2280100000000003,-17.36110000000002,6379.446944455179
2024-02-26 09:39:00,50.05787,2.1990740000000004,1.0032663000352002,3.8483800000000006,1.9965289999999998,-17.939899999999966,6379.496944455179
2024-02-26 09:42:00,40.76968,2.0254630000000002,1.0067952638775377,3.790509,2.17014,-19.965300000000013,6379.546944455179
2024-02-26 09:45:00,39.23611,2.0254630000000002,1.0331023424797643,3.4722220000000004,1.8807869999999998,-18.22920000000002,6379.596944455179
2024-02-26 09:51:00,41.17477,2.170139,0.9947282670678095,3.5590270000000004,1.7361110000000002,-18.80789999999999,6379.69694445518
2024-02-26 09:54:00,48.87153,2.430555,1.2134793986308512,3.7326390000000007,1.7939819999999997,-19.676000000000016,6379.74694445518
2024-02-26 09:57:00,39.6412,1.9965270000000004,0.997735606100167,3.7615739999999995,2.17014,-17.65040000000002,6379.79694445518
2024-02-26 10:00:00,37.32639,2.0833330000000005,0.9973489433561669,3.616898,1.9097229999999996,-18.807800000000015,6379.84694445518
2024-02-26 10:03:00,36.16898,2.141204,0.9861612760913253,3.5590280000000005,1.7650460000000008,-18.51849999999996,6379.89694445518
2024-02-26 10:06:00,38.0787,2.256944,1.0496879896979716,3.4722220000000004,1.5914349999999997,-18.518500000000017,6379.9469444551805
2024-02-26 10:09:00,35.79282,2.141204,0.9861622876242104,3.327546000000001,1.5335650000000003,-19.386599999999987,6379.996944455181
2024-02-26 10:12:00,36.54514,2.1122690000000004,1.0061447312291727,3.0960650000000003,1.359953,-19.097199999999987,6380.046944455181
2024-02-26 10:15:00,35.01157,2.0254630000000002,1.0067943409857372,3.240741,1.6203710000000004,-20.254699999999957,6380.096944455181
2024-02-26 10:18:00,37.32639,2.1122690000000004,1.033774453054506,3.414353,1.7071759999999996,-17.65039999999999,6380.146944455181
2024-02-26 10:21:00,38.85995,2.1990740000000004,1.0604764793631103,3.501158,1.7071759999999996,-19.386500000000012,6380.196944455181
2024-02-26 10:24:00,38.85995,2.054398,0.931000476799659,3.29861,1.5625000000000009,-18.518599999999992,6380.246944455182
2024-02-26 10:27:00,35.01157,2.0254629999999993,1.0067934180929543,3.0092589999999992,1.3888880000000006,-19.675999999999988,6380.296944455182
2024-02-26 10:30:00,41.95602,2.1701379999999997,0.9647118024164705,3.0092589999999992,1.1574080000000002,-18.22919999999999,6380.346944455182
2024-02-26 10:33:00,38.85995,2.0254630000000002,1.0586734966886946,3.0960639999999993,1.5335650000000003,-18.518599999999992,6380.396944455182
2024-02-26 10:36:00,42.33218,2.0833329999999997,1.0514404342332235,3.732639,2.0833330000000005,-17.65039999999999,6380.446944455182
2024-02-26 10:39:00,42.33218,1.880788,0.8795439245414395,3.443288,1.8807869999999998,-18.22919999999999,6380.4969444551825
2024-02-26 10:42:00,40.79861,1.851852,0.870856166978404,3.1539349999999997,1.6203699999999994,-19.675900000000013,6380.546944455183
2024-02-26 10:45:00,39.26505,1.8807869999999998,0.9348798002777056,2.8067129999999993,1.3020829999999997,-18.51849999999996,6380.596944455183
2024-02-26 10:48:00,33.07291,1.967593,0.9618508688510148,2.951389,1.359954,-18.518599999999992,6380.646944455183
2024-02-26 10:51:00,35.79282,2.1122679999999994,1.1119409929388304,3.211805,1.5914349999999997,-18.518500000000017,6380.696944455183
2024-02-26 10:54:00,40.79861,2.1701380000000006,1.0236488496093545,3.501156,1.7071759999999996,-19.097200000000015,6380.746944455183
2024-02-26 10:57:00,40.79861,2.0833330000000005,0.9973479785894747,3.4432870000000007,1.7361109999999993,-18.51849999999999,6380.796944455184
2024-02-26 11:00:00,38.85995,2.1990739999999995,1.0604774357276767,3.3564809999999996,1.5625000000000009,-19.386600000000016,6380.846944455184
2024-02-26 11:03:00,37.32639,2.1990739999999995,1.0604764793631098,3.501157,1.7071750000000003,-17.93979999999999,6380.896944455184
2024-02-26 11:06:00,39.6412,2.1990740000000004,1.0032652764297982,3.4432869999999998,1.5914349999999997,-18.22919999999999,6380.946944455184
2024-02-26 11:09:00,36.16898,2.141204,0.9563257663806,3.298611,1.4756939999999998,-18.22919999999999,6380.996944455184
2024-02-26 11:12:00,35.79282,2.054399,1.015820220155043,3.2696760000000005,1.6203699999999994,-19.386599999999987,6381.0469444551845
2024-02-26 11:15:00,39.6412,2.141203,1.0149118429866628,3.29861,1.5335650000000003,-18.22920000000005,6381.096944455185
2024-02-26 11:18:00,39.6412,2.0254629999999993,1.0067934180929534,3.3564819999999997,1.7361110000000002,-18.807900000000018,6381.146944455185
2024-02-26 11:21:00,40.01736,2.1122679999999994,0.9775665244244193,3.2986109999999993,1.5335650000000003,-18.22919999999999,6381.196944455185
2024-02-26 11:24:00,42.33218,2.1122679999999994,1.0061453983510211,3.2696749999999994,1.5335650000000003,-18.22919999999999,6381.246944455185
2024-02-26 11:27:00,38.85995,1.9965270000000004,0.9707731862304959,3.211805,1.5914359999999999,-19.965300000000013,6381.296944455185
2024-02-26 11:30:00,38.85995,2.1122690000000004,1.0061457018364997,3.1828699999999994,1.4467589999999992,-19.675900000000013,6381.346944455186
2024-02-26 11:33:00,43.51852,2.1990740000000004,1.0323572723996304,3.327546,1.5046299999999997,-18.518500000000017,6381.396944455186
2024-02-26 11:36:00,39.6412,2.0254630000000002,0.9796636143079636,3.240741,1.5914359999999999,-19.675900000000013,6381.446944455186
2024-02-26 11:39:00,36.95023,2.0254630000000002,1.0067943409857354,3.2407400000000006,1.6203699999999994,-18.22919999999999,6381.496944455186
2024-02-26 11:42:00,35.04051,2.1122679999999994,0.9775675298705937,3.2696749999999994,1.5046299999999997,-18.518500000000017,6381.546944455186
2024-02-26 11:45:00,41.17477,2.0833329999999997,1.0248123444318282,3.414352,1.7361110000000002,-18.518599999999992,6381.5969444551865
2024-02-26 11:48:00,45.83334,2.170139,0.9647120917807775,3.3564819999999997,1.5046299999999997,-18.51849999999996,6381.646944455187
2024-02-26 11:51:00,51.96759,2.141203,0.9563254760753928,3.414352,1.5914359999999999,-16.203700000000026,6381.696944455187
2024-02-26 11:54:00,43.86574,1.8807869999999998,0.9611585339551513,3.327547,1.851852,-17.650499999999965,6381.746944455187
2024-02-26 11:57:00,39.6412,1.938657,0.9795183665853505,3.4432859999999996,1.9097229999999996,-18.229100000000017,6381.796944455187
2024-02-26 12:00:00,43.08449,2.1122679999999994,1.0061444277438947,3.327546,1.5914349999999997,-17.36110000000002,6381.846944455187
2024-02-26 12:03:00,40.01736,2.054398,0.9885218861281339,3.29861,1.6203700000000003,-17.650400000000047,6381.896944455188
2024-02-26 12:06:00,37.32639,1.967593,0.9886430547160686,3.414353,1.851852,-20.83330000000001,6381.946944455188
2024-02-26 12:09:00,45.42824,2.256945,1.0202588005329818,3.6458340000000007,1.73611,-18.22919999999999,6381.996944455188
2024-02-26 12:12:00,51.96759,2.1990730000000003,1.0323569719379133,3.7326379999999997,1.9097229999999996,-16.782399999999996,6382.046944455188
2024-02-26 12:15:00,43.86574,1.938657,0.9528938134265952,3.3564810000000005,1.7939809999999996,-18.51849999999999,6382.096944455188
2024-02-26 12:18:00,45.42824,2.054398,1.0680140280503057,3.1539339999999996,1.5625000000000009,-17.650500000000022,6382.1469444551885
2024-02-26 12:21:00,40.01736,2.1701379999999997,1.023647867420125,3.327546,1.5335649999999994,-18.80789999999999,6382.196944455189
2024-02-26 12:24:00,42.33218,2.141203,1.0149118429866628,3.414351,1.6493060000000002,-19.965300000000013,6382.246944455189
2024-02-26 12:27:00,48.87153,2.1990739999999995,1.0323552965336007,3.5590279999999996,1.73611,-17.939800000000048,6382.296944455189
2024-02-26 12:30:00,55.06366,2.2858789999999996,1.086916262719424,3.7615739999999995,1.8807880000000008,-17.93979999999999,6382.346944455189
2024-02-26 12:33:00,48.09028,1.9675919999999998,1.0146276974155664,3.8483789999999996,2.3148149999999994,-15.9144,6382.396944455189
2024-02-26 12:36:00,45.8044,1.9965279999999996,0.9428925633216289,3.8773149999999994,2.228009,-16.492999999999995,6382.44694445519
2024-02-26 12:39:00,45.8044,2.0254629999999993,0.9225009431227683,3.4722209999999993,1.7650460000000008,-18.22919999999999,6382.49694445519
2024-02-26 12:42:00,40.79861,1.9675919999999998,0.9618505599136413,3.1828699999999994,1.5914359999999999,-17.07170000000002,6382.54694445519
2024-02-26 12:45:00,43.48959,2.054398,1.0158189802369397,3.327546,1.6782399999999997,-18.80789999999999,6382.59694445519
2024-02-26 12:48:00,43.48959,2.141203,1.0427049905357715,3.5879630000000002,1.851852,-18.51849999999999,6382.64694445519
2024-02-26 12:51:00,45.3993,2.1122679999999994,0.9775665244244193,3.6458329999999997,1.8807870000000007,-18.229100000000017,6382.6969444551905
2024-02-26 12:54:00,38.85995,1.967593,0.9618499277920751,3.298611,1.7071749999999994,-18.51849999999999,6382.746944455191
2024-02-26 12:57:00,39.23611,1.9965279999999996,0.9977368369345422,3.1539339999999996,1.5625,-18.807900000000018,6382.796944455191
2024-02-26 13:00:00,38.0787,2.0254629999999993,1.033102342479764,3.414351,1.8229160000000002,-18.807900000000018,6382.846944455191
2024-02-26 13:03:00,40.0463,2.141203,1.0149098901567026,3.3564819999999997,1.5914349999999997,-19.097199999999987,6382.896944455191
2024-02-26 13:06:00,40.79861,2.054398,0.9885199683422196,3.3854170000000003,1.7071750000000003,-19.386600000000016,6382.946944455191
2024-02-26 13:09:00,42.33218,2.054398,0.9885218861281339,3.211805,1.5335650000000003,-17.65039999999999,6382.996944455192
2024-02-26 13:12:00,39.23611,1.9675919999999998,0.9341467273006331,3.124998999999999,1.5046289999999996,-18.51849999999999,6383.046944455192
2024-02-26 13:15:00,35.01157,2.0254629999999993,1.0835765820799166,3.211805,1.6782399999999997,-18.229100000000017,6383.096944455192
2024-02-26 13:18:00,38.0787,2.0833330000000005,1.0514413410944736,3.4432860000000005,1.7939809999999996,-17.361099999999993,6383.146944455192
2024-02-26 13:21:00,41.95602,2.1701379999999997,1.0516064270515761,3.616897999999999,1.8518530000000002,-17.650499999999994,6383.196944455192
2024-02-26 13:24:00,42.70834,2.054398,0.9885218861281339,3.4722209999999993,1.7939809999999996,-18.518599999999992,6383.2469444551925
2024-02-26 13:27:00,39.23611,1.9675919999999998,0.934147701782607,3.2696749999999994,1.6493059999999993,-18.229100000000017,6383.296944455193
2024-02-26 13:30:00,35.79282,2.0254630000000002,0.95160764384609,3.29861,1.6203699999999994,-17.36110000000002,6383.346944455193
2024-02-26 13:33:00,38.85995,2.1122690000000004,0.9775668219491324,3.1828699999999994,1.4178229999999994,-17.93980000000002,6383.396944455193
2024-02-26 13:36:00,31.53935,2.0254630000000002,0.9796626613244406,3.0960650000000003,1.4467590000000001,-20.543900000000008,6383.446944455193
2024-02-26 13:39:00,31.16319,2.054399,1.015819291602251,3.0671299999999997,1.4178230000000003,-18.518500000000017,6383.496944455193
2024-02-26 13:42:00,34.63541,2.1990740000000004,1.0604764793631103,3.3854170000000003,1.5914349999999997,-18.51849999999996,6383.546944455194
2024-02-26 13:45:00,42.70834,2.3148150000000003,1.0062491665218356,3.3854170000000003,1.3888889999999998,-18.22919999999999,6383.596944455194
2024-02-26 13:48:00,45.42824,2.141203,0.9563265277095542,3.1539339999999996,1.3310190000000004,-16.782400000000024,6383.646944455194
2024-02-26 13:51:00,49.65278,2.1990730000000003,1.1897228527199746,3.530092,1.8807869999999998,-17.36110000000002,6383.696944455194
2024-02-26 13:54:00,51.96759,2.1990739999999995,1.0032663000352,4.513888,2.6620369999999998,-17.361099999999993,6383.746944455194
2024-02-26 13:57:00,46.58565,1.8229160000000002,0.8899242598124087,3.9641200000000003,2.4884269999999997,-14.757000000000005,6383.7969444551945
2024-02-26 14:00:00,40.76968,1.7939819999999997,0.8533792979011948,3.4722229999999996,1.9965279999999996,-19.386600000000016,6383.846944455195
2024-02-26 14:03:00,38.0787,1.967593,0.9886448776550307,3.4432859999999996,1.8807869999999998,-19.676000000000016,6383.896944455195
2024-02-26 14:06:00,45.02315,2.256944,0.9897112192476912,3.2696759999999996,1.3310189999999995,-19.09730000000002,6383.946944455195
2024-02-26 14:09:00,42.70834,1.967593,0.9618508688510148,2.9803239999999995,1.3888889999999998,-20.25460000000001,6383.996944455195
2024-02-26 14:12:00,40.39352,1.967593,1.0398865473900605,3.0960649999999994,1.5914349999999997,-16.4931,6384.046944455195
2024-02-26 14:15:00,42.33218,1.9965279999999996,0.9707725469935813,3.5011579999999993,1.8807870000000007,-18.80789999999999,6384.096944455196
2024-02-26 14:18:00,49.65278,2.1990739999999995,1.003265276429798,3.935186,2.0833340000000007,-17.93979999999999,6384.146944455196
2024-02-26 14:21:00,45.42824,1.9386579999999993,0.8032830367035264,3.530092999999999,1.8229160000000002,-17.93979999999999,6384.196944455196
2024-02-26 14:24:00,46.9618,1.967593,0.9054120991684168,3.1828699999999994,1.5335650000000003,-15.625000000000028,6384.246944455196
2024-02-26 14:27:00,47.74305,2.054398,1.0158189802369397,3.3564819999999997,1.7071759999999996,-15.046200000000027,6384.296944455196
2024-02-26 14:30:00,51.18634,2.1122680000000003,0.947912710146089,3.2407399999999997,1.4467600000000003,-17.939799999999963,6384.3469444551965
2024-02-26 14:33:00,45.3993,1.938657,1.124896429067558,3.1539349999999997,1.7939819999999997,-15.9144,6384.396944455197
2024-02-26 14:36:00,52.34375,2.1122689999999995,1.0061457018364994,3.8483789999999996,2.1122680000000003,-15.914399999999972,6384.446944455197
2024-02-26 14:39:00,55.43981,2.054398,0.931000476799659,3.616897999999999,1.880788,-15.914299999999997,6384.496944455197
2024-02-26 14:42:00,46.9618,1.8229160000000002,0.9167239191572388,3.298611,1.8518519999999992,-17.361199999999997,6384.546944455197
2024-02-26 14:45:00,45.02315,1.9965279999999996,0.9707734940328784,3.385416,1.7650460000000008,-17.650499999999965,6384.596944455197
2024-02-26 14:48:00,43.86574,1.967593,0.9618508688510148,3.4432859999999996,1.851851,-17.361099999999993,6384.646944455198
2024-02-26 14:51:00,41.17477,1.9965279999999996,0.9428935440700575,3.385416,1.7361110000000002,-18.80789999999999,6384.696944455198
2024-02-26 14:54:00,51.96759,2.170139,0.9647120917807775,3.298611,1.4467590000000001,-16.4931,6384.746944455198
2024-02-26 14:57:00,48.49537,2.0254630000000002,0.9796617083398147,3.530093,1.8807859999999996,-16.7825,6384.796944455198
2024-02-26 15:00:00,48.87153,1.9675919999999998,0.9886445628474134,3.7326379999999997,2.17014,-15.914299999999969,6384.846944455198
2024-02-26 15:03:00,45.02315,1.9965279999999996,0.9139706677534954,3.5590279999999996,1.8807869999999998,-16.49309999999997,6384.8969444551985
2024-02-26 15:06:00,42.33218,1.9675919999999998,0.9618505599136413,3.211805,1.6203710000000004,-17.36110000000002,6384.946944455199
2024-02-26 15:09:00,38.85995,1.9965279999999996,0.9977350025378654,3.2986109999999993,1.7071749999999994,-18.22919999999999,6384.996944455199
2024-02-26 15:12:00,44.67593,2.1701379999999997,1.0787076463117125,3.414351,1.6782409999999999,-17.93979999999999,6385.046944455199
2024-02-26 15:15:00,49.65278,2.141203,1.0427049905357715,3.5590280000000005,1.8229170000000003,-17.361099999999993,6385.096944455199
2024-02-26 15:18:00,45.42824,1.8229169999999995,0.9167251447320119,3.414351999999999,1.967593,-17.361099999999993,6385.146944455199
2024-02-26 15:21:00,44.64699,1.9386579999999993,0.9528950585643123,3.5590279999999996,1.9965280000000005,-17.36110000000002,6385.1969444552
2024-02-26 15:24:00,47.74305,2.054398,0.9602889508414877,3.501158,1.7939809999999996,-16.782399999999996,6385.2469444552
2024-02-26 15:27:00,46.55671,1.967593,1.014627132816446,3.2118059999999993,1.6782399999999997,-16.782399999999996,6385.2969444552
2024-02-26 15:30:00,57.37847,2.170139,1.0236491510599572,3.6747679999999994,1.8807869999999998,-16.782399999999996,6385.3469444552
2024-02-26 15:33:00,58.53588,2.141203,0.9563254760753928,3.530093,1.7071769999999997,-15.3356,6385.3969444552
2024-02-26 15:36:00,56.97338,2.0254629999999993,1.033101446463484,3.616897999999999,2.025462,-16.203699999999998,6385.4469444552005
2024-02-26 15:39:00,72.77199,2.3148150000000003,1.0956744590335894,4.282407,2.372686,-13.888900000000035,6385.496944455201
2024-02-26 15:42:00,89.40972,2.3726849999999997,1.0840326773317643,4.832176,2.8356530000000006,-11.574000000000012,6385.546944455201
2024-02-26 15:45:00,83.59375,1.8807860000000005,0.879542332600734,4.195602000000001,2.633101999999999,-13.310200000000009,6385.596944455201
2024-02-26 15:48:00,82.8125,2.1122679999999994,1.0061453983510211,3.993055,2.256945000000001,-13.888900000000007,6385.646944455201
2024-02-26 15:51:00,77.80671,1.8807869999999998,0.9866498665466968,4.166667,2.719908,-14.467500000000001,6385.696944455201
2024-02-26 15:54:00,76.64931,1.9675919999999998,0.9341457528174264,4.137732,2.5173609999999993,-13.020899999999983,6385.746944455202
2024-02-26 15:57:00,55.81597,1.7071750000000003,0.90518116492638,3.9351839999999996,2.633102,-13.599500000000035,6385.796944455202
2024-02-26 16:00:00,52.71991,1.938657,0.9253700653172933,3.7615730000000003,2.170139,-13.888900000000007,6385.846944455202
2024-02-26 16:03:00,49.27662,1.9386580000000002,0.896820542497714,3.819445,2.1990739999999995,-17.65039999999999,6385.896944455202
2024-02-26 16:06:00,51.93866,2.1990740000000004,1.0604764793631103,3.935186,2.141203999999999,-15.335700000000031,6385.946944455202
2024-02-26 16:09:00,58.91204,2.170139,0.9947272494821464,3.7615739999999995,1.938657,-13.599499999999978,6385.9969444552025
2024-02-26 16:12:00,53.125,2.1122690000000004,0.9775668219491324,3.819444,2.054397,-14.757000000000005,6386.046944455203
2024-02-26 16:15:00,55.43981,2.228009,1.0967302284228306,3.819445,2.0254630000000002,-14.46769999999998,6386.096944455203
2024-02-26 16:18:00,60.82176,2.1990740000000004,1.0604783920912133,3.993055,2.1990749999999997,-14.467600000000004,6386.146944455203
2024-02-26 16:21:00,65.85648,2.228009,1.0117748445181092,4.166667,2.2858789999999996,-12.731500000000011,6386.196944455203
2024-02-26 16:24:00,68.54745,2.228009,1.0693198646661295,4.2245360000000005,2.4016210000000004,-14.178200000000032,6386.246944455203
2024-02-26 16:27:00,75.4919,2.1701379999999997,0.9647107444085138,4.166667,2.3148149999999994,-13.020800000000008,6386.296944455204
2024-02-26 16:30:00,65.45139,1.7939809999999996,0.9333461381388185,3.8773139999999993,2.4884260000000005,-11.863400000000013,6386.346944455204
2024-02-26 16:39:00,49.27662,1.9965279999999996,0.9707734940328784,3.616898,1.9965280000000005,-16.49309999999997,6386.496944455203
2024-02-26 16:42:00,45.02315,1.938657,0.9795183665853505,3.703703,2.17014,-15.9144,6386.546944455204
2024-02-26 16:45:00,46.9618,1.938657,0.8968202450640835,3.732639,2.1122689999999995,-17.361099999999965,6386.596944455204
2024-02-26 16:48:00,45.3993,1.9965279999999996,0.9139716869837966,3.4722209999999993,1.7939810000000005,-15.625,6386.646944455204
2024-02-26 16:51:00,44.64699,2.0254629999999993,0.9516066568689452,3.2986109999999993,1.6203700000000003,-18.518599999999992,6386.696944455204
2024-02-26 16:54:00,42.33218,2.0254629999999993,0.9796626613244395,3.327546,1.6782399999999997,-16.492999999999995,6386.746944455204
2024-02-26 16:57:00,45.02315,2.141203,1.042705935870185,3.6458329999999997,1.9097230000000005,-16.49309999999997,6386.7969444552045
2024-02-26 17:00:00,47.71412,2.1990740000000004,1.0323572723996304,3.5590279999999996,1.7361119999999994,-18.51849999999996,6386.846944455205
2024-02-26 17:03:00,45.3993,2.054399,0.9004920454867176,3.4722220000000004,1.7071749999999994,-16.493000000000052,6386.896944455205
2024-02-26 17:06:00,40.01736,2.1122690000000004,1.0061457018364997,3.327546000000001,1.5914350000000006,-16.49309999999997,6386.946944455205
2024-02-26 17:09:00,39.23611,2.1122690000000004,1.0061457018364997,3.298611,1.5625,-17.650400000000047,6386.996944455205
2024-02-26 17:12:00,37.32639,2.141204,1.0149121454449765,3.327546000000001,1.5625000000000009,-21.412000000000035,6387.046944455205
2024-02-26 17:15:00,40.76968,2.256944,1.0496869903712416,3.501158,1.6203700000000003,-17.36110000000002,6387.096944455206
2024-02-26 17:18:00,40.39352,2.141204,1.0149121454449765,3.327546,1.5625,-19.09729999999996,6387.146944455206
2024-02-26 17:21:00,36.95023,2.141204,1.0427062439944,3.1828700000000003,1.4467590000000001,-18.518500000000017,6387.196944455206
2024-02-26 17:24:00,36.16898,2.2858789999999996,1.0583136059906315,3.385416,1.4756950000000009,-18.518599999999992,6387.246944455206
2024-02-26 17:27:00,35.79282,2.1990739999999995,1.0032663000352,3.4432859999999996,1.5914349999999997,-18.807900000000018,6387.296944455206
2024-02-26 17:30:00,38.10764,2.256945,1.0496892875615396,3.3854169999999995,1.5046299999999997,-18.518500000000017,6387.3469444552065
2024-02-26 17:33:00,36.54514,2.170139,0.9647120917807775,3.3275449999999998,1.4756929999999997,-19.386599999999987,6387.396944455207
2024-02-26 17:36:00,34.23032,2.1990739999999995,0.9730725108879895,3.298609999999999,1.4178240000000004,-19.386599999999987,6387.446944455207
2024-02-26 17:39:00,33.44907,2.1122680000000003,1.0061453983510213,3.211805,1.475695,-19.675900000000013,6387.496944455207
2024-02-26 17:42:00,31.53935,2.170139,1.02364816887053,3.1828700000000003,1.3888880000000006,-18.807900000000018,6387.546944455207
2024-02-26 17:45:00,35.01157,2.256944,1.0496889890235286,3.2696749999999994,1.3888889999999998,-20.83330000000001,6387.596944455207
2024-02-26 17:48:00,34.25926,2.1990739999999995,0.9730725108879885,3.211805,1.3310190000000004,-18.518500000000017,6387.646944455208
2024-02-26 17:51:00,33.07291,2.170139,1.0516057832715655,3.1539349999999997,1.3888880000000006,-19.386500000000012,6387.696944455208
2024-02-26 17:54:00,32.69676,2.141204,1.014911169030366,3.1828700000000003,1.4178230000000003,-18.80789999999996,6387.746944455208
2024-02-26 17:57:00,31.53935,2.1990740000000004,1.0032663000352011,3.1539349999999997,1.3020839999999998,-18.51849999999996,6387.796944455208
2024-02-26 18:00:00,31.16319,2.170139,1.0236491510599564,3.0671290000000004,1.273148,-19.097200000000043,6387.846944455208
2024-02-26 18:03:00,30.00578,2.141204,0.9861612760913253,2.9803240000000004,1.1863420000000007,-20.254700000000014,6387.8969444552085
2024-02-26 18:27:00,30.38194,2.1990740000000004,1.0323552965336011,2.922454,1.0995359999999996,-20.83330000000001,6387.8969444552085
2024-02-26 18:33:00,31.53935,2.34375,1.159648241228553,3.2118059999999993,1.3310179999999994,-19.386599999999987,6387.8969444552085
2024-02-26 18:36:00,36.16898,2.3726849999999997,1.0226893854772434,3.327545999999999,1.273149,-19.386499999999984,6387.946944455209
2024-02-26 18:39:00,34.63541,2.1990739999999995,1.003265276429798,3.038194,1.1863420000000007,-19.96520000000004,6387.996944455209
2024-02-26 18:42:00,32.69676,2.170139,1.0236471866799544,2.951389,1.157406,-19.097200000000015,6388.046944455209
2024-02-26 18:45:00,34.23032,2.256944,1.1056991184839549,3.0671290000000004,1.2442140000000004,-18.51860000000002,6388.096944455209
2024-02-26 18:48:00,37.32639,2.1122690000000004,1.033775392827417,3.240741,1.5335650000000003,-19.965300000000013,6388.146944455209
2024-02-26 18:51:00,38.85995,2.1122690000000004,1.0061457018364997,3.327546,1.5914349999999997,-18.80789999999996,6388.19694445521
2024-02-26 18:54:00,40.01736,2.170139,1.0516057832715646,3.414353,1.6493060000000002,-18.80789999999996,6388.24694445521
2024-02-26 18:57:00,38.10764,2.1122690000000004,0.9479119561835452,3.298611,1.5046289999999996,-19.96519999999998,6388.29694445521
2024-02-26 19:00:00,34.63541,2.170139,0.9947282670678105,3.1539349999999997,1.3310190000000004,-19.965300000000013,6388.34694445521
2024-02-26 19:03:00,34.23032,2.1990740000000004,1.0032652764297982,3.125,1.273148,-19.675900000000013,6388.39694445521
2024-02-26 19:06:00,32.69676,2.1122690000000004,0.9775668219491324,3.0960650000000003,1.3310180000000003,-18.807799999999986,6388.4469444552105
2024-02-26 19:09:00,35.01157,2.228009,1.0693198646661295,3.2696750000000003,1.4467600000000003,-19.965300000000013,6388.496944455211
2024-02-26 19:12:00,36.54514,2.1122690000000004,0.9775668219491324,3.1828699999999994,1.4178229999999994,-18.80789999999996,6388.546944455211
2024-02-26 19:15:00,33.85416,2.0254630000000002,0.9224999173367934,3.009259,1.3020829999999997,-20.83330000000001,6388.596944455211
2024-02-26 19:18:00,31.94444,1.9965279999999996,0.9707725469935804,2.8935179999999994,1.2731469999999998,-19.675900000000013,6388.646944455211
2024-02-26 19:21:00,34.23032,2.054398,0.988521886128133,2.922453,1.2442129999999993,-18.807900000000018,6388.696944455211
2024-02-26 19:36:00,33.47801,1.9386579999999993,0.9528941235226837,2.8067129999999993,1.244212,-17.361199999999997,6388.946944455211
2024-02-26 19:54:00,30.38194,1.967593,0.9341470300989859,2.8067130000000002,1.1863419999999998,-20.254699999999957,6389.246944455212
2024-02-26 20:00:00,34.63541,2.0833329999999997,1.0248132786108355,3.009259,1.3310190000000004,-19.675900000000013,6389.346944455212
2024-02-26 20:03:00,33.47801,1.9965279999999996,0.942892563321628,2.8935180000000003,1.244212,-17.361099999999965,6389.396944455212
2024-02-26 20:06:00,31.53935,1.9386579999999993,0.9253694010591301,2.7777779999999996,1.1863420000000007,-18.229100000000017,6389.446944455212
2024-02-26 20:09:00,31.16319,1.967593,0.988643966186032,2.8067129999999993,1.2442129999999993,-19.965299999999957,6389.4969444552125
2024-02-26 20:12:00,34.23032,1.967593,0.961849927792076,2.8067129999999993,1.2152769999999995,-19.097199999999987,6389.546944455213
2024-02-26 20:15:00,32.7257,1.9386579999999993,0.9253694010591301,2.7777779999999996,1.1863420000000007,-19.965300000000013,6389.596944455213
2024-02-26 20:18:00,31.16319,1.9386579999999993,0.9253694010591293,2.748843,1.157407,-22.280100000000004,6389.646944455213
2024-02-26 20:21:00,33.85416,2.0254629999999993,0.9796636143079632,2.8935189999999995,1.2442140000000004,-20.543900000000008,6389.696944455213
2024-02-26 20:24:00,36.95023,2.1122680000000003,0.9775665244244195,3.0960639999999993,1.3310179999999994,-19.097199999999987,6389.746944455213
2024-02-26 20:27:00,34.23032,1.9965279999999996,0.942892563321628,2.8935180000000003,1.244212,-19.097199999999987,6389.796944455214
2024-02-26 20:30:00,31.53935,1.9965279999999996,0.9139706677534954,2.8645829999999997,1.1863419999999998,-20.543999999999983,6389.846944455214
2024-02-26 20:33:00,30.38194,2.054398,0.9602899440119056,2.8645830000000005,1.157407,-19.386600000000044,6389.896944455214
2024-02-26 20:36:00,30.00578,2.0254629999999993,0.9796626613244401,2.835648,1.1863420000000007,-18.807799999999986,6389.946944455214
2024-02-26 20:39:00,30.38194,2.054398,0.9885209272357327,2.835648,1.157407,-21.12270000000001,6389.996944455214
2024-02-26 20:42:00,32.7257,1.9965279999999996,0.9707725469935804,2.8645829999999997,1.244212,-17.071799999999996,6390.0469444552145
2024-02-26 20:45:00,33.47801,2.0254629999999993,1.0067934180929543,2.922453999999999,1.3020830000000005,-17.650499999999965,6390.096944455215
2024-02-26 20:48:00,36.16898,2.0254629999999993,0.9516066568689452,3.038193999999999,1.359953,-19.675899999999956,6390.146944455215
2024-02-26 20:51:00,36.54514,1.9965279999999996,0.9139706677534963,2.9803239999999995,1.3020830000000005,-19.675899999999956,6390.196944455215
2024-02-26 20:54:00,33.10185,1.967593,0.9341470300989867,2.835648,1.2152770000000004,-18.807799999999986,6390.246944455215
2024-02-26 20:57:00,30.78703,2.0254629999999993,0.9796626613244401,2.835648,1.1863420000000007,-18.22919999999999,6390.296944455215
2024-02-26 21:00:00,30.38194,1.9965279999999996,0.9707725469935804,2.8067130000000002,1.1863420000000007,-19.097200000000043,6390.346944455216
2024-02-26 21:06:00,31.53935,1.967593,0.9341470300989859,2.748843,1.1284719999999995,-20.83330000000001,6390.346944455216
2024-02-26 21:09:00,30.00578,1.9097229999999996,0.9703557226036438,2.6909729999999996,1.1863419999999998,-20.254599999999982,6390.396944455216
2024-02-26 21:12:00,32.69676,1.9965279999999996,0.9707734940328784,2.864584,1.2442140000000004,-19.09729999999996,6390.446944455216
2024-02-26 21:15:00,35.01157,1.9965279999999996,0.9977350025378654,2.951389,1.359953,-20.254700000000014,6390.496944455216
2024-02-26 21:18:00,35.01157,1.8807869999999998,0.8795436248753677,2.835648,1.273148,-19.675999999999988,6390.546944455216
2024-02-26 21:21:00,33.10185,1.880788,0.907715109396805,2.748843,1.2152770000000004,-20.254599999999982,6390.5969444552165
2024-02-26 21:24:00,31.16319,1.9097229999999996,0.9439044290071353,2.719908,1.1863420000000007,-20.543999999999983,6390.646944455217
2024-02-26 21:27:00,33.47801,1.9386580000000002,0.9253694010591297,2.719908,1.1284719999999995,-19.675900000000013,6390.696944455217
2024-02-26 21:30:00,31.16319,1.967593,0.9341470300989859,2.748843,1.1284719999999995,-20.25460000000004,6390.746944455217
2024-02-26 21:33:00,31.16319,1.967593,0.988643966186032,2.8067129999999993,1.2442129999999993,-19.675900000000013,6390.796944455217
2024-02-26 21:36:00,33.47801,2.0254629999999993,1.0067934180929543,2.922453999999999,1.3020830000000005,-20.543999999999983,6390.846944455217
2024-02-26 21:39:00,35.79282,2.0254629999999993,0.9516066568689452,3.038193999999999,1.359953,-19.386500000000012,6390.896944455218
2024-02-26 21:42:00,36.16898,1.9386579999999993,0.9253694010591301,2.8935189999999995,1.3020830000000005,-19.96520000000004,6390.946944455218
2024-02-26 21:45:00,31.53935,1.9097229999999996,0.9165589960012793,2.7777779999999996,1.2152770000000004,-20.254599999999982,6390.996944455218
2024-02-26 21:48:00,31.53935,2.0254630000000002,0.9796626613244406,2.8067130000000002,1.157407,-18.807799999999986,6391.046944455218
2024-02-26 21:51:00,31.16319,1.967593,0.961849927792076,2.8067130000000002,1.2152770000000004,-19.386600000000044,6391.096944455218
2024-02-26 21:54:00,30.38194,2.0254630000000002,1.033102342479765,2.8645829999999997,1.273148,-20.83330000000001,6391.1469444552185
2024-02-26 21:57:00,35.79282,2.141203,1.042705935870184,3.038194,1.3020839999999998,-19.675900000000013,6391.196944455219
2024-02-26 22:00:00,34.25926,2.0254629999999993,0.9516066568689443,2.922453,1.244212,-20.254599999999982,6391.246944455219
2024-02-26 22:03:00,32.69676,1.967593,0.9341470300989867,2.835648,1.2152770000000004,-20.254700000000014,6391.296944455219
2024-02-26 22:06:00,30.78703,2.054398,0.9602899440119056,2.835648,1.1284719999999995,-21.12270000000001,6391.346944455219
2024-02-26 22:09:00,30.7581,2.054398,0.9602899440119056,2.835648,1.1284719999999995,-20.83329999999995,6391.396944455219
2024-02-26 22:12:00,30.38194,1.9965279999999996,0.942892563321628,2.8067130000000002,1.157407,-19.676000000000016,6391.44694445522
2024-02-26 22:15:00,33.07291,2.0833329999999997,0.9689440355890474,2.9803239999999995,1.2442140000000004,-18.80789999999996,6391.49694445522
2024-02-26 22:18:00,34.63541,2.0254629999999993,1.0067934180929543,2.922453999999999,1.3020830000000005,-18.51849999999996,6391.54694445522
2024-02-26 22:21:00,34.63541,1.9965279999999996,0.9707725469935804,2.8645829999999997,1.244212,-18.518599999999992,6391.59694445522
2024-02-26 22:24:00,31.16319,1.9965279999999996,0.942892563321628,2.8067130000000002,1.157407,-19.675999999999988,6391.64694445522
2024-02-26 22:27:00,30.78703,2.0254630000000002,0.9516066568689445,2.8067130000000002,1.1284719999999995,-20.254599999999982,6391.696944455221
2024-02-26 22:30:00,30.78703,2.0254630000000002,0.9516066568689445,2.8067130000000002,1.1284719999999995,-18.518599999999992,6391.746944455221
2024-02-26 22:33:00,30.00578,1.9965279999999996,0.9707725469935804,2.8067130000000002,1.1863420000000007,-20.543900000000008,6391.796944455221
2024-02-26 22:36:00,33.47801,2.0833329999999997,1.0248123444318291,2.9803239999999995,1.3020830000000005,-19.097200000000015,6391.846944455221
