Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-02-26 22:39:00,35.01157,2.0833329999999997,0.939470876332784,3.009259,1.2442140000000004,-18.22919999999999,6391.896944455221
2024-02-26 22:42:00,32.69676,1.967593,0.961849927792076,2.8645829999999997,1.2731469999999998,-20.83330000000001,6391.9469444552215
2024-02-26 22:45:00,30.78703,1.9965279999999996,0.942892563321628,2.8067130000000002,1.157407,-19.386599999999987,6391.996944455222
2024-02-26 22:48:00,30.78703,2.0833329999999997,0.9689430362638006,2.8067130000000002,1.070602,-19.96519999999998,6392.046944455222
2024-02-26 22:51:00,33.10185,1.967593,0.9341470300989859,2.748843,1.1284719999999995,-19.386599999999987,6392.096944455222
2024-02-26 22:54:00,30.38194,1.967593,1.0146280178554752,2.7777779999999996,1.2442129999999993,-19.675900000000013,6392.146944455222
2024-02-26 22:57:00,34.63541,2.1122680000000003,1.0337741438710877,2.9803239999999995,1.273148,-18.22920000000002,6392.196944455222
2024-02-26 23:00:00,36.54514,2.0254630000000002,1.0067943409857363,3.009259,1.3888889999999998,-19.675900000000013,6392.246944455223
2024-02-26 23:03:00,33.07291,1.967593,0.961849927792076,2.8645829999999997,1.2731469999999998,-19.675999999999988,6392.296944455223
2024-02-26 23:06:00,30.78703,1.9965279999999996,0.942892563321628,2.835648,1.1863419999999998,-19.386599999999987,6392.346944455223
2024-02-26 23:09:00,30.00578,2.0254629999999993,0.9516066568689443,2.835648,1.157407,-18.518500000000017,6392.396944455223
2024-02-26 23:15:00,31.53935,2.054398,0.9602899440119056,2.835648,1.1284719999999995,-19.96520000000004,6392.396944455223
2024-02-26 23:18:00,31.53935,2.0254630000000002,1.0067934180929539,2.748843,1.1284719999999995,-19.386500000000012,6392.396944455223
2024-02-26 23:24:00,34.23032,1.938657,0.9795165551758921,2.835648,1.3020830000000005,-19.386599999999987,6392.396944455223
2024-02-26 23:27:00,36.95023,1.7939820000000006,0.8533792979011952,2.719908,1.2442129999999993,-19.96520000000004,6392.446944455223
2024-02-26 23:30:00,33.85416,1.765047,0.871989360564218,2.6041670000000003,1.1863420000000007,-20.543999999999983,6392.4969444552235
2024-02-26 23:33:00,33.47801,1.7939819999999997,0.8809747860290555,2.6041670000000003,1.157407,-20.833399999999983,6392.546944455224
2024-02-26 23:36:00,32.69676,1.7939819999999997,0.8809747860290555,2.6041670000000003,1.157407,-18.518599999999992,6392.596944455224
2024-02-26 23:39:00,33.85416,1.8229170000000003,0.9426544548806367,2.546297,1.1284719999999995,-17.650400000000047,6392.646944455224
2024-02-26 23:42:00,33.85416,1.7939820000000006,0.9075904734352871,2.5173620000000003,1.0995359999999996,-20.254599999999982,6392.696944455224
2024-02-26 23:45:00,31.16319,1.765047,0.948814598008765,2.4884269999999997,1.157407,-19.675899999999956,6392.746944455224
2024-02-26 23:48:00,35.01157,1.7939809999999996,0.8809754121743638,2.6909719999999995,1.2442140000000004,-19.386599999999987,6392.796944455225
2024-02-26 23:51:00,38.0787,1.851852,0.8708571528254506,2.748843,1.2152789999999998,-19.965300000000013,6392.846944455225
2024-02-26 23:54:00,35.79282,1.7361119999999994,0.8629664949517692,2.5752319999999997,1.1863420000000007,-18.518500000000017,6392.896944455225
2024-02-26 23:57:00,34.23032,1.7071759999999996,0.8539049857202372,2.517361,1.157407,-18.807800000000015,6392.946944455225
2024-02-27 00:00:00,33.47801,1.6493059999999993,0.8356638561907557,2.459491,1.157407,-19.675999999999988,6392.996944455225
2024-02-27 00:03:00,34.60648,1.7361109999999993,0.8629661824624001,2.459491,1.070602,-18.518500000000017,6393.0469444552255
2024-02-27 00:06:00,34.63541,1.7361110000000002,0.914609447353678,2.459491,1.1284719999999995,-19.965300000000013,6393.096944455226
2024-02-27 00:09:00,32.69676,1.7071759999999996,0.9051806333091921,2.459491,1.157407,-18.807900000000018,6393.146944455226
2024-02-27 00:12:00,32.69676,1.7939809999999996,0.9583340051677174,2.604166,1.2442140000000004,-18.80789999999996,6393.196944455226
2024-02-27 00:15:00,36.9213,1.7361109999999993,0.9146103116340923,2.6620369999999998,1.3310190000000004,-20.254700000000014,6393.246944455226
2024-02-27 00:18:00,38.85995,1.4467590000000001,0.7947619246748558,2.2858789999999996,1.2152769999999995,-18.807900000000018,6393.296944455226
2024-02-27 00:21:00,36.54514,1.3310190000000004,0.7321369247169867,2.1122690000000004,1.1284719999999995,-16.782399999999996,6393.346944455227
2024-02-27 00:24:00,36.54514,1.3888890000000007,0.7514046880920836,2.1701390000000007,1.1284719999999995,-20.254599999999982,6393.396944455227
2024-02-27 00:27:00,35.01157,1.5914359999999999,0.8172577590560608,2.4016210000000004,1.157407,-19.097200000000043,6393.446944455227
2024-02-27 00:30:00,33.85416,1.765047,0.9239976623859668,2.546297,1.1863419999999998,-19.965299999999957,6393.496944455227
2024-02-27 00:33:00,31.16319,1.9965279999999996,0.9977350025378654,2.748843,1.157407,-18.807900000000018,6393.546944455227
2024-02-27 00:36:00,30.38194,2.0254629999999993,0.9796617083398145,2.7777779999999996,1.1284710000000002,-21.41210000000001,6393.5969444552275
2024-02-27 00:42:00,32.69676,2.141203,1.0149118429866628,2.9803239999999995,1.2152789999999998,-19.675900000000013,6393.5969444552275
2024-02-27 00:45:00,34.23032,2.1122679999999994,1.0337750836438038,3.038194,1.3310190000000004,-19.965300000000013,6393.646944455228
2024-02-27 00:48:00,32.69676,1.9965279999999996,0.9707725469935804,2.8645829999999997,1.244212,-20.54400000000004,6393.696944455228
2024-02-27 00:51:00,31.53935,1.9386579999999993,0.9253694010591293,2.748843,1.157407,-19.965299999999957,6393.746944455228
2024-02-27 00:54:00,30.78703,1.9097229999999996,0.9703557226036438,2.662038,1.157407,-19.96520000000001,6393.796944455228
2024-02-27 00:57:00,30.78703,1.9097229999999996,0.9703557226036438,2.662038,1.157407,-19.386499999999984,6393.846944455228
2024-02-27 01:00:00,30.00578,1.9097229999999996,0.9703557226036438,2.662038,1.157407,-21.41210000000001,6393.896944455229
2024-02-27 01:03:00,30.38194,1.9386580000000002,0.9795168711787557,2.633102,1.0995359999999996,-19.675899999999956,6393.946944455229
2024-02-27 01:06:00,30.00578,1.9097229999999996,0.9703557226036438,2.633102,1.1284710000000002,-21.70139999999998,6393.996944455229
2024-02-27 01:09:00,32.69676,1.9965279999999996,0.9977359197366902,2.8067130000000002,1.2152780000000005,-20.833399999999983,6394.046944455229
2024-02-27 01:12:00,35.01157,1.9965279999999996,0.9977350025378663,2.8935189999999995,1.3020830000000005,-20.543999999999983,6394.096944455229
2024-02-27 01:15:00,33.47801,1.9097229999999996,0.9165589960012793,2.748843,1.1863420000000007,-19.386600000000044,6394.1469444552295
2024-02-27 01:18:00,31.16319,1.9386579999999993,0.9253694010591293,2.748843,1.157407,-19.386600000000044,6394.19694445523
2024-02-27 01:21:00,30.38194,1.9386579999999993,0.9795168711787554,2.6909729999999996,1.157407,-20.543999999999983,6394.24694445523
2024-02-27 01:24:00,30.00578,1.967593,0.9886430547160686,2.6909729999999996,1.1284719999999995,-20.254599999999982,6394.29694445523
2024-02-27 01:27:00,31.16319,2.0254630000000002,1.0067934180929539,2.748843,1.1284719999999995,-18.518500000000017,6394.34694445523
2024-02-27 01:30:00,31.16319,1.9965279999999996,0.9707715999531888,2.748843,1.1284710000000002,-20.254599999999982,6394.39694445523
2024-02-27 01:36:00,32.69676,2.1990740000000004,1.0032663000352011,3.0671299999999997,1.2152789999999998,-19.965300000000013,6394.39694445523
2024-02-27 01:39:00,33.47801,2.1701390000000007,1.0236491510599566,3.0381940000000007,1.2442129999999993,-19.097200000000043,6394.39694445523
2024-02-27 01:42:00,30.00578,2.141204,0.9861612760913244,2.9803240000000004,1.1863419999999998,-19.386600000000044,6394.39694445523
2024-02-27 02:00:00,30.38194,2.314814,1.123544780949078,3.1539349999999997,1.273148,-18.518500000000017,6394.39694445523
2024-02-27 02:03:00,33.47801,2.228009,1.0117769037049613,3.125,1.2442140000000004,-20.543999999999983,6394.39694445523
2024-02-27 02:06:00,30.78703,2.054398,0.9602899440119056,2.8645830000000005,1.157407,-20.254699999999957,6394.39694445523
2024-02-27 02:09:00,30.38194,2.0254629999999993,1.0067934180929534,2.7777779999999996,1.157407,-19.965299999999957,6394.39694445523
2024-02-27 02:15:00,31.53935,1.9965279999999996,0.9707715999531888,2.662038,1.0416660000000002,-19.965299999999957,6394.39694445523
2024-02-27 02:18:00,32.69676,1.9386580000000002,0.95289318847998,2.662038,1.0995359999999996,-18.80789999999996,6394.39694445523
2024-02-27 02:21:00,30.00578,1.967593,1.0398865473900596,2.748843,1.2442129999999993,-19.675900000000013,6394.39694445523
2024-02-27 02:24:00,34.25926,2.0254629999999993,1.0067934180929543,2.922453999999999,1.3020830000000005,-19.675900000000013,6394.39694445523
2024-02-27 02:27:00,35.79282,1.9386579999999993,0.9528950585643116,2.835648,1.273148,-19.965299999999957,6394.39694445523
2024-02-27 02:30:00,32.69676,1.967593,0.9341470300989859,2.8067130000000002,1.1863419999999998,-19.386599999999987,6394.39694445523
2024-02-27 02:39:00,31.53935,2.054398,1.0158189802369397,2.7777779999999996,1.1284719999999995,-21.701300000000003,6394.39694445523
2024-02-27 02:48:00,33.47801,2.141203,0.9861619910930274,3.038194,1.2442140000000004,-20.83330000000001,6394.39694445523
2024-02-27 02:51:00,34.25926,2.083334,0.9973482831220277,2.951389,1.244212,-20.544099999999958,6394.39694445523
2024-02-27 02:54:00,30.78703,2.083334,1.024812654695438,2.835649,1.157407,-20.254599999999982,6394.39694445523
2024-02-27 03:03:00,30.38194,2.1701390000000007,1.0236471866799546,2.8935190000000004,1.0995359999999996,-19.386599999999987,6394.39694445523
2024-02-27 03:06:00,30.41088,2.1701390000000007,1.0516057832715648,2.8645830000000005,1.0995359999999996,-19.965300000000013,6394.39694445523
2024-02-27 03:12:00,31.53935,2.256944,1.0496889890235286,3.125,1.2442140000000004,-18.229100000000017,6394.39694445523
2024-02-27 03:15:00,33.47801,2.1990740000000004,1.0032652764297973,3.0671290000000004,1.2152769999999995,-18.80789999999996,6394.39694445523
2024-02-27 03:18:00,30.00578,2.170139,1.0516057832715646,2.922454,1.157407,-18.22919999999999,6394.39694445523
2024-02-27 03:39:00,31.53935,2.2858790000000004,1.0583136059906317,3.125,1.2152789999999998,-18.22919999999999,6394.39694445523
2024-02-27 03:42:00,33.13079,2.170139,0.9947272494821464,3.009259,1.1863420000000007,-21.122699999999952,6394.39694445523
2024-02-27 04:03:00,31.16319,2.34375,1.0754830897206138,3.1828709999999996,1.2152789999999998,-19.675899999999956,6394.39694445523
2024-02-27 04:06:00,30.78703,2.3148150000000003,1.0371483131617414,3.125,1.157407,-18.807799999999986,6394.39694445523
2024-02-27 04:09:00,30.00578,2.3148149999999994,1.0956725028984515,3.0671299999999997,1.157407,-20.544099999999986,6394.39694445523
2024-02-27 04:30:00,32.69676,2.2858790000000004,1.08691529003423,3.1539349999999997,1.273148,-19.097199999999987,6394.39694445523
2024-02-27 04:33:00,32.7257,2.083334,0.9689433348016588,2.922454,1.1863420000000007,-18.807900000000018,6394.39694445523
2024-02-27 04:36:00,31.16319,2.083334,1.024812654695438,2.835649,1.157407,-19.675900000000013,6394.39694445523
2024-02-27 04:39:00,30.38194,2.054398,0.9885199683422196,2.8067130000000002,1.1284710000000002,-19.386500000000012,6394.39694445523
2024-02-27 04:42:00,30.00578,2.0833330000000005,1.0248123444318287,2.7777770000000004,1.0995359999999996,-21.70139999999998,6394.39694445523
2024-02-27 04:48:00,31.16319,2.0833330000000005,0.9973479785894747,2.7777770000000004,1.070600999999999,-20.254599999999982,6394.39694445523
2024-02-27 04:54:00,32.69676,2.1701380000000006,1.0787085692036253,2.9513880000000006,1.2152789999999998,-20.83329999999998,6394.39694445523
2024-02-27 04:57:00,35.01157,2.170139,0.9947282670678105,3.0671299999999997,1.2442140000000004,-19.675999999999988,6394.39694445523
2024-02-27 05:00:00,32.69676,2.054399,0.9602902435829792,2.8935190000000004,1.1863419999999998,-21.41209999999998,6394.39694445523
2024-02-27 05:03:00,30.78703,2.083334,1.024812654695438,2.835649,1.157407,-17.93979999999999,6394.39694445523
2024-02-27 05:06:00,30.38194,2.083334,1.024812654695438,2.835649,1.157407,-19.965299999999985,6394.39694445523
2024-02-27 05:12:00,31.16319,2.1990740000000004,1.0604764793631103,2.8935180000000003,1.0995359999999996,-20.254599999999982,6394.39694445523
2024-02-27 05:21:00,30.78703,2.314814,1.0669113835105402,3.1539349999999997,1.2152789999999998,-18.807800000000043,6394.39694445523
2024-02-27 05:24:00,33.47801,2.228009,0.9814043283713756,3.1539349999999997,1.2442129999999993,-18.518500000000017,6394.39694445523
2024-02-27 05:27:00,30.78703,2.170139,0.9947272494821456,2.9803240000000004,1.157407,-17.650500000000022,6394.39694445523
2024-02-27 05:42:00,30.78703,2.1122679999999994,1.0061444277438947,2.748842,1.0127309999999996,-20.254700000000014,6394.39694445523
2024-02-27 05:51:00,31.94444,2.141203,1.042705935870184,2.9513880000000006,1.2152780000000005,-19.675900000000013,6394.39694445523
2024-02-27 05:54:00,33.47801,2.083334,0.9689433348016588,2.922454,1.1863420000000007,-19.09729999999996,6394.39694445523
2024-02-27 05:57:00,30.41088,2.054399,0.9885202739426477,2.835649,1.157406,-20.25460000000004,6394.39694445523
2024-02-27 06:18:00,30.03472,2.314814,1.1235466789981023,3.096064,1.2152789999999998,-19.675899999999956,6394.39694445523
2024-02-27 06:21:00,33.10185,2.228009,1.0410370454020945,3.096064,1.2442129999999993,-21.12270000000001,6394.39694445523
2024-02-27 06:24:00,30.00578,2.1990739999999995,1.0604764793631098,2.951389,1.157407,-20.254599999999982,6394.39694445523
2024-02-27 06:54:00,31.16319,2.3148149999999994,1.0669106695942987,3.0960649999999994,1.157407,-20.25460000000004,6394.39694445523
2024-02-27 07:24:00,30.78703,2.314814,1.095672200730251,3.038194,1.1284719999999995,-19.965300000000013,6394.39694445523
2024-02-27 07:27:00,30.78703,2.228009,1.0410360517578219,3.0671289999999996,1.2152769999999995,-19.386600000000016,6394.39694445523
2024-02-27 07:45:00,30.00578,2.256945,1.0781310087434233,2.922454,1.070600999999999,-20.254699999999985,6394.39694445523
2024-02-27 07:51:00,30.38194,2.3148149999999994,1.1235460374031816,3.0671299999999997,1.186343,-22.28,6394.39694445523
2024-02-27 07:54:00,32.69676,2.228009,1.0693189028330785,3.096064,1.273148,-19.676000000000045,6394.39694445523
2024-02-27 07:57:00,30.00578,2.1990739999999995,1.003265276429797,3.009259,1.157407,-20.254599999999982,6394.39694445523
2024-02-27 08:27:00,36.16898,2.34375,1.1044032096540857,3.0671290000000004,1.1284720000000004,-18.807799999999986,6394.39694445523
2024-02-27 08:30:00,33.47801,2.1122690000000004,1.0061437606207158,2.8935190000000004,1.157406,-20.254699999999957,6394.446944455231
2024-02-27 08:33:00,32.69676,2.1122690000000004,1.1844710305334105,2.9803240000000004,1.4467589999999992,-20.254599999999982,6394.496944455231
2024-02-27 08:36:00,41.95602,2.1701379999999997,0.9647118024164696,3.5590279999999996,1.7071769999999997,-17.650500000000022,6394.546944455231
2024-02-27 08:39:00,36.54514,1.967593,0.961849927792076,3.0960650000000003,1.5046290000000004,-19.097199999999987,6394.596944455231
2024-02-27 08:42:00,33.47801,2.0833330000000005,1.0514413410944743,3.125,1.475695,-18.807900000000018,6394.646944455231
2024-02-27 08:45:00,35.01157,2.1701390000000007,0.9947272494821469,3.2407399999999997,1.4178229999999994,-17.361199999999997,6394.6969444552315
2024-02-27 08:48:00,37.32639,2.1122690000000004,1.0337753928274163,3.0960650000000003,1.3888889999999998,-19.097199999999987,6394.746944455232
2024-02-27 08:51:00,34.25926,2.054398,1.0158199087895383,3.0671290000000004,1.4178240000000004,-19.386500000000012,6394.796944455232
2024-02-27 08:54:00,36.16898,2.054398,1.015819908789539,3.1828699999999994,1.5335650000000003,-19.386500000000012,6394.846944455232
2024-02-27 08:57:00,36.54514,2.0833330000000005,0.9973489433561669,3.211805,1.5046299999999997,-17.650499999999965,6394.896944455232
2024-02-27 09:00:00,37.32639,2.2858790000000004,1.0583136059906317,3.2696749999999994,1.3599539999999992,-18.80789999999996,6394.946944455232
2024-02-27 09:03:00,39.26505,2.1990740000000004,1.0032663000352002,3.29861,1.4467589999999992,-17.071799999999996,6394.996944455233
2024-02-27 09:06:00,35.01157,2.1122690000000004,1.0061457018364997,3.2407399999999997,1.5046289999999996,-19.675900000000013,6395.046944455233
2024-02-27 09:09:00,39.6412,1.8807869999999998,0.9866489982350806,2.8067130000000002,1.359953,-17.361099999999965,6395.096944455233
2024-02-27 09:12:00,42.73727,1.6782409999999999,0.8957099018351601,2.633101999999999,1.359953,-18.22919999999999,6395.146944455233
2024-02-27 09:15:00,43.89468,1.938657,1.0548896989267695,3.2696760000000005,1.8229160000000002,-17.361199999999997,6395.196944455233
2024-02-27 09:18:00,41.17477,1.9675919999999998,0.9886427399088483,3.4432869999999998,1.8807869999999998,-17.939700000000016,6395.2469444552335
2024-02-27 09:21:00,43.48959,2.170139,1.0516057832715646,3.501158,1.7361110000000002,-18.229100000000017,6395.296944455234
2024-02-27 09:24:00,40.42245,2.054398,0.9309994444962639,3.327546,1.5914349999999997,-18.518599999999964,6395.346944455234
2024-02-27 09:27:00,34.25926,2.170139,1.0516057832715655,3.1828699999999994,1.4178230000000003,-18.807900000000018,6395.396944455234
2024-02-27 09:30:00,38.10764,2.170139,1.0236491510599572,3.211805,1.4178240000000004,-18.807799999999986,6395.446944455234
2024-02-27 09:33:00,32.69676,2.1122690000000004,1.0061457018364997,3.0960650000000003,1.359954,-19.675900000000013,6395.496944455234
2024-02-27 09:36:00,38.85995,2.2858790000000004,1.1146361960308373,3.327546000000001,1.475695,-18.80789999999999,6395.546944455235
2024-02-27 09:39:00,37.32639,2.141204,0.9563268180149823,3.385416,1.5625000000000009,-19.097199999999987,6395.596944455235
2024-02-27 09:42:00,37.32639,2.1990740000000004,1.0877355341754071,3.29861,1.5335650000000003,-17.939800000000048,6395.646944455235
2024-02-27 09:45:00,39.26505,2.228009,1.0410370454020954,3.385416,1.5335650000000003,-18.80789999999996,6395.696944455235
2024-02-27 09:48:00,36.16898,2.2280099999999994,1.0117761677721544,3.1828709999999996,1.3020830000000005,-17.650500000000022,6395.746944455235
2024-02-27 09:51:00,32.7257,2.141203,0.986160979560351,3.1539349999999997,1.359954,-19.965300000000013,6395.7969444552355
2024-02-27 09:54:00,34.63541,2.314814,1.123545729974065,3.2407399999999997,1.3599539999999992,-19.097200000000043,6395.846944455236
2024-02-27 09:57:00,37.73148,2.314814,1.0956741568650175,3.3275449999999998,1.4178249999999997,-19.965300000000013,6395.896944455236
2024-02-27 10:00:00,35.79282,2.1990739999999995,1.0604764793631107,3.1828699999999994,1.3888880000000006,-17.36110000000002,6395.946944455236
2024-02-27 10:03:00,33.10185,2.1990739999999995,1.0877336778232178,3.211805,1.446758,-19.675900000000013,6395.996944455236
2024-02-27 10:06:00,35.01157,2.1990740000000004,1.0604783920912133,3.29861,1.5046299999999997,-18.518599999999992,6396.046944455236
2024-02-27 10:09:00,33.07291,2.1122690000000004,1.0061457018364997,3.125,1.3888889999999998,-19.09729999999996,6396.096944455237
2024-02-27 10:12:00,32.69676,1.9097229999999996,0.9439053579936539,2.8067130000000002,1.273148,-19.675900000000013,6396.146944455237
2024-02-27 10:15:00,33.47801,1.8807870000000007,0.907714803163187,2.6909720000000004,1.157407,-17.650500000000022,6396.196944455237
2024-02-27 10:18:00,33.85416,1.9097220000000004,0.9703554053794671,2.719907,1.2152769999999995,-19.96519999999998,6396.246944455237
2024-02-27 10:21:00,36.16898,2.0254629999999993,1.058672624866088,2.8935189999999995,1.3310190000000004,-18.80789999999996,6396.296944455237
2024-02-27 10:24:00,33.85416,2.0254629999999993,1.0067934180929534,3.0671289999999996,1.446758,-17.939800000000048,6396.3469444552375
2024-02-27 10:27:00,34.63541,2.0254630000000002,1.0067934180929545,2.9803239999999995,1.359953,-20.83340000000004,6396.396944455238
2024-02-27 10:30:00,33.10185,2.0254630000000002,0.9796636143079636,3.038194,1.3888889999999998,-18.807799999999986,6396.446944455238
2024-02-27 10:33:00,36.54514,2.141203,1.042705935870184,3.009259,1.273149,-18.807799999999986,6396.496944455238
2024-02-27 10:36:00,35.79282,2.0833330000000005,0.9973489433561659,2.9513880000000006,1.2442129999999993,-19.097200000000043,6396.546944455238
2024-02-27 10:39:00,33.10185,2.083334,1.024813588874639,2.951389,1.273148,-19.675900000000013,6396.596944455238
2024-02-27 10:42:00,30.78703,2.1122690000000004,1.0605611726033775,2.9513890000000007,1.2731469999999998,-19.097199999999987,6396.646944455239
2024-02-27 10:45:00,33.47801,2.1701390000000007,1.0516057832715648,3.1828700000000003,1.4178229999999994,-19.09729999999996,6396.696944455239
2024-02-27 10:48:00,36.54514,2.228009,1.0967320952838138,3.211805,1.4178250000000006,-16.492999999999995,6396.746944455239
2024-02-27 10:51:00,40.01736,2.34375,1.0455540480657202,3.4432869999999998,1.4467590000000001,-17.361099999999965,6396.796944455239
2024-02-27 10:54:00,35.79282,2.141203,1.0427049905357715,3.2407399999999997,1.5046289999999996,-18.80789999999999,6396.846944455239
2024-02-27 10:57:00,33.85416,2.1122680000000003,1.033775083643804,3.1828700000000003,1.475695,-19.386499999999984,6396.8969444552395
2024-02-27 11:00:00,35.01157,2.141204,1.0427052986597964,3.125,1.3888880000000006,-20.25460000000004,6396.94694445524
2024-02-27 11:03:00,34.63541,2.083334,0.9689443341271169,3.0671299999999997,1.3310190000000004,-19.965300000000013,6396.99694445524
2024-02-27 11:06:00,40.01736,2.0833330000000005,1.0248123444318287,3.096064,1.4178229999999994,-18.51849999999999,6397.04694445524
2024-02-27 11:09:00,39.26505,2.054398,1.0158199087895383,3.0671290000000004,1.4178240000000004,-19.965300000000013,6397.09694445524
2024-02-27 11:12:00,38.10764,2.0833330000000005,1.0248132786108366,3.211805,1.5335650000000003,-20.543900000000008,6397.14694445524
2024-02-27 11:15:00,35.79282,2.1122679999999994,1.0605617701896244,3.1828699999999994,1.5046299999999997,-19.386500000000012,6397.196944455241
2024-02-27 11:18:00,37.32639,1.9965279999999996,0.9977350025378654,3.038194,1.446758,-19.386599999999987,6397.246944455241
2024-02-27 11:21:00,38.88889,1.9965279999999996,0.9977359197366902,3.038194,1.4467590000000001,-18.518500000000017,6397.296944455241
2024-02-27 11:24:00,35.79282,1.9965270000000004,0.9707731862304959,3.1539339999999996,1.5335649999999994,-18.80789999999996,6397.346944455241
2024-02-27 11:27:00,33.85416,2.083334,1.024814523052843,3.211805,1.5335650000000003,-21.12270000000001,6397.396944455241
2024-02-27 11:30:00,35.79282,2.054398,0.960290937181061,3.182869,1.4756939999999998,-18.80789999999999,6397.4469444552415
2024-02-27 11:33:00,41.95602,2.141203,0.986160979560351,3.009259,1.2152780000000005,-17.650499999999994,6397.496944455242
2024-02-27 11:36:00,40.01736,2.0833330000000005,1.0514422479548309,3.1539339999999996,1.5046299999999997,-19.386500000000012,6397.546944455242
2024-02-27 11:39:00,43.48959,2.054398,1.0158199087895374,3.2407400000000006,1.5914349999999997,-17.65039999999999,6397.596944455242
2024-02-27 11:42:00,39.6412,2.0254629999999993,1.1316202467851146,3.327546,1.851852,-18.807900000000018,6397.646944455242
2024-02-27 11:45:00,48.11921,2.1990739999999995,1.003265276429798,3.8483789999999996,1.9965270000000004,-17.650499999999994,6397.696944455242
2024-02-27 11:48:00,48.11921,2.054398,0.9309994444962639,3.4722220000000004,1.7361110000000002,-17.071699999999993,6397.746944455243
2024-02-27 11:51:00,40.01736,1.9965270000000004,1.023882123947168,3.211805,1.6493059999999993,-20.254699999999985,6397.796944455243
2024-02-27 11:54:00,46.18055,2.1701380000000006,1.0236488496093545,3.29861,1.5046299999999997,-19.386600000000016,6397.846944455243
2024-02-27 11:57:00,40.79861,2.0833330000000005,1.0248123444318287,3.327546,1.6493049999999991,-18.51849999999999,6397.896944455243
2024-02-27 12:00:00,43.48959,2.1122679999999994,1.0337741438710866,3.3564819999999997,1.6493060000000002,-17.65040000000002,6397.946944455243
2024-02-27 12:03:00,45.05209,2.054398,0.960290937181061,3.4432860000000005,1.7361110000000002,-17.361099999999993,6397.9969444552435
2024-02-27 12:06:00,43.89468,2.0833330000000005,1.0514413410944736,3.616898000000001,1.967593,-17.939899999999994,6398.046944455244
2024-02-27 12:09:00,46.20949,2.1701380000000006,1.0236468852297496,3.5879630000000002,1.7939809999999996,-17.93979999999999,6398.096944455244
2024-02-27 12:12:00,49.27662,2.1990730000000003,1.0323569719379133,3.530092,1.7071769999999997,-16.782400000000024,6398.146944455244
2024-02-27 12:21:00,40.01736,2.34375,0.9124249279672156,3.7615739999999995,1.649305,-19.097200000000015,6398.296944455244
2024-02-27 12:24:00,39.6412,1.967593,0.9618508688510148,3.2407399999999997,1.649305,-19.675900000000013,6398.346944455244
2024-02-27 12:27:00,45.42824,2.1701379999999997,1.023648849609354,3.414351,1.6203710000000004,-18.807900000000018,6398.396944455244
2024-02-27 12:30:00,49.65278,2.1701380000000006,1.0236488496093545,3.530092,1.7361119999999994,-18.22919999999999,6398.446944455244
2024-02-27 12:33:00,42.73727,1.967593,0.9886430547160686,3.501158,1.938657,-17.071699999999993,6398.496944455244
2024-02-27 12:36:00,43.86574,2.170139,0.9947282670678095,3.4722220000000004,1.6493060000000002,-18.518599999999992,6398.546944455245
2024-02-27 12:39:00,40.01736,2.0254630000000002,1.0067934180929539,3.327546,1.7071749999999994,-18.80789999999999,6398.596944455245
2024-02-27 12:42:00,39.26505,1.9965279999999996,0.9428935440700575,3.2696749999999994,1.6203699999999994,-19.097200000000015,6398.646944455245
2024-02-27 12:45:00,42.70834,2.141203,1.0427049905357715,3.4722219999999995,1.7361109999999993,-18.80789999999999,6398.696944455245
2024-02-27 12:48:00,49.68171,2.0254629999999993,0.9796617083398145,3.2696769999999997,1.6203700000000003,-18.807800000000015,6398.746944455245
2024-02-27 12:51:00,40.79861,1.851852,0.9258201018877358,3.298611,1.8229159999999993,-17.650499999999994,6398.7969444552455
2024-02-27 12:54:00,40.01736,1.967593,0.9341470300989867,3.2696759999999996,1.649305,-19.097199999999987,6398.846944455246
2024-02-27 12:57:00,36.54514,2.054398,1.0422875148642892,3.327546,1.7071750000000003,-19.386599999999987,6398.896944455246
2024-02-27 13:00:00,41.17477,2.1701380000000006,0.9947279715115943,3.4432860000000005,1.6203709999999996,-19.097200000000015,6398.946944455246
2024-02-27 13:03:00,46.18055,2.2858790000000004,1.0287167693064407,3.4722220000000004,1.5335650000000003,-18.51860000000002,6398.996944455246
2024-02-27 13:06:00,40.01736,1.9965270000000004,0.9707731862304959,3.29861,1.6782409999999999,-17.93979999999999,6399.046944455246
2024-02-27 13:09:00,40.01736,2.0833330000000005,0.9689440355890467,3.4432860000000005,1.7071759999999996,-19.386600000000016,6399.096944455247
2024-02-27 13:12:00,38.0787,1.9097220000000004,0.9165596527708,3.29861,1.7361109999999993,-18.229199999999963,6399.146944455247
2024-02-27 13:15:00,41.17477,2.141203,1.0427049905357715,3.327546,1.5914349999999997,-17.939899999999966,6399.196944455247
2024-02-27 13:18:00,50.05787,2.314814,1.095672200730251,3.4722220000000004,1.5625,-16.4931,6399.246944455247
2024-02-27 13:21:00,45.02315,1.9965270000000004,0.9707722391914032,3.3564810000000005,1.7361109999999993,-17.650499999999994,6399.296944455247
2024-02-27 13:24:00,42.70834,1.9965270000000004,0.942892261621041,3.327546,1.6782409999999999,-17.650499999999994,6399.3469444552475
2024-02-27 13:27:00,39.23611,1.9965279999999996,0.9707734940328784,3.2696749999999994,1.649305,-17.650499999999994,6399.396944455248
2024-02-27 13:30:00,43.51852,2.1122680000000003,1.0337760234155162,3.4432859999999996,1.7361119999999994,-19.386599999999987,6399.446944455248
2024-02-27 13:33:00,50.02894,2.256944,1.07813070466225,3.5879630000000002,1.7361110000000002,-16.782400000000024,6399.496944455248
2024-02-27 13:36:00,45.02315,1.8807869999999998,0.9866498665466968,3.4722209999999993,2.025461999999999,-17.93979999999999,6399.546944455248
2024-02-27 13:39:00,39.6412,1.9675919999999998,0.9886445628474134,3.4722209999999993,1.9097229999999996,-18.51849999999999,6399.596944455248
2024-02-27 13:42:00,39.6412,2.141203,1.0149118429866628,3.530092,1.765047,-18.51849999999999,6399.646944455249
2024-02-27 13:45:00,51.18634,2.1990730000000003,1.0323559840056744,3.3564810000000005,1.5335649999999994,-18.22920000000002,6399.696944455249
2024-02-27 13:48:00,52.34375,2.0833330000000005,1.1271062812077868,3.3854170000000003,1.8229169999999995,-16.782399999999996,6399.746944455249
2024-02-27 13:51:00,64.09144,2.34375,1.0144863062814866,5.063656,3.0381979999999995,-16.4931,6399.796944455249
2024-02-27 13:54:00,65.85648,1.9965270000000004,0.8838505977202602,4.0509260000000005,2.34375,-16.203699999999998,6399.846944455249
2024-02-27 13:57:00,46.9618,1.8807869999999998,0.9348807231702241,3.5590279999999996,2.054399,-16.4931,6399.8969444552495
2024-02-27 14:00:00,41.95602,2.054399,1.0158192916022504,3.5590279999999996,1.9097209999999993,-19.386600000000016,6399.94694445525
2024-02-27 14:03:00,42.33218,2.141203,1.0149118429866628,3.6747680000000003,1.9097230000000005,-17.650499999999965,6399.99694445525
2024-02-27 14:06:00,46.9618,2.141203,0.9861599680263803,3.5590279999999996,1.765045999999999,-17.361099999999965,6400.04694445525
2024-02-27 14:09:00,40.79861,1.938657,0.9253700653172933,3.2407399999999997,1.6493059999999993,-17.36110000000002,6400.09694445525
2024-02-27 14:12:00,39.23611,2.0254630000000002,1.0067934180929539,3.2696759999999996,1.6493049999999991,-17.93979999999999,6400.14694445525
2024-02-27 14:15:00,42.70834,2.1122680000000003,1.0061453983510213,3.4722219999999995,1.7361119999999994,-17.361000000000047,6400.196944455251
2024-02-27 14:18:00,45.8044,2.1122680000000003,1.0337760234155162,3.4432859999999996,1.7361119999999994,-17.071799999999996,6400.246944455251
2024-02-27 14:21:00,45.8044,2.0254629999999993,1.033102342479764,3.501158,1.9097230000000005,-16.782399999999996,6400.296944455251
2024-02-27 14:24:00,48.90046,1.967593,1.0146289028936408,3.616897999999999,2.083334,-16.203700000000026,6400.346944455251
2024-02-27 14:27:00,46.18055,1.967593,0.934146055615563,3.5590280000000005,1.938656,-18.229100000000017,6400.396944455251
2024-02-27 14:30:00,43.86574,1.967593,0.9886430547160686,3.4722219999999995,1.9097209999999993,-17.361099999999965,6400.4469444552515
2024-02-27 14:33:00,41.17477,2.0254630000000002,1.0331023424797643,3.616898,2.0254629999999993,-18.229100000000017,6400.496944455252
2024-02-27 14:36:00,47.68518,2.141203,1.0149118429866628,3.616898,1.8518530000000002,-18.518500000000017,6400.546944455252
2024-02-27 14:39:00,51.59144,2.0833329999999997,0.9973489433561665,3.4432859999999996,1.7361110000000002,-18.22920000000005,6400.596944455252
2024-02-27 14:42:00,47.74305,2.0254630000000002,1.0331023424797643,3.4432859999999996,1.851850999999999,-16.782399999999996,6400.646944455252
2024-02-27 14:45:00,50.81019,2.1122679999999994,1.0605608579537287,3.7615739999999995,2.0833330000000005,-15.914299999999969,6400.696944455252
2024-02-27 14:48:00,45.3993,2.083334,0.9973492478889214,3.90625,2.1990740000000004,-16.782399999999996,6400.746944455253
2024-02-27 14:51:00,45.02315,2.141204,1.0149121454449765,3.993055,2.228009,-18.518500000000017,6400.796944455253
2024-02-27 14:54:00,42.73727,2.256944,1.0496889890235286,3.90625,2.0254640000000004,-18.22919999999999,6400.846944455253
2024-02-27 14:57:00,49.27662,2.314814,1.0956741568650175,3.616897,1.7071769999999997,-18.80789999999999,6400.896944455253
2024-02-27 15:00:00,46.18055,2.1122690000000004,1.0061457018364997,3.4722220000000004,1.7361110000000002,-19.09729999999999,6400.946944455253
2024-02-27 15:03:00,40.79861,1.9097220000000004,0.9439031887399328,3.616899,2.0833329999999997,-19.09730000000002,6400.9969444552535
2024-02-27 15:06:00,45.3993,2.228009,1.0967320952838138,3.790509,1.9965290000000007,-17.36110000000002,6401.046944455254
2024-02-27 15:09:00,44.64699,2.0254630000000002,0.9224988915493822,3.6458329999999997,1.938656,-17.36110000000002,6401.096944455254
2024-02-27 15:18:00,40.01736,1.9965279999999996,1.0492973308866875,3.2696749999999994,1.73611,-17.36110000000002,6401.2469444552535
2024-02-27 15:21:00,42.70834,2.141203,1.0427049905357715,3.5879630000000002,1.851852,-17.650499999999965,6401.296944455254
2024-02-27 15:24:00,45.42824,2.141203,1.0427049905357715,3.616898000000001,1.8807870000000007,-16.782500000000027,6401.346944455254
2024-02-27 15:27:00,45.02315,2.054398,0.9602899440119064,3.4722220000000004,1.7650460000000008,-19.386599999999987,6401.396944455254
2024-02-27 15:30:00,46.18055,2.0833330000000005,0.9394708763327853,3.29861,1.5335650000000003,-17.36110000000002,6401.446944455254
2024-02-27 15:33:00,48.49537,2.141203,1.0696503350706656,3.2696749999999994,1.5624999999999991,-19.09729999999999,6401.496944455254
2024-02-27 15:36:00,60.06944,2.3148149999999994,1.1235450883780165,3.616897999999999,1.73611,-14.756900000000002,6401.546944455255
2024-02-27 15:39:00,57.00231,1.9097219999999995,0.9703554053794669,3.501156999999999,1.9965269999999995,-14.178199999999975,6401.596944455255
2024-02-27 15:42:00,52.34375,2.0254629999999993,1.033102342479764,4.195601,2.604166,-15.624900000000025,6401.646944455255
2024-02-27 15:45:00,54.65856,2.1122679999999994,1.0605617701896244,4.658564999999999,2.9803249999999997,-14.75690000000003,6401.696944455255
2024-02-27 15:48:00,52.74884,2.0833330000000005,0.9394698375494073,4.2245360000000005,2.4594899999999997,-15.335700000000031,6401.746944455255
2024-02-27 15:51:00,46.18055,1.9386580000000002,0.9795168711787557,4.224538000000001,2.6909720000000004,-18.22919999999999,6401.7969444552555
2024-02-27 15:54:00,47.74305,2.054399,1.0158192916022504,4.079862,2.430555,-17.07170000000002,6401.846944455256
2024-02-27 15:57:00,48.90046,2.1122690000000004,0.9479130014104803,3.9641200000000003,2.1701390000000007,-16.782399999999996,6401.896944455256
2024-02-27 16:00:00,46.55671,2.083334,0.9973492478889214,3.703704,1.9965280000000005,-15.335699999999974,6401.946944455256
2024-02-27 16:03:00,44.64699,2.083334,0.9689433348016588,3.5590279999999996,1.8229160000000002,-17.36110000000002,6401.996944455256
2024-02-27 16:06:00,40.76968,2.054399,0.9885221917289693,3.4722220000000004,1.7939810000000005,-19.386500000000012,6402.046944455256
2024-02-27 16:09:00,48.5243,2.34375,1.075481057335156,3.5879630000000002,1.6203690000000002,-15.625,6402.096944455257
2024-02-27 16:12:00,54.65856,2.1701380000000006,1.0236488496093545,3.6747680000000003,1.880788,-15.046199999999999,6402.146944455257
2024-02-27 16:15:00,52.74884,1.9965270000000004,1.0740510288981666,4.108796,2.6041670000000003,-15.9144,6402.196944455257
2024-02-27 16:18:00,50.05787,1.9097220000000004,0.8881980828295665,3.819445,2.2280099999999994,-14.756999999999948,6402.246944455257
2024-02-27 16:21:00,41.17477,1.9097220000000004,0.9439041177273091,3.6747689999999995,2.141204,-18.80789999999996,6402.296944455257
2024-02-27 16:24:00,40.01736,2.083334,1.024812654695438,3.6458340000000007,1.9675920000000007,-17.361099999999965,6402.3469444552575
2024-02-27 16:27:00,39.6412,2.054399,0.9602902435829802,3.7615739999999995,2.054397,-17.650500000000022,6402.396944455258
2024-02-27 16:30:00,42.70834,2.170139,1.0516057832715646,3.501158,1.7361110000000002,-19.097199999999987,6402.446944455258
2024-02-27 16:33:00,36.9213,2.0254630000000002,0.9796636143079636,3.5590279999999996,1.9097229999999996,-20.254699999999957,6402.496944455258
2024-02-27 16:36:00,36.16898,2.083334,0.968944334127116,3.4722220000000004,1.7361110000000002,-16.782399999999996,6402.546944455258
2024-02-27 16:39:00,36.54514,2.083334,0.968944334127116,3.327546,1.5914349999999997,-17.36110000000002,6402.596944455258
2024-02-27 16:42:00,34.23032,2.0254630000000002,0.9796636143079636,3.1828699999999994,1.5335649999999994,-19.675999999999988,6402.646944455259
2024-02-27 16:45:00,33.47801,2.141203,1.0149118429866628,3.211805,1.4467600000000003,-18.80789999999996,6402.696944455259
2024-02-27 16:48:00,38.85995,2.1990730000000003,1.0877333663836803,3.327546,1.5625,-19.386599999999987,6402.746944455259
2024-02-27 16:51:00,44.64699,2.1990730000000003,1.0323559840056744,3.3564810000000005,1.5335649999999994,-17.071799999999996,6402.796944455259
2024-02-27 16:54:00,41.95602,2.0833330000000005,0.9973479785894755,3.0671290000000004,1.359953,-17.361199999999997,6402.846944455259
2024-02-27 16:57:00,43.86574,2.141203,1.0696512526493003,3.1539339999999996,1.4467600000000003,-17.93979999999999,6402.8969444552595
2024-02-27 17:00:00,45.42824,2.1701379999999997,1.1306822923192186,3.6458329999999997,1.967594,-18.22919999999999,6402.94694445526
2024-02-27 17:03:00,39.6412,1.9097219999999995,0.9439041177273088,3.616897999999999,2.0833330000000005,-18.229100000000017,6402.99694445526
2024-02-27 17:06:00,38.0787,2.054398,0.9885199683422196,3.5590279999999996,1.8807859999999996,-19.675900000000013,6403.04694445526
2024-02-27 17:09:00,49.65278,2.4884250000000003,1.0552841187367181,3.3564810000000005,1.186343,-16.782399999999996,6403.09694445526
2024-02-27 17:12:00,98.29282,4.398149,1.5536559823293163,8.246524,4.166665,-9.837999999999965,6403.14694445526
2024-02-27 17:15:00,81.68403,2.054398,1.0422884163192296,3.8194440000000007,2.1990740000000004,-9.837999999999965,6403.196944455261
2024-02-27 17:18:00,87.47106,2.0833330000000005,0.9394708763327853,3.9351839999999996,2.170139,-8.680499999999995,6403.246944455261
2024-02-27 17:21:00,76.64931,1.851851,0.9258188714021877,3.5879630000000002,2.1122680000000003,-10.416699999999992,6403.296944455261
2024-02-27 17:24:00,68.54745,1.8807869999999998,0.9348788773841309,3.5590279999999996,2.054397,-10.127200000000016,6403.346944455261
2024-02-27 17:27:00,62.76042,1.9675919999999998,0.9886427399088483,3.4432869999999998,1.8807869999999998,-11.574099999999987,6403.396944455261
2024-02-27 17:30:00,57.78356,1.938657,0.9795165551758912,3.327546,1.7939809999999996,-12.731499999999983,6403.4469444552615
2024-02-27 17:33:00,55.81597,2.0254630000000002,0.9796626613244397,3.3564810000000005,1.7071749999999994,-13.310200000000009,6403.496944455262
2024-02-27 17:36:00,53.90625,2.083334,1.024812654695438,3.3854170000000003,1.7071750000000003,-12.731499999999983,6403.546944455262
2024-02-27 17:39:00,53.125,2.054398,1.0158189802369397,3.3564810000000005,1.7071750000000003,-13.599500000000035,6403.596944455262
2024-02-27 17:42:00,52.34375,2.054398,0.9885218861281339,3.2696749999999994,1.5914349999999997,-15.335699999999974,6403.646944455262
2024-02-27 17:45:00,51.59144,1.9965279999999996,0.9428925633216289,3.0960639999999993,1.446758,-15.9144,6403.696944455262
2024-02-27 17:48:00,50.81019,1.938657,0.9253690971399261,2.835648,1.2442130000000002,-14.467500000000001,6403.746944455263
2024-02-27 17:51:00,43.48959,1.8229169999999995,0.916725144732011,2.546296,1.0995369999999998,-17.650499999999994,6403.796944455263
2024-02-27 17:54:00,39.23611,1.8807869999999998,0.9348798002777056,2.459491,0.9548610000000002,-18.807800000000015,6403.846944455263
2024-02-27 17:57:00,36.9213,1.9097229999999996,0.9439044290071353,2.459491,0.9259250000000003,-19.675900000000013,6403.896944455263
2024-02-27 18:00:00,36.54514,1.967593,0.9886430547160686,2.4884269999999997,0.9259259999999996,-18.22919999999999,6403.946944455263
2024-02-27 18:06:00,30.38194,2.0254629999999993,0.9796626613244401,2.748843,1.0995370000000007,-19.96519999999998,6403.946944455263
2024-02-27 18:15:00,30.00578,1.9097229999999996,0.9439044290071353,2.8067129999999993,1.2731469999999998,-21.12270000000001,6403.946944455263
2024-02-27 18:21:00,31.16319,2.0833329999999997,0.9689430362638014,2.835648,1.0995370000000007,-20.254599999999982,6403.946944455263
2024-02-27 18:24:00,31.16319,2.0254629999999993,0.9796617083398145,2.7777779999999996,1.1284710000000002,-19.675899999999984,6403.946944455263
2024-02-27 18:33:00,30.78703,2.2569440000000007,1.07813070466225,2.9803240000000004,1.1284719999999995,-20.25460000000004,6403.946944455263
2024-02-27 18:36:00,30.78703,2.0833330000000005,0.9689430362638008,2.8645830000000005,1.1284719999999995,-18.80789999999999,6403.946944455263
2024-02-27 18:42:00,31.16319,2.0833329999999997,1.0248132786108355,2.8935180000000003,1.2152780000000005,-18.80789999999999,6403.946944455263
2024-02-27 18:45:00,36.54514,2.141203,0.986160979560351,3.1539339999999996,1.359953,-18.518500000000017,6403.946944455263
2024-02-27 18:48:00,31.53935,2.0254630000000002,0.9796636143079627,2.9513880000000006,1.3020829999999997,-19.965299999999985,6403.946944455263
2024-02-27 18:51:00,30.38194,2.054398,0.9885218861281339,3.009259,1.3310190000000004,-19.965299999999985,6403.946944455263
2024-02-27 18:54:00,33.07291,2.0833330000000005,1.0248123444318287,3.096064,1.4178229999999994,-18.807900000000018,6403.946944455263
2024-02-27 18:57:00,32.69676,2.054398,0.9602899440119056,2.9513880000000006,1.244212,-20.254700000000014,6403.946944455263
2024-02-27 19:18:00,31.16319,2.1122690000000004,0.9775668219491315,2.8935190000000004,1.1284719999999995,-19.965300000000013,6403.946944455263
2024-02-27 19:27:00,30.38194,2.1701390000000007,1.0516057832715648,2.8935190000000004,1.1284719999999995,-21.122600000000034,6403.946944455263
2024-02-27 19:39:00,30.78703,2.083334,0.9394701297912107,2.922454,1.157407,-18.807900000000018,6403.946944455263
2024-02-27 20:03:00,30.38194,2.256944,1.0496889890235275,3.0671290000000004,1.186343,-20.254599999999982,6403.946944455263
2024-02-27 20:30:00,30.03472,2.228009,1.0410370454020945,3.0381940000000007,1.186343,-19.097199999999987,6403.946944455263
2024-02-27 21:12:00,30.78703,2.314814,1.123544780949077,3.1828700000000003,1.3020829999999997,-19.386599999999987,6403.946944455263
2024-02-27 21:15:00,33.47801,2.228009,1.0117758741121978,3.298609999999999,1.4178229999999994,-19.675999999999988,6403.946944455263
2024-02-27 21:18:00,30.78703,2.1701390000000007,1.0236491510599577,3.0960650000000003,1.3020839999999998,-20.543999999999983,6403.946944455263
2024-02-27 21:21:00,30.78703,2.1122690000000004,1.0061457018364997,3.038195,1.3020839999999998,-20.25460000000004,6403.946944455263
2024-02-27 21:24:00,31.53935,2.083334,0.9394701297912107,2.922454,1.157407,-18.807900000000018,6403.946944455263
2024-02-27 21:45:00,30.00578,2.256944,1.1056981798281,3.038194,1.2152780000000005,-21.412000000000006,6403.946944455263
2024-02-27 21:48:00,32.69676,2.1990740000000004,1.0323572723996304,3.125,1.3020839999999998,-22.280100000000004,6403.946944455263
2024-02-27 21:51:00,30.41088,2.170139,0.9947272494821456,2.9803240000000004,1.157407,-20.25460000000001,6403.946944455263
2024-02-27 22:15:00,30.38194,2.2858789999999996,1.0583136059906306,3.096064,1.186343,-20.254699999999957,6403.946944455263
2024-02-27 22:39:00,30.78703,2.228009,1.0410370454020945,3.096064,1.2442129999999993,-19.097200000000043,6403.946944455263
2024-02-27 22:57:00,33.07291,2.0254630000000002,0.9796636143079636,2.864584,1.2152789999999998,-19.965300000000013,6403.946944455263
2024-02-27 23:00:00,34.25926,1.9097229999999996,0.9165589960012793,2.748843,1.1863420000000007,-19.675999999999988,6403.946944455263
2024-02-27 23:03:00,31.16319,1.880788,0.9348801127670221,2.633102,1.1284709999999993,-19.965300000000013,6403.946944455263
2024-02-27 23:12:00,30.00578,2.054398,1.0158199087895383,2.835648,1.186343,-20.543999999999983,6403.946944455263
2024-02-27 23:15:00,33.10185,2.0254629999999993,0.9224999173367939,2.8067129999999993,1.0995370000000007,-18.807799999999986,6403.946944455263
2024-02-27 23:24:00,30.78703,2.0254630000000002,0.9796617083398147,2.748843,1.0995359999999996,-19.96519999999998,6403.946944455263
2024-02-27 23:36:00,32.69676,2.1122679999999994,1.0337741438710875,3.0092589999999992,1.3020830000000005,-18.51849999999996,6403.946944455263
2024-02-27 23:39:00,30.41088,2.054398,0.9885209272357327,2.922453,1.244212,-19.097200000000043,6403.946944455263
2024-02-28 00:03:00,30.38194,2.256944,1.078131671936355,3.0671290000000004,1.2152780000000005,-18.22919999999999,6403.946944455263
2024-02-28 00:30:00,30.00578,2.1701390000000007,1.0236481688705301,3.009259,1.2152769999999995,-18.807799999999986,6403.946944455263
2024-02-28 00:45:00,30.78703,2.1122690000000004,1.033774453054506,2.835649,1.1284719999999995,-19.965299999999957,6403.946944455263
2024-02-28 00:57:00,31.16319,2.1701390000000007,1.0236481688705301,3.009259,1.2152769999999995,-19.675900000000013,6403.946944455263
2024-02-28 01:24:00,31.16319,2.2858789999999996,1.0583136059906306,3.096064,1.186343,-19.675999999999988,6403.946944455263
2024-02-28 01:48:00,30.00578,2.228009,1.0967320952838129,3.0381940000000007,1.2442140000000004,-19.675900000000013,6403.946944455263
2024-02-28 01:51:00,32.69676,2.1701390000000007,0.9947282670678106,3.125,1.3020839999999998,-19.965300000000013,6403.946944455263
2024-02-28 01:54:00,30.00578,2.141204,0.9861612760913244,2.9513890000000007,1.157407,-20.25460000000004,6403.946944455263
2024-02-28 02:18:00,30.00578,2.256945,1.0781319760177168,3.125,1.273148,-18.807900000000018,6403.946944455263
2024-02-28 02:36:00,30.38194,2.256945,1.0202598360829052,3.038195,1.1284719999999995,-19.965299999999957,6403.946944455263
2024-02-28 02:48:00,30.78703,2.228009,0.9814043283713766,3.0671289999999996,1.157407,-21.41210000000001,6403.946944455263
2024-02-28 03:39:00,31.16319,2.256944,1.0781307046622506,3.1539349999999997,1.3020830000000005,-19.96520000000004,6403.946944455263
2024-02-28 04:36:00,30.00578,2.3726849999999997,1.0226882837917197,3.1539349999999997,1.0995370000000007,-17.650499999999965,6403.946944455263
2024-02-28 05:09:00,30.38194,2.3726849999999997,1.0840285903160267,3.1828700000000003,1.186343,-19.965300000000013,6403.946944455263
2024-02-28 05:33:00,30.00578,2.3726849999999997,1.0840285903160278,3.240741,1.2442140000000004,-20.25460000000004,6403.946944455263
2024-02-28 05:36:00,30.78703,2.2858799999999997,1.028717061138541,3.125,1.1863420000000007,-19.675899999999956,6403.946944455263
2024-02-28 05:57:00,30.41088,2.34375,1.0754830897206138,3.1828709999999996,1.2152789999999998,-19.675900000000013,6403.946944455263
2024-02-28 06:00:00,31.16319,2.2280099999999994,1.0117761677721544,3.0671299999999997,1.1863420000000007,-19.675900000000013,6403.946944455263
2024-02-28 06:21:00,30.38194,2.256945,1.0781319760177168,3.125,1.273148,-20.25460000000004,6403.946944455263
2024-02-28 07:30:00,30.00578,2.141203,0.986160979560351,2.8935180000000003,1.0995370000000007,-20.54400000000004,6403.946944455263
2024-02-28 07:54:00,30.78703,2.1122679999999994,1.0337750836438038,2.8935179999999994,1.186343,-19.675899999999984,6403.946944455263
2024-02-28 07:57:00,30.41088,2.0254629999999993,0.9796626613244401,2.835648,1.1863420000000007,-20.83329999999998,6403.9969444552635
2024-02-28 08:00:00,30.00578,2.0254629999999993,1.0067934180929534,2.7777779999999996,1.157407,-19.965299999999985,6404.046944455264
2024-02-28 08:03:00,31.16319,2.141203,1.0427049905357715,2.7777779999999996,1.0416669999999995,-18.807800000000015,6404.096944455264
2024-02-28 08:06:00,32.69676,2.1122679999999994,0.9775665244244193,2.8645829999999997,1.0995370000000007,-20.83329999999998,6404.146944455264
2024-02-28 08:09:00,33.85416,2.054398,0.9885199683422196,2.7777779999999996,1.0995359999999996,-20.254599999999982,6404.196944455264
2024-02-28 08:12:00,31.16319,2.0254629999999993,1.0835765820799172,3.0092589999999992,1.4756939999999998,-20.543999999999983,6404.246944455264
2024-02-28 08:15:00,37.32639,2.1990730000000003,1.0032660054357883,3.4432860000000005,1.5914359999999999,-18.807799999999986,6404.296944455265
2024-02-28 08:18:00,39.6412,2.170139,1.0236471866799544,3.414353,1.6203700000000003,-17.650400000000047,6404.346944455265
2024-02-28 08:21:00,35.01157,2.0254630000000002,1.0067952638775377,3.182869,1.5625,-18.80789999999996,6404.396944455265
2024-02-28 08:24:00,35.01157,2.0833330000000005,1.024813278610836,2.9513880000000006,1.273148,-19.96520000000004,6404.446944455265
2024-02-28 08:27:00,35.01157,2.0833330000000005,1.024814212788846,3.182869,1.5046299999999997,-19.09730000000002,6404.496944455265
2024-02-28 08:30:00,34.63541,1.9965279999999996,0.9977350025378654,3.038194,1.446758,-19.386599999999987,6404.5469444552655
