Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-02-28 08:33:00,39.26505,2.054398,1.0422884163192296,3.211806,1.5914359999999999,-19.097199999999987,6404.596944455266
2024-02-28 08:36:00,41.17477,1.9097220000000004,0.9439041177273073,3.1828700000000003,1.6493049999999991,-19.386600000000016,6404.646944455266
2024-02-28 08:39:00,40.01736,1.967593,0.9618508688510148,3.1828699999999994,1.5914349999999997,-18.22920000000002,6404.696944455266
2024-02-28 08:42:00,40.42245,1.9965279999999996,0.997735919736691,3.1539349999999997,1.5625000000000009,-18.807900000000018,6404.746944455266
2024-02-28 08:45:00,38.85995,2.0254630000000002,0.9796636143079636,3.211805,1.5625,-19.675899999999984,6404.796944455266
2024-02-28 08:48:00,33.85416,2.054399,1.0422896346695478,3.211805,1.5914350000000006,-20.25460000000001,6404.846944455267
2024-02-28 08:51:00,41.17477,2.256945,1.0781310087434242,3.5590279999999996,1.7071749999999994,-19.097199999999987,6404.896944455267
2024-02-28 08:54:00,43.48959,2.1990740000000004,1.0604764793631103,3.5590279999999996,1.765045999999999,-18.518500000000017,6404.946944455267
2024-02-28 08:57:00,45.08102,2.0833329999999997,0.9973489433561665,3.2407399999999997,1.5335650000000003,-17.939700000000016,6404.996944455267
2024-02-28 09:00:00,46.20949,1.3310189999999995,0.8004635114433426,2.633102,1.7361110000000002,-17.65039999999999,6405.046944455267
2024-02-28 09:03:00,55.06366,1.5624989999999999,0.8809763713072312,2.951389,1.8229170000000003,-17.07170000000002,6405.0969444552675
2024-02-28 09:06:00,42.33218,1.6203700000000003,0.9005875043717474,3.4722219999999995,2.285881,-17.361099999999965,6405.146944455268
2024-02-28 09:09:00,38.0787,1.9097219999999995,0.9439050467136175,3.501156999999999,1.967593,-19.965299999999957,6405.196944455268
2024-02-28 09:12:00,36.95023,2.141204,0.9861612760913253,3.414352,1.6203700000000003,-18.807900000000018,6405.246944455268
2024-02-28 09:15:00,36.95023,2.1990739999999995,1.0604764793631098,3.501157,1.7071750000000003,-18.22919999999999,6405.296944455268
2024-02-28 09:18:00,39.26505,2.34375,1.1324266375940717,3.5590289999999998,1.6493060000000002,-19.09730000000002,6405.346944455268
2024-02-28 09:21:00,45.02315,2.3148149999999994,1.037147265793328,3.7905100000000003,1.8229160000000002,-19.386599999999987,6405.396944455269
2024-02-28 09:24:00,42.33218,2.1122680000000003,0.9775665244244195,3.4432869999999998,1.6782409999999999,-18.22920000000005,6405.446944455269
2024-02-28 09:27:00,35.79282,2.0254630000000002,1.0586726248660883,3.3854170000000003,1.8229170000000003,-19.965300000000013,6405.496944455269
2024-02-28 09:30:00,40.76968,2.256945,1.10569942788205,3.7615739999999995,1.9386580000000002,-19.965299999999985,6405.546944455269
2024-02-28 09:33:00,41.17477,2.1122679999999994,0.9775655189769596,3.5590279999999996,1.7939809999999996,-17.93980000000002,6405.596944455269
2024-02-28 09:36:00,40.39352,2.0254630000000002,1.0067952638775377,3.4432859999999996,1.8229169999999995,-19.386500000000012,6405.6469444552695
2024-02-28 09:39:00,46.58565,2.1990739999999995,1.00326425282308,3.3564819999999997,1.5046289999999996,-17.65039999999999,6405.69694445527
2024-02-28 09:42:00,40.79861,2.0254630000000002,0.9796636143079636,3.1828699999999994,1.5335649999999994,-18.22919999999999,6405.74694445527
2024-02-28 09:45:00,34.23032,2.0833330000000005,1.0514413410944736,3.298611,1.6493059999999993,-19.097200000000043,6405.79694445527
2024-02-28 09:48:00,42.73727,2.2858790000000004,1.0287157278322137,3.703704,1.765045999999999,-19.386599999999987,6405.84694445527
2024-02-28 09:51:00,40.42245,2.141204,1.0149101926146162,3.501158,1.73611,-19.386599999999987,6405.89694445527
2024-02-28 09:54:00,33.10185,2.1122680000000003,1.0605626824246208,3.29861,1.6203710000000004,-18.807900000000018,6405.946944455271
2024-02-28 09:57:00,37.32639,2.2858790000000004,1.141564924315368,3.703704,1.880788,-19.675900000000013,6405.996944455271
2024-02-28 10:00:00,46.61459,2.4594899999999997,1.1095140190375672,3.819444,1.7361120000000003,-18.807900000000018,6406.046944455271
2024-02-28 10:03:00,40.79861,2.0254630000000002,1.0067934180929539,3.5879630000000002,1.9675919999999998,-18.518500000000017,6406.096944455271
2024-02-28 10:06:00,36.54514,2.170139,0.9947282670678095,3.5590270000000004,1.7361110000000002,-19.675900000000013,6406.146944455271
2024-02-28 10:09:00,45.02315,2.314814,1.123545729974065,3.414351,1.5335649999999994,-18.518500000000017,6406.1969444552715
2024-02-28 10:12:00,41.17477,2.1122680000000003,0.977567529870594,3.3564810000000005,1.5914359999999999,-17.93979999999999,6406.246944455272
2024-02-28 10:15:00,43.51852,2.1701379999999997,1.078708569203626,3.1539339999999996,1.4178250000000006,-18.807900000000018,6406.296944455272
2024-02-28 10:18:00,52.34375,2.083334,1.024812654695438,3.211806,1.5335640000000001,-16.492999999999995,6406.346944455272
2024-02-28 10:21:00,49.68171,2.0833329999999997,1.102520694895948,3.7615740000000004,2.170139,-16.49309999999997,6406.396944455272
2024-02-28 10:24:00,48.11921,1.9097220000000004,0.9439050467136179,3.8194440000000007,2.2858800000000006,-17.071799999999996,6406.446944455272
2024-02-28 10:27:00,41.95602,1.967593,0.9618508688510148,3.5590279999999996,1.967593,-18.22919999999999,6406.496944455273
2024-02-28 10:30:00,45.02315,2.170139,1.0516057832715646,3.5590279999999996,1.7939809999999996,-17.93979999999999,6406.546944455273
2024-02-28 10:33:00,46.9618,2.083334,0.9689423354749271,3.414353,1.6782399999999997,-17.93980000000002,6406.596944455273
2024-02-28 10:36:00,38.0787,2.0254630000000002,1.0067952638775377,3.211805,1.5914359999999999,-18.22919999999999,6406.646944455273
2024-02-28 10:39:00,44.64699,2.228009,1.0410370454020954,3.4722220000000004,1.6203710000000004,-18.518500000000017,6406.696944455273
2024-02-28 10:42:00,43.89468,2.1122690000000004,0.9775668219491324,3.3564819999999997,1.5914349999999997,-18.22919999999999,6406.7469444552735
2024-02-28 10:45:00,39.6412,2.1122690000000004,1.0605611726033786,3.414353,1.7361110000000002,-18.518500000000017,6406.796944455274
2024-02-28 10:48:00,40.79861,2.141203,1.0427049905357715,3.530092,1.7939809999999996,-19.386599999999987,6406.846944455274
2024-02-28 10:51:00,42.73727,2.0833330000000005,0.9973489433561669,3.530092,1.8229169999999995,-18.518500000000017,6406.896944455274
2024-02-28 10:54:00,43.48959,2.0833330000000005,0.9973470138216631,3.3854170000000003,1.6782399999999997,-18.807900000000018,6406.946944455274
2024-02-28 10:57:00,46.58565,2.1701380000000006,1.0516064270515764,3.211805,1.4467600000000003,-17.36110000000002,6406.996944455274
2024-02-28 11:00:00,41.17477,1.938657,0.9253690971399261,3.1539339999999996,1.5624989999999999,-18.80789999999999,6407.046944455275
2024-02-28 11:03:00,36.95023,2.054398,1.0680131509870203,3.29861,1.7071750000000003,-18.80789999999999,6407.096944455275
2024-02-28 11:06:00,41.95602,2.1122679999999994,1.0337741438710866,3.5879630000000002,1.8807870000000007,-18.80789999999999,6407.146944455275
2024-02-28 11:09:00,40.79861,2.0254629999999993,0.9516076438460898,3.2696749999999994,1.5914349999999997,-18.51849999999999,6407.196944455275
2024-02-28 11:12:00,36.16898,1.9965279999999996,0.9977350025378654,3.2986109999999993,1.7071749999999994,-19.676000000000016,6407.246944455275
2024-02-28 11:15:00,39.6412,2.054398,0.9602899440119064,3.2986109999999993,1.5914349999999997,-19.386600000000044,6407.2969444552755
2024-02-28 11:18:00,36.95023,2.0254630000000002,0.9796636143079636,3.038194,1.3888889999999998,-18.807900000000018,6407.346944455276
2024-02-28 11:21:00,40.01736,2.1122679999999994,1.0061453983510211,2.9803239999999995,1.2442140000000004,-19.386500000000012,6407.396944455276
2024-02-28 11:24:00,36.95023,1.9965279999999996,0.9977350025378663,2.9803239999999995,1.3888880000000006,-17.93980000000002,6407.446944455276
2024-02-28 11:27:00,35.79282,1.967593,0.9618508688510148,2.951389,1.359954,-18.229100000000017,6407.496944455276
2024-02-28 11:30:00,33.85416,1.967593,1.0146289028936402,2.8935180000000003,1.359954,-18.518500000000017,6407.546944455276
2024-02-28 11:33:00,36.16898,2.141203,1.0696503350706656,3.211805,1.5046299999999997,-20.83330000000001,6407.596944455277
2024-02-28 11:36:00,39.23611,2.054398,1.0158189802369397,3.327546,1.6782399999999997,-17.071699999999993,6407.646944455277
2024-02-28 11:39:00,41.17477,2.141203,0.9861619910930264,3.2407399999999997,1.4467599999999994,-18.807800000000015,6407.696944455277
2024-02-28 11:42:00,38.10764,1.8807869999999998,0.9077157586126878,2.9803239999999995,1.4467600000000003,-19.097199999999987,6407.746944455277
2024-02-28 11:45:00,40.01736,2.0254629999999993,1.033101446463484,2.8935189999999995,1.3020830000000005,-17.65039999999999,6407.796944455277
2024-02-28 11:48:00,43.48959,2.0254630000000002,1.0067934180929539,3.211806,1.5914349999999997,-17.36110000000002,6407.8469444552775
2024-02-28 11:51:00,41.17477,1.9386580000000002,0.9528941235226831,3.211806,1.6493049999999991,-18.22919999999999,6407.896944455278
2024-02-28 11:54:00,40.01736,1.851852,0.9519260438237342,3.0960650000000003,1.6493059999999993,-17.36110000000002,6407.946944455278
2024-02-28 11:57:00,36.95023,1.9386579999999993,0.9528950585643123,3.1828699999999994,1.6203700000000003,-18.518599999999992,6407.996944455278
2024-02-28 12:00:00,43.48959,2.141203,1.0149108665722515,3.298611,1.5335649999999994,-18.22920000000005,6408.046944455278
2024-02-28 12:03:00,42.70834,2.0254630000000002,0.9796636143079636,3.1539349999999997,1.5046299999999997,-17.071799999999996,6408.096944455278
2024-02-28 12:06:00,40.42245,1.8807869999999998,0.9866507348574706,3.0671289999999996,1.6203710000000004,-17.650400000000047,6408.146944455279
2024-02-28 12:09:00,46.58565,2.0254629999999993,0.9796636143079632,3.327546,1.6782410000000008,-17.36110000000002,6408.196944455279
2024-02-28 12:12:00,41.17477,1.9097229999999996,0.9439044290071344,3.240741,1.7071749999999994,-17.361099999999965,6408.246944455279
2024-02-28 12:15:00,39.6412,1.967593,1.064488870016383,3.2696769999999997,1.7939809999999996,-18.518500000000017,6408.296944455279
2024-02-28 12:18:00,43.86574,2.0254629999999993,0.9796636143079632,3.3854159999999993,1.7361110000000002,-17.36110000000002,6408.346944455279
2024-02-28 12:21:00,44.64699,2.3148150000000003,1.0062491665218356,3.385416,1.3888879999999997,-20.25460000000004,6408.3969444552795
2024-02-28 12:24:00,46.58565,2.1701379999999997,1.0516054761868223,3.3564819999999997,1.5914359999999999,-18.518500000000017,6408.44694445528
2024-02-28 12:27:00,49.65278,2.1990730000000003,1.0032649818305936,3.4722220000000004,1.6203710000000004,-17.07170000000002,6408.49694445528
2024-02-28 12:30:00,46.9618,2.083334,0.9973482831220268,3.3854170000000003,1.6782399999999997,-17.939899999999966,6408.54694445528
2024-02-28 12:33:00,45.42824,2.1122690000000004,1.0337763325993212,3.2696750000000003,1.5625,-19.675900000000013,6408.59694445528
2024-02-28 12:36:00,38.85995,2.0254630000000002,1.0331023424797643,3.5300920000000007,1.938657,-18.229100000000017,6408.64694445528
2024-02-28 12:39:00,43.48959,2.3148150000000003,1.066911680193312,3.819444,1.8807869999999998,-18.229100000000017,6408.696944455281
2024-02-28 12:42:00,51.96759,2.3148150000000003,1.037149360528798,3.8483790000000004,1.8807869999999998,-17.361099999999965,6408.746944455281
2024-02-28 12:45:00,51.21528,2.0833330000000005,1.0514404342332238,3.530092,1.8807859999999996,-15.914300000000026,6408.796944455281
2024-02-28 12:48:00,58.13079,2.2858789999999996,1.028717810779321,3.9351839999999996,1.9965279999999996,-15.914299999999969,6408.846944455281
2024-02-28 12:51:00,51.59144,1.9965279999999996,0.9428935440700575,3.7326379999999997,2.0833329999999997,-16.203700000000026,6408.896944455281
2024-02-28 12:54:00,42.70834,1.938657,0.9528947484680161,3.530092,1.967593,-18.229100000000017,6408.9469444552815
2024-02-28 12:57:00,41.95602,1.938657,0.8968202450640835,3.3564810000000005,1.7361110000000002,-17.07170000000002,6408.996944455282
2024-02-28 13:00:00,36.16898,1.9965270000000004,0.9707731862304959,3.1539339999999996,1.5335649999999994,-17.65039999999999,6409.046944455282
2024-02-28 13:03:00,39.6412,2.141203,1.0696503350706656,3.29861,1.5914349999999997,-19.097200000000043,6409.096944455282
2024-02-28 13:06:00,39.26505,2.054398,0.9885218861281339,3.4432860000000005,1.7650460000000008,-17.650499999999965,6409.146944455282
2024-02-28 13:09:00,45.3993,2.228009,1.0967311618537863,3.501156,1.7071749999999994,-17.36110000000002,6409.196944455282
2024-02-28 13:12:00,46.58565,2.0254630000000002,0.9796636143079636,3.530092,1.8807869999999998,-18.518500000000017,6409.246944455283
2024-02-28 13:15:00,38.85995,1.9097219999999995,0.9703554053794669,3.3564819999999997,1.851852,-18.22909999999996,6409.296944455283
2024-02-28 13:18:00,40.01736,1.9965279999999996,0.9977350025378654,3.327547,1.7361110000000002,-19.386599999999987,6409.346944455283
2024-02-28 13:21:00,40.01736,1.9965279999999996,0.9707725469935796,3.298611,1.6782399999999997,-16.78249999999997,6409.396944455283
2024-02-28 13:24:00,38.10764,1.967593,1.0146280178554752,3.240741,1.7071759999999996,-18.807799999999986,6409.446944455283
2024-02-28 13:27:00,45.02315,2.0254629999999993,0.9516076438460898,3.1828699999999994,1.5046299999999997,-18.22919999999999,6409.4969444552835
2024-02-28 13:30:00,44.64699,1.9386579999999993,0.9253694010591301,3.038193999999999,1.446758,-17.361099999999965,6409.546944455284
2024-02-28 13:33:00,35.01157,1.8807869999999998,0.9866507348574706,3.038193999999999,1.5914359999999999,-17.939899999999994,6409.596944455284
2024-02-28 13:36:00,42.70834,2.0833329999999997,1.0514413410944732,3.240741,1.5914359999999999,-17.650499999999994,6409.646944455284
2024-02-28 13:39:00,42.70834,1.9965279999999996,0.9977350025378654,3.298611,1.7071750000000003,-18.807800000000015,6409.696944455284
2024-02-28 13:42:00,40.39352,1.9965279999999996,0.9977350025378654,3.327547,1.7361110000000002,-19.675899999999984,6409.746944455284
2024-02-28 13:45:00,45.42824,2.1122680000000003,1.006144427743895,3.298611,1.5624999999999991,-18.51849999999999,6409.796944455285
2024-02-28 13:48:00,39.26505,1.765046,0.8719899788760107,3.0671289999999996,1.6493059999999993,-19.097199999999987,6409.846944455285
2024-02-28 13:51:00,40.0463,2.0254629999999993,0.9516066568689452,3.2118059999999993,1.5335650000000003,-19.09730000000002,6409.896944455285
2024-02-28 13:54:00,41.17477,2.0254629999999993,0.9796636143079632,3.327546,1.6782410000000008,-18.22919999999999,6409.946944455285
2024-02-28 13:57:00,44.64699,2.054398,0.9885209272357318,3.240741,1.5624999999999991,-17.93979999999999,6409.996944455285
2024-02-28 14:00:00,47.74305,2.141203,1.0427049905357715,3.4722219999999995,1.7361109999999993,-16.782399999999996,6410.0469444552855
2024-02-28 14:03:00,52.37269,2.054398,1.0158189802369397,3.3564819999999997,1.7071759999999996,-16.20369999999997,6410.096944455286
2024-02-28 14:06:00,50.81019,1.8807869999999998,0.9611585339551513,3.2696769999999997,1.7939819999999997,-16.78230000000002,6410.146944455286
2024-02-28 14:09:00,42.33218,1.8229169999999995,0.9678112982147805,3.240741,1.851852,-17.361099999999965,6410.196944455286
2024-02-28 14:12:00,43.86574,1.9386580000000002,0.9528950585643127,3.3854169999999995,1.8229169999999995,-18.22919999999999,6410.246944455286
2024-02-28 14:15:00,50.81019,2.170139,1.0516057832715646,3.530093,1.765046,-16.782399999999996,6410.296944455286
2024-02-28 14:18:00,51.21528,1.9097220000000004,0.9165586909372864,3.5590269999999995,1.9965269999999995,-17.071799999999996,6410.346944455287
2024-02-28 14:21:00,45.42824,1.7939819999999997,0.907592282175742,3.3854169999999995,1.967593,-18.22919999999999,6410.396944455287
2024-02-28 14:24:00,45.42824,1.9965279999999996,0.9977350025378654,3.3854169999999995,1.7939809999999996,-17.93979999999999,6410.446944455287
2024-02-28 14:27:00,48.11921,1.9965279999999996,0.9707715999531888,3.240742,1.6203700000000003,-17.650500000000022,6410.496944455287
2024-02-28 14:30:00,45.02315,1.967593,0.9886430547160686,3.240741,1.6782399999999997,-17.071799999999996,6410.546944455287
2024-02-28 14:33:00,48.90046,2.0254630000000002,0.9796626613244397,3.298611,1.6493049999999991,-18.807800000000043,6410.5969444552875
2024-02-28 14:36:00,50.05787,2.0833329999999997,1.0248123444318282,3.298611,1.6203700000000003,-16.493000000000052,6410.646944455288
2024-02-28 14:39:00,53.125,2.0833329999999997,1.0248123444318282,3.4722219999999995,1.7939809999999996,-15.914299999999969,6410.696944455288
2024-02-28 14:42:00,47.74305,1.967593,0.9618499277920768,3.5879629999999993,1.9965270000000004,-18.229100000000017,6410.746944455288
2024-02-28 14:45:00,50.05787,2.0833329999999997,0.9973489433561665,3.819444,2.1122690000000004,-16.782399999999996,6410.796944455288
2024-02-28 14:48:00,53.90625,2.0254630000000002,0.9516066568689454,3.8483799999999997,2.170139,-17.361099999999965,6410.846944455288
2024-02-28 14:51:00,46.58565,1.9675919999999998,0.934147701782607,3.7326379999999997,2.1122689999999995,-16.20369999999997,6410.896944455289
2024-02-28 14:54:00,47.74305,1.9675919999999998,1.014628582453541,3.7326379999999997,2.1990750000000006,-17.65039999999999,6410.946944455289
2024-02-28 14:57:00,48.11921,2.1122680000000003,1.0605617701896246,3.7615740000000004,2.083334,-18.518599999999992,6410.996944455289
2024-02-28 15:00:00,44.64699,2.0254629999999993,0.9516066568689452,3.8483789999999996,2.1701380000000006,-17.93979999999999,6411.046944455289
2024-02-28 15:03:00,48.87153,2.1122680000000003,1.0337741438710868,3.5590280000000005,1.851852,-16.492999999999995,6411.096944455289
2024-02-28 15:06:00,46.9618,2.054398,1.0158208373411477,3.7326379999999997,2.083334,-17.650499999999965,6411.1469444552895
2024-02-28 15:09:00,51.18634,2.1990730000000003,1.0032660054357883,3.7615730000000003,1.9097229999999996,-17.36110000000002,6411.19694445529
2024-02-28 15:12:00,48.87153,2.0254629999999993,1.0067934180929534,3.501156999999999,1.8807859999999996,-18.22920000000002,6411.24694445529
2024-02-28 15:15:00,46.9618,2.1701379999999997,1.023648849609354,3.993055,2.1990750000000006,-18.51849999999999,6411.29694445529
2024-02-28 15:18:00,55.06366,2.1990739999999995,1.0323572723996302,3.993055,2.1701390000000007,-17.071799999999996,6411.34694445529
2024-02-28 15:21:00,51.96759,2.0254630000000002,0.9224999173367934,3.703703,1.9965269999999995,-17.071799999999996,6411.39694445529
2024-02-28 15:24:00,45.02315,1.8807869999999998,0.9866498665466968,3.616898,2.170139,-17.361099999999993,6411.446944455291
2024-02-28 15:27:00,45.8044,1.967593,0.9886430547160686,3.5590280000000005,1.9965270000000004,-17.65039999999999,6411.496944455291
2024-02-28 15:30:00,46.18055,1.9386579999999993,0.9795168711787554,3.501158,1.9675920000000007,-17.36110000000002,6411.546944455291
2024-02-28 15:33:00,46.9618,2.0254630000000002,1.0331023424797643,3.819444,2.2280089999999992,-17.361099999999993,6411.596944455291
2024-02-28 15:36:00,42.33218,1.9675919999999998,0.9341467273006331,3.703702999999999,2.0833329999999997,-15.335600000000028,6411.646944455291
2024-02-28 15:39:00,40.79861,2.083334,1.051442563716874,3.7615739999999995,2.1122690000000004,-17.93980000000002,6411.6969444552915
2024-02-28 15:42:00,45.02315,2.2569440000000007,1.105699118483956,4.02199,2.1990749999999997,-16.7825,6411.746944455292
2024-02-28 15:45:00,53.90625,2.3148150000000003,1.0371472657933283,4.2534730000000005,2.2858789999999996,-17.361099999999993,6411.796944455292
2024-02-28 15:48:00,49.65278,1.9965280000000005,0.9977350025378657,3.993056,2.4016199999999994,-16.782400000000024,6411.846944455292
2024-02-28 15:51:00,45.42824,1.8807869999999998,0.9611585339551513,3.8483800000000006,2.3726850000000006,-17.36110000000002,6411.896944455292
2024-02-28 15:54:00,54.65856,2.1701380000000006,1.1306822923192186,3.964119,2.2858799999999997,-17.07170000000002,6411.946944455292
2024-02-28 15:57:00,45.8044,1.8807860000000005,0.9611591095484769,4.07986,2.6041670000000003,-17.939899999999966,6411.996944455293
2024-02-28 16:00:00,44.64699,1.9965279999999996,0.9977350025378654,3.8773149999999994,2.2858789999999996,-18.22920000000002,6412.046944455293
2024-02-28 16:03:00,46.9618,2.0254629999999993,1.0067952638775377,3.7326379999999997,2.1122690000000004,-17.361099999999993,6412.096944455293
2024-02-28 16:06:00,47.74305,1.967593,1.0146280178554752,3.616898,2.0833329999999997,-18.807900000000018,6412.146944455293
2024-02-28 16:09:00,42.70834,1.967593,1.0398865473900605,3.732639,2.228009,-18.807799999999986,6412.196944455293
2024-02-28 16:12:00,51.59144,2.228009,1.0967302284228306,4.050926,2.256944,-16.493100000000027,6412.2469444552935
2024-02-28 16:15:00,51.18634,1.967593,0.9341470300989867,3.993056,2.3726850000000006,-17.071799999999996,6412.296944455294
2024-02-28 16:18:00,49.27662,1.938657,0.9253690971399261,3.6747679999999994,2.0833329999999997,-16.7825,6412.346944455294
2024-02-28 16:21:00,45.42824,1.938657,0.9253690971399261,3.414352,1.8229170000000003,-17.361199999999997,6412.396944455294
2024-02-28 16:24:00,46.9618,2.0254630000000002,1.0067952638775377,3.4432859999999996,1.8229169999999995,-17.36110000000002,6412.446944455294
2024-02-28 16:27:00,39.23611,1.8807869999999998,0.9611603220856001,3.4432859999999996,1.967593,-18.518500000000017,6412.496944455294
2024-02-28 16:30:00,38.0787,2.0254629999999993,0.922499917336793,3.4432869999999998,1.7361110000000002,-18.51849999999999,6412.546944455295
2024-02-28 16:33:00,38.10764,2.0254629999999993,1.033102342479764,3.4722209999999993,1.8807859999999996,-18.518599999999992,6412.596944455295
2024-02-28 16:36:00,36.16898,1.9675919999999998,0.9886427399088483,3.4432869999999998,1.8807869999999998,-18.22909999999999,6412.646944455295
2024-02-28 16:39:00,39.6412,2.1122679999999994,1.0337741438710866,3.4432869999999998,1.7361110000000002,-17.65040000000002,6412.696944455295
2024-02-28 16:42:00,42.70834,2.141203,1.042705935870185,3.616897999999999,1.880788,-16.782400000000024,6412.746944455295
2024-02-28 16:45:00,37.32639,1.851851,0.8988373431984815,3.2696749999999994,1.7650469999999991,-18.51849999999999,6412.7969444552955
2024-02-28 16:48:00,40.39352,2.1122679999999994,1.0061444277438947,3.327546,1.5914349999999997,-18.22919999999999,6412.846944455296
2024-02-28 16:51:00,38.10764,1.9097219999999995,0.9165586909372861,3.2986109999999993,1.7361110000000002,-19.965300000000013,6412.896944455296
2024-02-28 16:54:00,36.57407,2.054398,0.9885209272357327,3.038194,1.359953,-18.22919999999999,6412.946944455296
2024-02-28 16:57:00,30.78703,1.9965279999999996,0.9977350025378663,3.0092589999999992,1.4178230000000003,-20.254599999999982,6412.996944455296
2024-02-28 17:00:00,33.85416,2.0254629999999993,1.0331014464634831,3.038194,1.446758,-20.54400000000001,6413.046944455296
2024-02-28 17:03:00,40.39352,2.228009,1.0967311618537863,3.414352,1.6203709999999996,-19.097200000000015,6413.096944455297
2024-02-28 17:06:00,42.70834,2.1122680000000003,1.0337760234155162,3.4432859999999996,1.7361119999999994,-19.09729999999996,6413.146944455297
2024-02-28 17:09:00,42.73727,1.967593,0.9618499277920751,3.240741,1.6493049999999991,-19.09729999999999,6413.196944455297
2024-02-28 17:12:00,36.16898,1.8229169999999995,0.9167251447320119,3.125,1.6782410000000008,-18.229100000000017,6413.246944455297
2024-02-28 17:15:00,35.01157,1.9097229999999996,0.9439053579936548,2.951389,1.4178240000000004,-19.097199999999987,6413.296944455297
2024-02-28 17:18:00,34.63541,1.9386579999999993,0.9253694010591301,2.8935189999999995,1.3020830000000005,-18.80789999999999,6413.3469444552975
2024-02-28 17:21:00,33.44907,1.9386580000000002,0.9795177768841634,2.7777779999999996,1.2442129999999993,-18.807900000000018,6413.396944455298
2024-02-28 17:24:00,31.16319,1.9097229999999996,0.9703566225079803,2.8067130000000002,1.3020830000000005,-18.518399999999986,6413.446944455298
2024-02-28 17:27:00,35.01157,2.0254629999999993,0.9516066568689452,3.038193999999999,1.359953,-19.965300000000013,6413.496944455298
2024-02-28 17:30:00,36.95023,2.0254629999999993,0.9796626613244401,2.951389,1.3020830000000005,-17.650400000000047,6413.546944455298
2024-02-28 17:33:00,32.69676,1.938657,1.0053380188468655,2.8645829999999997,1.359954,-18.80789999999996,6413.596944455298
2024-02-28 17:36:00,31.53935,2.0254630000000002,1.0067934180929539,3.038194,1.4178229999999994,-20.25460000000004,6413.646944455299
2024-02-28 17:39:00,33.85416,2.0254629999999993,1.006794340985736,3.038194,1.4178240000000004,-19.965299999999957,6413.696944455299
2024-02-28 17:42:00,31.16319,2.0254629999999993,0.9516076438460906,3.0092589999999992,1.3310190000000004,-18.518599999999992,6413.746944455299
2024-02-28 17:48:00,30.78703,2.0254630000000002,0.9516066568689445,2.8067130000000002,1.1284719999999995,-20.254599999999982,6413.746944455299
2024-02-28 17:51:00,30.38194,2.0254630000000002,1.0067934180929539,2.748843,1.1284719999999995,-18.807900000000018,6413.746944455299
2024-02-28 17:57:00,33.47801,2.0833329999999997,1.0514422479548307,3.124999,1.4756950000000009,-20.254699999999957,6413.746944455299
2024-02-28 18:00:00,35.01157,1.967593,0.9618508688510148,3.0960649999999994,1.5046299999999997,-18.80789999999996,6413.746944455299
2024-02-28 18:03:00,33.47801,1.9097229999999996,0.9165589960012793,2.864584,1.3020830000000005,-18.807799999999986,6413.746944455299
2024-02-28 18:06:00,30.00578,1.8807869999999998,0.9348798002777056,2.748843,1.2442130000000002,-18.807900000000018,6413.746944455299
2024-02-28 18:27:00,31.16319,2.1122679999999994,1.0061453983510211,2.9803239999999995,1.2442140000000004,-17.65039999999999,6413.746944455299
2024-02-28 18:30:00,30.41088,2.054398,0.988521886128133,2.922453,1.2442129999999993,-18.80789999999996,6413.746944455299
2024-02-28 18:45:00,30.78703,2.1122679999999994,1.060561770189625,2.8935179999999994,1.2152780000000005,-21.12270000000001,6413.746944455299
2024-02-28 18:48:00,30.38194,1.9965279999999996,1.023882443181455,2.8645829999999997,1.3020830000000005,-20.254599999999982,6413.746944455299
2024-02-28 18:51:00,32.69676,2.1122679999999994,1.0337741438710875,3.0092589999999992,1.3020830000000005,-17.65039999999999,6413.746944455299
2024-02-28 18:54:00,30.78703,2.054398,0.9885218861281339,3.009259,1.3310190000000004,-19.09730000000002,6413.746944455299
2024-02-28 18:57:00,30.00578,2.054399,0.9602902435829802,2.922454,1.2152770000000004,-18.807800000000043,6413.746944455299
2024-02-28 19:18:00,31.53935,2.256944,1.07813070466225,3.211805,1.359953,-19.675900000000013,6413.746944455299
2024-02-28 19:21:00,33.85416,2.256944,1.0202605788935133,3.29861,1.3888889999999998,-20.83330000000001,6413.746944455299
2024-02-28 19:24:00,31.16319,2.141204,0.9861612760913253,3.009259,1.2152770000000004,-19.675899999999956,6413.746944455299
2024-02-28 19:42:00,30.78703,2.1990740000000004,1.0323562844671943,3.0960650000000003,1.273148,-19.386599999999987,6413.746944455299
2024-02-28 19:45:00,33.47801,2.170139,1.0236491510599572,3.038195,1.2442140000000004,-18.518500000000017,6413.746944455299
2024-02-28 19:48:00,30.41088,2.0833330000000005,0.9689430362638008,2.9513890000000007,1.2152779999999996,-18.229100000000017,6413.746944455299
2024-02-28 19:57:00,32.69676,2.1990740000000004,1.0323572723996295,2.9803240000000004,1.1574079999999993,-19.097200000000043,6413.746944455299
2024-02-28 20:00:00,30.41088,2.083334,0.997347318354013,2.835649,1.1284710000000002,-19.097199999999987,6413.746944455299
2024-02-28 20:09:00,33.07291,2.1122690000000004,1.0061447312291727,3.0960650000000003,1.359953,-19.386599999999987,6413.746944455299
2024-02-28 20:12:00,30.78703,2.0833330000000005,0.9973489433561659,2.9513880000000006,1.2442129999999993,-19.386599999999987,6413.746944455299
2024-02-28 20:30:00,30.00578,2.170139,1.1050405820859912,3.0671299999999997,1.359953,-21.412000000000035,6413.746944455299
2024-02-28 20:33:00,33.85416,2.170139,1.0516076850004308,3.211805,1.4467600000000003,-19.675999999999988,6413.746944455299
2024-02-28 20:36:00,31.53935,2.083334,1.0248126546954386,3.0671299999999997,1.3888880000000006,-21.412000000000035,6413.746944455299
2024-02-28 20:39:00,30.78703,2.054399,0.9885212328363645,2.8935190000000004,1.2152770000000004,-19.386599999999987,6413.746944455299
2024-02-28 21:00:00,31.53935,2.141203,1.0696503350706665,3.038194,1.3310190000000004,-19.675999999999988,6413.746944455299
2024-02-28 21:03:00,33.47801,2.0833330000000005,1.024813278610836,3.0671290000000004,1.3888889999999998,-20.254699999999957,6413.746944455299
2024-02-28 21:06:00,31.16319,2.054398,0.9309994444962639,3.009259,1.273148,-20.254599999999982,6413.746944455299
2024-02-28 21:24:00,30.38194,2.1990740000000004,1.0323562844671943,3.0960650000000003,1.273148,-17.36110000000002,6413.746944455299
2024-02-28 21:27:00,33.47801,2.1122690000000004,0.9775668219491324,3.038195,1.273148,-18.807900000000018,6413.746944455299
2024-02-28 21:30:00,30.00578,2.1122690000000004,0.9775668219491315,2.9513890000000007,1.1863419999999998,-20.254700000000014,6413.746944455299
2024-02-28 21:39:00,31.53935,2.170139,0.9947272494821464,2.922454,1.0995370000000007,-19.965300000000013,6413.746944455299
2024-02-28 21:48:00,30.00578,2.141203,1.0696503350706665,3.038194,1.3310190000000004,-20.83329999999995,6413.746944455299
2024-02-28 21:51:00,32.69676,2.1122690000000004,1.033774453054507,3.0671299999999997,1.359953,-21.12270000000001,6413.746944455299
2024-02-28 21:54:00,32.69676,2.083334,0.9689433348016588,3.038195,1.3020830000000005,-19.965299999999957,6413.746944455299
2024-02-28 22:12:00,30.00578,2.1990740000000004,1.1400031375286805,3.0671299999999997,1.3599539999999992,-20.25460000000004,6413.746944455299
2024-02-28 22:15:00,33.47801,2.1990740000000004,1.0323572723996304,3.1828699999999994,1.3599539999999992,-20.83330000000001,6413.746944455299
2024-02-28 22:18:00,31.56828,2.141204,1.014911169030366,3.009259,1.244212,-19.09730000000002,6413.746944455299
2024-02-28 22:45:00,30.00578,2.141203,1.0696512526492994,2.922453,1.2152789999999998,-19.96520000000004,6413.746944455299
2024-02-28 22:48:00,31.53935,2.0254629999999993,0.9516066568689443,2.835648,1.157407,-19.675900000000013,6413.746944455299
2024-02-28 23:09:00,31.16319,2.170139,1.0516057832715655,3.0671299999999997,1.3020830000000005,-19.965299999999957,6413.746944455299
2024-02-28 23:33:00,30.00578,2.1701380000000006,1.0787067234188852,3.009259,1.273148,-20.254699999999957,6413.746944455299
2024-02-28 23:36:00,32.69676,2.0254630000000002,0.9516066568689445,2.8935180000000003,1.2152769999999995,-20.254699999999957,6413.746944455299
2024-02-29 00:06:00,31.53935,2.1122679999999994,0.9775665244244193,2.9803239999999995,1.2152780000000005,-19.965299999999957,6413.746944455299
2024-02-29 00:09:00,30.38194,1.9965279999999996,0.9977350025378654,2.748843,1.157407,-19.965300000000013,6413.746944455299
2024-02-29 00:39:00,30.78703,2.1990740000000004,1.087733677823219,3.038195,1.273148,-18.807800000000043,6413.746944455299
2024-02-29 00:42:00,30.00578,2.054398,0.9309994444962639,2.8935180000000003,1.157407,-19.96520000000004,6413.746944455299
2024-02-29 01:09:00,31.16319,2.1122680000000003,1.0061453983510213,2.951389,1.2152789999999998,-19.965300000000013,6413.746944455299
2024-02-29 01:12:00,33.47801,2.0254630000000002,0.9224999173367934,2.951389,1.2442129999999993,-20.254599999999982,6413.746944455299
2024-02-29 01:15:00,30.00578,1.967593,0.9618489867320527,2.748843,1.157406,-20.254599999999982,6413.746944455299
2024-02-29 01:42:00,30.38194,2.141203,1.0149118429866628,2.9803239999999995,1.2152789999999998,-18.51849999999996,6413.746944455299
2024-02-29 01:45:00,33.10185,2.1122679999999994,0.9775665244244193,2.9803239999999995,1.2152780000000005,-19.965300000000013,6413.746944455299
2024-02-29 01:48:00,30.00578,1.9965279999999996,0.9707715999531888,2.7777779999999996,1.157406,-19.097199999999987,6413.746944455299
2024-02-29 02:15:00,30.00578,2.4016200000000003,1.1217819936681794,3.2696759999999996,1.273148,-20.25460000000004,6413.746944455299
2024-02-29 02:45:00,31.16319,2.228009,1.0410370454020945,3.0381940000000007,1.186343,-19.386599999999987,6413.746944455299
2024-02-29 03:12:00,32.69676,2.228009,1.0693179409989915,3.125,1.3020830000000005,-18.807799999999986,6413.746944455299
2024-02-29 03:15:00,30.00578,2.1122690000000004,0.9775668219491315,2.9513890000000007,1.1863419999999998,-20.254599999999982,6413.746944455299
2024-02-29 03:45:00,31.16319,2.2569440000000007,1.078130704662251,3.125,1.273148,-20.83329999999995,6413.746944455299
2024-02-29 03:48:00,30.41088,2.141204,1.014911169030366,3.009259,1.244212,-19.097199999999987,6413.746944455299
2024-02-29 04:18:00,30.00578,2.141203,1.0696512526492994,2.922453,1.2152789999999998,-19.09730000000002,6413.746944455299
2024-02-29 04:21:00,33.10185,2.1122679999999994,1.0337741438710875,3.0092589999999992,1.3020830000000005,-19.965300000000013,6413.746944455299
2024-02-29 04:24:00,30.78703,1.9965279999999996,0.942892563321628,2.835648,1.1863419999999998,-19.386500000000012,6413.746944455299
2024-02-29 04:51:00,31.16319,2.1701380000000006,1.0516054761868234,3.038194,1.273148,-19.386599999999987,6413.746944455299
2024-02-29 04:54:00,33.10185,2.0833330000000005,0.9689430362638008,2.9513880000000006,1.2152769999999995,-20.83330000000001,6413.746944455299
2024-02-29 04:57:00,30.00578,2.054398,0.9885199683422196,2.8067130000000002,1.1284710000000002,-19.386599999999987,6413.746944455299
2024-02-29 05:18:00,30.78703,2.1990730000000003,1.060476173298189,3.038194,1.2442130000000002,-20.254599999999982,6413.746944455299
2024-02-29 05:21:00,33.47801,2.1122690000000004,1.0061447312291727,3.0960650000000003,1.359953,-20.254599999999982,6413.746944455299
2024-02-29 05:24:00,30.38194,2.083334,0.9689433348016581,2.8935190000000004,1.157407,-21.701499999999953,6413.746944455299
2024-02-29 05:27:00,30.38194,2.083334,1.024812654695438,2.8067130000000002,1.1284710000000002,-20.25460000000001,6413.746944455299
2024-02-29 05:36:00,31.53935,2.2569440000000007,1.0781316719363552,3.1539350000000006,1.3020839999999998,-20.25460000000001,6413.746944455299
2024-02-29 05:39:00,33.47801,2.1701390000000007,0.9947272494821469,3.0960650000000003,1.273148,-19.097199999999987,6413.746944455299
2024-02-29 05:42:00,30.00578,2.1701390000000007,1.0236471866799546,2.8935190000000004,1.0995359999999996,-20.254700000000014,6413.746944455299
2024-02-29 05:54:00,31.53935,2.2858790000000004,1.08691529003423,3.1539349999999997,1.273148,-20.54400000000001,6413.746944455299
2024-02-29 05:57:00,32.69676,2.1990739999999995,1.032356284467194,3.0671289999999996,1.244212,-19.097200000000015,6413.746944455299
2024-02-29 06:12:00,30.78703,2.2858789999999996,1.086916262719423,3.096064,1.2152780000000005,-19.386600000000016,6413.746944455299
2024-02-29 06:15:00,30.78703,2.228009,1.0117758741121978,3.038194,1.157407,-20.25460000000001,6413.746944455299
2024-02-29 06:33:00,30.00578,2.1701390000000007,0.9947272494821469,2.9803240000000004,1.157407,-19.097200000000043,6413.746944455299
2024-02-29 07:06:00,30.00578,2.228009,1.0117758741121978,3.038194,1.157407,-18.807900000000018,6413.746944455299
2024-02-29 07:27:00,30.78703,2.1990740000000004,1.0032652764297973,2.9803240000000004,1.1284719999999995,-21.12269999999998,6413.746944455299
2024-02-29 07:30:00,30.78703,2.141204,1.0149111690303652,2.8645830000000005,1.0995359999999996,-20.254700000000014,6413.746944455299
2024-02-29 07:39:00,30.38194,2.170139,1.0787070359081563,2.8935190000000004,1.157407,-20.25460000000001,6413.746944455299
2024-02-29 07:42:00,31.16319,2.0833330000000005,1.0248123444318287,2.8935180000000003,1.2152769999999995,-20.543900000000008,6413.746944455299
2024-02-29 07:48:00,30.00578,2.054398,1.015818980236939,2.719907,1.070600999999999,-20.25460000000001,6413.746944455299
2024-02-29 08:00:00,30.03472,2.1701390000000007,1.0236491510599577,3.0960650000000003,1.3020839999999998,-21.12270000000001,6413.746944455299
2024-02-29 08:03:00,30.41088,2.1701390000000007,0.9947272494821469,2.9803240000000004,1.157407,-19.097199999999987,6413.796944455299
2024-02-29 08:06:00,31.16319,2.170139,1.051606734136508,2.951389,1.186343,-19.097200000000043,6413.846944455299
2024-02-29 08:09:00,32.69676,2.0833330000000005,1.0248123444318287,2.8935180000000003,1.2152769999999995,-20.543999999999983,6413.8969444552995
2024-02-29 08:12:00,33.47801,2.0833330000000005,0.9689440355890476,3.038194,1.3020839999999998,-19.675900000000013,6413.9469444553
2024-02-29 08:15:00,33.85416,2.054398,1.0158189802369406,3.0092589999999992,1.359953,-19.965300000000013,6413.9969444553
2024-02-29 08:18:00,31.56828,2.0833330000000005,1.024813278610836,3.0671290000000004,1.3888889999999998,-21.990700000000004,6414.0469444553
2024-02-29 08:21:00,32.7257,2.0833330000000005,0.9689440355890476,3.038194,1.3020839999999998,-17.939800000000048,6414.0969444553
2024-02-29 08:24:00,34.23032,2.0833329999999997,1.0248132786108355,2.8645829999999997,1.186343,-18.807900000000018,6414.1469444553
2024-02-29 08:27:00,33.10185,1.8807869999999998,0.9611585339551513,2.719907,1.244212,-20.83330000000001,6414.196944455301
2024-02-29 08:30:00,31.16319,1.8807869999999998,0.9611585339551513,2.719907,1.244212,-19.675900000000013,6414.246944455301
2024-02-29 08:33:00,33.85416,1.9965279999999996,1.0238824431814542,2.951389,1.3888889999999998,-20.25460000000004,6414.296944455301
2024-02-29 08:36:00,37.32639,2.0833329999999997,0.9689440355890465,3.0671289999999996,1.3310189999999995,-19.675900000000013,6414.346944455301
2024-02-29 08:39:00,34.63541,1.765047,0.8984215791543264,2.6909720000000004,1.3020829999999997,-19.097200000000015,6414.396944455301
2024-02-29 08:42:00,37.32639,1.4178239999999995,0.7609587190156,2.141204,1.070602,-18.807799999999986,6414.4469444553015
2024-02-29 08:45:00,39.26505,1.5046300000000006,0.8140207510157529,2.2280100000000003,1.0995359999999996,-18.807900000000018,6414.496944455302
2024-02-29 08:48:00,36.16898,1.765047,0.948814598008765,2.546297,1.2152770000000004,-18.51849999999999,6414.546944455302
2024-02-29 08:51:00,37.32639,2.141203,1.042705935870184,3.038194,1.3020839999999998,-18.80789999999999,6414.596944455302
2024-02-29 08:54:00,44.64699,2.1990739999999995,1.1400040173539217,3.7326379999999997,2.0254630000000002,-17.93980000000002,6414.646944455302
2024-02-29 08:57:00,43.48959,2.0254629999999993,0.8921850789682324,3.4722229999999996,1.7361110000000002,-19.675999999999988,6414.696944455302
2024-02-29 09:00:00,43.51852,1.9386579999999993,0.925370369236716,3.0671289999999996,1.4756939999999998,-17.361000000000047,6414.746944455303
2024-02-29 09:03:00,37.32639,1.8807869999999998,0.9077157586126878,2.922453999999999,1.38889,-17.650500000000022,6414.796944455303
2024-02-29 09:06:00,39.23611,2.1122679999999994,1.1608315171586663,3.4722209999999993,1.9097230000000005,-18.51849999999996,6414.846944455303
2024-02-29 09:09:00,40.76968,2.1701380000000006,1.0236488496093545,3.9351839999999996,2.141203999999999,-18.807799999999986,6414.896944455303
2024-02-29 09:12:00,50.83912,2.3726850000000006,1.0840275685590697,4.195602,2.1990740000000004,-18.22919999999999,6414.946944455303
2024-02-29 09:15:00,44.64699,2.141204,0.9861612760913253,3.993056,2.1990740000000004,-17.361199999999997,6414.9969444553035
2024-02-29 09:18:00,42.33218,2.0254630000000002,0.9224999173367934,3.501158,1.7939819999999997,-19.097200000000043,6415.046944455304
2024-02-29 09:21:00,38.85995,1.9675919999999998,0.934147701782607,3.2696749999999994,1.6493059999999993,-18.807900000000018,6415.096944455304
2024-02-29 09:24:00,40.01736,2.0254630000000002,1.0067943409857372,3.1539349999999997,1.5335650000000003,-17.65039999999999,6415.146944455304
2024-02-29 09:27:00,33.85416,1.938657,0.9795174608810999,3.1539349999999997,1.6203710000000004,-19.386600000000044,6415.196944455304
2024-02-29 09:30:00,41.17477,2.1122689999999995,1.060562084839459,3.3854159999999993,1.7071749999999994,-20.254700000000014,6415.246944455304
2024-02-29 09:33:00,46.18055,2.1122680000000003,1.0061453983510213,3.4432859999999996,1.7071759999999996,-17.939899999999966,6415.296944455305
2024-02-29 09:36:00,42.33218,2.0833329999999997,1.0514413410944732,3.298611,1.6493060000000002,-17.650499999999994,6415.346944455305
2024-02-29 09:39:00,40.42245,1.8229169999999995,0.9922727823746703,3.530092999999999,2.170139,-17.65039999999999,6415.396944455305
2024-02-29 09:42:00,46.9618,2.054398,1.015819908789539,3.819443999999999,2.170139,-16.782399999999996,6415.446944455305
2024-02-29 09:45:00,45.42824,2.0254630000000002,0.9516066568689454,3.819444,2.141203,-17.93979999999999,6415.496944455305
2024-02-29 09:48:00,46.9618,2.0833329999999997,0.9394698375494069,3.385416,1.6203700000000003,-17.93979999999999,6415.5469444553055
2024-02-29 09:51:00,39.26505,1.8807869999999998,0.907715758612687,3.124999,1.5914349999999997,-17.65040000000002,6415.596944455306
2024-02-29 09:54:00,36.68982,1.9965279999999996,1.0982046397415013,3.1828700000000003,1.7071750000000003,-18.807800000000015,6415.646944455306
2024-02-29 09:57:00,41.17477,2.141203,1.0427049905357715,3.4432869999999998,1.7071759999999996,-17.93979999999999,6415.696944455306
2024-02-29 10:00:00,40.39352,2.054398,1.0158189802369397,3.501156999999999,1.851850999999999,-18.80789999999999,6415.746944455306
2024-02-29 10:03:00,45.05209,2.228009,1.0117769037049604,3.4432860000000005,1.5625,-18.51860000000002,6415.796944455306
2024-02-29 10:06:00,46.58565,2.170139,0.9947272494821464,3.1828699999999994,1.359953,-17.65040000000002,6415.846944455307
2024-02-29 10:09:00,40.79861,2.054399,1.093065594360774,3.414353,1.851851,-20.54400000000001,6415.896944455307
2024-02-29 10:12:00,42.70834,2.083334,1.1271066122986857,4.195603,2.633102,-17.93979999999999,6415.946944455307
2024-02-29 10:15:00,52.74884,2.2858790000000004,1.0583136059906317,4.311342,2.4016209999999996,-16.4931,6415.996944455307
2024-02-29 10:18:00,49.27662,2.0254629999999993,0.9796626613244411,4.079860999999999,2.430555000000001,-18.229199999999963,6416.046944455307
2024-02-29 10:21:00,50.02894,2.141203,1.0149118429866628,3.790509,2.0254640000000004,-16.203700000000026,6416.0969444553075
2024-02-29 10:24:00,51.18634,1.9097219999999995,0.9703563052836031,3.616897999999999,2.1122690000000004,-17.36099999999999,6416.146944455308
2024-02-29 10:27:00,42.33218,1.9097219999999995,0.9439050467136175,3.4722209999999993,1.938657,-17.93979999999999,6416.196944455308
2024-02-29 10:30:00,49.27662,2.170139,1.1050414798055759,3.9641200000000003,2.2569440000000007,-17.361199999999968,6416.246944455308
2024-02-29 10:33:00,51.59144,1.7939820000000006,0.9075922821757423,3.6747680000000003,2.256944,-16.782400000000024,6416.296944455308
2024-02-29 10:36:00,49.27662,1.3888889999999998,0.798443541275154,3.2696759999999996,2.2858789999999996,-17.361099999999993,6416.346944455308
2024-02-29 10:39:00,53.90625,1.7939809999999996,0.9333461381388185,3.3854169999999995,1.9965290000000007,-15.625,6416.396944455309
2024-02-29 10:42:00,48.90046,1.7071759999999996,0.8268978972638621,3.5879629999999993,2.1990750000000006,-16.4931,6416.446944455309
2024-02-29 10:45:00,42.33218,1.9097219999999995,0.9703554053794669,3.4432869999999998,1.938657,-19.386599999999987,6416.496944455309
2024-02-29 10:48:00,42.33218,2.054399,0.9885202739426477,3.616899,1.938656,-17.650499999999965,6416.546944455309
2024-02-29 10:51:00,40.79861,2.1122690000000004,1.0061457018364997,3.7615740000000004,2.0254630000000002,-17.939899999999994,6416.596944455309
2024-02-29 10:54:00,42.70834,2.1990740000000004,1.0032652764297982,3.8483789999999996,1.9965269999999995,-19.675899999999984,6416.6469444553095
2024-02-29 10:57:00,45.3993,2.34375,1.1044022262310988,3.9351850000000006,1.9965270000000004,-19.965300000000013,6416.69694445531
2024-02-29 11:00:00,50.02894,2.170139,0.9947282670678095,3.9351850000000006,2.1122690000000004,-17.071799999999996,6416.74694445531
2024-02-29 11:03:00,40.79861,2.054398,1.0158189802369397,3.6747679999999994,2.025461999999999,-18.807800000000015,6416.79694445531
2024-02-29 11:06:00,44.64699,2.228009,1.0693179409989906,4.050926,2.2280089999999992,-17.361099999999965,6416.84694445531
2024-02-29 11:09:00,43.86574,2.170139,0.964711033772604,3.7615739999999995,1.9097210000000002,-17.361099999999993,6416.89694445531
2024-02-29 11:12:00,42.70834,2.141204,1.0149121454449765,3.6458329999999997,1.8807869999999998,-17.361099999999993,6416.946944455311
2024-02-29 11:15:00,45.02315,2.228009,1.0693189028330794,3.8773150000000003,2.054399000000001,-16.4931,6416.996944455311
2024-02-29 11:18:00,44.64699,2.1701390000000007,0.9647120917807777,3.8483790000000004,1.9965269999999995,-17.650499999999965,6417.046944455311
2024-02-29 11:21:00,41.17477,2.170139,0.9647120917807775,3.501158,1.6493060000000002,-18.518599999999992,6417.096944455311
2024-02-29 11:24:00,45.8044,2.0833330000000005,1.0248123444318287,3.327546,1.6493049999999991,-17.07170000000002,6417.146944455311
2024-02-29 11:27:00,45.8044,2.1122679999999994,1.0061434571356398,3.5590279999999996,1.8229160000000002,-17.071699999999993,6417.1969444553115
2024-02-29 11:30:00,44.64699,1.9675919999999998,1.014626812376728,3.7615739999999995,2.228009,-18.51860000000002,6417.246944455312
2024-02-29 11:33:00,61.60301,2.4016199999999994,1.0925486265038198,3.7615739999999995,1.7361120000000003,-16.203599999999994,6417.296944455312
2024-02-29 11:36:00,64.72801,2.0833329999999997,1.0773196059750512,3.819444,2.1990740000000004,-15.3356,6417.346944455312
2024-02-29 11:39:00,55.43981,1.765046,1.0194271150648027,4.774305999999999,3.530092,-15.9144,6417.396944455312
2024-02-29 11:42:00,68.95255,2.3726849999999997,1.0840306338263161,5.295138,3.2986130000000005,-13.310200000000009,6417.446944455312
2024-02-29 11:45:00,75.11574,2.1122680000000003,0.9170205353257245,4.484953,2.662038,-13.888800000000003,6417.496944455313
2024-02-29 11:48:00,57.75463,1.7361110000000002,0.9392559044892447,4.137732000000001,2.835649,-13.59960000000001,6417.546944455313
2024-02-29 11:51:00,62.76042,1.9965279999999996,0.9977350025378654,4.340278,2.748842,-14.756900000000002,6417.596944455313
2024-02-29 11:54:00,57.75463,1.9965270000000004,0.942892261621041,4.456018,2.8067130000000002,-15.914299999999997,6417.646944455313
2024-02-29 11:57:00,49.65278,1.9097220000000004,0.9439050467136179,4.2245360000000005,2.6909720000000004,-15.3356,6417.696944455313
2024-02-29 12:00:00,48.09028,2.0254630000000002,1.0067943409857372,4.108796,2.4884260000000005,-16.4931,6417.7469444553135
2024-02-29 12:03:00,55.98958,2.256945,1.0781329432909648,4.253472,2.4016210000000004,-15.046300000000002,6417.796944455314
2024-02-29 12:06:00,58.50694,2.1701379999999997,1.0516054761868223,4.224537,2.459491,-15.046300000000002,6417.846944455314
2024-02-29 12:09:00,51.96759,1.9675919999999998,0.9886427399088483,4.369213,2.8067130000000002,-15.625,6417.896944455314
2024-02-29 12:12:00,60.82176,2.2858789999999996,0.9979925861309112,4.456018,2.4884260000000005,-15.3356,6417.946944455314
2024-02-29 12:15:00,71.64352,2.34375,1.0144808285938784,4.021991,1.9965279999999996,-15.046300000000002,6417.996944455314
2024-02-29 12:18:00,76.64931,2.256944,1.28025571111336,4.716434,3.096068999999999,-14.756999999999977,6418.046944455315
2024-02-29 12:21:00,68.92361,2.2858789999999996,1.0583115960356897,4.658564999999999,2.748842,-12.44210000000001,6418.096944455315
2024-02-29 12:24:00,71.64352,2.0254629999999993,0.9796636143079632,4.224537,2.5752320000000006,-13.020800000000008,6418.146944455315
2024-02-29 12:27:00,51.96759,1.765046,0.9239973386344322,4.253472,2.8935180000000003,-17.071799999999996,6418.196944455315
2024-02-29 12:30:00,46.93287,1.9965270000000004,0.9977365232978208,4.542823,2.95139,-16.203699999999998,6418.246944455315
2024-02-29 12:33:00,55.43981,2.1701380000000006,1.0236488496093545,4.07986,2.2858799999999997,-14.75690000000003,6418.2969444553155
2024-02-29 12:36:00,46.55671,1.967593,0.9618508688510148,4.0509260000000005,2.4594910000000008,-16.782399999999996,6418.346944455316
2024-02-29 12:39:00,55.81597,2.228009,1.0693198646661295,3.964119,2.141204,-16.2038,6418.396944455316
2024-02-29 12:42:00,52.34375,2.054398,1.0422884163192296,4.07986,2.4594899999999997,-15.625,6418.446944455316
