Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-02-29 12:45:00,62.76042,2.1990739999999995,1.0323552965336007,4.658564999999999,2.835647,-12.73150000000004,6418.496944455316
2024-02-29 12:48:00,52.34375,1.938657,0.9528947484680161,4.166666,2.6041670000000003,-14.756899999999973,6418.546944455316
2024-02-29 12:51:00,48.87153,1.851852,0.8988357525778264,4.137732000000001,2.633101,-15.914299999999969,6418.596944455317
2024-02-29 12:54:00,49.27662,1.8229160000000002,0.9167248297422185,3.6747680000000003,2.2280100000000003,-17.361199999999997,6418.646944455317
2024-02-29 12:57:00,51.18634,1.5335649999999994,0.8476892134787577,3.443288,2.3148150000000003,-15.335700000000031,6418.696944455317
2024-02-29 13:00:00,57.75463,1.7939819999999997,0.9333464605253097,3.6458329999999997,2.2569440000000007,-15.3356,6418.746944455317
2024-02-29 13:03:00,51.18634,1.765046,0.8984212615487845,3.906249,2.517361,-15.046299999999974,6418.796944455317
2024-02-29 13:06:00,47.71412,1.9097229999999996,0.9960117845220565,3.906251,2.430555000000001,-15.625,6418.8469444553175
2024-02-29 13:09:00,58.50694,2.2858799999999997,1.028717061138541,3.993056,2.054398000000001,-13.599499999999978,6418.896944455318
2024-02-29 13:12:00,53.125,2.054399,0.960289250412348,4.195603,2.4884249999999994,-16.49309999999997,6418.946944455318
2024-02-29 13:15:00,45.3993,2.0254630000000002,1.0067934180929539,4.195602,2.5752309999999996,-15.9144,6418.996944455318
2024-02-29 13:18:00,47.71412,2.256944,1.0202595433451302,4.427083,2.517361,-16.20369999999997,6419.046944455318
2024-02-29 13:21:00,51.18634,2.343749,1.0754827939410974,4.456017999999999,2.4884269999999997,-15.9144,6419.096944455318
2024-02-29 13:24:00,50.81019,2.1122680000000003,1.0337741438710868,4.311343000000001,2.6041670000000003,-15.3356,6419.146944455319
2024-02-29 13:27:00,55.43981,2.2858789999999996,1.028717810779321,4.484953,2.546297,-15.914299999999969,6419.196944455319
2024-02-29 13:30:00,56.97338,2.2858790000000004,1.0583136059906317,4.571759,2.662038,-12.152700000000038,6419.246944455319
2024-02-29 13:33:00,46.55671,1.9675919999999998,0.9618496188549089,4.513889000000001,2.922454,-16.782399999999996,6419.296944455319
2024-02-29 13:36:00,48.87153,2.141204,1.0427071893279911,4.340277,2.6041670000000003,-16.20369999999997,6419.346944455319
2024-02-29 13:39:00,55.06366,2.4016200000000003,1.0622896573732081,4.282408,2.2280089999999992,-13.888900000000035,6419.3969444553195
2024-02-29 13:42:00,58.50694,2.228009,1.0410370454020954,4.108795,2.256944,-13.020800000000008,6419.44694445532
2024-02-29 13:45:00,70.08102,2.4884260000000005,1.176431605055287,4.484954,2.430555,-11.284699999999987,6419.49694445532
2024-02-29 13:48:00,90.53819,2.517361,1.063372252436897,4.861111,2.662033000000001,-8.969899999999996,6419.54694445532
2024-02-29 13:51:00,88.59954,2.228009,1.0967348955683152,5.092592,3.298615,-9.259199999999964,6419.59694445532
2024-02-29 13:54:00,79.74537,1.9386580000000002,1.0053348225170617,4.6875,3.1828660000000006,-8.1019,6419.64694445532
2024-02-29 13:57:00,67.01389,1.7939819999999997,0.9583343334130673,4.571759,3.211806000000001,-8.969899999999996,6419.696944455321
2024-02-29 14:00:00,61.60301,2.0254630000000002,1.0331023424797643,4.600694000000001,3.009259,-10.127299999999991,6419.746944455321
2024-02-29 14:03:00,63.91782,2.0833330000000005,0.9973479785894747,4.398148000000001,2.6909719999999995,-9.837999999999965,6419.796944455321
2024-02-29 14:06:00,55.03472,1.851851,0.9772494758628509,4.253472,2.835649,-12.152800000000013,6419.846944455321
2024-02-29 14:09:00,54.65856,2.0254630000000002,1.0067934180929539,4.369213,2.748842,-14.178299999999979,6419.896944455321
2024-02-29 14:12:00,51.18634,2.054398,0.9309984121914193,4.195602000000001,2.4594899999999997,-14.75690000000003,6419.9469444553215
2024-02-29 14:15:00,57.37847,2.2858789999999996,1.0583115960356897,4.137732,2.228009,-14.46750000000003,6419.996944455322
2024-02-29 14:18:00,66.26157,2.4594899999999997,1.1390585180424604,4.021991,1.967593,-13.310100000000034,6420.046944455322
2024-02-29 14:21:00,98.26389,3.038194,0.950392557744094,5.4687529999999995,2.5752289999999993,-6.944399999999973,6420.096944455322
2024-02-29 14:24:00,98.26389,2.228009,1.0117769037049604,4.774305,2.8935189999999995,-5.787099999999953,6420.146944455322
2024-02-29 14:27:00,98.26389,2.0833330000000005,0.9689440355890467,4.340277,2.6041669999999995,-5.786999999999978,6420.196944455322
2024-02-29 14:30:00,98.26389,2.054399,1.0158211487068485,4.253472,2.6041670000000003,-5.787000000000035,6420.246944455323
2024-02-29 14:33:00,92.85301,1.9965270000000004,0.942891280871585,4.166667,2.5173609999999993,-5.7871000000000095,6420.296944455323
2024-02-29 14:36:00,98.26389,2.1990740000000004,1.0604774357276772,4.108796,2.3148150000000003,-5.787000000000035,6420.346944455323
2024-02-29 14:39:00,98.26389,2.228009,1.0693179409989906,4.3402780000000005,2.517361,-5.208300000000008,6420.396944455323
2024-02-29 14:42:00,98.26389,2.141204,1.0427052986597956,4.3402780000000005,2.604166,-5.208300000000008,6420.446944455323
2024-02-29 14:45:00,87.47106,1.938657,0.9528928783841006,4.2534730000000005,2.6909720000000004,-6.365799999999979,6420.4969444553235
2024-02-29 14:48:00,81.62616,1.9965270000000004,0.997735606100167,4.195601,2.6041670000000003,-4.918999999999983,6420.546944455324
2024-02-29 14:51:00,74.71065,2.054398,1.0422875148642892,4.224537,2.604166,-5.497700000000009,6420.596944455324
2024-02-29 14:54:00,76.64931,2.2858790000000004,1.1146361960308373,4.369213,2.5173619999999994,-5.497699999999952,6420.646944455324
2024-02-29 14:57:00,78.18287,2.2858790000000004,1.0869152900342292,4.456018,2.5752309999999996,-5.208399999999983,6420.696944455324
2024-02-29 15:00:00,73.95833,2.054398,1.0422884163192296,4.369213,2.748843,-6.365799999999979,6420.746944455324
2024-02-29 15:03:00,70.86227,2.141204,1.0149101926146162,4.282408,2.51736,-6.6551000000000045,6420.796944455325
2024-02-29 15:06:00,65.85648,2.1122690000000004,1.0061457018364997,4.050925,2.314814,-7.8125,6420.846944455325
2024-02-29 15:09:00,64.29398,2.141204,1.0149121454449765,3.9641200000000003,2.1990740000000004,-7.5230999999999995,6420.896944455325
2024-02-29 15:12:00,61.22685,2.1122690000000004,1.0605611726033786,4.137732000000001,2.4594900000000006,-9.548699999999997,6420.946944455325
2024-02-29 15:15:00,61.22685,2.1990740000000004,1.0604774357276772,4.195601,2.4016200000000003,-9.54849999999999,6420.996944455325
2024-02-29 15:18:00,56.59722,2.256944,1.0202605788935133,4.1377310000000005,2.2280100000000003,-14.757000000000005,6421.0469444553255
2024-02-29 15:21:00,52.71991,2.170139,1.0236491510599572,3.90625,2.1122690000000004,-14.467600000000004,6421.096944455326
2024-02-29 15:24:00,51.96759,2.141204,1.0149101926146162,4.282408,2.51736,-15.04630000000003,6421.146944455326
2024-02-29 15:27:00,54.65856,2.228009,1.0117769037049604,4.4270830000000005,2.546297,-14.178200000000004,6421.196944455326
2024-02-29 15:30:00,61.97917,2.256945,1.1056984892260133,4.108796,2.2858789999999996,-12.442100000000039,6421.246944455326
2024-02-29 15:33:00,62.0081,1.967593,0.905411086532892,4.079862,2.430556,-10.706000000000017,6421.296944455326
2024-02-29 15:36:00,55.78704,2.054399,1.1647652634414993,4.0509260000000005,2.5752310000000005,-10.995299999999986,6421.346944455327
2024-02-29 15:39:00,62.0081,2.141203,1.0149098901567026,4.6875,2.922453,-11.863499999999988,6421.396944455327
2024-02-29 15:42:00,57.75463,1.938657,1.0053371393481245,4.369213,2.8645830000000005,-12.442099999999982,6421.446944455327
2024-02-29 15:45:00,58.91204,2.0833330000000005,1.024813278610835,4.484953000000001,2.8067129999999993,-13.020800000000008,6421.496944455327
2024-02-29 15:48:00,58.33333,2.054398,0.960290937181061,4.484953000000001,2.7777780000000005,-11.574099999999987,6421.546944455327
2024-02-29 15:51:00,57.75463,2.1122690000000004,0.9775658165014618,4.224538000000001,2.4594899999999997,-13.59960000000001,6421.5969444553275
2024-02-29 15:54:00,53.87731,2.141204,0.9861622876242104,3.8483790000000004,2.054398,-15.3356,6421.646944455328
2024-02-29 15:57:00,53.87731,2.1701390000000007,1.0787070359081574,3.8773150000000003,2.141203,-13.599599999999953,6421.696944455328
2024-02-29 16:00:00,53.125,2.141204,1.0696506486299349,4.108796000000001,2.4016200000000003,-12.152799999999957,6421.746944455328
2024-02-29 16:03:00,57.34954,2.1122690000000004,1.0061457018364997,3.8773150000000003,2.141204,-14.178200000000004,6421.796944455328
2024-02-29 16:06:00,60.06944,2.2569440000000007,1.105697241171308,4.195602,2.3726849999999997,-12.152800000000013,6421.846944455328
2024-02-29 16:09:00,64.29398,2.430556,1.1010470213239718,5.0347230000000005,2.980328,-13.02090000000004,6421.896944455329
2024-02-29 16:12:00,67.01389,2.228009,1.0117769037049604,4.861111,2.9803249999999997,-12.152700000000038,6421.946944455329
2024-02-29 16:15:00,60.04051,2.0254630000000002,0.9796636143079636,4.340278,2.6909729999999996,-11.574099999999987,6421.996944455329
2024-02-29 16:18:00,53.125,1.9386580000000002,0.9795168711787557,4.224538000000001,2.6909720000000004,-14.178299999999979,6422.046944455329
2024-02-29 16:21:00,60.06944,2.228009,1.0693179409989906,4.4270830000000005,2.604166,-12.731499999999983,6422.096944455329
2024-02-29 16:24:00,51.18634,1.9386580000000002,0.9795168711787557,4.224538000000001,2.6909720000000004,-15.625,6422.1469444553295
2024-02-29 16:27:00,52.34375,2.170139,0.9947282670678095,4.0509260000000005,2.2280100000000003,-15.625,6422.19694445533
2024-02-29 16:30:00,51.59144,2.141204,1.0149121454449765,3.9641200000000003,2.1990740000000004,-13.599499999999978,6422.24694445533
2024-02-29 16:33:00,51.21528,2.141204,1.0427052986597956,4.195602,2.4594899999999997,-17.071799999999996,6422.29694445533
2024-02-29 16:36:00,50.02894,2.054399,0.9885212328363653,4.137732,2.4594900000000006,-16.20369999999997,6422.34694445533
2024-02-29 16:39:00,44.64699,1.938657,0.8968212510646196,3.8773139999999993,2.256945,-17.36110000000002,6422.39694445533
2024-02-29 16:42:00,50.81019,1.9965270000000004,0.9428932423692538,3.587962,1.9386579999999993,-17.07170000000002,6422.446944455331
2024-02-29 16:45:00,51.18634,1.9386580000000002,0.9795168711787557,3.3854169999999995,1.851850999999999,-15.9144,6422.496944455331
2024-02-29 16:48:00,49.27662,1.967593,0.934148004581178,3.385416,1.765046,-16.782399999999996,6422.546944455331
2024-02-29 16:51:00,45.02315,1.9675919999999998,0.9886445628474134,3.4722209999999993,1.9097229999999996,-16.20369999999997,6422.596944455331
2024-02-29 16:54:00,42.73727,1.9675919999999998,0.9886445628474134,3.7326379999999997,2.17014,-17.361199999999997,6422.646944455331
2024-02-29 16:57:00,41.95602,2.054398,0.9885218861281339,3.8483789999999996,2.170139,-17.939700000000016,6422.6969444553315
2024-02-29 17:00:00,45.02315,2.1122679999999994,1.0061453983510211,3.790509,2.054399000000001,-17.071799999999996,6422.746944455332
2024-02-29 17:03:00,46.18055,2.141203,0.9563254760753928,3.5590279999999996,1.7361119999999994,-15.625,6422.796944455332
2024-02-29 17:06:00,47.74305,2.1122679999999994,0.9775665244244193,3.4432869999999998,1.6782410000000008,-16.782399999999996,6422.846944455332
2024-02-29 17:09:00,48.49537,2.054398,0.9602889508414877,3.616898000000001,1.9097210000000002,-17.071799999999996,6422.896944455332
2024-02-29 17:12:00,40.42245,1.851851,0.9519248358869699,3.4722220000000004,2.0254630000000002,-16.782399999999996,6422.946944455332
2024-02-29 17:15:00,38.85995,2.054399,1.0158211487068485,3.530092,1.8807869999999998,-18.229100000000017,6422.996944455333
2024-02-29 17:18:00,40.01736,2.083334,0.9973482831220268,3.3854170000000003,1.6782399999999997,-18.80789999999996,6423.046944455333
2024-02-29 17:21:00,39.23611,2.0833330000000005,1.0248123444318287,3.327546,1.6493049999999991,-18.807900000000018,6423.096944455333
2024-02-29 17:24:00,42.33218,2.1701380000000006,1.0787067234188852,3.3854170000000003,1.6493060000000002,-17.36099999999999,6423.146944455333
2024-02-29 17:27:00,42.33218,2.1122679999999994,1.033776023415516,3.4722209999999993,1.765047,-17.361099999999965,6423.196944455333
2024-02-29 17:30:00,39.23611,1.9097219999999995,0.9439031887399326,3.3564819999999997,1.8229160000000002,-19.965300000000013,6423.2469444553335
2024-02-29 17:33:00,36.54514,1.9965270000000004,0.9707722391914032,3.3564810000000005,1.7361109999999993,-18.80789999999999,6423.296944455334
2024-02-29 17:36:00,34.23032,2.054398,0.960290937181061,3.182869,1.4756939999999998,-18.518599999999992,6423.346944455334
2024-02-29 17:39:00,33.10185,2.0254630000000002,0.9516076438460909,3.038194,1.359954,-18.807900000000018,6423.396944455334
2024-02-29 17:42:00,35.01157,2.0833330000000005,1.0248123444318293,3.038194,1.359953,-17.939900000000023,6423.446944455334
2024-02-29 17:45:00,35.01157,2.0833330000000005,1.0514422479548309,3.1539339999999996,1.5046299999999997,-19.965299999999957,6423.496944455334
2024-02-29 17:48:00,36.54514,2.141203,1.0427059358701831,3.2407400000000006,1.5046299999999997,-17.93979999999999,6423.546944455335
2024-02-29 17:51:00,33.50695,1.9965270000000004,0.9707731862304959,3.096064,1.475695,-19.386600000000044,6423.596944455335
2024-02-29 17:54:00,31.53935,2.054398,0.9602899440119064,3.009259,1.3020830000000005,-20.254699999999957,6423.646944455335
2024-02-29 17:57:00,30.78703,2.054398,1.0158189802369397,2.8935180000000003,1.244212,-19.386599999999987,6423.696944455335
2024-02-29 18:03:00,30.00578,2.141203,1.0696494174911242,2.8067130000000002,1.0995370000000007,-19.386600000000044,6423.696944455335
2024-02-29 18:06:00,31.53935,2.141203,1.0149108665722524,2.8645830000000005,1.0995370000000007,-19.386599999999987,6423.696944455335
2024-02-29 18:09:00,31.53935,2.0833330000000005,1.0248123444318287,2.8067130000000002,1.1284719999999995,-20.543999999999983,6423.696944455335
2024-02-29 18:30:00,31.53935,1.851852,0.9258201018877367,2.4016209999999996,0.9259259999999996,-20.254599999999982,6423.696944455335
2024-02-29 18:33:00,34.63541,1.8807870000000007,0.9866489982350809,2.5752320000000006,1.1284719999999995,-21.99079999999998,6423.696944455335
2024-02-29 18:36:00,35.79282,1.938657,0.9795165551758912,2.8935180000000003,1.359953,-17.361199999999997,6423.696944455335
2024-02-29 18:39:00,36.16898,1.967593,0.988643966186032,2.951389,1.3888889999999998,-19.097199999999987,6423.696944455335
2024-02-29 18:42:00,34.25926,2.0254630000000002,0.9796626613244406,3.009259,1.359953,-19.675900000000013,6423.696944455335
2024-02-29 18:45:00,31.16319,1.9965279999999996,0.9707725469935804,2.835648,1.2152770000000004,-19.965299999999957,6423.696944455335
2024-02-29 19:27:00,30.38194,2.2858789999999996,1.141564924315367,3.211805,1.3888889999999998,-20.543900000000008,6423.696944455335
2024-02-29 19:30:00,34.63541,2.314814,1.0956731787981653,3.3564809999999996,1.4467600000000003,-19.675999999999988,6423.696944455335
2024-02-29 19:33:00,33.10185,2.1990739999999995,1.032356284467194,3.211805,1.3888880000000006,-19.965300000000013,6423.696944455335
2024-02-29 19:36:00,30.38194,2.141203,1.0149108665722524,3.009259,1.2442130000000002,-18.80789999999996,6423.696944455335
2024-02-29 20:18:00,31.53935,2.2569440000000007,1.0496889890235288,3.0960650000000003,1.2152789999999998,-19.965300000000013,6423.696944455335
2024-02-29 20:21:00,30.78703,2.1701390000000007,0.9647120917807787,3.009259,1.157407,-19.965300000000013,6423.696944455335
2024-02-29 20:24:00,31.16319,2.228009,1.0410370454020954,3.0960650000000003,1.2442140000000004,-20.254700000000014,6423.696944455335
2024-02-29 20:27:00,32.69676,2.1990740000000004,1.0323562844671943,3.038194,1.2152769999999995,-18.80789999999996,6423.696944455335
2024-02-29 20:51:00,30.38194,2.2858790000000004,1.114637139884516,3.0671290000000004,1.2152789999999998,-19.965300000000013,6423.696944455335
2024-02-29 20:54:00,33.47801,2.1990740000000004,1.0323572723996295,3.0671290000000004,1.2442129999999993,-19.675999999999988,6423.696944455335
2024-02-29 20:57:00,30.00578,2.141204,1.0427052986597956,2.922454,1.1863419999999998,-20.54389999999998,6423.696944455335
2024-02-29 21:18:00,31.53935,2.2569440000000007,1.0496889890235288,3.0960650000000003,1.2152789999999998,-20.83340000000001,6423.696944455335
2024-02-29 21:21:00,33.10185,2.170139,0.9947272494821464,3.009259,1.1863420000000007,-21.12270000000001,6423.696944455335
2024-02-29 21:48:00,30.41088,1.9097220000000004,0.9703554053794664,2.5752310000000005,1.070600999999999,-19.097199999999987,6423.696944455335
2024-02-29 21:54:00,30.38194,1.9675919999999998,1.014626812376727,2.6909720000000004,1.157407,-19.386599999999987,6423.696944455335
2024-02-29 21:57:00,33.10185,1.967593,0.961850868851014,2.835648,1.2442129999999993,-20.254599999999982,6423.696944455335
2024-02-29 22:00:00,30.38194,1.9965279999999996,0.9707715999531888,2.748843,1.1284710000000002,-18.807900000000018,6423.696944455335
2024-02-29 22:21:00,31.16319,2.141203,1.042705935870184,2.922453,1.186343,-18.80789999999996,6423.696944455335
2024-02-29 22:24:00,30.78703,2.0254629999999993,0.9516066568689443,2.835648,1.157407,-19.675899999999956,6423.696944455335
2024-02-29 22:36:00,30.00578,2.1701380000000006,1.0787085692036253,2.9513880000000006,1.2152789999999998,-17.93979999999999,6423.696944455335
2024-02-29 22:39:00,32.69676,2.0254629999999993,0.9516066568689452,2.8645829999999997,1.1863420000000007,-21.122600000000034,6423.696944455335
2024-02-29 22:57:00,32.69676,2.141203,1.014911842986662,2.9513880000000006,1.186343,-19.96520000000004,6423.696944455335
2024-02-29 23:15:00,30.78703,2.2569440000000007,1.105699118483955,3.0381940000000007,1.2152789999999998,-19.675899999999956,6423.696944455335
2024-02-29 23:18:00,30.41088,2.141204,0.9861612760913244,2.9513890000000007,1.157407,-20.254699999999957,6423.696944455335
2024-02-29 23:54:00,30.78703,2.0833330000000005,0.9689430362638008,2.8645830000000005,1.1284719999999995,-21.411999999999978,6423.696944455335
2024-03-01 01:30:00,30.78703,2.170139,0.9947272494821456,2.8935190000000004,1.070602,-19.097199999999987,6423.696944455335
2024-03-01 02:06:00,32.69676,2.170139,1.0236491510599564,2.9803240000000004,1.186343,-20.543900000000008,6423.696944455335
2024-03-01 02:54:00,31.56828,2.170139,1.02364816887053,2.951389,1.157407,-19.96520000000001,6423.696944455335
2024-03-01 05:36:00,31.16319,2.141203,0.9861609795603502,2.8645830000000005,1.070602,-19.386599999999987,6423.696944455335
2024-03-01 08:39:00,30.00578,2.0833330000000005,1.0248123444318287,2.8067130000000002,1.1284719999999995,-20.25460000000001,6423.696944455335
2024-03-01 08:42:00,30.00578,2.054398,1.0158189802369397,2.7777779999999996,1.1284719999999995,-21.122600000000034,6423.696944455335
2024-03-01 08:45:00,31.56828,1.9965279999999996,0.9977350025378654,2.748843,1.157407,-19.675900000000013,6423.696944455335
2024-03-01 08:51:00,31.56828,1.967593,0.961849927792076,2.748843,1.157407,-19.675900000000013,6423.696944455335
2024-03-01 08:54:00,33.85416,1.9965279999999996,1.0238833337251385,2.8067130000000002,1.2442140000000004,-17.939800000000048,6423.696944455335
2024-03-01 08:57:00,33.47801,1.9386580000000002,0.9795177768841634,2.7777779999999996,1.2442129999999993,-20.543999999999983,6423.696944455335
2024-03-01 09:00:00,32.7257,1.9097229999999996,0.9960117845220556,2.719908,1.244212,-19.965300000000013,6423.696944455335
2024-03-01 09:03:00,31.56828,2.0254630000000002,1.0067943409857363,2.8645829999999997,1.2442129999999993,-20.254699999999985,6423.696944455335
2024-03-01 09:06:00,33.8831,2.228009,1.0693189028330785,3.009259,1.186343,-19.097199999999987,6423.696944455335
2024-03-01 09:24:00,30.00578,2.141203,1.0696494174911233,2.719907,1.0127309999999996,-20.254599999999982,6423.696944455335
2024-03-01 09:30:00,30.38194,2.1701380000000006,1.1556924791172691,2.9513880000000006,1.3020839999999998,-21.70139999999998,6423.696944455335
2024-03-01 09:33:00,34.63541,2.141203,1.0427049905357715,3.0671289999999996,1.3310179999999994,-20.25460000000004,6423.696944455335
2024-03-01 09:36:00,35.01157,1.9965279999999996,0.9977359197366902,2.8935180000000003,1.3020830000000005,-19.675899999999984,6423.696944455335
2024-03-01 09:39:00,33.47801,1.9965279999999996,0.9977350025378654,2.748843,1.157407,-19.097199999999987,6423.696944455335
2024-03-01 09:42:00,30.78703,1.9965279999999996,0.9977350025378646,2.6909720000000004,1.0995359999999996,-20.254599999999982,6423.696944455335
2024-03-01 09:45:00,30.41088,2.054398,1.0422875148642883,2.7488420000000007,1.1284710000000002,-20.254699999999985,6423.696944455335
2024-03-01 12:00:00,31.16319,2.228009,1.0693179409989906,3.038194,1.2152769999999995,-17.36099999999999,6423.696944455335
2024-03-01 12:24:00,30.41088,2.1122690000000004,1.0061447312291727,2.8935190000000004,1.157407,-19.965299999999985,6423.696944455335
2024-03-01 12:33:00,30.00578,2.1122690000000004,1.0605611726033775,2.748843,1.070600999999999,-20.25460000000001,6423.696944455335
2024-03-01 12:45:00,32.69676,2.256944,1.1056981798281,3.038194,1.2152780000000005,-20.254599999999982,6423.696944455335
2024-03-01 12:48:00,30.41088,2.170139,1.0787070359081563,2.9803240000000004,1.244212,-18.80789999999999,6423.696944455335
2024-03-01 13:42:00,30.00578,2.1701390000000007,1.0787079588011679,2.8645830000000005,1.1284719999999995,-19.965299999999957,6423.696944455335
2024-03-01 13:45:00,30.78703,2.228009,1.1233639149100894,2.9513890000000007,1.186343,-20.543900000000008,6423.746944455335
2024-03-01 13:48:00,35.01157,2.1990740000000004,1.140004017353922,3.125,1.4178249999999997,-18.807900000000018,6423.7969444553355
2024-03-01 13:51:00,35.04051,2.141204,1.0696506486299355,3.125,1.4178240000000004,-19.675899999999956,6423.846944455336
2024-03-01 13:54:00,33.8831,2.1122690000000004,1.0337753928274163,3.009259,1.3020829999999997,-19.675900000000013,6423.896944455336
2024-03-01 13:57:00,32.69676,2.083334,1.024812654695438,2.922454,1.244212,-19.965300000000013,6423.946944455336
2024-03-01 14:00:00,32.69676,2.1122690000000004,1.0605611726033775,2.8935190000000004,1.2152769999999995,-19.386500000000012,6423.996944455336
2024-03-01 14:03:00,31.16319,2.083334,1.1025218810431288,2.922454,1.3310190000000004,-19.097200000000015,6424.046944455336
2024-03-01 14:06:00,38.88889,2.256945,1.0781310087434242,3.3564819999999997,1.5046289999999996,-19.96519999999998,6424.096944455337
2024-03-01 14:09:00,36.16898,2.1122690000000004,1.0061457018364997,3.0960650000000003,1.359954,-19.386600000000016,6424.146944455337
2024-03-01 14:12:00,33.10185,2.1122680000000003,1.0337741438710868,3.009259,1.3020829999999997,-19.675999999999988,6424.196944455337
2024-03-01 14:15:00,30.78703,2.1990739999999995,1.0877336778232178,3.009259,1.244212,-19.675899999999984,6424.246944455337
2024-03-01 14:18:00,30.78703,2.256945,1.0496882882357879,3.038195,1.157407,-20.254699999999985,6424.296944455337
2024-03-01 14:24:00,30.41088,2.3148150000000003,1.1235469864273975,3.1828700000000003,1.3020839999999998,-20.54400000000001,6424.296944455337
2024-03-01 14:27:00,30.00578,2.3148150000000003,1.0956725028984518,3.125,1.2152769999999995,-19.96519999999998,6424.296944455337
2024-03-01 14:30:00,30.41088,2.2858799999999997,1.1415652378071255,3.125,1.3020830000000005,-19.386599999999987,6424.296944455337
2024-03-01 14:33:00,30.00578,2.3148150000000003,1.0956734809665505,3.1828700000000003,1.273148,-21.12270000000001,6424.296944455337
2024-03-01 14:36:00,30.00578,2.256945,1.105697550569041,3.038195,1.2152769999999995,-19.965299999999957,6424.296944455337
2024-03-01 14:39:00,30.78703,2.2858789999999996,1.1146352521762155,3.1539349999999997,1.3020830000000005,-21.12270000000001,6424.296944455337
2024-03-01 14:42:00,33.10185,2.2858789999999996,1.086915290034229,3.2407399999999997,1.359953,-19.386599999999987,6424.296944455337
2024-03-01 14:45:00,30.41088,2.228009,1.0410370454020954,3.1539349999999997,1.3020839999999998,-20.543999999999983,6424.296944455337
2024-03-01 15:18:00,30.41088,2.228009,1.0967302284228306,2.8935190000000004,1.0995370000000007,-19.09729999999996,6424.296944455337
2024-03-01 15:21:00,30.41088,2.083334,1.0514407499948937,2.8935190000000004,1.244212,-20.25460000000004,6424.296944455337
2024-03-01 15:24:00,32.7257,2.1990740000000004,1.1400031375286805,2.9803240000000004,1.273148,-18.80789999999996,6424.296944455337
2024-03-01 15:27:00,33.10185,2.1122690000000004,1.0605611726033786,3.038195,1.359953,-19.386599999999987,6424.296944455337
2024-03-01 15:30:00,30.78703,2.1122690000000004,1.0605629970746397,2.9803240000000004,1.3020839999999998,-19.386599999999987,6424.296944455337
2024-03-01 15:33:00,33.47801,2.170139,1.1050405820859912,3.0671299999999997,1.359953,-20.254599999999982,6424.296944455337
2024-03-01 15:36:00,33.47801,2.1122690000000004,1.0061457018364997,3.038195,1.3020839999999998,-18.807900000000018,6424.296944455337
2024-03-01 15:39:00,30.41088,2.141204,1.0427052986597956,2.9803240000000004,1.244212,-19.965300000000013,6424.296944455337
2024-03-01 15:42:00,31.16319,2.1990740000000004,1.0323562844671943,2.9803240000000004,1.157407,-19.675999999999988,6424.296944455337
2024-03-02 09:03:00,85.59028,3.125,0.7689020772600472,3.8483800000000006,0.78125,-17.650499999999994,6424.296944455337
2024-03-02 09:06:00,66.66667,2.1122690000000004,1.1844710305334114,2.9803240000000004,1.4467590000000001,-17.93980000000002,6424.296944455337
2024-03-02 09:09:00,59.78009,1.8229170000000003,0.9678112982147815,2.517361,1.1284720000000004,-17.071699999999993,6424.296944455337
2024-03-02 09:12:00,45.05209,1.8229170000000003,0.9922727823746706,2.4016200000000003,1.0416660000000002,-17.361099999999993,6424.296944455337
2024-03-02 09:15:00,32.69676,1.8807870000000007,0.9866498665466971,2.1701390000000007,0.7233799999999997,-18.807800000000015,6424.296944455337
2024-03-02 11:06:00,30.41088,2.2858789999999996,1.1415649243153678,2.4884259999999996,0.6655100000000003,-20.25460000000001,6424.296944455337
2024-03-02 11:09:00,30.78703,2.228009,1.1233639149100902,2.4884259999999996,0.7233799999999997,-20.254700000000014,6424.296944455337
2024-03-02 11:12:00,30.78703,2.256945,1.1324796340711032,2.4884259999999996,0.6944439999999998,-19.965299999999985,6424.296944455337
2024-03-04 09:06:00,30.00578,1.7939809999999996,1.0294206763482465,2.314814,1.0416660000000002,-19.675900000000013,6424.296944455337
2024-03-04 09:09:00,35.79282,1.9386580000000002,1.0787514191949583,2.633102,1.2152770000000004,-19.386499999999984,6424.296944455337
2024-03-04 09:12:00,36.95023,2.054398,1.0422893177732837,2.922453,1.3020839999999998,-17.650500000000022,6424.296944455337
2024-03-04 09:15:00,33.8831,2.1122690000000004,1.0605611726033786,2.8935190000000004,1.2152770000000004,-19.386600000000016,6424.296944455337
2024-03-04 09:18:00,31.16319,2.141204,1.0696497310502084,2.8645830000000005,1.157406,-20.254700000000014,6424.296944455337
2024-03-04 11:06:00,31.56828,2.1990740000000004,1.0877346059997743,2.951389,1.186343,-19.386599999999987,6424.296944455337
2024-03-04 11:09:00,33.47801,2.0833330000000005,1.024813278610836,2.922453,1.2442129999999993,-19.965300000000013,6424.3469444553375
2024-03-04 11:12:00,31.16319,2.0833330000000005,0.9973479785894755,2.8645830000000005,1.157407,-20.25460000000001,6424.396944455338
2024-03-04 11:15:00,33.85416,2.054398,1.0422875148642892,2.7777779999999996,1.157407,-20.83329999999998,6424.446944455338
2024-03-04 11:18:00,31.16319,2.0254629999999993,1.033101446463484,2.7777779999999996,1.1863420000000007,-20.254599999999982,6424.496944455338
2024-03-04 11:21:00,31.16319,2.0254629999999993,1.0835757321819663,2.7777779999999996,1.244212,-19.675899999999984,6424.546944455338
2024-03-04 11:24:00,33.85416,2.1122680000000003,1.111940127945226,2.951389,1.3310179999999994,-20.83330000000001,6424.596944455338
2024-03-04 11:27:00,38.10764,2.141203,1.0696512526493003,3.0960639999999993,1.38889,-18.807799999999986,6424.646944455339
2024-03-04 11:30:00,36.22685,1.9965279999999996,0.9428935440700583,3.0092589999999992,1.359954,-19.675999999999988,6424.696944455339
2024-03-04 11:33:00,33.47801,1.9675919999999998,0.9886427399088483,2.8645829999999997,1.3020829999999997,-20.83330000000001,6424.746944455339
2024-03-04 11:36:00,31.16319,2.0254629999999993,1.0331014464634831,2.835648,1.244212,-19.675899999999984,6424.796944455339
2024-03-04 11:39:00,30.78703,2.0254629999999993,1.0331014464634831,2.835648,1.244212,-19.675899999999984,6424.846944455339
2024-03-04 11:42:00,32.69676,2.1122679999999994,1.086593550274979,2.8935179999999994,1.2442140000000004,-18.518599999999992,6424.8969444553395
2024-03-04 11:45:00,36.95023,2.1701379999999997,1.078706723418885,2.9803239999999995,1.2442130000000002,-19.386600000000016,6424.94694445534
2024-03-04 11:48:00,33.85416,1.9965279999999996,0.9977359197366902,2.8935179999999994,1.3020829999999997,-19.386500000000012,6424.99694445534
2024-03-04 11:51:00,31.56828,1.9965279999999996,1.0238824431814542,2.8645829999999997,1.3020829999999997,-18.518500000000017,6425.04694445534
2024-03-04 11:54:00,31.16319,2.1122679999999994,1.1366697938106363,3.038194,1.4467600000000003,-20.83330000000001,6425.09694445534
2024-03-04 11:57:00,38.88889,2.1701379999999997,1.078708569203626,3.1539339999999996,1.4178250000000006,-19.097199999999987,6425.14694445534
2024-03-04 12:00:00,36.16898,1.9965279999999996,1.023882443181455,3.0092589999999992,1.4467590000000001,-20.254699999999985,6425.196944455341
2024-03-04 12:03:00,35.01157,2.054398,1.0158208373411477,3.1539339999999996,1.5046299999999997,-19.675999999999988,6425.246944455341
2024-03-04 12:06:00,35.79282,2.0254629999999993,0.9796636143079632,2.9803239999999995,1.3310190000000004,-17.36110000000002,6425.296944455341
2024-03-04 12:09:00,33.47801,1.9965279999999996,1.0238824431814542,2.835648,1.273148,-21.12270000000001,6425.346944455341
2024-03-04 12:12:00,35.79282,1.8229170000000003,0.9678121551901872,2.6909720000000004,1.3020839999999998,-19.965299999999985,6425.396944455341
2024-03-04 12:15:00,36.16898,1.765047,0.948814598008765,2.6909729999999996,1.359953,-19.965299999999985,6425.4469444553415
2024-03-04 12:18:00,34.25926,1.9097229999999996,0.9960126584455258,2.8935189999999995,1.4178240000000004,-19.676000000000016,6425.496944455342
2024-03-04 12:21:00,33.7963,2.5752309999999996,1.2584919094000953,3.038194,0.9548620000000003,-19.965299999999985,6425.546944455342
2024-03-04 12:24:00,35.01157,2.228009,1.0693198646661295,3.211805,1.38889,-21.12270000000001,6425.596944455342
2024-03-04 12:27:00,38.88889,2.1990740000000004,1.0604783920912133,3.29861,1.5046299999999997,-19.097199999999987,6425.646944455342
2024-03-04 12:30:00,34.25926,2.170139,1.0516057832715655,3.2118059999999993,1.4467590000000001,-19.09729999999999,6425.696944455342
2024-03-04 12:33:00,31.16319,2.1990749999999997,1.0604777417927527,3.0960649999999994,1.3020829999999997,-18.22919999999999,6425.746944455343
2024-03-04 12:36:00,30.78703,2.2280099999999994,1.0967305388320363,3.038195,1.244212,-17.939899999999966,6425.796944455343
2024-03-04 12:39:00,30.38194,2.2280099999999994,1.0693182460628978,3.0671299999999997,1.244212,-19.675999999999988,6425.846944455343
2024-03-04 12:45:00,31.53935,2.3726849999999997,1.168648518092038,3.298611,1.3888889999999998,-19.675999999999988,6425.846944455343
2024-03-04 12:48:00,36.16898,2.4016200000000003,1.1217839817697934,3.414351,1.4178249999999997,-19.386599999999987,6425.846944455343
2024-03-04 12:51:00,33.47801,2.2858799999999997,1.0583128986156602,3.298611,1.3888880000000006,-19.965300000000013,6425.846944455343
2024-03-04 12:54:00,31.16319,2.256945,1.0781319760177168,3.1828700000000003,1.3310180000000003,-19.386600000000016,6425.846944455343
2024-03-04 13:06:00,30.38194,2.3148149999999994,1.1235450883780156,3.038195,1.157407,-19.965299999999985,6425.846944455343
2024-03-04 13:09:00,32.69676,2.2858789999999996,1.1146371398845158,3.096064,1.2442140000000004,-19.386600000000016,6425.896944455343
2024-03-04 13:12:00,30.78703,2.1990740000000004,1.0604774357276763,3.038194,1.2442129999999993,-20.83330000000001,6425.946944455343
2024-03-04 13:15:00,33.10185,2.1701390000000007,1.0516067341365085,3.009259,1.2442129999999993,-19.386500000000012,6425.9969444553435
2024-03-04 13:18:00,33.10185,2.1701390000000007,1.0787079588011688,3.125,1.3888889999999998,-19.386600000000016,6426.046944455344
2024-03-04 13:21:00,34.66435,2.170139,1.1050423775243328,3.211805,1.5046299999999997,-18.807900000000018,6426.096944455344
2024-03-04 13:24:00,37.32639,2.170139,1.0787079588011677,3.327546,1.5914349999999997,-19.386600000000016,6426.146944455344
2024-03-04 13:27:00,38.88889,2.1122690000000004,1.0061457018364997,3.327546,1.5914349999999997,-18.80789999999999,6426.196944455344
2024-03-04 13:30:00,38.88889,2.1122690000000004,1.0061457018364997,3.327546,1.5914349999999997,-18.807900000000018,6426.246944455344
2024-03-04 13:33:00,39.6412,2.141203,1.0696494174911242,3.327546,1.6203700000000003,-19.675900000000013,6426.296944455345
2024-03-04 13:36:00,40.0463,2.054398,1.0158189802369397,3.327546,1.6782399999999997,-20.254699999999985,6426.346944455345
2024-03-04 13:39:00,40.0463,2.0254629999999993,1.033102342479764,3.2696749999999994,1.6782399999999997,-18.22919999999999,6426.396944455345
2024-03-04 13:42:00,37.32639,2.0254629999999993,0.9796636143079632,3.2696749999999994,1.6203700000000003,-17.93979999999999,6426.446944455345
2024-03-04 13:45:00,40.42245,2.1122679999999994,1.0337750836438029,3.211805,1.5046299999999997,-19.097200000000015,6426.496944455345
2024-03-04 13:48:00,36.95023,1.9965279999999996,0.9977359197366893,3.211805,1.6203699999999994,-22.280100000000004,6426.5469444553455
2024-03-04 13:51:00,37.32639,1.9965279999999996,0.9707734940328784,3.2696749999999994,1.649305,-19.097199999999987,6426.596944455346
2024-03-04 13:54:00,39.26505,2.141203,1.0149118429866628,3.2696749999999994,1.5046299999999997,-19.386600000000016,6426.646944455346
2024-03-04 13:57:00,38.88889,1.9965279999999996,0.9977359197366893,3.211805,1.6203699999999994,-18.807800000000015,6426.696944455346
2024-03-04 14:00:00,36.95023,2.0254629999999993,0.9796636143079632,3.2696749999999994,1.6203700000000003,-18.807800000000015,6426.746944455346
2024-03-04 14:03:00,40.79861,2.1990739999999995,1.0877346059997732,3.4432869999999998,1.6782409999999999,-18.518599999999992,6426.796944455346
2024-03-04 14:06:00,47.74305,2.141203,1.0696494174911242,3.5590279999999996,1.851852,-17.93979999999999,6426.846944455347
2024-03-04 14:09:00,43.89468,1.9965279999999996,0.9977350025378654,3.4432869999999998,1.851851,-18.22919999999999,6426.896944455347
2024-03-04 14:12:00,38.85995,1.9675919999999998,1.014626812376728,3.3564819999999997,1.8229170000000003,-19.675900000000013,6426.946944455347
2024-03-04 14:15:00,41.17477,2.141203,1.0696494174911242,3.5590279999999996,1.851852,-18.518500000000017,6426.996944455347
2024-03-04 14:18:00,46.58565,2.1701379999999997,1.0516054761868223,3.6458329999999997,1.8807869999999998,-18.22919999999999,6427.046944455347
2024-03-04 14:21:00,41.95602,1.9965279999999996,1.0238833337251394,3.703702999999999,2.141204,-18.80789999999999,6427.0969444553475
2024-03-04 14:24:00,42.73727,2.1122679999999994,1.0605626824246204,3.9351839999999996,2.256945000000001,-16.782399999999996,6427.146944455348
2024-03-04 14:27:00,51.99653,2.2858790000000004,1.0869162627194244,4.07986,2.1990740000000004,-17.361099999999993,6427.196944455348
2024-03-04 14:30:00,49.27662,1.8807860000000005,0.9348804106806535,3.877314,2.372686,-17.650500000000022,6427.246944455348
2024-03-04 14:33:00,42.73727,1.967593,0.9618508688510148,3.819445,2.2280100000000003,-17.650499999999994,6427.296944455348
2024-03-04 14:36:00,38.85995,2.0254630000000002,1.0067934180929539,3.6458340000000007,2.0254630000000002,-17.65040000000002,6427.346944455348
2024-03-04 14:39:00,40.01736,2.083334,1.051442563716874,3.7615739999999995,2.1122690000000004,-17.93980000000002,6427.396944455349
2024-03-04 14:42:00,40.79861,2.228009,1.0117758741121978,3.7615739999999995,1.8807869999999998,-18.22909999999999,6427.446944455349
2024-03-04 14:45:00,45.42824,2.1990730000000003,1.0877352227355044,3.7326379999999997,1.967594,-17.36110000000002,6427.496944455349
2024-03-04 14:48:00,46.99074,2.0833330000000005,1.0248132786108366,3.790509,2.1122690000000004,-16.782399999999996,6427.546944455349
2024-03-04 14:51:00,46.9618,2.1701379999999997,1.105041162116458,3.7615739999999995,2.054399,-18.22909999999999,6427.596944455349
2024-03-04 14:54:00,45.42824,1.9097219999999995,0.9439050467136175,3.8483789999999996,2.3148150000000003,-18.22919999999999,6427.6469444553495
2024-03-04 14:57:00,40.42245,1.967593,1.0146280178554752,3.7615740000000004,2.228009,-18.807900000000018,6427.69694445535
2024-03-04 15:00:00,40.01736,2.0254630000000002,1.0067934180929539,3.8483799999999997,2.2280089999999992,-17.65040000000002,6427.74694445535
2024-03-04 15:03:00,40.01736,2.0833329999999997,1.0514413410944732,3.9641200000000003,2.3148150000000003,-17.93979999999999,6427.79694445535
2024-03-04 15:06:00,41.2037,2.0254629999999993,0.9796636143079632,3.9351839999999996,2.2858790000000004,-18.80789999999999,6427.84694445535
2024-03-04 15:09:00,42.73727,2.0254630000000002,1.0067952638775377,3.7615730000000003,2.141204,-17.650500000000022,6427.89694445535
2024-03-04 15:12:00,42.33218,2.054398,0.9602899440119064,3.7326379999999997,2.025462,-17.93980000000002,6427.946944455351
2024-03-04 15:15:00,45.42824,2.170139,1.0516057832715646,3.5590279999999996,1.7939809999999996,-18.229199999999963,6427.996944455351
2024-03-04 15:18:00,39.26505,1.938657,1.0304391993770556,3.7615730000000003,2.2858790000000004,-19.097199999999987,6428.046944455351
2024-03-04 15:21:00,40.42245,2.054398,1.015819908789539,3.790509,2.141204000000001,-17.361099999999993,6428.096944455351
2024-03-04 15:24:00,42.36111,2.0833330000000005,1.0248132786108366,3.790509,2.1122690000000004,-17.650500000000022,6428.146944455351
2024-03-04 15:27:00,42.33218,2.141203,0.9861619910930264,3.7615730000000003,1.967593,-17.650499999999994,6428.1969444553515
2024-03-04 15:30:00,40.42245,2.083334,1.02481358887464,3.6747689999999995,1.9965280000000005,-19.675900000000013,6428.246944455352
2024-03-04 15:33:00,43.48959,2.170139,1.0787079588011677,3.703704,1.967593,-18.22920000000002,6428.296944455352
2024-03-04 15:36:00,54.31134,2.372686,1.1412810021913682,3.819445,1.8807860000000005,-17.071699999999993,6428.346944455352
2024-03-04 15:39:00,72.80093,2.517361,1.2672069381119078,3.9641199999999994,1.967593,-15.9144,6428.396944455352
2024-03-04 15:42:00,98.29282,2.8935190000000004,1.265658589641699,5.092592,2.604164999999999,-13.888900000000007,6428.446944455352
2024-03-04 15:45:00,98.29282,2.2858790000000004,1.05831159603569,4.369213,2.4594899999999997,-15.3356,6428.496944455353
2024-03-04 15:48:00,93.28704,1.9965270000000004,1.04929613971496,4.195602000000001,2.6620369999999998,-15.3356,6428.546944455353
2024-03-04 15:51:00,95.60185,2.141203,1.0427049905357715,4.195602000000001,2.4594910000000008,-15.3356,6428.596944455353
2024-03-04 15:54:00,88.62847,1.8807860000000005,0.9611582154829843,4.0509260000000005,2.5752319999999997,-16.492999999999995,6428.646944455353
2024-03-04 15:57:00,72.42477,1.7071759999999996,0.9296545401933571,3.993055,2.719907,-17.361099999999993,6428.696944455353
2024-03-04 16:00:00,58.13079,1.8807860000000005,0.9348804106806535,3.877314,2.372686,-16.203699999999998,6428.7469444553535
2024-03-04 16:03:00,98.29282,3.7326379999999997,1.80656429945152,5.815968,2.77778,-15.9144,6428.796944455354
2024-03-04 16:06:00,98.29282,3.0671299999999997,1.3149884975559132,4.427084000000001,1.7650460000000008,-15.3356,6428.846944455354
2024-03-04 16:09:00,98.29282,2.9803240000000004,1.2581875371445324,4.629630000000001,2.0254640000000004,-14.757000000000005,6428.896944455354
2024-03-04 16:12:00,67.7662,1.7939810000000005,0.9583331539180515,4.398148000000001,3.038195,-15.914299999999997,6428.946944455354
2024-03-04 16:15:00,60.82176,1.7939810000000005,0.9583331539180515,4.195602000000001,2.835649,-15.625,6428.996944455354
2024-03-04 16:18:00,57.75463,1.9965270000000004,0.9977346889015387,4.108796,2.5173609999999993,-16.4931,6429.046944455355
2024-03-04 16:21:00,56.59722,2.054399,1.0422887332153055,4.224538000000001,2.6041670000000003,-16.4931,6429.096944455355
2024-03-04 16:24:00,52.74884,2.0254630000000002,0.9516056698905472,4.195603,2.5173609999999993,-16.203699999999998,6429.146944455355
2024-03-04 16:27:00,45.02315,1.9386580000000002,0.9795186825886149,3.993055,2.459491,-17.071699999999993,6429.196944455355
2024-03-04 16:30:00,42.70834,2.141204,1.0149121454449765,3.8773150000000003,2.1122690000000004,-16.782399999999996,6429.246944455355
2024-03-04 16:33:00,40.76968,2.1122690000000004,1.033774453054506,3.7615740000000004,2.054397,-17.071799999999996,6429.2969444553555
2024-03-04 16:36:00,43.48959,2.1701390000000007,1.0516067341365092,3.8773150000000003,2.1122690000000004,-17.36110000000002,6429.346944455356
2024-03-04 16:39:00,43.86574,2.1701390000000007,1.0236491510599577,3.9641200000000003,2.170139,-17.361099999999993,6429.396944455356
2024-03-04 16:42:00,42.73727,2.1701390000000007,1.0516057832715648,3.906250000000001,2.141203,-16.492999999999995,6429.446944455356
2024-03-04 16:45:00,41.95602,2.141204,1.0149121454449765,3.8483789999999996,2.0833329999999997,-17.071699999999993,6429.496944455356
2024-03-04 16:48:00,39.23611,2.141204,0.986160264557145,3.6747690000000004,1.8807859999999996,-17.939899999999966,6429.546944455356
2024-03-04 16:51:00,38.85995,2.141204,0.9861612760913253,3.5590280000000005,1.7650460000000008,-17.650499999999994,6429.596944455357
2024-03-04 17:03:00,36.16898,2.083334,1.0248135888746381,3.2696760000000005,1.5914349999999997,-18.80789999999999,6429.796944455356
2024-03-04 17:09:00,42.33218,2.228009,0.9814043283713756,3.5300920000000007,1.6203700000000003,-17.361199999999997,6429.896944455357
2024-03-04 17:12:00,39.26505,2.170139,1.0516067341365072,3.3564810000000005,1.5914349999999997,-18.22909999999999,6429.946944455357
2024-03-04 17:15:00,40.39352,2.228009,1.0693179409989906,3.7615740000000004,1.938657,-18.22919999999999,6429.996944455357
2024-03-04 17:18:00,38.85995,2.1122690000000004,0.9775678273955178,3.5300920000000007,1.765046,-17.93980000000002,6430.046944455357
2024-03-04 17:21:00,37.32639,2.141204,1.0427052986597956,3.414352,1.6782399999999997,-18.807900000000018,6430.0969444553575
2024-03-04 17:24:00,36.95023,2.1122690000000004,0.9775678273955178,3.327546,1.5624999999999991,-17.93980000000002,6430.146944455358
2024-03-04 17:27:00,36.95023,2.141204,1.042706243994399,3.327546000000001,1.5914349999999997,-19.676000000000016,6430.196944455358
2024-03-04 17:30:00,35.79282,2.1990740000000004,1.0323572723996304,3.414351,1.5914349999999997,-19.96520000000004,6430.246944455358
2024-03-04 17:33:00,37.32639,2.228009,1.0967311618537863,3.5590280000000005,1.765047,-17.93979999999999,6430.296944455358
2024-03-04 17:36:00,40.42245,2.170139,1.0516076850004308,3.530092,1.765047,-18.807799999999986,6430.346944455358
2024-03-04 17:39:00,36.95023,2.083334,0.968944334127116,3.327546,1.5914349999999997,-18.518599999999992,6430.396944455359
2024-03-04 17:42:00,33.47801,1.9097220000000004,0.9703572051867898,3.182869,1.6782409999999999,-18.229100000000017,6430.446944455359
2024-03-04 20:09:00,30.38194,1.967593,1.0398874086343135,2.6620369999999998,1.1574080000000002,-20.83330000000001,6430.446944455359
2024-03-04 20:12:00,34.63541,1.9965270000000004,0.9428932423692546,2.835648,1.186344,-20.543900000000008,6430.446944455359
2024-03-04 20:15:00,31.53935,1.8807869999999998,0.9611585339551513,2.604166,1.1284710000000002,-19.097199999999987,6430.446944455359
2024-03-04 20:54:00,33.10185,2.1701379999999997,1.0516054761868223,3.0671289999999996,1.3020829999999997,-20.25460000000001,6430.446944455359
2024-03-04 20:57:00,32.7257,2.0254629999999993,0.9796626613244401,2.8935179999999994,1.244212,-19.675900000000013,6430.446944455359
2024-03-04 21:00:00,30.41088,2.0254630000000002,1.0067934180929539,2.7777770000000004,1.157406,-20.254599999999982,6430.446944455359
2024-03-04 21:36:00,32.69676,2.141203,1.042705935870184,3.038194,1.3020839999999998,-19.097199999999987,6430.446944455359
2024-03-04 21:39:00,31.56828,2.0254629999999993,0.9516066568689443,2.922453,1.244212,-19.675999999999988,6430.446944455359
2024-03-04 21:42:00,30.00578,1.9965279999999996,0.9707715999531888,2.7777779999999996,1.157406,-19.965299999999957,6430.446944455359
2024-03-04 22:24:00,31.56828,2.1990740000000004,1.0604774357276763,3.0960650000000003,1.3020839999999998,-21.701300000000003,6430.446944455359
2024-03-04 22:27:00,30.41088,2.1122690000000004,0.9775668219491324,2.9803240000000004,1.2152770000000004,-19.675999999999988,6430.446944455359
2024-03-04 23:00:00,31.16319,2.1701380000000006,1.0787076463117133,3.038194,1.3020839999999998,-20.543999999999983,6430.446944455359
2024-03-04 23:03:00,33.47801,2.141203,0.9563254760753938,3.038194,1.2152780000000005,-19.676000000000045,6430.446944455359
2024-03-04 23:06:00,30.41088,2.0254630000000002,0.9224988915493814,2.8645830000000005,1.157406,-19.675999999999988,6430.446944455359
2024-03-04 23:39:00,31.53935,2.141203,1.042705935870184,3.038194,1.3020839999999998,-20.254599999999982,6430.446944455359
2024-03-04 23:42:00,33.85416,2.0254630000000002,0.9224999173367934,2.951389,1.2442129999999993,-18.807900000000018,6430.446944455359
2024-03-04 23:45:00,30.41088,1.967593,0.9618489867320527,2.748843,1.157406,-20.25460000000004,6430.446944455359
2024-03-05 00:18:00,32.69676,2.2569440000000007,1.0781316719363552,3.1539350000000006,1.3020839999999998,-19.097199999999987,6430.446944455359
2024-03-05 00:21:00,30.00578,2.1122690000000004,0.9775668219491315,2.9513890000000007,1.1863419999999998,-19.965300000000013,6430.446944455359
2024-03-05 00:57:00,30.78703,2.343749,1.1044029084170037,3.211805,1.273149,-19.386500000000012,6430.446944455359
2024-03-05 01:00:00,30.00578,2.1990739999999995,1.003265276429798,3.038194,1.1863420000000007,-19.965300000000013,6430.446944455359
2024-03-05 01:39:00,33.10185,2.228009,1.0410360517578219,3.1539350000000006,1.3020830000000005,-21.701300000000003,6430.446944455359
2024-03-05 01:42:00,30.41088,2.141204,0.9563257663806,2.9803240000000004,1.157407,-19.097199999999987,6430.446944455359
2024-03-05 02:18:00,32.69676,2.256944,1.0496879896979725,3.1828700000000003,1.3020830000000005,-20.25460000000004,6430.446944455359
2024-03-05 02:21:00,30.00578,2.170139,0.9947272494821456,2.9803240000000004,1.157407,-19.386500000000012,6430.446944455359
2024-03-05 02:54:00,30.78703,2.2858790000000004,1.0869162627194235,3.1828700000000003,1.3020839999999998,-18.807799999999986,6430.446944455359
2024-03-05 02:57:00,30.41088,2.170139,0.9947272494821464,3.009259,1.1863420000000007,-19.675900000000013,6430.446944455359
2024-03-05 03:30:00,31.53935,2.2569440000000007,1.049687989697973,3.1539350000000006,1.273148,-19.097200000000043,6430.446944455359
2024-03-05 03:33:00,30.00578,2.170139,0.9947272494821456,2.9803240000000004,1.157407,-19.386500000000012,6430.446944455359
2024-03-05 04:09:00,30.00578,2.2858790000000004,1.08691529003423,3.1539349999999997,1.273148,-21.990700000000004,6430.446944455359
2024-03-05 04:12:00,30.41088,2.170139,1.02364816887053,3.038194,1.244212,-20.25460000000004,6430.446944455359
2024-03-05 04:45:00,32.69676,2.228009,0.9814043283713756,3.0960650000000003,1.186343,-19.675900000000013,6430.446944455359
2024-03-05 05:15:00,31.16319,2.2858790000000004,1.08691529003423,3.1539349999999997,1.273148,-19.96520000000004,6430.446944455359
2024-03-05 05:18:00,30.78703,2.1990740000000004,0.9730714465434583,3.038194,1.157407,-20.83330000000001,6430.446944455359
2024-03-05 05:42:00,31.16319,2.2858790000000004,1.08691529003423,3.1539349999999997,1.273148,-20.25460000000004,6430.446944455359
2024-03-05 05:45:00,33.07291,2.170139,0.9947272494821456,3.0671290000000004,1.244212,-19.386599999999987,6430.446944455359
2024-03-05 06:06:00,32.69676,2.170139,0.9947282670678105,3.0671299999999997,1.2442140000000004,-19.965300000000013,6430.446944455359
2024-03-05 06:09:00,30.41088,2.083334,0.9689433348016581,2.8935190000000004,1.157407,-19.965300000000013,6430.446944455359
