Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-03-05 06:30:00,33.10185,2.228009,1.0693179409989915,3.125,1.3020830000000005,-19.965300000000013,6430.446944455359
2024-03-05 06:33:00,31.16319,2.141204,1.0149121454449759,3.0381940000000007,1.273148,-20.254700000000014,6430.446944455359
2024-03-05 06:51:00,33.10185,2.1122679999999994,0.9775665244244193,2.9803239999999995,1.2152780000000005,-21.701400000000007,6430.446944455359
2024-03-05 06:54:00,30.41088,2.0254629999999993,0.9516066568689443,2.835648,1.157407,-19.675900000000013,6430.446944455359
2024-03-05 06:57:00,30.00578,2.0254630000000002,0.9796626613244397,2.719907,1.070600999999999,-19.675999999999988,6430.446944455359
2024-03-05 07:00:00,30.00578,2.0254630000000002,1.006793418092953,2.6909720000000004,1.070600999999999,-19.386599999999987,6430.446944455359
2024-03-05 07:09:00,32.69676,2.0254630000000002,1.0067943409857363,2.8935180000000003,1.273148,-20.54400000000004,6430.446944455359
2024-03-05 07:12:00,33.10185,1.9965279999999996,0.9428925633216289,2.835648,1.1863420000000007,-19.675899999999956,6430.446944455359
2024-03-05 07:18:00,31.16319,2.0254630000000002,0.9796626613244397,2.719907,1.070600999999999,-19.386599999999987,6430.446944455359
2024-03-05 07:27:00,30.38194,2.1122679999999994,1.0337741438710866,2.8645829999999997,1.157407,-20.254700000000014,6430.446944455359
2024-03-05 07:30:00,32.69676,2.054398,0.988521886128133,2.922453,1.2442129999999993,-19.965300000000013,6430.496944455359
2024-03-05 07:33:00,30.41088,1.9965279999999996,0.942892563321628,2.835648,1.1863419999999998,-20.83340000000001,6430.546944455359
2024-03-05 07:36:00,30.38194,2.0254629999999993,0.9796626613244395,2.748842,1.0995359999999996,-18.80789999999999,6430.596944455359
2024-03-05 07:39:00,30.00578,1.9965279999999996,0.9707725469935796,2.719907,1.0995359999999996,-20.833399999999983,6430.6469444553595
2024-03-05 07:42:00,36.54514,2.2858799999999997,1.1146355605807128,2.6909720000000004,0.8391190000000002,-21.12269999999998,6430.69694445536
2024-03-05 07:45:00,95.54398,3.906249,0.2573610654381707,6.076388000000001,2.1701390000000007,-13.599499999999978,6430.74694445536
2024-03-05 07:48:00,98.29282,2.3726849999999997,1.1412816559482568,4.166666,2.228009,-12.442200000000014,6430.79694445536
2024-03-05 07:51:00,98.29282,2.4016209999999996,1.0925489205231194,4.137732,2.1122690000000004,-12.442099999999982,6430.84694445536
2024-03-05 07:54:00,98.32176,2.2280099999999994,1.0693201697304138,3.8483789999999996,2.0254630000000002,-12.731400000000008,6430.89694445536
2024-03-05 07:57:00,98.32176,2.1701379999999997,1.0516064270515761,3.906248999999999,2.141204,-11.284699999999987,6430.946944455361
2024-03-05 08:00:00,98.32176,2.1990730000000003,1.0032660054357883,4.021990000000001,2.17014,-10.706099999999992,6430.996944455361
2024-03-05 08:03:00,92.82407,1.5625,0.8079898650073863,3.90625,2.6909720000000004,-13.020799999999952,6431.046944455361
2024-03-05 08:06:00,60.06944,1.6203710000000004,0.8264810532063975,3.616899,2.343748999999999,-15.9144,6431.096944455361
2024-03-05 08:09:00,47.71412,1.7361110000000002,0.8629671053546107,3.29861,1.9097219999999995,-17.650499999999994,6431.146944455361
2024-03-05 08:12:00,35.76389,1.7939810000000005,0.8533780225030768,2.8645830000000005,1.3888879999999997,-18.807799999999986,6431.1969444553615
2024-03-05 08:15:00,31.53935,2.0254630000000002,0.9796636143079627,2.6620360000000005,1.0127309999999996,-20.54400000000001,6431.246944455362
2024-03-05 08:18:00,30.38194,2.054398,0.9885209272357327,2.835648,1.157407,-20.25460000000001,6431.296944455362
2024-03-05 08:21:00,36.9213,1.8807869999999998,1.011433311958629,2.8935189999999995,1.475695,-18.807900000000018,6431.346944455362
2024-03-05 08:24:00,46.55671,1.7939819999999997,0.8809747860290564,2.922454,1.4756940000000007,-19.386599999999987,6431.396944455362
2024-03-05 08:27:00,53.125,2.141204,1.0427052986597956,3.1828710000000004,1.4467590000000001,-18.51849999999999,6431.446944455362
2024-03-05 08:30:00,43.86574,1.8229170000000003,0.9426544548806367,3.3854170000000003,1.9675919999999998,-16.782399999999996,6431.496944455363
2024-03-05 08:33:00,43.48959,2.141204,0.9563257663806,3.5879630000000002,1.765046,-17.361099999999993,6431.546944455363
2024-03-05 08:36:00,41.17477,2.1990739999999995,1.0323562844671932,3.501157,1.6782399999999997,-18.80789999999999,6431.596944455363
2024-03-05 08:39:00,40.39352,2.170139,1.0516057832715646,3.4722220000000004,1.7071750000000003,-18.807799999999986,6431.646944455363
2024-03-05 08:42:00,39.6412,1.967593,0.934148004581178,3.1828700000000003,1.5625,-18.518599999999992,6431.696944455363
2024-03-05 08:45:00,37.32639,1.8807869999999998,0.907715758612687,3.009258,1.4756939999999998,-18.80789999999999,6431.7469444553635
2024-03-05 08:48:00,41.17477,1.938657,0.9795165551758912,3.1539350000000006,1.6203700000000003,-19.097200000000015,6431.796944455364
2024-03-05 08:51:00,42.70834,1.8807870000000007,0.907714803163187,3.125,1.5914349999999997,-18.22919999999999,6431.846944455364
2024-03-05 08:54:00,45.02315,1.9965270000000004,0.9707722391914032,3.1828700000000003,1.5624999999999991,-18.51849999999996,6431.896944455364
2024-03-05 08:57:00,48.11921,1.9965270000000004,0.9707712921512186,3.414352,1.7939809999999996,-18.22920000000002,6431.946944455364
2024-03-05 09:00:00,44.64699,1.851852,0.8988367016033945,3.298611,1.7939810000000005,-17.361099999999965,6431.996944455364
2024-03-05 09:03:00,43.48959,1.7361110000000002,0.8629652595690457,3.038195,1.6493049999999991,-19.386600000000016,6432.046944455365
2024-03-05 09:06:00,45.8044,1.851852,0.8988376506277724,3.1539350000000006,1.6493060000000002,-17.93979999999999,6432.096944455365
2024-03-05 09:09:00,46.18055,2.170139,1.0787079588011677,3.4722220000000004,1.7361110000000002,-17.361099999999993,6432.146944455365
2024-03-05 09:12:00,46.9618,2.256945,1.0202588005329818,3.7905100000000003,1.8807859999999996,-17.65039999999999,6432.196944455365
2024-03-05 09:15:00,44.64699,2.141204,1.0149121454449765,3.6458329999999997,1.8807869999999998,-18.807900000000018,6432.246944455365
2024-03-05 09:18:00,41.95602,2.083334,0.9689433348016588,3.501158,1.7650460000000008,-17.650500000000022,6432.2969444553655
2024-03-05 09:21:00,45.8044,2.170139,1.0787070359081572,3.5590279999999996,1.8229160000000002,-18.22919999999999,6432.346944455366
2024-03-05 09:24:00,51.18634,2.1990740000000004,1.0323572723996304,3.7615739999999995,1.9386579999999993,-18.22920000000002,6432.396944455366
2024-03-05 09:27:00,46.58565,2.0833330000000005,0.968942036937282,3.6747690000000004,1.9386569999999992,-17.071699999999993,6432.446944455366
2024-03-05 09:30:00,42.70834,2.0833330000000005,0.9973470138216631,3.4722230000000005,1.765046,-17.93979999999999,6432.496944455366
2024-03-05 09:33:00,45.02315,2.2858790000000004,1.1146352521762157,3.703704,1.851852,-17.93979999999999,6432.546944455366
2024-03-05 09:36:00,49.65278,2.2858790000000004,1.0869152900342292,4.021991,2.141203999999999,-17.36110000000002,6432.596944455367
2024-03-05 09:39:00,50.81019,2.1122690000000004,1.0605611726033786,4.137732,2.4594899999999997,-16.203699999999998,6432.646944455367
2024-03-05 09:42:00,51.18634,2.054398,0.9602899440119064,4.0509260000000005,2.343750000000001,-15.9144,6432.696944455367
2024-03-05 09:45:00,52.34375,2.1122679999999994,1.0061453983510211,3.993055,2.256945000000001,-16.2038,6432.746944455367
2024-03-05 09:48:00,48.11921,2.054398,1.0158189802369397,4.108796,2.4594899999999997,-16.4931,6432.796944455367
2024-03-05 09:51:00,53.125,2.1701379999999997,1.0516073779153072,4.195601,2.4305570000000003,-17.361099999999993,6432.8469444553675
2024-03-05 09:54:00,52.37269,2.054398,0.9602889508414877,4.166667,2.4594899999999997,-17.071799999999996,6432.896944455368
2024-03-05 09:57:00,55.81597,2.0254629999999993,0.9516056698905468,4.137732,2.4594899999999997,-16.20360000000005,6432.946944455368
2024-03-05 10:00:00,47.74305,1.9386580000000002,0.9795177768841643,4.108796,2.5752310000000005,-16.203700000000026,6432.996944455368
2024-03-05 10:03:00,51.99653,1.9097229999999996,0.9439053579936548,3.7615739999999995,2.228009,-16.782399999999996,6433.046944455368
2024-03-05 10:06:00,67.79514,1.475695,0.8044169316670838,3.0671299999999997,1.9675920000000007,-15.625,6433.096944455368
2024-03-05 10:09:00,66.23264,1.7361119999999994,0.8892103657856102,3.848381,2.4884250000000003,-15.625,6433.146944455369
2024-03-05 10:12:00,50.11574,1.8807869999999998,0.8795446174827475,4.079859999999999,2.517361,-15.914300000000026,6433.196944455369
2024-03-05 10:15:00,41.17477,2.2280100000000003,0.9814035452553719,3.9641209999999996,2.054397,-17.939899999999966,6433.246944455369
2024-03-05 10:18:00,42.70834,2.430555,1.1304329431320936,3.9641200000000003,1.938657,-18.229100000000017,6433.296944455369
2024-03-05 10:21:00,45.3993,2.4016200000000003,1.0308730529788934,4.108796,2.0254640000000004,-17.650400000000047,6433.346944455369
2024-03-05 10:24:00,43.48959,2.170139,0.9947272494821464,3.8773139999999993,2.054397,-17.361000000000047,6433.3969444553695
2024-03-05 10:27:00,45.8044,2.228009,1.0410370454020954,3.819444,1.967593,-16.493100000000027,6433.44694445537
2024-03-05 10:30:00,44.64699,2.170139,0.9947272494821464,3.8773139999999993,2.054397,-17.36110000000002,6433.49694445537
2024-03-05 10:33:00,45.8044,2.256944,1.0496889890235286,3.790509,1.9097230000000005,-17.071799999999996,6433.54694445537
2024-03-05 10:36:00,47.71412,2.1990740000000004,1.0032652764297982,3.790509,1.938657,-17.36110000000002,6433.59694445537
2024-03-05 10:39:00,49.65278,2.256944,1.0202595433451302,3.993055,2.0833330000000005,-18.22919999999999,6433.64694445537
2024-03-05 10:42:00,46.18055,2.170139,0.9647131497874554,3.8773139999999993,2.0254630000000002,-17.650400000000047,6433.696944455371
2024-03-05 10:45:00,43.48959,2.3148149999999994,1.0956725028984515,3.9351849999999997,2.025462,-17.07170000000002,6433.746944455371
2024-03-05 10:48:00,45.8044,2.430555,1.0706235777735873,4.311342000000001,2.2280100000000003,-17.93979999999999,6433.796944455371
2024-03-05 10:51:00,51.18634,2.6041669999999995,1.120127935947799,4.716435,2.459491,-15.9144,6433.846944455371
2024-03-05 10:54:00,52.34375,2.430555,1.1304329431320936,4.629629,2.604166,-17.071799999999996,6433.896944455371
2024-03-05 10:57:00,55.46875,1.9675919999999998,0.9341457528174264,4.224537000000001,2.604166,-15.046299999999974,6433.9469444553715
2024-03-05 11:00:00,53.90625,1.8807869999999998,0.9611585339551513,4.166666,2.6909710000000002,-16.20360000000005,6433.996944455372
2024-03-05 11:03:00,51.96759,2.170139,1.023648168870529,4.629630000000001,2.835648,-15.625,6434.046944455372
2024-03-05 11:06:00,49.27662,2.4016209999999996,1.030872227601206,4.716435,2.633101,-16.203700000000026,6434.096944455372
2024-03-05 11:09:00,48.09028,2.4884260000000005,1.1179604927855475,4.629629,2.517361,-16.49309999999997,6434.146944455372
2024-03-05 11:12:00,50.02894,2.604166,1.1515108936277114,4.658565,2.4305570000000003,-16.20360000000005,6434.196944455372
2024-03-05 11:15:00,53.90625,2.546296,1.1347807506999972,4.774306,2.6041669999999995,-15.625,6434.246944455373
2024-03-05 11:18:00,48.11921,2.34375,1.0455529948332718,4.8321760000000005,2.835647,-17.361199999999997,6434.296944455373
2024-03-05 11:21:00,46.9618,2.5752319999999997,1.045669042968174,5.063657,2.7777780000000005,-15.914300000000026,6434.346944455373
2024-03-05 11:24:00,50.81019,2.6909720000000004,1.1114832766331064,4.861111,2.4884259999999996,-16.203700000000026,6434.396944455373
2024-03-05 11:27:00,51.96759,2.633102,1.1903045002606323,4.6875,2.459492,-15.914300000000026,6434.446944455373
2024-03-05 11:30:00,46.55671,2.430556,1.0706238653081086,4.4270830000000005,2.34375,-16.49309999999997,6434.4969444553735
2024-03-05 11:33:00,48.11921,2.3726850000000006,1.084028590316028,4.224536,2.2280089999999992,-16.492999999999995,6434.546944455374
2024-03-05 11:36:00,55.06366,2.430555,1.1304329431320936,4.427084000000001,2.4016210000000004,-15.914300000000026,6434.596944455374
2024-03-05 11:39:00,50.81019,2.256944,1.158552221872822,4.716435,2.95139,-15.625,6434.646944455374
2024-03-05 11:42:00,52.74884,2.3148149999999994,1.0062480771551314,4.427084,2.430555000000001,-15.625,6434.696944455374
2024-03-05 11:45:00,45.02315,2.141204,0.9563268180149823,4.108796,2.2858800000000006,-15.914300000000026,6434.746944455374
2024-03-05 11:48:00,43.48959,2.256945,1.0202608716314945,3.993055,2.0833329999999997,-16.782399999999996,6434.796944455375
2024-03-05 11:51:00,43.86574,2.3726850000000006,1.0539357671295717,4.050925,2.0254629999999993,-17.361099999999965,6434.846944455375
2024-03-05 11:54:00,45.8044,2.4016210000000004,1.0925489205231198,4.108797,2.083334,-17.071799999999996,6434.896944455375
2024-03-05 11:57:00,47.74305,2.546296,1.1347818052804306,4.2534719999999995,2.083334,-16.203700000000026,6434.946944455375
2024-03-05 12:00:00,50.81019,2.459491,1.1095143113554695,4.282407,2.1990740000000004,-16.203700000000026,6434.996944455375
2024-03-05 12:03:00,46.9618,2.343751,1.045554338133957,4.369214,2.3726850000000006,-17.361099999999965,6435.0469444553755
2024-03-05 12:06:00,46.58565,2.343751,1.0754833855000991,4.137732000000001,2.1701390000000007,-17.650400000000047,6435.096944455376
2024-03-05 12:09:00,47.71412,2.546296,1.1647884571019818,4.311341999999999,2.170139,-17.07170000000002,6435.146944455376
2024-03-05 12:12:00,46.55671,2.430556,1.1865647316585615,4.57176,2.6041670000000003,-17.36110000000002,6435.196944455376
2024-03-05 12:15:00,52.34375,2.6620369999999998,1.1364513099990752,5.063658,2.748843000000001,-15.9144,6435.246944455376
2024-03-05 12:18:00,52.74884,2.4884259999999996,1.1179604927855473,4.976851,2.8645830000000005,-15.9144,6435.296944455376
2024-03-05 12:21:00,56.94444,3.3564809999999996,1.3617257382512995,4.947915999999999,1.967593,-17.071699999999964,6435.346944455377
2024-03-05 12:24:00,57.75463,2.430556,1.1865656742158142,4.918981,2.9513890000000007,-15.04630000000003,6435.396944455377
2024-03-05 12:27:00,62.76042,2.459491,1.167683879845211,5.063657999999999,3.038194999999999,-15.04630000000003,6435.446944455377
2024-03-05 12:30:00,70.08102,2.6909719999999995,1.1764381273021447,5.179398,2.8645840000000007,-14.467600000000004,6435.496944455377
2024-03-05 12:33:00,73.17708,2.4884260000000005,1.117963624009715,5.35301,3.2407449999999995,-13.599499999999978,6435.546944455377
2024-03-05 12:36:00,60.06944,2.2858789999999996,1.086916262719424,5.208333,3.327547000000001,-13.310199999999952,6435.5969444553775
2024-03-05 12:39:00,58.8831,2.5752309999999996,1.1119331350035317,5.208333,2.9803249999999997,-14.467600000000004,6435.646944455378
2024-03-05 12:42:00,48.87153,2.34375,1.1044071433353526,5.353009,3.4143559999999997,-16.20369999999997,6435.696944455378
2024-03-05 12:45:00,55.03472,2.546296,1.1037210235564978,5.295139,3.09607,-15.046299999999974,6435.746944455378
2024-03-05 12:48:00,58.13079,2.4884260000000005,1.0872120347432164,5.063657,2.9224500000000004,-14.75690000000003,6435.796944455378
2024-03-05 12:51:00,60.06944,2.430555,1.1010436297577488,4.947916,2.8935190000000004,-14.178200000000004,6435.846944455378
2024-03-05 12:54:00,61.19792,2.4884250000000003,1.1179539388165345,5.1215280000000005,3.0092549999999996,-13.888800000000003,6435.896944455379
2024-03-05 12:57:00,68.92361,2.430555,1.0390277581715275,5.005787,2.8935150000000007,-13.599499999999978,6435.946944455379
2024-03-05 13:00:00,61.22685,2.170139,0.9947282670678095,5.005787,3.1828709999999996,-13.020800000000008,6435.996944455379
2024-03-05 13:03:00,55.43981,2.256944,1.0781316719363558,4.774304999999999,2.922454,-14.756999999999948,6436.046944455379
2024-03-05 13:06:00,55.03472,2.3726850000000006,1.0539357671295717,4.890046000000001,2.864584,-15.625,6436.096944455379
2024-03-05 13:09:00,57.34954,2.34375,1.0455551012968025,4.74537,2.748843,-14.467600000000004,6436.1469444553795
2024-03-05 13:12:00,53.125,2.2858790000000004,1.058312601013752,4.687500000000001,2.7777779999999996,-14.467600000000004,6436.19694445538
2024-03-05 13:15:00,51.96759,2.372686,1.0840288852078532,4.542824,2.546296000000001,-15.046299999999974,6436.24694445538
2024-03-05 13:18:00,51.18634,2.459491,1.0471708796034636,4.687499999999999,2.546297,-15.04630000000003,6436.29694445538
2024-03-05 13:21:00,51.18634,2.459491,1.07892967746743,4.542825,2.430554999999999,-15.9144,6436.34694445538
2024-03-05 13:24:00,55.81597,2.459491,1.1390588157106267,4.658565,2.604166,-14.467600000000004,6436.39694445538
2024-03-05 13:27:00,57.72569,2.4016210000000004,1.1217832871418492,4.832176,2.835648,-15.3356,6436.446944455381
2024-03-05 13:30:00,61.60301,2.459491,1.1095143113554695,4.976852,2.8935190000000004,-13.02090000000004,6436.496944455381
2024-03-05 13:33:00,60.06944,2.430555,1.0390277581715275,5.063657,2.951385000000001,-13.599500000000035,6436.546944455381
2024-03-05 13:36:00,56.97338,2.3148150000000003,1.066909658994093,4.658565,2.719906,-13.599499999999978,6436.596944455381
2024-03-05 13:39:00,65.45139,2.4884259999999996,1.0872163632366705,4.861111,2.719908,-13.020800000000008,6436.646944455381
2024-03-05 13:42:00,69.70486,2.4594899999999997,1.1390635409037841,5.179398,3.125005,-13.310199999999952,6436.6969444553815
2024-03-05 13:45:00,76.21528,2.546296,1.1347796961183039,5.237269,3.0671290000000004,-12.442100000000039,6436.746944455382
2024-03-05 13:48:00,76.64931,2.430555,1.1010477609608775,5.150462999999999,3.09607,-11.574000000000012,6436.796944455382
2024-03-05 13:51:00,77.80671,2.34375,1.075476992549825,5.005788,3.0381899999999993,-11.863400000000013,6436.846944455382
2024-03-05 13:54:00,81.68403,2.4016209999999996,1.062295270089324,5.208334,3.1539389999999994,-12.731400000000008,6436.896944455382
2024-03-05 13:57:00,78.58796,2.2858799999999997,1.0583169185168522,5.208334,3.298615,-11.574000000000012,6436.946944455382
2024-03-05 14:00:00,71.64352,2.141203,1.0427012091879901,5.092592000000001,3.356477,-11.863499999999988,6436.996944455383
2024-03-05 14:03:00,58.91204,2.054398,1.0158189802369397,5.1215280000000005,3.4722220000000004,-11.863400000000013,6437.046944455383
2024-03-05 14:06:00,54.65856,2.2858790000000004,1.0583075761116005,5.1215280000000005,3.2118009999999995,-13.888900000000035,6437.096944455383
2024-03-05 14:09:00,57.75463,2.517361,1.0633779123013896,4.976852,2.7777790000000007,-13.888899999999978,6437.146944455383
2024-03-05 14:12:00,61.22685,2.4884250000000003,1.1179581138087211,4.976852,2.8645829999999997,-11.863400000000013,6437.196944455383
2024-03-05 14:15:00,66.6088,2.430555,1.0706278603556538,5.179398,3.09607,-11.574099999999987,6437.2469444553835
2024-03-05 14:18:00,63.16551,2.2858799999999997,1.028717061138541,5.150462999999999,3.211805,-13.020899999999983,6437.296944455384
2024-03-05 14:21:00,61.60301,2.3148150000000003,1.0371483131617414,5.1215280000000005,3.1539350000000006,-12.73150000000004,6437.346944455384
2024-03-05 14:24:00,68.54745,2.459491,1.0789318302665885,5.092593,2.9803249999999997,-13.020800000000008,6437.396944455384
2024-03-05 14:27:00,76.27315,2.5752310000000005,1.079500765630025,5.237269,2.9803290000000002,-12.442099999999982,6437.446944455384
2024-03-05 14:30:00,72.39583,2.34375,1.075486138289789,5.208334,3.2407449999999995,-11.863399999999956,6437.496944455384
2024-03-05 14:33:00,76.64931,2.3726850000000006,1.022688283791719,5.2083330000000005,3.1539349999999997,-11.574000000000012,6437.546944455385
2024-03-05 14:36:00,67.39005,2.1701380000000006,1.0236429564567608,5.1215280000000005,3.3275419999999993,-11.574099999999987,6437.596944455385
2024-03-05 14:39:00,60.4456,2.3148150000000003,1.0371451710524426,5.034721,3.0671250000000008,-13.310200000000009,6437.646944455385
2024-03-05 14:42:00,72.01968,2.5752310000000005,1.1119364323825331,5.266204000000001,3.0381989999999996,-12.731499999999983,6437.696944455385
2024-03-05 14:45:00,71.64352,2.3148149999999994,1.0062502558869835,5.063657,3.0671299999999997,-12.731400000000008,6437.746944455385
2024-03-05 14:48:00,65.82755,2.256944,1.0202605788935133,4.861111,2.95139,-11.863499999999988,6437.7969444553855
2024-03-05 14:51:00,60.82176,2.3148149999999994,1.123542241296816,4.918981,3.038190000000001,-11.863400000000013,6437.846944455386
2024-03-05 14:54:00,66.23264,2.34375,1.1044032096540866,5.0347219999999995,3.0960650000000003,-12.731499999999983,6437.896944455386
2024-03-05 14:57:00,67.7662,2.34375,1.0754830897206138,5.092592000000001,3.125000000000001,-12.73150000000004,6437.946944455386
2024-03-05 15:00:00,62.76042,2.372686,1.0539318200669618,5.063657,3.038190000000001,-12.152800000000013,6437.996944455386
2024-03-05 15:03:00,61.19792,2.3148150000000003,1.066909658994093,5.005788,3.0671289999999996,-13.020800000000008,6438.046944455386
2024-03-05 15:06:00,58.50694,2.3148150000000003,1.066909658994093,5.005788,3.0671289999999996,-13.02090000000004,6438.096944455387
2024-03-05 15:09:00,57.72569,2.34375,1.0455551012968025,4.890046000000001,2.8935190000000004,-13.020800000000008,6438.146944455387
2024-03-05 15:12:00,60.4456,2.4016199999999994,1.0622907222461138,4.890047,2.835649000000001,-12.442099999999982,6438.196944455387
2024-03-05 15:15:00,62.76042,2.430555,1.0390322137298458,4.861111,2.748843,-13.888900000000007,6438.246944455387
2024-03-05 15:18:00,63.91782,2.343751,1.0754833855000991,4.976852,3.009259,-13.020800000000008,6438.296944455387
2024-03-05 15:21:00,56.97338,2.343751,1.0754833855000991,4.976852,3.009259,-12.152800000000013,6438.3469444553875
2024-03-05 15:24:00,58.50694,2.4016199999999994,1.0925486265038198,4.80324,2.7777780000000005,-13.310200000000009,6438.396944455388
2024-03-05 15:27:00,60.82176,2.34375,1.075481057335156,4.976852,3.009258,-13.020800000000008,6438.446944455388
2024-03-05 15:30:00,63.51273,2.4016210000000004,1.0308677963832036,5.092593,3.0092550000000005,-11.574099999999987,6438.496944455388
2024-03-05 15:33:00,63.54167,2.34375,1.0144808285938784,5.034721,3.009258,-13.310200000000009,6438.546944455388
2024-03-05 15:36:00,61.22685,2.34375,1.0455551012968025,4.861111,2.864584,-11.863400000000013,6438.596944455388
2024-03-05 15:39:00,63.91782,2.430555,1.1010477609608775,5.179398,3.1250050000000007,-12.731499999999983,6438.646944455389
2024-03-05 15:42:00,68.54745,2.4594900000000006,1.109507789297559,5.1215280000000005,3.0381899999999993,-13.020899999999983,6438.696944455389
2024-03-05 15:45:00,64.29398,2.2858790000000004,1.0869162627194244,5.063657,3.1828710000000004,-11.574099999999987,6438.746944455389
2024-03-05 15:48:00,57.34954,2.2858790000000004,1.0583136059906317,4.80324,2.8935189999999995,-13.310299999999984,6438.796944455389
2024-03-05 15:51:00,51.5625,2.1990739999999995,0.9730725108879895,4.571758999999999,2.6909730000000005,-14.467600000000004,6438.846944455389
2024-03-05 15:54:00,53.09606,2.430555,1.1010425969538973,4.687500000000001,2.633102,-15.9144,6438.8969444553895
2024-03-05 15:57:00,57.34954,2.430555,1.0706235777735873,4.80324,2.7199079999999993,-12.152700000000038,6438.94694445539
2024-03-05 16:00:00,54.65856,2.3148149999999994,1.0062491665218354,4.62963,2.633102,-14.46750000000003,6438.99694445539
2024-03-05 16:03:00,58.91204,2.430555,1.1010436297577488,4.716435,2.662038,-13.599499999999978,6439.04694445539
2024-03-05 16:06:00,60.82176,2.34375,0.9820901469843374,5.0347219999999995,2.9803229999999994,-12.731400000000008,6439.09694445539
2024-03-05 16:09:00,58.13079,2.3148149999999994,1.0062502558869835,5.063657,3.0671299999999997,-13.020800000000008,6439.14694445539
2024-03-05 16:12:00,61.60301,2.430555,1.0706267897122277,5.237269,3.1539399999999995,-13.020800000000008,6439.196944455391
2024-03-05 16:15:00,63.54167,2.3726849999999997,1.0539347080638493,4.861112,2.835649000000001,-13.310200000000009,6439.246944455391
2024-03-05 16:18:00,61.60301,2.3148149999999994,1.0669116801933116,4.774304999999999,2.835648,-12.152800000000013,6439.296944455391
2024-03-05 16:21:00,58.91204,2.228009,1.0410370454020954,4.745369999999999,2.8935189999999995,-12.152800000000013,6439.346944455391
2024-03-05 16:24:00,55.03472,2.1122689999999995,0.9775668219491321,4.62963,2.8645830000000005,-14.467600000000004,6439.396944455391
2024-03-05 16:27:00,53.125,2.2858799999999997,1.0287160196641099,4.629630000000001,2.6909710000000002,-13.888900000000035,6439.4469444553915
2024-03-05 16:30:00,56.97338,2.2858799999999997,1.0583128986156594,4.629630000000001,2.719907,-14.46769999999998,6439.496944455392
2024-03-05 16:33:00,55.81597,2.2858799999999997,1.028717061138541,4.5428239999999995,2.604166,-13.020799999999952,6439.546944455392
2024-03-05 17:30:00,42.33218,2.34375,1.0754830897206138,4.079861,2.1122690000000004,-15.914300000000026,6440.496944455392
2024-03-05 17:33:00,40.39352,2.3726850000000006,1.022688283791719,4.079861,2.0254629999999993,-18.22919999999999,6440.546944455392
2024-03-05 19:06:00,55.81597,0.3182860000000005,0.3182875000079812,1.4756939999999998,1.475695,-17.650499999999994,6440.546944455392
2024-03-05 19:09:00,55.03472,-0.11574100000000076,,1.7071759999999996,2.459491,-15.625000000000028,6440.546944455392
2024-03-05 19:15:00,60.82176,0.08680599999999927,0.26765696508891257,1.7071759999999996,2.228008,-16.492999999999967,6440.546944455392
2024-03-05 19:54:00,32.69676,1.967593,0.8754875190857492,2.6909729999999996,1.0127309999999996,-20.25460000000004,6440.546944455392
2024-03-05 20:00:00,30.78703,1.9965279999999996,0.8838519499660284,2.6909720000000004,0.9837959999999999,-21.412099999999953,6440.646944455392
2024-03-05 20:03:00,38.0787,2.1990730000000003,0.9730722224468817,3.1539339999999996,1.273149,-20.543900000000008,6440.696944455392
2024-03-05 20:09:00,39.23611,2.141203,0.9563265277095542,3.1539339999999996,1.3310190000000004,-18.807900000000018,6440.796944455393
2024-03-05 20:12:00,35.01157,2.0254630000000002,0.9225009431227676,3.0671290000000004,1.359954,-19.386599999999987,6440.846944455393
2024-03-05 20:15:00,34.63541,2.1122690000000004,0.9775678273955178,3.211805,1.4467589999999992,-19.097199999999987,6440.896944455393
2024-03-05 20:18:00,34.60648,2.083334,0.9394711685748122,3.1828699999999994,1.4178240000000004,-20.25460000000004,6440.946944455393
2024-03-05 20:24:00,34.63541,2.1122690000000004,0.9775668219491324,3.1828699999999994,1.4178229999999994,-20.254699999999957,6441.046944455394
2024-03-05 20:27:00,36.9213,2.170139,0.9647131497874554,3.1828699999999994,1.3310190000000004,-21.412099999999953,6441.096944455394
2024-03-05 20:30:00,41.17477,2.0254629999999993,0.9796636143079632,3.125,1.4756950000000009,-19.675900000000013,6441.146944455394
2024-03-05 20:36:00,40.01736,2.054398,0.9309994444962639,3.3564810000000005,1.6203700000000003,-17.65039999999999,6441.246944455394
2024-03-05 20:39:00,39.23611,2.141203,0.9563254760753928,3.3564810000000005,1.5335650000000003,-20.25460000000004,6441.296944455395
2024-03-05 20:45:00,40.79861,2.141203,0.9563265277095542,3.29861,1.4756950000000009,-19.675999999999988,6441.396944455395
2024-03-05 20:48:00,38.0787,1.9386579999999993,0.925370369236716,3.1828699999999994,1.5914349999999997,-16.20369999999997,6441.446944455395
2024-03-05 20:54:00,38.0787,1.967593,0.905411086532892,3.2118059999999993,1.5624999999999991,-19.675900000000013,6441.5469444553955
2024-03-05 20:57:00,37.32639,2.0254630000000002,0.9225009431227686,3.2407399999999997,1.5335650000000003,-19.097199999999987,6441.596944455396
2024-03-05 21:00:00,39.29398,2.054398,0.960290937181061,3.2407400000000006,1.5335650000000003,-19.386599999999987,6441.646944455396
2024-03-05 21:06:00,36.54514,2.0254630000000002,0.95160764384609,3.2407400000000006,1.5625,-18.807799999999986,6441.746944455396
2024-03-05 21:09:00,35.76389,2.0833329999999997,0.9689440355890465,3.1828700000000003,1.4467600000000003,-20.254700000000014,6441.796944455396
2024-03-05 21:15:00,35.79282,2.0254630000000002,0.9224999173367934,3.1539349999999997,1.4467589999999992,-19.097199999999987,6441.896944455397
2024-03-05 21:18:00,35.01157,2.0254630000000002,0.8921861496180925,3.0960639999999993,1.359953,-20.543999999999983,6441.946944455397
2024-03-05 21:21:00,32.69676,1.9097229999999996,0.8881983813674742,2.8067129999999993,1.2152770000000004,-19.097200000000015,6441.996944455397
2024-03-05 21:27:00,31.53935,1.9097229999999996,0.9165589960012784,2.835648,1.2731469999999998,-20.83330000000001,6442.0969444553975
2024-03-05 21:30:00,34.63541,1.967593,0.8754875190857492,3.0960649999999994,1.4178229999999994,-20.83329999999998,6442.146944455398
2024-03-05 21:36:00,34.63541,1.9386579999999993,0.8670964717286727,2.9803239999999995,1.3310190000000004,-20.25460000000001,6442.246944455398
2024-03-05 21:39:00,31.53935,1.938657,0.8968202450640843,2.8645829999999997,1.2442130000000002,-20.254599999999982,6442.296944455398
2024-03-05 21:45:00,31.16319,1.967593,0.9054110865328928,2.8645829999999997,1.2152770000000004,-19.386500000000012,6442.396944455399
2024-03-05 21:48:00,33.44907,2.0833329999999997,0.9973479785894753,3.009259,1.3020830000000005,-21.12270000000001,6442.446944455399
2024-03-05 21:51:00,31.16319,1.9965279999999996,0.942892563321628,2.8935180000000003,1.244212,-18.807900000000018,6442.496944455399
2024-03-05 21:57:00,31.16319,1.9097229999999996,0.8881983813674742,2.7777779999999996,1.1863420000000007,-20.254700000000014,6442.596944455399
2024-03-05 22:00:00,33.44907,1.9097220000000004,0.8881990821544468,2.8935179999999994,1.3020839999999998,-19.965300000000013,6442.6469444553995
2024-03-05 22:06:00,34.63541,1.851852,0.8708571528254515,2.8645829999999997,1.3310190000000004,-19.96520000000004,6442.7469444554
2024-03-05 22:09:00,33.07291,1.6782409999999999,0.8179950747562391,2.5752309999999996,1.2152770000000004,-20.83330000000001,6442.7969444554
2024-03-05 22:15:00,32.69676,1.6782409999999999,0.8179950747562391,2.5752309999999996,1.2152770000000004,-19.386599999999987,6442.8969444554
2024-03-05 22:18:00,33.85416,1.7939809999999996,0.9075910615235873,2.719907,1.3020830000000005,-19.097200000000015,6442.946944455401
2024-03-05 22:21:00,35.76389,1.765047,0.8160739998961203,2.6620370000000007,1.1863420000000007,-20.543999999999983,6442.996944455401
2024-03-05 22:27:00,33.47801,1.7939819999999997,0.8533792979011957,2.6620369999999998,1.1863420000000007,-19.097199999999987,6443.096944455401
2024-03-05 22:30:00,30.78703,1.7939810000000005,0.8533789946979201,2.6909720000000004,1.2152779999999996,-20.83330000000001,6443.146944455401
2024-03-05 22:33:00,30.38194,1.9675919999999998,0.934147701782608,2.8645829999999997,1.2442140000000004,-20.54400000000004,6443.1969444554015
2024-03-05 22:36:00,33.07291,1.9386580000000002,0.9253694010591306,2.951389,1.359953,-20.543999999999983,6443.246944455402
2024-03-05 22:39:00,33.07291,1.9386580000000002,0.8670954220132321,2.922454,1.273148,-19.386599999999987,6443.296944455402
2024-03-05 22:42:00,30.38194,2.0254630000000002,0.9516066568689454,2.835648,1.157407,-18.22909999999996,6443.346944455402
2024-03-05 22:51:00,30.7581,2.0833329999999997,0.9689440355890474,2.9803239999999995,1.2442140000000004,-19.965299999999957,6443.346944455402
2024-03-05 22:54:00,33.07291,2.0254630000000002,0.9516066568689454,3.038194,1.359953,-19.675999999999988,6443.346944455402
2024-03-05 22:57:00,33.10185,2.0254630000000002,0.8921861496180915,3.009259,1.273148,-19.675999999999988,6443.346944455402
2024-03-05 23:00:00,31.53935,1.9386579999999993,0.8968205424977146,2.8067129999999993,1.1863420000000007,-19.675900000000013,6443.346944455402
2024-03-05 23:03:00,30.78703,1.9965279999999996,0.9139706677534954,2.835648,1.157407,-21.12270000000001,6443.346944455402
2024-03-05 23:09:00,30.78703,2.1701390000000007,1.0236481688705301,3.1539350000000006,1.359953,-19.675900000000013,6443.346944455402
2024-03-05 23:12:00,31.16319,2.228009,0.9497567253249922,3.2407399999999997,1.3020839999999998,-19.386500000000012,6443.346944455402
2024-03-05 23:15:00,31.16319,2.1990739999999995,1.003265276429797,3.096064,1.244212,-20.254599999999982,6443.346944455402
2024-03-05 23:27:00,30.78703,2.256945,1.020259836082906,3.2696759999999996,1.359953,-20.25460000000004,6443.346944455402
2024-03-05 23:30:00,32.69676,2.1701390000000007,0.9647120917807777,3.0960650000000003,1.2442129999999993,-21.122600000000034,6443.396944455402
2024-03-05 23:33:00,30.38194,1.967593,0.9054110865328928,2.8067129999999993,1.157407,-19.09730000000002,6443.446944455402
2024-03-05 23:36:00,30.00578,1.8807869999999998,0.8795436248753677,2.719907,1.157407,-19.386599999999987,6443.496944455403
2024-03-05 23:39:00,31.94444,1.938657,0.9253700653172942,2.835648,1.2442140000000004,-19.386600000000044,6443.546944455403
2024-03-05 23:42:00,34.23032,1.938657,0.9253690971399261,2.8935180000000003,1.3020830000000005,-19.675999999999988,6443.596944455403
2024-03-05 23:45:00,34.23032,1.8807869999999998,0.8795436248753677,2.835648,1.273148,-19.96520000000004,6443.646944455403
2024-03-05 23:48:00,32.69676,1.9097229999999996,0.8881983813674742,2.7777779999999996,1.1863420000000007,-20.254599999999982,6443.696944455403
2024-03-05 23:51:00,31.16319,1.9097229999999996,0.8881983813674733,2.748843,1.157407,-19.965299999999957,6443.7469444554035
2024-03-05 23:54:00,30.00578,1.9097229999999996,0.8881983813674733,2.748843,1.157407,-20.254599999999982,6443.796944455404
2024-03-05 23:57:00,32.69676,2.0254629999999993,0.9225009431227675,2.951389,1.2442140000000004,-19.386500000000012,6443.846944455404
2024-03-06 00:00:00,33.47801,2.0254630000000002,0.9516066568689454,3.038194,1.359953,-19.675999999999988,6443.896944455404
2024-03-06 00:03:00,33.85416,2.1122679999999994,0.9170194441053451,3.0092589999999992,1.186343,-20.833399999999983,6443.946944455404
2024-03-06 00:06:00,31.16319,2.0254629999999993,0.9224999173367939,2.8935179999999994,1.1863420000000007,-19.097199999999987,6443.996944455404
2024-03-06 00:09:00,30.78703,2.0254629999999993,0.9224999173367939,2.8935179999999994,1.1863420000000007,-19.965300000000013,6444.046944455405
2024-03-06 00:15:00,32.69676,2.1122679999999994,0.9775665244244193,3.0671289999999996,1.3020830000000005,-19.097199999999987,6444.046944455405
2024-03-06 00:18:00,33.07291,2.054398,0.9004928364750253,3.0671289999999996,1.3020839999999998,-19.097199999999987,6444.046944455405
2024-03-06 00:21:00,31.53935,2.0254630000000002,0.8921861496180915,2.8935180000000003,1.157407,-19.386500000000012,6444.046944455405
2024-03-06 00:24:00,30.78703,1.9965279999999996,0.9139706677534963,2.8645829999999997,1.1863420000000007,-19.386599999999987,6444.046944455405
2024-03-06 00:30:00,31.16319,2.1122679999999994,1.0061444277438956,3.038194,1.3020830000000005,-21.122600000000034,6444.046944455405
2024-03-06 00:33:00,32.69676,2.0833330000000005,0.9689430362638016,3.096064,1.359953,-20.833399999999983,6444.046944455405
2024-03-06 00:36:00,33.07291,2.0833330000000005,0.9087682576527795,3.009259,1.2152769999999995,-20.25460000000004,6444.046944455405
2024-03-06 00:39:00,30.78703,2.054398,0.9004917589305296,2.922453,1.157407,-20.543999999999983,6444.046944455405
2024-03-06 00:48:00,31.53935,2.054398,0.9602899440119064,3.0671289999999996,1.359953,-19.097199999999987,6444.046944455405
2024-03-06 00:51:00,33.85416,2.1122679999999994,0.9170194441053451,3.038194,1.2152780000000005,-19.097199999999987,6444.046944455405
2024-03-06 00:54:00,31.16319,2.054398,0.9309994444962648,2.8935179999999994,1.157407,-19.09729999999996,6444.046944455405
2024-03-06 01:03:00,31.53935,2.1122679999999994,0.9775665244244193,3.0671289999999996,1.3020830000000005,-20.543999999999983,6444.046944455405
2024-03-06 01:06:00,32.69676,2.054398,0.9004928364750253,3.0671289999999996,1.3020839999999998,-19.965299999999957,6444.046944455405
2024-03-06 01:09:00,31.16319,2.054398,0.9004917589305296,2.922453,1.157407,-19.675999999999988,6444.046944455405
2024-03-06 01:12:00,30.78703,2.0254629999999993,0.8921861496180913,2.8935179999999994,1.157407,-21.12270000000001,6444.046944455405
2024-03-06 01:18:00,30.7581,2.0833330000000005,0.9394708763327844,3.0671290000000004,1.3020839999999998,-19.675900000000013,6444.046944455405
2024-03-06 01:21:00,32.69676,2.141203,0.986160979560351,3.096064,1.3020830000000005,-19.965299999999957,6444.046944455405
2024-03-06 01:24:00,33.85416,2.0254629999999993,0.8921850789682324,2.9803239999999995,1.244212,-18.80789999999996,6444.046944455405
2024-03-06 01:27:00,31.16319,2.0254629999999993,0.922499917336793,2.8645829999999997,1.157407,-19.965299999999957,6444.046944455405
2024-03-06 01:33:00,30.7581,2.0833330000000005,0.9394708763327844,3.0671290000000004,1.3020839999999998,-20.543900000000008,6444.046944455405
2024-03-06 01:36:00,32.69676,2.0833330000000005,0.9689430362638016,3.096064,1.359953,-20.543999999999983,6444.046944455405
2024-03-06 01:39:00,32.69676,2.141203,0.9252425920455588,3.038194,1.186343,-18.22920000000005,6444.046944455405
2024-03-06 01:42:00,30.78703,2.054398,0.9309994444962648,2.922453,1.1863420000000007,-19.675900000000013,6444.046944455405
2024-03-06 01:45:00,30.00578,2.1122690000000004,0.9479119561835452,2.922454,1.1284719999999995,-19.386600000000044,6444.046944455405
2024-03-06 01:51:00,31.16319,2.170139,0.9947272494821464,3.125,1.3020830000000005,-19.097199999999987,6444.046944455405
2024-03-06 01:54:00,33.07291,2.0833330000000005,0.9689430362638016,3.096064,1.359953,-19.675999999999988,6444.046944455405
2024-03-06 01:57:00,31.53935,2.054398,0.9004906813843466,2.9803239999999995,1.2152769999999995,-20.254700000000014,6444.046944455405
2024-03-06 02:00:00,30.78703,2.054398,0.9309994444962648,2.922453,1.1863420000000007,-19.965300000000013,6444.046944455405
2024-03-06 02:06:00,30.78703,2.0833330000000005,0.9689440355890476,3.038194,1.3020839999999998,-18.51849999999996,6444.046944455405
2024-03-06 02:09:00,32.69676,2.0833330000000005,0.9689430362638016,3.096064,1.359953,-20.254599999999982,6444.046944455405
2024-03-06 02:12:00,33.44907,2.141203,0.9252425920455588,3.038194,1.186343,-19.675900000000013,6444.046944455405
2024-03-06 02:15:00,31.16319,2.0254629999999993,0.9224999173367939,2.8935179999999994,1.1863420000000007,-19.675900000000013,6444.046944455405
2024-03-06 02:18:00,30.38194,2.0254629999999993,0.922499917336793,2.8645829999999997,1.157407,-20.543900000000008,6444.046944455405
2024-03-06 02:24:00,32.69676,2.0254630000000002,0.9796626613244406,3.009259,1.359953,-19.965300000000013,6444.046944455405
2024-03-06 02:27:00,33.47801,2.0254630000000002,0.9516066568689454,3.038194,1.359953,-21.12270000000001,6444.046944455405
2024-03-06 02:30:00,31.53935,2.0254629999999993,0.9516066568689443,2.922453,1.244212,-19.675900000000013,6444.046944455405
2024-03-06 02:33:00,31.16319,2.054398,0.9602899440119064,2.8935180000000003,1.1863420000000007,-20.254599999999982,6444.046944455405
2024-03-06 02:39:00,30.7581,2.170139,0.9947282670678105,3.0671299999999997,1.2442140000000004,-20.543999999999983,6444.046944455405
2024-03-06 02:42:00,31.53935,2.228009,1.0117758741121978,3.1828700000000003,1.3020830000000005,-20.254699999999957,6444.046944455405
2024-03-06 02:45:00,33.85416,2.1701390000000007,0.9647120917807787,3.125,1.273148,-19.675900000000013,6444.046944455405
2024-03-06 02:48:00,30.78703,2.141204,0.956325766380601,3.009259,1.1863420000000007,-18.807900000000018,6444.046944455405
2024-03-06 02:54:00,30.38194,2.256944,0.9897122961673316,3.1828700000000003,1.2442140000000004,-19.965300000000013,6444.046944455405
2024-03-06 02:57:00,33.07291,2.2569440000000007,0.9897122961673318,3.1539350000000006,1.2152789999999998,-20.25460000000004,6444.046944455405
2024-03-06 03:00:00,31.16319,2.0833330000000005,0.9394698375494082,2.922453,1.157407,-19.386500000000012,6444.046944455405
2024-03-06 03:09:00,31.53935,2.170139,0.9947272494821464,3.125,1.3020830000000005,-20.25460000000004,6444.046944455405
2024-03-06 03:12:00,33.47801,2.228009,0.9497556071974782,3.1539350000000006,1.2152780000000005,-21.411999999999978,6444.046944455405
2024-03-06 03:15:00,30.78703,2.170139,0.9647120917807784,3.038194,1.1863420000000007,-20.254700000000014,6444.046944455405
2024-03-06 03:18:00,30.00578,2.170139,0.9647120917807775,3.009259,1.157407,-20.833399999999983,6444.046944455405
2024-03-06 03:24:00,30.7581,2.2858789999999996,1.0287167693064405,3.2407399999999997,1.3020830000000005,-20.254599999999982,6444.046944455405
2024-03-06 03:27:00,31.16319,2.228009,1.0117758741121978,3.2407399999999997,1.359953,-19.09729999999996,6444.046944455405
2024-03-06 03:30:00,30.38194,2.1990740000000004,0.9416103297106433,3.0671290000000004,1.157407,-19.965300000000013,6444.046944455405
2024-03-06 03:39:00,30.38194,2.2858789999999996,0.9979936692891123,3.211805,1.2442140000000004,-19.675999999999988,6444.046944455405
2024-03-06 03:42:00,31.16319,2.2858789999999996,1.0287167693064405,3.2407399999999997,1.3020830000000005,-19.386499999999955,6444.046944455405
2024-03-06 03:45:00,30.78703,2.1990739999999995,0.9416092182543605,3.1539349999999997,1.244212,-21.122600000000034,6444.046944455405
2024-03-06 03:48:00,30.00578,2.1990739999999995,0.9730714465434581,3.0671289999999996,1.1863420000000007,-19.675900000000013,6444.046944455405
2024-03-06 03:54:00,30.00578,2.228009,0.9814043283713766,3.1828699999999994,1.273148,-19.675999999999988,6444.046944455405
2024-03-06 03:57:00,30.78703,2.2858789999999996,1.0287167693064405,3.2407399999999997,1.3020830000000005,-21.990700000000004,6444.046944455405
2024-03-06 04:00:00,32.66782,2.314814,0.9740431488330588,3.211805,1.186343,-19.675900000000013,6444.046944455405
2024-03-06 04:03:00,30.38194,2.1990739999999995,0.9730714465434581,3.0671289999999996,1.1863420000000007,-20.254699999999957,6444.046944455405
2024-03-06 04:12:00,30.78703,2.256944,1.0496879896979725,3.1828700000000003,1.3020830000000005,-19.675900000000013,6444.046944455405
2024-03-06 04:15:00,31.53935,2.256944,1.0202595433451302,3.211805,1.3020830000000005,-20.833399999999983,6444.046944455405
2024-03-06 04:18:00,31.16319,2.1701390000000007,0.9334395783742415,3.0381940000000007,1.157407,-20.543999999999983,6444.046944455405
2024-03-06 04:21:00,30.00578,2.141204,0.9252428757795045,3.009259,1.157407,-20.83330000000001,6444.046944455405
2024-03-06 04:27:00,30.38194,2.170139,0.9647131497874544,3.0960650000000003,1.2442140000000004,-20.254699999999957,6444.046944455405
2024-03-06 04:30:00,32.69676,2.1122690000000004,0.9775668219491324,3.125,1.359953,-19.097199999999987,6444.046944455405
2024-03-06 04:33:00,31.53935,2.0833330000000005,0.9087693420561,2.9513880000000006,1.157407,-20.254599999999982,6444.046944455405
2024-03-06 04:36:00,30.38194,2.054398,0.9309994444962639,2.8935180000000003,1.157407,-19.386600000000044,6444.046944455405
2024-03-06 04:42:00,31.16319,2.141203,0.9563265277095532,3.0671290000000004,1.2442140000000004,-17.93979999999999,6444.046944455405
2024-03-06 04:45:00,32.69676,2.0833330000000005,0.9689430362638016,3.096064,1.359953,-19.386500000000012,6444.046944455405
2024-03-06 04:48:00,33.47801,2.141203,0.9252425920455588,3.038194,1.186343,-19.965300000000013,6444.046944455405
2024-03-06 04:51:00,31.16319,2.054398,0.9309994444962648,2.922453,1.1863420000000007,-21.990700000000004,6444.046944455405
2024-03-06 04:57:00,30.38194,2.0833330000000005,0.9689430362638016,3.009259,1.273148,-20.254699999999957,6444.046944455405
2024-03-06 05:00:00,31.53935,2.170139,0.9947272494821464,3.125,1.3020830000000005,-19.386599999999987,6444.046944455405
2024-03-06 05:03:00,32.69676,2.1122690000000004,0.9479130014104794,3.0960650000000003,1.3020839999999998,-21.412000000000035,6444.046944455405
2024-03-06 05:06:00,30.78703,2.1701390000000007,0.9647120917807787,3.009259,1.157407,-20.25460000000004,6444.046944455405
2024-03-06 05:09:00,30.00578,2.141204,0.9563257663806,2.9803240000000004,1.157407,-19.96520000000004,6444.046944455405
2024-03-06 05:15:00,30.38194,2.256944,0.9897122961673316,3.1828700000000003,1.2442140000000004,-19.675899999999956,6444.046944455405
2024-03-06 05:18:00,33.07291,2.256944,1.0202595433451302,3.211805,1.3020830000000005,-18.51849999999996,6444.096944455405
2024-03-06 05:21:00,35.01157,2.1701390000000007,0.9334384736263036,3.0960650000000003,1.2152769999999995,-18.807800000000043,6444.146944455405
2024-03-06 05:24:00,30.78703,2.141204,0.9563257663806,2.9803240000000004,1.157407,-19.965299999999985,6444.196944455405
2024-03-06 05:27:00,30.78703,2.1701390000000007,1.0516057832715648,3.1828700000000003,1.4178229999999994,-18.22919999999999,6444.246944455405
2024-03-06 05:30:00,34.63541,2.228009,0.9497556071974772,3.327546000000001,1.3888889999999998,-19.386599999999987,6444.2969444554055
2024-03-06 05:33:00,36.16898,2.1701390000000007,0.9947272494821469,3.1828700000000003,1.359953,-19.965299999999985,6444.346944455406
2024-03-06 05:36:00,34.23032,2.1701390000000007,0.9334395783742415,3.1539350000000006,1.273148,-17.361099999999993,6444.396944455406
2024-03-06 05:39:00,31.53935,2.170139,0.9647120917807784,3.038194,1.1863420000000007,-19.675900000000013,6444.446944455406
2024-03-06 05:42:00,30.78703,2.1990740000000004,1.0032663000352011,3.1539349999999997,1.3020839999999998,-20.254699999999985,6444.496944455406
2024-03-06 05:45:00,30.78703,2.170139,0.9647131497874554,3.2696749999999994,1.4178240000000004,-20.254699999999957,6444.546944455406
2024-03-06 05:48:00,30.78703,2.1990740000000004,1.0032652764297982,3.211805,1.359953,-19.097200000000043,6444.596944455407
2024-03-06 05:51:00,33.85416,2.1990740000000004,0.9416114411651686,3.211805,1.3020839999999998,-19.386600000000044,6444.646944455407
2024-03-06 05:54:00,33.10185,2.1990740000000004,0.9730714465434573,3.125,1.2442129999999993,-19.386500000000012,6444.696944455407
2024-03-06 05:57:00,30.38194,2.141204,0.956325766380601,3.038194,1.2152770000000004,-18.807900000000018,6444.746944455407
2024-03-06 06:03:00,34.23032,2.2569440000000007,0.9897112192476915,3.2696750000000003,1.3310179999999994,-19.675900000000013,6444.746944455407
2024-03-06 06:06:00,34.63541,2.0833330000000005,0.9394708763327844,3.0671290000000004,1.3020839999999998,-19.097199999999987,6444.796944455407
2024-03-06 06:09:00,33.07291,2.054398,0.9004906813843466,2.9803239999999995,1.2152769999999995,-18.807800000000015,6444.8469444554075
2024-03-06 06:12:00,33.85416,2.1122679999999994,1.0061444277438956,3.038194,1.3020830000000005,-19.965300000000013,6444.896944455408
2024-03-06 06:15:00,36.16898,2.054398,0.9602899440119064,3.0671289999999996,1.359953,-19.097199999999987,6444.946944455408
2024-03-06 06:18:00,33.85416,2.0254629999999993,0.9516066568689452,3.0671289999999996,1.3888880000000006,-19.097200000000043,6444.996944455408
2024-03-06 06:21:00,31.53935,2.0833330000000005,0.9689430362638016,3.096064,1.359953,-19.965299999999957,6445.046944455408
2024-03-06 06:24:00,35.79282,2.141203,0.9563254760753928,3.211805,1.3888889999999998,-17.939899999999966,6445.096944455408
2024-03-06 06:27:00,36.9213,2.1122679999999994,0.9170194441053451,3.038194,1.2152780000000005,-19.965300000000013,6445.146944455409
2024-03-06 06:30:00,34.23032,2.0254629999999993,0.8921861496180913,2.922453,1.1863420000000007,-19.96520000000004,6445.196944455409
2024-03-06 06:33:00,33.07291,2.0254629999999993,0.9516066568689452,2.9803239999999995,1.3020830000000005,-19.386599999999987,6445.246944455409
2024-03-06 06:36:00,31.27893,2.1122690000000004,0.9775678273955178,3.211805,1.4467589999999992,-20.83330000000001,6445.296944455409
2024-03-06 06:39:00,34.66435,2.2569440000000007,0.9897122961673328,3.385416,1.4467600000000003,-19.386599999999987,6445.346944455409
2024-03-06 06:42:00,34.63541,2.1701390000000007,0.9334395783742415,3.125,1.2442129999999993,-19.965300000000013,6445.3969444554095
2024-03-06 06:45:00,32.69676,2.141204,0.956325766380601,3.009259,1.1863420000000007,-18.22919999999999,6445.44694445541
2024-03-06 06:48:00,32.69676,2.054399,0.9885221917289693,3.038195,1.359954,-18.80789999999996,6445.49694445541
2024-03-06 06:51:00,36.54514,2.141203,1.0149118429866628,3.2407400000000006,1.4756950000000009,-18.22919999999999,6445.54694445541
2024-03-06 06:54:00,38.85995,2.1122679999999994,1.0337741438710866,3.2986109999999993,1.5914349999999997,-17.65039999999999,6445.59694445541
2024-03-06 06:57:00,43.48959,2.054398,0.9004906813843466,3.2696769999999997,1.5046299999999997,-18.22920000000005,6445.64694445541
2024-03-06 07:00:00,40.42245,1.880788,0.9077160648465267,3.0960650000000003,1.5625,-18.807900000000018,6445.696944455411
