Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-03-06 07:03:00,42.33218,1.967593,0.9054120991684168,3.1828699999999994,1.5335650000000003,-19.675999999999988,6445.746944455411
2024-03-06 07:06:00,38.10764,1.9675919999999998,0.9341467273006331,3.2986109999999993,1.6782409999999999,-18.807900000000018,6445.796944455411
2024-03-06 07:09:00,38.0787,2.083334,0.968944334127116,3.4722220000000004,1.7361110000000002,-20.543999999999983,6445.846944455411
2024-03-06 07:12:00,40.39352,2.256944,0.9897112192476912,3.5590270000000004,1.6203700000000003,-17.93979999999999,6445.896944455411
2024-03-06 07:15:00,40.39352,2.256944,1.0202605788935133,3.3564810000000005,1.4467600000000003,-17.93979999999999,6445.9469444554115
2024-03-06 07:18:00,38.0787,2.1990740000000004,0.9730714465434573,3.327546,1.4467589999999992,-17.361000000000047,6445.996944455412
2024-03-06 07:21:00,37.32639,2.141204,0.9861612760913253,3.414352,1.6203700000000003,-18.51849999999999,6446.046944455412
2024-03-06 07:24:00,38.0787,2.1122690000000004,0.9775668219491324,3.501158,1.7361110000000002,-20.83330000000001,6446.096944455412
2024-03-06 07:27:00,40.76968,2.228009,0.9497567253249922,3.530092,1.5914359999999999,-19.96519999999998,6446.146944455412
2024-03-06 07:30:00,41.17477,2.054398,0.9004928364750253,3.2696749999999994,1.5046299999999997,-18.22909999999999,6446.196944455412
2024-03-06 07:33:00,43.51852,2.2858789999999996,0.9659704442950902,2.9803239999999995,0.9837959999999999,-18.51860000000002,6446.246944455413
2024-03-06 07:36:00,80.46875,3.414352,1.1826761999649427,5.468748000000001,2.285876,-14.757000000000005,6446.296944455413
2024-03-06 07:39:00,94.44444,2.4016200000000003,1.09254862650382,4.2534719999999995,2.2280099999999994,-13.59960000000001,6446.346944455413
2024-03-06 07:42:00,98.29282,2.517361,1.0633779123013896,4.340278,2.1412050000000002,-14.178300000000007,6446.396944455413
2024-03-06 07:45:00,49.24768,1.5046290000000004,0.814022099282563,4.050925,2.922454,-15.914300000000026,6446.446944455413
2024-03-06 07:48:00,42.70834,1.9097220000000004,0.8881970835032992,3.6458329999999997,2.054397,-18.51849999999999,6446.4969444554135
2024-03-06 07:51:00,41.92709,2.054399,0.9885212328363653,3.6747689999999995,1.9965270000000004,-16.78249999999997,6446.546944455414
2024-03-06 07:54:00,40.01736,2.141204,0.9563257663806,3.8483790000000004,2.025462,-18.22920000000005,6446.596944455414
2024-03-06 07:57:00,40.01736,2.141204,0.9563257663806,3.8483790000000004,2.025462,-18.80789999999996,6446.646944455414
2024-03-06 08:00:00,41.92709,2.0254630000000002,0.9224999173367934,3.732639,2.0254629999999993,-17.361099999999965,6446.696944455414
2024-03-06 08:03:00,52.34375,1.967593,0.9054120991684168,3.414352,1.765047000000001,-15.9144,6446.746944455414
2024-03-06 08:06:00,76.27315,1.4756939999999998,0.8511913938169907,2.922453999999999,1.8807869999999998,-15.3356,6446.796944455415
2024-03-06 08:09:00,98.26389,2.141203,0.8584492919305414,3.9641200000000003,2.054399,-16.7825,6446.846944455415
2024-03-06 08:12:00,98.26389,1.9965279999999996,1.0238824431814542,4.3692139999999995,2.8067139999999995,-15.625,6446.896944455415
2024-03-06 08:15:00,98.26389,2.170139,0.9334384736263034,4.369214,2.4884260000000005,-16.4931,6446.946944455415
2024-03-06 08:21:00,85.53241,1.6782399999999997,0.8448042171562044,4.282407,2.9513890000000007,-12.731500000000011,6447.0469444554155
2024-03-06 08:24:00,83.59375,1.851852,0.9258210186468672,4.3402769999999995,2.8645829999999997,-13.02079999999998,6447.096944455416
2024-03-06 08:27:00,82.8125,1.9386580000000002,0.9528959936048655,4.600694,3.038194999999999,-13.599500000000006,6447.146944455416
2024-03-06 08:30:00,82.43634,1.9675919999999998,0.9618543241377233,4.861110999999999,3.2696810000000003,-12.442099999999982,6447.196944455416
2024-03-06 08:33:00,61.97917,1.6782399999999997,0.8957138341325533,4.890046,3.6169029999999998,-12.152800000000013,6447.246944455416
2024-03-06 08:36:00,66.6088,1.938657,0.9528956835083604,4.542823,2.9803249999999997,-15.046300000000002,6447.296944455416
2024-03-06 08:39:00,82.06019,1.8229170000000003,0.8621388940647926,4.398149,2.893523,-14.178200000000004,6447.346944455417
2024-03-06 08:42:00,90.53819,1.938657,0.9528947484680161,4.398148,2.835649,-13.599500000000006,6447.396944455417
2024-03-06 08:45:00,91.31944,2.0254629999999993,0.9796645672903824,4.716434,3.0671299999999997,-13.888900000000007,6447.446944455417
2024-03-06 08:48:00,85.15625,1.9965270000000004,0.9139652762884168,4.890046,3.2118009999999995,-12.442099999999982,6447.496944455417
2024-03-06 08:51:00,82.52315,1.967593,0.9886430547160686,4.861112,3.298611,-11.284699999999987,6447.546944455417
2024-03-06 08:54:00,63.51273,1.8807869999999998,0.9077195803987027,5.034722,3.5011620000000008,-11.574000000000012,6447.5969444554175
2024-03-06 08:57:00,67.01389,2.2858790000000004,1.0583075761116005,4.947917,3.0381899999999993,-11.574099999999987,6447.646944455418
2024-03-06 09:00:00,77.77778,2.4594899999999997,1.13905650889024,5.6712940000000005,3.6168940000000003,-12.442199999999957,6447.696944455418
2024-03-06 09:03:00,63.13657,1.851852,0.9519233792539474,5.353014000000001,3.9062520000000003,-11.863400000000013,6447.746944455418
2024-03-06 09:06:00,58.13079,1.967593,0.9341509280203678,5.005788000000001,3.385421,-12.731400000000008,6447.796944455418
2024-03-06 09:09:00,65.45139,2.228009,0.9497600796969066,5.034722,3.096069,-12.442099999999982,6447.846944455418
2024-03-06 09:12:00,69.70486,2.054398,1.042290219226451,5.063653,3.4432850000000004,-12.442199999999957,6447.896944455419
2024-03-06 09:15:00,81.65509,2.256944,1.0202574722443596,5.063657999999999,3.1539339999999996,-13.020800000000008,6447.946944455419
2024-03-06 09:18:00,94.41551,2.34375,1.0455519415994605,5.0347230000000005,3.0381930000000006,-13.310100000000034,6447.996944455419
2024-03-06 09:21:00,98.26389,2.6909719999999995,1.1764294773221047,5.237273,2.9224509999999997,-11.574000000000012,6448.046944455419
2024-03-06 09:24:00,98.26389,2.6041670000000003,1.151513312559165,5.410878,3.1828710000000004,-12.15270000000001,6448.096944455419
2024-03-06 09:27:00,98.26389,2.748843,1.092479093962869,5.497684,3.0381910000000003,-10.127299999999991,6448.1469444554195
2024-03-06 09:30:00,98.26389,2.6041670000000003,1.087527630284796,5.439814000000001,3.153937,-12.152699999999982,6448.19694445542
2024-03-06 09:33:00,98.26389,2.633103,1.095534751424347,5.497684,3.1828710000000004,-13.888899999999978,6448.24694445542
2024-03-06 09:36:00,98.26389,2.372686,1.0226918720821379,5.237264,3.182868000000001,-12.442099999999982,6448.29694445542
2024-03-06 09:39:00,98.26389,2.4884250000000003,1.055287496640702,5.179398000000001,3.009263,-10.995300000000015,6448.34694445542
2024-03-06 09:42:00,98.26389,2.7777779999999996,1.1688490984877447,5.2951429999999995,2.864585,-13.599599999999981,6448.39694445542
2024-03-06 09:45:00,98.26389,3.1828700000000003,1.2440779072266384,5.295138000000001,2.4305579999999996,-15.9144,6448.446944455421
2024-03-06 09:48:00,98.26389,3.298611,1.2745594807796754,5.324077999999999,2.3437470000000005,-16.203699999999998,6448.496944455421
2024-03-06 09:51:00,98.26389,2.922453999999999,1.2089064146299018,5.295138,2.7199040000000005,-14.756900000000002,6448.546944455421
2024-03-06 09:54:00,98.29282,2.835648,1.1849292357895465,5.295138,2.80671,-13.599500000000006,6448.596944455421
2024-03-06 09:57:00,98.29282,2.748843,1.1273595461849446,5.410878,2.9803249999999997,-13.020900000000012,6448.646944455421
2024-03-06 10:00:00,98.29282,2.4884269999999997,1.1179628717581194,5.295138,3.1828710000000004,-12.731500000000011,6448.6969444554215
2024-03-06 10:03:00,98.29282,2.8935189999999995,1.200932862522765,5.497688,2.9513890000000007,-11.574099999999987,6448.746944455422
2024-03-06 10:06:00,98.29282,2.4884259999999996,1.1179521427996704,5.005789999999999,2.8935140000000006,-13.31019999999998,6448.796944455422
2024-03-06 10:09:00,98.29282,2.546296,1.1037133691648502,4.571761,2.3726850000000006,-13.599500000000006,6448.846944455422
2024-03-06 10:12:00,98.26389,2.8935190000000004,1.166706926141871,5.468750000000001,2.893521,-13.02079999999998,6448.896944455422
2024-03-06 10:15:00,98.29282,2.8935180000000003,1.1309742645934422,5.7291669999999995,3.124999,-11.863400000000013,6448.946944455422
2024-03-06 10:18:00,98.29282,2.9803239999999995,1.258189802922546,5.700227999999999,3.096064,-12.442200000000014,6448.996944455423
2024-03-06 10:21:00,98.29282,2.951389,1.2168732670376559,5.873838,3.269679,-11.863400000000013,6449.046944455423
2024-03-06 10:24:00,98.29282,2.719907,1.119432853122989,5.902778,3.5011610000000006,-12.152800000000013,6449.096944455423
2024-03-06 10:27:00,98.29282,2.7777779999999996,1.1352665983650958,5.931713,3.472225,-11.863400000000013,6449.146944455423
2024-03-06 10:30:00,98.29282,2.748843,1.1273595461849466,5.7580979999999995,3.3275450000000006,-11.574099999999987,6449.196944455423
2024-03-06 10:33:00,98.29282,2.864584,1.1588746006952748,5.8159730000000005,3.269679,-10.127299999999991,6449.2469444554235
2024-03-06 10:36:00,98.29282,2.8935180000000003,1.166706655767965,5.7580979999999995,3.1828700000000003,-10.995400000000018,6449.296944455424
2024-03-06 10:39:00,98.29282,2.6041670000000003,1.151513312559165,6.018514,3.790507,-12.152800000000013,6449.346944455424
2024-03-06 10:42:00,92.88194,2.7488420000000007,1.1273592725824446,5.989584,3.559032,-10.995400000000018,6449.396944455424
2024-03-06 10:45:00,98.29282,2.7777780000000005,1.1352665983650962,5.787034,3.327545999999999,-11.574000000000012,6449.446944455424
2024-03-06 10:48:00,98.29282,2.922454,1.2419964544960336,6.076389000000001,3.5300949999999993,-10.706099999999992,6449.496944455424
2024-03-06 10:51:00,98.29282,2.8935189999999995,1.1309745291371975,6.30787,3.7037009999999997,-10.416600000000017,6449.546944455425
2024-03-06 10:54:00,98.29282,2.8645829999999997,1.1233109655247462,5.989584,3.414351000000001,-10.706099999999992,6449.596944455425
2024-03-06 10:57:00,98.29282,2.7488420000000007,1.1273592725824426,5.873844000000001,3.4432919999999996,-10.127200000000016,6449.646944455425
2024-03-06 11:00:00,98.29282,2.922454,1.174521221868205,5.960644,3.3564799999999995,-10.995400000000018,6449.696944455425
2024-03-06 11:03:00,98.29282,2.9513890000000007,1.250102498336953,6.047454000000001,3.472224999999999,-10.995400000000018,6449.746944455425
2024-03-06 11:06:00,98.29282,2.835648000000001,1.1510237195948823,6.018514000000001,3.501155999999999,-10.99539999999999,6449.796944455426
2024-03-06 11:09:00,83.96991,2.719907,1.1527009174446794,5.787034000000001,3.4143570000000008,-10.127399999999966,6449.846944455426
2024-03-06 11:12:00,72.01968,2.7777770000000004,1.2011752408530045,5.815968,3.414351,-9.548599999999965,6449.896944455426
2024-03-06 11:15:00,66.23264,2.9803239999999995,1.2248103181394232,5.960642999999999,3.3275489999999994,-11.574099999999987,6449.946944455426
2024-03-06 11:18:00,66.23264,3.038194,1.1690480870277236,5.989578,3.2407440000000003,-11.574099999999987,6449.996944455426
2024-03-06 11:21:00,60.4456,3.0671290000000004,1.2133307396664446,6.076388,3.3275490000000003,-11.574099999999987,6450.0469444554265
2024-03-06 11:24:00,61.97917,2.922453999999999,1.1745090890431373,5.9895879999999995,3.385414,-12.442099999999982,6450.096944455427
2024-03-06 11:27:00,60.82176,2.951389,1.2500912201051315,5.9895879999999995,3.4143490000000005,-11.284699999999987,6450.146944455427
2024-03-06 11:30:00,71.61458,3.2407399999999997,1.2593557905243054,6.192127999999999,3.2696780000000008,-13.599599999999981,6450.196944455427
2024-03-06 11:33:00,77.43056,3.2696749999999994,1.3032218168095642,6.2500029999999995,3.327548,-12.442200000000014,6450.246944455427
2024-03-06 11:36:00,82.8125,3.1828699999999994,1.3142971380643147,6.105323,3.2986129999999996,-12.442100000000039,6450.296944455427
2024-03-06 11:39:00,90.53819,3.211805,1.2517246456650655,6.394674,3.5011589999999995,-11.863500000000045,6450.346944455428
2024-03-06 11:42:00,87.84722,3.038194,1.2406309421648452,6.481478000000001,3.790514000000001,-10.416699999999992,6450.396944455428
2024-03-06 11:45:00,81.65509,2.835648,1.1849292357895465,6.307868,3.81944,-10.127400000000023,6450.446944455428
2024-03-06 11:48:00,66.6088,2.6620369999999998,1.168142306445261,6.1631979999999995,3.8773110000000006,-10.416600000000017,6450.496944455428
2024-03-06 11:51:00,61.97917,2.8067130000000002,1.1079312748192294,6.047453,3.5300900000000004,-10.70599999999996,6450.546944455428
2024-03-06 11:54:00,61.19792,2.951389,1.2168615638839766,6.134263,3.530094,-11.574100000000044,6450.5969444554285
2024-03-06 11:57:00,65.45139,3.0671289999999996,1.1765977026517036,6.105328,3.3275489999999994,-9.837999999999965,6450.646944455429
2024-03-06 12:00:00,67.7662,3.0960649999999994,1.2210296685463524,6.221067999999999,3.443283000000001,-11.284800000000018,6450.696944455429
2024-03-06 12:03:00,63.13657,2.9803239999999995,1.1900967110743592,6.192127999999999,3.530094000000001,-11.863400000000013,6450.746944455429
2024-03-06 12:06:00,60.82176,3.038194,1.2055906276204797,6.192133,3.472219,-11.574000000000012,6450.796944455429
2024-03-06 12:09:00,55.43981,2.9803239999999995,1.224798561768725,6.105323,3.472219000000001,-13.599499999999978,6450.846944455429
2024-03-06 12:12:00,65.45139,3.2696760000000005,1.338074039819632,6.307874,3.4143480000000004,-10.127200000000016,6450.89694445543
2024-03-06 12:15:00,72.01968,3.211805,1.2517119590604935,6.394678000000001,3.5011530000000004,-10.995399999999961,6450.94694445543
2024-03-06 12:18:00,60.4456,2.835648,1.115630052359178,6.481482999999999,3.9351849999999997,-18.518400000000042,6450.99694445543
2024-03-06 12:21:00,58.13079,4.282406999999999,1.9126562103160167,6.394672999999999,2.7488460000000003,-16.203700000000026,6451.04694445543
2024-03-06 12:24:00,63.51273,2.922453999999999,1.1745212218682048,6.365738,3.7615740000000004,-12.442099999999982,6451.09694445543
2024-03-06 12:27:00,78.18287,3.2696769999999997,1.3380861387476863,6.134257999999999,3.240741,-11.574000000000012,6451.1469444554305
2024-03-06 12:30:00,98.26389,3.327546,1.2821578347386071,6.423608,3.414351999999999,-10.416699999999992,6451.196944455431
2024-03-06 12:33:00,98.26389,2.719907,1.1194211208398814,6.163198,3.761571,-10.706000000000017,6451.246944455431
2024-03-06 12:36:00,98.26389,2.4016200000000003,1.0925506810882235,5.9027780000000005,3.877317999999999,-10.127200000000016,6451.296944455431
2024-03-06 12:39:00,98.26389,2.8935180000000003,1.166706655767965,5.844907999999999,3.26968,-12.152700000000038,6451.346944455431
2024-03-06 12:42:00,98.26389,2.7777779999999996,1.1352665983650958,5.815968,3.3564799999999995,-10.41659999999996,6451.396944455431
2024-03-06 12:45:00,98.26389,2.633102,1.0613604352288861,5.815967,3.472225,-10.706000000000017,6451.446944455432
2024-03-06 12:48:00,98.26389,2.4884260000000005,1.055287776698361,5.497687000000001,3.3275509999999997,-10.127399999999966,6451.496944455432
2024-03-06 12:51:00,98.26389,2.256945,0.989703967410044,5.353012,3.4143469999999994,-10.127300000000048,6451.546944455432
2024-03-06 12:54:00,98.26389,2.3148160000000004,1.006241825831936,5.324077000000001,3.327541,-10.416699999999992,6451.596944455432
2024-03-06 12:57:00,98.26389,2.430555,1.0706203658223978,5.353012,3.2696769999999997,-10.995400000000018,6451.646944455432
2024-03-06 13:00:00,98.26389,2.3726850000000006,1.0539325899282799,5.295142,3.2696769999999997,-8.969899999999996,6451.6969444554325
2024-03-06 13:03:00,98.26389,2.2858790000000004,1.028725101051847,5.584487,3.6458379999999995,-9.548599999999965,6451.746944455433
2024-03-06 13:06:00,98.26389,2.2858799999999997,0.9979852897488071,5.468753,3.5011530000000004,-10.127299999999991,6451.796944455433
2024-03-06 13:09:00,98.26389,2.1990740000000004,1.060484130250828,5.468747,3.674773,-9.838000000000022,6451.846944455433
2024-03-06 13:12:00,98.26389,2.34375,0.982089002500877,5.353007000000001,3.2986069999999996,-10.127400000000023,6451.896944455433
2024-03-06 13:15:00,98.26389,2.3148150000000003,1.0669137013877605,5.266202,3.327547,-10.127200000000016,6451.946944455433
2024-03-06 13:18:00,98.26389,2.3726850000000006,1.0840306338263146,5.324072000000001,3.327546999999999,-10.416699999999992,6451.996944455434
2024-03-06 13:21:00,98.26389,2.430556,1.0706206533563218,5.324072999999999,3.2407369999999993,-10.127299999999991,6452.046944455434
2024-03-06 13:24:00,98.29282,2.2569440000000007,1.0781287701109055,5.295142,3.443287999999999,-8.68059999999997,6452.096944455434
2024-03-06 13:27:00,98.26389,2.054398,0.9602879576698082,5.150467,3.443289,-9.838000000000022,6452.146944455434
2024-03-06 13:30:00,98.26389,2.256945,0.989703967410044,5.2083379999999995,3.269672999999999,-9.259299999999996,6452.196944455434
2024-03-06 13:33:00,98.26389,1.9965279999999996,0.9428906018210453,5.2083330000000005,3.559025000000001,-9.548699999999997,6452.2469444554345
2024-03-06 13:36:00,98.29282,2.0254630000000002,0.9516046829108986,5.121533,3.44329,-9.548699999999997,6452.296944455435
2024-03-06 13:39:00,98.29282,2.1990740000000004,1.0323592482610309,5.063657,3.240743,-8.68059999999997,6452.346944455435
2024-03-06 13:42:00,98.29282,2.4884250000000003,1.0552762369038833,5.324077,3.1539319999999993,-8.969899999999996,6452.396944455435
2024-03-06 13:45:00,98.29282,2.546296,1.1037133691648502,5.2951369999999995,3.0960609999999997,-8.391200000000026,6452.446944455435
2024-03-06 13:48:00,98.29282,2.5752319999999997,1.1119301211929058,5.468753,3.2407410000000008,-8.101799999999969,6452.496944455435
2024-03-06 13:51:00,98.29282,2.141204,1.042712861308263,5.497682999999999,3.7615790000000002,-8.969899999999996,6452.546944455436
2024-03-06 13:54:00,98.29282,2.170139,0.9947252143069074,5.324077,3.501158,-6.94440000000003,6452.596944455436
2024-03-06 13:57:00,98.29282,2.054398,0.9602879576698082,5.2083330000000005,3.5011550000000007,-8.96999999999997,6452.646944455436
2024-03-06 14:00:00,98.29282,2.4016200000000003,1.0308641905318454,5.063662,2.9803219999999992,-12.442099999999982,6452.696944455436
2024-03-06 14:03:00,88.62847,2.228009,1.0117738149226982,4.687500999999999,2.806711999999999,-11.863399999999984,6452.746944455436
2024-03-06 14:06:00,72.77199,1.649305,0.8356617339596675,4.0509260000000005,2.7488410000000005,-10.127299999999991,6452.7969444554365
2024-03-06 14:09:00,73.9294,1.5335650000000003,0.8476875720241471,3.877314000000001,2.7488390000000003,-9.548600000000022,6452.846944455437
2024-03-06 14:12:00,98.26389,1.5914349999999997,0.8425514708301285,3.8194430000000006,2.6041679999999996,-9.259299999999996,6452.896944455437
2024-03-06 14:15:00,98.26389,1.5625,0.7819923416561461,3.6747669999999992,2.4305570000000003,-10.995399999999961,6452.946944455437
2024-03-06 14:18:00,98.26389,1.3310180000000003,0.7321349399157172,3.616897,2.6330989999999996,-8.970000000000027,6452.996944455437
2024-03-06 14:21:00,98.26389,1.3310180000000003,0.7321349399157172,3.501156,2.5173579999999998,-9.259200000000021,6453.046944455437
2024-03-06 14:24:00,98.26389,1.157406,0.6951080728153115,3.0671280000000003,2.285882000000001,-9.83789999999999,6453.096944455438
2024-03-06 14:27:00,98.26389,1.7939819999999997,0.8533822144784048,3.9930570000000003,2.517365,-10.416699999999992,6453.146944455438
2024-03-06 14:30:00,98.26389,2.0254630000000002,0.9516046829108986,4.832178000000001,3.1539350000000006,-8.969899999999996,6453.196944455438
2024-03-06 14:33:00,98.29282,1.967593,0.9618527509656394,4.86111,3.2696770000000006,-8.39119999999997,6453.246944455438
2024-03-06 14:36:00,88.22338,1.7361109999999993,0.9146077187901549,4.832176,3.501155,-7.8125,6453.296944455438
2024-03-06 14:39:00,96.73032,1.8229170000000003,0.9167269658992855,4.6585659999999995,3.2118089999999997,-8.1019,6453.3469444554385
2024-03-06 14:42:00,93.63426,1.6782409999999999,0.9200116498155183,4.774305999999999,3.5300949999999993,-8.969899999999996,6453.396944455439
2024-03-06 14:45:00,98.26389,2.2280100000000003,0.981407827847722,6.192127000000001,4.282407,-8.969899999999996,6453.446944455439
2024-03-06 14:48:00,98.26389,2.1701390000000007,1.0236511154353676,5.4687470000000005,3.6747680000000003,-8.969899999999996,6453.496944455439
2024-03-06 14:51:00,98.26389,2.2280100000000003,1.0410293957047048,5.266207,3.4143470000000002,-8.68059999999997,6453.546944455439
2024-03-06 14:54:00,98.26389,2.1701390000000007,1.0236511154353658,5.324072000000001,3.530092999999999,-8.680500000000052,6453.596944455439
2024-03-06 14:57:00,82.43634,1.6493059999999993,0.9337868534956469,5.353007999999999,4.1666620000000005,-6.65500000000003,6453.64694445544
2024-03-06 15:00:00,73.9294,1.8807869999999998,0.9866516031673996,5.295138000000001,3.8483810000000007,-8.969900000000052,6453.69694445544
2024-03-06 15:03:00,88.59954,2.256944,1.0781287701109052,5.208338,3.356484,-8.680600000000027,6453.74694445544
2024-03-06 15:06:00,95.94907,2.228009,1.069316017327704,5.295138000000001,3.472219,-8.970000000000027,6453.79694445544
2024-03-06 15:09:00,98.26389,2.0833329999999997,0.9973508728861856,5.295138,3.5879650000000005,-10.995400000000018,6453.84694445544
2024-03-06 15:12:00,98.26389,1.967593,0.9886503464487666,5.092587999999999,3.530095,-9.837999999999965,6453.8969444554405
2024-03-06 15:15:00,94.41551,1.8807869999999998,0.9077186249539962,4.918982,3.385420999999999,-8.39119999999997,6453.946944455441
2024-03-06 15:18:00,84.34606,1.6493059999999993,0.8613452447556951,4.774305999999999,3.5011620000000008,-8.680499999999995,6453.996944455441
2024-03-06 15:21:00,78.55903,1.9675919999999998,0.9341467273006331,4.600695,2.9803250000000006,-9.838000000000022,6454.046944455441
2024-03-06 15:24:00,69.67593,1.8807869999999998,0.9611585339551513,4.57176,3.0960650000000003,-10.995399999999961,6454.096944455441
2024-03-06 15:27:00,68.51852,1.9386580000000002,0.9528950585643127,4.369212999999999,2.8067129999999993,-11.573999999999955,6454.146944455441
2024-03-06 15:30:00,80.49769,2.170139,0.9647131497874554,4.3402769999999995,2.4884260000000005,-13.31019999999998,6454.196944455442
2024-03-06 15:33:00,84.75116,1.8807870000000007,0.9611585339551515,4.369213,2.8935179999999994,-11.574100000000016,6454.246944455442
2024-03-06 15:36:00,90.91435,1.8807870000000007,0.8795436248753681,4.340279000000001,2.7777789999999998,-12.442199999999985,6454.296944455442
2024-03-06 15:39:00,84.375,2.054398,0.931000476799659,4.484952999999999,2.748843,-13.020800000000008,6454.346944455442
2024-03-06 15:42:00,96.73032,2.256944,1.0781326392094155,4.484953,2.633103,-11.863400000000013,6454.396944455442
2024-03-06 15:45:00,98.26389,2.5752319999999997,1.1431558635942098,5.005787,2.806711,-13.310200000000009,6454.4469444554425
2024-03-06 15:48:00,98.26389,2.141203,0.9252371020117615,4.282407,2.4305509999999995,-13.020900000000012,6454.496944455443
2024-03-06 15:51:00,98.26389,1.765047,0.8445883371277053,4.050927000000001,2.6041670000000003,-12.731600000000014,6454.546944455443
2024-03-06 15:54:00,95.94907,1.6493059999999993,0.8861962158588983,3.9641209999999996,2.719907,-10.995300000000043,6454.596944455443
2024-03-06 15:57:00,98.26389,1.9097219999999995,0.9439050467136175,4.2534719999999995,2.719908,-11.863399999999984,6454.646944455443
2024-03-06 16:00:00,98.26389,1.8807869999999998,0.9077148031631868,4.282408,2.748843000000001,-11.574099999999987,6454.696944455443
2024-03-06 16:03:00,87.84722,1.4178239999999995,0.7850566164350993,4.253472,3.211806000000001,-12.152699999999982,6454.746944455444
2024-03-06 16:06:00,79.34028,1.7071760000000005,0.8799627498834646,4.311342,2.9803239999999995,-12.442199999999985,6454.796944455444
2024-03-06 16:09:00,76.24421,1.6782409999999999,0.8957107539059628,4.224537000000001,2.951389,-11.863400000000013,6454.846944455444
2024-03-06 16:12:00,68.54745,1.6203710000000004,0.8264819492231977,4.166667,2.8935180000000003,-12.152800000000013,6454.896944455444
2024-03-06 16:15:00,62.73148,1.7361110000000002,0.8892100468263718,4.224538,2.8645829999999997,-11.574000000000012,6454.946944455444
2024-03-06 16:18:00,61.97917,1.9386580000000002,0.9528950585643127,4.079861,2.517361,-12.731400000000008,6454.9969444554445
2024-03-06 16:21:00,64.29398,1.9386580000000002,0.95289318847998,4.224538,2.6620359999999996,-11.573999999999984,6455.046944455445
2024-03-06 16:24:00,66.6088,1.9965279999999996,0.9977368369345422,4.484953,2.8935190000000004,-12.731500000000011,6455.096944455445
2024-03-06 16:27:00,55.03472,1.851851,0.9258207049210704,4.542823,3.0671300000000006,-13.599499999999978,6455.146944455445
2024-03-06 16:30:00,53.125,2.0254630000000002,0.9796617083398147,4.369213,2.719906,-14.467600000000004,6455.196944455445
2024-03-06 16:33:00,51.5625,2.054398,0.9602899440119064,4.282406999999999,2.5752309999999996,-14.756899999999973,6455.246944455445
2024-03-06 16:36:00,57.34954,2.1122679999999994,0.9479127101460887,4.282406999999999,2.4884270000000006,-13.888899999999978,6455.296944455446
2024-03-06 16:39:00,54.65856,2.054398,0.9602899440119064,4.253472,2.546296000000001,-14.756899999999973,6455.346944455446
2024-03-06 16:42:00,50.02894,2.0254630000000002,0.9224999173367934,4.021990000000001,2.314814,-13.599499999999978,6455.396944455446
2024-03-06 16:45:00,49.24768,1.938657,0.9528947484680161,3.906249,2.34375,-15.625,6455.446944455446
2024-03-06 16:48:00,51.5625,1.967593,0.8754875190857492,3.935186,2.256944,-15.625,6455.496944455446
2024-03-06 16:51:00,51.5625,1.9386580000000002,0.8670964717286729,3.9351849999999997,2.2858799999999997,-15.3356,6455.5469444554465
2024-03-06 16:54:00,51.96759,1.9965279999999996,0.9139706677534954,3.9641200000000003,2.2858790000000004,-15.9144,6455.596944455447
2024-03-06 16:57:00,52.34375,2.1122679999999994,0.9775665244244193,4.021991,2.256945000000001,-14.757000000000005,6455.646944455447
2024-03-06 17:00:00,50.81019,2.054399,0.9309987054299469,4.195603,2.4594900000000006,-15.04630000000003,6455.696944455447
2024-03-06 17:03:00,49.24768,1.880788,0.8502172430020974,3.7905089999999992,2.1990730000000003,-15.914300000000026,6455.746944455447
2024-03-06 17:06:00,51.5625,1.8807869999999998,0.907715758612687,3.5590280000000005,2.0254640000000004,-14.75690000000003,6455.796944455447
2024-03-06 17:09:00,48.09028,1.8807869999999998,0.9077148031631868,3.703703,2.1701380000000006,-16.49309999999997,6455.846944455448
2024-03-06 17:12:00,52.34375,1.9965279999999996,0.9428935440700575,3.6747690000000004,2.0254640000000004,-15.625,6455.896944455448
2024-03-06 17:15:00,49.65278,1.851852,0.9258210186468672,3.645834,2.17014,-16.203700000000026,6455.946944455448
2024-03-06 17:18:00,46.18055,2.8067129999999993,1.176901190036711,3.7615739999999995,1.3020830000000005,-17.650499999999965,6455.996944455448
2024-03-06 17:21:00,48.87153,3.038194,1.2743046332073724,4.021992,1.359954,-17.07170000000002,6456.046944455448
2024-03-06 17:24:00,52.34375,3.038193999999999,1.2055980417213064,4.079862,1.359954,-15.9144,6456.0969444554485
2024-03-06 17:27:00,56.59722,3.1539349999999997,1.2364116047638996,4.4270830000000005,1.5914350000000006,-15.9144,6456.146944455449
2024-03-06 17:30:00,60.4456,3.0960649999999994,1.2210383958384092,4.484954,1.7071760000000005,-15.625,6456.196944455449
2024-03-06 17:33:00,58.50694,2.9803239999999995,1.190093037522063,4.282407,1.6203700000000003,-13.88900000000001,6456.246944455449
2024-03-06 17:36:00,51.96759,2.922453,1.2419916831121482,4.340278,1.7939809999999996,-15.625,6456.296944455449
2024-03-06 17:39:00,51.5625,3.0092589999999992,1.266255208606032,4.369213,1.7361110000000002,-15.625,6456.346944455449
2024-03-06 17:42:00,48.20602,2.7777779999999996,1.135263044015938,4.427083,1.9675919999999998,-14.46769999999998,6456.39694445545
2024-03-06 17:45:00,31.53935,2.8067130000000002,1.1079337650096026,4.021990000000001,1.5046289999999996,-19.386599999999987,6456.44694445545
2024-03-06 17:57:00,31.16319,3.124998999999999,1.2287315816498772,4.137732,1.3310190000000013,-17.07170000000002,6456.44694445545
2024-03-06 18:00:00,36.16898,3.009259,1.1978534630569257,4.137732000000001,1.4467589999999992,-20.543999999999983,6456.49694445545
2024-03-06 18:06:00,33.85416,3.009259,1.1614576672536536,4.137732000000001,1.4178240000000004,-20.254699999999957,6456.59694445545
2024-03-06 18:09:00,36.54514,3.038194,1.2055992773983628,4.282407,1.5625,-19.675999999999988,6456.6469444554505
2024-03-06 18:12:00,34.23032,3.0092589999999992,1.161460241327901,4.311342,1.5914360000000007,-17.939800000000048,6456.696944455451
2024-03-06 18:15:00,32.69676,3.0671290000000004,1.1766015991087113,4.07986,1.3020839999999998,-19.09729999999996,6456.746944455451
2024-03-06 18:21:00,31.16319,3.0671290000000004,1.2133270160059348,4.0509260000000005,1.3020839999999998,-21.990700000000004,6456.846944455451
2024-03-06 18:24:00,34.23032,3.1539339999999996,1.2720539388530907,4.166667,1.359954,-19.676000000000045,6456.896944455451
2024-03-06 18:27:00,32.69676,3.0960650000000003,1.2210383958384095,4.369213,1.5914349999999997,-20.25460000000004,6456.946944455452
2024-03-06 18:33:00,34.23032,3.0671299999999997,1.2133285240119482,4.340278,1.5914360000000007,-18.518500000000017,6457.046944455452
2024-03-06 18:36:00,33.47801,3.0960650000000003,1.256373727972527,4.369213,1.6203709999999996,-21.12270000000001,6457.096944455452
2024-03-06 18:42:00,44.64699,2.4884260000000005,1.055284398793754,4.369213,2.1990739999999995,-19.965300000000013,6457.1969444554525
2024-03-06 18:45:00,53.87731,2.141204,0.9563257663806,4.4270830000000005,2.604166,-16.782400000000052,6457.246944455453
2024-03-06 18:51:00,52.71991,2.170139,0.9947272494821464,4.427083,2.604166,-17.650499999999965,6457.346944455453
2024-03-06 18:54:00,52.71991,2.256944,1.0202605788935133,4.456018,2.546297,-17.361099999999965,6457.396944455453
2024-03-06 18:57:00,48.11921,1.9965270000000004,0.942892261621041,4.427083,2.7777779999999996,-17.071799999999968,6457.446944455453
2024-03-06 19:03:00,45.02315,1.9965270000000004,0.9707731862304959,4.427083,2.8067139999999995,-17.361199999999997,6457.546944455454
2024-03-06 19:06:00,43.86574,2.1701390000000007,0.9647120917807777,4.108796000000001,2.256944,-17.361199999999997,6457.596944455454
2024-03-06 19:12:00,45.42824,2.170139,0.9647131497874554,3.90625,2.054399000000001,-17.36110000000002,6457.696944455454
2024-03-06 19:15:00,51.18634,2.170139,0.9647120917807775,3.790509,1.938657,-17.071799999999996,6457.7469444554545
2024-03-06 19:18:00,43.86574,2.141204,0.9861612760913253,4.137732000000001,2.343750000000001,-17.071799999999996,6457.796944455455
2024-03-06 19:27:00,38.0787,2.141204,0.9252417777759706,3.501158,1.649305,-18.22919999999999,6457.946944455454
2024-03-06 19:33:00,37.32639,2.170139,1.0516067341365072,3.3564810000000005,1.5914349999999997,-19.097199999999987,6458.046944455455
2024-03-06 19:36:00,36.54514,2.170139,0.9647131497874554,3.414351,1.5625000000000009,-19.96520000000004,6458.096944455455
2024-03-06 19:42:00,35.01157,2.141204,0.9563257663806,3.298611,1.4756939999999998,-19.097199999999987,6458.196944455455
2024-03-06 19:45:00,34.23032,2.0254629999999993,0.9796636143079632,3.0671289999999996,1.4178240000000004,-19.386599999999987,6458.246944455455
2024-03-06 19:48:00,39.23611,1.9386580000000002,0.9253694010591306,2.951389,1.359953,-20.54400000000004,6458.296944455456
2024-03-06 19:54:00,36.95023,1.9386580000000002,0.9795186825886149,3.038194,1.5046299999999997,-19.386600000000044,6458.396944455456
2024-03-06 19:57:00,40.01736,1.9965279999999996,0.9707725469935796,3.211806,1.5914349999999997,-20.543999999999983,6458.446944455456
2024-03-06 20:00:00,41.17477,1.9386580000000002,0.9253684328803228,3.240742,1.6493049999999991,-17.650499999999965,6458.496944455456
2024-03-06 20:03:00,36.16898,1.9386579999999993,0.925370369236717,2.922453999999999,1.3310190000000004,-19.675999999999988,6458.5469444554565
2024-03-06 20:09:00,36.16898,1.967593,0.961849927792076,2.951389,1.359953,-19.675999999999988,6458.646944455457
2024-03-06 20:12:00,36.54514,2.054398,0.931000476799659,3.2696749999999994,1.5335650000000003,-19.675900000000013,6458.696944455457
2024-03-06 20:18:00,38.85995,2.1990730000000003,1.0032660054357883,3.2407400000000006,1.38889,-20.543900000000008,6458.796944455457
2024-03-06 20:21:00,37.32639,2.054398,0.9602899440119064,3.124998999999999,1.4178229999999994,-17.939899999999966,6458.846944455458
2024-03-06 20:27:00,36.9213,1.9965279999999996,0.9428935440700575,3.1539339999999996,1.5046289999999996,-18.22919999999999,6458.946944455458
2024-03-06 20:30:00,39.23611,2.0254630000000002,0.9796636143079636,3.1828700000000003,1.5335650000000003,-19.386599999999987,6458.996944455458
2024-03-06 20:33:00,35.01157,2.1122679999999994,0.9170205353257241,3.1539339999999996,1.3310190000000004,-17.93979999999999,6459.046944455458
2024-03-06 20:39:00,35.01157,2.0254629999999993,0.8921861496180913,3.038194,1.3020830000000005,-19.965300000000013,6459.146944455459
2024-03-06 20:42:00,36.9213,2.141203,1.0149118429866628,3.2407400000000006,1.4756950000000009,-19.386599999999987,6459.196944455459
2024-03-06 20:48:00,38.85995,2.0833330000000005,0.9394708763327853,3.29861,1.5335650000000003,-18.518500000000017,6459.296944455459
2024-03-06 20:51:00,38.85995,2.141203,0.9252414940422584,3.211805,1.359953,-20.254599999999982,6459.346944455459
2024-03-06 20:54:00,35.01157,2.0833330000000005,0.9689430362638016,3.1539339999999996,1.4178229999999994,-20.254599999999982,6459.39694445546
2024-03-06 21:00:00,38.85995,2.141203,1.0149118429866628,3.211805,1.4467600000000003,-20.83330000000001,6459.49694445546
2024-03-06 21:03:00,35.79282,2.0254630000000002,0.95160764384609,3.182869,1.5046289999999996,-16.20369999999997,6459.54694445546
2024-03-06 21:09:00,34.60648,2.054398,0.9309994444962639,3.182869,1.446758,-19.097200000000043,6459.6469444554605
2024-03-06 21:12:00,36.54514,2.0833330000000005,0.9394708763327844,3.0671290000000004,1.3020839999999998,-19.097200000000043,6459.696944455461
2024-03-06 21:18:00,36.16898,2.141203,0.9861619910930274,3.038194,1.2442140000000004,-18.807799999999986,6459.796944455461
2024-03-06 21:21:00,31.53935,2.0833330000000005,0.9689440355890467,3.182869,1.4467589999999992,-17.071799999999996,6459.846944455461
2024-03-06 21:24:00,33.07291,2.0254630000000002,0.9224999173367934,3.009259,1.3020829999999997,-19.097199999999987,6459.896944455461
2024-03-06 21:30:00,31.53935,2.0254629999999993,0.9516066568689443,2.922453,1.244212,-21.411999999999978,6459.996944455462
2024-03-06 21:33:00,32.69676,2.054398,1.0158189802369406,3.038194,1.3888880000000006,-19.386599999999987,6460.046944455462
2024-03-06 21:39:00,34.63541,2.141203,0.986160979560351,3.1539339999999996,1.359953,-20.254599999999982,6460.146944455462
2024-03-06 21:42:00,33.47801,1.9965279999999996,0.9139706677534963,2.9803239999999995,1.3020830000000005,-19.675900000000013,6460.1969444554625
2024-03-06 21:48:00,33.10185,2.0254630000000002,0.9224999173367934,2.951389,1.2442129999999993,-19.96520000000004,6460.296944455463
2024-03-06 21:51:00,35.79282,1.967593,0.961850868851014,2.835648,1.2442129999999993,-20.83329999999998,6460.346944455463
2024-03-06 21:54:00,34.23032,2.0833329999999997,0.9973479785894753,3.009259,1.3020830000000005,-18.807900000000018,6460.396944455463
2024-03-06 22:00:00,34.63541,2.0254630000000002,0.9225009431227676,3.009259,1.3020839999999998,-19.386599999999987,6460.496944455464
2024-03-06 22:03:00,34.63541,2.0254630000000002,0.9796636143079627,2.8935180000000003,1.2442129999999993,-19.96520000000004,6460.546944455464
2024-03-06 22:09:00,34.63541,2.0254630000000002,0.9796636143079627,2.8935180000000003,1.2442129999999993,-19.386599999999987,6460.646944455464
2024-03-06 22:12:00,33.10185,2.054398,0.988521886128133,2.922453,1.2442129999999993,-19.675900000000013,6460.696944455464
2024-03-06 22:15:00,35.79282,2.054398,0.9602899440119064,3.124998999999999,1.4178229999999994,-19.09730000000002,6460.7469444554645
2024-03-06 22:21:00,35.79282,2.0833330000000005,0.9689430362638016,3.096064,1.359953,-21.122799999999984,6460.846944455465
2024-03-06 22:24:00,31.53935,2.0254629999999993,0.9796636143079623,2.922453,1.273148,-19.676000000000045,6460.896944455465
2024-03-06 22:30:00,31.16319,2.0254629999999993,0.9796636143079623,2.922453,1.273148,-20.833399999999983,6460.996944455465
2024-03-06 22:33:00,33.85416,1.967593,0.9341480045811789,2.922453999999999,1.3020839999999998,-19.96520000000004,6461.046944455466
2024-03-06 22:39:00,34.63541,2.0254629999999993,0.9796626613244401,2.951389,1.3020830000000005,-19.675900000000013,6461.146944455466
2024-03-06 22:42:00,34.63541,2.0254629999999993,0.9516066568689452,2.8935189999999995,1.2152780000000005,-19.386599999999987,6461.196944455466
2024-03-06 22:45:00,33.07291,1.9097229999999996,0.9439053579936548,2.864584,1.3310190000000004,-20.254599999999982,6461.246944455466
2024-03-06 22:51:00,35.01157,1.9965279999999996,0.9428925633216289,2.951389,1.3020830000000005,-19.386599999999987,6461.346944455467
2024-03-06 22:54:00,33.47801,1.9097229999999996,0.9165599578350139,2.8935189999999995,1.3310190000000004,-20.83330000000001,6461.396944455467
2024-03-06 23:00:00,33.10185,1.9386580000000002,0.896820542497714,2.864584,1.2442129999999993,-19.675899999999956,6461.496944455467
2024-03-06 23:03:00,30.78703,1.9386580000000002,0.9795177768841634,2.7777779999999996,1.2442129999999993,-19.675999999999988,6461.546944455467
2024-03-06 23:09:00,33.44907,1.9386580000000002,0.9795168711787565,2.8935189999999995,1.359953,-19.386500000000012,6461.646944455468
2024-03-06 23:12:00,36.16898,1.9965279999999996,0.9428925633216289,3.0092589999999992,1.359953,-18.80789999999996,6461.696944455468
2024-03-06 23:15:00,35.01157,1.8807869999999998,0.9348807231702233,2.6909720000000004,1.186343,-19.675900000000013,6461.746944455468
2024-03-06 23:21:00,43.80787,1.7361110000000002,0.8892118304468506,2.604166,1.2442129999999993,-19.965299999999957,6461.8469444554685
2024-03-06 23:24:00,68.92361,0.9837959999999999,0.6522063739751852,2.8935180000000003,2.3148150000000003,-17.071699999999993,6461.896944455469
2024-03-06 23:30:00,69.3287,0.983797,0.6522060663441781,2.8935189999999995,2.314814,-15.9144,6461.996944455469
2024-03-06 23:33:00,63.54167,0.9259259999999996,0.6300326087632446,2.8645829999999997,2.34375,-15.335700000000031,6462.046944455469
2024-03-06 23:36:00,52.71991,0.9548610000000002,0.6605731006677339,2.835649,2.3148150000000003,-16.782399999999996,6462.096944455469
2024-03-06 23:42:00,51.96759,1.0416670000000003,0.6740088458923625,2.951389,2.3148149999999994,-18.22920000000002,6462.19694445547
2024-03-06 23:45:00,51.59144,1.0416660000000002,0.6321112742093904,2.8935180000000003,2.1990740000000004,-16.203600000000023,6462.24694445547
2024-03-06 23:51:00,51.18634,1.0416660000000002,0.6321112742093896,2.8645830000000005,2.170139,-16.782400000000024,6462.34694445547
2024-03-06 23:54:00,49.65278,1.0127310000000005,0.6427465924676121,2.633101,1.9965279999999996,-16.493000000000023,6462.3969444554705
2024-03-07 00:00:00,46.18055,1.0127310000000005,0.6631519268984797,2.633101,2.0254629999999993,-17.36110000000002,6462.496944455471
2024-03-07 00:03:00,49.24768,1.186343,0.7053553295163077,2.6909720000000004,1.8807869999999998,-17.65040000000002,6462.546944455471
2024-03-07 00:57:00,31.16319,2.0254630000000002,1.0067934180929539,2.633102,1.0127309999999996,-20.254599999999982,6462.546944455471
2024-03-07 01:03:00,33.85416,2.054398,0.9602899440119056,2.748843,1.0416669999999995,-19.965299999999957,6462.646944455471
2024-03-07 01:06:00,35.01157,2.054398,0.9309994444962639,2.8645829999999997,1.1284719999999995,-19.675999999999988,6462.696944455472
2024-03-07 01:09:00,35.01157,2.0833330000000005,0.9394698375494073,2.8935180000000003,1.1284719999999995,-19.386499999999955,6462.746944455472
2024-03-07 01:12:00,33.47801,2.1122690000000004,0.9775668219491324,2.922454,1.157407,-19.675900000000013,6462.796944455472
2024-03-07 01:15:00,34.23032,2.1701390000000007,0.9647120917807787,3.009259,1.157407,-20.543999999999983,6462.846944455472
2024-03-07 01:21:00,32.69676,2.141204,0.9861612760913244,2.9513890000000007,1.157407,-19.675900000000013,6462.9469444554725
2024-03-07 01:24:00,34.60648,2.228009,1.0117758741121978,3.0960650000000003,1.2152780000000005,-20.83330000000001,6462.996944455473
2024-03-07 01:27:00,35.79282,2.141204,0.9861612760913253,3.0960650000000003,1.3020830000000005,-21.12270000000001,6463.046944455473
2024-03-07 01:33:00,34.23032,2.0833330000000005,0.9689430362638016,3.0960650000000003,1.359954,-20.254700000000014,6463.146944455473
2024-03-07 01:36:00,33.47801,2.1122690000000004,0.9479119561835462,3.009259,1.2152770000000004,-19.386599999999987,6463.196944455473
2024-03-07 01:42:00,31.53935,2.1122690000000004,1.0061447312291727,2.9513890000000007,1.2152770000000004,-19.386599999999987,6463.296944455474
2024-03-07 01:45:00,33.85416,2.1990740000000004,1.0032652764297982,3.125,1.273148,-19.386500000000012,6463.346944455474
2024-03-07 01:48:00,32.69676,2.1122680000000003,1.0061453983510205,3.0671290000000004,1.3310189999999995,-19.097199999999987,6463.396944455474
2024-03-07 01:57:00,31.16319,2.1990739999999995,1.003265276429797,3.009259,1.157407,-17.361099999999965,6463.546944455474
2024-03-07 02:03:00,30.00578,2.1990739999999995,1.0877336778232178,3.009259,1.244212,-20.83330000000001,6463.646944455474
2024-03-07 02:06:00,33.10185,2.1990739999999995,1.0323572723996293,3.096064,1.273148,-20.83330000000001,6463.696944455474
2024-03-07 02:12:00,31.16319,2.170139,1.0236491510599564,3.096064,1.3020829999999997,-20.254599999999982,6463.796944455475
2024-03-07 02:15:00,30.38194,2.1990739999999995,1.003265276429797,3.096064,1.244212,-20.254599999999982,6463.846944455475
2024-03-07 02:18:00,30.41088,2.170139,1.023648168870529,2.922453,1.1284709999999993,-18.229100000000017,6463.896944455475
2024-03-07 02:27:00,34.25926,2.228009,1.0117758741121978,3.2407399999999997,1.359953,-19.386599999999987,6463.896944455475
2024-03-07 02:33:00,31.53935,2.1990739999999995,1.003265276429798,3.1539349999999997,1.3020830000000005,-18.80789999999996,6463.896944455475
2024-03-07 02:45:00,30.38194,2.2858789999999996,1.0583126010137525,3.009259,1.0995370000000007,-19.386599999999987,6463.896944455475
2024-03-07 02:48:00,33.07291,2.2858789999999996,1.086915290034229,3.038194,1.157407,-18.518500000000017,6463.896944455475
2024-03-07 02:51:00,33.85416,2.256944,1.07813070466225,3.211805,1.359953,-19.675900000000013,6463.896944455475
2024-03-07 02:57:00,33.85416,2.228009,1.0117758741121978,3.298609999999999,1.4178229999999994,-19.965299999999957,6463.896944455475
2024-03-07 03:00:00,34.63541,2.1990739999999995,0.9730714465434581,3.0671289999999996,1.1863420000000007,-17.93979999999999,6463.896944455475
2024-03-07 03:09:00,31.16319,2.2858789999999996,1.0583126010137525,3.0671289999999996,1.157407,-21.990700000000004,6463.896944455475
2024-03-07 03:12:00,31.53935,2.2858789999999996,1.0583126010137525,3.0671289999999996,1.157407,-18.22919999999999,6463.896944455475
2024-03-07 03:15:00,30.03472,2.2858789999999996,1.0583126010137525,3.0671289999999996,1.157407,-19.675900000000013,6463.896944455475
2024-03-07 03:18:00,33.85416,2.228009,1.0410370454020945,3.096064,1.2442129999999993,-19.965300000000013,6463.896944455475
2024-03-07 03:24:00,33.85416,2.1990739999999995,1.0323572723996293,3.096064,1.273148,-19.675900000000013,6463.896944455475
2024-03-07 03:39:00,31.53935,2.228009,1.0117758741121978,3.038194,1.157407,-21.412000000000035,6463.896944455475
2024-03-07 03:48:00,34.63541,2.228009,0.9497567253249922,3.2407399999999997,1.3020839999999998,-21.122600000000034,6463.896944455475
2024-03-07 03:54:00,32.69676,2.170139,0.9947272494821456,3.009259,1.1863419999999998,-20.25460000000004,6463.896944455475
2024-03-07 03:57:00,30.38194,2.170139,1.023648168870529,2.922453,1.1284709999999993,-20.254599999999982,6463.896944455475
2024-03-07 04:06:00,30.7581,2.2858789999999996,1.0583126010137525,3.0671289999999996,1.157407,-20.83330000000001,6463.896944455475
2024-03-07 04:09:00,31.53935,2.2858789999999996,0.9979915029711658,3.009259,1.0416660000000002,-20.25460000000004,6463.896944455475
2024-03-07 04:15:00,30.41088,2.34375,1.1324275917626616,3.0960649999999994,1.186343,-19.965299999999957,6463.896944455475
2024-03-07 04:18:00,34.63541,2.34375,1.0455540480657202,3.2696759999999996,1.273148,-20.254699999999957,6463.896944455475
2024-03-07 04:21:00,31.53935,2.1990739999999995,1.0323572723996293,3.096064,1.273148,-20.543900000000008,6463.896944455475
2024-03-07 04:24:00,30.78703,2.2280099999999994,1.0410363512486465,3.0960649999999994,1.244212,-19.386599999999987,6463.896944455475
2024-03-07 04:27:00,30.7581,2.2280099999999994,1.0117761677721535,3.038195,1.157407,-17.361000000000047,6463.896944455475
2024-03-07 04:39:00,31.16319,2.2858789999999996,1.086916262719423,3.211805,1.3310190000000004,-20.83340000000004,6463.896944455475
2024-03-07 04:42:00,34.23032,2.2858789999999996,1.0287167693064405,3.2407399999999997,1.3020830000000005,-20.543999999999983,6463.896944455475
2024-03-07 04:45:00,33.10185,2.170139,0.9947272494821456,3.009259,1.1863419999999998,-19.96519999999998,6463.896944455475
2024-03-07 04:48:00,30.38194,2.170139,1.023648168870529,2.922453,1.1284709999999993,-20.543999999999983,6463.896944455475
2024-03-07 04:57:00,31.16319,2.2858789999999996,1.0583126010137525,3.0671289999999996,1.157407,-20.833399999999983,6463.896944455475
2024-03-07 05:00:00,30.38194,2.1990739999999995,1.0323552965336007,2.951389,1.1284710000000002,-18.51849999999996,6463.896944455475
2024-03-07 05:06:00,30.78703,2.34375,1.1044032096540857,3.125,1.186343,-19.386500000000012,6463.896944455475
2024-03-07 05:09:00,33.85416,2.34375,1.0754820735284856,3.240741,1.273148,-19.386600000000044,6463.896944455475
2024-03-07 05:12:00,31.53935,2.1990739999999995,1.0323572723996293,3.096064,1.273148,-17.939899999999966,6463.896944455475
2024-03-07 05:15:00,30.78703,2.1990739999999995,1.0323572723996293,3.096064,1.273148,-21.701300000000003,6463.896944455475
2024-03-07 05:18:00,30.38194,2.1990739999999995,1.003265276429798,3.038194,1.1863420000000007,-19.09730000000002,6463.896944455475
2024-03-07 05:21:00,30.00578,2.1990739999999995,1.0323562844671932,2.922453,1.0995359999999996,-19.965300000000013,6463.896944455475
2024-03-07 05:27:00,30.78703,2.228009,1.0410360517578219,2.9513890000000007,1.0995370000000007,-19.675900000000013,6463.896944455475
2024-03-07 05:30:00,30.00578,2.1122690000000004,1.033774453054506,2.9803240000000004,1.2731469999999998,-20.254700000000014,6463.946944455475
2024-03-07 05:33:00,30.00578,2.1701390000000007,1.078708881693264,3.0381940000000007,1.3020839999999998,-19.675900000000013,6463.996944455475
2024-03-07 05:36:00,36.16898,2.1990740000000004,1.060476479363111,3.0671299999999997,1.273148,-19.675900000000013,6464.046944455476
2024-03-07 05:39:00,36.16898,2.083334,0.9394701297912117,2.951389,1.1863420000000007,-19.965299999999985,6464.096944455476
2024-03-07 05:42:00,33.10185,2.054399,0.9885212328363645,2.8935190000000004,1.2152770000000004,-19.965300000000013,6464.146944455476
2024-03-07 05:45:00,30.38194,2.054398,1.0158189802369397,2.8935180000000003,1.244212,-19.386599999999987,6464.196944455476
2024-03-07 05:48:00,30.38194,2.083334,1.024813588874639,2.951389,1.273148,-18.807800000000043,6464.246944455476
2024-03-07 05:51:00,32.69676,2.083334,0.9689433348016581,2.8935190000000004,1.157407,-20.25460000000004,6464.2969444554765
2024-03-07 05:54:00,30.41088,2.083334,1.0248126546954368,2.7777780000000005,1.0995359999999996,-19.965299999999957,6464.346944455477
2024-03-07 06:00:00,33.85416,2.1122690000000004,1.0605611726033775,3.0960650000000003,1.4178229999999994,-19.675900000000013,6464.346944455477
2024-03-07 06:03:00,35.79282,2.170139,1.02364816887053,3.0960650000000003,1.3020830000000005,-21.990700000000004,6464.396944455477
2024-03-07 06:06:00,33.07291,2.054398,0.988521886128133,2.9513880000000006,1.273148,-19.965300000000013,6464.446944455477
2024-03-07 06:09:00,31.16319,2.054398,0.9602899440119056,2.8645830000000005,1.157407,-19.097200000000043,6464.496944455477
2024-03-07 06:12:00,30.38194,2.054398,0.9885209272357318,2.7777770000000004,1.0995359999999996,-20.254700000000014,6464.546944455477
