Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-03-07 06:15:00,30.00578,2.054398,1.015818980236939,2.7488420000000007,1.0995359999999996,-20.254599999999982,6464.596944455478
2024-03-07 06:18:00,31.53935,2.1122679999999994,1.0337741438710866,2.8645829999999997,1.157407,-19.675900000000013,6464.646944455478
2024-03-07 06:21:00,30.38194,2.054398,1.0158189802369397,2.8645829999999997,1.2152769999999995,-20.543999999999983,6464.696944455478
2024-03-07 06:24:00,30.41088,2.054398,1.0158199087895383,2.8935179999999994,1.2442129999999993,-20.254599999999982,6464.746944455478
2024-03-07 06:27:00,34.63541,2.1122679999999994,0.9775665244244193,2.9803239999999995,1.2152780000000005,-18.518500000000017,6464.796944455478
2024-03-07 06:30:00,33.85416,1.9965279999999996,0.9707715999531888,2.7777779999999996,1.157406,-19.386599999999987,6464.8469444554785
2024-03-07 06:33:00,30.38194,1.9965279999999996,0.9707725469935804,2.835648,1.2152770000000004,-19.675900000000013,6464.896944455479
2024-03-07 06:36:00,30.38194,2.054398,1.0158189802369397,2.8645829999999997,1.2152769999999995,-18.807900000000018,6464.946944455479
2024-03-07 06:39:00,32.69676,1.9965279999999996,0.9428925633216289,2.835648,1.1863420000000007,-19.965300000000013,6464.996944455479
2024-03-07 06:42:00,30.00578,1.9965279999999996,0.9977350025378654,2.719907,1.1284710000000002,-20.543900000000008,6465.046944455479
2024-03-07 06:45:00,31.53935,2.0254630000000002,0.9516066568689445,2.6909720000000004,1.0127309999999996,-19.96520000000004,6465.096944455479
2024-03-07 06:48:00,30.00578,1.9965279999999996,0.942892563321628,2.6909720000000004,1.0416660000000002,-19.386599999999987,6465.14694445548
2024-03-07 06:51:00,32.69676,2.1122680000000003,1.0605626824246197,2.8935180000000003,1.2152789999999998,-18.807900000000018,6465.19694445548
2024-03-07 06:54:00,35.01157,2.0833329999999997,1.0248132786108355,3.009259,1.3310190000000004,-21.41210000000001,6465.24694445548
2024-03-07 06:57:00,36.95023,2.0254630000000002,0.9516066568689454,2.951389,1.273148,-20.83340000000004,6465.29694445548
2024-03-07 07:00:00,35.79282,1.9965279999999996,0.9428925633216289,2.835648,1.1863420000000007,-20.254599999999982,6465.34694445548
2024-03-07 07:03:00,33.85416,1.9965279999999996,0.9707725469935796,2.719907,1.0995359999999996,-22.280100000000004,6465.3969444554805
2024-03-07 07:06:00,32.69676,1.9965279999999996,1.023881552636898,2.748843,1.1863420000000007,-19.386500000000012,6465.446944455481
2024-03-07 07:09:00,40.42245,2.1990739999999995,1.0323572723996302,3.124998999999999,1.3020829999999997,-19.96520000000004,6465.496944455481
2024-03-07 07:12:00,42.70834,2.1122679999999994,1.0337741438710866,3.0671289999999996,1.359953,-19.675900000000013,6465.546944455481
2024-03-07 07:15:00,39.26505,1.9965279999999996,0.9707725469935804,3.038194,1.4178230000000003,-19.386599999999987,6465.596944455481
2024-03-07 07:18:00,37.32639,1.9965279999999996,0.9977350025378654,3.038194,1.446758,-17.93979999999999,6465.646944455481
2024-03-07 07:21:00,40.39352,2.0833329999999997,0.9973489433561665,3.038194,1.3310190000000004,-19.675999999999988,6465.696944455482
2024-03-07 07:24:00,35.79282,1.938657,0.9253690971399261,2.951389,1.359954,-20.254700000000014,6465.746944455482
2024-03-07 07:27:00,34.23032,1.9965279999999996,0.9977359197366902,2.8935180000000003,1.3020830000000005,-18.80789999999999,6465.796944455482
2024-03-07 07:30:00,32.69676,1.9965279999999996,0.9707725469935804,3.009259,1.3888880000000006,-19.965299999999957,6465.846944455482
2024-03-07 07:33:00,58.44907,3.038194,2.04899603160678,4.398148,2.6620340000000002,-18.229100000000017,6465.896944455482
2024-03-07 07:36:00,79.36921,2.256944,1.1056972411713077,3.616897999999999,1.7939809999999996,-15.3356,6465.9469444554825
2024-03-07 07:39:00,90.19097,2.228009,0.9814032577212224,3.616898000000001,1.7071749999999994,-14.467600000000004,6465.996944455483
2024-03-07 07:42:00,91.34838,2.141203,1.0149118429866628,3.501156,1.7361110000000002,-14.467600000000004,6466.046944455483
2024-03-07 07:45:00,92.88194,2.1122679999999994,1.0061434571356398,3.3564819999999997,1.6203700000000003,-14.467600000000004,6466.096944455483
2024-03-07 07:48:00,88.62847,1.9965279999999996,0.9977350025378654,3.327546,1.73611,-14.178299999999979,6466.146944455483
2024-03-07 07:51:00,83.99884,1.9097219999999995,0.9165586909372861,3.2986109999999993,1.7361110000000002,-14.75690000000003,6466.196944455483
2024-03-07 07:54:00,76.64931,1.8807869999999998,0.9348807231702241,3.1828699999999994,1.6782409999999999,-14.178200000000004,6466.246944455484
2024-03-07 07:57:00,69.3287,1.9097219999999995,0.9439050467136175,3.124998999999999,1.5914349999999997,-13.888899999999978,6466.296944455484
2024-03-07 08:00:00,64.32292,1.9097219999999995,0.9703563052836031,3.1828699999999994,1.6782410000000008,-14.467600000000004,6466.346944455484
2024-03-07 08:03:00,63.16551,2.054398,1.0158189802369397,3.327546,1.6782399999999997,-14.467600000000004,6466.396944455484
2024-03-07 08:06:00,65.45139,2.141203,1.0149118429866628,3.4432860000000005,1.6782410000000008,-14.757000000000005,6466.446944455484
2024-03-07 08:09:00,68.57639,2.141203,1.0149118429866628,3.4432860000000005,1.6782410000000008,-14.467499999999973,6466.4969444554845
2024-03-07 08:12:00,70.86227,2.0833329999999997,0.9973470138216628,3.327547,1.6203700000000003,-15.3356,6466.546944455485
2024-03-07 08:15:00,68.54745,1.9097229999999996,0.9703557226036438,3.211806,1.7071750000000003,-13.888900000000035,6466.596944455485
2024-03-07 08:18:00,73.58218,1.7361110000000002,0.914609447353678,2.8935190000000004,1.5625,-15.914300000000026,6466.646944455485
2024-03-07 08:21:00,80.93171,1.6493060000000002,0.8613400089771441,2.8067140000000004,1.5335640000000001,-13.020800000000008,6466.696944455485
2024-03-07 08:24:00,85.53241,1.9386580000000002,1.0053383405179406,3.211805,1.7071749999999994,-13.888899999999978,6466.746944455485
2024-03-07 08:27:00,88.25231,2.0833329999999997,1.0248142127888458,3.4432859999999996,1.765047,-13.888900000000035,6466.796944455486
2024-03-07 08:30:00,84.375,1.967593,0.9886430547160686,3.3564819999999997,1.7939809999999996,-13.599500000000035,6466.846944455486
2024-03-07 08:33:00,77.43056,1.9965280000000005,0.9977359197366913,3.298611,1.7071760000000005,-13.020800000000008,6466.896944455486
2024-03-07 08:36:00,70.08102,2.0254630000000002,1.0067952638775377,3.29861,1.6782409999999999,-14.467600000000004,6466.946944455486
2024-03-07 08:39:00,75.11574,2.314814,1.123544780949078,3.501158,1.6203710000000004,-14.178200000000004,6466.996944455486
2024-03-07 08:42:00,78.58796,2.2858790000000004,1.0869152900342292,3.7326390000000007,1.851852,-15.3356,6467.0469444554865
2024-03-07 08:45:00,82.06019,2.314814,1.0956731787981653,3.7905089999999992,1.880788,-13.310200000000009,6467.096944455487
2024-03-07 08:48:00,83.62269,2.3148149999999994,1.0956725028984515,3.7905100000000003,1.8807870000000007,-10.706000000000017,6467.146944455487
2024-03-07 08:51:00,85.15625,2.3148150000000003,1.0956744590335894,3.7326379999999997,1.8229169999999995,-12.731400000000008,6467.196944455487
2024-03-07 08:54:00,82.46528,2.2280099999999994,1.0967305388320372,3.7615749999999997,1.9675920000000007,-13.888900000000035,6467.246944455487
2024-03-07 08:57:00,87.47106,2.314814,1.1235466789981032,3.8483789999999996,1.967594,-13.599500000000035,6467.296944455487
2024-03-07 09:00:00,96.75926,2.3726850000000006,1.1131052366764962,3.993056,2.0254629999999993,-13.310200000000009,6467.346944455488
2024-03-07 09:03:00,98.29282,2.430556,1.130433241669873,3.906250000000001,1.8807860000000005,-12.731499999999983,6467.396944455488
2024-03-07 09:06:00,98.29282,2.2858790000000004,1.0287178107793211,3.8483790000000004,1.9097229999999996,-13.020800000000008,6467.446944455488
2024-03-07 09:09:00,98.29282,2.2858790000000004,1.0583136059906317,3.9641200000000003,2.054399,-12.731499999999983,6467.496944455488
2024-03-07 09:12:00,98.29282,2.314814,1.0956741568650175,3.877314,1.967594,-13.020800000000008,6467.546944455488
2024-03-07 09:15:00,98.29282,2.170139,1.0236491510599572,3.6458319999999995,1.851851,-11.863399999999956,6467.5969444554885
2024-03-07 09:18:00,95.97801,2.1990749999999997,1.0604786981564793,3.6747679999999994,1.8807869999999998,-13.888900000000035,6467.646944455489
2024-03-07 09:21:00,98.29282,2.3726849999999997,1.113106225427065,3.8773149999999994,1.9097230000000005,-13.310200000000009,6467.696944455489
2024-03-07 09:24:00,98.29282,2.4016200000000003,1.1501096682121081,3.9641199999999994,1.9965289999999998,-12.731499999999983,6467.746944455489
2024-03-07 09:27:00,98.29282,2.343749,1.0754827939410974,4.02199,2.054399,-13.020800000000008,6467.796944455489
2024-03-07 09:30:00,98.29282,2.2569440000000007,1.0202595433451305,3.9641200000000003,2.054398,-13.59960000000001,6467.846944455489
2024-03-07 09:33:00,98.29282,2.3148150000000003,1.037149360528798,3.8483790000000004,1.8807869999999998,-13.888899999999978,6467.89694445549
2024-03-07 09:36:00,98.32176,2.3148150000000003,1.066909658994093,3.6747690000000004,1.73611,-14.178300000000036,6467.94694445549
2024-03-07 09:39:00,98.29282,2.430555,1.1010436297577488,3.8773139999999993,1.8229169999999995,-13.599499999999978,6467.99694445549
2024-03-07 09:42:00,98.32176,2.5173619999999994,1.156236821412694,3.819444999999999,1.7071760000000005,-12.731400000000008,6468.04694445549
2024-03-07 09:45:00,98.29282,2.6909720000000004,1.176438127302145,4.108796,1.7939819999999997,-15.624999999999972,6468.09694445549
2024-03-07 09:48:00,98.29282,2.517361,1.1562365254410303,4.166665999999999,2.054398,-13.020799999999952,6468.1469444554905
2024-03-07 09:51:00,98.29282,2.3726849999999997,1.0539357671295715,3.993055,1.967593,-13.599499999999978,6468.196944455491
2024-03-07 09:54:00,98.32176,2.170139,1.0516057832715646,3.7905100000000003,2.0254630000000002,-11.863400000000013,6468.246944455491
2024-03-07 09:57:00,90.56713,2.170139,1.0516057832715646,3.703703999999999,1.9386569999999992,-11.863400000000013,6468.296944455491
2024-03-07 10:00:00,89.40972,2.1990749999999997,1.032355596994888,3.7615749999999997,1.938656,-12.152700000000038,6468.346944455491
2024-03-07 10:03:00,89.81481,2.2280099999999994,1.04103535760301,3.7615749999999997,1.9097210000000002,-11.284700000000043,6468.396944455491
2024-03-07 10:06:00,88.25231,2.1990739999999995,1.0877346059997732,3.6458319999999995,1.8807859999999996,-12.73150000000004,6468.446944455492
2024-03-07 10:09:00,93.28704,2.314814,1.066909362311709,3.732639,1.7939809999999996,-12.442199999999957,6468.496944455492
2024-03-07 10:12:00,97.13542,2.34375,1.1324275917626607,3.616897,1.7071749999999994,-11.863499999999988,6468.546944455492
2024-03-07 10:15:00,98.29282,2.430556,1.1010439229192153,3.819444,1.765046,-12.152799999999957,6468.596944455492
2024-03-07 10:18:00,98.29282,2.2569440000000007,1.105699118483956,3.819444,1.9965289999999998,-12.152699999999982,6468.646944455492
2024-03-07 10:21:00,98.29282,2.228009,1.0410370454020954,3.7615739999999995,1.9097229999999996,-14.757000000000005,6468.6969444554925
2024-03-07 10:30:00,98.29282,2.604166,1.2111778965661764,3.616898,1.4467590000000001,-16.782399999999996,6468.846944455492
2024-03-07 10:33:00,98.29282,2.8067130000000002,1.2710858929883604,3.732639,1.359953,-15.914299999999997,6468.896944455492
2024-03-07 10:36:00,98.29282,2.922453,1.3048425720065493,4.021991,1.5335650000000003,-15.625,6468.9469444554925
2024-03-07 10:39:00,98.29282,2.5752310000000005,1.2025287974896222,4.253472,2.1122689999999995,-11.863499999999988,6468.996944455493
2024-03-07 10:42:00,98.29282,2.6041670000000003,1.181820672941514,4.369213,2.1701379999999997,-13.599500000000035,6469.046944455493
2024-03-07 10:45:00,98.29282,2.748842,1.2240062176716688,4.166667,1.8229170000000003,-14.178200000000004,6469.096944455493
2024-03-07 10:48:00,98.29282,2.7777770000000004,1.2625939141262406,4.021991,1.6782409999999999,-15.046300000000002,6469.146944455493
2024-03-07 10:51:00,98.29282,2.6909720000000004,1.176438127302145,4.1377310000000005,1.8229170000000003,-12.442100000000039,6469.196944455493
2024-03-07 10:54:00,98.29282,2.5752310000000005,1.1431576944396236,4.1377310000000005,1.9386580000000002,-13.020899999999983,6469.246944455494
2024-03-07 10:57:00,98.29282,2.5752310000000005,1.1733156013908088,4.166667,1.9965279999999996,-13.020800000000008,6469.296944455494
2024-03-07 11:00:00,98.29282,2.34375,1.1044022262310988,3.935186,1.9965279999999996,-13.888899999999978,6469.346944455494
2024-03-07 11:03:00,98.29282,2.430555,1.1304329431320936,4.0509260000000005,2.0254630000000002,-14.178200000000004,6469.396944455494
2024-03-07 11:06:00,98.29282,2.2858790000000004,1.1146352521762157,3.90625,2.054398,-13.310200000000009,6469.446944455494
2024-03-07 11:09:00,98.29282,2.4884259999999996,1.147660445559199,3.906248999999999,1.8229160000000002,-12.152700000000038,6469.4969444554945
2024-03-07 11:12:00,98.29282,2.4594900000000006,1.1390585180424606,3.993056000000001,1.9386580000000002,-14.756899999999973,6469.546944455495
2024-03-07 11:15:00,98.29282,2.2858789999999996,1.1146352521762155,3.732639,1.8807870000000007,-13.599599999999953,6469.596944455495
2024-03-07 11:18:00,98.29282,2.4016200000000003,1.1217819936681785,3.993056,1.9965279999999996,-13.020800000000008,6469.646944455495
2024-03-07 11:21:00,98.29282,2.4016209999999996,1.0925468659334572,4.050927,2.025462,-13.020800000000008,6469.696944455495
2024-03-07 11:24:00,98.29282,2.3726849999999997,1.113106225427065,3.8773139999999993,1.9097220000000004,-13.310299999999984,6469.746944455495
2024-03-07 11:27:00,98.29282,2.1990749999999997,1.0323575728613132,3.732639,1.9097220000000004,-12.731499999999983,6469.796944455496
2024-03-07 11:30:00,98.29282,2.256945,1.0781310087434242,3.7905099999999994,1.9386569999999992,-13.310100000000034,6469.846944455496
2024-03-07 11:33:00,98.29282,2.3726850000000006,1.084028590316028,3.877314,1.8807869999999998,-12.152799999999957,6469.896944455496
2024-03-07 11:36:00,98.29282,2.604166,1.1515108936277114,4.02199,1.7939819999999997,-13.310200000000009,6469.946944455496
2024-03-07 11:39:00,98.29282,2.6041670000000003,1.181820672941514,4.137732,1.9386569999999992,-13.310200000000009,6469.996944455496
2024-03-07 11:42:00,98.29282,2.3726849999999997,1.113106225427065,3.9641209999999996,1.9965290000000007,-14.46769999999998,6470.0469444554965
2024-03-07 11:45:00,98.29282,2.4016209999999996,1.121782293090316,4.079861999999999,2.0833329999999997,-14.178200000000004,6470.096944455497
2024-03-07 11:48:00,98.29282,2.5752309999999996,1.1733156013908084,4.050926,1.8807869999999998,-13.310100000000034,6470.146944455497
2024-03-07 11:51:00,98.29282,2.5752310000000005,1.1733166267107324,4.050924999999999,1.8807869999999998,-13.888800000000003,6470.196944455497
2024-03-07 11:54:00,98.29282,2.748842,1.254081630489299,4.311343000000001,1.9965290000000007,-13.599499999999978,6470.246944455497
2024-03-07 11:57:00,98.29282,2.6909730000000005,1.1764384133396024,4.166666,1.851851,-13.02090000000004,6470.296944455497
2024-03-07 12:00:00,98.29282,2.517361,1.1562375404361767,3.993055,1.880788,-12.152800000000013,6470.346944455498
2024-03-07 12:03:00,98.29282,2.6041670000000003,1.181820672941514,4.195602000000001,1.9965270000000004,-13.59960000000001,6470.396944455498
2024-03-07 12:06:00,98.29282,2.34375,1.1044022262310988,4.021991,2.0833329999999997,-12.442199999999957,6470.446944455498
2024-03-07 12:09:00,98.29282,2.5752310000000005,1.1733156013908088,4.0509260000000005,1.8807869999999998,-13.599499999999978,6470.496944455498
2024-03-07 12:12:00,98.29282,2.5752310000000005,1.1733156013908088,4.0509260000000005,1.8807869999999998,-12.731499999999983,6470.546944455498
2024-03-07 12:15:00,98.29282,2.4884250000000003,1.1179602012973469,4.021990000000001,1.9097230000000005,-13.599499999999978,6470.5969444554985
2024-03-07 12:18:00,98.29282,2.6041670000000003,1.1818227338328702,3.993055,1.7939819999999997,-13.888899999999978,6470.646944455499
2024-03-07 12:21:00,98.29282,2.6041670000000003,1.1515111819281267,4.166666,1.938657,-13.888899999999978,6470.696944455499
2024-03-07 12:24:00,98.29282,2.3726850000000006,1.141281655948257,3.906250000000001,1.967593,-13.310199999999952,6470.746944455499
2024-03-07 12:27:00,98.29282,2.6909730000000005,1.1764362508520507,4.2534730000000005,1.938656,-13.888899999999978,6470.796944455499
2024-03-07 12:30:00,98.29282,2.7488420000000007,1.224006217671669,4.3402780000000005,1.9965279999999996,-13.888800000000003,6470.846944455499
2024-03-07 12:33:00,98.32176,2.6620370000000007,1.168148762227468,4.2534730000000005,1.9675919999999998,-13.310100000000034,6470.8969444555
2024-03-07 12:36:00,98.32176,2.5752310000000005,1.1733156013908088,4.282408000000001,2.1122690000000004,-13.599499999999978,6470.9469444555
2024-03-07 12:39:00,98.32176,2.546296,1.1647874369318574,4.224537,2.0833329999999997,-11.863400000000013,6470.9969444555
2024-03-07 12:42:00,98.32176,2.748843,1.1607806696516907,4.311343,1.9097209999999993,-13.599499999999978,6471.0469444555
2024-03-07 12:45:00,98.32176,2.719907,1.1847018368843552,4.311343,1.9675919999999998,-13.020800000000008,6471.0969444555
2024-03-07 12:48:00,98.32176,2.7777769999999995,1.2011730469328226,4.456017999999999,2.054399,-13.888899999999978,6471.1469444555005
2024-03-07 12:51:00,98.32176,2.546297,1.1347820951492429,4.398148,2.228009,-14.467600000000004,6471.196944455501
2024-03-07 12:54:00,98.32176,2.546297,1.1647877320755105,4.224538,2.0833329999999997,-13.310100000000034,6471.246944455501
2024-03-07 12:57:00,98.32176,2.6620369999999998,1.198761520024906,4.282408,2.0254630000000002,-13.310299999999984,6471.296944455501
2024-03-07 13:00:00,98.32176,2.459491,1.1390608248588143,4.137731,2.083334,-12.442199999999957,6471.346944455501
2024-03-07 13:03:00,98.29282,2.6620369999999998,1.1681487622274678,4.311343,2.025462,-14.178299999999979,6471.396944455501
2024-03-07 13:06:00,98.32176,2.604166,1.151508762991928,4.282408,2.054398,-12.442099999999982,6471.446944455502
2024-03-07 13:09:00,98.32176,2.546296000000001,1.1647894772709833,4.311342000000001,2.17014,-12.442100000000039,6471.496944455502
2024-03-07 13:12:00,98.32176,2.3148150000000003,1.066911680193312,4.108796000000001,2.1701390000000007,-12.442200000000014,6471.546944455502
2024-03-07 13:15:00,98.32176,2.34375,1.0754830897206138,4.0509260000000005,2.0833340000000007,-13.310199999999952,6471.596944455502
2024-03-07 13:18:00,98.32176,2.34375,1.1044032096540866,3.9641199999999994,2.0254630000000002,-12.442099999999982,6471.646944455502
2024-03-07 13:21:00,98.32176,2.517361,1.1263828626393901,4.108796000000001,1.9675930000000008,-12.731400000000008,6471.6969444555025
2024-03-07 13:24:00,98.32176,2.748842,1.160780390420932,4.311343000000001,1.9097220000000004,-12.731400000000008,6471.746944455503
2024-03-07 13:27:00,98.32176,2.604166,1.1818203794144,4.224537,2.0254629999999993,-12.442100000000039,6471.796944455503
2024-03-07 13:30:00,98.32176,2.5752309999999996,1.1119309367436476,4.3402780000000005,2.1122680000000003,-12.442099999999982,6471.846944455503
2024-03-07 13:33:00,98.32176,2.4884259999999996,1.1179604927855473,4.224536,2.1122680000000003,-13.020800000000008,6471.896944455503
2024-03-07 13:36:00,98.32176,2.719907,1.215613081490045,4.3402780000000005,2.0254630000000002,-12.442099999999982,6471.946944455503
2024-03-07 13:39:00,98.32176,2.633101,1.1598396152271337,4.311343,2.054398,-13.59960000000001,6471.996944455504
2024-03-07 13:42:00,98.32176,2.719907,1.1847018368843552,4.311343,1.9675919999999998,-13.020899999999983,6472.046944455504
2024-03-07 13:45:00,98.32176,2.517361,1.1263807642884582,4.311343,2.1701379999999997,-13.88900000000001,6472.096944455504
2024-03-07 13:48:00,98.32176,2.719907,1.1847040098958455,4.166666,1.8229170000000003,-12.442099999999982,6472.146944455504
2024-03-07 13:51:00,98.32176,2.6909720000000004,1.207198291748463,4.166667,1.8807869999999998,-12.442100000000039,6472.196944455504
2024-03-07 13:54:00,98.32176,3.038194,1.306814905945903,4.890046,2.256945000000001,-13.599499999999978,6472.2469444555045
2024-03-07 13:57:00,98.32176,2.8645830000000005,1.225724594677977,4.658564,2.170139,-13.310200000000009,6472.296944455505
2024-03-07 14:00:00,98.32176,2.951389,1.250100242701613,4.658563999999999,2.0833329999999997,-13.888900000000035,6472.346944455505
2024-03-07 14:03:00,98.32176,2.7777769999999995,1.2323780202988357,4.542824,2.1701390000000007,-13.310200000000009,6472.396944455505
2024-03-07 14:06:00,75.11574,1.5046289999999996,0.8611710195446819,4.311343,3.2407410000000008,-13.310100000000034,6472.446944455505
2024-03-07 14:09:00,57.75463,1.7650449999999998,0.8984209439431956,4.108795,2.719908,-14.178200000000004,6472.496944455505
2024-03-07 14:12:00,52.74884,2.1122680000000003,1.0337760234155162,4.07986,2.372686,-15.046199999999999,6472.546944455506
2024-03-07 14:15:00,50.81019,2.1122680000000003,1.0061453983510213,4.195601,2.459491,-15.625,6472.596944455506
2024-03-07 14:18:00,46.58565,2.1122690000000004,0.9775678273955178,4.108796000000001,2.34375,-16.203700000000026,6472.646944455506
2024-03-07 14:21:00,43.48959,2.1122690000000004,0.9479130014104803,3.9641200000000003,2.1701390000000007,-17.071799999999996,6472.696944455506
2024-03-07 14:24:00,45.05209,2.2858790000000004,1.0869152900342292,3.703704000000001,1.8229170000000003,-17.650499999999965,6472.746944455506
2024-03-07 14:27:00,48.11921,2.1701390000000007,1.0516057832715648,3.906250000000001,2.141203,-17.650400000000047,6472.7969444555065
2024-03-07 14:30:00,50.81019,2.1990740000000004,0.9416114411651686,3.993055,2.083334,-16.203700000000026,6472.846944455507
2024-03-07 14:33:00,47.71412,2.170139,0.9947262318951781,3.732639,1.9097209999999993,-15.9144,6472.896944455507
2024-03-07 14:36:00,42.33218,2.1990749999999997,0.941611723105461,3.3564809999999996,1.4467590000000001,-18.807900000000018,6472.946944455507
2024-03-07 14:39:00,34.63541,2.0833329999999997,0.9689430362638014,3.1539349999999997,1.4178240000000004,-19.965300000000013,6472.996944455507
2024-03-07 14:42:00,34.63541,2.1990740000000004,1.060476479363111,3.1539349999999997,1.359953,-19.96519999999998,6473.046944455507
2024-03-07 14:45:00,38.0787,2.256944,1.0781316719363558,3.327546,1.4756950000000009,-18.80789999999996,6473.096944455508
2024-03-07 14:48:00,38.0787,2.1990740000000004,1.0323572723996304,3.211805,1.3888889999999998,-19.675900000000013,6473.146944455508
2024-03-07 14:51:00,36.16898,2.141204,1.0427052986597964,3.125,1.3888880000000006,-18.80789999999996,6473.196944455508
2024-03-07 14:54:00,39.6412,2.1990740000000004,1.0877346059997737,3.125,1.3599539999999992,-18.807900000000018,6473.246944455508
2024-03-07 14:57:00,40.01736,2.1122690000000004,1.0061457018364997,3.125,1.3888889999999998,-18.22919999999999,6473.296944455508
2024-03-07 15:00:00,36.95023,2.054399,0.9885221917289693,3.038195,1.359954,-19.386599999999987,6473.3469444555085
2024-03-07 15:03:00,36.54514,2.141204,1.014911169030366,3.038194,1.2731469999999998,-19.965300000000013,6473.396944455509
2024-03-07 15:06:00,36.9213,2.2858790000000004,1.1146361960308382,3.1539349999999997,1.3020839999999998,-19.097200000000043,6473.446944455509
2024-03-07 15:09:00,42.70834,2.34375,1.0144808285938784,3.5590270000000004,1.5335640000000001,-18.22919999999999,6473.496944455509
2024-03-07 15:12:00,43.48959,2.228009,1.0117758741121978,3.414352,1.5335650000000003,-18.518599999999992,6473.546944455509
2024-03-07 15:15:00,40.39352,2.1122690000000004,0.9775668219491324,3.2407399999999997,1.4756929999999997,-19.386599999999987,6473.596944455509
2024-03-07 15:18:00,37.32639,2.1122690000000004,0.9775668219491324,2.9803240000000004,1.2152770000000004,-20.25460000000004,6473.64694445551
2024-03-07 15:21:00,39.23611,2.228009,1.0967302284228306,3.0960650000000003,1.3020830000000005,-19.386600000000044,6473.69694445551
2024-03-07 15:24:00,39.6412,2.141204,1.0427052986597964,3.125,1.3888880000000006,-19.386599999999987,6473.74694445551
2024-03-07 15:27:00,36.95023,2.170139,1.0516057832715655,3.1539349999999997,1.3888880000000006,-18.518500000000017,6473.79694445551
2024-03-07 15:30:00,35.76389,2.1990740000000004,1.0032663000352011,3.1539349999999997,1.3020839999999998,-19.675900000000013,6473.84694445551
2024-03-07 15:33:00,39.26505,2.256944,1.0496889890235286,3.211805,1.3310190000000004,-19.386599999999987,6473.8969444555105
2024-03-07 15:36:00,41.17477,2.2858789999999996,1.0583136059906315,3.298609999999999,1.3888889999999998,-18.807900000000018,6473.946944455511
2024-03-07 15:39:00,41.17477,2.228009,1.0410370454020954,3.4432859999999996,1.5914349999999997,-18.518599999999992,6473.996944455511
2024-03-07 15:42:00,43.48959,2.2858789999999996,1.0583136059906315,3.4432859999999996,1.5335650000000003,-17.93979999999999,6474.046944455511
2024-03-07 15:45:00,41.17477,2.170139,0.9647120917807775,3.29861,1.446758,-19.097200000000043,6474.096944455511
2024-03-07 15:48:00,36.54514,2.1122680000000003,1.033775083643804,3.038194,1.3310189999999995,-19.675899999999956,6474.146944455511
2024-03-07 15:51:00,38.0787,2.1701390000000007,1.0236491510599577,3.0960650000000003,1.3020839999999998,-20.254700000000014,6474.196944455512
2024-03-07 15:54:00,40.76968,2.2569440000000007,1.0496889890235288,3.2407399999999997,1.3599539999999992,-18.807900000000018,6474.246944455512
2024-03-07 15:57:00,41.95602,2.1701390000000007,1.0787079588011679,3.298611,1.5624999999999991,-18.807900000000018,6474.296944455512
2024-03-07 16:00:00,40.79861,2.1122690000000004,1.0061457018364997,3.1828700000000003,1.4467590000000001,-18.807800000000043,6474.346944455512
2024-03-07 16:03:00,37.32639,2.0833330000000005,0.9973489433561659,3.0381940000000007,1.3310189999999995,-19.386599999999987,6474.396944455512
2024-03-07 16:06:00,35.01157,2.170139,1.051606734136508,3.038194,1.273148,-19.965299999999957,6474.4469444555125
2024-03-07 16:09:00,37.32639,2.228009,1.0693179409989915,3.125,1.3020830000000005,-20.254700000000014,6474.496944455513
2024-03-07 16:12:00,36.16898,2.1701390000000007,1.0236481688705301,3.1539350000000006,1.359953,-19.097199999999987,6474.546944455513
2024-03-07 16:15:00,36.16898,2.1990740000000004,1.0323572723996295,3.0671290000000004,1.2442129999999993,-18.518500000000017,6474.596944455513
2024-03-07 16:18:00,34.23032,2.1122690000000004,1.0061447312291727,3.009259,1.2731469999999998,-18.22919999999999,6474.646944455513
2024-03-07 16:21:00,36.16898,2.1701390000000007,1.0516057832715648,2.9803240000000004,1.2152769999999995,-19.097199999999987,6474.696944455513
2024-03-07 16:24:00,33.85416,2.1122690000000004,1.0061437606207158,2.8935190000000004,1.157406,-19.097200000000043,6474.746944455514
2024-03-07 16:27:00,31.16319,2.1122690000000004,1.0337744530545052,2.835648000000001,1.1284709999999993,-20.833399999999983,6474.796944455514
2024-03-07 16:30:00,32.69676,2.1701390000000007,1.0516067341365085,3.009259,1.2442129999999993,-18.807800000000043,6474.846944455514
2024-03-07 16:33:00,31.16319,2.1990740000000004,1.0032652764297982,3.009259,1.157407,-19.675900000000013,6474.896944455514
2024-03-07 16:36:00,33.85416,2.228009,1.0117758741121978,3.0960650000000003,1.2152780000000005,-19.386600000000044,6474.946944455514
2024-03-07 16:39:00,31.16319,2.083334,0.9689433348016581,2.8935190000000004,1.157407,-19.965299999999957,6474.9969444555145
2024-03-07 16:42:00,33.47801,2.054398,1.0158189802369397,2.8067130000000002,1.157407,-20.254599999999982,6475.046944455515
2024-03-07 16:45:00,30.78703,2.0833330000000005,1.0248123444318287,2.7777770000000004,1.0995359999999996,-19.96519999999998,6475.096944455515
2024-03-07 16:48:00,33.07291,2.0833330000000005,1.0248123444318287,2.8067130000000002,1.1284719999999995,-19.965300000000013,6475.146944455515
2024-03-07 16:54:00,31.16319,2.170139,0.9947272494821456,2.8645830000000005,1.0416660000000002,-19.675900000000013,6475.146944455515
2024-03-07 17:00:00,30.00578,2.2858789999999996,1.1146352521762155,2.951389,1.0995370000000007,-19.386599999999987,6475.146944455515
2024-03-07 17:03:00,31.53935,2.228009,1.0410350581123822,2.951389,1.0995359999999996,-20.25460000000004,6475.146944455515
2024-03-07 17:09:00,30.78703,2.256944,1.0202595433451294,2.8645830000000005,0.9548610000000002,-18.807799999999986,6475.146944455515
2024-03-07 17:12:00,31.16319,2.141204,0.9861612760913253,2.8067130000000002,1.0127310000000005,-20.254599999999982,6475.146944455515
2024-03-07 21:48:00,30.41088,2.5752319999999997,1.17331692103989,3.211805,1.0416659999999993,-20.254599999999982,6475.146944455515
2024-03-07 21:51:00,40.42245,2.314814,1.095672200730251,3.327546,1.4178239999999995,-19.097199999999987,6475.196944455515
2024-03-07 21:54:00,37.32639,2.1122690000000004,1.033774453054506,3.414352,1.7071749999999994,-19.386500000000012,6475.246944455515
2024-03-07 21:57:00,36.95023,2.1990740000000004,1.087733677823219,3.501158,1.7361110000000002,-20.25460000000004,6475.296944455516
2024-03-07 22:00:00,42.33218,2.314814,1.0669113835105402,3.6747679999999994,1.7361119999999994,-19.097199999999987,6475.346944455516
2024-03-07 22:03:00,43.54745,2.141204,1.0427052986597956,3.5590280000000005,1.8229160000000002,-19.675900000000013,6475.396944455516
2024-03-07 22:06:00,42.33218,2.1122679999999994,1.0061453983510211,3.414351,1.6782410000000008,-21.122799999999984,6475.446944455516
2024-03-07 22:09:00,45.42824,1.8807870000000007,0.9348807231702243,3.2407400000000006,1.7361110000000002,-18.229100000000017,6475.496944455516
2024-03-07 22:12:00,48.11921,1.7939820000000006,0.9333455842081996,3.0960660000000004,1.7071759999999996,-19.097199999999987,6475.5469444555165
2024-03-07 22:15:00,45.05209,1.765047,0.9239976623859668,3.125001,1.765046,-20.543999999999983,6475.596944455517
2024-03-07 22:18:00,40.42245,1.8229160000000002,0.9426541338285415,3.298611,1.8807869999999998,-19.386599999999987,6475.646944455517
2024-03-07 22:21:00,39.26505,1.967593,0.9618489867320527,3.4722229999999996,1.8807859999999996,-19.675900000000013,6475.696944455517
2024-03-07 22:24:00,42.70834,2.0254630000000002,0.9516066568689454,3.414352,1.7361110000000002,-18.80789999999996,6475.746944455517
2024-03-07 22:27:00,39.26505,1.9965279999999996,0.9428925633216289,3.2986109999999993,1.649305,-19.96519999999998,6475.796944455517
2024-03-07 22:30:00,34.63541,2.0254630000000002,0.9796636143079636,3.211805,1.5625,-19.386500000000012,6475.846944455518
2024-03-07 22:33:00,33.10185,2.054399,0.9602902435829802,3.1828699999999994,1.4756929999999997,-17.939800000000048,6475.896944455518
2024-03-07 22:36:00,33.47801,2.0833330000000005,0.9689430362638016,3.009259,1.273148,-19.965300000000013,6475.946944455518
2024-03-07 22:39:00,31.53935,2.0254630000000002,1.0067934180929539,2.8935180000000003,1.2731469999999998,-19.675900000000013,6475.996944455518
2024-03-07 22:48:00,32.69676,2.054398,1.0158189802369406,3.0092589999999992,1.359953,-19.097200000000043,6475.996944455518
2024-03-07 22:51:00,31.16319,2.0254629999999993,0.9516066568689443,2.835648,1.157407,-21.12270000000001,6475.996944455518
2024-03-07 23:09:00,30.00578,2.1990740000000004,1.0877346059997743,2.951389,1.186343,-20.254599999999982,6475.996944455518
2024-03-07 23:33:00,31.16319,2.314814,1.123544780949078,3.1539349999999997,1.273148,-19.965300000000013,6475.996944455518
2024-03-07 23:39:00,33.10185,2.2858789999999996,1.0869152900342298,3.1828699999999994,1.3020830000000005,-20.254599999999982,6475.996944455518
2024-03-07 23:42:00,30.38194,2.170139,1.0516057832715646,3.038194,1.2731469999999998,-19.386500000000012,6475.996944455518
2024-03-08 00:24:00,30.78703,2.2858790000000004,1.0869162627194235,3.0671290000000004,1.186343,-19.386599999999987,6475.996944455518
2024-03-08 00:30:00,31.53935,2.256944,1.0496879896979725,3.038194,1.157407,-19.386499999999955,6475.996944455518
2024-03-08 00:48:00,30.00578,2.256945,1.0781310087434242,2.9803249999999997,1.1284719999999995,-19.965299999999957,6475.996944455518
2024-03-08 01:42:00,30.00578,2.3726849999999997,1.0840265468008992,3.038195,1.0416660000000002,-20.54400000000004,6475.996944455518
2024-03-08 02:15:00,31.53935,2.430555,1.0706235777735882,3.2986109999999993,1.2152789999999998,-19.675899999999956,6475.996944455518
2024-03-08 02:21:00,30.41088,2.3148149999999994,1.0371483131617412,3.1539349999999997,1.1863420000000007,-19.675900000000013,6475.996944455518
2024-03-08 03:03:00,30.00578,2.3148149999999994,1.0956725028984515,2.951389,1.0416660000000002,-19.675899999999956,6475.996944455518
2024-03-08 03:36:00,31.16319,2.430555,1.1010436297577488,3.240741,1.186344,-19.965300000000013,6475.996944455518
2024-03-08 03:42:00,30.00578,2.2858799999999997,1.0583128986156602,3.1539349999999997,1.244212,-20.25460000000004,6475.996944455518
2024-03-08 04:39:00,30.78703,2.228009,1.011775874112197,3.009259,1.1284719999999995,-20.833399999999983,6475.996944455518
2024-03-08 04:57:00,30.78703,2.3148149999999994,1.0956734809665505,3.125,1.2152780000000005,-20.833399999999983,6475.996944455518
2024-03-08 05:03:00,31.16319,2.256945,0.989711505891958,3.0960649999999994,1.157407,-19.09729999999996,6475.996944455518
2024-03-08 05:54:00,30.41088,2.34375,1.1044032096540857,3.0960649999999994,1.1574079999999993,-18.807900000000018,6475.996944455518
2024-03-08 06:48:00,31.56828,2.3148150000000003,1.0371483131617414,3.125,1.157407,-21.12270000000001,6475.996944455518
2024-03-08 07:18:00,30.41088,2.1701390000000007,0.9947272494821469,2.9803240000000004,1.157407,-19.097199999999987,6475.996944455518
2024-03-08 07:24:00,30.00578,2.1122690000000004,1.0337744530545052,2.7777780000000005,1.070600999999999,-19.675899999999956,6475.996944455518
2024-03-08 07:33:00,30.00578,2.1701390000000007,0.9947272494821469,2.9803240000000004,1.157407,-19.097199999999987,6475.996944455518
2024-03-08 07:39:00,30.00578,2.141204,1.0149101926146162,2.8935190000000004,1.1284710000000002,-19.386500000000012,6475.996944455518
2024-03-08 07:45:00,30.41088,2.1701390000000007,1.051605783271564,2.835648000000001,1.070600999999999,-19.965300000000013,6475.996944455518
2024-03-08 08:03:00,30.41088,2.1990740000000004,1.0604774357276763,3.038194,1.2442129999999993,-19.965300000000013,6475.996944455518
2024-03-08 08:06:00,35.01157,2.2858789999999996,1.086916262719423,3.096064,1.2152780000000005,-18.80789999999996,6475.996944455518
2024-03-08 08:15:00,30.78703,2.256945,1.1056975505690418,3.1828709999999996,1.359953,-19.097199999999987,6475.996944455518
2024-03-08 08:18:00,32.69676,2.2280099999999994,1.0693182460628978,3.0671299999999997,1.244212,-20.83330000000001,6476.046944455518
2024-03-08 08:24:00,31.56828,2.2280099999999994,1.0693182460628978,3.0671299999999997,1.244212,-21.122600000000034,6476.146944455519
2024-03-08 08:27:00,30.00578,2.3148150000000003,1.066911680193312,3.240741,1.3020839999999998,-19.386599999999987,6476.196944455519
2024-03-08 08:30:00,33.47801,2.2280099999999994,1.0410373448931163,3.125,1.273148,-21.412000000000035,6476.246944455519
2024-03-08 08:36:00,31.16319,2.2280099999999994,1.0693192078971743,3.125,1.3020830000000005,-19.097199999999987,6476.346944455519
2024-03-08 08:39:00,36.95023,2.141203,1.0427068812035833,3.182869,1.4467600000000003,-20.83330000000001,6476.39694445552
2024-03-08 08:45:00,37.32639,2.054398,0.9885218861281339,3.0671289999999996,1.3888889999999998,-19.675999999999988,6476.49694445552
2024-03-08 08:48:00,40.01736,2.1122679999999994,1.0337750836438038,2.8935179999999994,1.186343,-18.807800000000043,6476.54694445552
2024-03-08 08:51:00,34.63541,1.9965279999999996,1.0492973308866866,3.038194,1.5046289999999996,-19.097200000000043,6476.59694445552
2024-03-08 08:54:00,43.89468,2.256944,1.2088185291799605,3.5879630000000002,1.880788,-19.386599999999987,6476.6469444555205
2024-03-08 08:57:00,46.20949,2.141203,1.0427049905357715,3.8194440000000007,2.0833330000000005,-18.518500000000017,6476.696944455521
2024-03-08 09:00:00,46.9618,2.170139,1.0236491510599572,3.530092,1.7361110000000002,-18.22919999999999,6476.746944455521
2024-03-08 09:03:00,36.95023,1.7939819999999997,0.9333464605253097,3.240741,1.851852000000001,-18.807799999999986,6476.796944455521
2024-03-08 09:06:00,38.88889,2.0833330000000005,0.9973489433561669,3.29861,1.5914349999999997,-19.675999999999988,6476.846944455521
2024-03-08 09:09:00,41.95602,2.141203,1.121327684902272,3.530092,1.8807870000000007,-18.518500000000017,6476.896944455521
2024-03-08 09:12:00,51.21528,2.228009,1.0410370454020954,3.530092,1.6782409999999999,-17.361099999999965,6476.946944455522
2024-03-08 09:15:00,49.27662,2.170139,1.0787079588011677,3.501158,1.765047,-17.361099999999993,6476.996944455522
2024-03-08 09:18:00,46.58565,2.1122690000000004,1.033774453054506,3.703704000000001,1.9965270000000004,-18.22919999999999,6477.046944455522
2024-03-08 09:21:00,39.26505,2.0833330000000005,1.0248123444318287,3.703704000000001,2.0254630000000002,-19.386600000000016,6477.096944455522
2024-03-08 09:24:00,51.59144,2.4016200000000003,1.1217819936681785,3.7615740000000004,1.765046,-19.965300000000013,6477.146944455522
2024-03-08 09:27:00,50.05787,2.170139,0.9947272494821464,3.7615739999999995,1.938657,-17.939699999999988,6477.1969444555225
2024-03-08 09:30:00,49.27662,2.141204,1.069649731050209,3.6747690000000004,1.9675920000000007,-16.782399999999996,6477.246944455523
2024-03-08 09:33:00,45.8044,2.054398,0.9602889508414877,3.7326390000000007,2.025462,-17.361000000000047,6477.296944455523
2024-03-08 09:36:00,42.33218,2.1990749999999997,1.0032655710289697,3.906249999999999,2.054397,-19.097199999999987,6477.346944455523
2024-03-08 09:39:00,38.85995,2.2858799999999997,1.0583128986156614,3.8773149999999994,1.9675920000000007,-18.22919999999999,6477.396944455523
2024-03-08 09:42:00,46.18055,2.4016199999999994,1.0925486265038198,3.703703,1.6782410000000008,-18.51849999999999,6477.446944455523
2024-03-08 09:45:00,42.33218,2.1990749999999997,1.060476785427997,3.645834,1.851851,-20.254599999999982,6477.496944455524
2024-03-08 09:48:00,39.6412,2.228009,1.0967302284228306,3.6747679999999994,1.8807859999999996,-17.361199999999997,6477.546944455524
2024-03-08 09:51:00,49.68171,2.4884259999999996,1.1476614553560047,3.906249,1.8229170000000003,-16.49309999999997,6477.596944455524
2024-03-08 09:54:00,43.11343,2.054398,1.0158189802369397,3.7615740000000004,2.1122680000000003,-17.93979999999999,6477.646944455524
2024-03-08 09:57:00,43.89468,2.430555,1.1304329431320936,3.9641200000000003,1.938657,-17.93979999999999,6477.696944455524
2024-03-08 10:00:00,38.10764,2.256945,1.0781310087434242,3.9351860000000007,2.0833330000000005,-17.939700000000016,6477.7469444555245
2024-03-08 10:03:00,41.95602,2.3726849999999997,1.0840285903160278,3.7326379999999997,1.7361110000000002,-18.807799999999986,6477.796944455525
2024-03-08 10:06:00,41.95602,2.1990740000000004,1.0323572723996304,3.5590279999999996,1.7361119999999994,-21.12270000000001,6477.846944455525
2024-03-08 10:09:00,43.48959,1.9386579999999993,0.9528950585643123,3.3854159999999993,1.8229160000000002,-17.650400000000047,6477.896944455525
2024-03-08 10:12:00,45.02315,1.7939820000000006,0.9333455842081996,3.0960660000000004,1.7071759999999996,-18.80789999999996,6477.946944455525
2024-03-08 10:15:00,42.33218,1.8807870000000007,0.9611594280208451,3.0381940000000007,1.5624999999999991,-18.229100000000017,6477.996944455525
2024-03-08 10:18:00,45.8044,2.0254630000000002,1.0067943409857372,3.1539349999999997,1.5335650000000003,-17.65039999999999,6478.046944455526
2024-03-08 10:21:00,38.10764,1.9097220000000004,0.9703563052836017,3.2407400000000006,1.7361109999999993,-18.807900000000018,6478.096944455526
2024-03-08 10:24:00,41.17477,2.170139,1.0787070359081572,3.5590279999999996,1.8229160000000002,-18.80789999999996,6478.146944455526
2024-03-08 10:27:00,50.81019,2.3148150000000003,1.0956734809665514,3.819445,1.9097230000000005,-18.229100000000017,6478.196944455526
2024-03-08 10:30:00,49.27662,2.0254630000000002,0.9796636143079636,3.587962,1.938657,-18.22919999999999,6478.246944455526
2024-03-08 10:33:00,40.01736,2.0254630000000002,1.0067934180929539,3.4722230000000005,1.851852,-18.22909999999996,6478.2969444555265
2024-03-08 10:36:00,43.48959,2.2858790000000004,1.05831159603569,3.6747690000000004,1.765046,-18.80789999999996,6478.346944455527
2024-03-08 10:39:00,46.9618,2.228009,1.0117769037049604,3.385416,1.5046299999999997,-17.650400000000047,6478.396944455527
2024-03-08 10:42:00,45.8044,2.054399,1.0422887332153055,3.6458340000000007,2.0254630000000002,-18.518500000000017,6478.446944455527
2024-03-08 10:45:00,45.05209,2.1122690000000004,0.9775668219491324,3.7615739999999995,1.9965269999999995,-17.650500000000022,6478.496944455527
2024-03-08 10:48:00,43.48959,2.083334,0.9689433348016588,3.501158,1.7650460000000008,-18.807900000000018,6478.546944455527
2024-03-08 10:51:00,43.86574,2.228009,1.0693198646661295,3.530092,1.7071769999999997,-17.93979999999999,6478.596944455528
2024-03-08 10:54:00,47.74305,2.228009,1.0967302284228306,3.6747690000000004,1.8807870000000007,-18.229100000000017,6478.646944455528
2024-03-08 10:57:00,57.75463,2.2858790000000004,1.0287167693064407,3.819444,1.8807869999999998,-16.782399999999996,6478.696944455528
2024-03-08 11:00:00,48.11921,2.1122680000000003,1.0337741438710868,3.790509,2.0833329999999997,-17.939899999999966,6478.746944455528
2024-03-08 11:03:00,42.70834,2.1122680000000003,0.9775655189769599,3.7326390000000007,1.9675919999999998,-18.518500000000017,6478.796944455528
2024-03-08 11:06:00,43.48959,2.1122680000000003,0.977567529870594,3.5590270000000004,1.7939819999999997,-17.650499999999965,6478.8469444555285
2024-03-08 11:09:00,44.64699,2.343749,1.1324263311235534,3.4722219999999995,1.5625,-18.80789999999996,6478.896944455529
2024-03-08 11:12:00,57.66782,2.6620370000000007,1.198763601282088,4.050925,1.7939819999999997,-17.361099999999965,6478.946944455529
2024-03-08 11:15:00,44.64699,2.1122690000000004,1.0605611726033786,4.108797,2.430555,-18.22909999999996,6478.996944455529
2024-03-08 11:18:00,49.27662,2.517361,1.1851560345746852,4.484954000000001,2.4016210000000004,-17.07170000000002,6479.046944455529
2024-03-08 11:21:00,43.48959,2.3148149999999994,1.0669116801933116,4.3402769999999995,2.4016200000000003,-18.807900000000018,6479.096944455529
2024-03-08 11:24:00,45.02315,2.3148150000000003,1.0062480771551316,3.8773149999999994,1.8807859999999996,-17.939800000000048,6479.14694445553
2024-03-08 11:27:00,46.20949,2.2280099999999994,1.0967314722631736,3.7905100000000003,1.9965280000000005,-16.492999999999995,6479.19694445553
2024-03-08 11:30:00,46.58565,2.3148149999999994,1.0371483131617412,3.906249999999999,1.938657,-17.650400000000047,6479.24694445553
2024-03-08 11:33:00,45.02315,2.170139,1.0516076850004308,3.906249,2.141204,-17.650499999999965,6479.29694445553
2024-03-08 11:36:00,40.01736,2.0833329999999997,0.9973489433561665,3.6747679999999994,1.967593,-17.071799999999996,6479.34694445553
2024-03-08 11:39:00,48.11921,2.4594899999999997,1.1095119424625084,3.530093,1.4467590000000001,-17.361199999999997,6479.3969444555305
2024-03-08 11:42:00,43.48959,2.228009,1.0967311618537863,3.587962,1.7939809999999996,-19.097200000000043,6479.446944455531
2024-03-08 11:45:00,43.86574,2.141204,1.0427062439944008,4.050924999999999,2.314814,-16.782399999999996,6479.496944455531
2024-03-08 11:48:00,54.65856,2.4016200000000003,1.09254862650382,3.9641200000000003,1.9386580000000002,-17.65039999999999,6479.546944455531
2024-03-08 11:51:00,52.74884,2.1122690000000004,1.033774453054506,3.703704000000001,1.9965270000000004,-17.07170000000002,6479.596944455531
2024-03-08 11:54:00,48.11921,2.1122690000000004,1.0061437606207158,3.616899,1.8807859999999996,-17.361000000000047,6479.646944455531
2024-03-08 11:57:00,46.18055,2.054399,0.9885221917289693,3.7615739999999995,2.0833329999999997,-17.939700000000016,6479.696944455532
2024-03-08 12:00:00,47.71412,2.2569440000000007,1.078131671936356,3.732639,1.880788,-17.650499999999965,6479.746944455532
2024-03-08 12:03:00,48.11921,2.1701390000000007,0.9947282670678097,3.8483790000000004,2.0254629999999993,-17.361099999999965,6479.796944455532
2024-03-08 12:06:00,54.65856,2.141204,1.0149121454449765,3.7615740000000004,1.9965280000000005,-16.492999999999995,6479.846944455532
2024-03-08 12:09:00,52.74884,2.170139,1.0516057832715646,3.5590279999999996,1.7939809999999996,-17.36110000000002,6479.896944455532
2024-03-08 12:12:00,53.90625,2.1990740000000004,1.0032642528230802,3.6458340000000007,1.7939809999999996,-18.807799999999986,6479.9469444555325
2024-03-08 12:15:00,47.74305,1.9097220000000004,0.9703554053794671,3.501158,1.9965279999999996,-17.650500000000022,6479.996944455533
2024-03-08 12:18:00,46.58565,2.054399,1.0930673042807018,3.703704,2.141204,-17.361099999999993,6480.046944455533
2024-03-08 12:21:00,38.85995,3.0960650000000003,1.4156060334417246,3.90625,1.3020839999999998,-18.807900000000018,6480.096944455533
2024-03-08 12:24:00,48.87153,2.1122690000000004,0.9775668219491324,3.7615740000000004,1.9965270000000004,-17.071799999999996,6480.146944455533
2024-03-08 12:27:00,50.81019,2.170139,1.0236471866799544,3.414353,1.6203700000000003,-17.07170000000002,6480.196944455533
2024-03-08 12:30:00,46.55671,2.083334,1.02481358887464,3.6747689999999995,1.9965280000000005,-18.518500000000017,6480.246944455534
2024-03-08 12:33:00,48.87153,2.141203,1.0958329719228515,3.7615730000000003,2.0833330000000005,-17.361199999999997,6480.296944455534
2024-03-08 12:36:00,60.4456,2.4884260000000005,1.1179604927855475,4.0509260000000005,1.9386580000000002,-17.93979999999999,6480.346944455534
2024-03-08 12:39:00,63.91782,2.0254630000000002,0.9516066568689454,3.703704,2.0254630000000002,-15.046300000000002,6480.396944455534
2024-03-08 12:42:00,45.3993,1.938657,0.9795165551758912,3.616898,2.0833329999999997,-17.36110000000002,6480.446944455534
2024-03-08 12:45:00,46.55671,2.083334,1.024812654695438,3.703704,2.025462,-16.782400000000024,6480.4969444555345
2024-03-08 12:48:00,46.55671,2.0254629999999993,0.9516076438460898,3.7326379999999997,2.054398,-17.361000000000047,6480.546944455535
2024-03-08 12:51:00,68.54745,2.517361,1.0954756703541502,3.9351860000000007,1.765046,-15.335700000000031,6480.596944455535
2024-03-08 12:54:00,72.80093,1.765047,0.9488154434940469,3.530093000000001,2.1990740000000004,-14.178299999999979,6480.646944455535
2024-03-08 12:57:00,51.18634,1.6782409999999999,0.9436458599909423,3.993056,2.7777769999999995,-15.9144,6480.696944455535
2024-03-08 13:00:00,46.55671,2.083334,0.968944334127116,4.0509260000000005,2.3148150000000003,-17.650499999999965,6480.746944455535
2024-03-08 13:03:00,45.3993,2.256944,1.0202595433451302,3.993055,2.0833330000000005,-17.93979999999999,6480.796944455536
2024-03-08 13:06:00,49.65278,2.343749,1.0455548112283337,3.906249,1.9097229999999996,-16.20369999999997,6480.846944455536
2024-03-08 13:09:00,55.43981,2.430555,1.0390322137298458,3.9351849999999997,1.8229169999999995,-15.9144,6480.896944455536
2024-03-08 13:12:00,55.81597,2.1122690000000004,1.0061457018364997,3.8773150000000003,2.141204,-15.914299999999969,6480.946944455536
2024-03-08 13:15:00,43.48959,1.8229170000000003,0.9426553371537604,4.02199,2.604166,-17.650500000000022,6480.996944455536
2024-03-08 13:18:00,45.02315,2.1122690000000004,1.0061457018364997,3.993055,2.256944,-18.22909999999996,6481.0469444555365
2024-03-08 13:21:00,45.42824,2.1990740000000004,1.0323572723996304,3.90625,2.083334,-18.22919999999999,6481.096944455537
2024-03-08 13:24:00,45.02315,1.967593,0.9618508688510148,3.5590279999999996,1.967593,-17.07170000000002,6481.146944455537
2024-03-08 13:27:00,51.59144,2.256945,1.0781310087434242,3.703704,1.851851,-17.07170000000002,6481.196944455537
2024-03-08 13:30:00,58.13079,2.256945,1.0781329432909648,3.790509,1.9386580000000002,-14.756899999999973,6481.246944455537
2024-03-08 13:33:00,53.125,2.054398,0.9602899440119064,4.02199,2.314814,-15.046399999999949,6481.296944455537
2024-03-08 13:36:00,46.55671,1.9097229999999996,0.970356622507981,4.108795999999999,2.604166,-15.625,6481.346944455538
2024-03-08 13:39:00,49.27662,2.3726849999999997,1.022687182104617,4.137732,2.0833330000000005,-16.782500000000027,6481.396944455538
2024-03-08 13:42:00,45.3993,2.34375,1.1044041930760047,4.02199,2.083334,-17.361199999999997,6481.446944455538
