Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-03-08 13:45:00,50.02894,2.4016199999999994,1.1217819936681783,4.1666669999999995,2.170139,-17.07170000000002,6481.496944455538
2024-03-08 13:48:00,51.96759,2.4016200000000003,1.1217819936681785,4.340278,2.343749999999999,-15.9144,6481.546944455538
2024-03-08 13:51:00,48.87153,2.2858789999999996,1.1677801776413168,4.687499,2.8935190000000004,-16.493100000000027,6481.5969444555385
2024-03-08 13:54:00,58.53588,2.4884260000000005,1.055284398793754,4.484954,2.3148149999999994,-15.625,6481.646944455539
2024-03-08 13:57:00,65.42245,2.141204,1.0427052986597956,4.195602,2.4594899999999997,-14.178200000000004,6481.696944455539
2024-03-08 14:00:00,52.34375,1.967593,0.9886448776550307,4.571759,3.0092600000000003,-16.782399999999996,6481.746944455539
2024-03-08 14:03:00,51.18634,2.0833330000000005,0.9689430362638016,4.542824,2.8067130000000002,-16.49309999999997,6481.796944455539
2024-03-08 14:06:00,58.50694,2.2858790000000004,1.0287167693064407,4.195602,2.256945,-14.178200000000004,6481.846944455539
2024-03-08 14:09:00,53.90625,2.0254630000000002,0.9516066568689454,3.9641200000000003,2.2858790000000004,-17.07170000000002,6481.89694445554
2024-03-08 14:12:00,55.81597,2.256944,1.1324784066530513,4.166667,2.3726849999999997,-14.467600000000004,6481.94694445554
2024-03-08 14:15:00,52.74884,2.141204,1.0427052986597956,4.369213,2.633101,-15.625,6481.99694445554
2024-03-08 14:18:00,51.18634,2.1990740000000004,1.0877346059997737,4.600694000000001,2.835648,-15.914299999999969,6482.04694445554
2024-03-08 14:21:00,63.13657,2.4016200000000003,1.062290722246114,4.542824,2.4884260000000005,-14.75690000000003,6482.09694445554
2024-03-08 14:24:00,71.64352,2.2569440000000007,1.0496889890235288,4.108796000000001,2.2280100000000003,-14.178200000000004,6482.1469444555405
2024-03-08 14:27:00,71.64352,2.256944,1.0781326392094155,4.340277,2.4884270000000006,-14.178299999999979,6482.196944455541
2024-03-08 14:30:00,81.68403,2.2858790000000004,1.0287157278322137,4.282408,2.343749999999999,-13.310200000000009,6482.246944455541
2024-03-08 14:33:00,67.39005,1.938657,1.0053380188468648,4.166666,2.6620369999999998,-12.731499999999983,6482.296944455541
2024-03-08 14:36:00,63.54167,2.083334,1.0514416568563305,4.224538000000001,2.5752320000000006,-13.310200000000009,6482.346944455541
2024-03-08 14:39:00,65.85648,2.083334,1.077320809299986,4.5428239999999995,2.922454000000001,-13.599500000000035,6482.396944455541
2024-03-08 14:42:00,65.45139,2.083334,0.9394701297912107,4.513889000000001,2.7488420000000007,-13.310200000000009,6482.446944455542
2024-03-08 14:45:00,74.71065,2.4016200000000003,1.09254759920979,4.195602,2.1701390000000007,-14.178200000000004,6482.496944455542
2024-03-08 14:48:00,66.98495,1.9675920000000007,1.0146268123767284,4.195602,2.6620369999999998,-13.599599999999953,6482.546944455542
2024-03-08 14:51:00,66.23264,2.2569440000000007,1.07813070466225,4.3402780000000005,2.4884259999999996,-13.020800000000008,6482.596944455542
2024-03-08 14:54:00,73.55324,2.1990740000000004,1.0323572723996304,4.340277,2.517361,-11.863499999999988,6482.646944455542
2024-03-08 14:57:00,79.74537,2.3726849999999997,1.0539347080638493,4.398148,2.3726850000000006,-13.02090000000004,6482.6969444555425
2024-03-08 15:00:00,71.64352,2.0254630000000002,0.9796636143079636,3.993055,2.34375,-13.020800000000008,6482.746944455543
2024-03-08 15:03:00,70.10995,2.0254630000000002,0.9796626613244414,4.195602,2.546296000000001,-12.731499999999983,6482.796944455543
2024-03-08 15:06:00,65.45139,2.1701390000000007,0.9947282670678097,4.108796000000001,2.2858799999999997,-13.888900000000035,6482.846944455543
2024-03-08 15:09:00,72.01968,2.314814,1.0669113835105402,4.195601,2.256945,-12.442099999999982,6482.896944455543
2024-03-08 15:12:00,61.60301,2.1122680000000003,1.060560857953729,4.484954,2.8067130000000002,-14.178299999999979,6482.946944455543
2024-03-08 15:15:00,53.87731,1.9675920000000007,0.9618505599136417,4.542824,2.95139,-14.467600000000004,6482.996944455544
2024-03-08 15:18:00,56.97338,2.228009,1.0410370454020954,4.542824,2.6909730000000005,-14.756999999999948,6483.046944455544
2024-03-08 15:21:00,58.50694,2.2858789999999996,1.0583136059906315,4.456017999999999,2.546297,-14.756899999999973,6483.096944455544
2024-03-08 15:24:00,61.97917,2.4016200000000003,1.1217819936681785,4.484954,2.4884259999999996,-13.020800000000008,6483.146944455544
2024-03-08 15:27:00,56.97338,2.2858799999999997,1.0287160196641099,4.427084000000001,2.4884250000000003,-14.46769999999998,6483.196944455544
2024-03-08 15:30:00,54.65856,2.228009,1.0117748445181092,4.398149,2.5173609999999993,-16.20369999999997,6483.2469444555445
2024-03-08 15:33:00,56.59722,2.4016200000000003,1.062290722246114,4.282408,2.2280100000000003,-13.888899999999978,6483.296944455545
2024-03-08 15:36:00,55.43981,2.256945,1.0202608716314945,4.195602,2.2858799999999997,-15.3356,6483.346944455545
2024-03-08 15:39:00,55.43981,2.34375,1.0754830897206138,4.137731,2.170139,-14.467600000000004,6483.396944455545
2024-03-08 15:42:00,50.81019,2.0254630000000002,1.0067943409857372,4.050924999999999,2.430555,-15.625,6483.446944455545
2024-03-08 15:45:00,51.09954,2.256944,1.0781316719363558,4.195601,2.343750000000001,-15.914300000000026,6483.496944455545
2024-03-08 15:48:00,54.65856,2.228009,1.0410360517578228,4.195602,2.343750000000001,-14.467600000000004,6483.546944455546
2024-03-08 15:51:00,51.96759,2.1701390000000007,1.0236491510599577,4.02199,2.2280089999999992,-13.59960000000001,6483.596944455546
2024-03-08 15:54:00,58.13079,2.2858790000000004,1.0869172354035654,4.050925,2.17014,-14.467600000000004,6483.646944455546
2024-03-08 15:57:00,58.15972,2.1701390000000007,0.9947282670678097,4.108796000000001,2.2858799999999997,-13.888899999999978,6483.696944455546
2024-03-08 16:00:00,46.55671,1.8807869999999998,0.9348807231702241,4.0509260000000005,2.546297000000001,-16.782399999999996,6483.746944455546
2024-03-08 16:03:00,49.27662,2.1701390000000007,0.9947262318951783,4.2534730000000005,2.430554999999999,-16.203700000000026,6483.7969444555465
2024-03-08 16:06:00,47.71412,2.0833330000000005,0.9973489433561669,4.050925,2.34375,-16.2038,6483.846944455547
2024-03-08 16:09:00,61.97917,2.3148150000000003,1.0062502558869857,3.90625,1.9097230000000005,-14.178299999999979,6483.896944455547
2024-03-08 16:12:00,46.55671,1.8807869999999998,0.9866507348574706,3.790509,2.343751000000001,-15.625,6483.946944455547
2024-03-08 16:15:00,50.81019,2.170139,1.051606734136509,4.108796,2.343750000000001,-16.203700000000026,6483.996944455547
2024-03-08 16:18:00,48.87153,2.1122690000000004,0.9479130014104803,4.166666,2.3726850000000006,-17.36110000000002,6484.046944455547
2024-03-08 16:21:00,43.48959,1.9965280000000005,0.9977368369345424,4.050925,2.459491,-18.22919999999999,6484.096944455548
2024-03-08 16:24:00,46.18055,2.228009,0.9814053990200078,4.02199,2.1122690000000004,-17.93979999999999,6484.146944455548
2024-03-08 16:27:00,43.86574,2.1122690000000004,0.9479109109551382,3.6747689999999995,1.8807859999999996,-18.22919999999999,6484.196944455548
2024-03-08 16:30:00,46.55671,2.1990740000000004,1.0323572723996304,3.703704,1.880788,-17.93979999999999,6484.246944455548
2024-03-08 16:33:00,45.8044,2.1122690000000004,0.9775658165014618,3.616899,1.851850999999999,-17.93979999999999,6484.296944455548
2024-03-08 16:36:00,39.23611,1.967593,0.905411086532892,3.501158,1.851852,-20.25460000000004,6484.3469444555485
2024-03-08 16:39:00,36.54514,2.083334,0.968944334127116,3.4722220000000004,1.7361110000000002,-17.93979999999999,6484.396944455549
2024-03-08 16:42:00,42.33218,2.1990740000000004,0.9730703821974156,3.6458340000000007,1.765045999999999,-17.93979999999999,6484.446944455549
2024-03-08 16:45:00,40.79861,2.1122690000000004,0.9775668219491324,3.501158,1.7361110000000002,-18.22909999999996,6484.496944455549
2024-03-08 16:48:00,39.6412,2.054399,0.9885221917289693,3.5590279999999996,1.8807869999999998,-19.965300000000013,6484.546944455549
2024-03-08 16:51:00,38.85995,2.083334,0.9973492478889214,3.530092,1.8229160000000002,-18.229100000000017,6484.596944455549
2024-03-08 16:54:00,40.79861,2.1122690000000004,1.0061437606207158,3.414353,1.6782399999999997,-17.65039999999999,6484.64694445555
2024-03-08 16:57:00,43.89468,2.228009,1.0693179409989906,3.3564819999999997,1.5335649999999994,-17.939700000000016,6484.69694445555
2024-03-08 17:00:00,38.85995,1.9386580000000002,0.9253703692367163,3.4722220000000004,1.8807869999999998,-18.518500000000017,6484.74694445555
2024-03-08 17:03:00,37.32639,2.083334,0.9689433348016588,3.501158,1.7650460000000008,-19.675900000000013,6484.79694445555
2024-03-08 17:06:00,37.32639,2.083334,0.9973492478889214,3.5590279999999996,1.851852,-18.80789999999996,6484.84694445555
2024-03-08 17:09:00,36.54514,2.083334,0.9689433348016588,3.501158,1.7650460000000008,-17.650499999999965,6484.8969444555505
2024-03-08 17:12:00,40.42245,2.1990740000000004,1.0323572723996304,3.530092,1.7071759999999996,-18.80789999999996,6484.946944455551
2024-03-08 17:15:00,41.17477,2.170139,1.0516057832715646,3.501158,1.7361110000000002,-18.518500000000017,6484.996944455551
2024-03-08 17:18:00,41.17477,2.083334,0.9689423354749271,3.616899,1.8807859999999996,-17.93979999999999,6485.046944455551
2024-03-08 17:21:00,43.86574,2.1990740000000004,1.0032642528230802,3.616899,1.765045999999999,-17.93979999999999,6485.096944455551
2024-03-08 17:24:00,40.39352,2.1122690000000004,1.0061457018364997,3.587962,1.851851,-18.22909999999996,6485.146944455551
2024-03-08 17:27:00,38.0787,2.170139,1.0236491510599572,3.616897,1.8229160000000002,-19.097199999999987,6485.196944455552
2024-03-08 17:30:00,42.70834,2.2858790000000004,1.0869152900342292,3.7326390000000007,1.851852,-17.07170000000002,6485.246944455552
2024-03-08 17:33:00,45.8044,2.1990740000000004,1.0032642528230802,3.703704,1.851850999999999,-18.22919999999999,6485.296944455552
2024-03-08 17:36:00,42.33218,2.170139,1.0516057832715646,3.5879630000000002,1.8229160000000002,-18.807800000000043,6485.346944455552
2024-03-08 17:39:00,38.85995,2.1122680000000003,1.0337741438710868,3.501158,1.7939819999999997,-18.80789999999996,6485.396944455552
2024-03-08 17:42:00,38.85995,2.170139,1.0516057832715646,3.501158,1.7361110000000002,-17.939900000000023,6485.4469444555525
2024-03-08 17:45:00,41.95602,2.2858790000000004,1.0869152900342292,3.5879630000000002,1.7071759999999996,-19.097199999999987,6485.496944455553
2024-03-08 17:48:00,39.6412,2.141204,1.0427052986597956,3.5879630000000002,1.851851,-18.807900000000018,6485.546944455553
2024-03-08 17:51:00,36.54514,2.1122680000000003,0.9775665244244195,3.5879630000000002,1.8229170000000003,-19.675999999999988,6485.596944455553
2024-03-08 17:54:00,36.54514,2.1990739999999995,0.9730714465434571,3.501157,1.6203700000000003,-20.25460000000004,6485.646944455553
2024-03-08 17:57:00,35.79282,2.1990739999999995,1.003265276429798,3.4722219999999995,1.6203700000000003,-19.386599999999987,6485.696944455553
2024-03-08 18:00:00,37.64468,2.2858789999999996,1.086915290034229,3.530093,1.6493060000000002,-18.807800000000043,6485.746944455554
2024-03-08 18:03:00,43.48959,2.3726849999999997,1.0539347080638493,3.616898,1.5914350000000006,-18.51849999999996,6485.796944455554
2024-03-08 18:06:00,45.02315,2.256945,1.049687288908861,3.5590289999999998,1.6782399999999997,-19.097200000000015,6485.846944455554
2024-03-08 18:09:00,45.02315,2.256945,1.020259836082906,3.5011579999999993,1.5914349999999997,-18.518500000000017,6485.896944455554
2024-03-08 18:18:00,45.8044,2.34375,1.0455540480657202,3.645834,1.6493060000000002,-18.518599999999992,6486.046944455554
2024-03-08 18:21:00,42.70834,2.1122680000000003,1.0061453983510213,3.5590270000000004,1.8229170000000003,-18.22919999999999,6486.096944455554
2024-03-08 18:24:00,41.95602,2.170139,1.023648168870529,3.4722220000000004,1.6782399999999997,-16.49309999999997,6486.146944455554
2024-03-08 18:27:00,39.26505,2.1122680000000003,1.0337750836438033,3.3564810000000005,1.6493059999999993,-17.939800000000048,6486.196944455554
2024-03-08 18:30:00,39.6412,2.170139,1.023648168870529,3.4722220000000004,1.6782399999999997,-17.361099999999965,6486.2469444555545
2024-03-08 18:33:00,40.42245,2.1701390000000007,0.9947272494821469,3.414352,1.5914349999999997,-17.650500000000022,6486.296944455555
2024-03-08 18:36:00,40.01736,2.1122690000000004,1.033774453054506,3.414353,1.7071759999999996,-17.93979999999999,6486.346944455555
2024-03-08 18:39:00,35.01157,2.0254630000000002,0.9224999173367934,3.501158,1.7939819999999997,-17.650499999999965,6486.396944455555
2024-03-08 18:42:00,36.95023,2.1122690000000004,0.9479119561835452,3.3564819999999997,1.5624999999999991,-19.675900000000013,6486.446944455555
2024-03-08 18:45:00,34.23032,2.054399,0.9885221917289693,3.2696760000000005,1.5914350000000006,-19.965300000000013,6486.496944455555
2024-03-08 18:48:00,34.25926,2.1990740000000004,1.0323572723996304,3.3564810000000005,1.5335650000000003,-18.807799999999986,6486.546944455556
2024-03-08 18:51:00,32.69676,2.1122680000000003,1.0061453983510213,3.3564810000000005,1.6203710000000004,-19.097199999999987,6486.596944455556
2024-03-08 18:54:00,31.16319,2.170139,0.9647120917807775,3.327546,1.4756939999999998,-19.965300000000013,6486.646944455556
2024-03-08 18:57:00,30.38194,2.170139,0.9947282670678095,3.29861,1.4756939999999998,-19.386599999999987,6486.696944455556
2024-03-08 19:00:00,33.47801,2.228009,1.0410370454020954,3.298611,1.4467600000000003,-19.675900000000013,6486.746944455556
2024-03-08 19:03:00,34.23032,2.1701390000000007,1.0236491510599577,3.298611,1.5046299999999997,-21.12270000000001,6486.7969444555565
2024-03-08 19:06:00,35.01157,2.1990740000000004,0.9730714465434573,3.29861,1.4178229999999994,-18.80789999999996,6486.846944455557
2024-03-08 19:09:00,30.00578,2.1122680000000003,0.9479127101460881,3.1828700000000003,1.38889,-19.96519999999998,6486.896944455557
2024-03-08 19:24:00,31.53935,2.2858789999999996,1.0583126010137525,3.211805,1.3020830000000005,-19.386599999999987,6486.896944455557
2024-03-08 19:27:00,30.00578,2.170139,0.9947282670678105,3.1828699999999994,1.359954,-19.386599999999987,6486.896944455557
2024-03-08 19:42:00,30.00578,2.1701390000000007,0.9947272494821469,2.9803240000000004,1.157407,-19.965299999999957,6486.896944455557
2024-03-09 00:03:00,33.85416,2.170139,1.0236491510599572,3.2407399999999997,1.4467590000000001,-20.25460000000004,6486.896944455557
2024-03-09 00:06:00,33.47801,2.0254629999999993,0.9516066568689443,2.922453,1.244212,-20.254599999999982,6486.896944455557
2024-03-09 01:48:00,33.47801,2.256944,0.9578758731925318,3.2696749999999994,1.3020830000000005,-20.83330000000001,6486.896944455557
2024-03-09 01:51:00,30.00578,2.170139,0.9647120917807775,3.038194,1.1863419999999998,-20.54400000000004,6486.896944455557
2024-03-09 03:15:00,30.00578,2.314814,1.123545729974065,3.211805,1.3310189999999995,-18.22909999999996,6486.896944455557
2024-03-09 03:18:00,33.47801,2.1990740000000004,0.9730714465434583,3.1539349999999997,1.273148,-18.518500000000017,6486.896944455557
2024-03-09 07:54:00,51.21528,2.054398,1.093066976928239,3.3564809999999996,1.7939819999999997,-15.625,6486.896944455557
2024-03-09 08:00:00,49.65278,2.141203,0.8927066063849706,3.211805,1.3310189999999995,-15.914299999999969,6486.896944455557
2024-03-09 08:03:00,36.16898,2.141203,0.986160979560351,2.719907,0.9259260000000005,-18.807800000000043,6486.896944455557
2024-03-09 08:24:00,30.00578,2.430555,1.1304339424579155,2.719907,0.694445,-19.675900000000013,6486.896944455557
2024-03-09 08:27:00,31.53935,2.34375,1.1044032096540857,2.719907,0.78125,-19.675900000000013,6486.896944455557
2024-03-09 08:33:00,35.79282,2.4884259999999996,1.147660445559198,2.8935179999999994,0.8101849999999997,-19.386500000000012,6486.896944455557
2024-03-09 08:36:00,42.73727,2.228009,1.0410370454020945,2.806712,0.9548609999999993,-19.097200000000015,6486.896944455557
2024-03-09 08:42:00,40.82755,2.1990739999999995,1.0323572723996302,2.7777769999999995,0.9548610000000002,-18.22919999999999,6486.896944455557
2024-03-09 08:45:00,36.16898,2.170139,1.0236491510599572,2.633101,0.8391200000000003,-17.93979999999999,6486.896944455557
2024-03-09 08:51:00,34.63541,2.1990739999999995,1.060477435727676,2.604166,0.8101850000000006,-19.965299999999985,6486.896944455557
2024-03-09 08:54:00,31.53935,2.141203,0.9861619910930264,2.604166,0.8101859999999999,-21.412000000000006,6486.896944455557
2024-03-09 09:03:00,30.38194,2.228009,1.0693189028330785,2.604166,0.78125,-20.543999999999983,6486.896944455557
2024-03-09 09:06:00,35.79282,2.314814,1.095672200730251,2.6620369999999998,0.7523149999999994,-21.12269999999998,6486.946944455557
2024-03-09 09:12:00,37.73148,2.314814,1.095672200730251,2.748843,0.8391209999999996,-20.83330000000001,6487.046944455557
2024-03-09 09:15:00,42.33218,2.343749,1.1044019249942005,2.8935180000000003,0.9548609999999993,-19.097200000000015,6487.096944455558
2024-03-09 09:18:00,47.74305,2.1990739999999995,1.0604764793631098,2.951389,1.157407,-18.22909999999999,6487.146944455558
2024-03-09 09:24:00,46.9618,2.1990739999999995,1.0604764793631098,2.922453,1.1284710000000002,-18.51860000000002,6487.246944455558
2024-03-09 09:27:00,41.17477,2.170139,1.0236491510599564,2.806712,1.0127309999999996,-17.65039999999999,6487.296944455558
2024-03-09 09:33:00,39.6412,2.1990749999999997,1.0032645474220452,2.7777789999999998,0.9259250000000003,-18.80789999999996,6487.396944455559
2024-03-09 09:36:00,33.85416,2.2858799999999997,1.0583128986156602,2.7777779999999996,0.868055,-19.675899999999956,6487.446944455559
2024-03-09 09:42:00,33.47801,2.3148149999999994,1.0669106695942987,2.7777779999999996,0.8391200000000003,-18.80789999999996,6487.546944455559
2024-03-09 09:45:00,32.69676,2.2858799999999997,1.0583128986156602,2.748843,0.8391200000000003,-19.965300000000013,6487.596944455559
2024-03-09 09:48:00,31.56828,2.1990740000000004,1.0604774357276763,2.604166,0.8101849999999997,-20.254699999999957,6487.64694445556
2024-03-09 09:54:00,31.53935,2.1701390000000007,1.0236491510599577,2.5752310000000005,0.78125,-19.96520000000004,6487.74694445556
2024-03-09 09:57:00,33.85416,2.1701390000000007,1.0516067341365085,2.5752310000000005,0.8101849999999997,-19.675900000000013,6487.79694445556
2024-03-09 10:03:00,33.85416,2.1122690000000004,1.0337753928274163,2.517361,0.8101849999999997,-18.518500000000017,6487.8969444555605
2024-03-09 10:06:00,33.85416,2.0254630000000002,1.0067943409857363,2.430555,0.8101849999999997,-19.675999999999988,6487.946944455561
2024-03-09 10:12:00,33.85416,2.054398,1.0158199087895383,2.4594899999999997,0.8101849999999997,-19.386599999999987,6488.046944455561
2024-03-09 10:15:00,33.85416,2.0833330000000005,1.024813278610836,2.4884250000000003,0.8101849999999997,-19.675900000000013,6488.096944455561
2024-03-09 10:18:00,31.16319,2.0254630000000002,0.95160764384609,2.4016200000000003,0.7233799999999997,-20.254699999999957,6488.146944455561
2024-03-09 10:24:00,31.16319,2.054398,1.0158199087895383,2.430555,0.78125,-19.675999999999988,6488.246944455562
2024-03-09 10:27:00,33.47801,2.0833330000000005,0.9973479785894755,2.517361,0.8101849999999997,-20.254599999999982,6488.296944455562
2024-03-09 10:33:00,33.47801,2.1122679999999994,1.0061444277438956,2.4884259999999996,0.7523150000000003,-18.807799999999986,6488.396944455562
2024-03-09 10:36:00,34.25926,2.054398,1.0158189802369397,2.4884259999999996,0.8391199999999994,-19.965300000000013,6488.4469444555625
2024-03-09 10:39:00,32.7257,2.083334,1.024813588874639,2.4884260000000005,0.8101850000000006,-19.675900000000013,6488.496944455563
2024-03-09 10:45:00,31.56828,2.1122690000000004,0.9775678273955178,2.4884260000000005,0.7233799999999997,-19.386500000000012,6488.596944455563
2024-03-09 10:48:00,33.85416,2.1701390000000007,1.0516067341365085,2.5752310000000005,0.8101849999999997,-19.386599999999987,6488.646944455563
2024-03-09 10:54:00,33.85416,2.1122690000000004,1.0337753928274163,2.517361,0.8101849999999997,-19.386599999999987,6488.746944455564
2024-03-09 10:57:00,31.16319,2.228009,1.0693179409989906,2.922454,1.0995369999999998,-19.965300000000013,6488.796944455564
2024-03-09 11:03:00,30.72917,2.1122690000000004,0.9775668219491315,2.8935190000000004,1.1284719999999995,-18.807900000000018,6488.896944455564
2024-03-09 11:09:00,34.25926,2.141204,1.0149121454449765,3.0960650000000003,1.3310190000000004,-18.807799999999986,6488.896944455564
2024-03-09 11:15:00,31.56828,2.141204,1.0427062439944,3.0381940000000007,1.3020830000000005,-19.386599999999987,6488.896944455564
2024-03-09 11:18:00,30.78703,2.141204,1.0427062439944,3.0381940000000007,1.3020830000000005,-20.543999999999983,6488.896944455564
2024-03-09 11:21:00,32.69676,2.170139,1.0236491510599564,2.9803240000000004,1.186343,-19.965299999999957,6488.896944455564
2024-03-09 11:24:00,30.41088,2.083334,0.9973482831220277,2.8935190000000004,1.1863420000000007,-19.675999999999988,6488.896944455564
2024-03-09 11:33:00,31.16319,2.3148150000000003,1.066910669594299,3.0960650000000003,1.157407,-19.097199999999987,6488.896944455564
2024-03-09 12:03:00,30.00578,2.2858789999999996,1.086916262719423,3.096064,1.2152780000000005,-19.675900000000013,6488.896944455564
2024-03-09 12:06:00,30.00578,2.228009,1.0693179409989906,3.038194,1.2152769999999995,-20.25460000000004,6488.896944455564
2024-03-09 12:18:00,33.85416,2.5173619999999994,1.1263821041363067,3.240741,1.0995360000000005,-18.807800000000043,6488.896944455564
2024-03-09 12:24:00,33.47801,2.314814,1.0669113835105402,3.1539349999999997,1.2152789999999998,-21.122600000000034,6488.896944455564
2024-03-09 12:27:00,33.85416,2.2858789999999996,1.0583136059906306,3.096064,1.186343,-20.544099999999958,6488.896944455564
2024-03-09 12:30:00,30.41088,2.170139,1.0516057832715646,2.922454,1.157407,-21.990800000000007,6488.896944455564
2024-03-09 12:36:00,30.41088,2.1990740000000004,1.0604764793631103,2.922454,1.1284719999999995,-20.83330000000001,6488.896944455564
2024-03-09 12:45:00,33.47801,2.314814,1.0371490695861694,3.3564810000000005,1.38889,-20.544099999999958,6488.896944455564
2024-03-09 14:12:00,31.53935,2.2569440000000007,1.07813070466225,2.8645830000000005,1.0127309999999996,-21.12270000000001,6488.896944455564
2024-03-09 14:15:00,33.47801,2.1701390000000007,1.051605783271564,2.835648000000001,1.070600999999999,-21.122800000000012,6488.896944455564
2024-03-09 14:24:00,33.10185,2.256945,1.0781319760177177,3.240741,1.3888890000000007,-21.12270000000001,6488.896944455564
2024-03-09 14:27:00,34.25926,2.1122690000000004,1.0337753928274163,3.0960650000000003,1.3888889999999998,-20.54400000000001,6488.946944455564
2024-03-09 14:30:00,36.57407,2.1990740000000004,1.0032663000352011,3.0671299999999997,1.2152789999999998,-21.12269999999998,6488.9969444555645
2024-03-09 14:33:00,42.73727,2.1701380000000006,1.0516064270515755,2.922453,1.1574079999999993,-20.254699999999985,6489.046944455565
2024-03-09 14:36:00,38.88889,1.938657,0.9795165551758912,2.8067130000000002,1.273148,-19.96519999999998,6489.096944455565
2024-03-09 14:39:00,31.16319,1.9965270000000004,1.0492970062654008,2.8935180000000003,1.359954,-19.675900000000013,6489.146944455565
2024-03-09 14:42:00,39.67014,2.256945,1.0496892875615396,3.5590279999999996,1.6782409999999999,-19.965299999999985,6489.196944455565
2024-03-09 14:45:00,38.91782,2.1122690000000004,1.0061457018364997,3.327546000000001,1.5914350000000006,-19.386599999999987,6489.246944455565
2024-03-09 14:48:00,40.42245,2.141204,1.014911169030366,3.1539350000000006,1.3888880000000006,-19.675899999999984,6489.296944455566
2024-03-09 14:51:00,36.95023,2.1701390000000007,0.9947272494821469,3.0960650000000003,1.273148,-20.543999999999983,6489.346944455566
2024-03-09 14:54:00,30.78703,2.0833330000000005,1.0248123444318287,2.8935190000000004,1.2152779999999996,-19.386600000000016,6489.396944455566
2024-03-09 15:03:00,33.47801,2.3148150000000003,1.0956734809665505,3.0381940000000007,1.1284720000000004,-20.25460000000001,6489.396944455566
2024-03-09 15:06:00,35.79282,2.1701390000000007,1.0516067341365085,3.0381940000000007,1.273148,-18.807800000000015,6489.396944455566
2024-03-09 15:09:00,33.10185,2.141204,0.9861612760913253,3.125,1.3310180000000003,-19.965300000000013,6489.396944455566
2024-03-09 15:18:00,32.69676,2.4016199999999994,1.121781993668179,3.2986109999999993,1.3020830000000005,-20.254599999999982,6489.396944455566
2024-03-09 15:21:00,34.63541,2.4594900000000006,1.109512980750656,3.3564810000000005,1.273148,-19.675999999999988,6489.396944455566
2024-03-09 15:24:00,33.10185,2.343751,1.0754833855000983,3.2696760000000005,1.3020829999999997,-20.54400000000001,6489.396944455566
2024-03-09 15:33:00,30.78703,2.459491,1.1390588157106267,3.211806,1.157407,-20.543999999999983,6489.396944455566
2024-03-09 15:36:00,30.00578,2.34375,1.0754830897206138,3.298611,1.3310190000000004,-19.097200000000043,6489.396944455566
2024-03-09 15:39:00,30.78703,2.4016210000000004,1.06229207548247,3.3564819999999997,1.3020839999999998,-20.254699999999957,6489.396944455566
2024-03-09 15:48:00,31.16319,2.4594900000000006,1.1390595226169227,3.2407400000000006,1.186343,-19.675899999999956,6489.396944455566
2024-03-09 15:51:00,30.00578,2.34375,1.1044032096540857,3.211805,1.273148,-19.386599999999987,6489.396944455566
2024-03-09 15:54:00,32.69676,2.34375,1.0455540480657202,3.2696759999999996,1.273148,-20.254700000000014,6489.396944455566
2024-03-09 15:57:00,30.41088,2.3148150000000003,1.0956725028984518,3.125,1.2152769999999995,-19.386599999999987,6489.396944455566
2024-03-09 16:00:00,31.16319,2.4016200000000003,1.1217829877195276,3.1539349999999997,1.1574079999999993,-18.807900000000018,6489.396944455566
2024-03-09 16:09:00,33.10185,2.4016200000000003,1.062290722246114,3.240741,1.186343,-19.386599999999987,6489.396944455566
2024-03-09 16:12:00,31.53935,2.256945,1.0496882882357879,3.1539349999999997,1.2731469999999998,-20.254599999999982,6489.396944455566
2024-03-09 16:15:00,31.16319,2.3148149999999994,1.0956734809665505,3.211805,1.3020830000000005,-19.675900000000013,6489.396944455566
2024-03-09 16:24:00,31.56828,2.430555,1.1010436297577488,3.2696759999999996,1.2152789999999998,-20.254599999999982,6489.396944455566
2024-03-09 16:27:00,35.79282,2.4016199999999994,1.0925486265038187,3.211805,1.186343,-20.83330000000001,6489.396944455566
2024-03-09 16:39:00,31.53935,2.4594899999999997,1.1390595226169227,3.211805,1.1574080000000002,-19.386599999999987,6489.396944455566
2024-03-09 16:42:00,34.25926,2.4016199999999994,1.121781993668179,3.2986109999999993,1.3020830000000005,-19.386500000000012,6489.396944455566
2024-03-09 16:45:00,30.00578,2.2858799999999997,1.0287181026116268,3.2986109999999993,1.359954,-20.254599999999982,6489.396944455566
2024-03-09 16:48:00,30.00578,2.3148150000000003,1.066910669594299,3.1539350000000006,1.2152770000000004,-19.386599999999987,6489.396944455566
2024-03-09 16:51:00,31.16319,2.430555,1.1589082259106283,3.1539350000000006,1.157407,-19.675899999999956,6489.396944455566
2024-03-09 16:54:00,32.69676,2.3726850000000006,1.1412806966626776,3.298611,1.359953,-19.675899999999956,6489.396944455566
2024-03-09 16:57:00,32.7257,2.372686,1.0840278634507021,3.3854170000000003,1.3888880000000006,-21.412099999999953,6489.396944455566
2024-03-10 19:03:00,31.56828,2.3148150000000003,1.150622499508889,3.2407399999999997,1.3888890000000007,-20.543999999999983,6489.396944455566
2024-03-10 19:06:00,34.25926,2.228009,1.0693198646661295,3.2696750000000003,1.4467600000000003,-19.386599999999987,6489.396944455566
2024-03-10 19:09:00,30.78703,2.0833330000000005,0.9689430362638008,2.9513890000000007,1.2152779999999996,-20.254599999999982,6489.396944455566
2024-03-10 21:51:00,30.00578,2.2569440000000007,1.105697241171308,3.0960650000000003,1.273148,-19.96520000000001,6489.396944455566
2024-03-10 21:54:00,30.41088,2.141204,0.9861612760913253,2.9803240000000004,1.1863420000000007,-21.12270000000001,6489.396944455566
2024-03-10 23:36:00,31.16319,2.2569440000000007,1.1056981798281003,3.125,1.3020839999999998,-19.675899999999956,6489.396944455566
2024-03-10 23:42:00,32.7257,2.1701390000000007,1.0236491510599566,3.0381940000000007,1.2442129999999993,-20.254599999999982,6489.396944455566
2024-03-11 02:48:00,30.78703,2.083334,0.9689433348016588,2.922454,1.1863420000000007,-19.675899999999984,6489.396944455566
2024-03-11 03:45:00,30.78703,2.1990740000000004,1.0323562844671943,3.038194,1.2152769999999995,-20.254599999999982,6489.396944455566
2024-03-11 08:06:00,33.10185,2.228009,1.1233648227808473,3.1828699999999994,1.4178250000000006,-21.12270000000001,6489.396944455566
2024-03-11 08:09:00,33.10185,2.1122690000000004,0.9775678273955187,3.0671299999999997,1.3020839999999998,-19.675900000000013,6489.396944455566
2024-03-11 08:45:00,33.10185,2.141203,0.986160979560351,3.096064,1.3020830000000005,-17.65039999999999,6489.396944455566
2024-03-11 08:48:00,30.00578,1.9965279999999996,0.9977350025378654,2.7777779999999996,1.1863419999999998,-18.80789999999996,6489.396944455566
2024-03-11 09:15:00,30.38194,1.9675920000000007,1.0146285824535406,2.7488420000000007,1.2152789999999998,-19.675900000000013,6489.396944455566
2024-03-11 09:18:00,30.78703,2.0254629999999993,0.9796626613244401,2.8935179999999994,1.244212,-20.25460000000004,6489.396944455566
2024-03-11 09:57:00,30.78703,2.1701380000000006,1.1050411621164582,3.009259,1.3020839999999998,-19.675900000000013,6489.396944455566
2024-03-11 10:00:00,33.8831,2.0833329999999997,0.9689440355890465,3.124999,1.3888889999999998,-19.675999999999988,6489.446944455566
2024-03-11 10:03:00,31.56828,1.9965279999999996,0.9707734940328776,2.8935180000000003,1.273148,-22.85880000000003,6489.496944455566
2024-03-11 10:06:00,30.00578,1.9965279999999996,0.9707725469935804,2.835648,1.2152770000000004,-20.543999999999983,6489.5469444555665
2024-03-11 10:09:00,30.49768,2.0833330000000005,0.9973479785894755,2.8645830000000005,1.157407,-19.386599999999987,6489.596944455567
2024-03-11 10:12:00,33.47801,2.1990740000000004,1.087733677823219,3.038195,1.273148,-21.12270000000001,6489.646944455567
2024-03-11 10:15:00,31.56828,2.1122690000000004,1.0061457018364997,3.0960650000000003,1.359954,-19.965300000000013,6489.696944455567
2024-03-11 10:18:00,30.00578,2.141204,1.0958323981108007,3.125,1.446758,-20.543999999999983,6489.746944455567
2024-03-11 10:21:00,33.10185,2.1122690000000004,1.0605629970746406,3.1828699999999994,1.5046299999999997,-19.965300000000013,6489.796944455567
2024-03-11 10:24:00,34.25926,2.054398,0.960290937181061,3.1539339999999996,1.4467589999999992,-19.675900000000013,6489.846944455568
2024-03-11 10:27:00,31.56828,1.880788,0.9611597464931716,2.8067130000000002,1.3310180000000003,-18.807799999999986,6489.896944455568
2024-03-11 10:30:00,30.78703,1.9386579999999993,0.9795168711787554,2.7777779999999996,1.244212,-21.122599999999977,6489.946944455568
2024-03-11 10:33:00,30.00578,2.054398,1.0422875148642892,2.9803239999999995,1.359953,-19.965299999999957,6489.996944455568
2024-03-11 10:36:00,33.85416,2.0833330000000005,0.9689430362638016,3.009259,1.273148,-18.807799999999986,6490.046944455568
2024-03-11 10:39:00,30.41088,2.0254630000000002,1.0067934180929539,2.922454,1.3020829999999997,-20.254599999999982,6490.0969444555685
2024-03-11 10:42:00,30.00578,2.083334,0.9973482831220277,2.8935190000000004,1.1863420000000007,-19.097199999999987,6490.146944455569
2024-03-11 10:45:00,30.78703,2.170139,1.0787079588011685,3.0671299999999997,1.3310190000000004,-19.965300000000013,6490.196944455569
2024-03-11 10:48:00,34.63541,2.2569440000000007,1.0202595433451305,3.2407399999999997,1.3310179999999994,-20.25460000000004,6490.246944455569
2024-03-11 10:51:00,31.16319,2.1122690000000004,1.0061457018364988,3.0381940000000007,1.3020829999999997,-19.097199999999987,6490.296944455569
2024-03-11 10:54:00,31.53935,2.1701390000000007,1.078708881693264,3.0381940000000007,1.3020839999999998,-19.965299999999957,6490.346944455569
2024-03-11 10:57:00,33.85416,2.228009,1.0693189028330785,3.1539350000000006,1.3310190000000004,-19.386599999999987,6490.39694445557
2024-03-11 11:00:00,36.16898,2.2569440000000007,1.105699118483956,3.2407399999999997,1.4178249999999997,-20.25460000000004,6490.44694445557
2024-03-11 11:03:00,33.85416,2.1122690000000004,1.0337763325993212,3.2696750000000003,1.5625,-19.386599999999987,6490.49694445557
2024-03-11 11:06:00,33.47801,2.141204,1.0427071893279911,3.2696750000000003,1.5335650000000003,-20.83330000000001,6490.54694445557
2024-03-11 11:09:00,31.56828,2.170139,1.0787088816932644,3.2696749999999994,1.5335650000000003,-19.097199999999987,6490.59694445557
2024-03-11 11:12:00,32.7257,2.228009,1.0410370454020954,3.3564809999999996,1.5046299999999997,-18.518500000000017,6490.6469444555705
2024-03-11 11:21:00,30.78703,2.343751,1.1044035108911356,3.240741,1.3020829999999997,-20.543999999999983,6490.79694445557
2024-03-11 11:27:00,33.8831,2.4016199999999994,1.0925486265038198,3.5590269999999995,1.5335650000000003,-19.96520000000004,6490.79694445557
2024-03-11 11:33:00,34.25926,2.2280099999999994,1.0117771973651233,3.3564809999999996,1.4756939999999998,-19.386599999999987,6490.79694445557
2024-03-11 11:36:00,31.19213,2.141204,0.9861612760913253,3.125,1.3310180000000003,-19.965300000000013,6490.79694445557
2024-03-11 11:51:00,35.01157,2.256944,1.0781326392094155,3.29861,1.4467600000000003,-19.386500000000012,6490.79694445557
2024-03-11 11:57:00,34.25926,2.141204,1.0427071893279911,3.29861,1.5625,-18.22919999999999,6490.8969444555705
2024-03-11 12:00:00,31.16319,2.1122680000000003,0.9775665244244195,3.125,1.359954,-20.254699999999957,6490.946944455571
2024-03-11 12:03:00,33.10185,2.1701390000000007,1.0787079588011679,3.1828700000000003,1.4467589999999992,-19.965300000000013,6490.996944455571
2024-03-11 12:09:00,33.10185,2.1701390000000007,1.0236491510599577,3.2407399999999997,1.4467589999999992,-18.807900000000018,6491.096944455571
2024-03-11 12:12:00,30.78703,2.141204,1.0427052986597956,3.009259,1.2731469999999998,-19.097200000000043,6491.146944455571
2024-03-11 12:18:00,31.16319,2.1990740000000004,1.0877346059997743,3.038194,1.273148,-19.675900000000013,6491.246944455572
2024-03-11 12:21:00,33.85416,2.256944,1.1324802324636933,3.2696749999999994,1.4756950000000009,-20.254599999999982,6491.296944455572
2024-03-11 12:27:00,34.25926,2.2858790000000004,1.141564924315368,3.4432869999999998,1.6203709999999996,-21.41210000000001,6491.396944455572
2024-03-11 12:30:00,39.26505,2.256944,1.0202605788935133,3.414351,1.5046299999999997,-19.097199999999987,6491.4469444555725
2024-03-11 12:33:00,30.00578,2.170139,1.051606734136508,3.096064,1.3310180000000003,-20.543900000000008,6491.496944455573
2024-03-11 12:42:00,31.16319,2.141204,1.0427052986597956,3.009259,1.2731469999999998,-20.254699999999957,6491.496944455573
2024-03-11 12:48:00,30.41088,2.170139,1.0516057832715646,3.009259,1.244212,-19.675899999999956,6491.496944455573
2024-03-11 12:54:00,35.01157,2.256944,1.0496889890235286,3.414351,1.5335650000000003,-19.386499999999955,6491.496944455573
2024-03-11 12:57:00,37.32639,2.2858789999999996,1.0583136059906315,3.385416,1.4756950000000009,-19.386599999999987,6491.546944455573
2024-03-11 13:00:00,31.16319,2.054398,0.9602899440119064,3.125,1.4178240000000004,-20.254599999999982,6491.596944455573
2024-03-11 13:03:00,32.69676,2.228009,1.1492928062563852,3.0381940000000007,1.3020830000000005,-20.254699999999957,6491.646944455573
2024-03-11 13:09:00,33.10185,2.228009,1.0693179409989915,3.125,1.3020830000000005,-19.675900000000013,6491.746944455574
2024-03-11 13:12:00,36.95023,2.141203,1.0427049905357715,3.3564810000000005,1.6203700000000003,-19.386600000000044,6491.796944455574
2024-03-11 13:18:00,36.95023,2.054398,1.0158189802369397,3.2986109999999993,1.6493049999999991,-18.807900000000018,6491.896944455574
2024-03-11 13:21:00,38.85995,2.054398,0.9885218861281339,3.0671289999999996,1.3888889999999998,-20.543999999999983,6491.946944455574
2024-03-11 13:24:00,30.00578,2.1122690000000004,1.033774453054506,2.922454,1.2152769999999995,-20.25460000000004,6491.9969444555745
2024-03-11 13:30:00,33.10185,2.1122690000000004,1.0605620848394592,2.922454,1.2442129999999993,-18.229100000000017,6492.096944455575
2024-03-11 13:33:00,30.78703,2.1701390000000007,1.0787070359081565,3.1539350000000006,1.4178229999999994,-19.965300000000013,6492.146944455575
2024-03-11 13:39:00,31.16319,2.141204,1.0958341833111362,3.2407399999999997,1.5625000000000009,-19.965300000000013,6492.246944455575
2024-03-11 13:42:00,35.04051,2.170139,1.0516057832715646,3.3564819999999997,1.5914349999999997,-20.254599999999982,6492.296944455576
2024-03-11 13:45:00,34.63541,2.0254630000000002,1.0067934180929539,2.8935180000000003,1.2731469999999998,-17.939700000000016,6492.346944455576
2024-03-11 13:51:00,32.69676,1.9965270000000004,0.9977346889015387,2.8935180000000003,1.3020829999999997,-19.676000000000016,6492.446944455576
2024-03-11 13:54:00,33.10185,2.1990740000000004,1.0877346059997737,3.240741,1.475694999999999,-19.96520000000004,6492.496944455576
2024-03-11 14:00:00,36.16898,2.1990730000000003,1.0323569719379133,3.29861,1.475695,-19.96519999999998,6492.596944455577
2024-03-11 14:03:00,33.85416,2.170139,1.0236491510599572,3.038195,1.2442140000000004,-19.965300000000013,6492.646944455577
2024-03-11 14:09:00,33.10185,2.141204,1.0427052986597964,3.125,1.3888880000000006,-20.54400000000004,6492.746944455577
2024-03-11 14:12:00,33.47801,2.1701390000000007,1.0516057832715657,3.125,1.359953,-18.807800000000043,6492.796944455577
2024-03-11 14:15:00,36.95023,2.256944,1.1056981798280994,3.327546,1.5046299999999997,-19.96520000000004,6492.846944455578
2024-03-11 14:21:00,33.85416,2.1990740000000004,1.0323572723996304,3.327546,1.5046299999999997,-19.965300000000013,6492.946944455578
2024-03-11 14:24:00,36.57407,2.228009,1.0693189028330776,3.327546000000001,1.5046299999999997,-18.22919999999999,6492.996944455578
2024-03-11 14:30:00,36.95023,2.1701390000000007,1.0516067341365076,3.327546000000001,1.5624999999999991,-18.807900000000018,6493.0969444555785
2024-03-11 14:33:00,40.42245,2.054398,1.0422893177732846,3.0671289999999996,1.4467600000000003,-18.80789999999996,6493.146944455579
2024-03-11 14:39:00,41.95602,2.0833329999999997,1.0514413410944732,3.2407399999999997,1.5914349999999997,-19.675900000000013,6493.246944455579
2024-03-11 14:42:00,47.74305,2.1701379999999997,1.0787076463117125,3.5879630000000002,1.8518530000000002,-16.782399999999996,6493.296944455579
2024-03-11 14:45:00,43.48959,1.938657,0.9795174608810999,3.8773150000000003,2.343751000000001,-17.36110000000002,6493.346944455579
2024-03-11 14:51:00,47.77199,2.2858790000000004,1.1677792832314584,4.108796000000001,2.3148149999999994,-17.36110000000002,6493.44694445558
2024-03-11 14:54:00,58.18866,2.228009,1.0693198646661295,4.050925,2.2280100000000003,-17.071799999999968,6493.49694445558
2024-03-11 14:57:00,45.42824,1.9965280000000005,0.9428925633216292,3.819444,2.1701379999999997,-16.492999999999995,6493.54694445558
2024-03-11 15:00:00,39.6412,2.170139,1.0787070359081572,3.6747689999999995,1.938657,-18.22920000000005,6493.59694445558
2024-03-11 15:06:00,44.64699,2.228009,1.0410370454020954,3.7615739999999995,1.9097229999999996,-18.80789999999996,6493.696944455581
2024-03-11 15:09:00,41.95602,2.141204,0.9563268180149823,3.587962,1.7650460000000008,-19.097199999999987,6493.746944455581
2024-03-11 15:12:00,38.85995,2.054398,0.9885218861281339,3.3564810000000005,1.6782410000000008,-18.22919999999999,6493.796944455581
2024-03-11 15:15:00,38.10764,2.228009,1.1233639149100902,3.3564809999999996,1.5914349999999997,-18.518500000000017,6493.846944455581
2024-03-11 15:18:00,38.10764,2.2858789999999996,1.1146352521762155,3.530093,1.6782410000000008,-19.09729999999996,6493.896944455581
2024-03-11 15:21:00,39.6412,2.256944,1.1324784066530513,3.7326390000000007,1.938657,-18.51849999999996,6493.946944455582
2024-03-11 15:24:00,40.42245,2.256944,1.0781316719363558,3.90625,2.054399000000001,-19.386500000000012,6493.996944455582
2024-03-11 15:27:00,41.2037,2.141204,1.0149121454449765,3.7615740000000004,1.9965280000000005,-18.807799999999986,6494.046944455582
2024-03-11 15:30:00,40.01736,2.1122690000000004,0.9479130014104803,3.587962,1.7939810000000005,-18.518599999999992,6494.096944455582
2024-03-11 15:33:00,43.89468,2.314814,1.0956731787981635,3.3564810000000005,1.4467599999999994,-17.93980000000002,6494.146944455582
2024-03-11 15:36:00,39.26505,2.0254630000000002,0.9796636143079636,3.385416,1.7361110000000002,-19.097200000000043,6494.1969444555825
2024-03-11 15:39:00,39.26505,2.1122690000000004,1.033774453054506,3.4432870000000007,1.73611,-17.361099999999965,6494.246944455583
2024-03-11 15:42:00,41.17477,2.2858790000000004,1.0869162627194244,3.90625,2.0254640000000004,-17.361099999999965,6494.296944455583
2024-03-11 15:45:00,40.82755,2.170139,1.0516057832715646,3.6458329999999997,1.8807859999999996,-16.49309999999997,6494.346944455583
2024-03-11 15:48:00,38.85995,2.141204,1.0149101926146162,3.4722230000000005,1.7071750000000003,-18.22909999999996,6494.396944455583
2024-03-11 15:51:00,38.88889,2.141204,1.0149111690303652,3.4432870000000007,1.6782399999999997,-17.93979999999999,6494.446944455583
2024-03-11 15:54:00,37.32639,2.141204,1.0427062439944008,3.298611,1.5625000000000009,-19.097199999999987,6494.496944455584
2024-03-11 15:57:00,39.6412,2.1122690000000004,1.0337753928274154,3.2696760000000005,1.5624999999999991,-18.229100000000017,6494.546944455584
2024-03-11 16:00:00,36.95023,2.083334,1.0514416568563305,3.327546,1.6782399999999997,-19.386500000000012,6494.596944455584
2024-03-11 16:03:00,39.67014,2.1990740000000004,1.0323572723996304,3.327546,1.5046299999999997,-18.807900000000018,6494.646944455584
2024-03-11 16:06:00,42.73727,2.170139,1.051606734136509,3.240741,1.4756950000000009,-18.22919999999999,6494.696944455584
2024-03-11 16:09:00,45.8044,2.228009,1.0693189028330776,3.2696760000000005,1.4467599999999994,-17.65039999999999,6494.7469444555845
2024-03-11 16:12:00,45.42824,2.141204,1.0958332907113786,3.4432870000000007,1.7650460000000008,-18.22919999999999,6494.796944455585
2024-03-11 16:15:00,47.74305,2.170139,1.1306826150241556,3.993055,2.3148150000000003,-17.939800000000048,6494.846944455585
2024-03-11 16:18:00,49.68171,2.1122690000000004,1.0865929827331728,4.195603,2.546297,-16.782399999999996,6494.896944455585
2024-03-11 16:21:00,46.20949,1.967593,0.905411086532892,4.079862,2.430556,-17.071699999999964,6494.946944455585
2024-03-11 16:24:00,45.8044,2.054399,0.9885212328363653,3.6747689999999995,1.9965270000000004,-18.518500000000017,6494.996944455585
2024-03-11 16:27:00,43.51852,2.054399,0.9602902435829802,3.501158,1.7939810000000005,-19.09729999999996,6495.046944455586
2024-03-11 16:30:00,38.10764,2.0254630000000002,1.0331023424797643,3.4432870000000007,1.851852,-17.939899999999966,6495.096944455586
2024-03-11 16:33:00,37.32639,2.141204,1.069649731050209,3.732639,2.025462,-19.386500000000012,6495.146944455586
2024-03-11 16:36:00,39.6412,2.1701390000000007,0.9947262318951783,3.703704000000001,1.8807859999999996,-19.097199999999987,6495.196944455586
2024-03-11 16:39:00,38.10764,2.083334,0.968944334127116,3.4722220000000004,1.7361110000000002,-18.807900000000018,6495.246944455586
2024-03-11 16:42:00,37.32639,2.083334,0.997347318354013,3.414353,1.7071750000000003,-17.650500000000022,6495.2969444555865
2024-03-11 16:45:00,36.16898,2.0254630000000002,0.9796617083398147,3.414353,1.765046,-18.22919999999999,6495.346944455587
2024-03-11 16:48:00,35.01157,2.1122690000000004,1.0061457018364997,3.4722220000000004,1.7361110000000002,-19.386599999999987,6495.396944455587
2024-03-11 16:51:00,36.16898,2.1122690000000004,1.0061457018364997,3.5300920000000007,1.7939810000000005,-17.650499999999965,6495.446944455587
2024-03-11 16:54:00,36.95023,2.228009,1.0693179409989906,3.4432870000000007,1.6203700000000003,-17.07170000000002,6495.496944455587
2024-03-11 16:57:00,36.57407,2.1122690000000004,0.9775668219491324,3.1828699999999994,1.4178229999999994,-19.386599999999987,6495.546944455587
2024-03-11 17:00:00,30.78703,2.0254630000000002,1.0067943409857363,2.9513880000000006,1.3310180000000003,-18.807799999999986,6495.596944455588
2024-03-11 17:03:00,30.78703,2.0833330000000005,1.0514413410944743,3.038194,1.3888889999999998,-18.51849999999996,6495.646944455588
2024-03-11 17:06:00,33.85416,2.141203,1.042705935870185,3.211805,1.4756950000000009,-18.229100000000017,6495.696944455588
2024-03-11 17:09:00,37.32639,2.1701380000000006,1.0787067234188852,3.327546,1.5914349999999997,-17.071799999999996,6495.746944455588
2024-03-11 17:12:00,40.01736,2.141203,1.0149108665722515,3.3564810000000005,1.5914349999999997,-18.51849999999996,6495.796944455588
2024-03-11 17:15:00,40.01736,2.141203,1.1213276849022706,3.2407400000000006,1.5914349999999997,-18.518599999999992,6495.8469444555885
2024-03-11 17:18:00,41.17477,2.1990740000000004,1.0323572723996304,3.2696760000000005,1.4467600000000003,-18.51849999999996,6495.896944455589
2024-03-11 17:21:00,38.10764,2.083334,1.051442563716874,3.211805,1.5625000000000009,-17.93979999999999,6495.946944455589
2024-03-11 17:24:00,38.88889,2.054399,1.0422878317601776,3.414353,1.7939810000000005,-18.518500000000017,6495.996944455589
2024-03-11 17:27:00,36.95023,2.083334,1.024812654695438,3.501158,1.8229160000000002,-19.386599999999987,6496.046944455589
2024-03-11 17:30:00,36.95023,2.1122690000000004,1.033774453054506,3.501158,1.7939809999999996,-19.386500000000012,6496.096944455589
2024-03-11 17:33:00,36.95023,2.054398,0.9602889508414877,3.3854170000000003,1.6782399999999997,-17.36110000000002,6496.14694445559
2024-03-11 17:36:00,34.25926,2.054399,1.0158192916022504,3.125,1.4756929999999997,-18.51849999999996,6496.19694445559
2024-03-11 17:39:00,34.63541,2.228009,1.1233639149100902,3.298611,1.5335650000000003,-18.51849999999996,6496.24694445559
2024-03-11 17:42:00,34.63541,2.1701390000000007,1.0236491510599577,3.385416,1.5914349999999997,-18.518599999999992,6496.29694445559
2024-03-11 17:45:00,34.63541,2.141204,1.0149121454449765,3.298611,1.5335650000000003,-19.386599999999987,6496.34694445559
2024-03-11 17:48:00,33.85416,2.141204,1.042706243994399,3.327546000000001,1.5914349999999997,-19.09730000000002,6496.3969444555905
2024-03-11 17:51:00,33.85416,2.1701390000000007,1.0516067341365076,3.327546000000001,1.5624999999999991,-19.097200000000043,6496.446944455591
2024-03-11 17:54:00,31.53935,2.083334,1.02481358887464,3.240741,1.5625000000000009,-18.80789999999996,6496.496944455591
2024-03-11 17:57:00,31.53935,2.1122690000000004,1.033775392827417,3.240741,1.5335650000000003,-19.965300000000013,6496.546944455591
2024-03-11 18:00:00,33.85416,2.1122690000000004,0.9775668219491324,3.1828699999999994,1.4178229999999994,-20.543999999999983,6496.596944455591
2024-03-11 18:03:00,30.78703,2.083334,0.9689433348016588,3.038195,1.3020830000000005,-21.99079999999998,6496.646944455591
2024-03-11 18:12:00,30.00578,2.141203,1.0427049905357724,3.038194,1.3020830000000005,-20.25460000000004,6496.646944455591
2024-03-11 18:36:00,30.00578,2.1122679999999994,1.0061453983510211,2.9803239999999995,1.2442140000000004,-20.833399999999983,6496.646944455591
2024-03-11 18:39:00,30.41088,2.0833330000000005,0.9689430362638016,3.009259,1.273148,-19.386600000000044,6496.646944455591
2024-03-11 18:42:00,30.41088,2.054398,0.9309994444962648,2.922453,1.1863420000000007,-19.675900000000013,6496.646944455591
2024-03-11 19:09:00,30.00578,2.170139,1.051606734136508,2.9803240000000004,1.2152780000000005,-19.386599999999987,6496.646944455591
2024-03-11 19:12:00,30.00578,2.083334,0.9689433348016581,2.8935190000000004,1.157407,-20.254699999999957,6496.646944455591
2024-03-11 19:36:00,30.41088,2.170139,1.0236491510599572,3.038195,1.2442140000000004,-17.65039999999999,6496.646944455591
2024-03-11 20:00:00,30.41088,2.083334,0.9689433348016581,2.8935190000000004,1.157407,-19.386599999999987,6496.646944455591
2024-03-11 21:15:00,30.78703,2.054398,0.9602899440119056,2.8645830000000005,1.157407,-19.386500000000012,6496.646944455591
2024-03-11 22:18:00,31.56828,2.228009,1.0117758741121978,3.0960650000000003,1.2152780000000005,-21.12270000000001,6496.646944455591
