Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-03-11 23:12:00,31.56828,2.1990740000000004,1.0032663000352011,3.0671299999999997,1.2152789999999998,-21.122600000000006,6496.646944455591
2024-03-12 01:42:00,30.41088,2.1701380000000006,1.0236488496093545,3.009259,1.2152789999999998,-19.675899999999984,6496.646944455591
2024-03-12 08:30:00,30.00578,2.228009,1.0693179409989897,2.835648000000001,1.0127309999999996,-21.122799999999984,6496.646944455591
2024-03-12 08:45:00,35.79282,2.2858790000000004,1.0869152900342292,3.096064,1.2152769999999995,-19.675900000000013,6496.646944455591
2024-03-12 08:48:00,36.16898,2.1122679999999994,1.0605617701896244,3.0671289999999996,1.3888889999999998,-19.675900000000013,6496.696944455592
2024-03-12 08:51:00,33.47801,2.0254629999999993,1.033102342479764,3.0671289999999996,1.4756939999999998,-19.386600000000016,6496.746944455592
2024-03-12 08:54:00,33.47801,2.1122679999999994,1.0061453983510211,3.124998999999999,1.3888889999999998,-19.965300000000013,6496.796944455592
2024-03-12 08:57:00,40.0463,2.141203,1.0696503350706656,3.1828700000000003,1.475695,-19.386500000000012,6496.846944455592
2024-03-12 09:00:00,39.26505,1.967593,0.9886439661860328,3.0960649999999994,1.5335650000000003,-18.80789999999999,6496.896944455592
2024-03-12 09:03:00,41.95602,1.9675919999999998,1.014628582453541,2.9803229999999994,1.4467600000000003,-17.650499999999994,6496.9469444555925
2024-03-12 09:06:00,39.26505,1.851852,0.9772506640525419,2.9803230000000003,1.5625000000000009,-19.965300000000013,6496.996944455593
2024-03-12 09:09:00,46.23843,1.9675919999999998,1.111959469069613,3.327546,1.9097220000000004,-19.386599999999987,6497.046944455593
2024-03-12 09:12:00,74.73958,2.2569440000000007,1.0496889890235288,3.4722210000000002,1.5914349999999997,-19.675900000000013,6497.096944455593
2024-03-12 09:15:00,76.67824,1.9097220000000004,0.9703554053794671,3.327547000000001,1.8229170000000003,-16.782400000000024,6497.146944455593
2024-03-12 09:18:00,71.67245,1.765046,0.9729493731440866,3.3564819999999997,2.054397999999999,-19.09730000000002,6497.196944455593
2024-03-12 09:21:00,77.83565,2.1701379999999997,1.078706723418885,3.5590279999999996,1.8229170000000003,-17.93980000000002,6497.246944455594
2024-03-12 09:24:00,79.77431,2.0833330000000005,1.0248132786108366,3.6458329999999997,1.967593,-18.51849999999999,6497.296944455594
2024-03-12 09:27:00,72.42477,1.851851,1.0018724760014537,3.790509,2.4016210000000004,-18.807900000000018,6497.346944455594
2024-03-12 09:30:00,52.37269,1.6203699999999994,0.9005858723264237,4.137732,2.9513890000000007,-17.36110000000002,6497.396944455594
2024-03-12 09:33:00,45.42824,1.9675919999999998,0.934147701782607,3.790509,2.17014,-17.361099999999993,6497.446944455594
2024-03-12 09:36:00,43.86574,1.9965279999999996,0.9977368369345422,3.4722209999999993,1.8807869999999998,-17.361099999999993,6497.4969444555945
2024-03-12 09:39:00,42.73727,2.0833330000000005,1.0248123444318287,3.4722220000000004,1.7939809999999996,-17.361099999999993,6497.546944455595
2024-03-12 09:42:00,41.17477,2.0254629999999993,1.0067934180929534,3.4432869999999998,1.8229160000000002,-18.518399999999986,6497.596944455595
2024-03-12 09:45:00,39.6412,2.0254630000000002,0.95160764384609,3.4432860000000005,1.765046,-19.386599999999987,6497.646944455595
2024-03-12 09:48:00,41.17477,2.2569440000000007,1.105697241171308,3.732639,1.9097219999999995,-19.097199999999987,6497.696944455595
2024-03-12 09:51:00,43.48959,2.228009,1.0410370454020954,3.819444,1.967593,-17.361099999999993,6497.746944455595
2024-03-12 09:54:00,40.42245,1.9965270000000004,0.9139703724601623,3.5879630000000002,1.9097229999999996,-17.361199999999997,6497.796944455596
2024-03-12 09:57:00,35.01157,1.9675919999999998,0.9886427399088483,3.2986109999999993,1.7361109999999993,-19.965299999999985,6497.846944455596
2024-03-12 10:00:00,36.54514,2.0833329999999997,1.0514404342332235,3.327547,1.6782410000000008,-19.386500000000012,6497.896944455596
2024-03-12 10:03:00,40.79861,2.1122680000000003,1.006144427743895,3.298611,1.5624999999999991,-17.93979999999999,6497.946944455596
2024-03-12 10:06:00,38.10764,1.967593,0.934148004581178,3.124999,1.5046289999999996,-19.675900000000013,6497.996944455596
2024-03-12 10:09:00,34.63541,1.9965279999999996,1.023881552636898,2.9803239999999995,1.4178230000000003,-18.807900000000018,6498.0469444555965
2024-03-12 10:12:00,33.85416,2.0254629999999993,1.033103238495166,3.1539339999999996,1.5625000000000009,-18.518500000000017,6498.096944455597
2024-03-12 10:15:00,35.79282,2.1701380000000006,1.0236488496093545,3.29861,1.5046299999999997,-19.675999999999988,6498.146944455597
2024-03-12 10:18:00,37.32639,2.170139,1.0516067341365072,3.2696760000000005,1.5046299999999997,-20.254599999999982,6498.196944455597
2024-03-12 10:21:00,33.47801,2.1122690000000004,1.0061457018364997,3.385416,1.649305,-19.09729999999999,6498.246944455597
2024-03-12 10:24:00,41.95602,2.3148150000000003,1.0956725028984518,3.414352,1.5046289999999996,-18.22919999999999,6498.296944455597
2024-03-12 10:27:00,34.63541,1.967593,0.9618508688510148,3.125,1.5335650000000003,-18.518599999999992,6498.346944455598
2024-03-12 10:30:00,31.94444,1.967593,0.9886430547160694,3.0671299999999997,1.5046290000000004,-19.386599999999987,6498.396944455598
2024-03-12 10:33:00,33.47801,2.0833330000000005,1.0773204882476157,3.182869,1.5624999999999991,-19.09730000000002,6498.446944455598
2024-03-12 10:36:00,39.6412,2.228009,1.0410370454020954,3.5590279999999996,1.7071769999999997,-18.229100000000017,6498.496944455598
2024-03-12 10:39:00,40.79861,2.1122690000000004,1.0061447312291718,3.3854170000000003,1.6493049999999991,-19.675900000000013,6498.546944455598
2024-03-12 10:42:00,38.88889,2.083334,1.0514407499948943,3.3564819999999997,1.7071750000000003,-19.675899999999984,6498.5969444555985
2024-03-12 10:45:00,38.10764,2.0254630000000002,0.95160764384609,3.211805,1.5335649999999994,-19.386499999999984,6498.646944455599
2024-03-12 10:48:00,36.16898,2.0254630000000002,1.0067943409857372,3.211805,1.5914350000000006,-20.83329999999998,6498.696944455599
2024-03-12 10:51:00,38.88889,2.054398,0.960290937181061,3.29861,1.5914349999999997,-20.83330000000001,6498.746944455599
2024-03-12 10:54:00,35.01157,2.054398,1.015819908789539,3.211805,1.5625000000000009,-19.386500000000012,6498.796944455599
2024-03-12 10:57:00,35.01157,2.054398,1.0422884163192296,3.29861,1.6782399999999997,-19.386599999999987,6498.846944455599
2024-03-12 11:00:00,43.89468,2.1990739999999995,1.0604764793631098,3.501156999999999,1.7071749999999994,-18.22919999999999,6498.8969444556
2024-03-12 11:03:00,45.42824,2.0254630000000002,1.0067934180929539,3.298611,1.6782399999999997,-17.65040000000002,6498.9469444556
2024-03-12 11:06:00,40.79861,2.0254629999999993,1.033101446463484,3.5590279999999996,1.9675920000000007,-17.939899999999994,6498.9969444556
2024-03-12 11:09:00,40.42245,2.054398,1.0680131509870203,3.6458329999999997,2.054398,-18.807799999999986,6499.0469444556
2024-03-12 11:12:00,38.10764,2.0254630000000002,0.9796636143079636,3.703704,2.054399,-19.09729999999999,6499.0969444556
2024-03-12 11:15:00,42.73727,2.228009,1.0410370454020954,3.4722220000000004,1.6203710000000004,-17.93979999999999,6499.1469444556005
2024-03-12 11:18:00,43.48959,2.170139,1.0516057832715646,3.6458340000000007,1.8807870000000007,-18.80789999999999,6499.196944455601
2024-03-12 11:21:00,42.33218,2.083334,0.9394701297912107,3.4722220000000004,1.7071750000000003,-17.65039999999999,6499.246944455601
2024-03-12 11:24:00,35.79282,1.9965279999999996,0.9977350025378654,3.501156999999999,1.9097209999999993,-19.097200000000015,6499.296944455601
2024-03-12 11:27:00,39.26505,2.0254629999999993,0.9516066568689452,3.4432869999999998,1.7650460000000008,-18.518500000000017,6499.346944455601
2024-03-12 11:30:00,36.95023,1.9965279999999996,0.9428935440700575,3.385416,1.7361110000000002,-18.229100000000017,6499.396944455601
2024-03-12 11:33:00,35.01157,1.938657,0.9528947484680161,3.1828700000000003,1.6203710000000004,-18.22909999999999,6499.446944455602
2024-03-12 11:36:00,36.95023,2.1122679999999994,1.0337750836438029,3.211805,1.5046299999999997,-18.518599999999992,6499.496944455602
2024-03-12 11:39:00,39.26505,2.054398,1.0158189802369397,3.2986109999999993,1.6493049999999991,-19.675899999999984,6499.546944455602
2024-03-12 11:42:00,35.01157,2.0254630000000002,1.0067943409857354,3.2407400000000006,1.6203699999999994,-18.807799999999986,6499.596944455602
2024-03-12 11:45:00,32.69676,1.938657,0.9528947484680161,3.211805,1.6493060000000002,-19.386599999999987,6499.646944455602
2024-03-12 11:48:00,32.69676,2.0254630000000002,1.0067952638775377,3.182869,1.5625,-20.25460000000001,6499.6969444556025
2024-03-12 11:51:00,36.54514,2.1701380000000006,1.0787076463117127,3.29861,1.5624999999999991,-20.54389999999998,6499.746944455603
2024-03-12 11:54:00,37.32639,2.141203,1.0696503350706656,3.3564810000000005,1.6493060000000002,-19.965299999999985,6499.796944455603
2024-03-12 11:57:00,36.95023,1.967593,0.9341470300989867,3.2696759999999996,1.649305,-19.386599999999987,6499.846944455603
2024-03-12 12:00:00,36.16898,1.9965279999999996,0.997735919736691,3.1539349999999997,1.5625000000000009,-17.36110000000002,6499.896944455603
2024-03-12 12:03:00,33.47801,1.9965279999999996,0.9707734940328784,3.124998999999999,1.5046289999999996,-21.41210000000001,6499.946944455603
2024-03-12 12:06:00,42.73727,2.34375,1.1044022262310988,3.3564819999999997,1.4178239999999995,-18.518500000000017,6499.996944455604
2024-03-12 12:09:00,45.42824,2.0833330000000005,0.9973479785894747,3.3564810000000005,1.6493049999999991,-17.939899999999994,6500.046944455604
2024-03-12 12:12:00,41.95602,2.083334,1.0248135888746381,3.2696760000000005,1.5914349999999997,-18.51849999999999,6500.096944455604
2024-03-12 12:15:00,40.79861,2.054399,0.9885221917289693,3.4722220000000004,1.7939810000000005,-19.386600000000016,6500.146944455604
2024-03-12 12:18:00,40.79861,2.1990730000000003,1.0604761732981882,3.3564810000000005,1.5625,-19.09729999999996,6500.196944455604
2024-03-12 12:24:00,40.01736,2.141203,1.0149118429866628,3.501156999999999,1.7361119999999994,-18.80789999999999,6500.196944455604
2024-03-12 12:27:00,46.9618,2.141203,1.0696494174911242,3.616897999999999,1.9097219999999995,-17.361099999999993,6500.2469444556045
2024-03-12 12:30:00,45.3125,2.141203,0.986160979560351,3.703702999999999,1.9097219999999995,-18.518500000000017,6500.296944455605
2024-03-12 12:33:00,49.65278,2.1701380000000006,1.0236488496093545,3.530092,1.7361119999999994,-17.361099999999993,6500.346944455605
2024-03-12 12:36:00,40.01736,1.9097220000000004,0.9703554053794671,3.3854170000000003,1.8807869999999998,-18.80789999999999,6500.396944455605
2024-03-12 12:39:00,51.59144,2.4016210000000004,1.1501080440628502,3.819445,1.851851,-17.65040000000002,6500.446944455605
2024-03-12 12:42:00,42.33218,1.9097220000000004,0.9703572051867898,3.7615730000000003,2.256945,-18.22920000000002,6500.496944455605
2024-03-12 12:45:00,41.17477,2.054398,0.9602889508414877,3.5879630000000002,1.8807859999999996,-19.386599999999987,6500.546944455606
2024-03-12 12:48:00,39.23611,2.054398,1.0158189802369397,3.3564819999999997,1.7071759999999996,-18.51849999999999,6500.596944455606
2024-03-12 12:51:00,43.48959,2.1701379999999997,1.023648849609354,3.414351,1.6203710000000004,-17.93980000000002,6500.646944455606
2024-03-12 12:54:00,50.81019,2.1990739999999995,1.0323552965336007,3.5590279999999996,1.73611,-17.93979999999999,6500.696944455606
2024-03-12 12:57:00,40.42245,1.8229159999999993,0.8899223746973584,3.5590279999999996,2.0833329999999997,-18.229100000000017,6500.746944455606
2024-03-12 13:00:00,36.95023,1.9675919999999998,0.9618505599136413,3.4722209999999993,1.8807869999999998,-20.83329999999998,6500.7969444556065
2024-03-12 13:03:00,42.73727,2.2858789999999996,1.086916262719424,3.616897999999999,1.7361120000000003,-17.650499999999994,6500.846944455607
2024-03-12 13:06:00,51.21528,2.2858790000000004,1.0583126010137538,3.6458329999999997,1.7361110000000002,-17.071799999999968,6500.896944455607
2024-03-12 13:09:00,51.21528,2.054398,1.0422875148642892,3.5879630000000002,1.9675920000000007,-18.518500000000017,6500.946944455607
2024-03-12 13:12:00,49.27662,1.9965270000000004,0.9428932423692538,3.8194440000000007,2.17014,-17.071799999999968,6500.996944455607
2024-03-12 13:15:00,45.02315,1.967593,0.9618508688510148,3.5590279999999996,1.967593,-16.492999999999967,6501.046944455607
2024-03-12 13:18:00,39.26505,1.9386580000000002,1.005337461019008,3.616899,2.1122680000000003,-18.80789999999996,6501.096944455608
2024-03-12 13:21:00,40.39352,2.170139,1.0236491510599572,3.819445,2.0254640000000004,-18.22920000000002,6501.146944455608
2024-03-12 13:24:00,41.17477,2.1701390000000007,0.9647131497874557,3.819444,1.967593,-19.097200000000015,6501.196944455608
2024-03-12 13:27:00,40.01736,2.141204,1.0149121454449765,3.587962,1.8229160000000002,-17.93980000000002,6501.246944455608
2024-03-12 13:30:00,41.95602,2.054399,0.960289250412348,3.616899,1.9097209999999993,-18.807800000000043,6501.296944455608
2024-03-12 13:33:00,39.6412,2.054399,0.9309997377350143,3.616899,1.8807869999999998,-18.51849999999999,6501.3469444556085
2024-03-12 13:36:00,35.01157,2.054399,0.9885202739426477,3.414353,1.73611,-19.386599999999987,6501.396944455609
2024-03-12 13:39:00,40.79861,2.1990730000000003,1.0032649818305936,3.4722220000000004,1.6203710000000004,-18.518500000000017,6501.446944455609
2024-03-12 13:42:00,47.74305,2.372686,1.0840288852078532,3.530092,1.5335640000000001,-16.782400000000052,6501.496944455609
2024-03-12 13:45:00,48.11921,2.170139,1.0516057832715646,3.501158,1.7361110000000002,-18.22919999999999,6501.546944455609
2024-03-12 13:48:00,43.86574,2.0254630000000002,1.0067934180929539,3.5590280000000005,1.938657,-17.36110000000002,6501.596944455609
2024-03-12 13:51:00,43.48959,2.314814,1.1506212641271265,4.571759,2.719908,-19.965300000000013,6501.64694445561
2024-03-12 13:54:00,51.62037,2.4016200000000003,1.062290722246114,4.224537,2.170139,-18.22919999999999,6501.69694445561
2024-03-12 13:57:00,58.53588,2.3726850000000006,1.084028590316028,3.7615740000000004,1.765047,-16.20369999999997,6501.74694445561
2024-03-12 14:00:00,46.58565,2.0254630000000002,0.9796636143079636,3.587962,1.938657,-19.097200000000015,6501.79694445561
2024-03-12 14:03:00,46.9618,2.141204,1.1213288787007563,3.7615740000000004,2.1122690000000004,-17.36110000000002,6501.84694445561
2024-03-12 14:06:00,41.17477,2.1122690000000004,1.033774453054506,3.993056,2.2858789999999996,-18.518500000000017,6501.8969444556105
2024-03-12 14:09:00,43.48959,2.1990740000000004,1.0032652764297982,3.935186,2.083334,-17.650499999999994,6501.946944455611
2024-03-12 14:12:00,48.90046,2.1990740000000004,1.0032652764297982,3.7615739999999995,1.9097219999999995,-17.36110000000002,6501.996944455611
2024-03-12 14:15:00,48.11921,2.170139,1.0236491510599572,3.703704,1.9097230000000005,-17.93980000000002,6502.046944455611
2024-03-12 14:18:00,41.17477,1.8807860000000005,0.9866486740213458,3.6458329999999997,2.1990739999999995,-16.4931,6502.096944455611
2024-03-12 14:21:00,40.42245,1.967593,0.9618499277920768,3.6747689999999995,2.0833330000000005,-19.097200000000015,6502.146944455611
2024-03-12 14:33:00,51.59144,2.256945,1.0202608716314945,4.0509260000000005,2.141204,-16.782399999999967,6502.346944455611
2024-03-12 14:39:00,46.9618,2.054398,0.9602889508414877,3.616898000000001,1.9097210000000002,-16.782399999999967,6502.446944455612
2024-03-12 14:45:00,37.32639,1.765046,0.9488142683575721,3.616897999999999,2.2858789999999996,-17.65039999999999,6502.546944455612
2024-03-12 14:51:00,58.13079,2.256944,0.957874748424892,4.021991,2.054398,-17.650499999999994,6502.646944455612
2024-03-12 14:57:00,50.81019,1.9965279999999996,0.997735919736691,3.7615739999999995,2.1701390000000007,-17.65039999999999,6502.746944455613
2024-03-12 15:00:00,40.01736,1.8229159999999993,0.8899242598124085,3.7326379999999997,2.256945,-17.93979999999999,6502.796944455613
2024-03-12 15:03:00,43.86574,2.054398,1.0158189802369397,3.501156999999999,1.851850999999999,-17.36110000000002,6502.846944455613
2024-03-12 15:06:00,56.97338,2.1701379999999997,1.0516054761868223,3.790509,2.0254630000000002,-16.782399999999996,6502.896944455613
2024-03-12 15:12:00,62.0081,2.2858789999999996,1.086915290034229,4.021991,2.141204,-16.203699999999998,6502.996944455614
2024-03-12 15:15:00,43.48959,1.6782399999999997,0.8706727367894711,3.8483789999999996,2.546297,-18.22920000000002,6503.046944455614
2024-03-12 15:18:00,52.34375,2.314814,1.1506212641271265,3.7615730000000003,1.9097220000000004,-17.361099999999993,6503.096944455614
2024-03-12 15:24:00,55.03472,2.2858790000000004,1.1146352521762157,4.0509260000000005,2.1990740000000004,-17.07170000000002,6503.196944455614
2024-03-12 15:27:00,51.21528,2.141204,0.9861622876242104,4.108796000000001,2.3148150000000003,-15.9144,6503.2469444556145
2024-03-12 15:33:00,60.4456,2.3148150000000003,1.0371483131617414,3.703704,1.7361110000000002,-16.4931,6503.346944455615
2024-03-12 15:36:00,98.29282,2.9803240000000004,1.321604570449133,5.092592,2.5462999999999996,-14.467599999999976,6503.396944455615
2024-03-12 15:42:00,98.29282,2.8067130000000002,1.2407344179930688,4.947917,2.5463009999999997,-14.467700000000008,6503.496944455615
2024-03-12 15:45:00,98.29282,2.6041670000000003,1.0875253306775614,4.8321760000000005,2.546296999999999,-13.020900000000012,6503.546944455616
2024-03-12 15:48:00,91.31944,2.083334,0.9087685432496676,4.398149,2.604166,-13.020899999999983,6503.596944455616
2024-03-12 15:51:00,69.70486,1.8807860000000005,0.9348804106806535,3.8194440000000007,2.3148160000000004,-14.178300000000036,6503.646944455616
2024-03-12 15:57:00,64.29398,1.851851,0.9519257240757645,3.7615739999999995,2.3148160000000004,-13.310200000000009,6503.746944455616
2024-03-12 16:00:00,57.75463,1.9097220000000004,0.9703554053794671,3.8194440000000007,2.314814,-13.310200000000009,6503.7969444556165
2024-03-12 16:03:00,48.11921,2.1122690000000004,0.9775668219491324,3.7615739999999995,1.9965269999999995,-15.9144,6503.846944455617
2024-03-12 16:09:00,51.59144,2.1990740000000004,1.0032652764297982,3.7615739999999995,1.9097219999999995,-17.361099999999965,6503.946944455617
2024-03-12 16:12:00,57.75463,2.3726850000000006,1.0539347080638495,3.819444,1.7939809999999996,-15.914300000000026,6503.996944455617
2024-03-12 16:18:00,57.75463,2.1990740000000004,1.0604764793631103,3.6458340000000007,1.851852,-15.625,6504.096944455618
2024-03-12 16:21:00,70.10995,2.228009,1.0410370454020954,3.4722220000000004,1.6203710000000004,-15.04630000000003,6504.146944455618
2024-03-12 16:24:00,61.22685,1.8229159999999993,0.9678118283190161,3.906248999999999,2.5173620000000003,-13.310199999999952,6504.196944455618
2024-03-12 16:33:00,51.18634,2.054399,0.9885212328363653,3.6747689999999995,1.9965270000000004,-14.757000000000005,6504.346944455618
2024-03-12 16:39:00,48.11921,2.141204,1.0149121454449765,3.5300920000000007,1.7650460000000008,-16.782500000000027,6504.446944455618
2024-03-12 16:54:00,46.18055,2.1701380000000006,0.9947269539261401,3.4722220000000004,1.6493060000000002,-16.203700000000026,6504.696944455618
2024-03-12 16:57:00,49.65278,2.141203,1.0149098901567026,3.3854170000000003,1.6203700000000003,-16.78230000000002,6504.746944455618
2024-03-12 17:00:00,48.11921,2.054398,1.0422884163192296,3.4722209999999993,1.851850999999999,-16.492999999999995,6504.796944455618
2024-03-12 17:03:00,49.27662,2.141203,1.014910866572253,3.6458329999999997,1.8807870000000007,-17.939899999999966,6504.8469444556185
2024-03-12 17:12:00,46.18055,2.2569440000000007,1.0202585077954114,3.703704000000001,1.7939809999999996,-17.361099999999965,6504.996944455618
2024-03-12 17:18:00,46.18055,2.141204,0.9861622876242104,3.385416,1.5914349999999997,-16.782399999999996,6505.0969444556185
2024-03-12 17:21:00,39.23611,2.170139,1.0236491510599572,3.3564809999999996,1.5625,-19.675999999999988,6505.146944455619
2024-03-12 17:27:00,38.10764,2.1990739999999995,1.0604774357276767,3.3564809999999996,1.5625000000000009,-18.807900000000018,6505.246944455619
2024-03-12 17:30:00,36.54514,2.1122690000000004,1.0061457018364997,3.385416,1.649305,-19.675899999999956,6505.296944455619
2024-03-12 17:36:00,34.63541,2.083334,0.9973492478889214,3.327546,1.6203700000000003,-19.965299999999957,6505.39694445562
2024-03-12 17:39:00,34.25926,2.1122690000000004,0.9775678273955178,3.327546,1.5624999999999991,-18.518599999999992,6505.44694445562
2024-03-12 17:51:00,30.00578,2.0833330000000005,0.9689430362638016,2.8935180000000003,1.157407,-20.25460000000004,6505.44694445562
2024-03-13 08:03:00,30.41088,2.2569440000000007,1.0496869903712418,2.8935190000000004,1.0127309999999996,-20.254599999999982,6505.44694445562
2024-03-13 08:06:00,36.16898,2.256945,1.0496882882357879,2.8935190000000004,1.0127310000000005,-21.41209999999998,6505.49694445562
2024-03-13 08:09:00,36.97916,2.170139,1.2040325697268761,2.835649,1.2442140000000004,-20.543900000000008,6505.54694445562
2024-03-13 08:12:00,50.05787,2.517361,1.095476758172355,3.993056,1.8229170000000003,-18.807900000000018,6505.59694445562
2024-03-13 08:15:00,45.05209,2.1122690000000004,1.0605620848394592,4.3402780000000005,2.6620369999999998,-19.097199999999987,6505.6469444556205
2024-03-13 08:18:00,45.05209,2.141204,0.9252428757795035,3.906250000000001,2.054398,-18.807799999999986,6505.696944455621
2024-03-13 08:21:00,38.10764,2.141203,1.0149108665722515,3.501157,1.7361109999999993,-19.09730000000002,6505.746944455621
2024-03-13 08:24:00,34.63541,2.170139,1.0236491510599572,3.414352,1.6203710000000004,-19.675899999999956,6505.796944455621
2024-03-13 08:27:00,35.01157,2.1990739999999995,1.0323572723996302,3.3564809999999996,1.5335650000000003,-21.411999999999978,6505.846944455621
2024-03-13 08:30:00,33.10185,2.141204,1.0149121454449765,3.1828700000000003,1.4178240000000004,-19.96520000000001,6505.896944455621
2024-03-13 08:33:00,33.10185,2.1701390000000007,1.0787070359081565,3.1539350000000006,1.4178229999999994,-19.675999999999988,6505.946944455622
2024-03-13 08:36:00,37.32639,2.256944,1.1056981798280994,3.3564810000000005,1.5335650000000003,-18.807800000000015,6505.996944455622
2024-03-13 08:39:00,38.10764,2.34375,1.0455551012968025,3.4722219999999995,1.475694999999999,-19.386599999999987,6506.046944455622
2024-03-13 08:42:00,41.95602,2.2858789999999996,1.028717810779321,3.3275449999999998,1.3888889999999998,-19.097200000000015,6506.096944455622
2024-03-13 08:45:00,36.57407,2.141203,1.0696512526493003,3.3275449999999998,1.6203710000000004,-18.51860000000002,6506.146944455622
2024-03-13 08:48:00,35.04051,2.2858789999999996,1.1146361960308369,3.616898,1.765047,-19.675900000000013,6506.1969444556225
2024-03-13 08:51:00,40.42245,2.256944,1.0202595433451302,3.8483789999999996,1.938657,-17.939899999999994,6506.246944455623
2024-03-13 08:54:00,40.42245,2.1122690000000004,0.9775678273955178,3.4722220000000004,1.7071759999999996,-18.22920000000002,6506.296944455623
2024-03-13 08:57:00,45.42824,2.1122679999999994,1.033776023415516,3.1539339999999996,1.4467600000000003,-17.65039999999999,6506.346944455623
2024-03-13 09:00:00,39.6412,1.9675919999999998,1.014628582453541,3.1539339999999996,1.6203710000000004,-19.675999999999988,6506.396944455623
2024-03-13 09:03:00,38.85995,2.0833329999999997,1.1025198349041272,3.530093,1.938657,-20.25460000000001,6506.446944455623
2024-03-13 09:06:00,45.05209,2.0833329999999997,0.9394698375494069,3.6747689999999995,1.9097229999999996,-18.22909999999999,6506.496944455624
2024-03-13 09:09:00,43.48959,2.0254629999999993,0.9796617083398145,3.5590279999999996,1.9097210000000002,-18.51849999999999,6506.546944455624
2024-03-13 09:12:00,43.89468,2.054399,0.9885221917289693,3.4722220000000004,1.7939810000000005,-18.80789999999999,6506.596944455624
2024-03-13 09:15:00,40.79861,2.1701390000000007,1.0236471866799546,3.4722230000000005,1.6782399999999997,-19.386600000000016,6506.646944455624
2024-03-13 09:18:00,41.17477,2.141204,1.0958332907113786,3.414352,1.7361110000000002,-18.51849999999999,6506.696944455624
2024-03-13 09:21:00,45.42824,2.2569440000000007,1.105697241171308,3.6747690000000004,1.851852,-19.96520000000001,6506.7469444556245
2024-03-13 09:24:00,40.42245,1.967593,0.9886439661860328,3.6747689999999995,2.1122690000000004,-17.65039999999999,6506.796944455625
2024-03-13 09:27:00,46.58565,2.1990740000000004,1.0323572723996304,3.703704,1.880788,-18.518599999999992,6506.846944455625
2024-03-13 09:30:00,45.05209,2.0254630000000002,0.9516066568689454,3.4722220000000004,1.7939810000000005,-18.22919999999999,6506.896944455625
2024-03-13 09:33:00,51.21528,2.228009,1.0117758741121978,3.327546,1.4467590000000001,-19.965300000000013,6506.946944455625
2024-03-13 09:36:00,46.20949,2.054399,1.0422887332153055,3.530092,1.9097209999999993,-17.650499999999994,6506.996944455625
2024-03-13 09:39:00,43.86574,2.054399,0.9885221917289693,3.4722220000000004,1.7939810000000005,-18.518500000000017,6507.046944455626
2024-03-13 09:42:00,39.26505,2.141204,1.0149101926146162,3.4722230000000005,1.7071750000000003,-19.675900000000013,6507.096944455626
2024-03-13 09:45:00,41.17477,2.2858790000000004,1.1146361960308373,3.616897,1.765045999999999,-18.807900000000018,6507.146944455626
2024-03-13 09:48:00,45.8044,2.2858790000000004,1.0583126010137538,3.7615739999999995,1.851852,-17.65040000000002,6507.196944455626
2024-03-13 09:51:00,43.51852,2.141204,0.986160264557145,3.6747690000000004,1.8807859999999996,-19.097200000000015,6507.246944455626
2024-03-13 09:54:00,46.9618,2.170139,0.9947272494821464,3.3564819999999997,1.5335650000000003,-20.54389999999998,6507.2969444556265
2024-03-13 09:57:00,40.01736,1.938657,0.9795165551758912,3.327546,1.7939809999999996,-17.93979999999999,6507.346944455627
2024-03-13 10:00:00,38.10764,2.054398,1.068014028050304,3.4432860000000005,1.851852,-19.386599999999987,6507.396944455627
2024-03-13 10:03:00,44.64699,2.141203,1.0427049905357715,3.6747680000000003,1.938657,-17.93980000000002,6507.446944455627
2024-03-13 10:06:00,49.65278,2.228009,1.0117748445181092,3.616898000000001,1.73611,-15.9144,6507.496944455627
2024-03-13 10:09:00,46.9618,2.170139,0.9647131497874554,3.7615739999999995,1.9097230000000005,-17.07170000000002,6507.546944455627
2024-03-13 10:12:00,43.48959,2.170139,1.1050414798055759,3.616899,1.9097230000000005,-18.518599999999992,6507.596944455628
2024-03-13 10:15:00,52.74884,2.141204,0.9252428757795035,3.8773150000000003,2.0254629999999993,-16.782399999999996,6507.646944455628
2024-03-13 10:18:00,43.43171,1.7361110000000002,0.8629652595690457,3.3854170000000003,1.9965269999999995,-16.203700000000026,6507.696944455628
2024-03-13 10:21:00,42.33218,1.9097229999999996,0.996012658445525,3.501158,2.0254630000000002,-19.097199999999987,6507.746944455628
2024-03-13 10:24:00,40.79861,1.9965270000000004,0.9707712921512186,3.5879630000000002,1.9675919999999998,-17.93979999999999,6507.796944455628
2024-03-13 10:27:00,43.48959,2.170139,0.9647120917807775,3.501158,1.6493060000000002,-17.650499999999965,6507.846944455629
2024-03-13 10:30:00,36.95023,2.141204,0.9563257663806,3.298611,1.4756939999999998,-19.386500000000012,6507.896944455629
2024-03-13 10:33:00,33.10185,2.0254630000000002,1.0067943409857363,3.1539350000000006,1.5335650000000003,-20.54400000000004,6507.946944455629
2024-03-13 10:36:00,36.54514,2.228009,1.0967311618537863,3.4432870000000007,1.6493060000000002,-18.807900000000018,6507.996944455629
2024-03-13 10:39:00,43.48959,2.3726850000000006,1.0539347080638495,3.5590280000000005,1.5335650000000003,-18.807900000000018,6508.046944455629
2024-03-13 10:42:00,44.64699,2.256944,1.0202595433451302,3.4432869999999998,1.5335650000000003,-17.93979999999999,6508.0969444556295
2024-03-13 10:45:00,40.76968,2.256944,1.1056981798280994,3.4722220000000004,1.6493060000000002,-17.36110000000002,6508.14694445563
2024-03-13 10:48:00,39.26505,2.141204,0.986160264557145,3.703704,1.9097209999999993,-18.518500000000017,6508.19694445563
2024-03-13 10:51:00,35.79282,2.1122690000000004,0.9775678273955178,3.5300920000000007,1.765046,-19.965300000000013,6508.24694445563
2024-03-13 10:54:00,40.42245,2.2569440000000007,1.0496889890235288,3.327546000000001,1.4467600000000003,-21.122600000000034,6508.29694445563
2024-03-13 10:57:00,36.16898,2.054399,0.9602912367523481,3.327546,1.6203699999999994,-19.386500000000012,6508.34694445563
2024-03-13 11:00:00,38.88889,2.1122690000000004,1.0337753928274154,3.2696760000000005,1.5624999999999991,-18.80789999999996,6508.396944455631
2024-03-13 11:03:00,37.32639,2.1122690000000004,1.033774453054506,3.414353,1.7071759999999996,-17.93979999999999,6508.446944455631
2024-03-13 11:06:00,42.33218,2.228009,1.0967311618537863,3.530092,1.7361109999999993,-17.361099999999965,6508.496944455631
2024-03-13 11:09:00,42.70834,2.228009,1.0693179409989906,3.5590280000000005,1.7361110000000002,-17.65040000000002,6508.546944455631
2024-03-13 11:12:00,43.48959,2.170139,1.0236491510599572,3.616897,1.8229160000000002,-17.361099999999993,6508.596944455631
2024-03-13 11:15:00,39.26505,2.054398,1.0158189802369397,3.4432869999999998,1.7939809999999996,-19.386599999999987,6508.6469444556315
2024-03-13 11:18:00,36.95023,2.0254630000000002,1.0331023424797643,3.5590280000000005,1.967593,-18.80789999999999,6508.696944455632
2024-03-13 11:21:00,37.32639,2.141204,1.0149121454449765,3.616898,1.851852,-18.807800000000015,6508.746944455632
2024-03-13 11:24:00,36.54514,2.141204,1.0149121454449765,3.5300920000000007,1.7650460000000008,-18.807800000000015,6508.796944455632
2024-03-13 11:27:00,43.48959,2.3148150000000003,1.066909658994093,3.4722230000000005,1.5335640000000001,-17.361099999999993,6508.846944455632
2024-03-13 11:30:00,45.8044,2.228009,1.0117758741121978,3.414352,1.5335650000000003,-18.51849999999999,6508.896944455632
2024-03-13 11:33:00,50.05787,2.3726850000000006,1.141281655948257,3.5590280000000005,1.6203709999999996,-16.782399999999996,6508.946944455633
2024-03-13 11:36:00,46.61459,2.0833329999999997,1.0773196059750512,4.166666,2.546296000000001,-16.782399999999996,6508.996944455633
2024-03-13 11:39:00,53.90625,2.3148150000000003,1.202679622200878,4.774305,2.9803229999999994,-16.492999999999995,6509.046944455633
2024-03-13 11:42:00,53.125,2.4016200000000003,0.9638063700649755,4.311342,2.170139,-17.071799999999996,6509.096944455633
2024-03-13 11:45:00,50.81019,2.1990749999999997,1.0877358456152737,4.108795999999999,2.34375,-17.65039999999999,6509.146944455633
2024-03-13 11:48:00,40.79861,2.054398,0.9309984121914212,3.7905089999999992,2.054397,-18.22919999999999,6509.1969444556335
2024-03-13 11:51:00,42.33218,2.170139,1.0236471866799544,3.732639,1.938656,-17.071799999999996,6509.246944455634
2024-03-13 11:54:00,39.26505,2.141203,1.0427049905357715,3.616898,1.8807869999999998,-19.676000000000016,6509.296944455634
2024-03-13 11:57:00,48.87153,2.430555,1.1589082259106291,3.7905089999999992,1.7939809999999996,-16.4931,6509.346944455634
2024-03-13 12:00:00,43.86574,2.0254630000000002,1.0067934180929539,3.790509,2.1701379999999997,-17.93979999999999,6509.396944455634
2024-03-13 12:03:00,45.42824,2.1701390000000007,1.0236491510599577,3.587962,1.7939809999999996,-18.807800000000015,6509.446944455634
2024-03-13 12:06:00,45.3993,2.228009,1.0117748445181092,3.6747690000000004,1.7939809999999996,-18.518599999999992,6509.496944455635
2024-03-13 12:09:00,45.02315,2.083334,1.024812654695438,3.501158,1.8229160000000002,-18.80789999999999,6509.546944455635
2024-03-13 12:12:00,49.65278,2.1990730000000003,1.087734294560053,3.6747680000000003,1.9097229999999996,-17.93979999999999,6509.596944455635
2024-03-13 12:15:00,58.53588,2.228009,1.0410370454020954,3.877314,2.0254630000000002,-17.361099999999993,6509.646944455635
2024-03-13 12:18:00,43.86574,1.7939810000000005,0.9075919658930857,3.7326379999999997,2.3148149999999994,-17.65039999999999,6509.696944455635
2024-03-13 12:24:00,51.59144,2.141203,0.9252425920455598,3.530092,1.6782410000000008,-16.782399999999996,6509.696944455635
2024-03-13 12:27:00,46.55671,1.938657,0.9528947484680161,3.29861,1.7361110000000002,-17.650499999999994,6509.7469444556355
2024-03-13 12:30:00,40.39352,1.8807869999999998,0.9866498665466968,3.5879630000000002,2.141204,-18.51849999999999,6509.796944455636
2024-03-13 12:33:00,46.18055,2.1122680000000003,1.0337741438710868,3.7615740000000004,2.054398,-18.22909999999999,6509.846944455636
2024-03-13 12:36:00,51.18634,2.141203,1.014910866572253,3.5879629999999993,1.8229170000000003,-16.4931,6509.896944455636
2024-03-13 12:39:00,52.34375,2.0833329999999997,1.0248123444318282,3.616898,1.938657,-17.93979999999999,6509.946944455636
2024-03-13 12:42:00,60.06944,2.170139,1.0787079588011677,3.616898,1.8807869999999998,-16.203699999999998,6509.996944455636
2024-03-13 12:45:00,48.87153,1.7939809999999996,0.9075919658930853,3.819444,2.4016210000000004,-16.492999999999995,6510.046944455637
2024-03-13 12:48:00,46.18055,1.9965279999999996,0.997735919736691,3.7615739999999995,2.1701390000000007,-16.203699999999998,6510.096944455637
2024-03-13 12:51:00,39.6412,1.938657,0.9253690971399261,3.530092,1.938657,-17.93979999999999,6510.146944455637
2024-03-13 12:54:00,46.18055,2.1990730000000003,1.0323569719379133,3.29861,1.475695,-17.93980000000002,6510.196944455637
2024-03-13 12:57:00,46.55671,2.141203,1.0427049905357715,3.3564819999999997,1.6203709999999996,-17.650499999999994,6510.246944455637
2024-03-13 13:00:00,45.42824,1.8807869999999998,0.9866489982350813,3.6747689999999995,2.228009,-16.4931,6510.2969444556375
2024-03-13 13:03:00,58.53588,2.141204,0.9861612760913253,3.4722220000000004,1.6782400000000006,-15.9144,6510.346944455638
2024-03-13 13:06:00,41.17477,1.5914339999999996,0.8425485657705398,3.327546,2.1122689999999995,-17.361099999999993,6510.396944455638
2024-03-13 13:09:00,40.39352,2.0254630000000002,1.0835765820799168,3.616898000000001,2.0833329999999997,-18.51849999999999,6510.446944455638
2024-03-13 13:12:00,55.43981,2.1701380000000006,0.9647118024164698,3.790509,1.9386579999999993,-17.65039999999999,6510.496944455638
2024-03-13 13:15:00,72.42477,2.141203,1.0427049905357715,3.703704,1.967593,-17.071799999999996,6510.546944455638
2024-03-13 13:18:00,70.86227,1.6493059999999993,0.8090534887338139,3.5011579999999993,2.1701380000000006,-16.203699999999998,6510.596944455639
2024-03-13 13:21:00,46.18055,1.4467600000000003,0.7704627680801964,3.298611,2.1990739999999995,-18.22919999999999,6510.646944455639
2024-03-13 13:24:00,42.70834,1.9965279999999996,0.9707734940328784,3.385416,1.7650460000000008,-18.51849999999999,6510.696944455639
2024-03-13 13:27:00,50.81019,2.1701380000000006,1.0516054761868225,3.530092,1.765045999999999,-16.493100000000027,6510.746944455639
2024-03-13 13:30:00,46.18055,1.9965270000000004,1.0238830144906637,3.7326379999999997,2.17014,-17.650500000000022,6510.796944455639
2024-03-13 13:33:00,46.18055,2.141203,1.1461980252356252,4.050924999999999,2.430556,-17.361099999999993,6510.8469444556395
2024-03-13 13:36:00,58.53588,2.3148149999999994,1.0062491665218354,4.311342,2.314814,-17.361099999999993,6510.89694445564
2024-03-13 13:39:00,48.09028,1.851851,0.8708558661593311,3.7615739999999995,2.2280099999999994,-17.361199999999997,6510.94694445564
2024-03-13 13:42:00,46.9618,1.9675919999999998,0.9054118028158094,3.2696749999999994,1.6203710000000004,-17.361099999999993,6510.99694445564
2024-03-13 13:45:00,41.17477,1.9965270000000004,0.942892261621041,3.1539339999999996,1.5046289999999996,-18.229100000000017,6511.04694445564
2024-03-13 13:48:00,40.79861,2.141203,1.0696512526493003,3.7326379999999997,2.0254640000000004,-18.80789999999999,6511.09694445564
2024-03-13 13:51:00,41.92709,2.228009,1.0117769037049604,3.7615730000000003,1.8807869999999998,-17.65039999999999,6511.146944455641
2024-03-13 13:54:00,56.97338,2.430555,1.1304329431320936,3.8194440000000007,1.7939810000000005,-16.2038,6511.196944455641
2024-03-13 13:57:00,66.63773,2.1701380000000006,0.9947269539261401,3.327546,1.5046299999999997,-16.492999999999995,6511.246944455641
2024-03-13 14:00:00,51.18634,1.6782399999999997,0.9436463263140288,3.4722209999999993,2.256944,-15.3356,6511.296944455641
2024-03-13 14:03:00,48.09028,1.9965279999999996,1.0238824431814542,4.050924999999999,2.4884249999999994,-17.361099999999993,6511.346944455641
2024-03-13 14:06:00,48.9294,2.0254630000000002,1.0067943409857372,4.513888,2.8935180000000003,-15.914299999999997,6511.3969444556415
2024-03-13 14:09:00,53.125,2.1701380000000006,0.9947269539261401,4.108796,2.2858799999999997,-15.625,6511.446944455642
2024-03-13 14:12:00,56.97338,2.170139,0.9647120917807775,3.501158,1.6493060000000002,-16.782399999999996,6511.496944455642
2024-03-13 14:15:00,48.11921,2.1122690000000004,1.0605611726033786,3.4722230000000005,1.7939810000000005,-16.782399999999996,6511.546944455642
2024-03-13 14:18:00,45.05209,2.0254630000000002,1.0067943409857372,4.02199,2.4016200000000003,-16.782299999999992,6511.596944455642
2024-03-13 14:21:00,48.11921,2.3726850000000006,1.1131072141765566,4.311342000000001,2.343751,-17.36110000000002,6511.646944455642
2024-03-13 14:24:00,43.86574,2.1990740000000004,0.9730725108879897,3.993055,2.1122690000000004,-16.4931,6511.696944455643
2024-03-13 14:27:00,51.59144,2.4594899999999997,1.1676835770468021,3.7615740000000004,1.7361120000000003,-18.22919999999999,6511.746944455643
2024-03-13 14:30:00,45.8044,2.054398,0.9309994444962639,3.616898,1.8807869999999998,-17.939899999999994,6511.796944455643
2024-03-13 14:33:00,40.01736,2.0833329999999997,1.0514413410944732,3.385416,1.7361110000000002,-18.22919999999999,6511.846944455643
2024-03-13 14:36:00,41.95602,2.170139,1.0516057832715646,3.6747679999999994,1.9097209999999993,-16.782399999999996,6511.896944455643
2024-03-13 14:39:00,43.89468,2.228009,1.1233639149100902,3.9351849999999997,2.170139,-17.36110000000002,6511.9469444556435
2024-03-13 14:42:00,55.06366,2.517361,1.1263828626393901,4.398148,2.256945,-15.625,6511.996944455644
2024-03-13 14:45:00,69.3287,2.5752309999999996,1.1119309367436476,4.3402780000000005,2.1122680000000003,-15.625,6512.046944455644
2024-03-13 14:48:00,65.85648,2.170139,0.9334395783742403,4.542824,2.6620369999999998,-16.7825,6512.096944455644
2024-03-13 14:51:00,50.81019,1.9965269999999995,0.9977346889015385,4.398148,2.8067130000000002,-17.071799999999996,6512.146944455644
2024-03-13 14:54:00,53.125,2.256944,1.0496889890235286,4.1377310000000005,2.256945000000001,-16.782299999999992,6512.196944455644
2024-03-13 14:57:00,52.74884,2.141204,1.0427062439944008,4.050924999999999,2.314814,-16.782399999999996,6512.246944455645
2024-03-13 15:00:00,62.0081,2.4016200000000003,1.1217819936681785,4.021991,2.0254629999999993,-16.782399999999996,6512.296944455645
2024-03-13 15:03:00,43.86574,1.8807870000000007,0.9611594280208466,3.732639,2.256945,-18.51860000000002,6512.346944455645
2024-03-13 15:06:00,45.02315,2.0833330000000005,0.9973489433561669,3.964119,2.256944,-18.22920000000002,6512.396944455645
2024-03-13 15:09:00,51.96759,2.1122680000000003,0.9479106196911911,3.5879629999999993,1.7939809999999996,-16.203699999999998,6512.446944455645
2024-03-13 15:12:00,51.59144,2.054398,1.0422875148642892,3.616897999999999,1.9965269999999995,-17.36110000000002,6512.4969444556455
2024-03-13 15:15:00,58.13079,2.0254630000000002,1.0331023424797643,3.8773150000000003,2.2858799999999997,-17.071799999999996,6512.546944455646
2024-03-13 15:18:00,58.53588,1.9965270000000004,0.997735606100167,3.877314,2.2858800000000006,-17.361099999999993,6512.596944455646
2024-03-13 15:21:00,48.49537,1.7361110000000002,0.914609447353678,4.050926,2.719906999999999,-17.361099999999993,6512.646944455646
2024-03-13 15:24:00,45.8044,2.0254630000000002,0.9796636143079636,4.108796,2.459491,-17.650499999999994,6512.696944455646
2024-03-13 15:27:00,51.18634,2.3148150000000003,1.037149360528798,3.906250000000001,1.9386580000000002,-16.4931,6512.746944455646
2024-03-13 15:30:00,51.96759,2.1701390000000007,1.0236471866799546,3.4722230000000005,1.6782399999999997,-16.4931,6512.796944455647
2024-03-13 15:33:00,48.11921,2.083334,1.1271074519773983,3.993055,2.430555000000001,-17.071800000000025,6512.846944455647
2024-03-13 15:36:00,49.27662,2.228009,1.0967302284228306,4.195603,2.4016210000000004,-15.9144,6512.896944455647
2024-03-13 15:39:00,51.59144,2.2569440000000007,1.0496889890235288,4.542824,2.662038,-16.4931,6512.946944455647
2024-03-13 15:42:00,49.27662,2.1122690000000004,1.0865929827331728,4.2534730000000005,2.6041670000000003,-16.782400000000024,6512.996944455647
2024-03-13 15:45:00,51.59144,2.141204,1.0149111690303652,4.484954000000001,2.719907,-16.203699999999998,6513.0469444556475
2024-03-13 15:48:00,43.86574,2.1122690000000004,0.9479130014104803,4.166666,2.3726850000000006,-17.361099999999993,6513.096944455648
2024-03-13 15:51:00,40.39352,1.9965280000000005,0.9428925633216292,3.616898,1.9675919999999998,-18.51849999999999,6513.146944455648
2024-03-13 15:54:00,42.70834,2.170139,1.0516057832715646,3.3854170000000003,1.6203700000000003,-17.650499999999994,6513.196944455648
2024-03-13 15:57:00,40.39352,2.1122690000000004,1.0061437606207158,3.414353,1.6782399999999997,-19.675899999999984,6513.246944455648
2024-03-13 16:00:00,40.79861,2.141203,1.0958329719228515,3.501156,1.8229160000000002,-17.650499999999994,6513.296944455648
2024-03-13 16:03:00,47.74305,2.314814,1.0956731787981653,3.790509,1.8807880000000008,-17.93979999999999,6513.346944455649
2024-03-13 16:06:00,48.09028,2.1122690000000004,0.9775668219491324,3.5590279999999996,1.7939809999999996,-17.650499999999994,6513.396944455649
2024-03-13 16:09:00,40.76968,2.054399,1.0422887332153055,3.3854170000000003,1.765046,-19.097199999999987,6513.446944455649
2024-03-13 16:12:00,38.0787,2.083334,0.968944334127116,3.4722220000000004,1.7361110000000002,-19.097200000000015,6513.496944455649
2024-03-13 16:15:00,43.86574,2.3148150000000003,1.0956725028984518,3.4722230000000005,1.5625,-18.22920000000002,6513.546944455649
2024-03-13 16:18:00,38.85995,1.938657,0.9528928783841006,3.327547,1.765046,-17.93979999999999,6513.5969444556495
2024-03-13 16:21:00,35.79282,2.083334,0.9973492478889214,3.2696760000000005,1.5625000000000009,-18.807800000000015,6513.64694445565
2024-03-13 16:24:00,36.54514,2.170139,0.9947272494821464,3.4432869999999998,1.6203700000000003,-19.097200000000015,6513.69694445565
2024-03-13 16:27:00,41.17477,2.2858790000000004,1.0287167693064407,3.4432869999999998,1.5046299999999997,-19.097200000000015,6513.74694445565
2024-03-13 16:30:00,37.32639,2.1701390000000007,1.0516057832715648,3.414352,1.6493049999999991,-18.807799999999986,6513.79694445565
2024-03-13 16:33:00,39.26505,2.1122690000000004,1.0605620848394592,3.5590280000000005,1.8807869999999998,-19.097200000000015,6513.84694445565
2024-03-13 16:36:00,38.0787,2.1122690000000004,0.9775658165014618,3.703704000000001,1.938656,-17.65039999999999,6513.896944455651
2024-03-13 16:39:00,45.02315,2.141204,0.986160264557145,3.6747690000000004,1.8807859999999996,-16.4931,6513.946944455651
2024-03-13 16:42:00,39.6412,2.0254630000000002,0.9796626613244397,3.4432870000000007,1.7939809999999996,-17.93980000000002,6513.996944455651
2024-03-13 16:45:00,36.54514,2.0833330000000005,0.9973489433561669,3.327546000000001,1.6203710000000004,-17.93979999999999,6514.046944455651
2024-03-13 16:48:00,37.32639,2.228009,1.0693179409989906,3.501158,1.6782409999999999,-19.097199999999987,6514.096944455651
2024-03-13 16:51:00,39.26505,1.8229169999999995,0.9426562194259592,3.0671289999999996,1.6493060000000002,-18.22919999999999,6514.1469444556515
2024-03-13 16:54:00,36.54514,1.9386579999999993,1.0053383405179404,3.125,1.6203700000000003,-19.386600000000016,6514.196944455652
2024-03-13 16:57:00,39.6412,2.0254629999999993,1.033102342479764,3.3854159999999993,1.7939809999999996,-18.80789999999999,6514.246944455652
2024-03-13 17:00:00,41.95602,2.1122679999999994,0.9775655189769596,3.5590279999999996,1.7939809999999996,-19.675899999999984,6514.296944455652
2024-03-13 17:03:00,43.48959,2.1701380000000006,1.0236478674201253,3.3564810000000005,1.5624999999999991,-18.80789999999999,6514.346944455652
2024-03-13 17:06:00,34.63541,1.9386580000000002,0.9528950585643127,3.2696760000000005,1.7071760000000005,-19.09730000000002,6514.396944455652
2024-03-13 17:09:00,34.25926,2.083334,0.9973492478889214,3.125,1.4178240000000004,-18.518500000000017,6514.446944455653
2024-03-13 17:12:00,35.79282,2.1122690000000004,1.033774453054507,3.0671299999999997,1.359953,-19.386599999999987,6514.496944455653
2024-03-13 17:15:00,34.25926,2.054398,1.0158199087895383,3.0671290000000004,1.4178240000000004,-18.229100000000017,6514.546944455653
2024-03-13 17:18:00,32.69676,2.054398,1.015819908789539,3.211805,1.5625000000000009,-19.097199999999987,6514.596944455653
2024-03-13 17:21:00,37.32639,2.1990730000000003,1.0877333663836803,3.6458329999999997,1.8807869999999998,-19.675899999999984,6514.646944455653
2024-03-13 17:24:00,43.86574,2.1701380000000006,0.9947269539261401,3.6747680000000003,1.851852,-16.4931,6514.6969444556535
2024-03-13 17:27:00,40.01736,1.9675919999999998,0.934147701782607,3.211805,1.5914359999999999,-17.071800000000025,6514.746944455654
2024-03-13 17:30:00,33.85416,1.938657,0.9253690971399261,3.1539339999999996,1.5624989999999999,-19.386600000000016,6514.796944455654
2024-03-13 17:33:00,32.69676,2.0254630000000002,0.9796636143079636,3.1539339999999996,1.5046289999999996,-19.386599999999987,6514.846944455654
2024-03-13 17:36:00,36.54514,2.1701380000000006,1.0516054761868225,3.327546,1.5624999999999991,-18.807800000000015,6514.896944455654
2024-03-13 17:39:00,38.10764,2.1122690000000004,1.0061457018364997,3.2696760000000005,1.5335650000000003,-19.386500000000012,6514.946944455654
2024-03-13 17:42:00,33.07291,2.054399,0.9885221917289693,3.125,1.4467590000000001,-18.807800000000015,6514.996944455655
2024-03-13 17:45:00,31.53935,2.1701390000000007,1.0516067341365092,3.298611,1.5335650000000003,-18.807900000000018,6515.046944455655
2024-03-13 17:48:00,32.69676,2.141204,0.9861622876242104,3.2696750000000003,1.4756939999999998,-19.675899999999956,6515.096944455655
2024-03-13 17:51:00,30.38194,2.141204,0.9861622876242113,3.125,1.3310190000000004,-19.09730000000002,6515.146944455655
2024-03-13 17:54:00,30.00578,2.141204,1.0149121454449765,3.0960650000000003,1.3310190000000004,-20.543999999999983,6515.196944455655
2024-03-13 18:00:00,31.53935,2.256944,1.0202595433451302,3.125,1.2152780000000005,-19.965300000000013,6515.196944455655
2024-03-13 18:12:00,32.69676,2.256944,1.0496879896979725,3.1828700000000003,1.3020830000000005,-19.675900000000013,6515.196944455655
2024-03-13 18:15:00,30.38194,2.228009,1.0410360517578219,3.0671289999999996,1.2152769999999995,-19.675900000000013,6515.196944455655
2024-03-13 18:27:00,30.00578,2.256945,1.020259836082906,3.0671299999999997,1.157407,-20.254700000000014,6515.196944455655
2024-03-13 18:36:00,32.69676,2.2858789999999996,1.0869172354035652,3.3275449999999998,1.4467600000000003,-20.254700000000014,6515.196944455655
2024-03-13 18:39:00,33.85416,2.256945,1.0496892875615396,3.2696759999999996,1.3888889999999998,-20.83330000000001,6515.196944455655
2024-03-13 18:42:00,30.78703,2.2280099999999994,1.0410373448931163,3.125,1.273148,-18.22919999999999,6515.196944455655
2024-03-13 18:57:00,31.16319,2.3148149999999994,1.0371483131617412,3.0671299999999997,1.0995370000000007,-19.675900000000013,6515.196944455655
2024-03-13 19:06:00,33.47801,2.34375,1.0754830897206138,3.3854169999999995,1.4178249999999997,-19.386599999999987,6515.196944455655
2024-03-13 19:09:00,31.16319,2.2280099999999994,1.0410363512486465,3.240741,1.3888880000000006,-18.518500000000017,6515.196944455655
2024-03-13 19:12:00,30.00578,2.170139,1.02364816887053,3.0671289999999996,1.2731469999999998,-18.807900000000018,6515.196944455655
2024-03-13 19:36:00,30.78703,2.0833330000000005,0.9689430362638016,2.8935180000000003,1.157407,-20.254599999999982,6515.196944455655
2024-03-13 19:45:00,30.38194,2.170139,1.0787070359081563,3.0960650000000003,1.359953,-19.386599999999987,6515.196944455655
