Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-03-13 19:48:00,36.16898,2.2569440000000007,0.9897122961673318,3.1539350000000006,1.2152789999999998,-19.965300000000013,6515.196944455655
2024-03-13 19:51:00,30.78703,2.1122690000000004,1.0061447312291727,3.009259,1.2731469999999998,-19.675899999999956,6515.196944455655
2024-03-13 19:57:00,31.16319,2.228009,1.096731161853787,3.125,1.3310190000000004,-19.676000000000016,6515.196944455655
2024-03-13 20:00:00,30.78703,2.141204,0.9861612760913253,3.0960650000000003,1.3020830000000005,-19.965299999999957,6515.2469444556555
2024-03-13 20:03:00,30.00578,2.170139,1.0236491510599572,3.125,1.3310190000000004,-19.96519999999998,6515.296944455656
2024-03-13 20:06:00,31.53935,2.1990740000000004,1.0032663000352011,3.1539349999999997,1.3020839999999998,-19.097199999999987,6515.346944455656
2024-03-13 20:09:00,33.10185,2.1701390000000007,0.9947272494821469,3.0960650000000003,1.273148,-19.386599999999987,6515.396944455656
2024-03-13 20:12:00,30.78703,2.1122690000000004,1.0061457018364988,3.0381940000000007,1.3020829999999997,-19.097199999999987,6515.446944455656
2024-03-13 20:15:00,30.00578,2.083334,1.024813588874639,2.951389,1.273148,-19.097199999999987,6515.496944455656
2024-03-13 20:18:00,32.69676,2.1990740000000004,1.0877346059997737,3.240741,1.475694999999999,-19.965300000000013,6515.546944455657
2024-03-13 20:21:00,35.01157,2.170139,0.9647120917807775,3.240741,1.3888889999999998,-19.386599999999987,6515.596944455657
2024-03-13 20:24:00,32.69676,2.1122690000000004,0.9479119561835452,3.0960650000000003,1.3020829999999997,-19.675900000000013,6515.646944455657
2024-03-13 20:27:00,30.00578,2.1122690000000004,1.0061447312291727,3.009259,1.2731469999999998,-18.807900000000018,6515.696944455657
2024-03-13 20:51:00,30.38194,2.170139,0.9947272494821464,2.922454,1.0995370000000007,-20.543900000000008,6515.696944455657
2024-03-13 20:57:00,31.53935,2.1701380000000006,1.0516054761868225,3.096064,1.3310179999999994,-19.965300000000013,6515.696944455657
2024-03-13 21:00:00,31.16319,2.054398,0.988521886128133,2.9513880000000006,1.273148,-20.833399999999983,6515.696944455657
2024-03-13 21:03:00,30.00578,2.083334,1.024812654695438,2.922454,1.244212,-21.411999999999978,6515.696944455657
2024-03-13 21:39:00,30.00578,2.256945,1.020259836082906,3.0671299999999997,1.157407,-20.83340000000004,6515.696944455657
2024-03-13 21:48:00,33.47801,2.343749,1.1324272852919652,3.4432859999999996,1.5335649999999994,-18.807900000000018,6515.696944455657
2024-03-13 21:51:00,33.10185,2.170139,0.9647131497874544,3.1828700000000003,1.3310190000000004,-18.807900000000018,6515.696944455657
2024-03-13 21:54:00,30.41088,2.141204,1.0149121454449759,3.0671290000000004,1.3020829999999997,-21.122599999999977,6515.696944455657
2024-03-13 22:03:00,30.78703,2.1701390000000007,1.0236481688705301,3.009259,1.2152769999999995,-20.254699999999957,6515.696944455657
2024-03-13 22:21:00,31.16319,2.1990740000000004,1.0323572723996304,3.125,1.3020839999999998,-19.386500000000012,6515.696944455657
2024-03-13 22:24:00,31.16319,2.1990740000000004,1.0032652764297982,3.125,1.273148,-19.675900000000013,6515.696944455657
2024-03-13 22:27:00,31.16319,2.1990740000000004,1.0323572723996295,3.0671290000000004,1.2442129999999993,-19.675900000000013,6515.696944455657
2024-03-13 23:30:00,30.00578,2.3726849999999997,1.0539347080638493,3.125,1.0995370000000007,-20.543999999999983,6515.696944455657
2024-03-13 23:39:00,30.78703,2.3726849999999997,1.1686494508671006,3.3564809999999996,1.4467599999999994,-18.807800000000043,6515.696944455657
2024-03-13 23:42:00,35.79282,2.3726849999999997,0.9901170067282812,3.4722219999999995,1.38889,-18.807800000000043,6515.696944455657
2024-03-13 23:45:00,32.7257,2.141204,0.9861612760913253,3.125,1.3310180000000003,-19.386599999999987,6515.696944455657
2024-03-13 23:48:00,30.38194,2.083334,0.9973482831220277,2.951389,1.244212,-19.965300000000013,6515.696944455657
2024-03-13 23:51:00,30.00578,2.083334,1.024812654695438,2.922454,1.244212,-19.965300000000013,6515.696944455657
2024-03-14 01:36:00,33.10185,2.459491,1.167683879845211,3.530092,1.5046289999999996,-18.229100000000017,6515.696944455657
2024-03-14 01:39:00,33.10185,2.2858799999999997,0.9979939550593803,3.298611,1.3310190000000004,-18.807800000000043,6515.696944455657
2024-03-14 01:42:00,30.78703,2.256945,1.049689287561539,3.1828700000000003,1.3020829999999997,-20.25460000000004,6515.696944455657
2024-03-14 03:24:00,35.01157,2.343749,1.0144805445265144,3.4722219999999995,1.4467599999999994,-19.965300000000013,6515.696944455657
2024-03-14 03:27:00,33.10185,2.141204,0.9861612760913253,3.125,1.3310180000000003,-20.254599999999982,6515.696944455657
2024-03-14 03:30:00,30.38194,2.141204,1.014911169030366,3.038194,1.2731469999999998,-19.96519999999998,6515.696944455657
2024-03-14 07:36:00,30.00578,2.0833330000000005,0.9973479785894755,2.8645830000000005,1.157407,-20.254599999999982,6515.696944455657
2024-03-14 07:39:00,30.00578,2.0833330000000005,0.9973479785894755,2.8645830000000005,1.157407,-18.807799999999986,6515.696944455657
2024-03-14 07:45:00,30.00578,2.1122690000000004,1.0061447312291727,2.8935190000000004,1.157407,-18.51849999999999,6515.696944455657
2024-03-14 08:06:00,30.41088,2.228009,1.0693179409989906,3.038194,1.2152769999999995,-19.965299999999985,6515.696944455657
2024-03-14 08:09:00,30.81597,2.256944,1.0496889890235275,3.0671290000000004,1.186343,-18.22909999999999,6515.696944455657
2024-03-14 08:15:00,31.16319,2.1701390000000007,1.0236481688705301,3.009259,1.2152769999999995,-17.93980000000002,6515.696944455657
2024-03-14 08:24:00,30.78703,2.1701390000000007,1.0516057832715657,3.125,1.359953,-19.675899999999956,6515.696944455657
2024-03-14 08:27:00,33.10185,2.1701390000000007,0.9947272494821469,3.0960650000000003,1.273148,-19.097199999999987,6515.746944455657
2024-03-14 08:30:00,33.10185,2.141204,1.014911169030366,3.009259,1.244212,-18.80789999999996,6515.7969444556575
2024-03-14 08:33:00,40.42245,2.2858790000000004,1.1146361960308373,3.501156,1.6493049999999991,-18.807900000000018,6515.846944455658
2024-03-14 08:39:00,38.10764,2.141203,0.9252425920455578,3.4432860000000005,1.5914349999999997,-17.650499999999994,6515.946944455658
2024-03-14 08:42:00,37.32639,2.1701390000000007,0.9947272494821469,3.1828700000000003,1.359953,-19.097199999999987,6515.996944455658
2024-03-14 08:45:00,36.9213,2.228009,1.0693179409989906,3.5590280000000005,1.7361110000000002,-19.097200000000043,6516.046944455658
2024-03-14 08:51:00,35.01157,2.141204,1.0149121454449765,3.5300920000000007,1.7650460000000008,-19.965299999999957,6516.146944455659
2024-03-14 08:54:00,35.01157,1.9386579999999993,0.9795168711787554,3.5011579999999993,1.9675919999999998,-19.386599999999987,6516.196944455659
2024-03-14 09:00:00,38.10764,2.170139,1.0516057832715646,3.4722219999999995,1.7071749999999994,-17.361199999999997,6516.296944455659
2024-03-14 09:03:00,55.46875,2.1990739999999995,0.9416103297106421,3.501157,1.5914349999999997,-17.650499999999994,6516.3469444556595
2024-03-14 09:09:00,43.48959,1.765046,0.9239973386344322,3.3564810000000005,1.9965270000000004,-17.93979999999999,6516.44694445566
2024-03-14 09:12:00,46.55671,2.0254630000000002,1.0835774319771456,3.732639,2.1990749999999997,-18.518500000000017,6516.49694445566
2024-03-14 09:15:00,72.42477,2.141203,0.9252436900471298,3.9351839999999996,2.083334,-18.22919999999999,6516.54694445566
2024-03-14 09:21:00,63.54167,1.9097220000000004,0.8881970835032992,3.6458329999999997,2.054397,-18.807799999999986,6516.646944455661
2024-03-14 09:24:00,73.17708,2.2569440000000007,1.0202595433451305,3.414352,1.5046299999999997,-17.650499999999994,6516.696944455661
2024-03-14 09:27:00,63.13657,1.9965270000000004,1.023882123947168,3.4722220000000004,1.9097229999999996,-17.939899999999994,6516.746944455661
2024-03-14 09:30:00,68.92361,2.430555,1.1589101647940765,3.877314,1.8807880000000008,-18.22919999999999,6516.796944455661
2024-03-14 09:36:00,73.95833,2.4016200000000003,1.1217829877195284,4.050924999999999,2.054398,-17.93980000000002,6516.8969444556615
2024-03-14 09:39:00,98.29282,2.6620369999999998,1.1987625606540733,3.819445,1.562501000000001,-18.807800000000015,6516.946944455662
2024-03-14 09:45:00,76.64931,1.8229170000000003,0.8899236259067321,3.7615739999999995,2.2858789999999996,-15.9144,6517.046944455662
2024-03-14 09:48:00,51.96759,1.5625,0.8330871453189352,3.616897,2.430555,-16.782399999999996,6517.096944455662
2024-03-14 09:51:00,47.71412,1.938657,0.9253681289613368,3.7615740000000004,2.1701379999999997,-17.65040000000002,6517.146944455662
2024-03-14 09:57:00,43.48959,2.0254629999999993,0.9796636143079632,3.6747679999999994,2.0254630000000002,-17.650499999999994,6517.246944455663
2024-03-14 10:00:00,45.8044,2.083334,0.9394711685748122,3.7615739999999995,1.9965280000000005,-18.51860000000002,6517.296944455663
2024-03-14 10:06:00,41.95602,1.9097220000000004,0.9165577291025614,3.616899,2.054397999999999,-17.650499999999994,6517.396944455663
2024-03-14 10:09:00,51.96759,2.0254630000000002,0.9224999173367934,3.5879630000000002,1.8807869999999998,-17.071699999999993,6517.4469444556635
2024-03-14 10:15:00,46.55671,1.9097220000000004,0.9703554053794671,3.3854170000000003,1.8807869999999998,-17.071699999999993,6517.546944455664
2024-03-14 10:18:00,51.18634,2.170139,0.9947272494821464,3.7615739999999995,1.938657,-15.914299999999997,6517.596944455664
2024-03-14 10:21:00,82.8125,1.3888889999999998,0.7514055277702919,2.8935180000000003,1.851852,-15.335700000000003,6517.646944455664
2024-03-14 10:27:00,94.35764,1.8229160000000002,0.9678109713438064,3.3275449999999998,1.9386569999999992,-14.756900000000002,6517.746944455665
2024-03-14 10:30:00,45.3993,2.141203,1.0696494174911242,3.7905089999999992,2.0833329999999997,-17.071800000000025,6517.796944455665
2024-03-14 10:36:00,50.81019,2.4594899999999997,1.1954819121516336,4.137731,2.141204,-17.361099999999993,6517.896944455665
2024-03-14 10:39:00,51.96759,2.3148150000000003,1.0062480771551316,4.195602,2.1990730000000003,-15.046300000000002,6517.946944455665
2024-03-14 10:42:00,51.18634,2.34375,1.1324275917626607,4.108796000000001,2.1990740000000004,-17.07170000000002,6517.9969444556655
2024-03-14 10:45:00,48.11921,2.4594900000000006,1.0471705987707003,4.02199,1.880788,-16.7825,6518.046944455666
2024-03-14 10:51:00,43.86574,2.256944,1.0202595433451302,3.732639,1.8229170000000003,-17.07170000000002,6518.146944455666
2024-03-14 10:54:00,40.79861,2.256944,1.0202595433451302,3.732639,1.8229170000000003,-17.361099999999993,6518.196944455666
2024-03-14 10:57:00,46.9618,2.3726849999999997,1.0539347080638493,3.9641199999999994,1.938657,-17.93980000000002,6518.246944455666
2024-03-14 11:03:00,48.09028,2.256945,1.0496882882357887,3.8773149999999994,1.9965270000000004,-16.203699999999998,6518.346944455667
2024-03-14 11:06:00,43.48959,2.256945,1.0496892875615396,3.7615740000000004,1.8807870000000007,-17.650500000000022,6518.396944455667
2024-03-14 11:12:00,38.0787,2.2280100000000003,1.0410373448931174,3.819444,1.9675919999999998,-19.96519999999998,6518.496944455667
2024-03-14 11:15:00,46.18055,2.5173619999999994,1.1263821041363076,4.108796999999999,1.9675920000000007,-17.36110000000002,6518.5469444556675
2024-03-14 11:21:00,45.3993,2.5173619999999994,1.1562358064162526,3.9930559999999993,1.8807859999999996,-17.071699999999993,6518.646944455668
2024-03-14 11:24:00,38.85995,2.430555,1.070621436474188,4.021991,1.9386569999999992,-19.097200000000015,6518.696944455668
2024-03-14 11:27:00,39.6412,2.430556,1.1304342409958774,4.050926,2.0254630000000002,-17.650500000000022,6518.746944455668
2024-03-14 12:00:00,46.18055,2.3726849999999997,0.9901158557422333,4.282407999999999,2.1990750000000006,-17.361099999999993,6519.296944455668
2024-03-14 12:03:00,45.02315,2.430556,1.130433241669873,3.9351849999999997,1.9097209999999993,-18.22919999999999,6519.346944455669
2024-03-14 12:06:00,43.48959,2.5752309999999996,1.2025278030856004,4.340278,2.1990740000000004,-17.36110000000002,6519.396944455669
2024-03-14 12:12:00,48.87153,2.719907,1.1847018368843552,4.600695,2.256944,-16.203699999999998,6519.496944455669
2024-03-14 12:15:00,51.21528,2.459491,1.0471686397177558,4.340278,2.1990730000000003,-17.071799999999996,6519.546944455669
2024-03-14 12:18:00,51.96759,2.8935180000000003,1.1667042405243608,4.369211999999999,1.7939819999999997,-17.93979999999999,6519.5969444556695
2024-03-14 12:24:00,51.96759,2.8935180000000003,1.1667042405243608,4.369211999999999,1.7939819999999997,-17.93979999999999,6519.69694445567
2024-03-14 13:54:00,77.40162,2.2858799999999997,1.0287181026116259,4.716435000000001,2.7777780000000005,-13.888800000000003,6519.69694445567
2024-03-14 13:57:00,56.97338,2.054398,0.9309984121914193,4.484954000000001,2.748842,-14.467500000000001,6519.74694445567
2024-03-14 14:03:00,47.71412,2.054398,0.9885218861281339,4.369212,2.6909720000000004,-17.071699999999993,6519.84694445567
2024-03-14 14:06:00,54.65856,2.546297,1.1647897724149927,4.282407,2.141204,-15.335700000000003,6519.896944455671
2024-03-14 14:09:00,67.01389,2.6041669999999995,1.120127935947799,4.976852,2.719908,-14.756900000000002,6519.946944455671
2024-03-14 14:15:00,65.85648,2.4016209999999996,1.0622920754824687,4.861111,2.8067130000000002,-13.599499999999978,6520.046944455671
2024-03-14 14:18:00,68.54745,2.5173609999999993,1.156235510444768,4.745371,2.633102,-13.59960000000001,6520.096944455671
2024-03-14 14:24:00,65.45139,2.3726849999999997,1.113105236676496,4.745371,2.7777779999999996,-14.756900000000002,6520.196944455672
2024-03-14 14:27:00,70.86227,2.546297,1.1347820951492429,4.398148,2.228009,-15.9144,6520.246944455672
2024-03-14 14:33:00,70.86227,2.4016210000000004,1.0925489205231198,4.398148,2.3726849999999997,-15.046300000000002,6520.346944455672
2024-03-14 14:36:00,60.82176,2.3148149999999994,1.1235460374031816,4.716435,2.835648,-15.625,6520.396944455672
2024-03-14 14:39:00,62.76042,2.459491,1.0789307538677122,4.57176,2.4594910000000008,-15.625,6520.446944455673
2024-03-14 14:42:00,61.22685,2.3148150000000003,1.0371483131617414,4.166666,2.1990730000000003,-15.625,6520.496944455673
2024-03-14 14:48:00,50.81019,2.141203,0.9563244244397476,4.195602,2.3726850000000006,-17.071799999999996,6520.596944455673
2024-03-14 14:51:00,46.93287,2.2858799999999997,1.0869175385200578,4.224536,2.34375,-17.071800000000025,6520.646944455673
2024-03-14 14:54:00,58.50694,2.4884259999999996,1.0872163632366705,4.282407,2.141204,-15.9144,6520.6969444556735
2024-03-14 14:57:00,60.4456,2.430555,1.1010436297577488,4.369212,2.3148150000000003,-14.756900000000002,6520.746944455674
2024-03-14 15:00:00,53.87731,2.3148149999999994,0.9740434273763297,3.906249999999999,1.8807870000000007,-16.4931,6520.796944455674
2024-03-14 15:09:00,76.64931,2.719907,1.1526907747360913,4.3402780000000005,1.9675919999999998,-15.046300000000002,6520.9469444556735
2024-03-14 15:15:00,70.08102,2.054398,1.0158189802369397,4.369214,2.719908,-17.361099999999993,6521.046944455674
2024-03-14 15:18:00,68.92361,2.256945,1.0202588005329818,4.369214,2.4594899999999997,-14.467600000000004,6521.096944455674
2024-03-14 15:24:00,71.64352,2.256945,1.049687288908861,4.340279,2.4594899999999997,-14.178299999999979,6521.196944455674
2024-03-14 15:27:00,82.43634,2.5752319999999997,1.1431569235567598,4.629630000000001,2.430555,-15.046199999999999,6521.246944455675
2024-03-14 15:30:00,87.84722,2.2280099999999994,1.0117761677721544,4.224538,2.343750000000001,-14.757000000000005,6521.296944455675
2024-03-14 15:36:00,89.40972,2.2280099999999994,0.9814056865545897,4.2534719999999995,2.343750000000001,-16.782400000000024,6521.396944455675
2024-03-14 15:39:00,88.22338,2.6041669999999995,1.120127935947799,4.658565,2.4016210000000004,-14.756899999999973,6521.446944455675
2024-03-14 15:45:00,93.2581,2.4884259999999996,1.1179594490416676,4.542824,2.430555,-14.756999999999977,6521.546944455676
2024-03-14 15:48:00,89.38079,2.170139,0.9947262318951781,4.311343,2.4884249999999994,-15.335700000000003,6521.596944455676
2024-03-14 15:51:00,95.57292,2.4594899999999997,1.139060527190286,4.369212,2.3148160000000004,-15.046400000000006,6521.646944455676
2024-03-14 15:54:00,98.26389,2.633101,1.2198053114832008,4.629629,2.430556,-14.467600000000004,6521.696944455676
2024-03-14 15:57:00,95.57292,2.170139,1.0236491510599572,4.658563999999999,2.8645829999999997,-13.888899999999978,6521.746944455676
2024-03-14 16:00:00,87.47106,2.0833329999999997,0.9973489433561665,4.600694,2.8935190000000004,-13.888900000000007,6521.796944455677
2024-03-14 16:03:00,78.96412,2.0833329999999997,1.0248123444318282,4.484953,2.806712,-13.888900000000007,6521.846944455677
2024-03-14 16:06:00,70.10995,2.141203,1.0427068812035833,4.687499,2.95139,-13.599500000000006,6521.896944455677
2024-03-14 16:09:00,72.01968,2.170139,1.0236491510599572,4.571759,2.7777780000000005,-13.888899999999978,6521.946944455677
2024-03-14 16:12:00,63.13657,1.8807869999999998,0.9611585339551513,4.456018,2.9803230000000003,-13.599500000000006,6521.996944455677
2024-03-14 16:15:00,63.91782,2.314814,1.0669113835105402,4.716435000000001,2.7777790000000007,-13.599500000000006,6522.0469444556775
2024-03-14 16:18:00,80.87384,2.3148150000000003,1.066909658994093,4.456019,2.51736,-13.888899999999978,6522.096944455678
2024-03-14 16:21:00,87.84722,2.228009,1.0693179409989906,4.484954000000001,2.6620370000000007,-13.020800000000008,6522.146944455678
2024-03-14 16:24:00,79.34028,2.141204,0.9563215598282209,4.890046,3.0671250000000008,-12.152799999999985,6522.196944455678
2024-03-14 16:27:00,59.69329,1.8229160000000002,0.9167248297422185,4.427083,2.9803249999999997,-13.888900000000007,6522.246944455678
2024-03-14 16:30:00,58.13079,2.1122680000000003,0.9775665244244195,4.427083,2.6620369999999998,-14.467600000000004,6522.296944455678
2024-03-14 16:33:00,48.84259,2.054398,0.9602889508414877,4.282408,2.5752309999999996,-15.3356,6522.346944455679
2024-03-14 16:36:00,50.83912,2.314814,1.0956741568650175,4.369212,2.459492,-16.203599999999994,6522.396944455679
2024-03-14 16:39:00,54.65856,2.343749,1.0455537579974536,4.2534719999999995,2.256945,-15.335699999999974,6522.446944455679
2024-03-14 16:42:00,49.24768,2.2280099999999994,0.9814035452553715,4.079861999999999,2.1701380000000006,-16.203700000000026,6522.496944455679
2024-03-14 16:45:00,46.93287,2.256945,1.020259836082906,3.906249999999999,1.9965269999999995,-16.782399999999996,6522.546944455679
2024-03-14 16:48:00,44.64699,2.2280099999999994,1.041037344893117,3.9641209999999996,2.1122690000000004,-18.229100000000017,6522.5969444556795
2024-03-14 16:51:00,44.64699,2.2280099999999994,1.0117761677721544,4.079861999999999,2.1990740000000004,-18.229100000000017,6522.64694445568
2024-03-14 16:54:00,43.48959,2.3148150000000003,1.0371483131617414,4.108796,2.141203,-16.782399999999996,6522.69694445568
2024-03-14 16:57:00,46.55671,2.3726849999999997,1.0840285903160278,4.0509260000000005,2.054399000000001,-18.22920000000005,6522.74694445568
2024-03-14 17:00:00,42.70834,2.1990749999999997,1.0032655710289697,3.906249999999999,2.054397,-16.492999999999995,6522.79694445568
2024-03-14 17:03:00,43.86574,2.3148149999999994,1.0371483131617412,3.906249999999999,1.938657,-17.93979999999999,6522.84694445568
2024-03-14 17:06:00,41.17477,2.228009,0.9497567253249922,3.7326379999999997,1.7939819999999997,-18.22919999999999,6522.896944455681
2024-03-14 17:09:00,39.6412,2.228009,0.9814043283713756,3.5879630000000002,1.6782409999999999,-17.939899999999994,6522.946944455681
2024-03-14 17:12:00,38.85995,2.3148150000000003,1.037149360528798,3.6747680000000003,1.7071759999999996,-17.361000000000047,6522.996944455681
2024-03-14 17:15:00,41.17477,2.4016200000000003,1.0925465719145395,3.819445,1.7939809999999996,-17.65039999999999,6523.046944455681
2024-03-14 17:18:00,46.9618,2.4016200000000003,1.030871945178579,3.703704,1.6203709999999996,-17.93980000000002,6523.096944455681
2024-03-14 17:21:00,39.23611,2.256944,1.0202595433451302,3.5879629999999993,1.6782409999999999,-18.229100000000017,6523.1469444556815
2024-03-14 17:24:00,37.32639,2.2858799999999997,0.9979939550593813,3.5590269999999995,1.5914350000000006,-17.93979999999999,6523.196944455682
2024-03-14 17:27:00,39.6412,2.34375,1.0455540480657202,3.5879629999999993,1.5914349999999997,-17.36110000000002,6523.246944455682
2024-03-14 17:30:00,35.76389,2.3148150000000003,1.037149360528798,3.5300920000000007,1.5625,-20.83330000000001,6523.296944455682
2024-03-14 17:33:00,33.07291,2.34375,1.1044032096540848,3.5300920000000007,1.5914349999999997,-18.22909999999999,6523.346944455682
2024-03-14 17:36:00,33.07291,2.34375,1.1044022262310988,3.616898,1.6782399999999997,-17.939899999999994,6523.396944455682
2024-03-14 17:39:00,33.07291,2.3726850000000006,1.0539347080638495,3.616898,1.5914349999999997,-20.25460000000001,6523.446944455683
2024-03-14 17:42:00,31.53935,2.3148149999999994,1.0669116801933116,3.4722219999999995,1.5335650000000003,-19.675899999999984,6523.496944455683
2024-03-14 17:45:00,33.47801,2.34375,1.0754830897206138,3.3564809999999996,1.3888889999999998,-17.93980000000002,6523.546944455683
2024-03-14 17:48:00,30.38194,2.256945,1.0496882882357879,3.298611,1.4178230000000003,-20.83340000000001,6523.596944455683
2024-03-14 17:51:00,30.00578,2.3148150000000003,1.037149360528799,3.2696759999999996,1.3020839999999998,-19.965300000000013,6523.646944455683
2024-03-14 17:57:00,33.85416,2.2858789999999996,1.086916262719423,3.211805,1.3310190000000004,-19.965299999999985,6523.646944455683
2024-03-14 18:00:00,35.01157,2.141203,1.0149118429866628,3.096064,1.3310190000000004,-18.807799999999986,6523.6969444556835
2024-03-14 18:03:00,35.79282,1.9965279999999996,0.997735919736691,3.0671299999999997,1.4756950000000009,-19.386599999999987,6523.746944455684
2024-03-14 18:06:00,38.85995,1.938657,0.8968202450640835,3.125,1.5046299999999997,-18.807900000000018,6523.796944455684
2024-03-14 18:09:00,36.95023,1.851852,0.8988376506277724,2.9803230000000003,1.4756939999999998,-17.650500000000022,6523.846944455684
2024-03-14 18:12:00,34.63541,1.851852,0.8988367016033945,2.922453,1.4178230000000003,-20.254700000000014,6523.896944455684
2024-03-14 18:15:00,33.07291,1.880788,0.934880112767023,2.922454,1.4178230000000003,-19.96520000000001,6523.946944455684
2024-03-14 18:18:00,31.53935,1.9965279999999996,0.9977350025378663,2.9803239999999995,1.3888880000000006,-18.807900000000018,6523.996944455685
2024-03-14 18:21:00,34.23032,2.0254630000000002,1.0067934180929545,2.9803239999999995,1.359953,-19.386600000000016,6524.046944455685
2024-03-14 18:24:00,31.16319,2.0254629999999993,1.0067934180929543,3.0092589999999992,1.3888880000000006,-19.386499999999984,6524.096944455685
2024-03-14 18:27:00,31.16319,2.054398,0.9602909371810618,3.038194,1.3310190000000004,-19.097200000000015,6524.146944455685
2024-03-14 18:30:00,30.78703,2.1122690000000004,1.0061447312291727,3.0960650000000003,1.359953,-19.097199999999987,6524.196944455685
2024-03-14 18:33:00,33.10185,2.083334,0.9689433348016588,3.125,1.3888880000000006,-19.675899999999984,6524.2469444556855
2024-03-14 18:36:00,30.78703,2.1701390000000007,1.0236481688705301,3.1539350000000006,1.359953,-17.65039999999999,6524.296944455686
2024-03-14 18:39:00,31.16319,2.1701390000000007,1.0236491510599577,3.2407399999999997,1.4467589999999992,-19.09729999999996,6524.346944455686
2024-03-14 18:42:00,33.85416,2.1122690000000004,0.9775668219491324,3.1828699999999994,1.4178229999999994,-18.22919999999999,6524.396944455686
2024-03-14 18:45:00,31.53935,2.0833330000000005,0.9973479785894755,3.0671290000000004,1.359953,-19.097199999999987,6524.446944455686
2024-03-14 18:48:00,34.63541,2.0833330000000005,0.9973479785894755,3.0671290000000004,1.359953,-18.807799999999986,6524.496944455686
2024-03-14 18:51:00,31.53935,2.054398,0.9602909371810618,3.038194,1.3310190000000004,-18.80789999999996,6524.546944455687
2024-03-14 18:54:00,31.16319,2.083334,1.024813588874639,3.0960650000000003,1.4178240000000004,-20.254700000000014,6524.596944455687
2024-03-14 18:57:00,33.47801,2.228009,1.0117769037049604,3.2696750000000003,1.3888889999999998,-21.412000000000006,6524.646944455687
2024-03-14 19:00:00,35.01157,2.228009,0.9814053990200078,3.298609999999999,1.3888889999999998,-20.833399999999983,6524.696944455687
2024-03-14 19:03:00,35.01157,2.2280099999999994,1.0117771973651244,3.2118059999999993,1.3310190000000004,-17.939899999999966,6524.746944455687
2024-03-14 19:06:00,30.38194,2.2280099999999994,1.0693182460628978,3.2696759999999996,1.446758,-20.25460000000004,6524.7969444556875
2024-03-14 19:09:00,34.23032,2.2858789999999996,1.028717810779321,3.4432859999999996,1.5046299999999997,-19.09729999999996,6524.846944455688
2024-03-14 19:12:00,35.79282,2.3148149999999994,1.0669106695942976,3.530093,1.5914349999999997,-17.650499999999965,6524.896944455688
2024-03-14 19:15:00,33.85416,2.1990739999999995,0.9730714465434571,3.3564809999999996,1.4756939999999998,-18.22919999999999,6524.946944455688
2024-03-14 19:18:00,31.53935,2.170139,1.02364816887053,3.211805,1.4178230000000003,-18.22919999999999,6524.996944455688
2024-03-14 19:21:00,30.78703,2.228009,1.0693179409989906,3.2407399999999997,1.4178229999999994,-19.097200000000043,6525.046944455688
2024-03-14 19:24:00,33.47801,2.256944,1.0202595433451302,3.2696749999999994,1.359953,-18.518500000000017,6525.096944455689
2024-03-14 19:27:00,31.16319,2.1990740000000004,1.0323562844671943,3.1828700000000003,1.359953,-20.25460000000001,6525.146944455689
2024-03-14 19:30:00,31.16319,2.1990740000000004,1.0032663000352011,3.1539349999999997,1.3020839999999998,-19.386599999999987,6525.196944455689
2024-03-14 19:33:00,30.78703,2.170139,0.9947282670678105,3.1539349999999997,1.3310190000000004,-21.412000000000006,6525.246944455689
2024-03-14 19:36:00,30.38194,2.141204,0.9861622876242113,3.125,1.3310190000000004,-17.361099999999993,6525.296944455689
2024-03-14 19:39:00,30.00578,2.1701390000000007,0.9947272494821469,3.0960650000000003,1.273148,-19.09730000000002,6525.3469444556895
2024-03-14 19:42:00,30.00578,2.1701390000000007,0.9647120917807787,3.125,1.273148,-18.80789999999999,6525.39694445569
2024-03-14 19:45:00,30.00578,2.1990740000000004,1.0032652764297982,3.125,1.273148,-19.675900000000013,6525.44694445569
2024-03-14 19:48:00,30.00578,2.170139,0.9947272494821464,3.125,1.3020830000000005,-19.09729999999996,6525.49694445569
2024-03-14 19:51:00,32.69676,2.1990740000000004,1.0032652764297982,3.125,1.273148,-19.676000000000045,6525.54694445569
2024-03-14 19:54:00,33.07291,2.1990740000000004,1.0032652764297982,3.125,1.273148,-19.675900000000013,6525.59694445569
2024-03-14 19:57:00,30.78703,2.228009,1.0117758741121978,3.1539349999999997,1.273148,-19.965299999999985,6525.646944455691
2024-03-14 20:00:00,30.00578,2.2280099999999994,1.041037344893117,3.1828709999999996,1.3310190000000004,-19.675899999999984,6525.696944455691
2024-03-14 20:03:00,33.47801,2.314814,1.0669113835105402,3.4432859999999996,1.5046299999999997,-17.650499999999994,6525.746944455691
2024-03-14 20:06:00,36.16898,2.2858789999999996,1.028717810779321,3.4432859999999996,1.5046299999999997,-19.676000000000016,6525.796944455691
2024-03-14 20:09:00,34.25926,2.228009,1.0410370454020954,3.3564809999999996,1.5046299999999997,-20.54400000000004,6525.846944455691
2024-03-14 20:12:00,33.85416,2.170139,0.9647120917807775,3.29861,1.446758,-19.097199999999987,6525.8969444556915
2024-03-14 20:15:00,31.53935,2.1122690000000004,1.0061447312291727,3.1539350000000006,1.4178230000000003,-18.51849999999996,6525.946944455692
2024-03-14 20:18:00,30.78703,2.083334,0.9689443341271169,3.0671299999999997,1.3310190000000004,-20.254599999999982,6525.996944455692
2024-03-14 20:21:00,30.38194,2.0833330000000005,0.9689440355890476,3.038194,1.3020839999999998,-19.675899999999956,6526.046944455692
2024-03-14 20:24:00,30.38194,2.0833330000000005,0.9689440355890476,3.038194,1.3020839999999998,-20.25460000000004,6526.096944455692
2024-03-14 20:27:00,30.38194,2.0833330000000005,0.9689440355890476,3.038194,1.3020839999999998,-19.675999999999988,6526.146944455692
2024-03-14 20:30:00,32.69676,2.0833330000000005,0.9689440355890476,3.038194,1.3020839999999998,-18.807900000000018,6526.196944455693
2024-03-14 20:33:00,30.38194,2.054398,0.9602909371810618,3.0092589999999992,1.3020839999999998,-19.386500000000012,6526.246944455693
2024-03-14 20:36:00,34.63541,2.1701380000000006,0.9947279715115953,3.038194,1.2152789999999998,-18.518500000000017,6526.296944455693
2024-03-14 20:39:00,31.53935,2.054399,0.9602902435829802,3.038195,1.3310180000000003,-19.097200000000043,6526.346944455693
2024-03-14 20:42:00,30.78703,2.170139,1.0236491510599572,3.125,1.3310190000000004,-19.965300000000013,6526.396944455693
2024-03-14 20:45:00,33.50695,2.2858790000000004,1.1146361960308373,3.3564810000000005,1.5046299999999997,-19.386599999999987,6526.4469444556935
2024-03-14 20:48:00,35.79282,2.1990740000000004,1.0032663000352002,3.3564810000000005,1.5046299999999997,-17.071799999999996,6526.496944455694
2024-03-14 20:51:00,33.07291,2.170139,1.02364816887053,3.1828700000000003,1.3888880000000006,-18.518599999999992,6526.546944455694
2024-03-14 20:54:00,31.53935,2.141204,1.0149121454449765,3.1828700000000003,1.4178240000000004,-20.254699999999957,6526.596944455694
2024-03-14 20:57:00,32.69676,2.1701390000000007,1.0236491510599577,3.1828700000000003,1.3888889999999998,-19.097199999999987,6526.646944455694
2024-03-14 21:00:00,31.53935,2.1122690000000004,0.9775678273955187,3.0671299999999997,1.3020839999999998,-18.51849999999996,6526.696944455694
2024-03-14 21:03:00,31.16319,2.1122690000000004,0.9775678273955187,3.0671299999999997,1.3020839999999998,-19.386500000000012,6526.746944455695
2024-03-14 21:06:00,30.78703,2.083334,0.9973492478889214,3.038195,1.3310190000000004,-19.965300000000013,6526.796944455695
2024-03-14 21:09:00,30.38194,2.1701390000000007,0.9947272494821469,3.0960650000000003,1.273148,-19.386600000000044,6526.846944455695
2024-03-14 21:12:00,30.00578,2.1701390000000007,1.0236491510599577,3.0960650000000003,1.3020839999999998,-19.386599999999987,6526.896944455695
2024-03-14 21:15:00,32.69676,2.1990740000000004,1.0032652764297982,3.125,1.273148,-19.09729999999996,6526.946944455695
2024-03-14 21:24:00,33.85416,2.170139,0.9947282670678095,3.211805,1.3888889999999998,-19.675900000000013,6526.946944455695
2024-03-14 21:27:00,35.79282,2.1122690000000004,1.0061447312291727,3.0960650000000003,1.359953,-19.097199999999987,6526.9969444556955
2024-03-14 21:30:00,33.85416,2.141204,0.9861622876242113,3.125,1.3310190000000004,-19.097199999999987,6527.046944455696
2024-03-14 21:33:00,32.69676,2.1701390000000007,1.0236491510599577,3.0960650000000003,1.3020839999999998,-18.807800000000043,6527.096944455696
2024-03-14 21:36:00,34.23032,2.228009,1.0693189028330776,3.327546000000001,1.5046299999999997,-17.939800000000048,6527.146944455696
2024-03-14 21:39:00,34.63541,2.1990740000000004,1.0032663000352002,3.3564810000000005,1.5046299999999997,-19.097200000000043,6527.196944455696
2024-03-14 21:42:00,33.47801,2.170139,1.0236491510599572,3.211805,1.4178240000000004,-18.22909999999996,6527.246944455696
2024-03-14 21:45:00,31.16319,2.170139,0.9947282670678105,3.1539349999999997,1.3310190000000004,-20.254599999999982,6527.296944455697
2024-03-14 21:48:00,30.78703,2.170139,0.9947282670678105,3.1539349999999997,1.3310190000000004,-20.543999999999983,6527.346944455697
2024-03-14 21:51:00,32.69676,2.1701390000000007,1.0516057832715648,3.1828700000000003,1.4178229999999994,-19.965299999999957,6527.396944455697
2024-03-14 22:24:00,30.00578,2.256944,1.078131671936355,3.1828700000000003,1.3310190000000004,-19.097199999999987,6527.396944455697
2024-03-14 22:27:00,31.16319,2.170139,0.9947272494821456,3.0671290000000004,1.244212,-20.25460000000004,6527.396944455697
2024-03-14 22:54:00,30.00578,2.1990740000000004,1.0323562844671943,3.0960650000000003,1.273148,-19.965300000000013,6527.396944455697
2024-03-14 23:51:00,31.16319,2.2858790000000004,0.9979936692891136,3.2696749999999994,1.3020839999999998,-18.807799999999986,6527.396944455697
2024-03-14 23:54:00,34.25926,2.228009,1.0693198646661295,3.2696750000000003,1.4467600000000003,-19.097199999999987,6527.396944455697
2024-03-14 23:57:00,32.69676,2.141203,0.9861619910930264,3.182869,1.3888889999999998,-20.543999999999983,6527.396944455697
2024-03-15 00:00:00,31.16319,1.9965279999999996,0.942892563321628,2.922453,1.2731469999999998,-19.965300000000013,6527.396944455697
2024-03-15 00:54:00,31.19213,2.141203,0.9861619910930274,3.038194,1.2442140000000004,-19.386599999999987,6527.396944455697
2024-03-15 01:06:00,31.16319,2.1122679999999994,1.0061444277438956,2.8935179999999994,1.157407,-20.833399999999983,6527.396944455697
2024-03-15 01:15:00,30.78703,2.141203,1.0427049905357715,3.0671289999999996,1.3310179999999994,-21.701499999999953,6527.396944455697
2024-03-15 01:18:00,32.69676,2.0254629999999993,0.922499917336793,2.9803239999999995,1.273148,-21.412000000000035,6527.396944455697
2024-03-15 01:30:00,30.00578,2.141203,1.0427049905357715,3.0671289999999996,1.3310179999999994,-19.965299999999957,6527.396944455697
2024-03-15 01:36:00,31.53935,2.141203,0.986160979560351,3.0671289999999996,1.273148,-21.412099999999953,6527.396944455697
2024-03-15 02:03:00,33.44907,2.1701380000000006,1.0516064270515746,3.2407400000000006,1.475694999999999,-20.543900000000008,6527.396944455697
2024-03-15 02:45:00,30.38194,2.1990740000000004,0.9730714465434573,3.125,1.2442129999999993,-20.254599999999982,6527.396944455697
2024-03-15 03:18:00,30.00578,2.2858790000000004,1.1146361960308373,3.1828700000000003,1.3310189999999995,-20.54400000000004,6527.396944455697
2024-03-15 03:42:00,30.78703,2.054398,0.9602899440119056,2.8645830000000005,1.157407,-19.386599999999987,6527.396944455697
2024-03-15 03:51:00,31.53935,2.1990740000000004,1.0604783920912133,3.211805,1.4178249999999997,-19.097199999999987,6527.396944455697
2024-03-15 03:57:00,33.07291,2.2569440000000007,1.0496889890235288,3.298611,1.4178249999999997,-19.96520000000004,6527.396944455697
2024-03-15 04:00:00,30.78703,2.1122690000000004,0.9775668219491315,3.0381940000000007,1.2731469999999998,-19.386600000000044,6527.396944455697
2024-03-15 05:03:00,30.41088,2.1122690000000004,0.9775668219491324,2.922454,1.157407,-21.12270000000001,6527.396944455697
2024-03-15 06:00:00,30.38194,2.228009,1.0410360517578219,3.1539350000000006,1.3020830000000005,-18.807800000000015,6527.396944455697
2024-03-15 06:09:00,30.38194,2.256944,1.0496869903712416,2.922454,1.0416660000000002,-20.25460000000001,6527.396944455697
2024-03-15 06:15:00,31.53935,2.314814,1.123545729974065,3.211805,1.3310189999999995,-19.96520000000001,6527.396944455697
2024-03-15 06:18:00,33.10185,2.170139,0.9947282670678105,3.1828699999999994,1.359954,-19.965299999999985,6527.396944455697
2024-03-15 06:24:00,32.69676,2.1990739999999995,1.0323572723996302,3.1539349999999997,1.3310190000000004,-19.097199999999987,6527.396944455697
2024-03-15 06:36:00,31.16319,2.1990739999999995,1.003265276429797,3.096064,1.244212,-18.807800000000043,6527.396944455697
2024-03-15 06:45:00,30.00578,2.256944,1.0496889890235286,3.125,1.2442140000000004,-19.96520000000004,6527.396944455697
2024-03-15 06:48:00,31.16319,2.1701390000000007,0.9947272494821469,3.0960650000000003,1.273148,-19.097200000000043,6527.396944455697
2024-03-15 06:54:00,31.16319,2.1701390000000007,0.9947272494821469,3.0960650000000003,1.273148,-18.807900000000018,6527.396944455697
2024-03-15 06:57:00,30.41088,2.083334,0.9689433348016588,2.922454,1.1863420000000007,-19.965300000000013,6527.396944455697
2024-03-15 07:00:00,35.79282,2.1990730000000003,1.0032660054357883,3.29861,1.4467599999999994,-18.807900000000018,6527.396944455697
2024-03-15 07:06:00,38.10764,2.1701380000000006,0.9647118024164698,3.211805,1.3599539999999992,-19.09729999999996,6527.396944455697
2024-03-15 07:09:00,30.00578,2.0254630000000002,0.9516066568689454,3.009259,1.3310180000000003,-19.675900000000013,6527.396944455697
2024-03-15 07:18:00,30.00578,2.083334,1.024812654695438,2.835649,1.157407,-20.254700000000014,6527.396944455697
2024-03-15 07:24:00,30.41088,2.1122690000000004,1.0605620848394592,2.922454,1.2442129999999993,-19.965300000000013,6527.396944455697
2024-03-15 07:27:00,35.01157,2.1990740000000004,1.0604774357276763,3.0960650000000003,1.3020839999999998,-19.965299999999985,6527.396944455697
2024-03-15 07:30:00,35.79282,2.1701390000000007,0.9947282670678106,3.125,1.3020839999999998,-19.386599999999987,6527.396944455697
2024-03-15 07:33:00,35.79282,2.1990740000000004,1.087733677823219,3.4432869999999998,1.6782399999999997,-19.386599999999987,6527.396944455697
2024-03-15 07:39:00,36.16898,2.1990740000000004,1.0604764793631103,3.4722220000000004,1.6782399999999997,-21.122600000000006,6527.396944455697
2024-03-15 07:42:00,36.54514,2.2858790000000004,1.0583136059906317,3.327546,1.4178249999999997,-21.412000000000006,6527.396944455697
2024-03-15 07:45:00,30.38194,2.141204,0.9861612760913244,2.9803240000000004,1.1863419999999998,-18.518400000000014,6527.396944455697
2024-03-15 08:03:00,30.38194,2.4594900000000006,1.1676845515286116,3.4722210000000002,1.4467600000000003,-19.675900000000013,6527.396944455697
2024-03-15 08:06:00,45.8044,2.546296,1.3280160484051635,3.732639,1.765047,-17.93979999999999,6527.446944455697
2024-03-15 08:12:00,49.65278,2.34375,1.1861459591451233,4.658565,2.8067129999999993,-16.492999999999995,6527.5469444556975
2024-03-15 08:15:00,41.17477,2.0833330000000005,0.9087682576527795,3.4722230000000005,1.6782409999999999,-17.939800000000048,6527.596944455698
2024-03-15 08:21:00,40.42245,1.9965270000000004,0.9139703724601623,3.211805,1.5335649999999994,-19.386599999999987,6527.696944455698
2024-03-15 08:24:00,41.95602,2.054398,0.9885218861281339,3.703702999999999,2.0254629999999993,-18.80789999999996,6527.746944455698
2024-03-15 08:30:00,41.95602,2.0254630000000002,1.0067943409857372,3.732639,2.1122690000000004,-16.782399999999996,6527.846944455699
2024-03-15 08:33:00,48.90046,2.256944,1.07813070466225,3.8483799999999997,1.9965279999999996,-17.361099999999965,6527.896944455699
2024-03-15 08:36:00,56.97338,1.9097229999999996,0.8881983813674733,3.3564819999999997,1.765046,-15.335699999999974,6527.946944455699
2024-03-15 08:39:00,48.11921,2.1122680000000003,1.0337750836438049,4.02199,2.3148150000000003,-17.361000000000047,6527.996944455699
2024-03-15 08:45:00,41.95602,1.9097219999999995,0.888198082829566,4.021991,2.430556,-17.93979999999999,6528.0969444556995
2024-03-15 08:48:00,40.39352,2.1122690000000004,1.0061457018364997,3.703704,1.967593,-18.22920000000005,6528.1469444557
2024-03-15 08:51:00,64.32292,2.4884260000000005,1.1764325845542778,4.195601,2.141202999999999,-15.625100000000003,6528.1969444557
2024-03-15 08:57:00,66.63773,2.3148150000000003,1.0371472657933283,4.2534730000000005,2.2858789999999996,-16.492999999999995,6528.2969444557
2024-03-15 09:00:00,48.90046,1.7361110000000002,1.0535196564740317,4.571759,3.4143529999999993,-17.65040000000002,6528.3469444557
2024-03-15 09:03:00,45.42824,2.0254630000000002,0.95160764384609,4.629630000000001,2.95139,-15.9144,6528.396944455701
2024-03-15 09:06:00,45.02315,2.141203,1.042705935870185,3.9351849999999997,2.1990750000000006,-17.939800000000048,6528.446944455701
2024-03-15 09:12:00,48.11921,2.228009,1.0967311618537863,4.02199,2.2280089999999992,-17.071799999999996,6528.546944455701
2024-03-15 09:15:00,49.27662,2.170139,1.0236471866799544,4.340279,2.546296,-17.07170000000002,6528.596944455701
2024-03-15 09:21:00,44.67593,2.141204,0.986160264557145,4.282408,2.4884249999999994,-18.807800000000043,6528.696944455702
2024-03-15 09:24:00,52.34375,2.430556,1.0706238653081086,4.4270830000000005,2.34375,-18.22919999999999,6528.746944455702
2024-03-15 09:27:00,39.6412,1.8229170000000003,0.9426544548806367,3.935186,2.5173609999999993,-18.229100000000017,6528.796944455702
2024-03-15 09:33:00,43.86574,2.083334,1.02481358887464,4.108796,2.430555000000001,-17.65039999999999,6528.896944455702
2024-03-15 09:36:00,50.05787,2.1990740000000004,1.0323572723996304,4.282408,2.459492,-18.229100000000017,6528.946944455703
2024-03-15 09:39:00,46.55671,1.938657,0.9528947484680161,3.9351839999999996,2.3726849999999997,-17.36110000000002,6528.996944455703
2024-03-15 09:42:00,49.65278,2.054399,1.0158202201550448,3.9641199999999994,2.314814,-17.65039999999999,6529.046944455703
2024-03-15 09:48:00,49.27662,2.141204,1.0696506486299349,4.108796000000001,2.4016200000000003,-18.22920000000002,6529.146944455703
2024-03-15 09:51:00,46.18055,2.2569440000000007,1.0496889890235288,4.02199,2.141203999999999,-18.22919999999999,6529.1969444557035
2024-03-15 09:57:00,46.55671,2.2858790000000004,0.9979936692891136,3.9641200000000003,1.9965290000000007,-18.518599999999992,6529.296944455704
2024-03-15 10:00:00,42.33218,2.0254630000000002,1.0331023424797643,3.501156,1.9097209999999993,-17.36110000000002,6529.346944455704
2024-03-15 10:06:00,45.3993,2.141203,1.042705935870185,3.6458329999999997,1.9097230000000005,-17.36110000000002,6529.446944455704
2024-03-15 10:09:00,39.6412,2.0254630000000002,1.0067952638775377,3.7615730000000003,2.141204,-18.807900000000018,6529.496944455705
2024-03-15 10:12:00,50.02894,2.2858790000000004,0.9979936692891136,3.877314,1.9097230000000005,-17.650499999999965,6529.546944455705
2024-03-15 10:18:00,46.58565,2.0254630000000002,0.9516066568689454,3.7326379999999997,2.054397,-16.492999999999995,6529.646944455705
2024-03-15 10:21:00,41.17477,1.967593,0.934146055615563,3.530093,1.9097209999999993,-17.36110000000002,6529.696944455705
2024-03-15 10:24:00,40.79861,1.967593,0.9886448776550307,3.4432859999999996,1.8807869999999998,-16.49309999999997,6529.7469444557055
2024-03-15 10:27:00,50.81019,2.2280099999999994,1.0693201697304138,3.6458329999999997,1.8229170000000003,-16.203700000000026,6529.796944455706
2024-03-15 10:33:00,54.65856,2.170139,1.0516057832715646,3.7905099999999994,2.0254629999999993,-15.9144,6529.896944455706
2024-03-15 10:36:00,53.125,1.9097229999999996,0.996012658445525,3.7615739999999995,2.2858789999999996,-15.9144,6529.946944455706
2024-03-15 10:39:00,57.75463,1.8807869999999998,0.9348807231702241,3.819444,2.3148150000000003,-14.178299999999979,6529.996944455706
2024-03-15 10:42:00,46.9618,1.7939819999999997,0.8809747860290564,3.7905099999999994,2.34375,-16.492999999999995,6530.046944455707
2024-03-15 10:48:00,44.64699,1.9965280000000005,0.9139706677534956,3.8773150000000003,2.1990739999999995,-16.782399999999996,6530.146944455707
2024-03-15 10:51:00,42.33218,2.3148150000000003,1.0669106695942998,3.9351849999999997,1.9965270000000004,-17.07170000000002,6530.196944455707
2024-03-15 10:54:00,41.17477,2.3726850000000006,1.0539347080638495,4.02199,1.9965269999999995,-17.071799999999996,6530.246944455707
2024-03-15 10:57:00,40.01736,2.372686,1.1131065257489294,4.2534719999999995,2.2858790000000004,-18.80789999999996,6530.2969444557075
2024-03-15 11:03:00,43.48959,2.4016199999999994,1.1217839817697932,4.224536,2.2280100000000003,-17.93979999999999,6530.396944455708
2024-03-15 11:06:00,36.9213,2.054398,1.0158189802369397,3.7905100000000003,2.141204,-18.51849999999996,6530.446944455708
2024-03-15 11:12:00,40.42245,2.170139,1.0236481688705308,3.819444999999999,2.0254630000000002,-17.939899999999966,6530.546944455708
2024-03-15 11:15:00,41.17477,2.34375,1.0455540480657202,3.906249999999999,1.9097219999999995,-18.22919999999999,6530.596944455709
2024-03-15 11:18:00,42.70834,2.2858799999999997,0.9979917887410046,3.8773149999999994,1.9097210000000002,-18.518500000000017,6530.646944455709
2024-03-15 11:21:00,39.23611,2.3148150000000003,1.0956725028984518,3.7615739999999995,1.851850999999999,-17.93979999999999,6530.696944455709
2024-03-15 11:24:00,51.18634,2.633102,1.1282997172457456,4.1666669999999995,1.8807869999999998,-17.071799999999996,6530.746944455709
2024-03-15 11:27:00,48.87153,2.1990739999999995,1.0323572723996302,3.9351849999999997,2.1122690000000004,-18.518500000000017,6530.796944455709
2024-03-15 11:30:00,41.95602,2.228009,1.1233639149100902,4.137732,2.372686,-18.80789999999996,6530.8469444557095
2024-03-15 11:33:00,52.74884,2.459491,1.1095143113554695,4.745369999999999,2.6620369999999998,-15.3356,6530.89694445571
2024-03-15 11:36:00,43.48959,1.9965279999999996,0.9707734940328784,4.195600999999999,2.5752309999999996,-16.782399999999996,6530.94694445571
2024-03-15 11:39:00,44.64699,2.4016199999999994,1.0308719451785786,4.02199,1.938657,-17.36110000000002,6530.99694445571
2024-03-15 11:42:00,46.9618,2.3726849999999997,1.0539336489967508,3.819445,1.7939809999999996,-16.78249999999997,6531.04694445571
2024-03-15 11:45:00,40.39352,2.256945,1.0781319760177177,3.8773149999999994,2.0254630000000002,-18.518500000000017,6531.09694445571
2024-03-15 11:48:00,43.48959,2.3726849999999997,1.1131072141765561,4.195601,2.2280100000000003,-17.361099999999965,6531.146944455711
2024-03-15 11:51:00,49.65278,2.430555,1.070621436474188,4.427084000000001,2.34375,-17.650499999999965,6531.196944455711
2024-03-15 11:54:00,56.97338,2.459491,1.0471697596614156,4.195602,2.054398,-15.04630000000003,6531.246944455711
2024-03-15 11:57:00,51.18634,2.170139,1.0236491510599572,4.02199,2.228009,-16.203700000000026,6531.296944455711
2024-03-15 12:00:00,45.3993,2.170139,0.9947282670678095,4.108795,2.2858789999999996,-18.518500000000017,6531.346944455711
2024-03-15 12:03:00,48.87153,2.228009,0.9814043283713756,3.732639,1.8229169999999995,-16.49309999999997,6531.3969444557115
2024-03-15 12:06:00,42.70834,2.2280099999999994,1.1233642304617273,3.9641209999999996,2.1990740000000004,-17.361099999999965,6531.446944455712
2024-03-15 12:09:00,50.02894,2.4016209999999996,1.121782293090316,4.542825,2.546296,-15.625,6531.496944455712
2024-03-15 12:12:00,51.18634,2.256945,1.0202588005329818,4.340279,2.430554999999999,-16.203700000000026,6531.546944455712
2024-03-15 12:15:00,46.9618,2.2858799999999997,1.0583118936374027,4.398149,2.4884250000000003,-17.36110000000002,6531.596944455712
2024-03-15 12:18:00,50.81019,2.34375,1.0455551012968025,4.02199,2.0254629999999993,-16.493100000000027,6531.646944455712
2024-03-15 12:21:00,33.07291,3.1828699999999994,1.6085525564599843,4.137731,1.6203700000000003,-19.386500000000012,6531.696944455713
2024-03-15 12:24:00,51.5625,2.3726849999999997,1.0539347080638493,3.9641199999999994,1.938657,-16.20369999999997,6531.746944455713
2024-03-15 12:27:00,43.48959,2.170139,1.0787079588011677,4.253472,2.517361,-17.361000000000047,6531.796944455713
2024-03-15 12:30:00,54.65856,2.430555,1.0060966587081408,4.456018,2.3148149999999994,-15.3356,6531.846944455713
2024-03-15 12:33:00,52.34375,2.3726849999999997,1.0840265468008992,4.398149,2.4016200000000003,-17.361099999999965,6531.896944455713
2024-03-15 12:36:00,55.81597,2.517361,1.095476758172355,4.484954,2.3148150000000003,-16.493000000000052,6531.9469444557135
2024-03-15 12:39:00,63.54167,2.546296,1.1037166496270139,4.0509260000000005,1.8518530000000002,-16.493100000000027,6531.996944455714
2024-03-15 12:42:00,45.3993,1.938657,0.9795183665853505,3.993055,2.459492,-15.625,6532.046944455714
2024-03-15 12:45:00,63.91782,2.6909720000000004,1.207198291748463,4.484954,2.1990739999999995,-17.071799999999996,6532.096944455714
2024-03-15 12:48:00,73.55324,2.748843,1.1273501140318998,5.121528,2.6909669999999997,-15.04630000000003,6532.146944455714
2024-03-15 12:51:00,58.91204,1.967593,0.9618499277920768,4.340278,2.7488420000000007,-13.020899999999983,6532.196944455714
2024-03-15 12:54:00,54.65856,2.228009,1.0410370454020954,4.166665999999999,2.3148149999999994,-15.046199999999999,6532.246944455715
2024-03-15 12:57:00,55.03472,2.3148149999999994,1.0371483131617412,4.311343,2.343750000000001,-14.178299999999979,6532.296944455715
2024-03-15 13:00:00,50.81019,2.1990739999999995,1.0877336778232187,4.62963,2.8645830000000005,-15.046299999999974,6532.346944455715
2024-03-15 13:03:00,47.71412,2.3148150000000003,1.0956725028984518,4.687500000000001,2.7777770000000004,-18.80789999999996,6532.396944455715
2024-03-15 13:06:00,53.125,2.4884260000000005,1.055284398793754,4.658565,2.4884259999999996,-14.756899999999973,6532.446944455715
