Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-03-15 13:09:00,48.11921,2.343751,1.045554338133957,4.369214,2.3726850000000006,-17.071699999999964,6532.4969444557155
2024-03-15 13:12:00,46.93287,2.2858790000000004,1.0583126010137538,4.398148,2.4884260000000005,-15.046299999999974,6532.546944455716
2024-03-15 13:15:00,49.65278,2.4594900000000006,1.1095140190375674,4.224536,2.141203999999999,-16.20369999999997,6532.596944455716
2024-03-15 13:18:00,48.09028,2.34375,1.0754830897206138,4.369212,2.4016200000000003,-15.9144,6532.646944455716
2024-03-15 13:21:00,43.48959,2.141203,0.986160979560351,4.311343,2.5173620000000003,-15.3356,6532.696944455716
2024-03-15 13:24:00,60.82176,2.719907,1.215613081490045,4.427084000000001,2.1122690000000004,-13.020800000000008,6532.746944455716
2024-03-15 13:27:00,51.18634,2.083334,1.0514416568563305,4.195602,2.546296,-15.9144,6532.796944455717
2024-03-15 13:30:00,71.61458,2.6909729999999996,1.1764384133396022,4.716435,2.4016200000000003,-13.888900000000035,6532.846944455717
2024-03-15 13:33:00,73.95833,2.256945,1.1324796340711032,4.542825,2.748843,-12.442199999999957,6532.896944455717
2024-03-15 13:36:00,75.5787,2.1990739999999995,1.0323562844671932,4.542824,2.719907,-11.863399999999956,6532.946944455717
2024-03-15 13:39:00,66.23264,2.0833329999999997,1.0248123444318282,4.484953,2.806712,-14.178200000000004,6532.996944455717
2024-03-15 13:42:00,65.45139,2.2280099999999994,1.041037344893117,4.484953999999999,2.633102,-13.310200000000009,6533.0469444557175
2024-03-15 13:45:00,66.98495,2.2858799999999997,1.0287181026116259,4.74537,2.8067130000000002,-13.310200000000009,6533.096944455718
2024-03-15 13:48:00,55.03472,2.1990740000000004,1.1142136442536748,4.918982000000001,3.1828660000000006,-13.020800000000008,6533.146944455718
2024-03-15 13:51:00,58.13079,2.3726850000000006,1.084028590316028,4.832175,2.835648,-16.49309999999997,6533.196944455718
2024-03-15 13:54:00,57.34954,2.256944,1.0496879896979734,4.369212999999999,2.4884260000000005,-14.467600000000004,6533.246944455718
2024-03-15 13:57:00,61.19792,2.546296,1.103714462653671,4.456019,2.256944,-14.756999999999948,6533.296944455718
2024-03-15 14:00:00,55.78704,2.170139,1.0516057832715646,4.484954,2.719907,-14.46769999999998,6533.346944455719
2024-03-15 14:03:00,57.75463,2.3148150000000003,1.0956734809665498,4.716435000000001,2.8067129999999993,-14.467600000000004,6533.396944455719
2024-03-15 14:06:00,64.29398,2.4594899999999997,1.0789304671499278,4.600694,2.4884260000000005,-13.020899999999983,6533.446944455719
2024-03-15 14:09:00,79.74537,2.4884259999999996,1.1476594357612853,4.542824,2.4594900000000006,-11.863400000000013,6533.496944455719
2024-03-15 14:12:00,52.71991,1.7650449999999998,0.92399701488285,4.542824,3.1828710000000004,-14.467600000000004,6533.546944455719
2024-03-15 14:15:00,56.59722,2.2858789999999996,1.0287167693064405,4.456017999999999,2.517361,-14.75690000000003,6533.5969444557195
2024-03-15 14:18:00,63.91782,2.4016209999999996,1.0622899457376427,4.340279,2.2858789999999996,-14.467600000000004,6533.64694445572
2024-03-15 14:21:00,60.4456,2.170139,1.0787061130142295,4.803242,3.0671289999999996,-13.020800000000008,6533.69694445572
2024-03-15 14:24:00,55.35301,2.170139,1.0787042672236304,4.832176,3.0960610000000006,-14.467600000000004,6533.74694445572
2024-03-15 14:27:00,60.4456,2.34375,1.0754830897206138,4.832176,2.864584,-15.04630000000003,6533.79694445572
2024-03-15 14:30:00,56.56829,2.1990749999999997,1.0323575728613132,4.484953999999999,2.6620369999999998,-14.467600000000004,6533.84694445572
2024-03-15 14:33:00,53.125,2.34375,1.1044022262310988,4.427084,2.4884259999999996,-14.75690000000003,6533.896944455721
2024-03-15 14:36:00,46.9618,2.054398,0.9309994444962639,4.398148,2.6620369999999998,-15.3356,6533.946944455721
2024-03-15 14:39:00,51.18634,2.256945,1.020259836082906,4.224538,2.3148150000000003,-15.3356,6533.996944455721
2024-03-15 14:42:00,48.09028,2.170139,1.0236471866799544,4.311343,2.51736,-16.493000000000052,6534.046944455721
2024-03-15 14:45:00,46.55671,2.3148149999999994,1.037147265793328,4.340279,2.3726849999999997,-17.650499999999965,6534.096944455721
2024-03-15 14:48:00,60.06944,2.546297,1.0377970909968426,4.137731,1.8807869999999998,-15.046299999999974,6534.1469444557215
2024-03-15 14:51:00,56.59722,2.228009,1.0117758741121978,3.8773139999999993,1.9965269999999995,-15.046299999999974,6534.196944455722
2024-03-15 14:54:00,53.87731,2.228009,1.0410370454020954,4.02199,2.170139,-16.203699999999998,6534.246944455722
2024-03-15 14:57:00,46.93287,1.9965270000000004,0.9707731862304959,3.90625,2.285881,-16.782400000000024,6534.296944455722
2024-03-15 15:00:00,51.18634,2.256944,1.07813070466225,4.513889000000001,2.6620370000000007,-16.49309999999997,6534.346944455722
2024-03-15 15:03:00,55.06366,2.170139,0.9947272494821464,4.166667,2.343750000000001,-14.46750000000003,6534.396944455722
2024-03-15 15:06:00,49.65278,2.170139,1.0236491510599572,4.398148,2.6041670000000003,-16.782399999999996,6534.446944455723
2024-03-15 15:09:00,53.87731,2.170139,0.9334384736263034,4.484954,2.604166,-15.3356,6534.496944455723
2024-03-15 15:12:00,46.18055,1.938657,0.9528947484680161,4.050925,2.4884260000000005,-16.203700000000026,6534.546944455723
2024-03-15 15:15:00,43.48959,2.1122690000000004,0.9775668219491324,3.9641200000000003,2.1990730000000003,-17.36110000000002,6534.596944455723
2024-03-15 15:18:00,46.18055,2.228009,1.0117758741121978,3.7615740000000004,1.8807870000000007,-17.361099999999965,6534.646944455723
2024-03-15 15:21:00,43.48959,2.1122690000000004,1.0061457018364997,3.7615740000000004,2.0254630000000002,-16.492999999999995,6534.6969444557235
2024-03-15 15:24:00,46.55671,2.2569440000000007,1.078132639209416,3.8483790000000004,1.9965289999999998,-17.071799999999996,6534.746944455724
2024-03-15 15:27:00,51.5625,2.34375,1.0455551012968025,4.1377310000000005,2.141204,-17.939800000000048,6534.796944455724
2024-03-15 15:30:00,46.18055,2.141204,1.0427062439944008,3.90625,2.1701390000000007,-16.493100000000027,6534.846944455724
2024-03-15 15:33:00,54.65856,2.256944,1.07813070466225,4.166667,2.3148150000000003,-16.493100000000027,6534.896944455724
2024-03-15 15:36:00,51.18634,2.1122680000000003,0.9775665244244195,3.993055,2.228009,-17.36110000000002,6534.946944455724
2024-03-15 15:39:00,43.48959,2.0254630000000002,1.0067934180929539,4.137732000000001,2.517361,-18.22919999999999,6534.996944455725
2024-03-15 15:42:00,41.17477,2.1990740000000004,1.0032642528230802,4.282408,2.430554999999999,-18.51849999999996,6535.046944455725
2024-03-15 15:45:00,46.18055,2.1990740000000004,0.9416103297106441,4.021991,2.1122690000000004,-16.203700000000026,6535.096944455725
2024-03-15 15:48:00,42.33218,2.170139,0.9947272494821464,3.6458329999999997,1.8229160000000002,-17.36110000000002,6535.146944455725
2024-03-15 15:51:00,42.70834,2.1990739999999995,1.003265276429798,3.616898,1.7650460000000008,-16.203700000000026,6535.196944455725
2024-03-15 15:54:00,48.87153,2.343749,1.0754827939410974,3.8773139999999993,1.9097229999999996,-16.492999999999995,6535.2469444557255
2024-03-15 15:57:00,53.90625,2.343749,1.1044019249942014,3.9641200000000003,2.0254630000000002,-14.467600000000004,6535.296944455726
2024-03-15 16:00:00,53.90625,2.256944,1.07813070466225,4.224537,2.3726849999999997,-16.49309999999997,6535.346944455726
2024-03-15 16:03:00,58.13079,2.314814,1.095672200730251,4.484954,2.5752319999999997,-13.599599999999953,6535.396944455726
2024-03-15 16:06:00,61.22685,2.1990740000000004,0.9416092182543607,4.282408,2.3726849999999997,-15.04630000000003,6535.446944455726
2024-03-15 16:09:00,53.125,2.0254630000000002,1.0067943409857372,3.90625,2.2858800000000006,-14.75690000000003,6535.496944455726
2024-03-15 16:12:00,44.64699,1.9965270000000004,0.9707731862304959,3.90625,2.285881,-16.782399999999996,6535.546944455727
2024-03-15 16:15:00,45.8044,2.170139,1.0516057832715646,4.021991,2.256944,-17.650500000000022,6535.596944455727
2024-03-15 16:18:00,43.48959,2.170139,0.9947272494821464,4.021991,2.1990740000000004,-17.36099999999999,6535.646944455727
2024-03-15 16:21:00,44.64699,2.1990740000000004,1.0323572723996304,3.90625,2.083334,-16.493000000000052,6535.696944455727
2024-03-15 16:24:00,46.55671,2.170139,1.0236491510599572,3.6458329999999997,1.851852,-17.071799999999996,6535.746944455727
2024-03-15 16:27:00,42.70834,2.141204,1.0427071893279911,3.616897,1.8807869999999998,-17.650499999999965,6535.7969444557275
2024-03-15 16:30:00,46.55671,2.314814,1.0371490695861694,3.877314,1.9097229999999996,-17.36110000000002,6535.846944455728
2024-03-15 16:33:00,45.8044,2.170139,0.9647131497874554,3.8483789999999996,1.9965280000000005,-16.493100000000027,6535.896944455728
2024-03-15 16:36:00,38.0787,2.1122680000000003,1.0061444277438967,3.7615739999999995,2.0254630000000002,-19.675899999999956,6535.946944455728
2024-03-15 16:39:00,42.33218,2.314814,1.0956731787981653,3.7905089999999992,1.880788,-16.20369999999997,6535.996944455728
2024-03-15 16:42:00,47.71412,2.314814,1.0062477922441049,3.7905089999999992,1.7939809999999996,-16.782399999999996,6536.046944455728
2024-03-15 16:45:00,40.39352,2.054398,0.9885199683422196,3.732639,2.054397,-19.386600000000044,6536.096944455729
2024-03-15 16:48:00,42.73727,2.2858790000000004,1.0583136059906317,4.07986,2.170139,-17.07170000000002,6536.146944455729
2024-03-15 16:51:00,44.64699,2.314814,1.037148022219316,3.819444,1.851852,-17.361099999999965,6536.196944455729
2024-03-15 16:54:00,39.23611,2.0833329999999997,0.9973489433561665,3.6747679999999994,1.967593,-18.51849999999996,6536.246944455729
2024-03-15 16:57:00,36.16898,2.170139,0.9647120917807775,3.587962,1.73611,-18.229100000000017,6536.296944455729
2024-03-15 17:00:00,34.60648,2.256945,1.049688288235787,3.530093,1.6493049999999991,-18.80789999999996,6536.3469444557295
2024-03-15 17:03:00,35.79282,2.2280099999999994,0.9814046159057401,3.5011579999999993,1.5914349999999997,-18.518400000000042,6536.39694445573
2024-03-15 17:06:00,33.47801,2.2280099999999994,1.0967305388320372,3.5011579999999993,1.7071750000000003,-20.543900000000008,6536.44694445573
2024-03-15 17:09:00,37.32639,2.4016200000000003,1.030871945178579,3.6747680000000003,1.5914349999999997,-17.650499999999965,6536.49694445573
2024-03-15 17:12:00,34.23032,2.256945,1.0202608716314945,3.4722220000000004,1.5625,-17.939900000000023,6536.54694445573
2024-03-15 17:15:00,35.01157,2.3726849999999997,1.0539357671295715,3.414351,1.3888889999999998,-18.807800000000043,6536.59694445573
2024-03-15 17:18:00,34.63541,2.3148150000000003,1.037149360528798,3.530092,1.5624999999999991,-18.518500000000017,6536.646944455731
2024-03-15 17:21:00,38.0787,2.3148150000000003,1.0956734809665498,3.4722220000000004,1.5624999999999991,-19.676000000000016,6536.696944455731
2024-03-15 17:24:00,39.23611,2.3726849999999997,1.113105236676496,3.703704,1.7361110000000002,-18.22919999999999,6536.746944455731
2024-03-15 17:27:00,42.33218,2.3148150000000003,1.0062491665218356,3.819445,1.8229169999999995,-18.80789999999999,6536.796944455731
2024-03-15 17:30:00,38.10764,2.3148149999999994,1.0669116801933116,3.703703,1.7650460000000008,-19.386599999999987,6536.846944455731
2024-03-15 17:33:00,37.32639,2.2858799999999997,1.0287181026116259,3.703703,1.765046,-20.25460000000001,6536.8969444557315
2024-03-15 17:36:00,35.01157,2.2858799999999997,1.0287181026116259,3.5590269999999995,1.6203699999999994,-19.96520000000001,6536.946944455732
2024-03-15 17:39:00,33.85416,2.2858799999999997,1.0287181026116259,3.530092,1.5914349999999997,-18.80789999999999,6536.996944455732
2024-03-15 17:42:00,32.69676,2.2280099999999994,0.9814046159057401,3.3854169999999995,1.4756939999999998,-21.122600000000006,6537.046944455732
2024-03-15 17:45:00,32.69676,2.228009,1.0117769037049604,3.3275449999999998,1.4467589999999992,-19.965300000000013,6537.096944455732
2024-03-15 17:48:00,39.6412,2.343749,1.0754827939410974,3.385416,1.4178250000000006,-18.51849999999999,6537.146944455732
2024-03-15 17:51:00,36.54514,2.170139,1.0236491510599572,3.4432859999999996,1.649305,-17.93979999999999,6537.196944455733
2024-03-15 17:54:00,37.32639,2.2858789999999996,1.1146352521762155,3.732639,1.8807870000000007,-18.807800000000015,6537.246944455733
2024-03-15 17:57:00,42.33218,2.256944,0.9897112192476912,3.703704,1.765047,-18.807799999999986,6537.296944455733
2024-03-15 18:00:00,38.0787,2.141203,0.9861599680263803,3.530093,1.7361109999999993,-18.807800000000015,6537.346944455733
2024-03-15 18:03:00,36.54514,2.0254629999999993,0.9796617083398145,3.3564819999999997,1.7071750000000003,-19.386499999999984,6537.396944455733
2024-03-15 18:06:00,41.95602,1.9097220000000004,0.8881980828295665,3.0671300000000006,1.475695,-18.807900000000018,6537.4469444557335
2024-03-15 18:09:00,40.39352,1.5625010000000001,0.7819899086962968,2.864584,1.6203699999999994,-16.782399999999996,6537.496944455734
2024-03-15 18:12:00,40.79861,1.5914359999999999,0.8670356042489684,2.9224550000000002,1.7361110000000002,-18.22919999999999,6537.546944455734
2024-03-15 18:15:00,42.73727,1.6782409999999999,0.8706730585564652,3.0960639999999993,1.7939809999999996,-18.807800000000043,6537.596944455734
2024-03-15 18:18:00,42.73727,1.765047,0.8445883371277053,3.1828710000000004,1.7361110000000002,-18.22919999999999,6537.646944455734
2024-03-15 18:21:00,40.01736,1.8807870000000007,0.907714803163187,3.125,1.5914349999999997,-18.807799999999986,6537.696944455734
2024-03-15 18:24:00,37.32639,1.8807869999999998,0.9348807231702241,3.125,1.6203710000000004,-17.650499999999965,6537.746944455735
2024-03-15 18:27:00,35.01157,1.9965279999999996,0.9428935440700575,3.2696749999999994,1.6203699999999994,-19.386599999999987,6537.796944455735
2024-03-15 18:30:00,35.01157,2.054399,0.9885221917289693,3.2696760000000005,1.5914350000000006,-18.51849999999996,6537.846944455735
2024-03-15 18:33:00,33.85416,2.170139,1.0516067341365072,3.3564810000000005,1.5914349999999997,-19.097199999999987,6537.896944455735
2024-03-15 18:36:00,35.79282,2.228009,0.9814043283713756,3.4722219999999995,1.5624999999999991,-18.518500000000017,6537.946944455735
2024-03-15 18:39:00,33.47801,2.2280099999999994,1.041037344893117,3.414352,1.5625000000000009,-18.807900000000018,6537.9969444557355
2024-03-15 18:42:00,33.07291,2.2280099999999994,1.0117771973651233,3.414352,1.5335650000000003,-19.097200000000043,6538.046944455736
2024-03-15 18:45:00,35.01157,2.314814,1.0669113835105402,3.3564809999999996,1.4178249999999997,-18.518500000000017,6538.096944455736
2024-03-15 18:48:00,35.79282,2.228009,1.0410370454020954,3.3564809999999996,1.5046299999999997,-20.254700000000014,6538.146944455736
2024-03-15 18:51:00,33.47801,2.228009,1.0117769037049604,3.4432859999999996,1.5624999999999991,-19.96520000000004,6538.196944455736
2024-03-15 18:54:00,35.01157,2.1990740000000004,1.0604764793631103,3.501158,1.7071759999999996,-20.543999999999983,6538.246944455736
2024-03-15 18:57:00,37.32639,2.228009,1.0117769037049604,3.587962,1.7071759999999996,-19.386599999999987,6538.296944455737
2024-03-15 19:00:00,38.85995,2.228009,0.9814043283713756,3.4722219999999995,1.5624999999999991,-19.386599999999987,6538.346944455737
2024-03-15 19:03:00,36.54514,2.1990739999999995,1.0323572723996302,3.3564809999999996,1.5335650000000003,-19.386600000000044,6538.396944455737
2024-03-15 19:06:00,34.23032,2.141204,1.0149121454449765,3.414351,1.649305,-20.543900000000008,6538.446944455737
2024-03-15 19:09:00,38.10764,2.1990740000000004,1.0323552965336011,3.501158,1.6782399999999997,-18.807800000000015,6538.496944455737
2024-03-15 19:12:00,36.57407,2.170139,0.9947262318951781,3.501158,1.6782399999999997,-18.518500000000017,6538.5469444557375
2024-03-15 19:15:00,36.16898,2.170139,0.9947282670678095,3.414351,1.5914349999999997,-19.96520000000001,6538.596944455738
2024-03-15 19:18:00,35.01157,2.141204,1.0149121454449765,3.327546000000001,1.5625000000000009,-18.518500000000017,6538.646944455738
2024-03-15 19:21:00,34.23032,2.141204,1.0427062439944008,3.298611,1.5625000000000009,-18.518500000000017,6538.696944455738
2024-03-15 19:24:00,33.85416,2.141204,1.0149121454449765,3.298611,1.5335650000000003,-20.25460000000001,6538.746944455738
2024-03-15 19:27:00,33.85416,2.1701390000000007,1.0236491510599577,3.298611,1.5046299999999997,-19.386599999999987,6538.796944455738
2024-03-15 19:30:00,33.47801,2.1701390000000007,1.0236491510599577,3.298611,1.5046299999999997,-21.12270000000001,6538.846944455739
2024-03-15 19:33:00,35.79282,2.1701390000000007,0.9947282670678097,3.2696750000000003,1.4467589999999992,-19.09730000000002,6538.896944455739
2024-03-15 19:36:00,33.10185,2.141204,0.9861612760913253,3.2696749999999994,1.4756929999999997,-20.543999999999983,6538.946944455739
2024-03-15 19:39:00,31.53935,2.170139,1.0236491510599572,3.2696749999999994,1.4756939999999998,-19.965300000000013,6538.996944455739
2024-03-15 19:42:00,34.63541,2.256944,1.0496889890235286,3.414351,1.5335650000000003,-19.965300000000013,6539.046944455739
2024-03-15 19:45:00,33.85416,2.1701390000000007,0.9947282670678097,3.2696750000000003,1.4467589999999992,-17.65039999999999,6539.0969444557395
2024-03-15 19:48:00,32.69676,2.141204,1.014911169030366,3.1539350000000006,1.3888880000000006,-19.09730000000002,6539.14694445574
2024-03-15 19:51:00,31.16319,2.083334,0.9973482831220277,3.0960650000000003,1.3888880000000006,-18.807900000000018,6539.19694445574
2024-03-15 19:54:00,31.16319,2.0833330000000005,0.9394708763327844,3.0671290000000004,1.3020839999999998,-19.675999999999988,6539.24694445574
2024-03-15 19:57:00,31.16319,2.1122690000000004,0.9775678273955187,3.0671299999999997,1.3020839999999998,-18.80789999999996,6539.29694445574
2024-03-15 20:00:00,30.78703,2.141204,0.9861622876242113,3.125,1.3310190000000004,-18.807799999999986,6539.34694445574
2024-03-15 20:03:00,30.38194,2.1990740000000004,1.0032663000352011,3.1539349999999997,1.3020839999999998,-20.833399999999983,6539.396944455741
2024-03-15 20:06:00,30.38194,2.1701390000000007,0.9947282670678106,3.125,1.3020839999999998,-19.097199999999987,6539.446944455741
2024-03-15 20:09:00,32.69676,2.1701390000000007,0.9947282670678106,3.125,1.3020839999999998,-19.386599999999987,6539.496944455741
2024-03-15 20:33:00,32.69676,2.2569440000000007,1.1056981798280996,3.298611,1.475694999999999,-17.071699999999993,6539.496944455741
2024-03-15 20:36:00,34.25926,2.1701390000000007,0.9334406831204359,3.2696750000000003,1.3888889999999998,-18.80789999999999,6539.496944455741
2024-03-15 20:39:00,30.38194,2.054399,0.9602902435829792,2.9803240000000004,1.2731469999999998,-19.097199999999987,6539.496944455741
2024-03-15 21:06:00,30.38194,2.141203,1.0696512526493003,3.124998999999999,1.4178249999999997,-20.54400000000004,6539.496944455741
2024-03-15 21:09:00,34.63541,2.1122680000000003,0.9170183528832506,3.1539349999999997,1.3310179999999994,-18.51849999999996,6539.496944455741
2024-03-15 21:12:00,31.16319,1.967593,0.9341470300989859,2.8935180000000003,1.2731469999999998,-19.965300000000013,6539.496944455741
2024-03-15 21:57:00,31.53935,2.2569440000000007,1.0202605788935135,3.2696750000000003,1.3599539999999992,-20.83330000000001,6539.496944455741
2024-03-15 22:00:00,30.00578,2.141204,0.9861612760913244,3.0381940000000007,1.244212,-19.097199999999987,6539.496944455741
2024-03-15 22:39:00,32.69676,2.1990730000000003,1.0032660054357883,3.182869,1.3310189999999995,-20.254599999999982,6539.496944455741
2024-03-15 22:42:00,30.38194,2.054398,0.9602899440119056,2.9513880000000006,1.244212,-20.254699999999985,6539.496944455741
2024-03-15 23:27:00,31.16319,2.2858790000000004,1.0869172354035654,3.2696750000000003,1.38889,-19.675900000000013,6539.496944455741
2024-03-15 23:30:00,33.85416,2.170139,0.9947272494821464,3.125,1.3020830000000005,-19.675899999999956,6539.496944455741
2024-03-15 23:33:00,30.41088,2.054399,0.9885212328363645,2.951389,1.2731469999999998,-20.543900000000008,6539.496944455741
2024-03-16 00:18:00,33.85416,2.141203,0.9252425920455578,3.211805,1.3599539999999992,-19.965300000000013,6539.496944455741
2024-03-16 00:21:00,31.16319,1.9965279999999996,0.942892563321628,2.922453,1.2731469999999998,-21.411999999999978,6539.496944455741
2024-03-16 01:12:00,30.38194,2.343749,1.104403891838738,3.3275449999999998,1.38889,-19.965299999999957,6539.496944455741
2024-03-16 01:15:00,30.78703,2.170139,0.9334395783742413,3.1828700000000003,1.3020830000000005,-20.25460000000004,6539.496944455741
2024-03-16 01:54:00,30.78703,2.228009,1.0967320952838138,3.211805,1.4178250000000006,-20.254700000000014,6539.496944455741
2024-03-16 01:57:00,34.23032,2.228009,0.9814053990200078,3.2407399999999997,1.3310190000000004,-18.807799999999986,6539.496944455741
2024-03-16 02:00:00,30.38194,2.1122690000000004,1.0061447312291727,3.009259,1.2731469999999998,-20.254699999999957,6539.496944455741
2024-03-16 02:39:00,30.00578,2.343749,1.1324282394594212,3.3275449999999998,1.4178250000000006,-18.807900000000018,6539.496944455741
2024-03-16 02:42:00,33.85416,2.2858790000000004,0.9979925861309115,3.29861,1.3310179999999994,-20.254599999999982,6539.496944455741
2024-03-16 02:45:00,30.00578,2.141204,1.014911169030366,3.038194,1.2731469999999998,-20.54400000000004,6539.496944455741
2024-03-16 03:30:00,33.47801,2.2858790000000004,1.0287178107793211,3.3564810000000005,1.4178249999999997,-20.833399999999983,6539.496944455741
2024-03-16 03:33:00,30.38194,2.1122690000000004,0.9775668219491315,3.0381940000000007,1.2731469999999998,-20.54400000000004,6539.496944455741
2024-03-16 04:09:00,30.00578,2.0833330000000005,0.9689430362638008,2.8645830000000005,1.1284719999999995,-19.965300000000013,6539.496944455741
2024-03-16 04:18:00,33.44907,2.1990740000000004,1.0323572723996304,3.2696760000000005,1.4467600000000003,-19.097199999999987,6539.496944455741
2024-03-16 04:21:00,31.16319,2.054399,0.9885221917289684,2.9803240000000004,1.3020829999999997,-20.254700000000014,6539.496944455741
2024-03-16 05:00:00,33.10185,2.228009,1.0410370454020954,3.2696760000000005,1.4178250000000006,-20.833399999999983,6539.496944455741
2024-03-16 05:03:00,31.53935,2.083334,0.9394701297912107,3.038195,1.273148,-19.386500000000012,6539.496944455741
2024-03-16 05:45:00,33.47801,2.2858790000000004,1.0869162627194227,3.3564810000000005,1.475694999999999,-19.96520000000004,6539.496944455741
2024-03-16 05:48:00,31.53935,2.170139,0.9647120917807775,3.125,1.273148,-20.54400000000001,6539.496944455741
2024-03-16 06:45:00,32.69676,2.34375,1.1044032096540848,3.414352,1.475694999999999,-20.25460000000001,6539.496944455741
2024-03-16 06:48:00,31.16319,2.2280099999999994,0.9814056865545888,3.240741,1.3310190000000004,-20.254599999999982,6539.496944455741
2024-03-16 07:36:00,33.85416,2.1701380000000006,1.0236488496093545,3.211805,1.4178249999999997,-20.833399999999983,6539.496944455741
2024-03-16 07:39:00,31.53935,2.054398,0.9602899440119056,2.9513880000000006,1.244212,-20.254700000000014,6539.496944455741
2024-03-16 08:21:00,31.16319,2.0833330000000005,0.9689430362638008,2.8645830000000005,1.1284719999999995,-20.833399999999983,6539.496944455741
2024-03-16 08:24:00,35.01157,2.1701379999999997,1.023648849609354,3.124998999999999,1.3310189999999995,-20.54400000000004,6539.546944455741
2024-03-16 08:27:00,39.26505,2.141203,1.0149118429866628,3.211805,1.4467600000000003,-19.386599999999987,6539.596944455741
2024-03-16 08:30:00,42.30324,2.141203,1.121327684902272,3.501156999999999,1.851852,-18.518500000000017,6539.6469444557415
2024-03-16 08:33:00,42.36111,2.0254629999999993,0.922499917336793,3.4432869999999998,1.7361110000000002,-17.93979999999999,6539.696944455742
2024-03-16 08:36:00,39.6412,2.0254630000000002,0.95160764384609,3.2407400000000006,1.5625,-17.93980000000002,6539.746944455742
2024-03-16 08:39:00,36.95023,2.0254630000000002,0.9224999173367934,3.182869,1.4756929999999997,-18.22919999999999,6539.796944455742
2024-03-16 08:42:00,35.79282,2.083334,0.9689433348016588,3.1828699999999994,1.446758,-21.12269999999998,6539.846944455742
2024-03-16 08:45:00,34.63541,2.083334,0.9689433348016588,3.125,1.3888880000000006,-20.25460000000001,6539.896944455742
2024-03-16 08:48:00,34.23032,2.1122690000000004,1.0061447312291727,3.0960650000000003,1.359953,-21.12269999999998,6539.946944455743
2024-03-16 08:51:00,36.16898,2.1122690000000004,0.9479130014104794,3.0960650000000003,1.3020839999999998,-18.51849999999999,6539.996944455743
2024-03-16 08:54:00,34.23032,2.141204,1.0427052986597964,3.125,1.3888880000000006,-19.09729999999999,6540.046944455743
2024-03-16 08:57:00,36.54514,2.2569440000000007,1.078131671936356,3.298611,1.4467600000000003,-18.807799999999986,6540.096944455743
2024-03-16 09:00:00,39.6412,2.170139,0.9647120917807775,3.3854170000000003,1.5335650000000003,-19.96519999999998,6540.146944455743
2024-03-16 09:03:00,42.70834,2.170139,0.9947272494821464,3.125,1.3020830000000005,-19.386600000000016,6540.1969444557435
2024-03-16 09:06:00,39.26505,2.054399,0.931000770038633,3.0960650000000003,1.359954,-18.807799999999986,6540.246944455744
2024-03-16 09:09:00,36.16898,2.1122690000000004,0.9479119561835452,3.0960650000000003,1.3020829999999997,-19.386600000000016,6540.296944455744
2024-03-16 09:12:00,33.85416,2.1122690000000004,0.9775668219491324,3.0960650000000003,1.3310180000000003,-20.25460000000001,6540.346944455744
2024-03-16 09:15:00,38.85995,2.3726850000000006,1.2212590826289982,3.5300920000000007,1.6782399999999997,-20.25460000000001,6540.396944455744
2024-03-16 09:18:00,46.58565,2.2858790000000004,0.9659727070373206,4.050925,2.054399,-18.22919999999999,6540.446944455744
2024-03-16 09:21:00,43.48959,2.0254630000000002,0.8921861496180925,3.530092,1.7939810000000005,-17.071799999999996,6540.496944455745
2024-03-16 09:24:00,40.01736,1.9675919999999998,0.9618505599136413,3.211805,1.6203710000000004,-19.676000000000016,6540.546944455745
2024-03-16 09:27:00,38.10764,1.967593,0.9341470300989867,3.0960639999999993,1.4756929999999997,-17.650499999999994,6540.596944455745
2024-03-16 09:30:00,40.01736,2.0833329999999997,1.0248123444318282,3.038194,1.359953,-17.93979999999999,6540.646944455745
2024-03-16 09:33:00,35.01157,1.9675919999999998,0.9886436513786124,3.211805,1.6493059999999993,-18.80789999999999,6540.696944455745
2024-03-16 09:36:00,35.79282,2.054398,0.9309994444962639,3.1828699999999994,1.4467589999999992,-19.386599999999987,6540.7469444557455
2024-03-16 09:39:00,35.01157,2.0833330000000005,0.9973489433561669,3.096064,1.3888889999999998,-17.650499999999994,6540.796944455746
2024-03-16 09:42:00,33.13079,1.9965270000000004,0.9139713916902354,3.0671290000000004,1.38889,-19.965299999999985,6540.846944455746
2024-03-16 09:45:00,34.60648,2.1701380000000006,0.9947279715115953,3.038194,1.2152789999999998,-20.83330000000001,6540.896944455746
2024-03-16 09:48:00,42.33218,2.2858790000000004,1.0287157278322137,3.616898000000001,1.6782399999999997,-19.386499999999984,6540.946944455746
2024-03-16 09:51:00,38.85995,2.054399,0.9004909679402979,3.414353,1.649305,-18.807900000000018,6540.996944455746
2024-03-16 09:54:00,36.16898,2.054398,0.960290937181061,3.4432860000000005,1.7361110000000002,-17.361099999999965,6541.046944455747
2024-03-16 09:57:00,36.16898,2.054398,0.960290937181061,3.2407400000000006,1.5335650000000003,-18.518400000000042,6541.096944455747
2024-03-16 10:00:00,34.63541,2.0254630000000002,0.9796626613244406,3.0671290000000004,1.4178230000000003,-19.386500000000012,6541.146944455747
2024-03-16 10:03:00,39.23611,2.170139,1.0516057832715646,3.125,1.359953,-19.96520000000004,6541.196944455747
2024-03-16 10:06:00,33.47801,1.967593,0.9341470300989867,3.125,1.5046290000000004,-18.807900000000018,6541.246944455747
2024-03-16 10:09:00,31.53935,2.054399,0.9885212328363645,3.0960650000000003,1.4178230000000003,-19.675999999999988,6541.2969444557475
2024-03-16 10:12:00,34.23032,2.0833330000000005,0.9973489433561669,3.29861,1.5914349999999997,-18.807900000000018,6541.346944455748
2024-03-16 10:15:00,36.95023,2.0833330000000005,0.9394708763327853,3.29861,1.5335650000000003,-18.807799999999986,6541.396944455748
2024-03-16 10:18:00,38.85995,1.851852,0.9519251556347375,3.038195,1.5914349999999997,-19.097199999999987,6541.446944455748
2024-03-16 10:21:00,43.48959,1.4467590000000001,0.7704607322897449,2.662038,1.5624999999999991,-17.071799999999996,6541.496944455748
2024-03-16 10:24:00,40.79861,1.8807869999999998,0.9611585339551513,3.1539349999999997,1.6782399999999997,-17.93979999999999,6541.546944455748
2024-03-16 10:27:00,40.01736,1.9097229999999996,0.9439035000195499,3.240742,1.7071750000000003,-20.543900000000008,6541.596944455749
2024-03-16 10:30:00,35.79282,1.8229169999999995,0.8621359569443283,2.951389,1.4467600000000003,-19.09729999999996,6541.646944455749
2024-03-16 10:33:00,30.38194,1.8807869999999998,0.9348798002777056,2.8067129999999993,1.3020829999999997,-19.965300000000013,6541.696944455749
2024-03-16 10:39:00,40.01736,2.1990739999999995,1.0877346059997732,3.0671289999999996,1.3020829999999997,-18.80789999999996,6541.696944455749
2024-03-16 10:42:00,44.64699,2.228009,1.0117758741121978,3.501158,1.6203710000000004,-20.254700000000014,6541.746944455749
2024-03-16 10:45:00,46.18055,2.170139,0.9334384736263034,3.790509,1.9097210000000002,-18.518500000000017,6541.796944455749
2024-03-16 10:48:00,37.32639,2.054398,1.0422884163192296,3.587962,1.9675919999999998,-19.386599999999987,6541.8469444557495
2024-03-16 10:51:00,38.0787,2.1990739999999995,1.0604774357276767,4.079859999999999,2.2858790000000004,-20.543900000000008,6541.89694445575
2024-03-16 10:54:00,42.70834,2.343749,1.0144805445265144,4.195602,2.17014,-18.518500000000017,6541.94694445575
2024-03-16 10:57:00,38.0787,2.170139,0.9947272494821464,3.819444,1.9965270000000004,-19.965300000000013,6541.99694445575
2024-03-16 11:00:00,41.17477,2.3726849999999997,1.0539336489967508,3.7905100000000003,1.765046,-18.80789999999996,6542.04694445575
2024-03-16 11:03:00,45.8044,2.256945,0.9578761534037037,3.7905100000000003,1.8229169999999995,-17.650499999999965,6542.09694445575
2024-03-16 11:06:00,38.0787,2.170139,0.9647131497874554,3.4722219999999995,1.6203710000000004,-18.22919999999999,6542.146944455751
2024-03-16 11:09:00,33.10185,2.1990749999999997,1.0323565849286784,3.530093,1.7071749999999994,-19.386599999999987,6542.196944455751
2024-03-16 11:12:00,42.33218,2.343749,1.0144805445265144,3.4722219999999995,1.4467599999999994,-19.386599999999987,6542.246944455751
2024-03-16 11:15:00,42.73727,2.314814,1.095672200730251,3.790509,1.8807869999999998,-18.22919999999999,6542.296944455751
2024-03-16 11:18:00,45.3993,2.2858790000000004,1.1146352521762157,4.224537,2.3726849999999997,-17.36110000000002,6542.346944455751
2024-03-16 11:21:00,55.38194,2.430556,1.070622794658908,4.398148,2.314814,-16.203699999999998,6542.3969444557515
2024-03-16 11:24:00,50.02894,1.9386580000000002,0.8670954220132331,3.7615739999999995,2.1122680000000003,-17.071799999999996,6542.446944455752
2024-03-16 11:27:00,36.54514,1.8807860000000005,0.879543325209257,3.3564810000000005,1.7939819999999997,-19.675999999999988,6542.496944455752
2024-03-16 11:30:00,39.23611,1.9965279999999996,0.9139706677534954,3.1539339999999996,1.4756929999999997,-19.386599999999987,6542.546944455752
2024-03-16 11:33:00,37.32639,2.0833329999999997,1.0248123444318282,3.2696759999999996,1.5914349999999997,-20.254599999999982,6542.596944455752
2024-03-16 11:36:00,43.86574,2.256944,1.1324793195587954,4.02199,2.228009,-18.518500000000017,6542.646944455752
2024-03-16 11:39:00,50.81019,2.141203,1.0149118429866628,4.166666,2.4016210000000004,-17.361199999999968,6542.696944455753
2024-03-16 11:42:00,49.27662,2.0254630000000002,0.9224999173367934,3.993056,2.2858799999999997,-18.229100000000017,6542.746944455753
2024-03-16 11:45:00,45.8044,1.9386579999999993,0.8670943722961609,3.6747689999999995,2.025462,-16.4931,6542.796944455753
2024-03-16 11:48:00,48.11921,1.9386579999999993,0.8968205424977137,3.327546,1.7071750000000003,-17.071799999999996,6542.846944455753
2024-03-16 11:51:00,39.6412,1.7939819999999997,0.8533802700949379,3.3854159999999993,1.9097220000000004,-16.7825,6542.896944455753
2024-03-16 11:54:00,36.54514,1.8807869999999998,1.0355788624185844,3.5590279999999996,2.17014,-19.386499999999984,6542.9469444557535
2024-03-16 11:57:00,46.9618,2.1990739999999995,1.0604764793631098,4.224537,2.430555,-17.93980000000002,6542.996944455754
2024-03-16 12:00:00,45.8044,1.765047,0.8445893024262962,3.7905089999999992,2.34375,-17.361199999999997,6543.046944455754
2024-03-16 12:03:00,46.52778,2.0254629999999993,0.8921850789682324,3.4722229999999996,1.7361110000000002,-18.22919999999999,6543.096944455754
2024-03-16 12:06:00,38.0787,1.8229160000000002,0.9678109713438064,3.385416,1.9965279999999996,-17.65039999999999,6543.146944455754
2024-03-16 12:09:00,48.11921,2.170139,1.0236491510599572,3.819444,2.0254630000000002,-17.650500000000022,6543.196944455754
2024-03-16 12:12:00,48.11921,2.054398,1.0158189802369397,4.021991,2.3726849999999997,-16.203700000000026,6543.246944455755
2024-03-16 12:15:00,45.3993,2.141203,0.9563244244397476,4.137732,2.3148150000000003,-18.22919999999999,6543.296944455755
2024-03-16 12:18:00,62.76042,2.6041659999999993,1.1515108936277112,3.7615739999999995,1.5335660000000004,-15.625,6543.346944455755
2024-03-16 12:21:00,82.8125,3.2696759999999996,,6.278937999999999,2.199072000000001,-12.731499999999983,6543.396944455755
2024-03-16 12:24:00,55.03472,1.2442130000000002,0.7477846306176034,3.7615740000000004,2.922453,-14.467600000000004,6543.446944455755
2024-03-16 12:27:00,50.78125,2.054398,1.0158208373411477,4.108796,2.459492,-17.071800000000025,6543.4969444557555
2024-03-16 12:30:00,78.58796,2.4884269999999997,1.9031998300308601,5.237268,4.1666609999999995,-14.467600000000004,6543.546944455756
2024-03-16 12:33:00,51.15741,0.6365739999999995,1.8449976318640533,2.3726849999999997,5.787034,-15.335700000000003,6543.596944455756
2024-03-16 12:36:00,52.31481,3.4722229999999996,1.0470395335108857,4.484954,1.157406,-17.939899999999994,6543.646944455756
2024-03-16 12:39:00,98.26389,3.327547,3.9298095121648777,0.0,1.2731469999999998,-13.020800000000008,6543.696944455756
2024-03-16 12:45:00,58.8831,2.4016200000000003,0.9981186740237231,4.369212,2.256945,-17.36110000000002,6543.696944455756
2024-03-16 12:48:00,51.90972,2.430556,1.3858258370935768,4.600694,2.8645809999999994,-17.650500000000022,6543.746944455756
2024-03-16 12:51:00,69.29977,2.0254629999999993,1.0067934180929534,3.9930559999999993,2.3726849999999997,-17.071800000000025,6543.796944455757
2024-03-16 12:54:00,51.15741,1.938657,0.8968202450640835,4.166666,2.546296,-17.361099999999993,6543.846944455757
2024-03-16 12:57:00,51.18634,1.8807869999999998,0.9348844147297338,4.832176,3.3275510000000006,-15.9144,6543.896944455757
2024-03-16 13:00:00,63.88889,2.2858789999999996,1.0583115960356897,4.658564999999999,2.748842,-16.203700000000026,6543.946944455757
2024-03-16 13:03:00,70.83333,2.141203,0.9252414940422584,4.224537,2.3726849999999997,-16.7825,6543.996944455757
2024-03-16 13:06:00,48.87153,1.6203699999999994,0.9465959002188031,4.369213,3.240741,-17.07170000000002,6544.0469444557575
2024-03-16 13:09:00,51.5625,2.054398,0.9885218861281339,4.774305,3.0960650000000003,-15.625,6544.096944455758
2024-03-16 13:12:00,49.65278,1.9965279999999996,0.8838508862525347,4.427083,2.719906,-17.65039999999999,6544.146944455758
2024-03-16 13:15:00,49.65278,2.1122679999999994,0.9775665244244193,4.021991,2.256945000000001,-16.4931,6544.196944455758
2024-03-16 13:18:00,41.26157,1.8229159999999993,0.8621346759036811,4.021991,2.5173620000000003,-16.782399999999996,6544.246944455758
2024-03-16 13:21:00,46.93287,2.1701380000000006,0.9647107444085159,3.90625,2.054398,-16.782400000000024,6544.296944455758
2024-03-16 13:24:00,50.02894,2.0833330000000005,0.9087693420560989,3.8194440000000007,2.0254629999999993,-16.493100000000027,6544.346944455759
2024-03-16 13:27:00,50.02894,2.1701380000000006,1.023647867420127,4.108796,2.3148150000000003,-17.361199999999997,6544.396944455759
2024-03-16 13:30:00,51.96759,2.1701380000000006,0.9647128604229279,4.311342,2.459492,-17.071799999999996,6544.446944455759
2024-03-16 13:33:00,42.70834,1.9097220000000004,0.8881980828295665,4.079862,2.4884269999999997,-17.361099999999993,6544.496944455759
2024-03-16 13:36:00,45.77546,2.256945,1.0202588005329818,4.224538000000001,2.314814,-17.361199999999997,6544.546944455759
2024-03-16 13:39:00,48.09028,2.0254630000000002,0.8921861496180906,4.0509260000000005,2.3148149999999994,-17.071799999999996,6544.5969444557595
2024-03-16 13:42:00,39.61227,1.8807860000000005,0.9077144969295277,3.6747680000000003,2.141204,-17.93980000000002,6544.64694445576
2024-03-16 13:45:00,38.0787,2.054398,0.9602889508414877,3.5879630000000002,1.8807859999999996,-17.93979999999999,6544.69694445576
2024-03-16 13:48:00,40.39352,2.0833330000000005,0.9689430362638016,3.7326379999999997,1.9965269999999995,-18.80789999999999,6544.74694445576
2024-03-16 13:51:00,39.23611,2.141203,0.9861619910930264,3.7615730000000003,1.967593,-18.807900000000018,6544.79694445576
2024-03-16 13:54:00,42.33218,2.1122690000000004,1.0061457018364997,3.90625,2.170139,-19.675900000000013,6544.84694445576
2024-03-16 13:57:00,45.77546,2.256945,1.049687288908861,4.195603,2.314814,-18.22920000000002,6544.896944455761
2024-03-16 14:00:00,45.02315,2.1122690000000004,1.033774453054506,4.137732000000001,2.430555,-17.361099999999993,6544.946944455761
2024-03-16 14:03:00,41.17477,2.0254630000000002,0.8921861496180925,3.993056,2.256945000000001,-17.93980000000002,6544.996944455761
2024-03-16 14:06:00,42.70834,2.170139,1.0236491510599572,3.9641199999999994,2.170139,-18.518500000000017,6545.046944455761
2024-03-16 14:09:00,38.85995,1.967593,0.8112427860961537,3.7615739999999995,2.025462,-20.25460000000001,6545.096944455761
2024-03-16 14:12:00,34.23032,1.9965270000000004,0.9707712921512186,3.3854170000000003,1.765046,-18.80789999999996,6545.1469444557615
2024-03-16 14:15:00,40.01736,2.228009,0.9814032577212242,3.6458329999999997,1.73611,-19.675999999999988,6545.196944455762
2024-03-16 14:18:00,40.79861,2.0254630000000002,0.9224999173367934,3.327546,1.6203699999999994,-18.22919999999999,6545.246944455762
2024-03-16 14:21:00,36.16898,2.0254630000000002,1.0331023424797643,3.501156,1.9097209999999993,-19.09729999999996,6545.296944455762
2024-03-16 14:24:00,39.61227,2.1122679999999994,1.0061453983510211,3.790509,2.054399000000001,-20.543999999999983,6545.346944455762
2024-03-16 14:27:00,40.39352,1.9965279999999996,0.9139706677534954,3.7326379999999997,2.054397,-16.78249999999997,6545.396944455762
2024-03-16 14:30:00,38.85995,1.9965279999999996,0.9139696485217688,3.5879630000000002,1.9097209999999993,-19.386600000000044,6545.446944455763
2024-03-16 14:33:00,38.85995,2.0254629999999993,0.9796626613244411,3.616897999999999,1.9675920000000007,-19.097200000000015,6545.496944455763
2024-03-16 14:36:00,38.85995,2.0254629999999993,0.9225009431227683,3.4722209999999993,1.7650460000000008,-19.097199999999987,6545.546944455763
2024-03-16 14:39:00,36.9213,2.0254629999999993,0.9516076438460898,3.414351,1.7361110000000002,-19.675899999999984,6545.596944455763
2024-03-16 14:42:00,36.9213,2.054398,1.0930661219688145,3.501156999999999,1.938657,-18.807900000000018,6545.646944455763
2024-03-16 14:45:00,40.79861,2.0254629999999993,0.8921861496180923,3.703702999999999,1.9675920000000007,-19.965299999999985,6545.6969444557635
2024-03-16 14:48:00,45.02315,2.1990730000000003,0.9730722224468817,3.501156,1.6203710000000004,-18.80789999999999,6545.746944455764
2024-03-16 14:51:00,41.17477,1.967593,0.9054120991684168,3.530092,1.8807870000000007,-18.80789999999999,6545.796944455764
2024-03-16 14:54:00,36.9213,2.141204,1.0149121454449765,3.819444,2.054398,-20.25460000000001,6545.846944455764
2024-03-16 14:57:00,36.95023,2.1701390000000007,0.9947282670678097,3.8483790000000004,2.0254629999999993,-18.22909999999999,6545.896944455764
2024-03-16 15:00:00,38.85995,2.256944,0.9578769979583847,3.877314,1.9097230000000005,-18.80789999999996,6545.946944455764
2024-03-16 15:03:00,39.26505,2.170139,0.9334384736263034,3.501158,1.6203700000000003,-18.518599999999992,6545.996944455765
2024-03-16 15:06:00,35.76389,2.256944,1.0202605788935133,3.3564810000000005,1.4467600000000003,-18.518500000000017,6546.046944455765
2024-03-16 15:09:00,38.0787,2.256944,1.1056981798280994,3.616897,1.7939809999999996,-18.518500000000017,6546.096944455765
2024-03-16 15:12:00,36.9213,2.256944,0.9897122961673325,3.993055,2.054399000000001,-19.675900000000013,6546.146944455765
2024-03-16 15:15:00,41.92709,2.170139,0.9947282670678095,3.8483800000000006,2.0254640000000004,-17.650499999999965,6546.196944455765
2024-03-16 15:18:00,38.0787,1.9965270000000004,0.8838516614335133,3.4432860000000005,1.7361109999999993,-18.22919999999999,6546.2469444557655
2024-03-16 15:21:00,41.95602,2.1122679999999994,1.0061444277438947,3.327546,1.5914349999999997,-17.650499999999965,6546.296944455766
2024-03-16 15:24:00,39.6412,2.0833329999999997,1.0248132786108364,3.5879629999999993,1.9097230000000005,-17.361099999999965,6546.346944455766
2024-03-16 15:27:00,39.6412,1.9965279999999996,1.023881552636898,3.8483799999999997,2.2858790000000004,-19.675900000000013,6546.396944455766
2024-03-16 15:30:00,42.33218,2.0254630000000002,0.7916838125702604,3.703703,1.8807859999999996,-17.93979999999999,6546.446944455766
2024-03-16 15:33:00,40.79861,1.967593,0.905411086532892,3.414352,1.765046,-17.361199999999997,6546.496944455766
2024-03-16 15:36:00,37.32639,2.0254630000000002,1.0067934180929539,3.414352,1.7939809999999996,-19.097200000000043,6546.546944455767
2024-03-16 15:39:00,40.79861,2.141203,1.0149118429866628,3.6458329999999997,1.880788,-18.807799999999986,6546.596944455767
2024-03-16 15:42:00,39.23611,1.9675919999999998,0.9054118028158094,3.4722209999999993,1.8229170000000003,-18.80789999999996,6546.646944455767
2024-03-16 15:45:00,38.85995,2.054398,0.931000476799659,3.501156,1.7650460000000008,-18.518400000000042,6546.696944455767
2024-03-16 15:48:00,34.23032,2.1122690000000004,1.0061447312291736,3.6747689999999995,1.938657,-19.675900000000013,6546.746944455767
2024-03-16 15:51:00,43.48959,2.3148150000000003,1.0956725028984518,3.703704,1.7939809999999996,-18.22919999999999,6546.7969444557675
2024-03-16 15:54:00,41.92709,2.141204,0.986160264557145,3.4722230000000005,1.6782399999999997,-17.650500000000022,6546.846944455768
2024-03-16 15:57:00,42.33218,2.2858790000000004,1.0583136059906317,3.8483789999999996,1.9386579999999993,-18.518599999999992,6546.896944455768
2024-03-16 16:00:00,42.70834,2.256944,1.0202605788935133,4.07986,2.170139,-18.22909999999996,6546.946944455768
2024-03-16 16:03:00,40.42245,2.141204,0.9563268180149823,3.993055,2.1701390000000007,-18.22919999999999,6546.996944455768
2024-03-16 16:06:00,38.85995,2.141204,0.9252417777759706,3.703704,1.851851,-19.097199999999987,6547.046944455768
2024-03-16 16:09:00,40.39352,2.1701390000000007,1.0236491510599577,3.616898,1.8229169999999995,-17.939899999999966,6547.096944455769
2024-03-16 16:12:00,38.0787,2.1122690000000004,0.9479109109551382,3.6747689999999995,1.8807859999999996,-18.51849999999996,6547.146944455769
2024-03-16 16:15:00,36.54514,2.054399,1.0158211487068485,3.790509,2.141204,-18.807900000000018,6547.196944455769
2024-03-16 16:18:00,39.23611,2.1990740000000004,0.9416114411651686,3.616897,1.7071759999999996,-18.518599999999992,6547.246944455769
2024-03-16 16:24:00,36.54514,2.170139,0.9947282670678095,3.5590270000000004,1.7361110000000002,-18.80789999999996,6547.3469444557695
2024-03-16 16:27:00,46.18055,2.430555,1.039031099842668,3.7326390000000007,1.6203699999999994,-17.361099999999965,6547.39694445577
2024-03-16 16:30:00,41.17477,2.1122690000000004,0.9775658165014618,4.224538000000001,2.4594899999999997,-19.097200000000015,6547.44694445577
2024-03-16 16:36:00,43.86574,2.228009,0.9814043283713756,4.253472,2.34375,-17.93979999999999,6547.54694445577
2024-03-16 16:39:00,45.77546,2.1990740000000004,1.0877355341754071,3.9641199999999994,2.1990749999999997,-18.807900000000018,6547.59694445577
2024-03-16 16:45:00,43.48959,1.967593,0.875488575821953,3.8483800000000006,2.170139,-18.518500000000017,6547.696944455771
2024-03-16 16:48:00,38.0787,2.054399,0.9004909679402979,3.819445,2.054397,-18.80789999999996,6547.746944455771
2024-03-16 16:54:00,35.76389,1.9965270000000004,0.8838516614335153,3.530092,1.8229170000000003,-18.518599999999964,6547.846944455771
2024-03-16 16:57:00,36.16898,2.1701380000000006,0.9647118024164698,3.4722220000000004,1.6203709999999996,-18.518500000000017,6547.8969444557715
2024-03-16 17:00:00,38.0787,2.0254629999999993,0.922499917336793,3.2986109999999993,1.5914349999999997,-19.386600000000016,6547.946944455772
2024-03-16 17:03:00,40.76968,2.0254630000000002,0.9516066568689454,3.2696759999999996,1.5914349999999997,-19.965300000000013,6547.996944455772
2024-03-16 17:06:00,41.17477,1.967593,0.9886439661860328,3.6747689999999995,2.1122690000000004,-17.93979999999999,6548.046944455772
2024-03-16 17:09:00,41.92709,1.7361109999999993,0.8074531293952503,3.616897999999999,2.1701390000000007,-17.93979999999999,6548.096944455772
2024-03-16 17:15:00,38.0787,1.7939819999999997,0.907592282175742,3.5590279999999996,2.141204,-18.22919999999999,6548.196944455773
2024-03-16 17:18:00,39.6412,1.9386579999999993,0.8670943722961609,3.2696769999999997,1.6203700000000003,-19.676000000000045,6548.246944455773
2024-03-16 17:24:00,35.79282,1.967593,0.9054120991684168,3.2407399999999997,1.5914350000000006,-19.386600000000044,6548.346944455773
2024-03-16 17:27:00,32.69676,1.938657,0.8968202450640835,3.2696759999999996,1.6493059999999993,-19.675900000000013,6548.396944455773
2024-03-16 17:30:00,36.54514,1.967593,0.905411086532892,3.414352,1.765046,-18.51849999999999,6548.4469444557735
2024-03-16 17:36:00,34.63541,1.967593,0.875489632556514,3.2407399999999997,1.5625,-19.965299999999985,6548.546944455774
2024-03-16 17:39:00,34.63541,1.9386579999999993,0.9528950585643123,3.038193999999999,1.4756939999999998,-18.51849999999996,6548.596944455774
2024-03-16 17:45:00,33.85416,1.9386580000000002,0.9795168711787557,3.211806,1.6782399999999997,-18.80789999999996,6548.696944455774
2024-03-16 17:48:00,37.32639,2.0254630000000002,0.9516056698905472,3.240742,1.5624999999999991,-19.09729999999996,6548.746944455775
2024-03-16 17:51:00,35.01157,1.8807869999999998,0.8795436248753677,3.0960649999999994,1.5335649999999994,-17.93979999999999,6548.796944455775
2024-03-16 17:57:00,36.54514,1.967593,0.9618508688510148,3.125,1.5335650000000003,-18.22919999999999,6548.896944455775
2024-03-16 18:00:00,31.53935,2.0254629999999993,0.922499917336793,3.327546,1.6203700000000003,-19.965299999999957,6548.946944455775
2024-03-16 18:06:00,34.23032,2.0254629999999993,0.9225009431227683,3.2696749999999994,1.5625000000000009,-18.51849999999996,6549.046944455776
2024-03-16 18:09:00,31.16319,1.9965270000000004,0.9139713916902363,3.1539339999999996,1.475695,-20.543999999999983,6549.096944455776
2024-03-16 18:15:00,33.85416,2.141203,0.9252436900471298,3.096064,1.2442140000000004,-19.386500000000012,6549.196944455776
2024-03-16 18:18:00,30.78703,2.0833330000000005,0.9689440355890467,3.182869,1.4467589999999992,-19.097200000000043,6549.246944455776
2024-03-16 18:21:00,36.95023,2.141203,0.9252425920455578,3.327546,1.475694999999999,-19.097200000000015,6549.296944455777
2024-03-16 18:27:00,35.79282,2.0254629999999993,0.8921850789682324,3.1828699999999994,1.446758,-19.097200000000015,6549.396944455777
2024-03-16 18:36:00,30.38194,2.1122679999999994,0.9775665244244193,3.124998999999999,1.359953,-19.675899999999984,6549.396944455777
2024-03-16 18:51:00,32.69676,2.170139,0.9007022560256334,3.211805,1.3020830000000005,-18.22919999999999,6549.396944455777
2024-03-16 19:15:00,33.07291,2.0833330000000005,0.9689430362638008,2.9513880000000006,1.2152769999999995,-18.518500000000017,6549.396944455777
2024-03-16 19:21:00,30.78703,2.0833330000000005,0.9394698375494082,2.922453,1.157407,-19.965300000000013,6549.396944455777
2024-03-16 19:27:00,31.16319,2.0254629999999993,0.8921850789682324,2.9803239999999995,1.244212,-19.965300000000013,6549.396944455777
