Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-03-16 19:45:00,30.00578,2.0254630000000002,0.9224999173367934,2.835648,1.1284719999999995,-19.965299999999985,6549.396944455777
2024-03-16 19:54:00,32.69676,2.1122680000000003,0.977567529870594,3.124999,1.3599539999999992,-20.25460000000001,6549.396944455777
2024-03-16 19:57:00,32.69676,1.9965279999999996,0.9139716869837957,3.009259,1.3310190000000004,-18.518500000000017,6549.396944455777
2024-03-16 20:03:00,31.16319,1.967593,0.8754875190857492,2.951389,1.2731469999999998,-20.54400000000001,6549.396944455777
2024-03-16 20:27:00,31.53935,2.1122680000000003,0.9479127101460881,3.009259,1.2152789999999998,-20.25460000000001,6549.396944455777
2024-03-16 20:30:00,30.00578,2.0254629999999993,0.9516066568689443,2.922453,1.244212,-19.09729999999999,6549.396944455777
2024-03-16 20:33:00,33.47801,2.0833330000000005,0.9087693420561009,3.1539339999999996,1.359953,-19.965300000000013,6549.396944455777
2024-03-16 20:51:00,30.7581,2.1990730000000003,1.0323569719379133,3.211805,1.38889,-19.097199999999987,6549.396944455777
2024-03-16 20:57:00,33.07291,2.1990740000000004,0.9416092182543607,3.240741,1.3310179999999994,-19.965300000000013,6549.396944455777
2024-03-16 21:00:00,30.00578,2.054399,0.9004909679402979,3.038195,1.2731469999999998,-20.543999999999983,6549.396944455777
2024-03-16 21:18:00,30.00578,2.1990730000000003,1.0604780860259122,3.182869,1.38889,-19.09729999999996,6549.396944455777
2024-03-16 21:21:00,30.00578,2.0254630000000002,0.9516066568689445,2.9513880000000006,1.2731469999999998,-19.386599999999987,6549.396944455777
2024-03-16 21:39:00,31.16319,2.2858790000000004,1.0583136059906317,3.298611,1.38889,-20.254599999999982,6549.396944455777
2024-03-16 21:54:00,31.16319,2.1122690000000004,1.0337753928274163,2.9803240000000004,1.273148,-19.386599999999987,6549.396944455777
2024-03-16 22:00:00,36.19791,2.256945,1.1324796340711032,3.3564819999999997,1.5625,-17.93979999999999,6549.496944455777
2024-03-16 22:03:00,41.95602,2.054399,0.9004920454867195,3.7615739999999995,1.9965270000000004,-17.65040000000002,6549.5469444557775
2024-03-16 22:09:00,40.42245,1.938657,0.8670961811374027,3.501156,1.851852,-18.229199999999963,6549.646944455778
2024-03-16 22:12:00,33.85416,1.9965270000000004,0.9139713916902363,3.1539339999999996,1.475695,-20.83330000000001,6549.696944455778
2024-03-16 22:18:00,33.07291,2.0254630000000002,0.9516066568689454,3.096064,1.4178230000000003,-19.965299999999985,6549.796944455778
2024-03-16 22:21:00,35.01157,2.141203,0.9563265277095532,3.0671290000000004,1.2442140000000004,-17.93980000000002,6549.846944455779
2024-03-16 22:24:00,31.16319,2.0254630000000002,0.9796636143079636,3.211805,1.5625,-18.51849999999999,6549.896944455779
2024-03-16 22:30:00,33.85416,2.0833330000000005,0.9394698375494073,3.327546,1.5624999999999991,-19.675900000000013,6549.996944455779
2024-03-16 22:33:00,37.32639,2.1701379999999997,0.9647128604229278,3.2696749999999994,1.4178250000000006,-19.675999999999988,6550.046944455779
2024-03-16 22:36:00,34.63541,1.9965279999999996,0.8838519499660303,3.124998999999999,1.4178230000000003,-19.386500000000012,6550.0969444557795
2024-03-16 22:39:00,37.32639,2.141203,0.9563254760753928,3.1539339999999996,1.3310179999999994,-18.807799999999986,6550.14694445578
2024-03-16 22:45:00,35.01157,1.938657,0.9253690971399261,3.038194,1.4467590000000001,-19.965299999999957,6550.24694445578
2024-03-16 22:48:00,35.01157,2.0254629999999993,0.9225009431227683,3.2696749999999994,1.5625000000000009,-19.097199999999987,6550.29694445578
2024-03-16 22:54:00,33.07291,2.0254629999999993,0.8921850789682324,3.1828699999999994,1.446758,-19.675899999999956,6550.396944455781
2024-03-16 22:57:00,31.16319,2.0254629999999993,0.9516066568689452,3.0671289999999996,1.3888880000000006,-19.386600000000044,6550.446944455781
2024-03-16 23:00:00,31.16319,1.9965279999999996,0.9139706677534954,2.8645829999999997,1.1863419999999998,-20.25460000000004,6550.496944455781
2024-03-16 23:06:00,30.78703,2.0254629999999993,0.9796626613244401,2.8935179999999994,1.244212,-19.675900000000013,6550.596944455781
2024-03-16 23:09:00,32.69676,2.054398,0.9885218861281339,3.211805,1.5335650000000003,-19.675899999999956,6550.6469444557815
2024-03-16 23:15:00,34.23032,2.141203,0.9252425920455578,3.211805,1.3599539999999992,-19.386500000000012,6550.746944455782
2024-03-16 23:18:00,31.16319,2.0254630000000002,0.9796636143079627,2.9513880000000006,1.3020829999999997,-19.675900000000013,6550.796944455782
2024-03-16 23:24:00,35.01157,2.1990730000000003,0.9730722224468817,3.1539339999999996,1.273149,-19.675900000000013,6550.896944455782
2024-03-16 23:27:00,34.23032,2.083334,0.9394711685748112,3.0960650000000003,1.3310190000000004,-19.386499999999955,6550.946944455783
2024-03-16 23:30:00,31.53935,2.083334,0.9973482831220277,3.0960650000000003,1.3888880000000006,-19.965299999999957,6550.996944455783
2024-03-16 23:33:00,34.63541,1.9386579999999993,0.8968205424977137,3.0671289999999996,1.446758,-17.93979999999999,6551.046944455783
2024-03-16 23:39:00,34.63541,1.9386579999999993,0.8968215484984798,3.038193999999999,1.4178240000000004,-18.80789999999996,6551.146944455783
2024-03-16 23:42:00,33.85416,1.9097229999999996,0.9165589960012793,2.951389,1.3888880000000006,-20.54400000000004,6551.1969444557835
2024-03-16 23:45:00,36.95023,2.0254629999999993,0.9225009431227675,2.951389,1.2442140000000004,-19.675900000000013,6551.246944455784
2024-03-16 23:51:00,34.63541,1.9386579999999993,0.925370369236717,2.922453999999999,1.3310190000000004,-18.518599999999992,6551.346944455784
2024-03-16 23:54:00,37.32639,2.0254630000000002,0.9224999173367934,3.298611,1.5914349999999997,-18.80789999999996,6551.396944455784
2024-03-17 00:00:00,38.10764,2.0254630000000002,0.9225009431227686,3.2407399999999997,1.5335650000000003,-19.675999999999988,6551.496944455785
2024-03-17 00:03:00,33.85416,1.9965279999999996,0.9428925633216289,3.038194,1.3888880000000006,-19.675900000000013,6551.546944455785
2024-03-17 00:09:00,33.07291,1.967593,0.9054120991684159,3.009259,1.359954,-20.543900000000008,6551.646944455785
2024-03-17 00:12:00,31.53935,2.0254629999999993,0.9225009431227675,3.038194,1.3310190000000004,-19.675900000000013,6551.696944455785
2024-03-17 00:15:00,30.7581,2.1122690000000004,0.9479130014104794,3.0960650000000003,1.3020839999999998,-20.254599999999982,6551.7469444557855
2024-03-17 00:21:00,33.44907,2.170139,0.9647131497874544,3.0960650000000003,1.2442140000000004,-18.807900000000018,6551.846944455786
2024-03-17 00:24:00,31.16319,2.1122690000000004,1.0061447312291727,3.0960650000000003,1.359953,-19.097200000000043,6551.896944455786
2024-03-17 00:30:00,33.85416,2.1122690000000004,0.9479119561835452,3.211805,1.4178229999999994,-19.965300000000013,6551.996944455786
2024-03-17 00:33:00,31.53935,2.0833330000000005,0.9689430362638016,3.096064,1.359953,-19.675900000000013,6552.046944455787
2024-03-17 00:39:00,31.53935,2.1122690000000004,0.9479130014104794,3.0960650000000003,1.3020839999999998,-19.96520000000004,6552.146944455787
2024-03-17 00:42:00,34.23032,2.1122690000000004,0.9170197287619264,3.0960650000000003,1.273148,-18.51849999999996,6552.196944455787
2024-03-17 00:45:00,33.47801,2.141203,1.0149118429866628,3.211805,1.4467600000000003,-20.833399999999983,6552.246944455787
2024-03-17 00:51:00,34.23032,2.141203,0.9563254760753928,3.211805,1.3888889999999998,-20.83330000000001,6552.346944455788
2024-03-17 00:54:00,36.16898,2.141203,0.986160979560351,3.096064,1.3020830000000005,-20.254599999999982,6552.396944455788
2024-03-17 00:57:00,33.47801,1.9965270000000004,0.9139713916902354,3.0671290000000004,1.38889,-19.965299999999957,6552.446944455788
2024-03-17 01:00:00,35.01157,2.1122690000000004,0.9479130014104803,3.327546,1.5335650000000003,-19.386599999999987,6552.496944455788
2024-03-17 01:06:00,33.85416,2.1122690000000004,0.9479119561835452,3.211805,1.4178229999999994,-20.254699999999957,6552.596944455789
2024-03-17 01:09:00,31.16319,2.141204,0.9563268180149813,3.1539350000000006,1.3310190000000004,-20.25460000000004,6552.646944455789
2024-03-17 01:15:00,31.16319,2.1701390000000007,0.9647131497874547,3.1539350000000006,1.3020839999999998,-20.54400000000004,6552.746944455789
2024-03-17 01:18:00,30.78703,2.1990740000000004,0.9730725108879887,3.1828700000000003,1.3020839999999998,-19.965300000000013,6552.796944455789
2024-03-17 01:21:00,33.47801,2.1990739999999995,0.9730725108879885,3.211805,1.3310190000000004,-18.807900000000018,6552.8469444557895
2024-03-17 01:27:00,31.16319,2.256945,0.9897125828118135,3.240741,1.3020839999999998,-19.386599999999987,6552.94694445579
2024-03-17 01:30:00,31.53935,2.2858799999999997,0.9979928719009642,3.414351,1.446758,-19.675900000000013,6552.99694445579
2024-03-17 01:36:00,31.53935,2.3148150000000003,1.123546037403182,3.4432869999999998,1.5624999999999991,-19.965300000000013,6553.09694445579
2024-03-17 01:39:00,31.53935,2.2280099999999994,1.0117761677721544,3.2696759999999996,1.3888880000000006,-19.386500000000012,6553.146944455791
2024-03-17 01:45:00,30.78703,2.2280099999999994,0.9814056865545888,3.240741,1.3310190000000004,-21.701400000000035,6553.246944455791
2024-03-17 01:48:00,30.38194,2.228009,0.9814053990200068,3.211805,1.3020839999999998,-22.280100000000004,6553.296944455791
2024-03-17 01:51:00,33.07291,2.1990740000000004,0.9730725108879887,3.1828700000000003,1.3020839999999998,-20.25460000000004,6553.346944455791
2024-03-17 01:54:00,33.47801,2.1701390000000007,0.9647131497874547,3.1539350000000006,1.3020839999999998,-20.83330000000001,6553.3969444557915
2024-03-17 01:57:00,30.78703,2.1990740000000004,0.9730725108879887,3.1828700000000003,1.3020839999999998,-19.675899999999956,6553.446944455792
2024-03-17 02:00:00,33.47801,2.1990740000000004,1.0032652764297982,3.2696749999999994,1.4178229999999994,-17.93979999999999,6553.496944455792
2024-03-17 02:03:00,33.85416,2.228009,0.9814043283713756,3.3564809999999996,1.4467589999999992,-19.675900000000013,6553.546944455792
2024-03-17 02:06:00,33.85416,2.228009,0.9814053990200078,3.298609999999999,1.3888889999999998,-20.25460000000004,6553.596944455792
2024-03-17 02:09:00,31.53935,2.228009,1.0410360517578219,3.211805,1.359953,-20.543999999999983,6553.646944455792
2024-03-17 02:12:00,31.16319,2.1990739999999995,0.9730725108879885,3.211805,1.3310190000000004,-19.96519999999998,6553.696944455793
2024-03-17 02:15:00,33.47801,2.1990740000000004,0.9730714465434583,3.1539349999999997,1.273148,-19.965300000000013,6553.746944455793
2024-03-17 02:18:00,30.78703,2.1701390000000007,0.9647131497874547,3.1539350000000006,1.3020839999999998,-19.965300000000013,6553.796944455793
2024-03-17 02:21:00,35.01157,2.2569440000000007,1.0496889890235288,3.298611,1.4178249999999997,-19.386599999999987,6553.846944455793
2024-03-17 02:24:00,34.23032,2.141204,0.9252439737813092,3.2696750000000003,1.4178240000000004,-20.254599999999982,6553.896944455793
2024-03-17 02:27:00,33.47801,2.170139,0.9947272494821464,3.2696749999999994,1.446758,-18.807900000000018,6553.9469444557935
2024-03-17 02:30:00,33.07291,2.256944,0.9897112192476912,3.327546,1.3888889999999998,-20.25460000000004,6553.996944455794
2024-03-17 02:33:00,33.10185,2.170139,0.9647131497874554,3.2696749999999994,1.4178240000000004,-19.675900000000013,6554.046944455794
2024-03-17 02:36:00,31.53935,2.1990739999999995,1.003265276429798,3.2407399999999997,1.3888880000000006,-19.965300000000013,6554.096944455794
2024-03-17 02:39:00,31.16319,2.1990739999999995,0.9730725108879885,3.211805,1.3310190000000004,-21.12270000000001,6554.146944455794
2024-03-17 02:42:00,30.78703,2.1990740000000004,1.0032663000352011,3.1539349999999997,1.3020839999999998,-19.675999999999988,6554.196944455794
2024-03-17 02:45:00,30.38194,2.1701390000000007,0.9647131497874547,3.1539350000000006,1.3020839999999998,-19.386599999999987,6554.246944455795
2024-03-17 02:48:00,32.69676,2.141204,0.9563268180149813,3.1539350000000006,1.3310190000000004,-19.097199999999987,6554.296944455795
2024-03-17 02:51:00,33.85416,2.1122690000000004,0.9479130014104794,3.0960650000000003,1.3020839999999998,-19.675900000000013,6554.346944455795
2024-03-17 02:54:00,31.16319,2.1122690000000004,0.9479130014104794,3.0960650000000003,1.3020839999999998,-19.965300000000013,6554.396944455795
2024-03-17 02:57:00,33.47801,2.083334,0.9973492478889214,3.125,1.4178240000000004,-19.675900000000013,6554.446944455795
2024-03-17 03:00:00,34.63541,2.0833330000000005,0.9689440355890467,3.182869,1.4467589999999992,-20.54400000000004,6554.4969444557955
2024-03-17 03:03:00,33.10185,2.054398,0.9602899440119064,3.0671289999999996,1.359953,-19.96519999999998,6554.546944455796
2024-03-17 03:06:00,33.10185,2.054398,0.9885209272357327,3.038194,1.359953,-19.386500000000012,6554.596944455796
2024-03-17 03:09:00,35.01157,2.054398,0.9310004767996581,3.038194,1.3020839999999998,-20.25460000000004,6554.646944455796
2024-03-17 03:12:00,32.69676,2.054398,0.9309994444962648,3.038194,1.3020830000000005,-19.097199999999987,6554.696944455796
2024-03-17 03:15:00,31.53935,2.1122690000000004,1.033774453054506,3.125,1.4178229999999994,-19.675900000000013,6554.746944455796
2024-03-17 03:18:00,35.01157,2.1122690000000004,0.9479119561835452,3.240741,1.4467589999999992,-21.122599999999977,6554.796944455797
2024-03-17 03:21:00,35.79282,2.141204,0.9861612760913253,3.1828700000000003,1.3888880000000006,-19.965299999999957,6554.846944455797
2024-03-17 03:24:00,33.07291,2.141204,1.014911169030366,3.1828700000000003,1.4178230000000003,-18.22919999999999,6554.896944455797
2024-03-17 03:27:00,31.53935,2.1990740000000004,1.0323572723996304,3.211805,1.3888889999999998,-19.386600000000044,6554.946944455797
2024-03-17 03:30:00,32.69676,2.1990740000000004,0.9730714465434573,3.327546,1.4467589999999992,-19.386599999999987,6554.996944455797
2024-03-17 03:33:00,33.10185,2.1701390000000007,0.9647131497874557,3.2407399999999997,1.3888889999999998,-19.965300000000013,6555.0469444557975
2024-03-17 03:36:00,32.69676,2.1122690000000004,0.9775668219491324,3.125,1.359953,-18.80789999999996,6555.096944455798
2024-03-17 03:39:00,31.53935,2.1122690000000004,0.9479130014104794,3.0960650000000003,1.3020839999999998,-19.965300000000013,6555.146944455798
2024-03-17 03:42:00,31.53935,2.0833330000000005,0.9394708763327844,3.0671290000000004,1.3020839999999998,-19.675999999999988,6555.196944455798
2024-03-17 03:45:00,31.53935,2.054398,0.9310004767996581,3.038194,1.3020839999999998,-19.965300000000013,6555.246944455798
2024-03-17 03:48:00,33.85416,2.054398,0.9310004767996581,3.038194,1.3020839999999998,-19.675900000000013,6555.296944455798
2024-03-17 03:51:00,34.63541,2.1122679999999994,0.9479127101460878,3.038194,1.2442140000000004,-19.386599999999987,6555.346944455799
2024-03-17 03:54:00,33.10185,2.054398,0.9310004767996581,3.038194,1.3020839999999998,-20.254700000000014,6555.396944455799
2024-03-17 03:57:00,32.69676,2.054398,0.931000476799659,3.124998999999999,1.3888889999999998,-19.965299999999957,6555.446944455799
2024-03-17 04:00:00,36.54514,2.1122679999999994,0.9479116649193757,3.1539339999999996,1.359953,-19.097199999999987,6555.496944455799
2024-03-17 04:03:00,33.85416,2.0254629999999993,0.9516066568689452,3.0671289999999996,1.3888880000000006,-18.80789999999996,6555.546944455799
2024-03-17 04:06:00,33.47801,2.0254629999999993,1.0067952638775377,3.1539339999999996,1.5335650000000003,-19.965299999999957,6555.5969444557995
2024-03-17 04:09:00,35.82176,2.054398,0.9004906813843466,3.1828699999999994,1.4178229999999994,-18.807799999999986,6555.6469444558
2024-03-17 04:12:00,33.85416,2.0254629999999993,0.9516066568689452,3.0671289999999996,1.3888880000000006,-19.675900000000013,6555.6969444558
2024-03-17 04:15:00,33.47801,2.0254629999999993,0.9225009431227675,3.038194,1.3310190000000004,-19.965299999999957,6555.7469444558
2024-03-17 04:18:00,32.69676,2.054398,0.9885209272357327,3.038194,1.359953,-20.83340000000004,6555.7969444558
2024-03-17 04:21:00,34.63541,2.054398,0.9310004767996581,3.038194,1.3020839999999998,-19.675900000000013,6555.8469444558
2024-03-17 04:24:00,32.69676,2.054398,0.9885209272357327,3.038194,1.359953,-19.965299999999957,6555.896944455801
2024-03-17 04:27:00,34.23032,2.0833330000000005,0.9689430362638016,3.1539339999999996,1.4178229999999994,-20.254599999999982,6555.946944455801
2024-03-17 04:30:00,34.63541,2.141203,0.9563254760753928,3.182869,1.359953,-18.80789999999996,6555.996944455801
2024-03-17 04:33:00,33.10185,2.0833330000000005,0.9689430362638016,3.096064,1.359953,-20.25460000000004,6556.046944455801
2024-03-17 04:36:00,33.07291,2.0833330000000005,0.9689430362638016,3.096064,1.359953,-19.965299999999957,6556.096944455801
2024-03-17 04:39:00,35.01157,2.054398,0.9310004767996581,3.038194,1.3020839999999998,-19.965300000000013,6556.1469444558015
2024-03-17 04:42:00,31.53935,2.054398,0.9602909371810618,3.038194,1.3310190000000004,-20.543999999999983,6556.196944455802
2024-03-17 04:45:00,34.23032,2.1122679999999994,1.0061453983510211,3.1828699999999994,1.4467600000000003,-20.833399999999983,6556.246944455802
2024-03-17 04:48:00,36.16898,2.1122679999999994,0.9170205353257241,3.1539339999999996,1.3310190000000004,-21.122699999999952,6556.296944455802
2024-03-17 04:51:00,34.63541,2.054398,0.9885209272357327,3.038194,1.359953,-19.965299999999957,6556.346944455802
2024-03-17 04:54:00,33.47801,2.0254629999999993,0.9796626613244401,3.038194,1.3888880000000006,-19.675999999999988,6556.396944455802
2024-03-17 04:57:00,33.10185,2.054398,0.9602899440119064,3.124998999999999,1.4178229999999994,-20.25460000000004,6556.446944455803
2024-03-17 05:00:00,34.63541,2.054398,0.9309994444962639,3.1539339999999996,1.4178229999999994,-19.675900000000013,6556.496944455803
2024-03-17 05:03:00,34.63541,2.0254629999999993,0.9516066568689452,3.0671289999999996,1.3888880000000006,-20.254700000000014,6556.546944455803
2024-03-17 05:06:00,33.10185,2.054398,0.9602899440119064,3.0671289999999996,1.359953,-20.254699999999985,6556.596944455803
2024-03-17 05:09:00,32.69676,2.0254629999999993,0.9225009431227675,3.038194,1.3310190000000004,-19.675999999999988,6556.646944455803
2024-03-17 05:12:00,31.53935,2.054398,0.9310004767996581,3.038194,1.3020839999999998,-20.543900000000008,6556.6969444558035
2024-03-17 05:15:00,31.53935,1.9965279999999996,0.9139716869837957,3.038194,1.359954,-20.254700000000014,6556.746944455804
2024-03-17 05:18:00,30.38194,2.054398,0.9310004767996581,3.0671290000000004,1.3310190000000004,-19.965300000000013,6556.796944455804
2024-03-17 05:21:00,33.85416,2.141203,0.9563265277095532,3.0671290000000004,1.2442140000000004,-20.54400000000001,6556.846944455804
2024-03-17 05:24:00,34.63541,2.0833330000000005,0.9087693420561,3.038194,1.2442129999999993,-19.965300000000013,6556.896944455804
2024-03-17 05:27:00,31.16319,2.0254630000000002,0.9796626613244406,2.922453,1.2731469999999998,-21.12269999999998,6556.946944455804
2024-03-17 05:30:00,30.78703,2.054398,0.9602899440119064,3.1539339999999996,1.446758,-20.543999999999983,6556.996944455805
2024-03-17 05:33:00,33.10185,2.0833330000000005,0.9394698375494073,3.182869,1.4178229999999994,-18.80789999999999,6557.046944455805
2024-03-17 05:36:00,35.04051,2.1990730000000003,0.9416111592248454,3.29861,1.38889,-19.675899999999984,6557.096944455805
2024-03-17 05:39:00,34.25926,2.054398,0.9004917589305296,3.038194,1.273148,-19.097199999999987,6557.146944455805
2024-03-17 05:42:00,33.07291,2.054398,0.9309994444962648,2.922453,1.1863420000000007,-19.097199999999987,6557.196944455805
2024-03-17 05:45:00,30.38194,2.0254630000000002,0.9516066568689454,3.009259,1.3310180000000003,-19.965299999999985,6557.2469444558055
2024-03-17 05:48:00,30.00578,2.1122690000000004,1.0061457018364997,3.125,1.3888889999999998,-20.254599999999982,6557.296944455806
2024-03-17 05:51:00,33.85416,2.1990740000000004,0.9730714465434573,3.240741,1.3599539999999992,-19.097199999999987,6557.346944455806
2024-03-17 05:54:00,35.01157,2.1122690000000004,0.9170208199825404,3.125,1.3020839999999998,-19.965299999999985,6557.396944455806
2024-03-17 05:57:00,31.16319,2.054399,0.9309997377350152,2.951389,1.2152770000000004,-21.41209999999998,6557.446944455806
2024-03-17 06:00:00,30.78703,2.1701390000000007,0.9947272494821469,3.0960650000000003,1.273148,-19.675899999999984,6557.496944455806
2024-03-17 06:03:00,31.16319,2.1701390000000007,0.9647131497874547,3.1539350000000006,1.3020839999999998,-19.675900000000013,6557.546944455807
2024-03-17 06:06:00,31.53935,2.1701390000000007,0.9947272494821469,3.1828700000000003,1.359953,-19.96520000000001,6557.596944455807
2024-03-17 06:09:00,34.23032,2.228009,0.9814043283713756,3.2696750000000003,1.359953,-19.675999999999988,6557.646944455807
2024-03-17 06:12:00,32.69676,2.1701390000000007,0.9947272494821469,3.1828700000000003,1.359953,-20.25460000000001,6557.696944455807
2024-03-17 06:15:00,32.69676,2.1122690000000004,0.9479130014104794,3.1539350000000006,1.359954,-20.83340000000001,6557.746944455807
2024-03-17 06:18:00,31.53935,2.141204,0.9563268180149813,3.1539350000000006,1.3310190000000004,-20.83340000000001,6557.7969444558075
2024-03-17 06:21:00,34.23032,2.228009,1.0410370454020954,3.327546000000001,1.4756950000000009,-19.097200000000015,6557.846944455808
2024-03-17 06:24:00,35.79282,2.1990740000000004,0.9730714465434573,3.29861,1.4178229999999994,-20.25460000000001,6557.896944455808
2024-03-17 06:27:00,33.47801,2.170139,0.9947272494821464,3.211805,1.3888880000000006,-19.675900000000013,6557.946944455808
2024-03-17 06:30:00,33.10185,2.170139,0.9947272494821464,3.211805,1.3888880000000006,-20.543900000000008,6557.996944455808
2024-03-17 06:33:00,32.69676,2.1701390000000007,0.9947272494821469,3.1828700000000003,1.359953,-20.254699999999985,6558.046944455808
2024-03-17 06:36:00,34.63541,2.1701390000000007,0.9947272494821469,3.1828700000000003,1.359953,-19.386499999999984,6558.096944455809
2024-03-17 06:39:00,35.01157,2.1701390000000007,0.9947272494821469,3.1828700000000003,1.359953,-20.254700000000014,6558.146944455809
2024-03-17 06:42:00,33.44907,2.1701390000000007,1.0236491510599577,3.1828700000000003,1.3888889999999998,-19.675900000000013,6558.196944455809
2024-03-17 06:45:00,36.95023,2.2569440000000007,1.0202605788935135,3.327546000000001,1.4178249999999997,-19.09729999999999,6558.246944455809
2024-03-17 06:48:00,35.79282,2.1122690000000004,0.9170186375395967,3.298611,1.4756929999999997,-19.965299999999985,6558.296944455809
2024-03-17 06:51:00,34.63541,2.083334,0.9394711685748122,3.1828699999999994,1.4178240000000004,-20.254699999999985,6558.3469444558095
2024-03-17 06:54:00,36.54514,2.170139,0.9647131497874554,3.327546,1.4756950000000009,-19.965300000000013,6558.39694445581
2024-03-17 06:57:00,35.01157,2.0833330000000005,0.9394698375494073,3.182869,1.4178229999999994,-20.25460000000001,6558.44694445581
2024-03-17 07:00:00,34.63541,2.0254629999999993,0.9225009431227683,3.124998999999999,1.4178240000000004,-19.386599999999987,6558.49694445581
2024-03-17 07:03:00,36.54514,2.054398,0.931000476799659,3.124998999999999,1.3888889999999998,-20.25460000000001,6558.54694445581
2024-03-17 07:06:00,34.63541,1.967593,0.9054120991684168,3.0960639999999993,1.4467590000000001,-19.675899999999984,6558.59694445581
2024-03-17 07:09:00,32.69676,1.967593,0.9054120991684168,3.0960639999999993,1.4467590000000001,-19.675900000000013,6558.646944455811
2024-03-17 07:12:00,31.53935,2.0254630000000002,0.9796636143079636,3.1539349999999997,1.5046299999999997,-19.675899999999984,6558.696944455811
2024-03-17 07:15:00,34.63541,2.0833329999999997,0.9087704264577188,3.124999,1.3310190000000004,-19.675899999999984,6558.746944455811
2024-03-17 07:18:00,31.53935,1.9965279999999996,0.942892563321628,2.8935180000000003,1.244212,-19.965299999999985,6558.796944455811
2024-03-17 07:21:00,30.00578,2.0254629999999993,0.9224999173367939,2.8935179999999994,1.1863420000000007,-19.386600000000016,6558.846944455811
2024-03-17 07:27:00,30.38194,2.0833330000000005,0.9973479785894755,3.0671290000000004,1.359953,-19.965299999999985,6558.846944455811
2024-03-17 07:33:00,31.56828,2.054398,0.9004917589305296,2.9513880000000006,1.1863420000000007,-20.83329999999998,6558.846944455811
2024-03-17 07:36:00,30.00578,2.0254630000000002,0.9224999173367934,2.8935180000000003,1.1863419999999998,-19.965300000000013,6558.846944455811
2024-03-17 07:42:00,31.53935,2.1122679999999994,0.9479116649193757,3.1539339999999996,1.359953,-19.097199999999987,6558.846944455811
2024-03-17 07:45:00,30.38194,2.054398,0.9602899440119064,3.0671289999999996,1.359953,-18.807799999999986,6558.846944455811
2024-03-17 07:48:00,33.10185,2.0254630000000002,0.9225009431227676,3.009259,1.3020839999999998,-19.96520000000004,6558.846944455811
2024-03-17 07:51:00,30.78703,1.9965279999999996,0.9139706677534963,2.8645829999999997,1.1863420000000007,-19.965300000000013,6558.846944455811
2024-03-17 08:00:00,30.00578,2.0254629999999993,0.9224999173367939,2.922453999999999,1.2152780000000005,-20.83330000000001,6558.846944455811
2024-03-17 08:03:00,31.53935,2.0254629999999993,0.9224999173367939,2.922453999999999,1.2152780000000005,-19.965300000000013,6558.846944455811
2024-03-17 08:06:00,31.97338,1.9386579999999993,0.8670954220132319,2.835648,1.1863420000000007,-19.96520000000004,6558.846944455811
2024-03-17 08:09:00,30.00578,1.9386579999999993,0.8968205424977137,2.7777779999999996,1.157407,-20.25460000000004,6558.846944455811
2024-03-17 08:18:00,30.38194,2.0833329999999997,0.9394698375494078,2.9803239999999995,1.2152780000000005,-19.675999999999988,6558.846944455811
2024-03-17 08:21:00,31.53935,2.0833329999999997,0.9394698375494078,2.9803239999999995,1.2152780000000005,-20.254599999999982,6558.846944455811
2024-03-17 08:24:00,31.53935,1.9965279999999996,0.8838519499660293,2.8935180000000003,1.1863420000000007,-20.25460000000004,6558.846944455811
2024-03-17 08:30:00,30.00578,2.0833329999999997,0.9973489433561656,2.8935180000000003,1.186343,-20.25460000000004,6558.846944455811
2024-03-17 08:33:00,33.07291,2.0833329999999997,0.9394698375494069,2.951389,1.186343,-18.80789999999996,6558.846944455811
2024-03-17 08:39:00,31.16319,2.054398,0.9602899440119064,3.124998999999999,1.4178229999999994,-19.097200000000043,6558.846944455811
2024-03-17 08:42:00,33.85416,2.141203,0.9563254760753928,3.211805,1.3888889999999998,-21.12269999999998,6558.846944455811
2024-03-17 08:45:00,31.16319,2.054398,0.9004917589305296,3.038194,1.273148,-20.254599999999982,6558.846944455811
2024-03-17 09:39:00,30.78703,2.1701380000000006,0.964712860422927,3.0671290000000004,1.2152789999999998,-21.12269999999998,6558.846944455811
2024-03-17 09:42:00,31.53935,2.0833330000000005,0.9689430362638008,2.9513880000000006,1.2152769999999995,-21.412000000000006,6558.846944455811
2024-03-17 10:09:00,30.00578,2.1122679999999994,0.9479116649193757,2.8645829999999997,1.070602,-19.386599999999987,6558.846944455811
2024-03-17 10:12:00,33.85416,2.141203,0.9861619910930274,2.9803239999999995,1.186344,-19.965300000000013,6558.8969444558115
2024-03-17 10:15:00,33.47801,1.967593,0.9341470300989867,2.9803239999999995,1.359953,-20.543900000000008,6558.946944455812
2024-03-17 10:18:00,36.54514,2.0254629999999993,0.9516066568689452,3.2118059999999993,1.5335650000000003,-19.965299999999957,6558.996944455812
2024-03-17 10:21:00,40.79861,1.649305,0.7813745016059608,2.8935180000000003,1.5335649999999994,-19.675900000000013,6559.046944455812
2024-03-17 10:24:00,45.42824,1.273148,0.688788625166724,2.4016199999999994,1.4467600000000003,-19.675899999999956,6559.096944455812
2024-03-17 10:27:00,42.33218,1.4178249999999997,0.760959895242136,2.633102,1.5625,-18.807800000000043,6559.146944455812
2024-03-17 10:30:00,40.01736,1.5914349999999997,0.8172583286933618,2.835648,1.5914359999999999,-19.96519999999998,6559.196944455813
2024-03-17 10:33:00,37.32639,1.765047,0.8160739998961194,2.9803240000000004,1.5046289999999996,-19.96519999999998,6559.246944455813
2024-03-17 10:36:00,35.01157,1.9097229999999996,0.8881983813674733,3.0671299999999997,1.4756939999999998,-19.386500000000012,6559.296944455813
2024-03-17 10:39:00,34.63541,1.9386579999999993,0.8968205424977137,3.0960649999999994,1.4756939999999998,-19.097200000000043,6559.346944455813
2024-03-17 10:42:00,33.85416,2.0254629999999993,0.8921850789682324,3.1828699999999994,1.446758,-19.675999999999988,6559.396944455813
2024-03-17 10:45:00,32.69676,2.0254630000000002,0.9224999173367934,3.211805,1.5046289999999996,-19.386500000000012,6559.4469444558135
2024-03-17 10:48:00,31.16319,2.083334,0.9394701297912107,3.240741,1.4756939999999998,-21.411999999999978,6559.496944455814
2024-03-17 10:51:00,30.78703,2.1701390000000007,0.9647120917807777,3.298611,1.4467589999999992,-19.097199999999987,6559.546944455814
2024-03-17 10:54:00,30.38194,2.1990740000000004,0.9416092182543607,3.327546,1.4178229999999994,-19.675900000000013,6559.596944455814
2024-03-17 10:57:00,30.00578,2.170139,0.9334395783742413,3.1539349999999997,1.273148,-19.675900000000013,6559.646944455814
2024-03-17 11:06:00,30.78703,2.228009,0.9814043283713756,3.2696750000000003,1.359953,-20.25460000000004,6559.646944455814
2024-03-17 11:09:00,31.53935,2.083334,0.9087696276532244,3.0960650000000003,1.3020830000000005,-19.386499999999955,6559.646944455814
2024-03-17 12:24:00,30.78703,2.1122690000000004,0.9170197287619264,3.0671299999999997,1.2442129999999993,-19.386600000000044,6559.646944455814
2024-03-17 13:06:00,30.78703,2.0254630000000002,0.8921861496180915,2.8935180000000003,1.157407,-20.543999999999983,6559.646944455814
2024-03-17 13:12:00,30.78703,2.0254630000000002,0.8921861496180915,2.8935180000000003,1.157407,-20.254700000000014,6559.746944455815
2024-03-17 13:15:00,30.78703,2.0254630000000002,0.8921861496180915,2.8935180000000003,1.157407,-18.807900000000018,6559.796944455815
2024-03-17 13:18:00,30.78703,2.0254630000000002,0.8921861496180915,2.8935180000000003,1.157407,-18.518500000000017,6559.846944455815
2024-03-17 13:21:00,30.78703,2.0254630000000002,0.8921861496180915,2.8935180000000003,1.157407,-20.254599999999982,6559.896944455815
2024-03-17 13:27:00,30.78703,2.0254630000000002,0.8921861496180915,2.8935180000000003,1.157407,-18.807900000000018,6559.9969444558155
2024-03-17 13:30:00,30.78703,2.0254630000000002,0.8921861496180915,2.8935180000000003,1.157407,-20.833399999999983,6560.046944455816
2024-03-17 13:33:00,30.78703,2.0254629999999993,0.9516066568689443,2.922453,1.244212,-19.386500000000012,6560.096944455816
2024-03-17 13:39:00,30.78703,2.0254629999999993,0.9516066568689443,2.922453,1.244212,-20.254699999999957,6560.196944455816
2024-03-17 13:42:00,30.78703,2.054398,0.9602899440119056,2.922453,1.2152769999999995,-19.965299999999957,6560.246944455816
2024-03-17 13:51:00,30.78703,2.0254629999999993,0.9516066568689443,2.922453,1.244212,-19.386599999999987,6560.246944455816
2024-03-17 13:54:00,30.78703,2.0254630000000002,0.9516066568689445,2.8935180000000003,1.2152769999999995,-18.807900000000018,6560.246944455816
2024-03-17 14:09:00,30.78703,2.0254630000000002,0.9516066568689445,2.8935180000000003,1.2152769999999995,-19.386599999999987,6560.246944455816
2024-03-17 14:12:00,30.78703,2.0254630000000002,0.9516066568689445,2.8935180000000003,1.2152769999999995,-19.675899999999956,6560.296944455817
2024-03-17 14:18:00,30.78703,2.054398,0.9602899440119056,2.922453,1.2152769999999995,-19.965299999999957,6560.396944455817
2024-03-17 14:21:00,30.78703,2.054398,0.9602899440119056,2.922453,1.2152769999999995,-19.097199999999987,6560.446944455817
2024-03-17 14:24:00,30.78703,2.0254630000000002,0.9516066568689445,2.8935180000000003,1.2152769999999995,-19.386600000000044,6560.496944455817
2024-03-17 14:30:00,30.78703,2.0254630000000002,0.9516066568689445,2.8935180000000003,1.2152769999999995,-20.543999999999983,6560.596944455818
2024-03-17 14:33:00,30.78703,1.967593,0.9341470300989859,2.835648,1.2152769999999995,-19.965300000000013,6560.646944455818
2024-03-17 14:39:00,30.78703,2.0254630000000002,0.8921850789682326,2.951389,1.2152769999999995,-20.254599999999982,6560.746944455818
2024-03-17 14:42:00,30.78703,2.054398,0.9004906813843466,2.9803239999999995,1.2152769999999995,-19.965300000000013,6560.796944455818
2024-03-17 14:48:00,30.78703,2.054398,0.9004906813843466,2.9803239999999995,1.2152769999999995,-20.83330000000001,6560.896944455819
2024-03-17 14:51:00,30.78703,2.0833330000000005,0.9689430362638008,2.9513880000000006,1.2152769999999995,-21.701400000000035,6560.946944455819
2024-03-17 14:54:00,30.78703,2.054398,0.9004906813843466,2.9803239999999995,1.2152769999999995,-20.543999999999983,6560.996944455819
2024-03-17 15:00:00,30.78703,2.054398,0.9004906813843466,2.9803239999999995,1.2152769999999995,-19.675900000000013,6561.0969444558195
2024-03-17 15:03:00,30.78703,2.0254630000000002,0.8921850789682326,2.951389,1.2152769999999995,-20.83340000000004,6561.14694445582
2024-03-17 15:06:00,31.16319,2.0254630000000002,0.8921850789682326,2.951389,1.2152769999999995,-20.543999999999983,6561.19694445582
2024-03-17 15:09:00,31.16319,2.0254630000000002,0.8921850789682326,2.951389,1.2152769999999995,-19.965299999999985,6561.24694445582
2024-03-17 15:15:00,31.53935,1.967593,0.8754875190857492,2.8935189999999995,1.2152769999999995,-19.09730000000002,6561.34694445582
2024-03-17 15:18:00,31.53935,1.967593,0.8754875190857492,2.8935189999999995,1.2152769999999995,-20.833399999999983,6561.396944455821
2024-03-17 15:24:00,31.53935,1.9386580000000002,0.8670943722961612,2.864584,1.2152769999999995,-21.122699999999952,6561.496944455821
2024-03-17 15:27:00,31.53935,1.9386580000000002,0.8670943722961612,2.864584,1.2152769999999995,-19.965300000000013,6561.546944455821
2024-03-17 15:30:00,32.69676,1.9386580000000002,0.8670943722961612,2.864584,1.2152769999999995,-19.675900000000013,6561.596944455821
2024-03-17 15:36:00,30.38194,1.9386579999999993,0.8670943722961609,2.8935189999999995,1.244212,-20.254599999999982,6561.696944455822
2024-03-17 15:39:00,33.07291,1.9097229999999996,0.8586708186028609,2.864584,1.244212,-19.386600000000016,6561.746944455822
2024-03-17 15:45:00,30.78703,1.9386580000000002,0.8670943722961612,2.864584,1.2152769999999995,-20.25460000000001,6561.846944455822
2024-03-17 15:48:00,33.07291,1.9386580000000002,0.8670943722961612,2.864584,1.2152769999999995,-19.676000000000016,6561.896944455822
2024-03-17 15:54:00,30.78703,1.9386580000000002,0.8670943722961612,2.864584,1.2152769999999995,-20.254699999999985,6561.996944455823
2024-03-17 15:57:00,30.78703,1.9097229999999996,0.8586708186028609,2.864584,1.244212,-21.12270000000001,6562.046944455823
2024-03-17 16:00:00,33.07291,1.9097229999999996,0.8586708186028609,2.864584,1.244212,-20.254700000000014,6562.096944455823
2024-03-17 16:12:00,30.78703,1.967593,0.8754875190857492,2.8935189999999995,1.2152769999999995,-19.675899999999984,6562.296944455823
2024-03-17 16:15:00,33.07291,1.967593,0.8754875190857492,2.8935189999999995,1.2152769999999995,-20.254700000000014,6562.346944455823
2024-03-17 16:21:00,30.7581,1.9386579999999993,0.8670943722961609,2.8935189999999995,1.244212,-19.675900000000013,6562.4469444558235
2024-03-17 16:24:00,30.7581,1.9965279999999996,0.8838508862525347,2.864584,1.157407,-19.965299999999957,6562.496944455824
2024-03-17 16:30:00,33.07291,1.8807869999999998,0.8502159147150453,2.835648,1.244212,-19.386599999999987,6562.596944455824
2024-03-17 16:33:00,30.78703,1.9386580000000002,0.8670943722961612,2.864584,1.2152769999999995,-19.097199999999987,6562.646944455824
2024-03-17 16:36:00,33.07291,1.8807869999999998,0.8502159147150453,2.835648,1.244212,-19.097199999999987,6562.696944455824
2024-03-17 16:45:00,33.10185,1.9386580000000002,0.8670943722961612,2.864584,1.2152769999999995,-21.122699999999952,6562.846944455824
2024-03-17 16:51:00,30.78703,1.967593,0.8754875190857492,2.8935189999999995,1.2152769999999995,-19.386500000000012,6562.946944455824
2024-03-17 16:54:00,31.16319,1.8229170000000003,0.8332107916802206,2.748843,1.2152769999999995,-19.675900000000013,6562.996944455825
2024-03-17 17:00:00,33.47801,1.851852,0.8417295699304719,2.8067130000000002,1.244212,-20.254599999999982,6563.096944455825
2024-03-17 17:03:00,31.16319,1.9386580000000002,0.8670943722961612,2.864584,1.2152769999999995,-21.70139999999998,6563.146944455825
2024-03-17 17:06:00,31.16319,1.9965279999999996,0.8838508862525347,2.951389,1.244212,-21.411999999999978,6563.196944455825
2024-03-17 17:12:00,30.7581,2.054398,0.9004906813843466,2.9803239999999995,1.2152769999999995,-19.96520000000004,6563.296944455826
2024-03-17 17:15:00,30.78703,2.054398,0.9004906813843466,3.009259,1.244212,-18.807799999999986,6563.346944455826
2024-03-17 17:18:00,30.38194,2.0833330000000005,0.9087682576527795,3.009259,1.2152769999999995,-21.701400000000035,6563.396944455826
2024-03-17 17:21:00,30.38194,2.0254629999999993,0.8921850789682324,2.9803239999999995,1.244212,-20.83329999999995,6563.446944455826
2024-03-17 17:24:00,30.38194,2.054398,0.9004906813843466,2.9803239999999995,1.2152769999999995,-19.386599999999987,6563.496944455826
2024-03-17 17:27:00,30.38194,2.054398,0.9004906813843466,2.9803239999999995,1.2152769999999995,-19.675899999999956,6563.546944455827
2024-03-17 17:30:00,30.38194,2.054398,0.9004906813843466,2.9803239999999995,1.2152769999999995,-19.675999999999988,6563.596944455827
2024-03-17 17:36:00,30.38194,2.054398,0.9004906813843466,2.9803239999999995,1.2152769999999995,-20.254699999999957,6563.696944455827
2024-03-17 17:39:00,30.38194,2.0254630000000002,0.8921850789682326,2.951389,1.2152769999999995,-20.83330000000001,6563.746944455827
2024-03-17 17:45:00,30.38194,2.054398,0.9004906813843466,2.9803239999999995,1.2152769999999995,-21.122600000000034,6563.846944455828
2024-03-17 17:48:00,30.38194,2.0833330000000005,0.9087682576527795,3.009259,1.2152769999999995,-21.701300000000003,6563.896944455828
2024-03-17 17:51:00,30.38194,2.0833330000000005,0.9087682576527795,3.009259,1.2152769999999995,-19.675900000000013,6563.946944455828
2024-03-17 17:57:00,30.38194,2.0254629999999993,0.8921850789682324,2.9803239999999995,1.244212,-19.097200000000043,6564.046944455828
2024-03-17 18:00:00,30.38194,2.054398,0.9004906813843466,2.9803239999999995,1.2152769999999995,-19.965299999999957,6564.096944455829
2024-03-17 18:06:00,30.38194,2.054398,0.9004906813843466,2.9803239999999995,1.2152769999999995,-21.701300000000003,6564.196944455829
2024-03-17 18:09:00,33.07291,2.054398,0.9004906813843466,2.9803239999999995,1.2152769999999995,-20.54400000000004,6564.246944455829
2024-03-17 18:12:00,30.38194,2.054398,1.0158189802369406,3.0092589999999992,1.359953,-19.675900000000013,6564.296944455829
2024-03-17 18:18:00,34.60648,2.141203,0.9563265277095542,3.2696749999999994,1.4467600000000003,-19.097200000000043,6564.39694445583
2024-03-17 18:21:00,31.53935,1.9965279999999996,0.9139706677534954,2.951389,1.273148,-21.122699999999952,6564.44694445583
2024-03-17 18:27:00,31.53935,1.9965279999999996,0.8838508862525347,2.951389,1.244212,-19.675999999999988,6564.54694445583
2024-03-17 18:30:00,30.38194,2.0254630000000002,0.8921850789682326,2.951389,1.2152769999999995,-20.254699999999957,6564.59694445583
2024-03-17 18:36:00,30.38194,2.0254630000000002,0.8921850789682326,2.951389,1.2152769999999995,-19.96520000000004,6564.696944455831
2024-03-17 18:39:00,30.38194,2.0254630000000002,0.8921850789682326,2.951389,1.2152769999999995,-21.701499999999953,6564.746944455831
2024-03-17 18:42:00,30.00578,2.0254630000000002,0.8921850789682326,2.951389,1.2152769999999995,-19.675999999999988,6564.796944455831
2024-03-17 18:48:00,30.00578,2.0833329999999997,0.9087682576527792,2.951389,1.157407,-20.83330000000001,6564.8969444558315
2024-03-17 18:51:00,31.53935,2.0254630000000002,0.8921850789682326,2.951389,1.2152769999999995,-20.25460000000004,6564.946944455832
2024-03-17 18:54:00,30.00578,1.967593,0.8754875190857492,2.8935189999999995,1.2152769999999995,-20.254599999999982,6564.996944455832
2024-03-17 18:57:00,30.00578,2.0254630000000002,0.8921850789682326,2.951389,1.2152769999999995,-19.675900000000013,6565.046944455832
2024-03-17 19:03:00,30.00578,2.054398,0.9004906813843466,2.9803239999999995,1.2152769999999995,-22.569500000000005,6565.146944455832
2024-03-17 19:27:00,32.69676,2.1122679999999994,0.9170183528832504,2.9803239999999995,1.157407,-19.386599999999987,6565.146944455832
2024-03-17 19:30:00,30.38194,2.0254629999999993,0.9516066568689443,2.922453,1.244212,-20.25460000000004,6565.196944455833
2024-03-17 19:33:00,30.38194,2.0254630000000002,0.8921850789682326,2.951389,1.2152769999999995,-20.543900000000008,6565.246944455833
2024-03-17 19:36:00,33.47801,2.0833329999999997,0.9973489433561665,3.1539349999999997,1.4467600000000003,-18.229100000000017,6565.296944455833
2024-03-17 19:39:00,36.54514,2.0254630000000002,0.8921861496180925,3.0960639999999993,1.359953,-19.386599999999987,6565.346944455833
2024-03-17 19:42:00,33.07291,1.967593,0.8754885758219538,2.9803239999999995,1.3020829999999997,-19.386500000000012,6565.396944455833
2024-03-17 19:45:00,31.16319,2.0254629999999993,0.8921850789682324,2.9803239999999995,1.244212,-20.254599999999982,6565.446944455834
2024-03-17 19:48:00,30.7581,2.054398,0.9004906813843466,3.009259,1.244212,-19.675900000000013,6565.496944455834
2024-03-17 19:51:00,30.00578,2.0833330000000005,0.9087682576527795,3.009259,1.2152769999999995,-20.254599999999982,6565.546944455834
2024-03-17 19:54:00,30.00578,2.054398,0.9004906813843466,2.9803239999999995,1.2152769999999995,-20.543999999999983,6565.596944455834
2024-03-17 19:57:00,30.00578,2.054398,0.9004906813843466,2.9803239999999995,1.2152769999999995,-20.25460000000004,6565.646944455834
2024-03-17 20:00:00,31.53935,2.0254630000000002,0.8921850789682326,2.951389,1.2152769999999995,-19.675899999999956,6565.6969444558345
2024-03-17 20:03:00,30.00578,2.0254630000000002,0.8921850789682326,2.951389,1.2152769999999995,-19.097199999999987,6565.746944455835
2024-03-17 20:06:00,30.00578,2.0254630000000002,0.8921850789682326,2.951389,1.2152769999999995,-19.09729999999996,6565.796944455835
2024-03-17 20:09:00,31.53935,1.9965279999999996,0.8838508862525347,2.951389,1.244212,-21.411999999999978,6565.846944455835
2024-03-17 20:12:00,30.00578,2.0254630000000002,0.8921850789682326,2.951389,1.2152769999999995,-20.254699999999957,6565.896944455835
2024-03-17 20:15:00,31.53935,2.0254629999999993,0.8921850789682324,2.9803239999999995,1.244212,-19.965300000000013,6565.946944455835
2024-03-17 20:18:00,30.00578,2.054398,0.9004906813843466,2.9803239999999995,1.2152769999999995,-19.675900000000013,6565.996944455836
2024-03-17 20:21:00,30.00578,2.0833330000000005,0.9087682576527795,3.009259,1.2152769999999995,-19.965300000000013,6566.046944455836
2024-03-17 20:24:00,30.00578,2.0833330000000005,0.9087682576527795,3.009259,1.2152769999999995,-19.965300000000013,6566.096944455836
2024-03-17 20:27:00,30.00578,2.054398,0.9004906813843466,3.009259,1.244212,-19.965299999999957,6566.146944455836
2024-03-17 20:48:00,31.16319,1.9386579999999993,0.8670943722961609,2.8935189999999995,1.244212,-19.96519999999998,6566.146944455836
2024-03-17 20:51:00,31.16319,1.967593,0.8754875190857492,2.8935189999999995,1.2152769999999995,-19.965300000000013,6566.196944455836
2024-03-17 20:54:00,33.07291,1.967593,0.8754875190857492,2.8935189999999995,1.2152769999999995,-21.122599999999977,6566.2469444558365
2024-03-17 20:57:00,30.38194,1.967593,0.8754875190857492,2.8935189999999995,1.2152769999999995,-20.254699999999957,6566.296944455837
2024-03-17 21:00:00,30.38194,1.967593,0.9618508688510148,2.8935189999999995,1.3020839999999998,-21.41210000000001,6566.346944455837
2024-03-17 21:03:00,36.54514,2.054398,0.8685664062328579,3.2118059999999993,1.4178249999999997,-20.254699999999957,6566.396944455837
2024-03-17 21:06:00,34.23032,1.9965279999999996,0.8838519499660293,3.009259,1.3020830000000005,-17.939800000000048,6566.446944455837
2024-03-17 21:09:00,32.69676,1.967593,0.905411086532892,2.951389,1.3020829999999997,-19.675900000000013,6566.496944455837
2024-03-17 21:12:00,31.16319,2.0254629999999993,0.8921850789682324,2.9803239999999995,1.244212,-17.650400000000047,6566.546944455838
2024-03-17 21:15:00,30.38194,2.054398,0.9004906813843466,2.9803239999999995,1.2152769999999995,-19.386599999999987,6566.596944455838
2024-03-17 21:18:00,30.38194,2.0254630000000002,0.8921850789682326,2.951389,1.2152769999999995,-19.96519999999998,6566.646944455838
2024-03-17 21:21:00,30.00578,1.967593,0.8754875190857492,2.8935189999999995,1.2152769999999995,-19.965300000000013,6566.696944455838
2024-03-17 21:24:00,31.53935,1.9386580000000002,0.8670943722961612,2.864584,1.2152769999999995,-20.25460000000004,6566.746944455838
2024-03-17 21:27:00,31.53935,1.9386580000000002,0.8670943722961612,2.864584,1.2152769999999995,-19.386599999999987,6566.7969444558385
2024-03-17 21:30:00,31.53935,1.9097229999999996,0.8586708186028609,2.864584,1.244212,-20.83330000000001,6566.846944455839
2024-03-17 21:33:00,31.53935,1.9386579999999993,0.8670943722961609,2.8935189999999995,1.244212,-18.807799999999986,6566.896944455839
2024-03-17 21:36:00,30.00578,2.0254630000000002,0.8921850789682326,2.951389,1.2152769999999995,-19.965300000000013,6566.946944455839
2024-03-17 21:39:00,30.00578,2.054398,0.9004906813843466,2.9803239999999995,1.2152769999999995,-18.51849999999996,6566.996944455839
2024-03-17 21:42:00,30.00578,2.054398,0.9004906813843466,2.9803239999999995,1.2152769999999995,-19.96520000000004,6567.046944455839
2024-03-17 22:03:00,31.16319,1.9386580000000002,0.9253694010591297,2.8067130000000002,1.2152769999999995,-17.93979999999999,6567.046944455839
2024-03-17 22:06:00,31.53935,1.9386580000000002,0.9253694010591297,2.8067130000000002,1.2152769999999995,-19.675900000000013,6567.09694445584
2024-03-17 22:12:00,33.47801,1.9965279999999996,0.8838519499660293,2.8067130000000002,1.0995370000000007,-22.280099999999976,6567.19694445584
2024-03-17 22:15:00,33.85416,1.9965279999999996,0.9977359197366902,2.922454,1.3310190000000004,-18.51849999999999,6567.24694445584
2024-03-17 22:21:00,35.76389,2.0254630000000002,0.9796636143079636,3.0960650000000003,1.4467600000000003,-19.097200000000015,6567.3469444558405
2024-03-17 22:24:00,32.69676,1.9097229999999996,0.8586708186028609,2.8935189999999995,1.2731469999999998,-19.386599999999987,6567.396944455841
2024-03-17 22:30:00,31.16319,1.9386579999999993,0.8670943722961609,2.8935189999999995,1.244212,-19.965299999999985,6567.496944455841
2024-03-17 22:33:00,30.38194,1.9965279999999996,0.8838508862525347,2.951389,1.244212,-19.965299999999957,6567.546944455841
2024-03-17 22:36:00,30.00578,1.9965279999999996,0.8838508862525347,2.951389,1.244212,-19.09730000000002,6567.596944455841
2024-03-17 22:39:00,30.00578,2.0254630000000002,0.9516066568689445,2.8935180000000003,1.2152769999999995,-21.12269999999998,6567.646944455842
2024-03-17 22:45:00,30.00578,2.054398,0.9004906813843466,2.9803239999999995,1.2152769999999995,-21.412000000000035,6567.746944455842
2024-03-17 23:30:00,30.38194,2.1701390000000007,0.9947272494821459,3.0381940000000007,1.2152769999999995,-19.965300000000013,6567.746944455842
2024-03-17 23:33:00,30.38194,2.0833330000000005,0.9689430362638008,2.9513880000000006,1.2152769999999995,-20.83340000000001,6567.796944455842
2024-03-17 23:36:00,31.16319,2.0254630000000002,0.9516066568689445,2.8935180000000003,1.2152769999999995,-21.990700000000004,6567.846944455842
2024-03-17 23:42:00,31.53935,1.967593,0.9341470300989859,2.835648,1.2152769999999995,-20.54400000000001,6567.946944455843
2024-03-17 23:45:00,31.53935,1.967593,0.8754885758219538,2.835648,1.157407,-20.54400000000001,6567.996944455843
2024-03-17 23:51:00,31.53935,1.967593,0.9341470300989859,2.835648,1.2152769999999995,-19.097199999999987,6568.096944455843
2024-03-17 23:54:00,31.53935,1.967593,0.9341470300989859,2.835648,1.2152769999999995,-19.965300000000013,6568.146944455843
2024-03-17 23:57:00,30.00578,2.054398,0.9602899440119056,2.922453,1.2152769999999995,-18.807800000000015,6568.196944455844
2024-03-18 00:03:00,30.00578,2.0833330000000005,0.9689430362638008,2.9513880000000006,1.2152769999999995,-18.51860000000002,6568.296944455844
