Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-03-18 00:06:00,30.00578,2.0254630000000002,0.9516066568689445,2.8935180000000003,1.2152769999999995,-20.543999999999983,6568.346944455844
2024-03-18 00:12:00,30.00578,2.0254630000000002,0.9516066568689445,2.8935180000000003,1.2152769999999995,-19.965299999999985,6568.4469444558445
2024-03-18 00:15:00,30.38194,1.967593,0.9341470300989859,2.835648,1.2152769999999995,-19.675899999999984,6568.496944455845
2024-03-18 00:21:00,30.38194,1.967593,0.9341470300989859,2.835648,1.2152769999999995,-20.25460000000001,6568.596944455845
2024-03-18 00:24:00,30.38194,1.967593,0.9341470300989859,2.835648,1.2152769999999995,-21.12270000000001,6568.646944455845
2024-03-18 00:27:00,30.38194,2.0254630000000002,0.8921861496180915,2.8935180000000003,1.157407,-20.54400000000001,6568.696944455845
2024-03-18 00:33:00,30.38194,1.9965279999999996,0.942892563321628,2.8935180000000003,1.244212,-20.254699999999985,6568.796944455846
2024-03-18 00:45:00,34.63541,2.1990740000000004,0.9416114411651686,3.327546,1.4178249999999997,-19.675899999999984,6568.796944455846
2024-03-18 00:48:00,30.78703,2.054398,0.9004906813843466,3.009259,1.244212,-21.12269999999998,6568.796944455846
2024-03-18 00:54:00,30.00578,2.054398,0.9004906813843466,3.009259,1.244212,-20.254599999999982,6568.796944455846
2024-03-18 00:57:00,30.00578,2.054398,0.9004917589305296,2.9513880000000006,1.1863420000000007,-19.965299999999985,6568.796944455846
2024-03-18 01:03:00,30.00578,2.0833330000000005,0.9689430362638008,2.9513880000000006,1.2152769999999995,-20.25460000000004,6568.796944455846
2024-03-18 02:36:00,30.78703,2.141203,0.9252425920455588,2.9513880000000006,1.0995370000000007,-20.25460000000004,6568.796944455846
2024-03-18 02:45:00,33.10185,2.1701380000000006,0.9947279715115943,3.2407400000000006,1.4178249999999997,-19.965299999999957,6568.796944455846
2024-03-18 02:48:00,30.78703,2.054398,0.9004906813843466,3.009259,1.244212,-21.701300000000003,6568.796944455846
2024-03-18 02:54:00,30.38194,2.054398,0.9004917589305296,2.9513880000000006,1.1863420000000007,-20.83330000000001,6568.796944455846
2024-03-18 04:15:00,30.00578,2.0833330000000005,0.9087693420561,2.9513880000000006,1.157407,-21.701300000000003,6568.796944455846
2024-03-18 04:21:00,30.00578,2.0833330000000005,0.9087693420561,2.9513880000000006,1.157407,-20.254599999999982,6568.896944455846
2024-03-18 04:24:00,30.00578,2.0254630000000002,0.8921861496180915,2.8935180000000003,1.157407,-18.22919999999999,6568.946944455846
2024-03-18 04:30:00,30.38194,2.0254630000000002,0.8921861496180915,2.8935180000000003,1.157407,-21.411999999999978,6569.046944455847
2024-03-18 04:33:00,30.38194,1.967593,0.8754885758219538,2.835648,1.157407,-21.12270000000001,6569.096944455847
2024-03-18 04:36:00,30.38194,1.967593,0.8754885758219538,2.835648,1.157407,-20.543900000000008,6569.146944455847
2024-03-18 04:42:00,30.38194,2.0254630000000002,0.8921861496180915,2.8935180000000003,1.157407,-20.254599999999982,6569.246944455847
2024-03-18 04:45:00,30.38194,2.0254630000000002,0.8921861496180915,2.8935180000000003,1.157407,-19.965300000000013,6569.296944455848
2024-03-18 04:51:00,30.38194,2.0254630000000002,0.8921861496180915,2.8935180000000003,1.157407,-20.833399999999983,6569.396944455848
2024-03-18 04:54:00,30.38194,2.0254630000000002,0.8921861496180915,2.8935180000000003,1.157407,-20.543999999999983,6569.446944455848
2024-03-18 05:00:00,30.38194,2.0254630000000002,0.8921861496180915,2.8935180000000003,1.157407,-19.965300000000013,6569.5469444558485
2024-03-18 05:03:00,32.69676,2.0254630000000002,0.8921861496180915,2.8935180000000003,1.157407,-20.254599999999982,6569.596944455849
2024-03-18 05:06:00,30.00578,2.054398,0.9602899440119064,2.9803239999999995,1.273148,-20.833399999999983,6569.646944455849
2024-03-18 05:12:00,33.07291,2.141203,0.9861619910930264,3.1539339999999996,1.3599539999999992,-18.51849999999999,6569.746944455849
2024-03-18 05:15:00,35.01157,2.054398,0.9004928364750253,3.0671289999999996,1.3020839999999998,-19.09730000000002,6569.796944455849
2024-03-18 05:18:00,31.53935,2.0254629999999993,0.8921850789682324,2.9803239999999995,1.244212,-21.12269999999998,6569.84694445585
2024-03-18 05:21:00,30.38194,2.0254629999999993,0.8921861496180913,2.922453,1.1863420000000007,-19.386600000000016,6569.89694445585
2024-03-18 05:27:00,30.00578,2.054398,0.9004917589305296,2.922453,1.157407,-19.386499999999984,6569.99694445585
2024-03-18 05:30:00,31.53935,1.9965279999999996,0.8838519499660293,2.8935180000000003,1.1863420000000007,-20.543999999999983,6570.04694445585
2024-03-18 05:36:00,31.53935,1.9965279999999996,0.8838519499660293,2.8935180000000003,1.1863420000000007,-19.097199999999987,6570.146944455851
2024-03-18 05:39:00,30.00578,2.0254630000000002,0.8921861496180915,2.8935180000000003,1.157407,-21.412000000000006,6570.196944455851
2024-03-18 05:42:00,30.00578,1.9965279999999996,0.8838519499660293,2.8935180000000003,1.1863420000000007,-19.965300000000013,6570.246944455851
2024-03-18 05:48:00,30.00578,1.9965279999999996,0.8838519499660293,2.8935180000000003,1.1863420000000007,-18.518500000000017,6570.346944455851
2024-03-18 06:12:00,30.78703,2.0254629999999993,0.9224999173367939,2.8935179999999994,1.1863420000000007,-19.96520000000001,6570.346944455851
2024-03-18 06:51:00,30.78703,2.0254630000000002,0.8921861496180915,2.8935180000000003,1.157407,-20.54389999999998,6570.346944455851
2024-03-18 06:57:00,30.78703,2.0254630000000002,0.8921861496180915,2.8935180000000003,1.157407,-19.386599999999987,6570.446944455852
2024-03-18 07:00:00,30.78703,2.0254630000000002,0.8921861496180915,2.8935180000000003,1.157407,-20.54400000000001,6570.496944455852
2024-03-18 07:03:00,30.78703,1.967593,0.8754885758219538,2.835648,1.157407,-21.12269999999998,6570.546944455852
2024-03-18 07:09:00,30.78703,1.967593,0.8754885758219538,2.835648,1.157407,-20.83340000000001,6570.6469444558525
2024-03-18 07:12:00,32.69676,1.9386579999999993,0.8968205424977146,2.8067129999999993,1.1863420000000007,-20.254599999999982,6570.696944455853
2024-03-18 07:18:00,32.69676,1.9965279999999996,0.9139706677534963,2.8645829999999997,1.1863420000000007,-19.675899999999984,6570.796944455853
2024-03-18 07:21:00,42.33218,2.1990740000000004,1.0032652764297982,3.5590279999999996,1.7071759999999996,-19.675900000000013,6570.846944455853
2024-03-18 07:27:00,43.86574,2.2569440000000007,0.8521660352473753,3.414352,1.3599539999999992,-20.83330000000001,6570.946944455854
2024-03-18 07:33:00,56.59722,2.5752310000000005,1.143155574516163,3.703704,1.5046289999999996,-18.807900000000018,6571.046944455854
2024-03-18 07:36:00,68.54745,2.34375,0.9124249279672156,4.311342,2.1990730000000003,-16.492999999999995,6571.096944455854
2024-03-18 07:39:00,67.01389,2.0254630000000002,0.9225009431227686,3.8773139999999993,2.170139,-17.36110000000002,6571.146944455854
2024-03-18 07:42:00,82.43634,2.430555,1.1010425969538973,4.3402780000000005,2.2858799999999997,-14.467600000000004,6571.1969444558545
2024-03-18 07:45:00,42.70834,1.3888889999999998,0.7009614068578085,4.166666,3.0671289999999996,-18.51849999999999,6571.246944455855
2024-03-18 07:48:00,35.01157,1.851851,0.841731332879349,4.050924999999999,2.4884269999999997,-19.96519999999998,6571.296944455855
2024-03-18 07:51:00,35.76389,2.054398,0.9602889508414877,4.137732,2.430554999999999,-20.54400000000001,6571.346944455855
2024-03-18 07:54:00,40.39352,2.0833329999999997,0.9394698375494069,4.398148,2.633102,-19.676000000000016,6571.396944455855
2024-03-18 07:57:00,38.85995,2.0254630000000002,0.9225009431227686,4.600694,2.8935190000000004,-19.097199999999987,6571.446944455855
2024-03-18 08:00:00,42.70834,2.1122679999999994,0.9170194441053461,4.484952999999999,2.6620370000000007,-18.80789999999999,6571.496944455856
2024-03-18 08:03:00,82.84144,3.2407400000000006,1.1820724800831304,4.9189810000000005,1.9386580000000002,-17.361199999999997,6571.546944455856
2024-03-18 08:06:00,98.26389,4.166666,1.4963130514149494,6.134258,2.285881999999999,-18.22920000000002,6571.596944455856
2024-03-18 08:09:00,98.26389,3.009259,1.6521478956854136,5.063653,2.8356440000000003,-18.807799999999986,6571.646944455856
2024-03-18 08:12:00,98.26389,3.5879630000000002,1.0111350933848475,5.671294,2.199071,-19.386599999999987,6571.696944455856
2024-03-18 08:15:00,98.26389,2.2858790000000004,0.9659693129212762,5.208330000000001,3.2118009999999995,-17.93979999999999,6571.7469444558565
2024-03-18 08:18:00,98.26389,2.3148150000000003,0.9403186702565184,5.150462,3.0960669999999997,-17.650499999999994,6571.796944455857
2024-03-18 08:21:00,72.39583,1.273148,0.7797532936280133,4.947913000000001,4.108795000000001,-16.203699999999998,6571.846944455857
2024-03-18 08:24:00,76.24421,2.083334,0.9087674588444105,5.266203,3.472219000000001,-15.625,6571.896944455857
2024-03-18 08:27:00,94.01042,2.083334,1.024810786334044,5.353013,3.6747689999999995,-11.574099999999987,6571.946944455857
2024-03-18 08:30:00,98.26389,2.372686,1.0539434697618877,5.613423,3.587967,-14.467600000000004,6571.996944455857
2024-03-18 08:33:00,94.79167,1.9097229999999996,0.9165666906372841,5.584488,4.021995,-14.178200000000004,6572.046944455858
2024-03-18 08:36:00,66.6088,1.4756939999999998,0.8511937499912517,5.584493,4.542829,-15.335600000000028,6572.096944455858
2024-03-18 08:39:00,98.26389,3.8483789999999996,1.8968015231047215,8.101853,5.005784,-15.3356,6572.146944455858
2024-03-18 08:42:00,98.26389,3.6458329999999997,1.3247357928718189,5.844908,2.4884249999999994,-15.914299999999997,6572.196944455858
2024-03-18 08:45:00,98.26389,3.732639,1.386872779391566,5.8159730000000005,2.401624,-16.203699999999998,6572.246944455858
2024-03-18 08:48:00,98.26389,3.7905089999999992,1.360933718009242,5.931712999999999,2.4305540000000008,-15.625,6572.2969444558585
2024-03-18 08:51:00,98.26389,3.6747689999999995,1.3320002700247242,5.931718,2.5462989999999994,-15.9144,6572.346944455859
2024-03-18 08:54:00,98.26389,3.240740999999999,1.2216441477700106,5.729166,2.777775,-15.046299999999974,6572.396944455859
2024-03-18 08:57:00,98.26389,3.240741,1.2593560539911244,5.671297000000001,2.7488460000000003,-13.599500000000006,6572.446944455859
2024-03-18 09:00:00,98.26389,3.3564810000000005,1.251375252133155,6.19213,3.124999,-13.599500000000035,6572.496944455859
2024-03-18 09:03:00,98.26389,3.5590269999999995,1.3423087895315473,6.481485999999999,3.2407389999999996,-14.178200000000004,6572.546944455859
2024-03-18 09:06:00,98.26389,3.616898,1.317458951342963,6.30787,2.9803219999999992,-13.888900000000035,6572.59694445586
2024-03-18 09:09:00,98.26389,3.4432869999999998,1.2735247288833713,6.336809000000001,3.1828719999999997,-15.046299999999974,6572.64694445586
2024-03-18 09:12:00,98.26389,3.5300920000000007,1.2955510750213126,6.163194,2.922452,-15.3356,6572.69694445586
2024-03-18 09:15:00,98.26389,3.5879630000000002,1.3876862585232388,5.989578,2.7488449999999993,-15.3356,6572.74694445586
2024-03-18 09:18:00,98.26389,3.530093,1.2955513280748565,5.989588,2.7488449999999993,-14.467599999999976,6572.79694445586
2024-03-18 09:21:00,98.26389,3.3564810000000005,1.2513888169093017,5.989578,2.9224569999999996,-13.310200000000009,6572.8469444558605
2024-03-18 09:24:00,98.26389,3.096064,1.1841442270020683,5.844908,3.0381940000000007,-14.178200000000004,6572.896944455861
2024-03-18 09:27:00,98.26389,3.1828699999999994,1.2440779072266381,5.931714,3.0671340000000002,-12.731499999999983,6572.946944455861
2024-03-18 09:30:00,98.26389,3.2696759999999996,1.2669717977139656,6.047455,3.096069,-13.599500000000035,6572.996944455861
2024-03-18 09:33:00,98.26389,3.414351999999999,1.2255686598622468,6.076386,2.922454000000001,-14.46750000000003,6573.046944455861
2024-03-18 09:36:00,98.26389,3.5590269999999995,1.3423221156921703,6.134256,2.8935189999999995,-15.3356,6573.096944455861
2024-03-18 09:39:00,98.26389,3.7615740000000004,1.5061755296596084,5.96065,2.6041659999999993,-15.046300000000002,6573.146944455862
2024-03-18 09:42:00,98.26389,3.414351,1.2661552654774233,5.8738399999999995,2.7488390000000003,-14.756899999999973,6573.196944455862
2024-03-18 09:45:00,98.26389,3.2407399999999997,1.2216438898821531,5.700234000000001,2.748844,-13.888900000000035,6573.246944455862
2024-03-18 09:48:00,98.26389,3.0671290000000004,1.2133307396664446,5.324069,2.5752300000000004,-13.888899999999978,6573.296944455862
2024-03-18 09:51:00,98.29282,2.719907,1.0847248895590251,5.353009999999999,2.922453,-14.467600000000004,6573.346944455862
2024-03-18 09:54:00,98.26389,2.228009,0.9497556071974772,5.063658,3.1250009999999993,-11.863499999999988,6573.3969444558625
2024-03-18 09:57:00,98.26389,2.459491,1.0471641599269779,5.063657999999999,2.9224489999999994,-13.020800000000008,6573.446944455863
2024-03-18 10:00:00,95.94907,2.314814,0.9740420108899974,4.774306,2.748843,-12.442200000000014,6573.496944455863
2024-03-18 10:03:00,97.10648,2.2569440000000007,1.0496889890235288,4.890046000000001,3.0092600000000003,-13.310200000000009,6573.546944455863
2024-03-18 10:06:00,95.94907,1.9097229999999996,0.8586676906277478,4.6875,3.0671250000000008,-13.599499999999978,6573.596944455863
2024-03-18 10:09:00,98.26389,2.228009,0.9813989751054043,4.6875,2.777773,-12.731499999999983,6573.646944455863
2024-03-18 10:12:00,98.26389,2.0254630000000002,0.9516066568689454,4.687501,3.0092600000000003,-11.574099999999987,6573.696944455864
2024-03-18 10:15:00,94.41551,2.054398,0.9004928364750253,4.890045,3.125,-12.442099999999982,6573.746944455864
2024-03-18 10:18:00,72.77199,2.054399,0.9309997377350143,4.9479180000000005,3.211806,-13.020800000000008,6573.796944455864
2024-03-18 10:21:00,58.50694,2.170139,0.9947282670678095,5.063658,3.240742,-13.599599999999953,6573.846944455864
2024-03-18 10:24:00,55.43981,2.5173619999999994,1.029904386340247,5.121528,2.8935190000000004,-14.467600000000004,6573.896944455864
2024-03-18 10:27:00,45.37037,2.34375,1.0455540480657202,5.266204,3.2696760000000005,-15.3356,6573.9469444558645
2024-03-18 10:30:00,41.14584,2.3726849999999997,0.9559980366291436,5.0347219999999995,2.922454,-18.518500000000017,6573.996944455865
2024-03-18 10:33:00,43.48959,2.2858799999999997,0.9659718550369377,4.74537,2.748842,-18.518599999999992,6574.046944455865
2024-03-18 10:36:00,43.48959,2.256945,0.9578761534037057,4.745369999999999,2.7777770000000004,-18.22919999999999,6574.096944455865
2024-03-18 10:39:00,45.02315,2.3726849999999997,1.0226893854772434,4.890046,2.835649000000001,-17.071799999999996,6574.146944455865
2024-03-18 10:42:00,48.09028,2.3726849999999997,0.9901147047543439,5.005787,2.922453,-16.493000000000052,6574.196944455865
2024-03-18 10:45:00,40.79861,2.170139,0.9007022560256334,4.774305,2.8645830000000005,-17.939800000000048,6574.246944455866
2024-03-18 10:48:00,43.48959,2.170139,0.9647120917807775,4.513889,2.6620369999999998,-17.361000000000047,6574.296944455866
2024-03-18 10:51:00,42.70834,2.3148149999999994,1.0371483131617412,4.861111999999999,2.8935190000000004,-18.80789999999996,6574.346944455866
2024-03-18 10:54:00,39.61227,2.256945,0.9578761534037057,4.861111999999999,2.8935190000000004,-19.386599999999987,6574.396944455866
2024-03-18 10:57:00,41.17477,2.1990749999999997,0.9416106116507056,4.687499999999999,2.7777770000000004,-18.229100000000017,6574.446944455866
2024-03-18 11:00:00,46.93287,2.314814,1.006248881610595,4.600694,2.6041669999999995,-18.22920000000005,6574.4969444558665
2024-03-18 11:03:00,49.62384,2.256944,0.9578758731925296,4.513889000000001,2.546297,-17.071799999999996,6574.546944455867
2024-03-18 11:06:00,41.17477,2.054398,0.9885218861281339,4.687499,3.009259,-17.650400000000047,6574.596944455867
2024-03-18 11:09:00,42.30324,2.430555,1.0390333276154193,5.063657,2.951389999999999,-18.518599999999992,6574.646944455867
2024-03-18 11:12:00,45.77546,2.4305559999999993,0.9715921488881747,5.005788,2.835648,-17.650499999999965,6574.696944455867
2024-03-18 11:15:00,45.3993,2.517361,1.0299017470899778,5.063658,2.835648,-17.36110000000002,6574.746944455867
2024-03-18 11:18:00,42.33218,2.4884269999999997,0.9871024832096928,5.092594,2.8645829999999997,-16.782399999999996,6574.796944455868
2024-03-18 11:21:00,45.02315,2.517361,1.0633779123013896,4.947915999999999,2.748843,-17.071799999999996,6574.846944455868
2024-03-18 11:24:00,34.23032,2.34375,0.9820924359457788,5.092592,3.038195,-18.807900000000018,6574.896944455868
2024-03-18 11:27:00,38.83102,2.6620369999999998,1.0331506967688386,5.092592,2.6909720000000004,-18.807799999999986,6574.946944455868
2024-03-18 11:30:00,40.79861,2.546296,1.0377944398185175,4.861111,2.604166,-19.386500000000012,6574.996944455868
2024-03-18 11:33:00,38.85995,2.517361,1.029902930148037,4.658564,2.430554999999999,-18.229100000000017,6575.0469444558685
2024-03-18 11:36:00,41.92709,2.633102,1.0255234460590756,4.658565,2.2858789999999996,-18.518500000000017,6575.096944455869
2024-03-18 11:39:00,38.0787,2.459491,1.0471697596614156,4.861111,2.719907,-17.36110000000002,6575.146944455869
2024-03-18 11:42:00,39.61227,2.34375,1.0455551012968025,4.832175,2.835648,-17.071799999999996,6575.196944455869
2024-03-18 11:45:00,44.64699,2.34375,0.8744833797521393,4.571758999999999,2.430554999999999,-17.361099999999965,6575.246944455869
2024-03-18 11:48:00,38.0787,2.141203,0.9563254760753928,4.484953,2.6620369999999998,-18.518599999999992,6575.296944455869
2024-03-18 11:51:00,43.86574,2.256944,0.9245397165684038,4.600694000000001,2.604166,-18.807900000000018,6575.34694445587
2024-03-18 11:54:00,43.86574,2.228009,0.9497544890681932,4.600694,2.6620359999999996,-17.650400000000047,6575.39694445587
2024-03-18 11:57:00,41.14584,2.228009,0.881717686536171,4.456017999999999,2.4594899999999997,-19.09729999999996,6575.44694445587
2024-03-18 12:00:00,40.39352,2.2280099999999994,0.9814046159057401,4.398148,2.4884250000000003,-17.93979999999999,6575.49694445587
2024-03-18 12:03:00,48.09028,2.4016209999999996,1.030872227601206,4.542825,2.459491,-17.071799999999996,6575.54694445587
2024-03-18 12:06:00,39.23611,1.9675919999999998,1.0398870827735474,4.774305,3.2696769999999997,-18.51849999999996,6575.5969444558705
2024-03-18 12:09:00,41.92709,2.3148150000000003,0.9403091103913547,4.918982000000001,2.864579000000001,-17.939899999999966,6575.646944455871
2024-03-18 12:12:00,41.92709,2.0833330000000005,0.908770426457719,4.629629,2.835649,-17.36110000000002,6575.696944455871
2024-03-18 12:15:00,39.61227,2.1701390000000007,1.0516057832715648,4.74537,2.9803229999999994,-17.361199999999997,6575.746944455871
2024-03-18 12:18:00,39.23611,2.1990740000000004,0.9416114411651686,4.86111,2.951389,-18.22919999999999,6575.796944455871
2024-03-18 12:24:00,34.60648,1.8229169999999995,0.8332107916802203,4.542825,3.009259,-18.807900000000018,6575.796944455871
2024-03-18 12:27:00,38.85995,2.256944,1.0202585077954112,4.658565,2.748842,-17.93979999999999,6575.846944455871
2024-03-18 12:30:00,30.7581,2.2280100000000003,0.9814046159057406,4.774306,2.8645829999999997,-19.965300000000013,6575.896944455872
2024-03-18 12:33:00,32.69676,2.372686,0.9901161326749127,4.832176,2.7488420000000007,-19.386599999999987,6575.946944455872
2024-03-18 12:36:00,33.85416,2.459491,0.979358860072582,4.832176,2.633102,-19.965299999999957,6575.996944455872
2024-03-18 12:39:00,30.38194,2.1990740000000004,0.9086727476632914,4.658565,2.719908,-19.675900000000013,6576.046944455872
2024-03-18 12:42:00,39.23611,2.517361,1.0299017470899778,4.658565,2.430555,-19.386599999999987,6576.096944455872
2024-03-18 12:45:00,30.38194,2.170139,0.9007010964120067,4.513889,2.6041659999999993,-19.965300000000013,6576.1469444558725
2024-03-18 12:48:00,34.23032,2.517361,1.0299017470899778,4.398149,2.170139,-19.097199999999987,6576.196944455873
2024-03-18 12:51:00,30.7581,2.2858799999999997,0.859626185434908,4.282408,2.1990740000000004,-19.386600000000044,6576.246944455873
2024-03-18 13:00:00,31.13426,2.34375,0.9820924359457788,4.137731,2.083334,-20.254599999999982,6576.246944455873
2024-03-18 16:09:00,43.51852,2.6041669999999995,1.3466531970819065,4.976852,2.9513929999999995,-18.807799999999986,6576.246944455873
2024-03-18 16:12:00,46.93287,2.3148150000000003,0.9740422894330409,4.484954000000001,2.4594900000000006,-19.386599999999987,6576.296944455873
2024-03-18 16:15:00,43.86574,2.3148150000000003,0.8670650935450164,4.311342000000001,2.1990730000000003,-18.22909999999996,6576.346944455873
2024-03-18 16:18:00,41.17477,2.2858799999999997,0.9659718550369377,3.8773150000000003,1.8807869999999998,-18.807800000000043,6576.396944455873
2024-03-18 16:21:00,38.85995,2.256945,1.020259836082906,3.7615739999999995,1.851851,-19.965300000000013,6576.446944455874
2024-03-18 16:24:00,38.0787,2.2280099999999994,0.9497558882652333,3.703703999999999,1.7650460000000008,-19.386500000000012,6576.496944455874
2024-03-18 16:27:00,39.61227,2.2280099999999994,1.0117761677721544,3.703703999999999,1.8229160000000002,-19.097199999999987,6576.546944455874
2024-03-18 16:30:00,39.6412,2.2858799999999997,0.9659707236646966,3.703704,1.7071750000000003,-19.965300000000013,6576.596944455874
2024-03-18 16:33:00,36.9213,2.2858799999999997,1.0583139035927343,3.7326379999999997,1.8229160000000002,-19.675900000000013,6576.646944455874
2024-03-18 16:36:00,39.61227,2.3148150000000003,1.0062480771551296,3.8483800000000006,1.851850999999999,-19.675899999999956,6576.6969444558745
2024-03-18 16:39:00,39.6412,2.3148150000000003,0.9740422894330409,3.819445,1.7939809999999996,-19.097199999999987,6576.746944455875
2024-03-18 16:42:00,39.6412,2.2858799999999997,1.0287160196641099,3.616899,1.6782399999999997,-19.965300000000013,6576.796944455875
2024-03-18 16:45:00,36.9213,2.2280099999999994,0.9497547701357171,3.5590289999999998,1.6203700000000003,-19.386500000000012,6576.846944455875
2024-03-18 16:48:00,36.16898,2.256945,1.0496892875615396,3.6747679999999994,1.7939809999999996,-19.097200000000043,6576.896944455875
2024-03-18 16:51:00,40.01736,2.3148149999999994,1.0062480771551314,3.819444999999999,1.8229160000000002,-19.386599999999987,6576.946944455875
2024-03-18 16:54:00,37.32639,2.3148150000000003,0.9740445653178045,3.7326379999999997,1.7071759999999996,-19.386599999999987,6576.996944455876
2024-03-18 18:33:00,30.38194,2.1122680000000003,1.0605626824246197,2.8935180000000003,1.2152789999999998,-18.807800000000043,6576.996944455876
2024-03-18 18:39:00,34.23032,1.9965270000000004,1.023882123947168,3.096064,1.5335649999999994,-19.675999999999988,6576.996944455876
2024-03-18 18:42:00,39.23611,1.9675920000000007,0.9054118028158097,3.29861,1.6493060000000002,-19.675900000000013,6576.996944455876
2024-03-18 18:45:00,36.95023,1.851852,0.8417305983291085,2.9803229999999994,1.4178230000000003,-20.543999999999983,6576.996944455876
2024-03-18 18:51:00,34.63541,1.8229160000000002,0.8621346759036813,2.835648,1.3310189999999995,-20.83330000000001,6576.996944455876
2024-03-18 19:09:00,30.00578,2.054398,0.9309994444962639,2.8645829999999997,1.1284719999999995,-20.544099999999958,6576.996944455876
2024-03-18 19:12:00,31.56828,2.1990730000000003,1.0032660054357891,3.038194,1.186344,-22.569500000000005,6576.996944455876
2024-03-18 19:15:00,31.53935,2.0254630000000002,0.9516066568689454,3.038194,1.359953,-19.676000000000045,6576.996944455876
2024-03-18 19:21:00,31.53935,1.967593,0.9341470300989867,2.9803239999999995,1.359953,-20.254599999999982,6576.996944455876
2024-03-18 19:24:00,35.79282,2.0254629999999993,0.922499917336793,3.0671289999999996,1.359953,-20.543999999999983,6576.996944455876
2024-03-18 19:27:00,33.47801,1.851852,0.870856166978404,2.864584,1.3310189999999995,-20.83330000000001,6576.996944455876
2024-03-18 19:30:00,32.69676,2.0833329999999997,0.939470876332784,3.009259,1.2442140000000004,-21.701300000000003,6576.996944455876
2024-03-18 19:36:00,33.47801,2.0833329999999997,0.939470876332784,3.009259,1.2442140000000004,-20.543999999999983,6576.996944455876
2024-03-18 19:48:00,33.10185,2.0254629999999993,0.9224999173367939,2.922453999999999,1.2152780000000005,-18.807900000000018,6576.996944455876
2024-03-18 19:51:00,31.16319,2.0833330000000005,0.9973479785894755,3.0671290000000004,1.359953,-20.83330000000001,6576.996944455876
2024-03-18 19:57:00,33.47801,2.170139,0.9947272494821464,3.1828699999999994,1.359953,-20.25460000000004,6576.996944455876
2024-03-18 20:00:00,31.16319,2.1990740000000004,0.9416092182543607,3.125,1.2152769999999995,-19.386599999999987,6576.996944455876
2024-03-18 20:06:00,30.38194,2.141204,0.956325766380601,3.038194,1.2152770000000004,-21.122600000000034,6576.996944455876
2024-03-18 20:15:00,30.38194,2.170139,0.9947272494821464,3.038195,1.2152780000000005,-20.254599999999982,6576.996944455876
2024-03-18 20:18:00,30.00578,2.083334,0.9087685432496676,3.038195,1.244212,-20.83330000000001,6576.996944455876
2024-03-18 20:21:00,33.07291,2.054399,0.9004920454867186,3.0671299999999997,1.3020829999999997,-19.965300000000013,6576.996944455876
2024-03-18 20:27:00,31.53935,2.054399,0.9004920454867186,2.9803240000000004,1.2152770000000004,-19.96519999999998,6576.996944455876
2024-03-18 20:30:00,33.85416,2.1701380000000006,0.9647128604229279,3.29861,1.4467600000000003,-19.675900000000013,6576.996944455876
2024-03-18 20:36:00,35.01157,2.0833330000000005,0.908770426457719,3.182869,1.3888889999999998,-21.122699999999952,6576.996944455876
2024-03-18 20:39:00,31.16319,2.0254630000000002,0.9516066568689445,2.9513880000000006,1.2731469999999998,-21.701300000000003,6576.996944455876
2024-03-18 20:51:00,31.16319,2.1122690000000004,0.9775678273955187,3.0671299999999997,1.3020839999999998,-19.386599999999987,6576.996944455876
2024-03-18 20:57:00,31.16319,2.1122690000000004,0.9775668219491324,3.125,1.359953,-19.675899999999956,6576.996944455876
2024-03-18 21:00:00,32.69676,2.1122690000000004,0.9170208199825404,3.125,1.3020839999999998,-20.25460000000004,6576.996944455876
2024-03-18 21:03:00,33.07291,2.170139,0.9334395783742413,2.9803240000000004,1.0995370000000007,-19.386600000000044,6576.996944455876
2024-03-18 21:12:00,34.63541,2.0254629999999993,0.8921872202662771,3.0671289999999996,1.3310190000000004,-19.386599999999987,6576.996944455876
2024-03-18 21:18:00,31.53935,1.9965279999999996,0.8838508862525347,2.9803239999999995,1.2731469999999998,-19.675900000000013,6576.996944455876
2024-03-18 21:21:00,31.16319,2.0833330000000005,0.9087682576527795,2.8935180000000003,1.0995359999999996,-19.965300000000013,6576.996944455876
2024-03-18 21:30:00,30.38194,2.228009,1.0693179409989906,3.1828700000000003,1.359953,-20.833399999999983,6576.996944455876
2024-03-18 21:36:00,32.69676,2.228009,0.9814043283713756,3.298611,1.3888889999999998,-20.543999999999983,6576.996944455876
2024-03-18 21:39:00,31.16319,2.141204,0.9252439737813092,3.1828700000000003,1.3310190000000004,-20.833399999999983,6576.996944455876
2024-03-18 21:57:00,30.38194,2.170139,0.9947272494821464,2.922454,1.0995370000000007,-21.70139999999998,6576.996944455876
2024-03-18 22:00:00,32.69676,2.1701390000000007,1.0236481688705301,3.1539350000000006,1.359953,-19.965300000000013,6576.996944455876
2024-03-18 22:03:00,33.82523,2.1990740000000004,1.0323572723996304,3.2696760000000005,1.4467600000000003,-19.675899999999956,6576.996944455876
2024-03-18 22:12:00,30.38194,2.0254630000000002,0.9224999173367944,2.922453,1.2152770000000004,-20.543999999999983,6576.996944455876
2024-03-18 22:30:00,32.69676,2.141203,0.9252425920455588,3.0671290000000004,1.2152780000000005,-20.543999999999983,6576.996944455876
2024-03-18 22:33:00,32.69676,2.083334,0.9394701297912117,2.951389,1.1863420000000007,-20.254599999999982,6576.996944455876
2024-03-18 22:42:00,30.78703,2.1122690000000004,1.0061447312291727,3.0960650000000003,1.359953,-19.675900000000013,6576.996944455876
2024-03-18 22:45:00,32.69676,2.083334,0.9087696276532244,3.0671299999999997,1.273148,-18.80789999999996,6576.996944455876
2024-03-18 22:48:00,33.44907,2.1122690000000004,0.9775678273955187,3.0671299999999997,1.3020839999999998,-20.254699999999957,6576.996944455876
2024-03-18 22:57:00,30.7581,2.170139,1.02364816887053,3.0960650000000003,1.3020830000000005,-19.965300000000013,6576.996944455876
2024-03-18 23:00:00,32.69676,2.083334,0.9087696276532244,3.0671299999999997,1.273148,-20.254699999999957,6576.996944455876
2024-03-18 23:12:00,33.07291,2.141203,0.986160979560351,3.1539339999999996,1.359953,-19.097199999999987,6576.996944455876
2024-03-18 23:18:00,33.85416,2.141203,0.9563265277095542,3.1539339999999996,1.3310190000000004,-18.807800000000043,6576.996944455876
2024-03-18 23:33:00,30.38194,2.1122679999999994,1.0061444277438956,3.038194,1.3020830000000005,-19.09730000000002,6576.996944455876
2024-03-18 23:39:00,31.16319,2.0833329999999997,0.9973489433561665,3.038194,1.3310190000000004,-21.412099999999953,6576.996944455876
2024-03-18 23:42:00,31.53935,1.967593,0.8754885758219538,2.835648,1.157407,-19.386600000000044,6576.996944455876
2024-03-18 23:45:00,30.00578,1.9097229999999996,0.8881983813674733,2.748843,1.157407,-21.701400000000035,6576.996944455876
2024-03-18 23:51:00,31.16319,2.0254629999999993,0.9516066568689452,2.9803239999999995,1.3020830000000005,-21.412000000000035,6576.996944455876
2024-03-18 23:54:00,30.00578,1.9675919999999998,0.9054107901805131,2.8645829999999997,1.2152779999999996,-19.386599999999987,6576.996944455876
2024-03-19 00:03:00,35.76389,2.0833329999999997,0.9087693420560988,3.1828700000000003,1.3888889999999998,-19.386600000000044,6576.996944455876
2024-03-19 00:09:00,33.85416,1.9965279999999996,0.8838519499660293,3.009259,1.3020830000000005,-21.41210000000001,6576.996944455876
2024-03-19 00:24:00,33.44907,2.0254629999999993,0.9225009431227683,3.038193999999999,1.3310190000000004,-19.386599999999987,6576.996944455876
2024-03-19 00:30:00,33.44907,2.0254630000000002,0.9224999173367934,3.124999,1.4178229999999994,-19.097199999999987,6576.996944455876
2024-03-19 00:33:00,30.00578,1.9965279999999996,0.9139706677534963,2.8935179999999994,1.2152770000000004,-19.675900000000013,6576.996944455876
2024-03-19 00:42:00,30.00578,2.141203,0.9563244244397467,2.8645830000000005,1.0416660000000002,-22.280200000000008,6576.996944455876
2024-03-19 00:51:00,32.69676,2.1122690000000004,0.9170197287619264,3.125,1.3020829999999997,-19.386599999999987,6576.996944455876
2024-03-19 00:54:00,30.38194,2.0833330000000005,0.9087693420561,3.0381940000000007,1.2442130000000002,-19.965299999999985,6576.996944455876
2024-03-19 01:00:00,30.00578,2.1122690000000004,1.0061447312291727,3.009259,1.2731469999999998,-21.701400000000007,6576.996944455876
2024-03-19 01:03:00,31.53935,2.228009,0.9814053990200068,3.1539350000000006,1.2442140000000004,-20.83330000000001,6576.996944455876
2024-03-19 01:06:00,30.00578,2.083334,0.9087696276532244,2.9803240000000004,1.1863420000000007,-20.54400000000001,6576.996944455876
2024-03-19 01:18:00,34.23032,2.141203,0.9252436900471298,3.038194,1.186344,-20.25460000000001,6576.996944455876
2024-03-19 01:24:00,33.10185,2.054398,0.9602899440119056,2.922453,1.2152769999999995,-20.54400000000001,6576.996944455876
2024-03-19 01:27:00,30.38194,1.9965279999999996,0.9139706677534954,2.8645829999999997,1.1863419999999998,-19.386500000000012,6576.996944455876
2024-03-19 01:33:00,31.16319,2.141203,1.0149108665722524,3.0671290000000004,1.3020830000000005,-20.254599999999982,6576.996944455876
2024-03-19 01:36:00,34.23032,2.170139,0.9647120917807775,3.038195,1.186343,-19.386599999999987,6576.996944455876
2024-03-19 01:45:00,30.00578,2.141203,0.986160979560351,3.009259,1.2152780000000005,-20.83340000000001,6576.996944455876
2024-03-19 02:00:00,31.16319,2.228009,1.0693189028330785,3.1539350000000006,1.3310190000000004,-21.12270000000001,6576.996944455876
2024-03-19 02:06:00,33.07291,2.1701390000000007,0.9947272494821469,3.2407399999999997,1.4178229999999994,-20.254700000000014,6576.996944455876
2024-03-19 02:09:00,31.53935,2.1990740000000004,0.9416103297106433,3.1828700000000003,1.273148,-20.543900000000008,6576.996944455876
2024-03-19 02:15:00,31.16319,2.141204,0.9861612760913244,3.0381940000000007,1.244212,-19.965300000000013,6576.996944455876
2024-03-19 02:18:00,30.00578,2.141204,0.9563257663806,2.9803240000000004,1.157407,-20.25460000000001,6576.996944455876
2024-03-19 02:21:00,30.7581,2.054398,0.9309984121914202,2.835648,1.0995359999999996,-21.701400000000007,6576.996944455876
2024-03-19 02:27:00,30.7581,2.1122680000000003,0.9479106196911903,2.8067130000000002,1.0127309999999996,-20.83340000000001,6576.996944455876
2024-03-19 02:30:00,30.00578,1.9097220000000004,0.8881970835032982,2.6909720000000004,1.0995359999999996,-21.412000000000006,6576.996944455876
2024-03-19 02:36:00,36.9213,1.8229169999999995,0.8621349779014713,2.8645829999999997,1.359953,-19.965300000000013,6576.996944455876
2024-03-19 02:42:00,35.01157,1.7939820000000006,0.8246598657348754,2.7777780000000005,1.273148,-19.675999999999988,6576.996944455876
2024-03-19 02:45:00,33.07291,1.7361110000000002,0.8357609682073751,2.6620369999999998,1.2442130000000002,-19.965300000000013,6576.996944455876
2024-03-19 02:48:00,30.78703,1.8807869999999998,0.8795436248753677,2.719907,1.157407,-20.83330000000001,6576.996944455876
2024-03-19 02:51:00,30.00578,1.9386580000000002,0.896820542497714,2.748843,1.1284719999999995,-21.12270000000001,6576.996944455876
2024-03-19 02:54:00,30.00578,1.9097229999999996,0.9165589960012784,2.719908,1.157407,-21.411999999999978,6576.996944455876
2024-03-19 02:57:00,30.7581,1.9386579999999993,0.8968195364955475,2.748843,1.1284710000000002,-19.965300000000013,6576.996944455876
2024-03-19 03:03:00,31.53935,2.1122680000000003,1.0061444277438958,3.009259,1.273148,-18.807900000000018,6576.996944455876
2024-03-19 03:06:00,35.01157,2.141203,0.9861619910930264,3.1539339999999996,1.3599539999999992,-20.54400000000001,6576.996944455876
2024-03-19 03:09:00,31.8287,1.9965279999999996,0.8838508862525347,2.9803239999999995,1.2731469999999998,-19.386599999999987,6576.996944455876
2024-03-19 03:15:00,30.00578,2.054398,0.9310004767996581,3.0671290000000004,1.3310190000000004,-21.701400000000007,6576.996944455876
2024-03-19 03:18:00,30.78703,2.0833330000000005,0.9087682576527795,3.009259,1.2152769999999995,-20.254599999999982,6576.996944455876
2024-03-19 03:21:00,30.38194,2.054398,0.9309994444962639,2.8935180000000003,1.157407,-18.807900000000018,6576.996944455876
2024-03-19 03:30:00,30.38194,2.141203,0.986160979560351,3.009259,1.2152780000000005,-19.097199999999987,6576.996944455876
2024-03-19 03:33:00,32.69676,2.141203,0.9252425920455588,3.038194,1.186343,-19.965300000000013,6576.996944455876
2024-03-19 03:36:00,30.00578,2.141203,0.9563254760753928,2.8935180000000003,1.070602,-20.83340000000001,6576.996944455876
2024-03-19 03:39:00,30.00578,2.054398,0.9309984121914202,2.8645830000000005,1.1284710000000002,-20.83340000000001,6576.996944455876
2024-03-19 03:45:00,30.38194,2.1122690000000004,0.9775668219491315,2.8935190000000004,1.1284719999999995,-21.411999999999978,6576.996944455876
2024-03-19 03:48:00,30.38194,2.0833330000000005,0.9973479785894755,3.0671290000000004,1.359953,-21.12270000000001,6576.996944455876
2024-03-19 03:51:00,33.07291,2.054398,0.9004917589305296,3.038194,1.273148,-20.543999999999983,6576.996944455876
2024-03-19 03:57:00,33.85416,2.1122679999999994,0.9479127101460878,3.038194,1.2442140000000004,-20.544100000000014,6576.996944455876
2024-03-19 04:00:00,30.78703,2.0254629999999993,0.9224999173367939,2.8935179999999994,1.1863420000000007,-18.22919999999999,6576.996944455876
2024-03-19 04:06:00,30.38194,2.0833329999999997,0.9689440355890474,2.9803239999999995,1.2442140000000004,-20.543999999999983,6576.996944455876
2024-03-19 04:09:00,30.78703,2.0254630000000002,0.8921861496180915,2.9803239999999995,1.2442129999999993,-20.254700000000014,6576.996944455876
2024-03-19 04:12:00,30.38194,1.9965279999999996,0.9139706677534954,2.8645829999999997,1.1863419999999998,-19.097200000000015,6576.996944455876
2024-03-19 04:15:00,30.00578,2.0254629999999993,0.9516066568689443,2.835648,1.157407,-20.25460000000001,6576.996944455876
2024-03-19 04:24:00,33.47801,2.141203,0.986160979560351,3.096064,1.3020830000000005,-20.833399999999983,6576.996944455876
2024-03-19 04:27:00,33.85416,2.170139,1.0236491510599572,3.125,1.3310190000000004,-20.83330000000001,6576.996944455876
2024-03-19 04:30:00,30.78703,2.054399,0.9004920454867186,2.9803240000000004,1.2152770000000004,-20.83330000000001,6576.996944455876
2024-03-19 04:39:00,30.00578,2.054398,0.9602899440119056,2.8645830000000005,1.157407,-21.12270000000001,6576.996944455876
2024-03-19 04:45:00,31.53935,2.054398,0.9309984121914202,2.835648,1.0995359999999996,-19.675900000000013,6576.996944455876
2024-03-19 04:51:00,30.7581,2.141203,1.042705935870184,3.038194,1.3020839999999998,-19.386600000000016,6576.996944455876
2024-03-19 04:54:00,36.16898,2.1990739999999995,1.00326425282308,3.3564819999999997,1.5046289999999996,-19.386500000000012,6576.996944455876
2024-03-19 04:57:00,35.01157,2.0254629999999993,0.8604666343560858,3.1828699999999994,1.4178240000000004,-18.807900000000018,6576.996944455876
2024-03-19 05:00:00,33.07291,1.9965279999999996,0.8838519499660293,2.922453,1.2152770000000004,-19.965299999999985,6576.996944455876
2024-03-19 05:03:00,30.00578,1.9675919999999998,0.9054107901805131,2.8645829999999997,1.2152779999999996,-20.83340000000001,6576.996944455876
2024-03-19 05:21:00,33.07291,2.054398,0.9885218861281339,2.9803239999999995,1.3020839999999998,-19.386599999999987,6576.996944455876
2024-03-19 05:24:00,31.16319,1.9386579999999993,0.8670943722961609,2.8935189999999995,1.244212,-19.675999999999988,6576.996944455876
2024-03-19 05:27:00,30.00578,1.9386579999999993,0.9528941235226837,2.8067129999999993,1.244212,-20.543999999999983,6576.996944455876
2024-03-19 05:30:00,32.69676,1.967593,0.9341470300989867,2.9803239999999995,1.359953,-19.386599999999987,6576.996944455876
2024-03-19 05:33:00,33.07291,1.9965279999999996,0.8838508862525347,2.951389,1.244212,-20.543999999999983,6576.996944455876
2024-03-19 05:36:00,30.00578,1.9965279999999996,0.9139706677534954,2.835648,1.157407,-19.675899999999984,6576.996944455876
2024-03-19 05:42:00,30.38194,2.0833329999999997,0.9394687987645682,2.8067130000000002,1.0416660000000002,-20.25460000000001,6576.996944455876
2024-03-19 05:45:00,30.38194,2.0254630000000002,0.9224988915493814,2.8067130000000002,1.0995359999999996,-21.701400000000007,6576.996944455876
2024-03-19 05:54:00,32.98611,2.141203,0.986160979560351,3.0671289999999996,1.273148,-20.254599999999982,6576.996944455876
2024-03-19 05:57:00,30.78703,2.0254629999999993,0.8921861496180913,2.922453,1.1863420000000007,-20.254699999999985,6576.996944455876
2024-03-19 06:03:00,30.38194,2.1122679999999994,0.9775675298705947,3.0092589999999992,1.2442140000000004,-20.254699999999985,6576.996944455876
2024-03-19 06:06:00,33.07291,2.054398,0.9004917589305296,3.0092589999999992,1.2442129999999993,-19.96520000000001,6576.996944455876
2024-03-19 06:24:00,30.00578,2.054398,0.9309984121914202,2.835648,1.0995359999999996,-20.254599999999982,6576.996944455876
2024-03-19 06:33:00,31.16319,2.141203,1.0149108665722524,3.038194,1.273148,-20.25460000000001,6576.996944455876
2024-03-19 06:36:00,33.85416,2.054398,0.9004917589305296,3.038194,1.273148,-20.254599999999982,6577.046944455876
2024-03-19 06:39:00,30.78703,2.0254629999999993,0.9224999173367939,2.8935179999999994,1.1863420000000007,-20.83329999999998,6577.096944455876
2024-03-19 06:42:00,30.00578,1.851852,0.870856166978404,2.6909720000000004,1.157407,-19.386599999999987,6577.146944455876
2024-03-19 06:45:00,31.53935,1.6203710000000004,0.8264819492231968,2.4016210000000004,1.1284719999999995,-20.543900000000008,6577.196944455876
2024-03-19 06:48:00,33.07291,1.5625,0.7819886791027123,2.2858800000000006,1.0416660000000002,-21.12270000000001,6577.2469444558765
2024-03-19 06:51:00,33.47801,1.5914359999999999,0.791051954243108,2.4016210000000004,1.1284710000000002,-20.254700000000014,6577.296944455877
2024-03-19 06:54:00,31.16319,1.765047,0.8445873718277895,2.5752320000000006,1.1284710000000002,-19.386500000000012,6577.346944455877
2024-03-19 06:57:00,30.00578,1.851852,0.8708551811299936,2.6620370000000007,1.1284710000000002,-19.675900000000013,6577.396944455877
2024-03-19 07:00:00,31.53935,1.9097220000000004,0.8881970835032982,2.6909720000000004,1.0995359999999996,-20.83329999999998,6577.446944455877
2024-03-19 08:03:00,30.00578,2.2858799999999997,1.0583139035927343,3.0960639999999993,1.1863419999999998,-20.254700000000014,6577.446944455877
2024-03-19 08:06:00,31.16319,2.0254629999999993,1.0835774319771454,3.124998999999999,1.5914349999999997,-22.5694,6577.496944455877
2024-03-19 08:09:00,36.16898,2.256944,1.280256510023366,5.179392999999999,3.5590289999999998,-20.54400000000001,6577.546944455878
2024-03-19 08:12:00,61.97917,3.0092600000000003,1.1232685261931077,5.0925959999999995,2.3437459999999994,-18.51849999999999,6577.596944455878
2024-03-19 08:15:00,98.29282,2.546295999999999,0.17262847349480026,4.65857,2.112274000000001,-17.361099999999993,6577.646944455878
2024-03-19 08:18:00,98.29282,1.9386580000000002,0.8670954220132331,4.021991,2.3726850000000006,-16.782399999999996,6577.696944455878
2024-03-19 08:21:00,81.27894,1.4756939999999998,0.8044174317983546,3.6747690000000004,2.5752330000000008,-15.914299999999997,6577.746944455878
2024-03-19 08:24:00,56.97338,1.5625,0.8079898650073863,3.8483789999999996,2.633101,-15.625,6577.7969444558785
2024-03-19 08:27:00,47.71412,1.851851,0.8988363941743263,3.877314,2.3726850000000006,-17.93980000000002,6577.846944455879
2024-03-19 08:30:00,49.65278,2.1122690000000004,0.9479119561835452,4.079862,2.2858799999999997,-15.914299999999997,6577.896944455879
2024-03-19 08:33:00,46.55671,2.083334,1.02481358887464,4.108796,2.430555000000001,-17.361099999999993,6577.946944455879
2024-03-19 08:36:00,47.71412,2.170139,0.9647131497874554,4.108796,2.256945000000001,-17.36110000000002,6577.996944455879
2024-03-19 08:39:00,48.87153,2.1701390000000007,0.9947262318951783,4.2534730000000005,2.430554999999999,-18.229100000000017,6578.046944455879
2024-03-19 08:42:00,43.86574,2.054398,0.9602889508414877,4.311343000000001,2.604166,-17.650500000000022,6578.09694445588
2024-03-19 08:45:00,51.96759,2.1701379999999997,0.9647128604229278,4.282406999999999,2.4305570000000003,-17.36110000000002,6578.14694445588
2024-03-19 08:48:00,51.96759,1.967593,0.9341470300989867,3.935186,2.3148150000000003,-16.20369999999997,6578.19694445588
2024-03-19 08:51:00,45.3993,1.8229169999999995,0.8621349779014713,3.935186,2.430556,-16.78230000000002,6578.24694445588
2024-03-19 08:54:00,49.24768,2.1122689999999995,0.9775678273955176,3.90625,2.141204,-17.36110000000002,6578.29694445588
2024-03-19 08:57:00,51.96759,2.0254630000000002,0.9516066568689454,4.050926,2.3726849999999997,-17.07170000000002,6578.3469444558805
2024-03-19 09:00:00,46.9618,1.9965279999999996,0.942891582571957,4.108797,2.4594899999999997,-17.939900000000023,6578.396944455881
2024-03-19 09:03:00,42.70834,1.938657,0.8968212510646196,3.9351839999999996,2.3148150000000003,-18.807900000000018,6578.446944455881
2024-03-19 09:06:00,46.9618,2.141203,0.9563254760753928,3.790509,1.967593,-18.518599999999992,6578.496944455881
2024-03-19 09:09:00,46.55671,2.0833330000000005,0.9973489433561669,3.8194440000000007,2.1122690000000004,-17.36110000000002,6578.546944455881
2024-03-19 09:12:00,49.27662,2.141203,0.9563254760753928,4.0509260000000005,2.2280100000000003,-16.782500000000027,6578.596944455881
2024-03-19 09:15:00,43.86574,1.9675919999999998,0.875488286270829,3.8773149999999994,2.1990750000000006,-17.939899999999966,6578.646944455882
2024-03-19 09:18:00,41.92709,2.0254630000000002,0.8921872202662773,3.703703,1.967593,-17.650499999999965,6578.696944455882
2024-03-19 09:21:00,42.70834,1.9965279999999996,0.9428925633216289,3.616898,1.9675920000000007,-18.22919999999999,6578.746944455882
2024-03-19 09:24:00,43.86574,2.1122679999999994,0.947910619691191,3.616897999999999,1.8229160000000002,-18.518500000000017,6578.796944455882
2024-03-19 09:27:00,49.27662,2.228009,1.0117758741121978,3.7326379999999997,1.851851,-17.650499999999994,6578.846944455882
2024-03-19 09:30:00,49.65278,2.1122690000000004,1.033774453054506,3.935186,2.2280089999999992,-17.650499999999994,6578.8969444558825
2024-03-19 09:33:00,46.93287,2.1701390000000007,0.9947282670678097,4.050925,2.2280089999999992,-17.36110000000002,6578.946944455883
2024-03-19 09:36:00,42.70834,2.1122680000000003,0.9479116649193761,3.90625,2.1122689999999995,-18.80789999999999,6578.996944455883
2024-03-19 09:39:00,42.70834,2.228009,1.0117758741121978,3.819444,1.938657,-18.518599999999992,6579.046944455883
2024-03-19 09:42:00,46.18055,2.3148149999999994,1.0669106695942996,3.819444999999999,1.8807870000000007,-17.36110000000002,6579.096944455883
2024-03-19 09:45:00,42.70834,2.170139,1.051606734136509,3.7615739999999995,1.9965280000000005,-17.93979999999999,6579.146944455883
2024-03-19 09:48:00,47.71412,2.2858790000000004,1.0583136059906317,4.02199,2.1122689999999995,-17.361099999999993,6579.196944455884
2024-03-19 09:51:00,51.99653,2.2858790000000004,1.0583136059906317,3.906250000000001,1.9965290000000007,-18.51849999999999,6579.246944455884
2024-03-19 09:54:00,56.97338,2.1990740000000004,1.0323572723996304,3.819445,1.9965289999999998,-19.097200000000015,6579.296944455884
2024-03-19 09:57:00,46.9618,1.649305,0.8861958863091908,3.8194440000000007,2.5752310000000005,-18.51849999999996,6579.346944455884
2024-03-19 10:00:00,48.11921,1.9965270000000004,0.8838516614335133,3.616898000000001,1.9097229999999996,-16.78249999999997,6579.396944455884
2024-03-19 10:03:00,43.48959,1.938657,0.9528938134265967,3.6458329999999997,2.0833330000000005,-17.361099999999965,6579.4469444558845
2024-03-19 10:06:00,30.38194,1.938657,0.9253681289613368,3.703704000000001,2.1122680000000003,-19.675900000000013,6579.496944455885
2024-03-19 10:09:00,30.38194,2.228009,1.1233648227808473,4.02199,2.256945000000001,-21.70139999999998,6579.546944455885
2024-03-19 10:15:00,35.01157,2.517361,1.029902930148039,4.600694,2.3726850000000006,-19.675999999999988,6579.546944455885
2024-03-19 10:18:00,33.07291,2.141204,0.9563247147447322,4.282408000000001,2.4594899999999997,-18.518400000000042,6579.546944455885
2024-03-19 10:21:00,34.23032,2.1701390000000007,0.8662296233317895,3.9641200000000003,2.0254629999999993,-19.965300000000013,6579.546944455885
2024-03-19 10:27:00,30.78703,2.2858790000000004,0.9979936692891136,3.9351839999999996,1.967593,-19.097199999999987,6579.546944455885
2024-03-19 10:30:00,30.38194,1.967593,0.8112427860961537,3.530093,1.7939810000000005,-19.386599999999987,6579.546944455885
2024-03-19 10:39:00,33.44907,1.6782409999999999,0.7609550108413908,3.0671300000000006,1.649305,-19.96520000000004,6579.546944455885
2024-03-19 10:42:00,30.38194,1.6782409999999999,0.7901055364043483,2.835647,1.4467590000000001,-20.254599999999982,6579.546944455885
2024-03-19 11:30:00,30.00578,2.0254629999999993,0.8270823363527863,3.2696749999999994,1.4756939999999998,-19.097199999999987,6579.546944455885
2024-03-19 11:51:00,36.54514,2.1990730000000003,0.7977484681510753,3.5879630000000002,1.5625,-20.254599999999982,6579.546944455885
2024-03-19 12:00:00,30.00578,2.1990730000000003,0.9416100477705502,3.4432860000000005,1.5335649999999994,-20.254699999999957,6579.546944455885
2024-03-19 12:06:00,31.53935,2.0833329999999997,0.9087693420561007,3.4722219999999995,1.6782410000000008,-19.96520000000004,6579.546944455885
2024-03-19 12:15:00,35.01157,2.170139,0.9947272494821464,4.1666669999999995,2.34375,-20.833399999999983,6579.546944455885
2024-03-19 12:18:00,33.44907,1.8807869999999998,0.8502159147150453,3.8773150000000003,2.2858790000000004,-19.675899999999956,6579.546944455885
2024-03-19 12:24:00,30.38194,1.7361110000000002,0.7138068097852829,3.5590270000000004,2.025462,-20.254700000000014,6579.546944455885
2024-03-19 12:30:00,30.38194,1.8807869999999998,0.9077148031631868,3.3564809999999996,1.8229160000000002,-19.675999999999988,6579.546944455885
2024-03-19 12:36:00,36.16898,1.9097220000000004,0.8881990821544468,3.819444,2.2280100000000003,-19.675900000000013,6579.546944455885
2024-03-19 12:42:00,31.53935,1.6493060000000002,0.781375780955069,3.703703,2.34375,-19.965300000000013,6579.546944455885
