Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-03-19 12:51:00,31.13426,1.8807869999999998,0.7530897289309659,3.3564820000000006,1.6782410000000008,-20.254599999999982,6579.546944455885
2024-03-19 13:15:00,30.38194,1.851852,0.9258201018877358,3.038195,1.5624999999999991,-19.675899999999984,6579.546944455885
2024-03-19 13:21:00,30.2662,1.765047,0.8160739998961212,3.0092599999999994,1.5335650000000003,-20.83330000000001,6579.546944455885
2024-03-19 14:18:00,31.53935,1.8807869999999998,0.7165111148269109,2.8067130000000002,1.0995370000000007,-21.412000000000006,6579.546944455885
2024-03-19 14:27:00,31.53935,1.9097220000000004,0.9165586909372864,3.211806,1.6493060000000002,-19.675900000000013,6579.546944455885
2024-03-19 14:33:00,30.38194,1.765047,0.8984215791543272,3.240741,1.851852,-19.675899999999984,6579.646944455885
2024-03-19 14:36:00,32.75463,1.8229169999999995,0.8621349779014713,3.2696769999999997,1.765047,-19.965300000000013,6579.696944455885
2024-03-19 14:39:00,33.47801,1.7071759999999996,0.7987960384913009,3.125,1.7071750000000003,-21.12269999999998,6579.746944455886
2024-03-19 14:42:00,31.16319,1.5914349999999997,0.8172574395227982,2.546296,1.3020830000000005,-22.280100000000004,6579.796944455886
2024-03-19 14:48:00,31.16319,1.6493059999999993,0.9566651375124696,2.6909719999999995,1.5335650000000003,-20.25460000000004,6579.896944455886
2024-03-19 14:51:00,34.60648,1.6782409999999999,0.8179950747562382,3.4432869999999998,2.0833329999999997,-20.254700000000014,6579.946944455886
2024-03-19 14:57:00,39.61227,1.8807869999999998,0.8795446174827475,3.3854159999999993,1.8229170000000003,-19.675999999999988,6580.046944455887
2024-03-19 15:00:00,38.85995,1.6203709999999996,0.8000740306085754,3.0671299999999997,1.765046,-20.254699999999985,6580.096944455887
2024-03-19 15:03:00,33.07291,1.5625,0.8330871453189352,3.0671289999999996,1.8807869999999998,-19.386599999999987,6580.146944455887
2024-03-19 15:09:00,35.01157,1.5914359999999999,0.890805509182776,3.2118059999999993,2.054397,-18.229100000000017,6580.246944455887
2024-03-19 15:12:00,35.01157,1.7071759999999996,0.853904985720238,3.4432869999999998,2.0833330000000005,-20.254599999999982,6580.296944455888
2024-03-19 15:15:00,37.32639,1.7361110000000002,0.8357619265633758,3.4432869999999998,2.0254640000000004,-19.675900000000013,6580.346944455888
2024-03-19 15:18:00,36.54514,1.5625,0.8079907472799359,3.211806,1.9965289999999998,-19.675899999999956,6580.396944455888
2024-03-19 15:24:00,46.55671,0.28935200000000005,,1.5335649999999994,1.5335650000000003,-19.097199999999987,6580.496944455888
2024-03-19 15:27:00,75.40509,-0.4340269999999995,,0.23148199999999974,1.0416669999999995,-16.20369999999997,6580.5469444558885
2024-03-19 15:30:00,98.26389,0.6944439999999998,0.5009364981719523,1.8807869999999998,1.5335650000000003,-15.625,6580.596944455889
2024-03-19 15:33:00,42.70834,1.9965279999999996,0.9139696485217688,4.050927000000001,2.3726849999999997,-19.097199999999987,6580.646944455889
2024-03-19 15:39:00,36.14005,1.7939819999999997,0.8246598657348743,3.8773150000000003,2.3726849999999997,-20.254700000000014,6580.746944455889
2024-03-19 15:42:00,35.79282,1.765046,0.8719899788760107,3.8483789999999996,2.4305559999999993,-19.386599999999987,6580.796944455889
2024-03-19 15:48:00,35.76389,1.9097229999999996,0.9703575224113686,3.8483789999999996,2.34375,-19.386500000000012,6580.89694445589
2024-03-19 15:51:00,30.00578,1.880788,0.8502172430020974,4.369212999999999,2.7777770000000004,-19.965299999999957,6580.94694445589
2024-03-19 15:54:00,30.38194,2.0833329999999997,0.9087704264577188,3.819444,2.0254640000000004,-19.097199999999987,6580.99694445589
2024-03-19 16:00:00,35.01157,2.1122680000000003,0.947912710146089,3.6747679999999994,1.880788,-19.675999999999988,6581.0969444558905
2024-03-19 16:03:00,33.44907,2.1122680000000003,0.9479116649193761,3.90625,2.1122689999999995,-19.386500000000012,6581.146944455891
2024-03-19 16:09:00,31.13426,2.141203,0.9563254760753928,3.9351849999999997,2.1122689999999995,-20.254699999999957,6581.246944455891
2024-03-19 16:12:00,31.53935,2.170139,0.8662296233317893,4.1377310000000005,2.1990740000000004,-20.254699999999957,6581.296944455891
2024-03-19 16:18:00,34.23032,2.2858790000000004,0.9659715756671056,4.021991,2.0254640000000004,-20.25460000000004,6581.396944455892
2024-03-19 16:21:00,34.60648,2.314814,1.0062477922441049,3.7905089999999992,1.7939809999999996,-20.25460000000004,6581.446944455892
2024-03-19 16:24:00,31.53935,2.430555,1.0060978226127435,3.7326379999999997,1.5914359999999999,-20.83340000000001,6581.496944455892
2024-03-19 16:30:00,33.07291,2.3148150000000003,0.8670664402825202,3.3854159999999993,1.273148,-18.80789999999999,6581.596944455892
2024-03-19 16:33:00,30.7581,2.256945,0.9578750286358371,3.819445,1.851851,-19.96520000000001,6581.6469444558925
2024-03-19 17:00:00,30.00578,2.141203,1.0149098901567026,3.3564819999999997,1.5914349999999997,-20.25460000000001,6581.6469444558925
2024-03-19 18:00:00,31.53935,2.3148150000000003,1.0062502558869848,3.298611,1.3020839999999998,-19.386499999999955,6581.6469444558925
2024-03-19 18:06:00,32.69676,2.3148150000000003,1.0062502558869857,3.3854159999999993,1.3888889999999998,-21.990700000000004,6581.6469444558925
2024-03-19 18:21:00,31.56828,2.314814,0.9740431488330588,3.038194,1.0127319999999997,-21.12270000000001,6581.6469444558925
2024-03-19 18:24:00,31.53935,2.256944,1.07813070466225,3.211805,1.359953,-21.412000000000035,6581.6469444558925
2024-03-19 18:30:00,33.85416,2.2858790000000004,1.0583136059906317,3.327546,1.4178249999999997,-20.254599999999982,6581.6469444558925
2024-03-19 18:33:00,35.79282,2.141204,0.8927068831421764,3.2696750000000003,1.3888880000000006,-20.254699999999985,6581.6469444558925
2024-03-19 18:45:00,30.78703,2.1701390000000007,0.9647120917807777,3.0960650000000003,1.2442129999999993,-20.25460000000001,6581.6469444558925
2024-03-19 18:51:00,33.47801,2.1701390000000007,0.9334395783742415,3.0381940000000007,1.157407,-21.412000000000006,6581.6469444558925
2024-03-19 19:00:00,30.38194,2.1701390000000007,0.9947272494821469,3.0960650000000003,1.273148,-20.254699999999985,6581.6469444558925
2024-03-19 19:03:00,33.85416,2.0254629999999993,0.9224999173367939,2.922453999999999,1.2152780000000005,-20.254700000000014,6581.696944455893
2024-03-19 19:06:00,36.16898,1.8807869999999998,0.8795436248753687,2.7777779999999996,1.2152780000000005,-19.675900000000013,6581.746944455893
2024-03-19 19:09:00,35.76389,1.9675919999999998,0.9341467273006331,2.922453,1.3020830000000005,-20.543999999999983,6581.796944455893
2024-03-19 19:15:00,34.23032,1.9097229999999996,0.8586729039115247,2.951389,1.3310190000000004,-19.09729999999996,6581.896944455893
2024-03-19 19:18:00,32.69676,1.9097229999999996,0.8586718612580007,2.835648,1.2152770000000004,-20.543999999999983,6581.946944455894
2024-03-19 19:21:00,33.85416,2.0254630000000002,0.8921850789682326,2.951389,1.2152769999999995,-20.254599999999982,6581.996944455894
2024-03-19 19:27:00,33.85416,1.9386579999999993,0.8968205424977146,2.8067129999999993,1.1863420000000007,-20.83330000000001,6582.096944455894
2024-03-19 19:30:00,33.44907,2.0254630000000002,0.9516076438460909,2.8935189999999995,1.2152789999999998,-20.833399999999983,6582.146944455894
2024-03-19 19:36:00,36.54514,2.083334,0.9087707120550798,2.951389,1.1574080000000002,-20.543999999999983,6582.246944455895
2024-03-19 19:39:00,32.69676,1.851852,0.870856166978405,2.7777779999999996,1.2442130000000002,-20.833399999999983,6582.296944455895
2024-03-19 19:42:00,36.9213,2.0254630000000002,0.8921861496180925,3.1828709999999996,1.4467600000000003,-18.807800000000043,6582.346944455895
2024-03-19 19:51:00,30.38194,1.967593,0.9054110865328928,2.8645829999999997,1.2152770000000004,-20.254700000000014,6582.496944455895
2024-03-19 20:03:00,30.38194,2.1990740000000004,0.9730714465434573,2.922454,1.0416669999999995,-21.12270000000001,6582.496944455895
2024-03-19 20:12:00,31.16319,2.343749,1.0455548112283337,3.4432859999999996,1.4467599999999994,-20.254599999999982,6582.496944455895
2024-03-19 20:15:00,31.53935,2.170139,0.9334395783742413,3.211805,1.3310180000000003,-19.386500000000012,6582.496944455895
2024-03-19 20:21:00,30.38194,2.170139,0.9947272494821456,3.096064,1.2731469999999998,-21.12270000000001,6582.496944455895
2024-03-19 20:27:00,30.00578,2.2280099999999994,0.9497558882652325,3.0960649999999994,1.157407,-19.965300000000013,6582.496944455895
2024-03-19 20:36:00,32.69676,2.3148149999999994,1.0062502558869855,3.327545999999999,1.3310190000000004,-20.25460000000004,6582.496944455895
2024-03-19 20:42:00,32.69676,2.256945,0.9897125828118145,3.327545999999999,1.3888889999999998,-20.254599999999982,6582.496944455895
2024-03-19 20:57:00,32.69676,2.170139,0.9334395783742413,3.0671290000000004,1.1863420000000007,-20.254700000000014,6582.496944455895
2024-03-19 21:03:00,30.38194,2.1701390000000007,0.9647120917807777,2.9803240000000004,1.1284719999999995,-19.675999999999988,6582.496944455895
2024-03-19 21:09:00,30.00578,2.170139,0.9647131497874544,3.0960650000000003,1.2442140000000004,-20.25460000000004,6582.496944455895
2024-03-19 21:12:00,31.16319,2.083334,0.9087696276532244,2.951389,1.157407,-19.675999999999988,6582.496944455895
2024-03-19 21:18:00,30.38194,2.054399,0.9309997377350143,2.922454,1.1863419999999998,-20.254599999999982,6582.496944455895
2024-03-19 21:27:00,30.78703,2.170139,0.9334395783742413,3.0671299999999997,1.186343,-19.675999999999988,6582.496944455895
2024-03-19 21:39:00,30.00578,2.0833330000000005,0.9394687987645685,2.8645830000000005,1.0995359999999996,-21.412000000000035,6582.496944455895
2024-03-19 21:42:00,30.78703,2.1701380000000006,0.9947269539261401,3.096064,1.273148,-20.543999999999983,6582.496944455895
2024-03-19 21:48:00,32.69676,2.1990740000000004,0.9730725108879897,3.1828699999999994,1.3020839999999998,-19.675900000000013,6582.496944455895
2024-03-19 21:51:00,33.47801,2.1122690000000004,0.9170197287619273,3.1828699999999994,1.359953,-19.386599999999987,6582.496944455895
2024-03-19 21:54:00,31.16319,2.1701390000000007,0.9007022560256325,3.1539350000000006,1.2442129999999993,-19.965299999999957,6582.496944455895
2024-03-19 22:12:00,30.52662,2.1990740000000004,0.9730703821974166,2.9803240000000004,1.0995359999999996,-19.386599999999987,6582.496944455895
2024-03-19 22:18:00,30.00578,2.314814,1.0669113835105402,3.298609999999999,1.3599539999999992,-19.965299999999957,6582.496944455895
2024-03-19 22:21:00,34.23032,2.2858789999999996,0.9659715756671036,3.385416,1.3888889999999998,-18.80789999999996,6582.496944455895
2024-03-19 22:24:00,31.16319,2.170139,0.9334384736263034,3.1539349999999997,1.2731469999999998,-18.80789999999996,6582.496944455895
2024-03-19 22:48:00,31.53935,2.256944,1.0202605788935133,3.29861,1.3888889999999998,-20.254599999999982,6582.496944455895
2024-03-19 22:51:00,33.85416,2.1701390000000007,0.9334406831204359,3.2696750000000003,1.3888889999999998,-20.254699999999957,6582.496944455895
2024-03-19 22:54:00,30.78703,2.1122690000000004,0.9170197287619264,3.0381940000000007,1.2152770000000004,-20.254599999999982,6582.496944455895
2024-03-19 23:12:00,30.00578,2.141203,0.9563244244397467,2.8645830000000005,1.0416660000000002,-19.675900000000013,6582.496944455895
2024-03-19 23:15:00,30.00578,2.0833330000000005,0.9689430362638008,2.8645830000000005,1.1284719999999995,-19.965300000000013,6582.496944455895
2024-03-19 23:18:00,30.78703,2.170139,1.02364816887053,3.0960650000000003,1.3020830000000005,-21.122600000000034,6582.496944455895
2024-03-19 23:21:00,33.07291,2.170139,0.9647131497874554,3.1828699999999994,1.3310190000000004,-20.25460000000004,6582.496944455895
2024-03-19 23:24:00,33.85416,2.1122690000000004,0.9479130014104803,3.1828699999999994,1.3888889999999998,-19.097199999999987,6582.496944455895
2024-03-19 23:27:00,31.16319,2.083334,0.9087685432496676,3.038195,1.244212,-19.965300000000013,6582.496944455895
2024-03-19 23:30:00,30.00578,2.054399,0.9004920454867186,2.951389,1.1863419999999998,-19.675999999999988,6582.496944455895
2024-03-19 23:48:00,30.00578,2.0254629999999993,0.9796626613244401,2.8935179999999994,1.244212,-19.965299999999957,6582.496944455895
2024-03-19 23:51:00,31.53935,2.0833329999999997,0.939470876332784,3.009259,1.2442140000000004,-20.254699999999957,6582.496944455895
2024-03-19 23:54:00,32.69676,2.0254629999999993,0.9796626613244401,2.951389,1.3020830000000005,-21.701300000000003,6582.496944455895
2024-03-19 23:57:00,33.85416,1.967593,0.9341470300989867,2.9803239999999995,1.359953,-20.543999999999983,6582.496944455895
2024-03-20 00:00:00,31.16319,1.9386579999999993,0.8670954220132319,2.835648,1.1863420000000007,-20.83330000000001,6582.496944455895
2024-03-20 00:03:00,30.00578,1.9386579999999993,0.8968205424977137,2.7777779999999996,1.157407,-19.675900000000013,6582.496944455895
2024-03-20 00:15:00,30.78703,1.9386580000000002,0.8968195364955476,2.719908,1.0995359999999996,-19.386599999999987,6582.496944455895
2024-03-20 00:24:00,31.16319,2.0833329999999997,0.939470876332784,3.009259,1.2442140000000004,-20.543900000000008,6582.496944455895
2024-03-20 00:27:00,31.53935,2.054398,0.9309994444962648,2.8935179999999994,1.157407,-20.254700000000014,6582.496944455895
2024-03-20 00:30:00,30.00578,2.0254630000000002,0.9224999173367934,2.8935180000000003,1.1863419999999998,-21.412000000000035,6582.496944455895
2024-03-20 00:36:00,30.38194,2.228009,0.9814053990200068,3.1539350000000006,1.2442140000000004,-21.990800000000036,6582.496944455895
2024-03-20 00:39:00,30.00578,2.170139,0.9334384736263034,3.125,1.244212,-20.83330000000001,6582.496944455895
2024-03-20 01:00:00,30.00578,2.2858789999999996,1.0583136059906306,3.096064,1.186343,-21.701400000000035,6582.496944455895
2024-03-20 01:03:00,30.38194,2.1990739999999995,0.9416092182543605,3.1539349999999997,1.244212,-21.412099999999953,6582.496944455895
2024-03-20 01:09:00,32.69676,2.3148149999999994,1.0062491665218354,3.3564809999999996,1.359953,-21.122799999999984,6582.496944455895
2024-03-20 01:12:00,33.07291,2.256945,0.9578772781697874,3.2696759999999996,1.3020839999999998,-20.254599999999982,6582.496944455895
2024-03-20 01:33:00,30.38194,2.2858790000000004,1.0287167693064407,3.211805,1.273148,-19.386500000000012,6582.496944455895
2024-03-20 01:36:00,32.69676,2.256944,0.9897122961673325,3.2696749999999994,1.3310190000000004,-20.254700000000014,6582.496944455895
2024-03-20 01:39:00,30.38194,2.170139,0.9334384736263034,3.125,1.244212,-20.254700000000014,6582.496944455895
2024-03-20 01:42:00,30.00578,2.170139,0.9647120917807775,3.009259,1.157407,-21.41210000000001,6582.496944455895
2024-03-20 01:51:00,30.00578,2.228009,1.0117769037049613,3.125,1.2442140000000004,-19.965300000000013,6582.496944455895
2024-03-20 02:12:00,30.38194,2.0833329999999997,0.9394687987645682,2.8067130000000002,1.0416660000000002,-19.386599999999987,6582.496944455895
2024-03-20 02:21:00,31.53935,2.141203,0.9861619910930264,3.124999,1.3310189999999995,-18.518500000000017,6582.496944455895
2024-03-20 02:24:00,35.01157,2.054398,0.9004906813843466,3.1828699999999994,1.4178229999999994,-20.543999999999983,6582.496944455895
2024-03-20 02:27:00,32.69676,2.0254630000000002,0.8921850789682326,3.009259,1.2731469999999998,-20.254599999999982,6582.496944455895
2024-03-20 02:51:00,30.78703,2.4016200000000003,1.030871945178579,3.414351,1.3310179999999994,-20.254599999999982,6582.496944455895
2024-03-20 02:54:00,32.69676,2.2858799999999997,0.9659718550369387,3.298611,1.3020830000000005,-21.701300000000003,6582.496944455895
2024-03-20 03:12:00,31.16319,2.228009,0.9497556071974782,3.096064,1.157407,-20.543999999999983,6582.496944455895
2024-03-20 03:24:00,31.53935,2.2858789999999996,0.9659715756671046,3.211805,1.2152780000000005,-19.675900000000013,6582.496944455895
2024-03-20 03:54:00,30.78703,2.2858789999999996,1.0583126010137525,3.211805,1.3020830000000005,-20.543900000000008,6582.496944455895
2024-03-20 03:57:00,32.69676,2.1990740000000004,0.9730725108879897,3.2696749999999994,1.3888889999999998,-20.543900000000008,6582.496944455895
2024-03-20 04:00:00,30.00578,2.170139,0.9334395783742413,3.0671290000000004,1.1863420000000007,-20.543900000000008,6582.496944455895
2024-03-20 04:33:00,33.07291,2.1701390000000007,0.9334395783742415,3.0381940000000007,1.157407,-19.675900000000013,6582.496944455895
2024-03-20 04:36:00,30.00578,2.083334,0.9394690910061486,2.8935190000000004,1.1284710000000002,-21.12270000000001,6582.496944455895
2024-03-20 04:42:00,30.00578,2.1701380000000006,0.9947279715115953,3.038194,1.2152789999999998,-19.097199999999987,6582.496944455895
2024-03-20 04:45:00,33.10185,2.141203,0.986160979560351,3.096064,1.3020830000000005,-20.54400000000004,6582.496944455895
2024-03-20 04:48:00,30.38194,2.0254629999999993,0.9224999173367939,2.8935179999999994,1.1863420000000007,-20.543900000000008,6582.496944455895
2024-03-20 05:12:00,31.53935,2.1701379999999997,0.9947279715115951,3.0092589999999992,1.186344,-19.965300000000013,6582.496944455895
2024-03-20 05:15:00,34.23032,2.0254629999999993,0.8921850789682324,2.9803239999999995,1.244212,-19.675900000000013,6582.496944455895
2024-03-20 05:18:00,30.00578,1.9965279999999996,0.9139706677534954,2.8645829999999997,1.1863419999999998,-18.80789999999996,6582.496944455895
2024-03-20 05:21:00,31.53935,2.1122679999999994,1.0061453983510211,3.0671289999999996,1.3310190000000004,-20.254599999999982,6582.496944455895
2024-03-20 05:24:00,33.85416,2.141203,0.9252425920455598,3.1539339999999996,1.3020830000000005,-19.386599999999987,6582.496944455895
2024-03-20 05:27:00,31.16319,2.0254629999999993,0.9224999173367939,2.8935179999999994,1.1863420000000007,-19.675900000000013,6582.496944455895
2024-03-20 06:00:00,31.53935,2.141203,0.9252425920455588,3.038194,1.186343,-20.83330000000001,6582.496944455895
2024-03-20 06:45:00,30.00578,2.1990740000000004,1.0032652764297982,3.038195,1.186343,-20.83330000000001,6582.496944455895
2024-03-20 06:48:00,31.53935,2.1122690000000004,0.9775668219491315,2.9803240000000004,1.2152769999999995,-21.12269999999998,6582.496944455895
2024-03-20 07:18:00,30.78703,2.1122679999999994,0.9775655189769596,2.7777779999999996,1.0127309999999996,-19.965300000000013,6582.496944455895
2024-03-20 07:27:00,34.23032,2.1701379999999997,1.0516064270515761,3.1828699999999994,1.4178250000000006,-19.386599999999987,6582.496944455895
2024-03-20 07:30:00,35.09838,2.0254629999999993,0.8921861496180913,3.038194,1.3020830000000005,-21.122600000000006,6582.546944455895
2024-03-20 07:33:00,30.78703,1.9965279999999996,0.942891582571957,2.7777779999999996,1.1284709999999993,-19.386599999999987,6582.596944455895
2024-03-20 07:39:00,30.00578,2.0254629999999993,0.9516056698905468,2.7777779999999996,1.0995359999999996,-19.965299999999985,6582.696944455895
2024-03-20 07:42:00,33.07291,2.1701380000000006,0.9947279715115953,3.038194,1.2152789999999998,-20.254700000000014,6582.746944455896
2024-03-20 07:45:00,34.63541,2.141203,0.9252414940422584,3.009259,1.157407,-20.54400000000001,6582.796944455896
2024-03-20 07:48:00,31.53935,2.0833330000000005,1.0514413410944743,2.922453,1.273148,-20.543999999999983,6582.846944455896
2024-03-20 07:51:00,40.01736,2.1701379999999997,0.9947279715115941,3.2696749999999994,1.4467599999999994,-20.544100000000014,6582.896944455896
2024-03-20 07:54:00,35.79282,2.0833330000000005,0.9689440355890467,3.2407400000000006,1.5046299999999997,-20.543999999999983,6582.946944455896
2024-03-20 08:00:00,35.79282,2.083334,0.9394701297912107,3.240741,1.4756939999999998,-19.965299999999985,6583.046944455897
2024-03-20 08:03:00,57.75463,2.604166,1.2674155098833693,3.4722219999999995,1.359954,-20.83329999999998,6583.096944455897
2024-03-20 08:09:00,89.38079,3.732639,1.4983871015872308,4.629629,1.3020829999999997,-19.965299999999985,6583.196944455897
2024-03-20 08:12:00,98.29282,3.7905089999999992,1.3609365970983711,4.658563999999999,1.157407000000001,-19.386500000000012,6583.246944455897
2024-03-20 08:15:00,98.29282,3.530093,1.334846891125594,4.890045,1.6782389999999996,-17.65039999999999,6583.296944455898
2024-03-20 08:18:00,60.82176,1.3020829999999997,0.745685739506829,3.3854159999999993,2.459491,-15.046299999999974,6583.346944455898
2024-03-20 08:24:00,48.87153,1.475695,0.8044169316670824,3.240741,2.141202999999999,-17.36110000000002,6583.446944455898
2024-03-20 08:27:00,46.9618,2.1122690000000004,0.9775678273955178,3.4722220000000004,1.7071759999999996,-17.36110000000002,6583.496944455898
2024-03-20 08:33:00,45.42824,2.228009,1.0410370454020954,3.616898,1.765047,-19.097199999999987,6583.596944455899
2024-03-20 08:36:00,46.55671,1.9097220000000004,0.9165577291025614,3.414352,1.851850999999999,-17.361099999999993,6583.646944455899
2024-03-20 08:39:00,53.87731,1.851852,0.9258210186468672,3.414351999999999,1.9386579999999993,-17.071699999999993,6583.696944455899
2024-03-20 08:42:00,49.24768,1.7361109999999993,0.8074521300692822,3.3564819999999997,1.9097220000000004,-16.49309999999997,6583.746944455899
2024-03-20 08:48:00,45.05209,1.7939809999999996,0.8533789946979198,3.2696759999999996,1.7939819999999997,-18.22919999999999,6583.8469444559
2024-03-20 08:51:00,40.01736,1.938657,0.8968212510646196,3.0960639999999993,1.475695,-19.386500000000012,6583.8969444559
2024-03-20 08:54:00,46.9618,1.851852,0.870856166978404,3.298611,1.765046,-17.93979999999999,6583.9469444559
2024-03-20 09:00:00,44.64699,1.6203709999999996,0.7726078277476032,2.8935179999999994,1.5625,-17.361199999999997,6584.0469444559
2024-03-20 09:03:00,47.71412,1.4467590000000001,0.745296350463923,2.4594899999999997,1.3310179999999994,-17.361199999999997,6584.0969444559005
2024-03-20 09:06:00,50.02894,1.5335640000000001,0.8235772787090584,2.719907,1.5624999999999991,-18.22920000000005,6584.146944455901
2024-03-20 09:09:00,45.8044,2.054398,0.9602899440119064,3.1539339999999996,1.446758,-18.51849999999999,6584.196944455901
2024-03-20 09:15:00,45.8044,2.228009,0.9814053990200078,3.385416,1.4756950000000009,-18.22909999999999,6584.296944455901
2024-03-20 09:18:00,43.48959,1.9097220000000004,0.8881980828295665,3.327546,1.7361109999999993,-19.097200000000015,6584.346944455901
2024-03-20 09:24:00,39.6412,1.9097219999999995,0.888198082829566,3.1539339999999996,1.5624989999999999,-18.51849999999996,6584.446944455902
2024-03-20 09:27:00,38.0787,2.054398,0.9602899440119056,2.9513880000000006,1.244212,-19.09729999999996,6584.496944455902
2024-03-20 09:30:00,45.02315,2.0833330000000005,1.0248123444318287,3.3854170000000003,1.7071759999999996,-18.22919999999999,6584.546944455902
2024-03-20 09:39:00,39.23611,2.141204,0.9563268180149813,3.1539350000000006,1.3310190000000004,-18.807800000000015,6584.696944455902
2024-03-20 09:45:00,42.33218,2.2569440000000007,1.078131671936356,3.298611,1.4467600000000003,-19.097199999999987,6584.796944455902
2024-03-20 09:48:00,53.125,1.9386579999999993,0.9253694010591301,3.5590279999999996,1.9675920000000007,-15.9144,6584.846944455902
2024-03-20 09:54:00,52.34375,1.8807869999999998,0.8795446174827475,3.3854159999999993,1.8229170000000003,-16.2038,6584.946944455903
2024-03-20 09:57:00,45.02315,1.7939819999999997,0.8533792979011948,3.0960649999999994,1.6203699999999994,-17.65039999999999,6584.996944455903
2024-03-20 10:00:00,42.70834,2.170139,0.9647120917807775,3.4722220000000004,1.6203700000000003,-17.93979999999999,6585.046944455903
2024-03-20 10:06:00,40.39352,2.141203,0.9563254760753928,3.616898,1.7939819999999997,-17.93979999999999,6585.146944455903
2024-03-20 10:09:00,39.23611,2.3148150000000003,0.9740434273763278,3.4722220000000004,1.4467589999999992,-19.675900000000013,6585.196944455904
2024-03-20 10:12:00,33.85416,2.256944,0.9578758731925308,3.2986109999999993,1.3310189999999995,-20.254699999999957,6585.246944455904
2024-03-20 10:15:00,34.60648,2.3148149999999994,1.0062491665218354,3.1828709999999996,1.186343,-19.965300000000013,6585.296944455904
2024-03-20 10:21:00,34.25926,2.170139,0.9947272494821464,3.1539349999999997,1.3310180000000003,-19.965300000000013,6585.396944455904
2024-03-20 10:24:00,31.16319,1.7361120000000003,0.8357612739062613,2.4594910000000008,1.0416660000000002,-21.412000000000035,6585.4469444559045
2024-03-20 10:30:00,31.16319,1.6782409999999999,0.8179950747562382,2.3726849999999997,1.0127309999999996,-20.833399999999983,6585.546944455905
2024-03-20 10:33:00,31.16319,1.9386580000000002,0.9253684328803228,2.662038,1.070600999999999,-20.254599999999982,6585.596944455905
2024-03-20 10:51:00,30.41088,2.314814,1.006247792244104,3.009259,1.0127309999999996,-19.965300000000013,6585.596944455905
2024-03-20 10:54:00,30.00578,2.1990739999999995,1.00326425282308,2.951389,1.0995359999999996,-21.701400000000035,6585.596944455905
2024-03-20 11:06:00,35.01157,2.2858789999999996,1.0287167693064394,3.096064,1.157407,-20.543999999999983,6585.596944455905
2024-03-20 11:12:00,36.16898,2.228009,0.9497556071974782,3.096064,1.157407,-20.254599999999982,6585.596944455905
2024-03-20 11:15:00,36.54514,2.2858790000000004,0.9659715756671048,3.0671290000000004,1.070602,-19.09729999999999,6585.596944455905
2024-03-20 11:21:00,34.63541,2.228009,0.9814032577212233,3.009259,1.0995359999999996,-19.386599999999987,6585.596944455905
2024-03-20 11:24:00,36.9213,2.3726850000000006,1.0226893854772428,3.3564810000000005,1.3020839999999998,-19.09729999999996,6585.596944455905
2024-03-20 11:30:00,39.6412,2.4594900000000006,0.9793573625700748,3.5300920000000007,1.3310179999999994,-19.386599999999987,6585.596944455905
2024-03-20 11:33:00,34.23032,2.3148150000000003,0.9740422894330409,3.327547,1.3020829999999997,-19.675900000000013,6585.596944455905
2024-03-20 11:45:00,30.78703,2.3726849999999997,0.9901158557422314,2.9803240000000004,0.8969909999999999,-18.807900000000018,6585.596944455905
2024-03-20 11:51:00,32.7257,2.2858789999999996,1.0287167693064394,3.009259,1.070602,-19.965299999999957,6585.596944455905
2024-03-20 11:54:00,60.82176,1.273148,0.6640094965502381,2.228009,1.2442140000000004,-17.361199999999997,6585.596944455905
2024-03-20 11:57:00,98.29282,0.46296300000000024,0.40232205061307985,1.2442130000000002,1.1284709999999993,-14.178200000000004,6585.596944455905
2024-03-20 12:03:00,98.29282,0.8969899999999997,0.5792649816761829,2.141204,1.5914359999999999,-15.046300000000002,6585.596944455905
2024-03-20 12:06:00,37.15278,1.0995369999999998,0.6526670109838534,2.4884260000000005,1.7361110000000002,-19.097199999999987,6585.596944455905
2024-03-20 14:57:00,34.66435,2.4016200000000003,1.092547599209789,3.009259,0.9837959999999999,-19.097199999999987,6585.596944455905
2024-03-20 15:00:00,35.01157,2.0254630000000002,0.8921850789682317,2.8067130000000002,1.070600999999999,-18.22919999999999,6585.596944455905
2024-03-20 15:03:00,32.69676,1.7361109999999993,0.8892118304468504,2.256944,0.8969909999999999,-19.965300000000013,6585.596944455905
2024-03-20 15:09:00,33.85416,1.5914349999999997,0.8172583286933618,2.1122680000000003,0.8680560000000002,-19.965300000000013,6585.596944455905
2024-03-20 15:12:00,30.7581,1.9097229999999996,0.8586718612580007,2.517361,0.8969900000000006,-19.675900000000013,6585.596944455905
2024-03-20 15:24:00,30.7581,1.765047,0.8160739998961203,2.3726850000000006,0.8969900000000006,-19.965300000000013,6585.596944455905
2024-03-20 15:45:00,33.44907,2.170139,0.964711033772604,3.530092999999999,1.6782399999999997,-20.83329999999995,6585.596944455905
2024-03-20 16:30:00,54.65856,2.0833330000000005,0.9394708763327853,4.07986,2.3148150000000003,-17.650500000000022,6585.596944455905
2024-03-20 16:36:00,51.5625,2.054399,1.0422878317601776,4.137732,2.51736,-17.07170000000002,6585.696944455905
2024-03-20 16:39:00,49.65278,2.0254630000000002,0.8921861496180925,3.935186,2.1990750000000006,-18.22919999999999,6585.746944455906
2024-03-20 16:42:00,48.11921,2.0254630000000002,0.9225009431227686,3.7615739999999995,2.054399,-17.361199999999997,6585.796944455906
2024-03-20 16:45:00,43.86574,2.0833330000000005,0.9394708763327853,3.7326379999999997,1.967593,-18.518599999999992,6585.846944455906
2024-03-20 16:51:00,45.77546,2.0833330000000005,0.9087682576527795,3.6747680000000003,1.8807859999999996,-18.22919999999999,6585.946944455906
2024-03-20 16:54:00,45.02315,2.170139,0.9334384736263034,3.703704,1.8229160000000002,-18.229100000000017,6585.9969444559065
2024-03-20 17:00:00,41.17477,2.054399,0.9004920454867176,3.6458340000000007,1.8807869999999998,-18.807900000000018,6586.096944455907
2024-03-20 17:03:00,40.01736,2.083334,0.8428163755793846,3.4722220000000004,1.6203700000000003,-19.386500000000012,6586.146944455907
2024-03-20 17:06:00,33.44907,2.0254630000000002,0.9516076438460909,3.038194,1.359954,-19.675899999999984,6586.196944455907
2024-03-20 17:12:00,35.76389,2.054398,0.931000476799659,3.1539339999999996,1.4178240000000004,-19.965299999999985,6586.296944455908
2024-03-20 17:33:00,30.7581,2.054398,0.9602889508414877,2.7777779999999996,1.070600999999999,-21.990700000000004,6586.296944455908
2024-03-20 17:36:00,30.78703,2.054398,0.9885199683422196,2.7777779999999996,1.0995359999999996,-17.650500000000022,6586.346944455908
2024-03-20 17:39:00,33.47801,1.9965279999999996,0.8838508862525338,2.835648,1.1284709999999993,-21.412000000000035,6586.396944455908
2024-03-20 17:45:00,33.10185,2.0254630000000002,0.9516066568689454,2.835648,1.157407,-19.386599999999987,6586.496944455908
2024-03-20 17:48:00,33.07291,1.9386579999999993,0.9253694010591293,2.835648,1.244212,-19.965300000000013,6586.5469444559085
2024-03-20 17:51:00,33.47801,1.9097229999999996,0.9165589960012784,2.8067130000000002,1.244212,-21.12270000000001,6586.596944455909
2024-03-20 17:54:00,33.44907,1.9386580000000002,0.8670954220132321,2.7777779999999996,1.1284719999999995,-19.675999999999988,6586.646944455909
2024-03-20 17:57:00,33.07291,1.8807869999999998,0.8502159147150443,2.6909720000000004,1.0995359999999996,-20.254700000000014,6586.696944455909
2024-03-20 18:00:00,33.85416,1.9386580000000002,0.8968195364955476,2.719908,1.0995359999999996,-19.965300000000013,6586.746944455909
2024-03-20 18:03:00,33.85416,1.967593,0.9341470300989867,2.7777779999999996,1.157407,-20.254599999999982,6586.796944455909
2024-03-20 18:06:00,32.69676,1.9386579999999993,0.8968205424977137,2.7777779999999996,1.157407,-19.386500000000012,6586.84694445591
2024-03-20 18:09:00,34.23032,1.967593,0.9341470300989867,2.7777779999999996,1.157407,-19.675900000000013,6586.89694445591
2024-03-20 18:12:00,33.47801,1.9386579999999993,0.8968205424977137,2.8935189999999995,1.273148,-20.543999999999983,6586.94694445591
2024-03-20 18:15:00,34.63541,2.0254629999999993,0.9796636143079632,2.9803239999999995,1.3310190000000004,-18.80789999999996,6586.99694445591
2024-03-20 18:18:00,35.01157,2.0254630000000002,0.9224999173367934,3.124999,1.4178229999999994,-19.965299999999957,6587.04694445591
2024-03-20 18:21:00,37.32639,2.0254630000000002,0.9796636143079636,3.038194,1.3888889999999998,-20.25460000000004,6587.0969444559105
2024-03-20 18:24:00,39.23611,1.967593,0.9341470300989867,2.9803239999999995,1.359953,-19.386500000000012,6587.146944455911
2024-03-20 18:27:00,34.63541,1.938657,0.9253690971399251,2.8935180000000003,1.3020829999999997,-20.543999999999983,6587.196944455911
2024-03-20 18:30:00,37.32639,2.1122679999999994,0.9775665244244193,3.124998999999999,1.359953,-19.675899999999956,6587.246944455911
2024-03-20 18:33:00,36.16898,2.0833330000000005,0.9394698375494073,3.182869,1.4178229999999994,-20.83329999999995,6587.296944455911
2024-03-20 18:36:00,36.54514,2.141203,0.9563254760753928,3.211805,1.3888889999999998,-19.675899999999956,6587.346944455911
2024-03-20 18:39:00,35.01157,2.0833330000000005,0.9394698375494073,3.182869,1.4178229999999994,-20.544099999999958,6587.396944455912
2024-03-20 18:42:00,34.23032,2.0254630000000002,0.8921861496180915,3.038194,1.3020829999999997,-19.675900000000013,6587.446944455912
2024-03-20 18:45:00,34.25926,2.0833330000000005,0.9689430362638016,3.009259,1.273148,-19.676000000000045,6587.496944455912
2024-03-20 18:48:00,36.16898,2.141203,0.9563265277095532,3.0671290000000004,1.2442140000000004,-19.965299999999957,6587.546944455912
2024-03-20 18:51:00,38.0787,2.054398,0.9309994444962639,3.1539339999999996,1.4178229999999994,-18.80789999999996,6587.596944455912
2024-03-20 18:54:00,35.79282,2.054398,0.960290937181061,3.2407400000000006,1.5335650000000003,-19.386499999999955,6587.6469444559125
2024-03-20 18:57:00,36.9213,2.141203,0.9563254760753928,3.327546,1.5046299999999997,-20.25460000000004,6587.696944455913
2024-03-20 19:00:00,35.79282,2.0833330000000005,0.908770426457719,3.29861,1.5046299999999997,-19.386499999999955,6587.746944455913
2024-03-20 19:03:00,36.16898,2.054398,0.9004917589305296,3.038194,1.273148,-19.386599999999987,6587.796944455913
2024-03-20 19:06:00,32.69676,2.0254630000000002,0.9224999173367944,2.951389,1.2442130000000002,-21.70139999999998,6587.846944455913
2024-03-20 19:12:00,33.85416,2.228009,0.9497556071974793,3.1828699999999994,1.2442130000000002,-20.254599999999982,6587.846944455913
2024-03-20 19:15:00,35.79282,2.1122690000000004,0.9479130014104794,3.0960650000000003,1.3020839999999998,-20.254700000000014,6587.896944455913
2024-03-20 19:18:00,33.44907,2.083334,0.9087696276532244,2.9803240000000004,1.1863420000000007,-18.518500000000017,6587.946944455914
2024-03-20 19:21:00,30.78703,2.083334,0.9394711685748112,3.0960650000000003,1.3310190000000004,-20.543999999999983,6587.996944455914
2024-03-20 19:24:00,35.79282,2.1990740000000004,0.9416114411651686,3.211805,1.3020839999999998,-19.675900000000013,6588.046944455914
2024-03-20 19:27:00,33.85416,2.054399,0.9004909679402979,3.038195,1.2731469999999998,-20.25460000000004,6588.096944455914
2024-03-20 19:30:00,30.7581,2.083334,0.9689443341271169,3.0671299999999997,1.3310190000000004,-22.280100000000004,6588.146944455914
2024-03-20 19:33:00,34.23032,2.170139,0.9647131497874554,3.1828699999999994,1.3310190000000004,-18.807799999999986,6588.1969444559145
2024-03-20 19:36:00,35.79282,2.1122690000000004,0.9775668219491324,3.125,1.359953,-20.254700000000014,6588.246944455915
2024-03-20 19:39:00,31.53935,2.054399,0.9004909679402979,3.038195,1.2731469999999998,-19.386599999999987,6588.296944455915
2024-03-20 19:42:00,33.47801,2.170139,1.0236491510599572,3.125,1.3310190000000004,-20.83330000000001,6588.346944455915
2024-03-20 19:45:00,36.9213,2.1990740000000004,0.9416103297106433,3.0960650000000003,1.186343,-20.254599999999982,6588.396944455915
2024-03-20 19:48:00,31.16319,1.9097220000000004,0.9165586909372864,2.8935180000000003,1.3310180000000003,-18.807900000000018,6588.446944455915
2024-03-20 19:51:00,30.38194,2.0833330000000005,1.0248123444318287,3.096064,1.4178229999999994,-20.254699999999957,6588.496944455916
2024-03-20 19:54:00,36.16898,2.1701380000000006,0.9647118024164698,3.3564810000000005,1.5046299999999997,-19.097199999999987,6588.546944455916
2024-03-20 19:57:00,35.79282,2.054398,0.8685664062328579,3.211805,1.4178240000000004,-21.990700000000004,6588.596944455916
2024-03-20 20:00:00,31.53935,1.9965270000000004,0.8838516614335143,2.9513880000000006,1.2442130000000002,-19.675999999999988,6588.646944455916
2024-03-20 20:03:00,30.00578,1.9097229999999996,0.8881983813674733,2.748843,1.157407,-19.675999999999988,6588.696944455916
2024-03-20 20:06:00,36.54514,1.5335650000000003,0.7728827964012017,2.1701390000000007,0.95486,-20.25460000000001,6588.7469444559165
2024-03-20 20:09:00,35.79282,1.7071759999999996,0.8268959945320691,2.517361,1.1284710000000002,-18.807900000000018,6588.796944455917
2024-03-20 20:12:00,35.01157,1.8807870000000007,0.907715758612688,2.835648,1.3020839999999998,-21.412000000000035,6588.846944455917
2024-03-20 20:15:00,34.63541,1.9097229999999996,0.9165599578350129,3.038194,1.4756939999999998,-19.386500000000012,6588.896944455917
2024-03-20 20:18:00,34.63541,1.9386580000000002,0.896820542497714,3.0671299999999997,1.4467589999999992,-19.675900000000013,6588.946944455917
2024-03-20 20:21:00,34.63541,1.967593,0.905411086532892,3.0960649999999994,1.4467589999999992,-18.518500000000017,6588.996944455917
2024-03-20 20:24:00,34.23032,1.9097229999999996,0.8586718612580007,2.922453999999999,1.3020829999999997,-19.386500000000012,6589.046944455918
2024-03-20 20:27:00,30.7581,1.967593,0.8754885758219538,2.8645829999999997,1.1863419999999998,-21.701300000000003,6589.096944455918
2024-03-20 20:30:00,30.00578,2.054398,0.9309994444962639,2.8645829999999997,1.1284719999999995,-19.675899999999956,6589.146944455918
2024-03-20 20:33:00,30.78703,2.0833330000000005,0.9394687987645685,2.8645830000000005,1.0995359999999996,-19.965299999999957,6589.196944455918
2024-03-20 20:39:00,31.53935,2.228009,1.0410370454020954,3.1828700000000003,1.3310190000000004,-20.254699999999957,6589.196944455918
2024-03-20 20:42:00,34.63541,2.228009,0.9497556071974793,3.2407399999999997,1.3020830000000005,-19.386599999999987,6589.196944455918
2024-03-20 20:45:00,31.16319,2.141204,0.9252428757795045,3.0671290000000004,1.2152770000000004,-20.543900000000008,6589.196944455918
2024-03-20 20:54:00,30.78703,2.1990740000000004,0.9416103297106433,3.0671290000000004,1.157407,-19.386500000000012,6589.196944455918
2024-03-20 20:57:00,30.38194,2.1990740000000004,0.9416092182543607,3.009259,1.0995359999999996,-17.650500000000022,6589.196944455918
2024-03-20 21:00:00,32.69676,2.228009,0.9497544890681932,3.0960650000000003,1.157407,-18.80789999999996,6589.196944455918
2024-03-20 21:03:00,30.00578,2.083334,1.0248126546954386,3.0671299999999997,1.3888880000000006,-19.675999999999988,6589.196944455918
2024-03-20 21:06:00,33.44907,2.170139,0.9647120917807775,3.240741,1.3888889999999998,-20.54400000000004,6589.196944455918
2024-03-20 21:09:00,32.69676,2.141204,0.9252428757795045,3.1539350000000006,1.3020830000000005,-20.83330000000001,6589.196944455918
2024-03-20 21:12:00,30.00578,2.141204,0.9252428757795045,3.038194,1.1863419999999998,-21.701400000000035,6589.196944455918
2024-03-20 21:21:00,30.78703,2.3148149999999994,1.0062480771551303,3.038195,1.0416660000000002,-20.254700000000014,6589.196944455918
2024-03-20 21:27:00,33.47801,2.314814,1.06691037291172,3.4722220000000004,1.5335649999999994,-19.675899999999956,6589.196944455918
2024-03-20 21:30:00,35.01157,2.2858790000000004,0.9659715756671038,3.4722220000000004,1.475694999999999,-20.54400000000004,6589.196944455918
2024-03-20 21:33:00,35.76389,2.083334,0.9087685432496676,3.240741,1.446758,-19.097199999999987,6589.196944455918
2024-03-20 21:36:00,31.53935,2.054399,0.9004920454867186,2.9803240000000004,1.2152770000000004,-21.990700000000004,6589.196944455918
2024-03-20 21:48:00,30.00578,2.1122690000000004,0.9479109109551374,2.8935190000000004,1.0995359999999996,-21.99079999999998,6589.196944455918
2024-03-20 21:51:00,30.38194,2.170139,0.964711033772603,2.8935190000000004,1.0416660000000002,-21.412099999999953,6589.196944455918
2024-03-20 21:54:00,31.53935,2.170139,0.9947272494821464,3.038195,1.2152780000000005,-19.675999999999988,6589.196944455918
2024-03-20 21:57:00,31.53935,2.1701390000000007,0.9647131497874547,3.1539350000000006,1.3020839999999998,-19.386599999999987,6589.196944455918
2024-03-20 22:00:00,33.07291,2.256944,0.9578769979583847,3.29861,1.3310190000000004,-21.122699999999952,6589.196944455918
2024-03-20 22:03:00,30.38194,2.170139,0.9647120917807775,3.125,1.273148,-19.675999999999988,6589.196944455918
2024-03-20 22:21:00,31.16319,2.1990740000000004,1.0032652764297982,3.038195,1.186343,-20.83329999999998,6589.196944455918
2024-03-20 22:24:00,34.23032,2.170139,0.9647131497874544,3.0960650000000003,1.2442140000000004,-20.543999999999983,6589.196944455918
2024-03-20 22:27:00,32.69676,2.083334,0.9394711685748112,3.0960650000000003,1.3310190000000004,-20.254599999999982,6589.196944455918
2024-03-20 22:30:00,34.60648,2.170139,0.9647131497874554,3.1828699999999994,1.3310190000000004,-20.25460000000001,6589.196944455918
2024-03-20 22:33:00,33.10185,2.083334,0.9689433348016588,3.125,1.3888880000000006,-19.097200000000015,6589.196944455918
2024-03-20 22:36:00,31.16319,2.054399,0.9004920454867186,2.951389,1.1863419999999998,-20.25460000000001,6589.196944455918
2024-03-20 22:54:00,33.85416,2.1701380000000006,0.9334381907979009,3.009259,1.1284719999999995,-20.83330000000001,6589.196944455918
2024-03-20 22:57:00,32.69676,2.0833330000000005,0.9394698375494073,3.009259,1.2442129999999993,-19.097199999999987,6589.196944455918
2024-03-20 23:00:00,31.16319,2.054398,0.9885218861281339,3.009259,1.3310190000000004,-19.097199999999987,6589.196944455918
2024-03-20 23:03:00,35.01157,2.141203,0.9563265277095542,3.2696749999999994,1.4467600000000003,-19.675900000000013,6589.196944455918
2024-03-20 23:06:00,34.63541,2.054398,0.9309994444962639,3.1539339999999996,1.4178229999999994,-20.543999999999983,6589.196944455918
2024-03-20 23:09:00,33.44907,1.967593,0.8754875190857492,2.951389,1.2731469999999998,-19.675999999999988,6589.196944455918
2024-03-20 23:12:00,30.78703,1.967593,0.905411086532892,2.835648,1.1863419999999998,-20.25460000000004,6589.196944455918
2024-03-20 23:15:00,30.00578,1.967593,0.9054100738959548,2.8067130000000002,1.157406,-18.807900000000018,6589.196944455918
2024-03-20 23:24:00,33.47801,2.1122680000000003,0.9479116649193761,2.951389,1.1574079999999993,-19.965300000000013,6589.196944455918
2024-03-20 23:27:00,31.16319,2.0254630000000002,0.9224999173367934,2.835648,1.1284719999999995,-19.965299999999957,6589.196944455918
2024-03-20 23:33:00,30.38194,2.141203,0.9861619910930274,3.038194,1.2442140000000004,-20.54400000000004,6589.196944455918
2024-03-20 23:36:00,32.69676,2.1122690000000004,0.9479130014104794,3.0960650000000003,1.3020839999999998,-19.965299999999957,6589.196944455918
2024-03-20 23:39:00,30.00578,2.083334,0.9087696276532244,2.951389,1.157407,-21.70139999999998,6589.196944455918
2024-03-20 23:54:00,33.44907,2.170139,1.0236491510599572,3.038194,1.2442130000000002,-21.122699999999952,6589.196944455918
2024-03-20 23:57:00,32.69676,1.9097229999999996,0.8586708186028609,2.8935189999999995,1.2731469999999998,-20.544099999999958,6589.196944455918
2024-03-21 00:00:00,30.38194,1.9386579999999993,0.9253694010591301,2.8935189999999995,1.3020830000000005,-19.675899999999956,6589.196944455918
2024-03-21 00:03:00,34.63541,2.054398,0.9004906813843466,3.0960649999999994,1.3310179999999994,-21.122799999999984,6589.196944455918
2024-03-21 00:06:00,35.01157,1.9386579999999993,0.8670954220132319,2.951389,1.3020830000000005,-19.965299999999985,6589.196944455918
2024-03-21 00:09:00,31.53935,1.9097229999999996,0.8586718612580007,2.8067129999999993,1.1863419999999998,-19.386600000000016,6589.196944455918
2024-03-21 00:12:00,30.78703,1.9386579999999993,0.8670943722961609,2.7777779999999996,1.1284710000000002,-20.54400000000001,6589.196944455918
2024-03-21 00:21:00,31.16319,2.0833329999999997,0.939470876332784,3.009259,1.2442140000000004,-21.70150000000001,6589.196944455918
2024-03-21 00:24:00,30.38194,2.1122679999999994,1.0061444277438956,3.038194,1.3020830000000005,-19.386599999999987,6589.196944455918
2024-03-21 00:27:00,33.85416,2.0833330000000005,0.9394708763327853,3.1539339999999996,1.3888889999999998,-21.701400000000035,6589.196944455918
2024-03-21 00:30:00,30.78703,2.054399,0.9004920454867186,2.9803240000000004,1.2152770000000004,-20.254599999999982,6589.196944455918
2024-03-21 00:39:00,30.00578,2.1990740000000004,0.9730703821974166,2.9803240000000004,1.0995359999999996,-21.122599999999977,6589.196944455918
2024-03-21 00:48:00,31.53935,2.2858790000000004,0.9979936692891136,3.2696749999999994,1.3020839999999998,-19.386599999999987,6589.196944455918
2024-03-21 00:51:00,31.53935,2.170139,0.9334395783742413,3.0671290000000004,1.1863420000000007,-21.12270000000001,6589.196944455918
2024-03-21 01:00:00,31.53935,2.228009,1.011775874112197,3.096064,1.2152769999999995,-19.09730000000002,6589.196944455918
2024-03-21 01:09:00,30.78703,2.3148149999999994,1.0371483131617412,3.2696759999999996,1.3020830000000005,-21.12270000000001,6589.196944455918
2024-03-21 01:12:00,30.38194,2.2280099999999994,0.9814046159057411,3.0960649999999994,1.1863420000000007,-20.254700000000014,6589.196944455918
2024-03-21 01:24:00,30.00578,2.256944,0.9897112192476912,3.009259,1.070602,-20.83330000000001,6589.196944455918
2024-03-21 01:33:00,30.00578,2.170139,1.02364816887053,2.951389,1.157407,-20.254599999999982,6589.196944455918
2024-03-21 01:36:00,31.16319,2.141203,0.9252414940422584,3.009259,1.157407,-19.675999999999988,6589.196944455918
2024-03-21 01:39:00,31.53935,2.141203,0.9563265277095542,3.1539339999999996,1.3310190000000004,-19.386599999999987,6589.196944455918
2024-03-21 01:42:00,33.85416,2.141203,0.9563254760753928,3.182869,1.359953,-20.54400000000004,6589.196944455918
2024-03-21 01:45:00,32.69676,2.083334,0.9087696276532244,2.9803240000000004,1.1863420000000007,-21.412000000000035,6589.196944455918
2024-03-21 01:54:00,31.16319,2.170139,0.9334395783742413,3.0671299999999997,1.186343,-18.22919999999999,6589.196944455918
2024-03-21 02:03:00,30.00578,2.054398,0.9309984121914202,2.835648,1.0995359999999996,-21.12270000000001,6589.196944455918
2024-03-21 02:12:00,31.16319,2.141203,1.0149108665722524,3.038194,1.273148,-20.83330000000001,6589.196944455918
2024-03-21 02:15:00,34.63541,2.1701380000000006,0.9647128604229279,3.1539339999999996,1.3020839999999998,-19.386599999999987,6589.196944455918
2024-03-21 02:18:00,31.53935,2.054399,0.9004920454867186,2.9803240000000004,1.2152770000000004,-20.254599999999982,6589.196944455918
2024-03-21 02:24:00,30.38194,2.256944,1.0202595433451302,3.125,1.2152780000000005,-20.544099999999958,6589.196944455918
2024-03-21 02:54:00,30.78703,2.228009,1.0410360517578219,3.211805,1.359953,-21.701400000000035,6589.196944455918
2024-03-21 02:57:00,32.69676,2.1990739999999995,0.9730725108879885,3.211805,1.3310190000000004,-19.386599999999987,6589.196944455918
2024-03-21 03:12:00,30.78703,2.2858789999999996,1.0583136059906315,3.2407399999999997,1.3310190000000004,-20.254700000000014,6589.196944455918
2024-03-21 03:15:00,32.69676,2.1990739999999995,0.9086715809030553,3.1828699999999994,1.244212,-19.675900000000013,6589.196944455918
2024-03-21 03:30:00,30.38194,2.256945,0.9578750286358371,3.1828709999999996,1.2152769999999995,-20.254700000000014,6589.196944455918
2024-03-21 03:42:00,30.00578,2.2858789999999996,1.0583126010137525,3.211805,1.3020830000000005,-21.701400000000035,6589.196944455918
2024-03-21 03:45:00,31.16319,2.228009,0.9497556071974782,3.0671289999999996,1.1284719999999995,-19.965299999999957,6589.196944455918
2024-03-21 03:57:00,33.10185,2.256944,0.9578758731925308,3.1828700000000003,1.2152780000000005,-20.833399999999983,6589.196944455918
2024-03-21 04:06:00,30.00578,2.2858789999999996,1.0583136059906306,3.096064,1.186343,-21.70150000000001,6589.196944455918
2024-03-21 04:33:00,33.10185,2.3148149999999994,1.0062491665218354,3.3854169999999995,1.3888889999999998,-21.122599999999977,6589.196944455918
2024-03-21 04:36:00,33.85416,2.3148149999999994,0.9740445653178043,3.2696759999999996,1.2442140000000004,-21.411999999999978,6589.196944455918
2024-03-21 04:39:00,30.00578,2.170139,0.9647120917807775,3.0671299999999997,1.2152779999999996,-19.675900000000013,6589.196944455918
2024-03-21 04:48:00,30.00578,2.2280099999999994,0.9814046159057411,3.0960649999999994,1.1863420000000007,-19.96519999999998,6589.196944455918
2024-03-21 05:18:00,30.38194,2.1990739999999995,0.9730714465434581,3.0671289999999996,1.1863420000000007,-19.965300000000013,6589.196944455918
2024-03-21 05:21:00,31.16319,2.2858789999999996,0.9979936692891123,3.211805,1.2442140000000004,-21.701400000000007,6589.196944455918
2024-03-21 05:39:00,32.69676,2.3148149999999994,1.0371483131617412,3.2696759999999996,1.3020830000000005,-19.386600000000016,6589.196944455918
2024-03-21 05:42:00,30.41088,2.2280099999999994,0.9814046159057411,3.0960649999999994,1.1863420000000007,-19.965299999999985,6589.196944455918
2024-03-21 07:33:00,30.38194,2.1990740000000004,1.0032642528230802,2.835649,0.983795999999999,-19.386500000000012,6589.196944455918
2024-03-21 07:39:00,31.16319,2.1701390000000007,1.0787079588011688,3.009259,1.273148,-23.148200000000003,6589.196944455918
