Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-03-21 07:42:00,36.54514,2.314814,0.9740420108899974,3.327546,1.3020829999999997,-19.097200000000015,6589.246944455918
2024-03-21 07:45:00,34.25926,2.1990739999999995,0.9730714465434571,3.038194,1.157407,-19.386599999999987,6589.2969444559185
2024-03-21 07:48:00,33.07291,2.2280099999999994,1.04103535760301,2.9803249999999997,1.1284710000000002,-19.965300000000013,6589.346944455919
2024-03-21 07:51:00,80.90278,3.819445,,5.150463,1.3020829999999997,-17.071799999999996,6589.396944455919
2024-03-21 07:54:00,87.47106,2.633102,1.2198056092090288,3.501157,1.3020829999999997,-17.650499999999994,6589.446944455919
2024-03-21 07:57:00,85.15625,2.170139,0.9647120917807784,3.2696759999999996,1.4178240000000004,-15.9144,6589.496944455919
2024-03-21 08:00:00,73.58218,2.054398,0.9885218861281339,3.3854169999999995,1.7071769999999997,-15.046299999999974,6589.546944455919
2024-03-21 08:03:00,69.70486,2.170139,0.964711033772603,3.038195,1.1863419999999998,-14.756900000000002,6589.59694445592
2024-03-21 08:06:00,69.70486,2.1990749999999997,1.032355596994888,2.9803249999999997,1.157406,-13.888900000000035,6589.64694445592
2024-03-21 08:09:00,83.62269,2.6620369999999998,1.168150914144507,3.9641200000000003,1.6782410000000008,-15.335699999999974,6589.69694445592
2024-03-21 08:12:00,94.41551,2.517361,1.0299017470899778,3.732639,1.5046289999999996,-14.756900000000002,6589.74694445592
2024-03-21 08:15:00,98.29282,2.314814,1.0669113835105402,3.6458329999999997,1.7071769999999997,-14.467600000000004,6589.79694445592
2024-03-21 08:18:00,98.29282,2.6909720000000004,1.1114832766331064,3.877314,1.5046289999999996,-15.625,6589.8469444559205
2024-03-21 08:21:00,98.29282,2.633103,1.1598423315959676,3.819445,1.5625,-15.335699999999974,6589.896944455921
2024-03-21 08:24:00,98.29282,2.633101,1.1283005454985964,3.8194440000000007,1.5335660000000004,-15.914399999999972,6589.946944455921
2024-03-21 08:27:00,98.29282,2.748843,1.1607829345910423,3.993055,1.5914349999999997,-15.046300000000002,6589.996944455921
2024-03-21 08:30:00,90.56713,1.7939819999999997,0.8809757220758745,3.790509,2.34375,-14.178299999999979,6590.046944455921
2024-03-21 08:33:00,78.96412,1.765046,0.871988119890743,3.5590279999999996,2.141202999999999,-14.467600000000004,6590.096944455921
2024-03-21 08:36:00,73.9294,1.7939819999999997,0.8533792979011948,3.4722229999999996,1.9965279999999996,-16.4931,6590.146944455922
2024-03-21 08:39:00,72.39583,1.8229160000000002,0.833211517902539,3.3564809999999996,1.8229170000000003,-15.9144,6590.196944455922
2024-03-21 08:42:00,67.39005,1.3020839999999998,0.7456860836401644,2.8067129999999993,1.8807869999999998,-16.203700000000026,6590.246944455922
2024-03-21 08:45:00,62.76042,1.273148,0.7356979915260227,2.922453999999999,2.0254639999999995,-15.625,6590.296944455922
2024-03-21 08:48:00,48.09028,1.4467600000000003,0.7452975567244097,3.211805,2.0833330000000005,-17.07170000000002,6590.346944455922
2024-03-21 08:51:00,42.70834,1.8807869999999998,0.8795436248753677,3.124999,1.5624989999999999,-17.93980000000002,6590.3969444559225
2024-03-21 08:54:00,41.92709,2.083334,0.9087707120550798,3.327546,1.5335650000000003,-17.650400000000047,6590.446944455923
2024-03-21 08:57:00,45.02315,2.256944,1.0496879896979716,3.4722220000000004,1.5914349999999997,-17.361099999999965,6590.496944455923
2024-03-21 09:00:00,43.86574,2.228009,0.9497544890681932,3.616898,1.6782399999999997,-17.93979999999999,6590.546944455923
2024-03-21 09:03:00,38.85995,2.1122689999999995,0.947911956183545,3.3564809999999996,1.5624989999999999,-18.518500000000017,6590.596944455923
2024-03-21 09:06:00,36.54514,2.170139,0.9647120917807775,3.1539349999999997,1.3020829999999997,-19.386500000000012,6590.646944455923
2024-03-21 09:09:00,40.79861,2.2569440000000007,1.0202605788935135,3.2696750000000003,1.3599539999999992,-19.09730000000002,6590.696944455924
2024-03-21 09:12:00,46.55671,2.3148150000000003,0.9740434273763299,3.616898,1.5914350000000006,-18.518500000000017,6590.746944455924
2024-03-21 09:15:00,45.8044,2.170139,0.9947262318951781,3.414353,1.5914349999999997,-17.650400000000047,6590.796944455924
2024-03-21 09:18:00,45.3993,2.0254630000000002,0.8921850789682326,3.240741,1.5046289999999996,-17.939899999999966,6590.846944455924
2024-03-21 09:21:00,37.32639,1.938657,0.8670951314222053,3.0671290000000004,1.4178240000000004,-18.807799999999986,6590.896944455924
2024-03-21 09:24:00,38.85995,2.0254629999999993,0.9224999173367939,3.0092589999999992,1.3020830000000005,-18.80789999999996,6590.9469444559245
2024-03-21 09:27:00,39.98843,2.0254629999999993,0.9224999173367939,2.922453999999999,1.2152780000000005,-18.80789999999996,6590.996944455925
2024-03-21 09:30:00,41.17477,2.0254630000000002,0.9224999173367934,3.1539349999999997,1.4467589999999992,-17.93979999999999,6591.046944455925
2024-03-21 09:33:00,45.8044,2.1990740000000004,1.0032652764297982,3.3564819999999997,1.5046299999999997,-18.518500000000017,6591.096944455925
2024-03-21 09:36:00,42.33218,2.141204,0.9252439737813092,3.2696750000000003,1.4178240000000004,-17.93979999999999,6591.146944455925
2024-03-21 09:39:00,42.70834,2.170139,0.9947272494821464,3.125,1.3020830000000005,-19.097200000000015,6591.196944455925
2024-03-21 09:42:00,40.79861,2.1122690000000004,0.9479119561835462,3.0671299999999997,1.273148,-18.80789999999999,6591.246944455926
2024-03-21 09:45:00,43.86574,2.256944,1.0202605788935133,3.3564810000000005,1.4467600000000003,-17.939899999999994,6591.296944455926
2024-03-21 09:48:00,45.3993,2.256945,1.0202608716314945,3.414352,1.5046299999999997,-18.518500000000017,6591.346944455926
2024-03-21 09:51:00,38.0787,2.141204,0.8584507787281654,3.3854159999999993,1.475695,-17.93980000000002,6591.396944455926
2024-03-21 09:54:00,36.9213,2.1990749999999997,0.9416095001941908,3.1828709999999996,1.2731469999999998,-18.22919999999999,6591.446944455926
2024-03-21 09:57:00,36.16898,2.1990739999999995,1.032356284467194,3.0671289999999996,1.244212,-19.097199999999987,6591.4969444559265
2024-03-21 10:00:00,36.16898,2.170139,0.9334395783742423,3.2696749999999994,1.3888880000000006,-20.543999999999983,6591.546944455927
2024-03-21 10:03:00,33.85416,2.1701390000000007,0.9947282670678106,3.125,1.3020839999999998,-19.675900000000013,6591.596944455927
2024-03-21 10:06:00,34.23032,2.141204,0.9252428757795045,3.0381940000000007,1.1863420000000007,-19.675900000000013,6591.646944455927
2024-03-21 10:09:00,31.53935,2.1122690000000004,0.9479119561835452,2.922454,1.1284719999999995,-19.965300000000013,6591.696944455927
2024-03-21 10:12:00,33.85416,2.054398,0.9309994444962648,2.922453,1.1863420000000007,-19.675999999999988,6591.746944455927
2024-03-21 10:15:00,30.38194,1.9965279999999996,0.9707725469935804,2.835648,1.2152770000000004,-21.412000000000035,6591.796944455928
2024-03-21 10:18:00,34.23032,2.0833329999999997,0.9394698375494069,2.951389,1.186343,-18.807900000000018,6591.846944455928
2024-03-21 10:21:00,31.53935,1.9097229999999996,0.9165580341663344,2.6909729999999996,1.1284709999999993,-20.254700000000014,6591.896944455928
2024-03-21 10:24:00,30.38194,1.9965279999999996,0.9139706677534954,2.719907,1.0416660000000002,-20.543999999999983,6591.946944455928
2024-03-21 10:27:00,30.00578,2.0254630000000002,0.9516066568689445,2.6909720000000004,1.0127309999999996,-20.254599999999982,6591.996944455928
2024-03-21 10:30:00,33.85416,1.9965270000000004,0.9977346889015387,2.719907,1.1284719999999995,-19.097200000000043,6592.0469444559285
2024-03-21 10:33:00,43.86574,1.7071760000000005,0.7987980223585235,2.517361,1.099538,-19.386500000000012,6592.096944455929
2024-03-21 10:36:00,36.54514,2.1122689999999995,0.947911956183545,3.1828709999999996,1.3888889999999998,-20.254599999999982,6592.146944455929
2024-03-21 10:42:00,30.00578,2.546297,1.1347810405686238,3.3854169999999995,1.2152769999999995,-20.543999999999983,6592.146944455929
2024-03-21 10:48:00,30.00578,2.5173609999999993,1.1263818134645507,3.240741,1.0995370000000007,-20.543900000000008,6592.146944455929
2024-03-21 10:57:00,30.7581,2.34375,0.9820901469843374,3.1539349999999997,1.0995359999999996,-19.965300000000013,6592.146944455929
2024-03-21 11:15:00,32.69676,2.2858789999999996,0.9979915029711658,3.009259,1.0416660000000002,-19.965299999999957,6592.146944455929
2024-03-21 11:27:00,30.7581,2.3726849999999997,1.0539347080638493,3.125,1.0995370000000007,-20.543900000000008,6592.146944455929
2024-03-21 11:30:00,32.69676,2.34375,1.0144808285938796,3.1828699999999994,1.157407,-19.386600000000044,6592.146944455929
2024-03-21 11:33:00,30.00578,2.3148149999999994,0.9740422894330407,3.1539349999999997,1.1284710000000002,-20.543999999999983,6592.146944455929
2024-03-21 12:18:00,33.44907,2.4884259999999996,1.0552843987937546,3.2986109999999993,1.1284720000000004,-20.25460000000004,6592.146944455929
2024-03-21 12:24:00,31.16319,2.2858799999999997,0.8971156376488736,3.1539349999999997,1.0995359999999996,-19.097199999999987,6592.146944455929
2024-03-21 12:27:00,31.53935,2.4016200000000003,1.092547599209789,3.1539349999999997,1.1284719999999995,-19.386599999999987,6592.146944455929
2024-03-21 12:30:00,34.23032,2.256945,0.9578761534037047,3.125,1.157407,-19.96520000000004,6592.146944455929
2024-03-21 12:33:00,30.38194,2.170139,0.9334384736263034,2.951389,1.070601,-20.543900000000008,6592.146944455929
2024-03-21 15:15:00,30.41088,2.2569440000000007,0.957875873192531,2.8645830000000005,0.8969909999999999,-20.254700000000014,6592.146944455929
2024-03-21 15:18:00,30.78703,2.228009,1.041036051757821,2.8645830000000005,1.0127309999999996,-20.833399999999983,6592.146944455929
2024-03-21 15:21:00,36.16898,2.228009,0.881717686536171,3.0960650000000003,1.0995370000000007,-20.833399999999983,6592.146944455929
2024-03-21 15:24:00,30.7581,2.0833330000000005,0.9973489433561659,2.7488420000000007,1.0416669999999995,-20.83330000000001,6592.146944455929
2024-03-21 15:45:00,57.34954,2.430556,1.1010439229192153,4.311342000000001,2.2569440000000007,-18.22909999999999,6592.146944455929
2024-03-21 15:48:00,63.54167,2.4016200000000003,1.0308708373766757,4.282408,2.1990740000000004,-17.361099999999965,6592.196944455929
2024-03-21 15:51:00,61.60301,2.1122680000000003,0.947912710146089,3.993055,2.1990750000000006,-17.36110000000002,6592.246944455929
2024-03-21 15:54:00,55.43981,2.0254630000000002,0.9796636143079636,4.050925,2.4016200000000003,-16.20360000000005,6592.296944455929
2024-03-21 15:57:00,51.93866,2.141204,0.9861612760913253,4.021991,2.228009,-17.361099999999993,6592.34694445593
2024-03-21 16:00:00,51.96759,2.170139,0.9334395783742423,3.8483789999999996,1.9675920000000007,-17.93980000000002,6592.39694445593
2024-03-21 16:03:00,48.11921,2.1122680000000003,1.0061453983510213,3.90625,2.17014,-17.939899999999966,6592.44694445593
2024-03-21 16:06:00,47.71412,2.141204,1.0149121454449765,4.050924999999999,2.2858789999999996,-17.93979999999999,6592.49694445593
2024-03-21 16:09:00,47.71412,2.1122690000000004,0.9479109109551382,3.935186,2.141203,-17.939899999999994,6592.54694445593
2024-03-21 16:12:00,45.8044,2.054399,0.9310007700386339,3.90625,2.1701390000000007,-17.93980000000002,6592.5969444559305
2024-03-21 16:15:00,45.02315,2.054399,0.9310007700386339,3.7615739999999995,2.0254630000000002,-17.650499999999965,6592.646944455931
2024-03-21 16:18:00,43.48959,2.1122690000000004,0.9775668219491324,3.703704,1.938657,-18.229100000000017,6592.696944455931
2024-03-21 16:21:00,42.70834,2.0833330000000005,0.9394698375494073,3.5879630000000002,1.8229169999999995,-18.518599999999992,6592.746944455931
2024-03-21 16:24:00,42.33218,2.1122690000000004,0.9775658165014618,3.4722230000000005,1.7071749999999994,-18.80789999999999,6592.796944455931
2024-03-21 16:27:00,38.0787,2.141204,1.0149111690303652,3.4722220000000004,1.7071749999999994,-18.807900000000018,6592.846944455931
2024-03-21 16:30:00,40.01736,2.256944,0.9578758731925296,3.5590270000000004,1.5914349999999997,-19.097200000000043,6592.896944455932
2024-03-21 16:33:00,36.9213,2.1122690000000004,0.9479119561835452,3.414352,1.6203699999999994,-19.386599999999987,6592.946944455932
2024-03-21 16:36:00,35.76389,2.170139,0.9947282670678095,3.3564810000000005,1.5335650000000003,-20.254700000000014,6592.996944455932
2024-03-21 16:39:00,35.76389,2.141204,0.9563268180149823,3.2696749999999994,1.4467590000000001,-19.386499999999984,6593.046944455932
2024-03-21 16:42:00,34.60648,2.1990740000000004,1.0032652764297982,3.211805,1.359953,-18.518500000000017,6593.096944455932
2024-03-21 16:45:00,34.23032,2.141204,1.0149121454449765,3.298611,1.5335650000000003,-19.96519999999998,6593.1469444559325
2024-03-21 16:48:00,36.54514,2.170139,0.9947282670678095,3.2696760000000005,1.4467600000000003,-18.807900000000018,6593.196944455933
2024-03-21 16:51:00,38.85995,2.1990740000000004,1.0032663000352002,3.2696760000000005,1.4178249999999997,-19.386500000000012,6593.246944455933
2024-03-21 16:54:00,36.54514,2.1701390000000007,1.0236491510599577,3.1828700000000003,1.3888889999999998,-19.965300000000013,6593.296944455933
2024-03-21 16:57:00,36.54514,2.170139,0.9947272494821464,3.3564819999999997,1.5335650000000003,-19.097200000000043,6593.346944455933
2024-03-21 17:00:00,40.79861,2.1990740000000004,1.0032642528230802,3.414353,1.5624999999999991,-19.675900000000013,6593.396944455933
2024-03-21 17:03:00,40.79861,2.1701390000000007,0.9334395783742405,3.4432870000000007,1.5624999999999991,-18.518599999999992,6593.446944455934
2024-03-21 17:06:00,37.32639,2.1122690000000004,0.9479130014104803,3.385416,1.5914350000000006,-19.675999999999988,6593.496944455934
2024-03-21 17:09:00,37.32639,2.1701390000000007,0.9647131497874557,3.385416,1.5335650000000003,-19.097199999999987,6593.546944455934
2024-03-21 17:12:00,34.60648,2.0833330000000005,0.9689440355890467,3.327546000000001,1.5914359999999999,-19.386500000000012,6593.596944455934
2024-03-21 17:15:00,36.54514,2.141204,0.9252417777759706,3.298611,1.446758,-18.80789999999996,6593.646944455934
2024-03-21 17:18:00,34.23032,2.1122690000000004,0.9170208199825404,3.125,1.3020839999999998,-20.254599999999982,6593.6969444559345
2024-03-21 17:21:00,33.44907,2.054398,0.9885209272357327,3.0671290000000004,1.3888880000000006,-19.675900000000013,6593.746944455935
2024-03-21 17:24:00,33.44907,2.0833330000000005,0.9394698375494073,3.182869,1.4178229999999994,-18.518599999999992,6593.796944455935
2024-03-21 17:27:00,36.54514,2.170139,0.9647131497874554,3.327546,1.4756950000000009,-19.675900000000013,6593.846944455935
2024-03-21 17:30:00,39.23611,2.228009,0.9814053990200078,3.385416,1.4756950000000009,-18.807900000000018,6593.896944455935
2024-03-21 17:33:00,36.9213,2.170139,0.9947282670678095,3.3564810000000005,1.5335650000000003,-17.93979999999999,6593.946944455935
2024-03-21 17:36:00,36.16898,2.1990740000000004,1.0032663000352002,3.414351,1.5624999999999991,-19.675999999999988,6593.996944455936
2024-03-21 17:39:00,35.01157,2.1990740000000004,1.0032663000352002,3.3564810000000005,1.5046299999999997,-19.09729999999996,6594.046944455936
2024-03-22 07:57:00,34.63541,2.228009,0.9814032577212224,4.137732000000001,2.2280089999999992,-19.96520000000001,6594.046944455936
2024-03-22 08:00:00,30.7581,2.0254630000000002,0.8921861496180906,3.7615740000000004,2.0254629999999993,-20.254699999999985,6594.096944455936
2024-03-22 08:03:00,43.48959,2.430555,0.9352296776957336,3.5879629999999993,1.3888889999999998,-19.386499999999984,6594.146944455936
2024-03-22 08:06:00,36.16898,1.851851,1.0721652803371793,3.038194,1.7361120000000003,-19.675900000000013,6594.196944455936
2024-03-22 08:09:00,48.11921,2.2858799999999997,0.9659695922906568,4.976852999999999,2.9803230000000003,-19.09729999999999,6594.2469444559365
2024-03-22 08:12:00,62.76042,1.6782409999999999,0.730318028864541,3.6747679999999994,2.228008,-19.386500000000012,6594.296944455937
2024-03-22 08:15:00,64.29398,1.5914350000000006,0.791053487538871,3.587962,2.3148150000000003,-19.386600000000016,6594.346944455937
2024-03-22 08:18:00,45.37037,1.649305,0.9337849110546884,4.427084000000001,3.240737000000001,-17.650499999999994,6594.396944455937
2024-03-22 08:21:00,41.17477,1.8229160000000002,0.8029666126809554,3.993056,2.4305559999999993,-19.097199999999987,6594.446944455937
2024-03-22 08:24:00,39.23611,1.967593,1.1349181619921282,4.57176,3.1828649999999996,-19.96519999999998,6594.496944455937
2024-03-22 08:27:00,41.17477,1.851852,0.870856166978404,4.311343,2.7777779999999996,-18.518500000000017,6594.546944455938
2024-03-22 08:30:00,46.55671,2.170139,0.8662296233317893,3.90625,1.967593,-18.22909999999996,6594.596944455938
2024-03-22 08:33:00,45.02315,2.1122680000000003,0.9479116649193761,3.703703,1.9097219999999995,-18.807799999999986,6594.646944455938
2024-03-22 08:36:00,46.9618,2.141203,0.9563307342313384,5.034720999999999,3.211809999999999,-17.650500000000022,6594.696944455938
2024-03-22 08:39:00,43.86574,1.8807869999999998,0.7872792780275909,4.2534719999999995,2.604166,-19.386500000000012,6594.746944455938
2024-03-22 08:42:00,44.99421,1.9386580000000002,0.9253694010591306,3.906251,2.3148150000000003,-18.229100000000017,6594.7969444559385
2024-03-22 08:45:00,46.9618,1.8229170000000003,0.916725144732012,3.7615730000000003,2.314814,-18.229100000000017,6594.846944455939
2024-03-22 08:48:00,37.29745,1.649305,0.8861958863091908,3.8483800000000006,2.6041670000000003,-19.386599999999987,6594.896944455939
2024-03-22 08:51:00,36.9213,1.851852,0.8708571528254515,3.906249,2.3726850000000006,-20.254599999999982,6594.946944455939
2024-03-22 08:54:00,38.83102,1.9675920000000007,0.9054107901805135,3.8483800000000006,2.1990749999999997,-17.93979999999999,6594.996944455939
2024-03-22 08:57:00,44.61805,1.8807869999999998,0.9348807231702241,3.5590279999999996,2.054399,-18.807799999999986,6595.046944455939
2024-03-22 09:00:00,49.27662,1.851852,0.8417295699304719,3.7905100000000003,2.228009,-17.071799999999996,6595.09694445594
2024-03-22 09:03:00,49.24768,2.054398,0.8349608444346498,4.021992,2.1990750000000006,-17.939800000000048,6595.14694445594
2024-03-22 09:06:00,42.70834,2.228009,1.0410370454020954,4.224536,2.3726849999999997,-18.518599999999992,6595.19694445594
2024-03-22 09:09:00,40.01736,2.546297,1.1647877320755105,4.57176,2.430555,-18.22919999999999,6595.24694445594
2024-03-22 09:12:00,37.29745,2.430555,1.0390322137298458,4.658564,2.546296,-17.93979999999999,6595.29694445594
2024-03-22 09:15:00,41.92709,2.4594899999999997,1.1954819121516336,4.3402769999999995,2.34375,-18.80789999999996,6595.3469444559405
2024-03-22 09:18:00,45.3993,2.3148149999999994,1.0062502558869855,4.687499999999999,2.6909730000000005,-18.229100000000017,6595.396944455941
2024-03-22 09:21:00,46.18055,2.170139,0.9007010964120067,4.166667,2.256944,-17.65039999999999,6595.446944455941
2024-03-22 09:24:00,43.86574,2.141204,1.0149121454449765,4.166666,2.4016200000000003,-17.361199999999997,6595.496944455941
2024-03-22 09:27:00,38.0787,2.0254630000000002,0.9796636143079636,4.166666,2.517361,-18.518599999999992,6595.546944455941
2024-03-22 09:30:00,36.9213,2.1990740000000004,1.0032642528230802,4.311343000000001,2.4594899999999997,-18.518500000000017,6595.596944455941
2024-03-22 09:33:00,34.34607,2.0254630000000002,0.9224988915493822,4.2534730000000005,2.546296000000001,-19.386600000000044,6595.646944455942
2024-03-22 09:36:00,35.76389,2.34375,0.9820901469843374,4.166667,2.1122680000000003,-19.386600000000016,6595.696944455942
2024-03-22 09:39:00,43.86574,2.546296,1.0025312871217007,4.137732,1.8518530000000002,-18.518599999999992,6595.746944455942
2024-03-22 09:42:00,48.09028,2.430555,1.1304349417826463,4.02199,1.9965289999999998,-17.650499999999965,6595.796944455942
2024-03-22 09:45:00,46.9618,2.34375,1.1596491690759485,4.571758999999999,2.6909719999999995,-17.36110000000002,6595.846944455942
2024-03-22 09:48:00,40.42245,2.054398,0.960290937181061,5.0347219999999995,3.327546999999999,-18.22919999999999,6595.8969444559425
2024-03-22 09:51:00,38.0787,2.1990739999999995,0.9730671891502404,5.0347219999999995,3.153931000000001,-18.807800000000015,6595.946944455943
2024-03-22 09:54:00,43.86574,2.5752309999999996,0.9728375466458161,4.80324,2.459491,-18.51849999999996,6595.996944455943
2024-03-22 09:57:00,45.02315,2.430555,1.0060954948016743,4.427084,2.2858799999999997,-17.93979999999999,6596.046944455943
2024-03-22 10:00:00,45.02315,2.34375,1.0455540480657202,4.398148,2.4016200000000003,-17.939800000000048,6596.096944455943
2024-03-22 10:03:00,43.86574,2.3148149999999994,0.9740422894330407,4.62963,2.604166,-17.65039999999999,6596.146944455943
2024-03-22 10:06:00,47.71412,2.3148149999999994,1.0371483131617412,4.427084,2.4594910000000008,-17.36110000000002,6596.196944455944
2024-03-22 10:09:00,38.85995,1.8229170000000003,0.8899236259067321,4.137732,2.6620369999999998,-17.071799999999996,6596.246944455944
2024-03-22 10:12:00,41.17477,2.054398,1.0158189802369397,4.340277,2.6909710000000002,-18.22919999999999,6596.296944455944
2024-03-22 10:15:00,44.61805,2.228009,0.9814043283713756,4.484954,2.5752319999999997,-18.22919999999999,6596.346944455944
2024-03-22 10:18:00,52.34375,2.228009,1.0117769037049604,4.484953000000001,2.6041670000000003,-17.36110000000002,6596.396944455944
2024-03-22 10:21:00,53.87731,1.9965279999999996,0.9707715999531888,4.224538,2.604166,-17.07170000000002,6596.4469444559445
2024-03-22 10:24:00,50.02894,1.8229160000000002,0.9426550161014584,4.4270830000000005,3.0092599999999994,-16.49309999999997,6596.496944455945
2024-03-22 10:27:00,41.14584,1.8807869999999998,0.9348807231702241,4.6875,3.1828710000000004,-18.22919999999999,6596.546944455945
2024-03-22 10:30:00,41.92709,2.1701390000000007,0.9647131497874557,4.74537,2.8935190000000004,-18.518500000000017,6596.596944455945
2024-03-22 10:33:00,51.93866,2.459491,0.979358860072582,4.658564,2.4594900000000006,-17.361099999999965,6596.646944455945
2024-03-22 10:36:00,53.87731,2.314814,1.1769781082410802,4.571759,2.748844,-17.071799999999996,6596.696944455945
2024-03-22 10:39:00,50.02894,2.0254630000000002,0.9796636143079636,4.74537,3.0960650000000003,-16.493000000000052,6596.746944455946
2024-03-22 10:42:00,57.75463,2.170139,0.9647120917807775,4.658566,2.8067140000000004,-16.782399999999996,6596.796944455946
2024-03-22 10:45:00,54.65856,1.9386580000000002,0.9253694010591306,4.658566,3.0671300000000006,-17.071799999999996,6596.846944455946
2024-03-22 10:48:00,39.98843,1.9386580000000002,0.8968215484984784,4.8321760000000005,3.2118059999999993,-18.22919999999999,6596.896944455946
2024-03-22 10:51:00,40.01736,1.9965270000000004,0.9707675039795395,4.8321760000000005,3.2118009999999995,-17.07170000000002,6596.946944455946
2024-03-22 10:54:00,45.77546,2.141203,0.7409293170777539,4.137732000000001,2.141204,-16.492999999999995,6596.9969444559465
2024-03-22 10:57:00,48.11921,2.141203,1.0696503350706656,4.195601,2.4884259999999996,-17.650499999999965,6597.046944455947
2024-03-22 11:00:00,47.71412,2.0254630000000002,0.9796636143079636,4.513888,2.8645829999999997,-17.36099999999999,6597.096944455947
2024-03-22 11:03:00,58.50694,2.34375,1.0144808285938784,4.658566,2.633103,-16.203700000000026,6597.146944455947
2024-03-22 11:06:00,58.13079,2.141204,1.0696506486299349,4.571759000000001,2.8645830000000005,-14.46750000000003,6597.196944455947
2024-03-22 11:09:00,63.51273,2.6041670000000003,1.181820672941514,5.150462,2.9513869999999995,-15.04630000000003,6597.246944455947
2024-03-22 11:12:00,76.62037,2.083334,0.7268439895337833,4.398149,2.4594899999999997,-13.599500000000035,6597.296944455948
2024-03-22 11:15:00,52.71991,1.7939819999999997,0.7946310953936564,3.6458340000000007,2.1122680000000003,-15.046299999999974,6597.346944455948
2024-03-22 11:18:00,46.15162,1.8807860000000005,0.9348804106806535,3.211805,1.7071769999999997,-16.782399999999996,6597.396944455948
2024-03-22 11:21:00,54.62963,2.228009,1.0117769037049604,3.8194440000000007,1.9386580000000002,-15.3356,6597.446944455948
2024-03-22 11:24:00,57.34954,2.1701379999999997,0.9647118024164696,4.021991,2.17014,-14.46750000000003,6597.496944455948
2024-03-22 11:27:00,54.65856,2.0254629999999993,0.9516056698905468,4.137732,2.4594899999999997,-14.75690000000003,6597.5469444559485
2024-03-22 11:30:00,60.41667,2.170139,1.0236471866799544,4.311343,2.51736,-15.046299999999974,6597.596944455949
2024-03-22 11:33:00,66.98495,2.141203,0.9563244244397476,4.137732,2.3148150000000003,-13.310100000000034,6597.646944455949
2024-03-22 11:36:00,58.10185,1.9965270000000004,0.9139713916902363,3.9351839999999996,2.256945,-14.178299999999979,6597.696944455949
2024-03-22 11:39:00,54.65856,1.967593,0.934148004581178,3.993055,2.3726849999999997,-13.59960000000001,6597.746944455949
2024-03-22 11:42:00,55.41088,2.1701390000000007,1.0236491510599577,4.02199,2.2280089999999992,-15.04630000000003,6597.796944455949
2024-03-22 11:45:00,60.04051,2.3148150000000003,1.0956725028984518,4.282408000000001,2.3726850000000006,-14.178300000000036,6597.84694445595
2024-03-22 11:48:00,58.8831,2.1990739999999995,0.9416092182543605,4.3402780000000005,2.430555000000001,-13.599500000000035,6597.89694445595
2024-03-22 11:51:00,56.56829,2.170139,0.9334395783742423,4.2534719999999995,2.3726850000000006,-14.756899999999973,6597.94694445595
2024-03-22 11:54:00,53.87731,2.141203,0.9563254760753928,4.166666,2.34375,-13.310200000000009,6597.99694445595
2024-03-22 11:57:00,55.43981,2.1990739999999995,0.9730725108879895,4.079859999999999,2.1990740000000004,-14.756899999999973,6598.04694445595
2024-03-22 12:00:00,52.34375,2.1122690000000004,0.9479109109551382,3.993056,2.1990730000000003,-15.335700000000031,6598.0969444559505
2024-03-22 12:03:00,52.71991,2.141204,0.9861612760913253,3.993056,2.1990740000000004,-16.203700000000026,6598.146944455951
2024-03-22 12:06:00,53.87731,2.228009,0.9814032577212242,3.993056,2.0833330000000005,-15.9144,6598.196944455951
2024-03-22 12:09:00,51.5625,2.141204,0.9861612760913253,3.993056,2.1990740000000004,-15.335699999999974,6598.246944455951
2024-03-22 12:12:00,48.09028,2.0833330000000005,0.9394687987645695,3.993056,2.228009,-16.20369999999997,6598.296944455951
2024-03-22 12:15:00,47.71412,2.1701390000000007,0.9334406831204359,3.8483790000000004,1.967593,-16.782500000000027,6598.346944455951
2024-03-22 12:18:00,54.65856,2.3148150000000003,1.0371483131617414,3.9641200000000003,1.9965270000000004,-15.625,6598.396944455952
2024-03-22 12:21:00,47.68518,0.34722200000000036,0.6729272952891681,3.414352,4.224537000000001,-16.20369999999997,6598.446944455952
2024-03-22 12:24:00,60.4456,2.3148150000000003,0.8670650935450164,3.9641200000000003,1.851851,-13.88900000000001,6598.496944455952
2024-03-22 12:27:00,60.4456,2.314814,1.0669103729117217,4.224537,2.2858800000000006,-15.046199999999999,6598.546944455952
2024-03-22 12:30:00,54.65856,2.0254630000000002,0.9225009431227686,4.166666,2.4594910000000008,-16.20369999999997,6598.596944455952
2024-03-22 12:33:00,55.43981,2.0254630000000002,0.9224988915493822,3.90625,2.1990730000000003,-14.467600000000004,6598.6469444559525
2024-03-22 12:36:00,57.34954,2.1990740000000004,1.0032652764297982,3.935186,2.083334,-15.335699999999974,6598.696944455953
2024-03-22 12:39:00,61.60301,2.170139,0.9947262318951781,4.195603,2.3726849999999997,-14.467600000000004,6598.746944455953
2024-03-22 12:42:00,64.29398,2.141203,0.9563244244397459,4.195602000000001,2.3726849999999997,-15.04630000000003,6598.796944455953
2024-03-22 12:45:00,72.01968,2.170139,0.964711033772604,4.108797,2.2569440000000007,-14.467600000000004,6598.846944455953
2024-03-22 12:48:00,66.23264,1.9097219999999995,0.8586705269501035,4.166667,2.546296000000001,-14.178300000000036,6598.896944455953
2024-03-22 12:51:00,63.51273,1.9675919999999998,0.8754893430051464,3.9351839999999996,2.256945,-13.310200000000009,6598.946944455954
2024-03-22 12:54:00,58.50694,1.938657,0.8670940817053776,3.790509,2.141203,-14.467600000000004,6598.996944455954
2024-03-22 12:57:00,58.8831,2.141203,1.0149118429866628,3.964119,2.1990740000000004,-14.178299999999979,6599.046944455954
2024-03-22 13:00:00,72.01968,2.4016210000000004,1.062292075482469,4.513889000000001,2.459491,-14.178200000000004,6599.096944455954
2024-03-22 13:03:00,78.18287,2.2569440000000007,0.9578758731925301,4.571759000000001,2.6041669999999995,-13.020800000000008,6599.146944455954
2024-03-22 13:06:00,68.54745,2.054398,0.9309984121914193,4.311343000000001,2.5752309999999996,-12.731499999999983,6599.1969444559545
2024-03-22 13:09:00,61.57407,1.9965270000000004,0.9139693532286648,4.021991,2.34375,-12.152800000000013,6599.246944455955
2024-03-22 13:12:00,57.34954,2.0833330000000005,0.9689430362638016,3.9641200000000003,2.228009,-14.178200000000004,6599.296944455955
2024-03-22 13:15:00,68.51852,2.3726850000000006,1.0539357671295717,4.4270830000000005,2.4016209999999996,-13.020899999999983,6599.346944455955
2024-03-22 13:18:00,75.08681,2.34375,0.98209129146597,4.716435000000001,2.6620369999999998,-11.574099999999987,6599.396944455955
2024-03-22 13:21:00,72.77199,2.1122680000000003,0.947912710146089,4.427083,2.633103,-12.731499999999983,6599.446944455955
2024-03-22 13:24:00,69.67593,2.141204,0.9563257663806,4.166667,2.34375,-13.020800000000008,6599.496944455956
2024-03-22 13:27:00,78.93519,2.3148150000000003,1.0062491665218356,4.4270830000000005,2.430555,-12.73150000000004,6599.546944455956
2024-03-22 13:30:00,86.66088,2.3148150000000003,1.0062491665218356,4.571759000000001,2.5752310000000005,-12.152800000000013,6599.596944455956
2024-03-22 13:33:00,98.26389,2.372686,1.022688567029668,4.658566,2.6041670000000003,-11.284699999999987,6599.646944455956
2024-03-22 13:36:00,98.26389,2.4884260000000005,1.1476634749462977,5.005788000000001,2.922457999999999,-12.152800000000013,6599.696944455956
2024-03-22 13:39:00,98.26389,2.633103,1.095537062810408,5.092592,2.777780999999999,-12.152800000000013,6599.7469444559565
2024-03-22 13:42:00,98.26389,3.2696760000000005,1.189360176797323,6.163194000000001,3.153938,-11.574099999999987,6599.796944455957
2024-03-22 13:45:00,98.26389,2.951389,1.2168732670376559,5.960644,3.356485,-11.574099999999987,6599.846944455957
2024-03-22 13:48:00,98.26389,3.038194,1.2056029844185276,5.960648000000001,3.2407440000000003,-10.706000000000017,6599.896944455957
2024-03-22 13:51:00,98.26389,3.038194,1.2056029844185276,5.931708,3.211804,-11.863400000000013,6599.946944455957
2024-03-22 13:54:00,98.26389,3.1539339999999996,1.2364151128882441,5.902778,3.067134000000001,-12.442100000000039,6599.996944455957
2024-03-22 13:57:00,98.26389,3.2407400000000006,1.2216438898821531,5.960648000000001,3.009257999999999,-13.310100000000034,6600.046944455958
2024-03-22 14:00:00,98.26389,3.182869,1.279881361400776,5.931708,3.096069,-13.310200000000009,6600.096944455958
2024-03-22 14:03:00,98.26389,3.096064,1.2563698662037326,5.902778,3.1539339999999996,-12.152799999999957,6600.146944455958
2024-03-22 14:06:00,98.26389,3.327546,1.3187236543501717,5.960642999999999,2.980326999999999,-12.731499999999983,6600.196944455958
2024-03-22 14:09:00,98.26389,3.2696749999999994,1.3380855923630948,6.105323,3.2118079999999996,-11.863499999999988,6600.246944455958
2024-03-22 14:12:00,98.26389,3.4432869999999998,1.3123534091421616,6.221062999999999,3.0960660000000004,-11.574000000000012,6600.2969444559585
2024-03-22 14:15:00,98.26389,3.327546,1.2821449321070668,6.307872999999999,3.2986070000000005,-11.284699999999987,6600.346944455959
2024-03-22 14:18:00,98.26389,3.1539349999999997,1.236402800522374,6.047458,3.2118029999999997,-11.574099999999987,6600.396944455959
2024-03-22 14:21:00,98.26389,3.2986109999999993,1.3109744520526339,6.047452999999999,3.096062,-11.574100000000044,6600.446944455959
2024-03-22 14:24:00,98.26389,3.906249,1.4309667956748584,6.134258,2.5462989999999994,-15.625,6600.496944455959
2024-03-22 14:27:00,98.26389,3.906251,1.4704478335408806,5.9895830000000005,2.4305520000000005,-15.3356,6600.546944455959
2024-03-22 14:30:00,98.26389,3.5590280000000005,1.3028668624297177,6.307868,3.03819,-14.178200000000004,6600.59694445596
2024-03-22 14:33:00,98.26389,3.327547,1.28215809663776,6.134258,3.1250009999999993,-12.442199999999985,6600.64694445596
2024-03-22 14:36:00,98.26389,3.009259,1.2327176538496063,6.076388000000001,3.4143490000000005,-12.731400000000008,6600.69694445596
2024-03-22 14:39:00,98.26389,3.0960639999999993,1.1454427674918326,5.787038,2.9513940000000005,-13.599599999999981,6600.74694445596
2024-03-22 14:42:00,98.26389,3.124999,1.228736590664821,5.7580979999999995,2.9513890000000007,-12.442099999999982,6600.79694445596
2024-03-22 14:45:00,98.26389,3.298611,1.2745723296817364,5.7291680000000005,2.7488469999999996,-13.020800000000008,6600.8469444559605
2024-03-22 14:48:00,98.26389,3.153936,1.1991905569098464,5.353012,2.4884260000000005,-13.59960000000001,6600.896944455961
2024-03-22 14:51:00,98.26389,3.153936,1.272065344037107,5.005784,2.199078,-13.310100000000006,6600.946944455961
2024-03-22 14:54:00,98.26389,3.8773160000000004,1.4629870808998549,5.758101999999999,2.228005999999999,-15.625,6600.996944455961
2024-03-22 14:57:00,98.26389,3.906250000000001,1.3896760621361095,6.307874000000001,2.690973999999999,-13.020800000000008,6601.046944455961
2024-03-22 15:00:00,98.26389,3.906249,1.4309528535265228,6.192134,2.604165,-14.756900000000002,6601.096944455961
2024-03-22 15:03:00,98.26389,3.5300920000000007,1.3724493356227154,6.2789340000000005,3.096062,-13.599500000000006,6601.146944455962
2024-03-22 15:06:00,98.26389,3.1539350000000006,1.1601407192594504,5.931714,3.0381989999999996,-10.995399999999961,6601.196944455962
2024-03-22 15:09:00,98.26389,2.9803240000000004,1.153861153269382,5.787039,3.0960650000000003,-12.152800000000013,6601.246944455962
2024-03-22 15:12:00,98.26389,2.719907,1.1527009174446794,5.8449040000000005,3.472227,-10.416700000000048,6601.296944455962
2024-03-22 15:15:00,98.26389,2.430555,1.0390355553817623,5.642359000000001,3.530094,-11.284799999999962,6601.346944455962
2024-03-22 15:18:00,98.26389,2.6909720000000004,1.1114751047346831,5.497688999999999,3.1249970000000005,-11.863500000000045,6601.3969444559625
2024-03-22 15:21:00,98.26389,2.719908,1.0847251578622885,5.439819,3.0092610000000004,-10.706000000000017,6601.446944455963
2024-03-22 15:24:00,98.26389,2.7777770000000004,1.063474081351287,5.237267,2.7199099999999996,-10.995299999999986,6601.496944455963
2024-03-22 15:27:00,98.26389,2.6620360000000005,1.1364487968221824,5.121528,2.806711999999999,-11.863499999999988,6601.546944455963
2024-03-22 15:30:00,98.26389,2.2858799999999997,0.9979928719009642,5.150463,3.1828700000000003,-11.284699999999987,6601.596944455963
2024-03-22 15:33:00,89.38079,2.054398,0.9602899440119064,4.861111999999999,3.153936,-10.416600000000017,6601.646944455963
2024-03-22 15:36:00,75.08681,1.9965269999999995,0.9428932423692534,4.687499,3.038195,-11.574099999999987,6601.696944455964
2024-03-22 15:39:00,60.04051,2.0254630000000002,0.9516066568689454,4.861112,3.1828710000000004,-13.020800000000008,6601.746944455964
2024-03-22 15:42:00,55.81597,2.0254630000000002,0.95160764384609,4.629629,2.951389,-13.599500000000035,6601.796944455964
2024-03-22 15:45:00,62.76042,2.1122690000000004,0.9170197287619254,4.427084000000001,2.6041669999999995,-12.731499999999983,6601.846944455964
2024-03-22 15:48:00,55.03472,1.9386580000000002,0.896820542497714,4.398149,2.7777779999999996,-13.310200000000009,6601.896944455964
2024-03-22 15:51:00,56.56829,2.228009,0.9814043283713756,4.311342000000001,2.4016200000000003,-13.310200000000009,6601.9469444559645
2024-03-22 15:54:00,52.71991,2.141204,0.9563257663806,4.340277,2.51736,-13.599499999999978,6601.996944455965
2024-03-22 15:57:00,55.03472,2.3148150000000003,1.0062491665218356,4.6875,2.6909719999999995,-14.178200000000004,6602.046944455965
2024-03-22 16:00:00,53.125,2.3148150000000003,1.0062491665218356,4.600695,2.6041669999999995,-12.731499999999983,6602.096944455965
2024-03-22 16:03:00,56.56829,2.3726849999999997,1.0226882837917188,4.600695,2.546297,-14.178299999999979,6602.146944455965
2024-03-22 16:06:00,58.50694,2.256945,0.9578761534037037,4.398148,2.430554999999999,-14.178200000000004,6602.196944455965
2024-03-22 16:09:00,58.50694,2.3726849999999997,1.0539336489967508,4.629630000000001,2.604166,-13.599599999999953,6602.246944455966
2024-03-22 16:12:00,56.59722,2.2858799999999997,1.028717061138541,4.513889,2.5752310000000005,-15.625,6602.296944455966
2024-03-22 16:15:00,52.71991,2.256945,0.989711505891957,4.456018,2.51736,-14.467600000000004,6602.346944455966
2024-03-22 16:18:00,56.97338,2.3148150000000003,0.9740422894330409,4.427084000000001,2.4016200000000003,-14.178299999999979,6602.396944455966
2024-03-22 16:21:00,61.60301,2.459491,1.1095143113554695,4.456018,2.3726850000000006,-14.178200000000004,6602.446944455966
2024-03-22 16:24:00,55.81597,2.141204,0.9861622876242104,4.571759,2.7777779999999996,-13.599499999999978,6602.4969444559665
2024-03-22 16:27:00,57.72569,2.3726849999999997,0.9901158557422333,4.5428239999999995,2.4594910000000008,-14.756899999999973,6602.546944455967
2024-03-22 16:30:00,50.02894,2.1990739999999995,0.9730703821974154,4.456019,2.5752309999999996,-14.178200000000004,6602.596944455967
2024-03-22 16:33:00,39.61227,2.025462,0.8921847914340214,4.3402780000000005,2.6041670000000003,-19.097200000000043,6602.646944455967
2024-03-22 16:36:00,40.39352,2.0833330000000005,0.9087682576527795,4.253472,2.4594899999999997,-18.51849999999996,6602.696944455967
2024-03-22 16:39:00,36.9213,2.083334,0.9087685432496676,4.079862,2.2858790000000004,-17.36110000000002,6602.746944455967
2024-03-22 16:42:00,33.82523,2.0254630000000002,0.9516056698905472,4.166667,2.4884249999999994,-17.650499999999965,6602.796944455968
2024-03-22 16:45:00,37.29745,2.1990730000000003,0.9416111592248454,4.07986,2.17014,-17.650499999999965,6602.846944455968
2024-03-22 16:48:00,35.76389,2.170139,0.8662296233317893,3.90625,1.967593,-17.939700000000016,6602.896944455968
2024-03-22 16:51:00,30.38194,1.9386580000000002,0.8670964717286729,3.790509,2.141204,-17.361199999999997,6602.946944455968
2024-03-22 16:54:00,31.53935,2.1122690000000004,0.9479130014104803,3.90625,2.1122690000000004,-18.22920000000005,6602.996944455968
2024-03-22 17:00:00,35.01157,2.1122690000000004,0.9170208199825404,3.530092,1.7071759999999996,-19.676000000000045,6602.996944455968
2024-03-22 17:03:00,31.13426,2.1990740000000004,1.0323562844671952,3.7615739999999995,1.938657,-19.097199999999987,6602.996944455968
2024-03-22 17:06:00,33.04398,2.256945,0.9578761534037057,4.079861999999999,2.1122690000000004,-19.675900000000013,6602.996944455968
2024-03-22 17:09:00,30.7581,2.3726850000000006,0.9901158557422335,4.02199,1.938657,-19.965300000000013,6602.996944455968
2024-03-22 17:27:00,31.53935,2.3726849999999997,0.9901147047543439,3.819444999999999,1.7361109999999993,-20.254599999999982,6602.996944455968
2024-03-22 18:09:00,38.85995,2.459491,1.0471697596614156,3.5879630000000002,1.4467590000000001,-18.518500000000017,6602.996944455968
2024-03-22 18:12:00,40.39352,2.141204,0.9252439737813092,3.587962,1.7361110000000002,-18.807900000000018,6603.0469444559685
2024-03-22 18:15:00,41.92709,2.1990740000000004,0.9416092182543607,3.5879630000000002,1.6782399999999997,-19.097199999999987,6603.096944455969
2024-03-22 18:18:00,43.48959,2.170139,0.9334384736263034,3.501158,1.6203700000000003,-18.518599999999992,6603.146944455969
2024-03-22 18:21:00,37.32639,2.054398,0.9004917589305287,3.3564810000000005,1.5914349999999997,-17.071799999999996,6603.196944455969
2024-03-22 18:24:00,39.61227,2.170139,0.9647120917807775,3.4722220000000004,1.6203700000000003,-18.807799999999986,6603.246944455969
2024-03-22 18:27:00,40.76968,2.2858789999999996,0.9659715756671053,3.4722219999999995,1.4756950000000009,-18.518599999999992,6603.296944455969
2024-03-22 18:30:00,40.79861,2.3148150000000003,1.0062491665218356,3.414351,1.4178229999999994,-18.518500000000017,6603.34694445597
2024-03-22 18:33:00,37.70255,2.3726849999999997,1.0840275685590677,3.5879630000000002,1.5914349999999997,-18.80789999999996,6603.39694445597
2024-03-22 18:36:00,45.3993,2.430555,1.039031099842668,3.8483800000000006,1.7361109999999993,-18.518500000000017,6603.44694445597
2024-03-22 18:39:00,41.92709,2.256945,0.9578772781697874,3.7326379999999997,1.765046,-18.807799999999986,6603.49694445597
2024-03-22 18:42:00,39.23611,2.34375,1.0754820735284865,3.906249999999999,1.938657,-18.80789999999996,6603.54694445597
2024-03-22 18:45:00,40.01736,2.3148149999999994,0.940315085323175,3.906249999999999,1.851852,-19.386599999999987,6603.5969444559705
2024-03-22 18:48:00,38.85995,2.3148149999999994,0.9740434273763275,3.616898,1.5914349999999997,-18.807900000000018,6603.646944455971
2024-03-22 18:51:00,35.01157,2.256944,0.9578758731925296,3.501157,1.5335649999999994,-19.965299999999957,6603.696944455971
2024-03-22 18:54:00,36.54514,2.3148149999999994,1.0062491665218354,3.4722219999999995,1.4756939999999998,-18.51849999999996,6603.746944455971
2024-03-22 18:57:00,34.60648,2.3726850000000006,1.022688283791719,3.501157,1.4467589999999992,-19.675900000000013,6603.796944455971
2024-03-22 19:00:00,36.9213,2.459491,1.0471708796034636,3.616898,1.4756950000000009,-19.675900000000013,6603.846944455971
2024-03-22 19:03:00,34.60648,2.34375,1.0144808285938784,3.616898,1.5914349999999997,-19.675900000000013,6603.896944455972
2024-03-22 19:06:00,39.23611,2.430555,1.0390322137298458,3.5879629999999993,1.475694999999999,-17.650400000000047,6603.946944455972
2024-03-22 19:09:00,41.92709,2.3726849999999997,0.9901158557422314,3.6747680000000003,1.5914349999999997,-18.807799999999986,6603.996944455972
2024-03-22 19:12:00,36.54514,2.256945,1.049688288235787,3.5879630000000002,1.7071749999999994,-19.097200000000043,6604.046944455972
2024-03-22 19:15:00,40.79861,2.3148149999999994,1.0371483131617412,3.8483799999999997,1.8807870000000007,-19.09729999999996,6604.096944455972
2024-03-22 19:18:00,39.6412,2.228009,0.9166188142206552,3.6458319999999995,1.6782399999999997,-19.386599999999987,6604.1469444559725
2024-03-22 19:21:00,36.9213,2.170139,0.9007022560256334,3.4722219999999995,1.5625,-18.807799999999986,6604.196944455973
2024-03-22 19:24:00,38.0787,2.2858789999999996,0.9979925861309112,3.3564809999999996,1.3888889999999998,-18.807799999999986,6604.246944455973
2024-03-22 19:27:00,36.16898,2.1990739999999995,0.9416114411651684,3.3275449999999998,1.4178240000000004,-18.807800000000043,6604.296944455973
2024-03-22 19:30:00,34.23032,2.256945,0.989711505891957,3.3564809999999996,1.4178229999999994,-19.386600000000044,6604.346944455973
2024-03-22 19:33:00,36.54514,2.34375,1.0144808285938784,3.616898,1.5914349999999997,-20.543999999999983,6604.396944455973
2024-03-22 19:36:00,38.85995,2.34375,0.9820901469843374,3.6747690000000004,1.6203700000000003,-18.80789999999996,6604.446944455974
2024-03-22 19:39:00,39.61227,2.4884250000000003,1.055285244706339,3.790508,1.6203710000000004,-18.518400000000042,6604.496944455974
2024-03-22 19:42:00,40.01736,2.083334,0.9087696276532236,3.4722220000000004,1.6782399999999997,-18.80789999999996,6604.546944455974
2024-03-22 19:45:00,39.23611,1.7939819999999997,0.8533802700949379,3.038194,1.5625000000000009,-18.518599999999992,6604.596944455974
2024-03-22 19:48:00,41.17477,1.8807869999999998,0.9077148031631868,3.211806,1.6782410000000008,-17.939899999999966,6604.646944455974
2024-03-22 19:51:00,43.86574,1.9965279999999996,0.8838519499660284,3.298611,1.5914349999999997,-17.650499999999965,6604.6969444559745
2024-03-22 19:54:00,39.6412,1.9386579999999993,0.867095422013231,3.125,1.4756939999999998,-18.518500000000017,6604.746944455975
2024-03-22 19:57:00,38.85995,2.054398,0.9309994444962639,3.1539339999999996,1.4178229999999994,-18.807800000000043,6604.796944455975
2024-03-22 20:00:00,36.54514,2.054398,0.9602899440119064,3.1539339999999996,1.446758,-21.41210000000001,6604.846944455975
2024-03-22 20:03:00,40.39352,2.1990730000000003,1.0032649818305936,3.4722220000000004,1.6203710000000004,-19.097199999999987,6604.896944455975
2024-03-22 20:06:00,40.39352,2.1122690000000004,0.9170197287619254,3.4722220000000004,1.6493049999999991,-18.22920000000002,6604.946944455975
2024-03-22 20:09:00,38.0787,2.0254630000000002,0.8921861496180906,3.2407400000000006,1.5046289999999996,-20.25460000000004,6604.996944455976
2024-03-22 20:12:00,37.32639,2.0833330000000005,0.9087682576527795,3.211805,1.4178229999999994,-19.386599999999987,6605.046944455976
2024-03-22 20:15:00,38.0787,2.054398,0.9309994444962639,3.211805,1.4756939999999998,-20.83330000000001,6605.096944455976
2024-03-22 20:18:00,36.9213,2.0833330000000005,0.9394698375494073,3.211805,1.4467589999999992,-17.939899999999966,6605.146944455976
2024-03-22 20:21:00,40.39352,2.1701380000000006,0.9647118024164698,3.3564810000000005,1.5046299999999997,-18.22919999999999,6605.196944455976
2024-03-22 20:24:00,40.39352,2.054399,0.9004920454867195,3.3564819999999997,1.5914350000000006,-18.807900000000018,6605.2469444559765
2024-03-22 20:27:00,36.9213,2.141204,1.0149121454449765,3.327546000000001,1.5625000000000009,-19.965299999999985,6605.296944455977
2024-03-22 20:30:00,43.48959,2.3148150000000003,1.0062491665218356,3.6747690000000004,1.6782409999999999,-18.229199999999963,6605.346944455977
2024-03-22 20:33:00,39.6412,2.054399,0.834962310420967,3.4722220000000004,1.649305,-19.675900000000013,6605.396944455977
2024-03-22 20:36:00,37.32639,1.9965279999999996,0.9139706677534954,3.2696759999999996,1.5914349999999997,-19.386600000000044,6605.446944455977
2024-03-22 20:39:00,38.0787,1.9097229999999996,0.8881993806925852,3.1539349999999997,1.5625000000000009,-18.518500000000017,6605.496944455977
2024-03-22 20:42:00,37.32639,1.8807870000000007,0.9077157586126873,3.0381940000000007,1.5046299999999997,-19.675999999999988,6605.546944455978
2024-03-22 20:45:00,41.17477,1.7361109999999993,0.8074541287196891,2.7777769999999995,1.3310190000000004,-19.386599999999987,6605.596944455978
2024-03-22 20:48:00,42.70834,1.6782409999999999,0.7901045519150277,2.748841999999999,1.359953,-18.80789999999999,6605.646944455978
2024-03-22 20:51:00,39.23611,1.765047,0.8445893024262962,2.835647999999999,1.3888889999999998,-19.386499999999984,6605.696944455978
2024-03-22 20:54:00,44.64699,1.9097220000000004,0.9165596527708,3.1539350000000006,1.5914359999999999,-18.22920000000005,6605.746944455978
2024-03-22 20:57:00,41.92709,1.851852,0.8417295699304719,3.1828710000000004,1.6203700000000003,-17.650400000000047,6605.7969444559785
2024-03-22 21:00:00,40.39352,1.9097220000000004,0.8881980828295665,3.2696750000000003,1.6782399999999997,-18.807900000000018,6605.846944455979
2024-03-22 21:03:00,41.95602,1.9386580000000002,0.8670954220132312,3.298611,1.6493049999999991,-19.097199999999987,6605.896944455979
2024-03-22 21:06:00,38.85995,1.9386579999999993,0.8670964717286727,3.1828699999999994,1.5335650000000003,-17.93979999999999,6605.946944455979
2024-03-22 21:09:00,40.39352,1.967593,0.905411086532892,3.0671289999999996,1.4178229999999994,-18.80789999999996,6605.996944455979
2024-03-22 21:12:00,37.32639,1.9386579999999993,0.8670954220132329,3.038193999999999,1.3888880000000006,-20.254599999999982,6606.046944455979
2024-03-22 21:15:00,38.85995,1.967593,0.9618508688510148,3.0960649999999994,1.5046299999999997,-18.518500000000017,6606.09694445598
2024-03-22 21:18:00,41.17477,2.054398,0.9885209272357318,3.240741,1.5624999999999991,-17.939700000000016,6606.14694445598
2024-03-22 21:21:00,39.23611,1.9386579999999993,0.8968205424977137,3.240741,1.6203700000000003,-19.386499999999955,6606.19694445598
2024-03-22 21:24:00,43.48959,2.1122689999999995,0.947911956183545,3.327546,1.5335640000000001,-18.518599999999992,6606.24694445598
2024-03-22 21:27:00,42.33218,1.8807869999999998,0.8795446174827475,3.1828699999999994,1.6203710000000004,-17.93979999999999,6606.29694445598
2024-03-22 21:30:00,38.85995,1.8807869999999998,0.9077148031631868,3.2118059999999993,1.6782409999999999,-18.807900000000018,6606.3469444559805
2024-03-22 21:33:00,42.70834,2.0254629999999993,0.9796636143079632,3.5590279999999996,1.9097230000000005,-17.650499999999965,6606.396944455981
2024-03-22 21:36:00,41.95602,1.9097229999999996,0.8277867491676681,3.327547,1.6782399999999997,-18.518400000000042,6606.446944455981
