Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-03-22 21:39:00,38.85995,1.880788,0.8502182785499158,3.1539349999999997,1.5625,-18.518500000000017,6606.496944455981
2024-03-22 21:42:00,36.9213,1.9386580000000002,0.896820542497714,3.0671299999999997,1.4467589999999992,-19.386599999999987,6606.546944455981
2024-03-22 21:45:00,35.76389,1.9097229999999996,0.8586708186028609,3.0960649999999994,1.4756929999999997,-19.097199999999987,6606.596944455981
2024-03-22 21:48:00,33.44907,1.9097229999999996,0.8881993806925852,3.038193999999999,1.4467590000000001,-19.675900000000013,6606.646944455982
2024-03-22 21:51:00,31.16319,1.9386579999999993,0.9253694010591301,2.9803239999999995,1.3888880000000006,-19.386600000000044,6606.696944455982
2024-03-22 21:54:00,31.53935,2.0254630000000002,0.9224999173367934,3.124999,1.4178229999999994,-19.675999999999988,6606.746944455982
2024-03-22 21:57:00,33.10185,2.054398,0.9004917589305296,3.038194,1.273148,-18.22919999999999,6606.796944455982
2024-03-22 22:00:00,30.38194,2.054398,0.9004906813843466,2.9803239999999995,1.2152769999999995,-19.675900000000013,6606.846944455982
2024-03-22 22:03:00,33.07291,2.0254629999999993,0.9516066568689443,2.922453,1.244212,-19.965300000000013,6606.8969444559825
2024-03-22 22:06:00,30.00578,1.9965279999999996,0.9139706677534954,2.9803239999999995,1.3020829999999997,-19.675900000000013,6606.946944455983
2024-03-22 22:09:00,32.69676,2.1122679999999994,0.9479127101460887,3.124998999999999,1.3310190000000004,-19.675899999999984,6606.996944455983
2024-03-22 22:12:00,35.76389,2.1122679999999994,1.0061444277438947,3.327546,1.5914349999999997,-19.965300000000013,6607.046944455983
2024-03-22 22:15:00,35.79282,2.0254629999999993,0.8604666343560858,3.1828699999999994,1.4178240000000004,-18.51849999999999,6607.096944455983
2024-03-22 22:18:00,31.53935,1.9675919999999998,0.8754872295348652,2.9803239999999995,1.3020829999999997,-19.675899999999984,6607.146944455983
2024-03-22 22:21:00,30.7581,1.9965279999999996,0.9139706677534963,2.8645829999999997,1.1863420000000007,-20.25460000000001,6607.196944455984
2024-03-22 22:24:00,30.00578,1.9965279999999996,0.9139706677534954,2.835648,1.157407,-20.25460000000004,6607.246944455984
2024-03-22 22:30:00,31.53935,2.054398,0.9602899440119064,3.038193999999999,1.3310179999999994,-19.097199999999987,6607.246944455984
2024-03-22 22:33:00,34.23032,2.0833329999999997,0.9087682576527792,3.1539349999999997,1.359953,-19.386600000000016,6607.246944455984
2024-03-22 22:36:00,31.53935,1.967593,0.8754875190857492,2.951389,1.2731469999999998,-20.254699999999957,6607.246944455984
2024-03-22 22:39:00,31.16319,2.0254630000000002,0.9224999173367944,2.8645829999999997,1.157407,-18.807799999999986,6607.246944455984
2024-03-22 22:42:00,31.53935,2.054398,0.9309994444962639,2.8645829999999997,1.1284719999999995,-20.254700000000014,6607.246944455984
2024-03-22 22:48:00,31.53935,2.141203,1.0149118429866628,3.1539339999999996,1.3888889999999998,-20.254700000000014,6607.246944455984
2024-03-22 22:51:00,35.01157,2.170139,0.9647120917807775,3.3854170000000003,1.5335650000000003,-19.386600000000044,6607.246944455984
2024-03-22 22:54:00,33.07291,2.1122690000000004,0.9170197287619264,3.1539350000000006,1.3310180000000003,-19.386500000000012,6607.246944455984
2024-03-22 22:57:00,33.85416,2.141204,0.9252428757795045,3.0381940000000007,1.1863420000000007,-19.386599999999987,6607.246944455984
2024-03-22 23:00:00,30.38194,2.1122690000000004,0.9170197287619264,3.009259,1.1863419999999998,-19.965300000000013,6607.246944455984
2024-03-22 23:06:00,33.07291,2.2858790000000004,0.9979925861309115,3.4432870000000007,1.475695,-19.09729999999996,6607.246944455984
2024-03-22 23:09:00,34.63541,2.1701390000000007,0.9007010964120069,3.327546000000001,1.4178229999999994,-19.965299999999957,6607.246944455984
2024-03-22 23:12:00,30.7581,2.1122690000000004,0.9479119561835452,3.0960650000000003,1.3020829999999997,-19.09730000000002,6607.246944455984
2024-03-22 23:18:00,30.7581,2.1701390000000007,0.9647120917807787,3.009259,1.157407,-21.990700000000004,6607.246944455984
2024-03-22 23:24:00,31.16319,2.228009,1.0117758741121978,3.0960650000000003,1.2152780000000005,-20.254599999999982,6607.246944455984
2024-03-22 23:27:00,33.47801,2.170139,0.9947282670678095,3.211805,1.3888889999999998,-19.386600000000016,6607.296944455984
2024-03-22 23:30:00,34.23032,2.1122690000000004,0.9479119561835452,3.240741,1.4467589999999992,-19.675899999999984,6607.346944455984
2024-03-22 23:33:00,34.23032,2.054398,0.9309994444962639,3.1539339999999996,1.4178229999999994,-20.25460000000004,6607.396944455984
2024-03-22 23:36:00,34.63541,1.8807869999999998,0.8502169502642195,2.8645829999999997,1.273148,-19.386600000000016,6607.4469444559845
2024-03-22 23:39:00,31.16319,1.765047,0.8160739998961203,2.6620370000000007,1.1863420000000007,-18.22919999999999,6607.496944455985
2024-03-22 23:42:00,31.16319,1.7071759999999996,0.8268969458986163,2.5752309999999996,1.1863420000000007,-19.097199999999987,6607.546944455985
2024-03-22 23:45:00,33.44907,1.6782409999999999,0.7901045519150269,2.5173609999999993,1.1284719999999995,-19.965299999999957,6607.596944455985
2024-03-22 23:48:00,33.47801,1.6493060000000002,0.7813748039626038,2.4884259999999996,1.1284719999999995,-18.807900000000018,6607.646944455985
2024-03-22 23:51:00,31.16319,1.6493060000000002,0.8613408816093513,2.4884259999999996,1.2152769999999995,-20.54400000000004,6607.696944455985
2024-03-22 23:54:00,35.76389,1.9097220000000004,0.8881990821544468,2.8935179999999994,1.3020839999999998,-19.965299999999985,6607.746944455986
2024-03-22 23:57:00,38.85995,1.8229170000000003,0.8332128340830666,2.922453,1.3888889999999998,-19.675899999999956,6607.796944455986
2024-03-23 00:00:00,33.47801,1.7361110000000002,0.8074521300692824,2.748843,1.3020829999999997,-20.25460000000004,6607.846944455986
2024-03-23 00:03:00,33.07291,1.8229170000000003,0.8899236259067321,2.748843,1.273148,-19.386599999999987,6607.896944455986
2024-03-23 00:06:00,36.54514,1.8229170000000003,0.8899236259067321,2.835648,1.359953,-19.386600000000044,6607.946944455986
2024-03-23 00:09:00,33.44907,1.7361120000000003,0.8357612739062613,2.719908,1.3020829999999997,-19.675899999999956,6607.9969444559865
2024-03-23 00:12:00,35.59028,1.8229169999999995,0.8621349779014713,2.8935189999999995,1.3888889999999998,-19.675999999999988,6608.046944455987
2024-03-23 00:15:00,36.9213,1.765047,0.8445883371277053,2.8935189999999995,1.4467589999999992,-19.386599999999987,6608.096944455987
2024-03-23 00:18:00,34.23032,1.7361119999999994,0.8074534279332165,2.7199079999999993,1.273148,-19.09729999999996,6608.146944455987
2024-03-23 00:21:00,33.07291,1.7071769999999997,0.853905299550087,2.633102,1.2731469999999998,-19.386599999999987,6608.196944455987
2024-03-23 00:24:00,32.69676,1.765047,0.8445883371277062,2.6041669999999995,1.157407,-19.675899999999956,6608.246944455987
2024-03-23 00:27:00,32.69676,1.7939820000000006,0.8246598657348754,2.633102,1.1284719999999995,-20.254599999999982,6608.296944455988
2024-03-23 00:30:00,32.69676,1.8807870000000007,0.9348798002777059,2.719907,1.2152769999999995,-20.83340000000001,6608.346944455988
2024-03-23 00:33:00,33.47801,1.9097220000000004,0.9165586909372864,2.922453,1.359953,-19.386499999999955,6608.396944455988
2024-03-23 00:36:00,35.79282,1.9965279999999996,0.9139706677534954,3.038194,1.359953,-19.097200000000043,6608.446944455988
2024-03-23 00:39:00,34.23032,1.967593,0.8754885758219548,3.038193999999999,1.359953,-19.386600000000044,6608.496944455988
2024-03-23 00:42:00,31.53935,1.967593,0.905411086532892,2.951389,1.3020829999999997,-19.386599999999987,6608.5469444559885
2024-03-23 00:45:00,33.47801,2.0254630000000002,0.9225009431227686,3.0960639999999993,1.3888889999999998,-19.097199999999987,6608.596944455989
2024-03-23 00:48:00,34.63541,1.9386579999999993,0.8670943722961609,2.8935189999999995,1.244212,-19.676000000000045,6608.646944455989
2024-03-23 00:51:00,31.53935,1.9386579999999993,0.8968205424977146,2.8067129999999993,1.1863420000000007,-19.09730000000002,6608.696944455989
2024-03-23 00:54:00,30.38194,1.880788,0.907715109396805,2.864584,1.3310180000000003,-19.676000000000045,6608.746944455989
2024-03-23 00:57:00,33.85416,1.9965279999999996,0.9139706677534954,3.038194,1.359953,-20.543999999999983,6608.796944455989
2024-03-23 01:00:00,35.01157,1.9097220000000004,0.8586705269501038,3.038194,1.4178229999999994,-20.543900000000008,6608.84694445599
2024-03-23 01:03:00,33.44907,1.9097220000000004,0.8277875583070512,2.922453,1.273148,-19.097199999999987,6608.89694445599
2024-03-23 01:06:00,31.53935,1.9097229999999996,0.8586718612580007,2.8067130000000002,1.1863420000000007,-20.254599999999982,6608.94694445599
2024-03-23 01:09:00,33.85416,1.9386580000000002,0.8670954220132321,2.7777779999999996,1.1284719999999995,-19.386599999999987,6608.99694445599
2024-03-23 01:12:00,32.69676,1.9097229999999996,0.8586718612580007,2.7777779999999996,1.157407,-19.097199999999987,6609.04694445599
2024-03-23 01:15:00,30.00578,1.9097229999999996,0.8881983813674742,2.8067129999999993,1.2152770000000004,-19.965300000000013,6609.0969444559905
2024-03-23 01:18:00,34.23032,2.141203,1.0149108665722515,3.298611,1.5335649999999994,-20.83330000000001,6609.146944455991
2024-03-23 01:21:00,36.9213,2.1122679999999994,0.8846858801824344,3.327546,1.4756950000000009,-18.229100000000017,6609.196944455991
2024-03-23 01:24:00,33.07291,1.9965270000000004,0.8523391787519534,3.0671290000000004,1.3310189999999995,-19.675900000000013,6609.246944455991
2024-03-23 01:27:00,30.38194,2.0254630000000002,0.8921861496180915,2.9513880000000006,1.2152770000000004,-20.254700000000014,6609.296944455991
2024-03-23 01:36:00,30.7581,2.054398,0.9004917589305296,2.8935179999999994,1.1284719999999995,-20.254700000000014,6609.296944455991
2024-03-23 01:39:00,30.7581,1.9965279999999996,0.8838519499660293,2.8645829999999997,1.157407,-18.80789999999996,6609.296944455991
2024-03-23 01:45:00,31.53935,2.1122680000000003,0.9775665244244195,3.0960639999999993,1.3310179999999994,-19.965300000000013,6609.296944455991
2024-03-23 01:48:00,34.63541,2.0833329999999997,0.8428173065249428,3.0960639999999993,1.2442140000000004,-20.254599999999982,6609.296944455991
2024-03-23 01:51:00,32.69676,1.9965279999999996,0.8838519499660293,2.8935180000000003,1.1863420000000007,-19.386500000000012,6609.296944455991
2024-03-23 01:54:00,30.7581,2.0254630000000002,0.8921861496180915,2.8645829999999997,1.1284719999999995,-19.386500000000012,6609.296944455991
2024-03-23 01:57:00,33.07291,2.1122679999999994,0.9479127101460878,3.038194,1.2442140000000004,-20.254599999999982,6609.296944455991
2024-03-23 02:00:00,30.7581,2.1122690000000004,0.9170197287619264,3.0960650000000003,1.273148,-21.411999999999978,6609.296944455991
2024-03-23 02:03:00,33.44907,2.228009,1.0117769037049604,3.2696750000000003,1.3888889999999998,-20.254599999999982,6609.296944455991
2024-03-23 02:06:00,34.23032,2.2858789999999996,1.028717810779321,3.385416,1.4467600000000003,-18.229100000000017,6609.296944455991
2024-03-23 02:09:00,31.53935,2.1990739999999995,0.9416103297106431,3.1828699999999994,1.273148,-18.51860000000002,6609.296944455991
2024-03-23 02:18:00,30.7581,2.0833330000000005,0.9394698375494082,2.922453,1.157407,-19.386599999999987,6609.296944455991
2024-03-23 02:21:00,31.53935,2.054398,0.9004917589305296,2.8935179999999994,1.1284719999999995,-19.965300000000013,6609.346944455991
2024-03-23 02:24:00,30.00578,1.9965279999999996,0.9139706677534963,2.8935179999999994,1.2152770000000004,-20.833399999999983,6609.396944455992
2024-03-23 02:27:00,33.44907,2.141203,0.9563265277095542,3.1539339999999996,1.3310190000000004,-18.518500000000017,6609.446944455992
2024-03-23 02:30:00,35.01157,2.1122690000000004,0.9479119561835452,3.240741,1.4467589999999992,-21.412000000000006,6609.496944455992
2024-03-23 02:33:00,36.9213,2.1701390000000007,0.9334395783742425,3.2407399999999997,1.359953,-19.386599999999987,6609.546944455992
2024-03-23 02:36:00,33.44907,2.083334,0.9087696276532244,2.9803240000000004,1.1863420000000007,-20.25460000000004,6609.596944455992
2024-03-23 02:39:00,30.38194,2.083334,0.9689433348016581,2.9803240000000004,1.244212,-20.833300000000037,6609.6469444559925
2024-03-23 02:42:00,32.69676,2.1122690000000004,0.9479119561835452,3.211805,1.4178229999999994,-20.254599999999982,6609.696944455993
2024-03-23 02:45:00,33.07291,2.1122690000000004,0.9479119561835452,3.240741,1.4467589999999992,-19.097200000000015,6609.746944455993
2024-03-23 02:48:00,34.63541,2.1122690000000004,0.9775678273955178,3.2696760000000005,1.5046299999999997,-19.965299999999985,6609.796944455993
2024-03-23 02:51:00,32.69676,2.083334,0.9087696276532244,3.0960650000000003,1.3020830000000005,-20.54400000000004,6609.846944455993
2024-03-23 02:54:00,30.00578,2.054399,0.9004920454867186,2.9803240000000004,1.2152770000000004,-19.96520000000004,6609.896944455993
2024-03-23 03:00:00,30.38194,2.1701390000000007,0.9647120917807787,3.009259,1.157407,-19.676000000000016,6609.896944455993
2024-03-23 03:03:00,30.38194,2.1701390000000007,0.9647120917807787,3.009259,1.157407,-19.96519999999998,6609.896944455993
2024-03-23 03:09:00,31.53935,2.1990740000000004,1.0032652764297982,3.125,1.273148,-19.386600000000044,6609.896944455993
2024-03-23 03:12:00,33.10185,2.1122690000000004,0.9479119561835452,3.211805,1.4178229999999994,-20.254700000000014,6609.896944455993
2024-03-23 03:15:00,30.38194,2.141204,0.9563268180149813,3.1539350000000006,1.3310190000000004,-20.543999999999983,6609.896944455993
2024-03-23 03:18:00,33.47801,2.228009,0.9497567253249922,3.2696750000000003,1.3310190000000004,-19.675900000000013,6609.896944455993
2024-03-23 03:21:00,31.16319,2.170139,0.9947272494821456,3.0671290000000004,1.244212,-21.990700000000004,6609.896944455993
2024-03-23 03:27:00,30.38194,2.1122679999999994,1.0337750836438038,3.038194,1.3310190000000004,-19.965299999999957,6609.896944455993
2024-03-23 03:30:00,34.23032,2.054398,0.9004928364750253,3.1828699999999994,1.4178249999999997,-19.386599999999987,6609.946944455994
2024-03-23 03:33:00,34.25926,1.9097220000000004,0.8586715696049998,2.9803229999999994,1.359953,-20.254599999999982,6609.996944455994
2024-03-23 03:36:00,32.69676,1.851852,0.8417295699304719,2.835648,1.2731469999999998,-19.96519999999998,6610.046944455994
2024-03-23 03:39:00,31.16319,1.9675919999999998,0.9054107901805141,2.748842,1.0995370000000007,-19.386500000000012,6610.096944455994
2024-03-23 03:42:00,33.85416,1.9965279999999996,0.9139706677534963,2.7777779999999996,1.0995370000000007,-20.254599999999982,6610.146944455994
2024-03-23 03:45:00,30.87384,1.9097229999999996,0.8586718612580007,2.7777779999999996,1.157407,-18.22919999999999,6610.1969444559945
2024-03-23 03:48:00,32.69676,1.9675919999999998,0.9341467273006331,2.922453,1.3020830000000005,-18.807900000000018,6610.246944455995
2024-03-23 03:51:00,35.01157,1.9675920000000007,0.9054107901805135,3.125,1.475694999999999,-19.097199999999987,6610.296944455995
2024-03-23 03:54:00,35.01157,1.9097220000000004,0.8586705269501038,3.038194,1.4178229999999994,-19.965299999999957,6610.346944455995
2024-03-23 03:57:00,31.53935,1.9675919999999998,0.8754872295348652,2.9803239999999995,1.3020829999999997,-19.965300000000013,6610.396944455995
2024-03-23 04:00:00,30.38194,2.0254630000000002,0.8921861496180915,2.9513880000000006,1.2152770000000004,-20.25460000000004,6610.446944455995
2024-03-23 04:03:00,30.7581,2.0833330000000005,0.9394698375494082,2.922453,1.157407,-19.96520000000004,6610.496944455996
2024-03-23 04:06:00,30.03472,1.9965279999999996,0.9139706677534963,2.8645829999999997,1.1863420000000007,-17.939700000000016,6610.546944455996
2024-03-23 04:12:00,32.69676,2.0254630000000002,0.95160764384609,3.038194,1.3599539999999992,-18.518500000000017,6610.546944455996
2024-03-23 04:15:00,36.95023,2.054398,0.960290937181061,3.0960650000000003,1.38889,-19.675900000000013,6610.596944455996
2024-03-23 04:18:00,35.79282,1.9097229999999996,0.8277878426541877,2.922454,1.273148,-18.518599999999992,6610.646944455996
2024-03-23 04:21:00,31.53935,1.8229160000000002,0.833211517902538,2.7777770000000004,1.2442130000000002,-18.807800000000043,6610.696944455996
2024-03-23 04:24:00,34.23032,1.9386580000000002,0.9253694010591306,2.951389,1.359953,-19.386599999999987,6610.7469444559965
2024-03-23 04:27:00,35.01157,1.9965279999999996,0.8838508862525347,3.0671299999999997,1.359953,-19.386600000000044,6610.796944455997
2024-03-23 04:30:00,33.07291,1.9097229999999996,0.8881993806925843,2.922454,1.3310190000000004,-20.254699999999957,6610.846944455997
2024-03-23 04:33:00,34.60648,1.9386580000000002,0.8670964717286729,3.038194,1.3888889999999998,-19.386600000000044,6610.896944455997
2024-03-23 04:36:00,33.07291,1.9965279999999996,0.8838508862525347,2.864584,1.157407,-19.965300000000013,6610.946944455997
2024-03-23 04:39:00,31.53935,1.9386579999999993,0.8670954220132319,2.835648,1.1863420000000007,-19.96520000000004,6610.996944455997
2024-03-23 04:42:00,30.00578,1.967593,0.9054110865328928,2.8645829999999997,1.2152770000000004,-19.965299999999957,6611.046944455998
2024-03-23 04:48:00,33.44907,2.170139,0.9334384736263034,3.240741,1.359953,-20.54400000000004,6611.046944455998
2024-03-23 04:51:00,33.85416,2.228009,0.9497556071974782,3.125,1.186343,-18.518500000000017,6611.046944455998
2024-03-23 04:54:00,30.7581,2.170139,0.9334395783742413,3.0671290000000004,1.1863420000000007,-19.386599999999987,6611.046944455998
2024-03-23 05:03:00,33.47801,2.256944,0.9578769979583847,3.29861,1.3310190000000004,-19.097199999999987,6611.046944455998
2024-03-23 05:06:00,31.53935,2.141204,0.9252428757795045,3.1539350000000006,1.3020830000000005,-18.807800000000043,6611.046944455998
2024-03-23 05:09:00,30.00578,2.1122690000000004,0.9479119561835452,3.0960650000000003,1.3020829999999997,-21.412000000000035,6611.046944455998
2024-03-23 05:12:00,32.69676,2.1701390000000007,0.9334406831204359,3.2696750000000003,1.3888889999999998,-19.097199999999987,6611.046944455998
2024-03-23 05:15:00,31.16319,2.170139,0.9334384736263034,3.125,1.244212,-19.097199999999987,6611.046944455998
2024-03-23 05:18:00,30.38194,2.1990739999999995,0.9416103297106431,3.096064,1.1863420000000007,-20.833399999999983,6611.046944455998
2024-03-23 05:24:00,30.38194,2.3726849999999997,1.0226882837917188,3.414351,1.359953,-20.83329999999995,6611.046944455998
2024-03-23 05:27:00,33.07291,2.256945,0.9578761534037037,3.414352,1.4467589999999992,-19.965300000000013,6611.096944455998
2024-03-23 05:30:00,33.47801,2.2280099999999994,0.8817204344498272,3.327545999999999,1.3310190000000004,-19.386599999999987,6611.146944455998
2024-03-23 05:33:00,33.47801,2.256945,0.9578761534037047,3.125,1.157407,-20.543999999999983,6611.196944455998
2024-03-23 05:36:00,30.38194,2.170139,0.9334395783742413,3.0671289999999996,1.1863419999999998,-20.83330000000001,6611.246944455998
2024-03-23 05:39:00,30.00578,2.141204,1.014911169030366,3.009259,1.244212,-19.386500000000012,6611.2969444559985
2024-03-23 05:42:00,35.76389,2.228009,1.041036051757821,3.3564810000000005,1.5046289999999996,-18.518500000000017,6611.346944455999
2024-03-23 05:45:00,36.9213,2.054398,0.9004917589305306,3.2986109999999993,1.5335650000000003,-19.675900000000013,6611.396944455999
2024-03-23 05:48:00,35.01157,2.0254630000000002,0.8921872202662773,3.2407399999999997,1.5046299999999997,-19.386599999999987,6611.446944455999
2024-03-23 05:51:00,38.85995,2.0833329999999997,0.9087693420560988,3.1828700000000003,1.3888889999999998,-19.965299999999985,6611.496944455999
2024-03-23 05:54:00,35.01157,1.967593,0.8441832170840906,2.9803239999999995,1.2731469999999998,-21.12270000000001,6611.546944455999
2024-03-23 05:57:00,33.07291,1.9965279999999996,0.8838519499660293,2.922453,1.2152770000000004,-18.80789999999996,6611.596944456
2024-03-23 06:00:00,30.7581,2.0833330000000005,0.9689430362638016,3.096064,1.359953,-19.675900000000013,6611.646944456
2024-03-23 06:03:00,33.85416,2.141203,0.9252436900471298,3.182869,1.3310190000000004,-20.254699999999957,6611.696944456
2024-03-23 06:06:00,35.01157,2.170139,0.9334406831204357,3.211805,1.3310190000000004,-17.93980000000002,6611.746944456
2024-03-23 06:09:00,33.85416,2.083334,0.9087685432496676,3.038195,1.244212,-19.675899999999984,6611.796944456
2024-03-23 06:12:00,31.16319,2.083334,0.9087696276532244,2.9803240000000004,1.1863420000000007,-20.25460000000004,6611.8469444560005
2024-03-23 06:15:00,30.7581,2.141204,0.9563268180149823,3.2407399999999997,1.4178240000000004,-20.254599999999982,6611.896944456001
2024-03-23 06:18:00,34.60648,2.170139,0.9334384736263034,3.240741,1.359953,-19.097199999999987,6611.946944456001
2024-03-23 06:21:00,33.44907,2.1122690000000004,0.9479119561835452,3.211805,1.4178229999999994,-19.097199999999987,6611.996944456001
2024-03-23 06:24:00,35.76389,2.0833330000000005,0.9689430362638016,3.096064,1.359953,-17.071799999999996,6612.046944456001
2024-03-23 06:27:00,35.79282,2.1122690000000004,0.9170208199825404,3.211805,1.3888889999999998,-20.254700000000014,6612.096944456001
2024-03-23 06:30:00,33.07291,2.083334,0.9394701297912117,3.0671299999999997,1.3020830000000005,-20.254599999999982,6612.146944456002
2024-03-23 06:33:00,34.60648,2.228009,0.9814053990200078,3.2407399999999997,1.3310190000000004,-19.097199999999987,6612.196944456002
2024-03-23 06:36:00,34.63541,2.1701390000000007,0.9334406831204359,3.2696750000000003,1.3888889999999998,-19.097199999999987,6612.246944456002
2024-03-23 06:39:00,34.63541,2.170139,0.9647131497874554,3.2696749999999994,1.4178240000000004,-19.965299999999957,6612.296944456002
2024-03-23 06:42:00,35.01157,2.256944,0.9897112192476912,3.29861,1.359953,-19.96519999999998,6612.346944456002
2024-03-23 06:45:00,33.85416,2.1701390000000007,0.9647120917807777,3.2696750000000003,1.4178229999999994,-19.675900000000013,6612.3969444560025
2024-03-23 06:48:00,33.07291,2.1701390000000007,0.9647120917807777,3.2696750000000003,1.4178229999999994,-19.386500000000012,6612.446944456003
2024-03-23 06:51:00,31.53935,2.228009,0.9814043283713756,3.3275449999999998,1.4178229999999994,-20.25460000000004,6612.496944456003
2024-03-23 06:54:00,31.53935,2.228009,0.9497556071974793,3.298609999999999,1.359953,-20.254700000000014,6612.546944456003
2024-03-23 06:57:00,31.16319,2.1990739999999995,0.9416092182543605,3.1539349999999997,1.244212,-21.412000000000035,6612.596944456003
2024-03-23 07:00:00,30.7581,2.228009,0.9814043283713766,3.0671289999999996,1.157407,-19.097199999999987,6612.646944456003
2024-03-23 07:03:00,33.47801,2.1990740000000004,0.9730714465434583,3.1539349999999997,1.273148,-20.54400000000004,6612.696944456004
2024-03-23 07:06:00,36.54514,2.2569440000000007,1.0496889890235288,3.298611,1.4178249999999997,-20.254700000000014,6612.746944456004
2024-03-23 07:09:00,37.32639,2.228009,1.0117758741121978,3.414352,1.5335650000000003,-20.254699999999957,6612.796944456004
2024-03-23 07:12:00,40.76968,2.2569440000000007,0.9897112192476915,3.6747690000000004,1.7361119999999994,-17.939700000000016,6612.846944456004
2024-03-23 07:15:00,39.23611,2.141204,0.9252428757795035,3.4432870000000007,1.5914349999999997,-18.80789999999996,6612.896944456004
2024-03-23 07:18:00,36.9213,2.1122690000000004,0.9170186375395967,3.298611,1.4756929999999997,-19.097199999999987,6612.9469444560045
2024-03-23 07:21:00,34.23032,2.0254630000000002,0.9224999173367934,3.211805,1.5046289999999996,-20.254599999999982,6612.996944456005
2024-03-23 07:24:00,33.07291,2.083334,0.9394701297912107,3.211805,1.446758,-20.254599999999982,6613.046944456005
2024-03-23 07:27:00,34.60648,2.170139,0.9334384736263034,3.240741,1.359953,-20.254699999999957,6613.096944456005
2024-03-23 07:30:00,33.47801,2.1701390000000007,0.9007022560256336,3.1828700000000003,1.273148,-18.807900000000018,6613.146944456005
2024-03-23 07:33:00,31.53935,2.083334,0.9689433348016581,2.9803240000000004,1.244212,-19.965300000000013,6613.196944456005
2024-03-23 07:36:00,34.23032,2.141203,0.9563265277095532,3.0671290000000004,1.2442140000000004,-18.807900000000018,6613.246944456006
2024-03-23 07:39:00,36.95023,2.1122679999999994,0.9479127101460887,3.124998999999999,1.3310190000000004,-21.122699999999952,6613.296944456006
2024-03-23 07:42:00,40.01736,2.141203,0.9563254760753928,3.1828699999999994,1.3599539999999992,-18.22919999999999,6613.346944456006
2024-03-23 07:45:00,45.02315,2.141203,0.986160979560351,3.4722219999999995,1.6782409999999999,-18.807799999999986,6613.396944456006
2024-03-23 07:48:00,41.95602,1.967593,0.9618508688510148,3.4722219999999995,1.8807869999999998,-20.544099999999958,6613.446944456006
2024-03-23 07:51:00,42.33218,1.967593,0.9341470300989867,3.5590279999999996,1.938657,-18.807900000000018,6613.4969444560065
2024-03-23 07:54:00,46.55671,2.0254629999999993,0.8604655110610436,3.501158,1.7361110000000002,-17.650499999999965,6613.546944456007
2024-03-23 07:57:00,54.31134,2.3726849999999997,0.9901158557422333,3.2696759999999996,1.1863430000000008,-17.650400000000047,6613.596944456007
2024-03-23 08:00:00,92.85301,2.951389,0.7359244788675938,5.063658,2.170139,-12.442200000000014,6613.646944456007
2024-03-23 08:03:00,96.73032,2.3148149999999994,1.0371493605287976,4.369213,2.4016210000000004,-13.020800000000008,6613.696944456007
2024-03-23 08:06:00,98.26389,2.4884269999999997,0.9871037195034418,4.108796,1.8807860000000005,-13.310200000000009,6613.746944456007
2024-03-23 08:09:00,98.26389,2.517361,1.095476758172355,4.050926,1.8807869999999998,-14.178199999999975,6613.796944456008
2024-03-23 08:12:00,98.26389,2.3726849999999997,1.0840265468008992,4.311343,2.314814,-11.284700000000043,6613.846944456008
2024-03-23 08:15:00,98.26389,2.4884269999999997,1.0219894187651815,4.282408,2.0833329999999997,-13.599500000000035,6613.896944456008
2024-03-23 08:18:00,98.26389,2.3148149999999994,1.037147265793328,4.282408,2.314814,-11.284700000000043,6613.946944456008
2024-03-23 08:21:00,79.71644,1.3310189999999995,0.7321369247169871,4.195601999999999,3.211805,-12.442200000000014,6613.996944456008
2024-03-23 08:24:00,52.34375,1.475695,0.7799150734728182,3.9930559999999993,2.8645829999999997,-15.04630000000003,6614.0469444560085
2024-03-23 08:27:00,46.93287,1.8229169999999995,0.8029679708647075,3.9641199999999994,2.4016200000000003,-17.07170000000002,6614.096944456009
2024-03-23 08:30:00,44.61805,1.967593,0.9054120991684168,4.02199,2.3726850000000006,-17.650500000000022,6614.146944456009
2024-03-23 08:33:00,50.81019,2.1122680000000003,0.947912710146089,4.02199,2.2280100000000003,-16.492999999999995,6614.196944456009
2024-03-23 08:36:00,50.02894,2.0833329999999997,0.9689440355890465,3.906249,2.170139,-16.20369999999997,6614.246944456009
2024-03-23 08:39:00,50.81019,2.0254630000000002,0.95160764384609,3.906249,2.2280089999999992,-16.782400000000052,6614.296944456009
2024-03-23 08:42:00,51.5625,2.0254630000000002,0.9224988915493822,4.108797,2.4016200000000003,-16.782399999999996,6614.34694445601
2024-03-23 08:45:00,52.34375,2.0254630000000002,0.9224999173367934,4.166666,2.4594899999999997,-15.9144,6614.39694445601
2024-03-23 08:48:00,52.34375,2.0254630000000002,0.9516066568689454,4.050926,2.3726849999999997,-15.914299999999997,6614.44694445601
2024-03-23 08:51:00,52.34375,1.967593,0.875488575821953,3.9641200000000003,2.2858789999999996,-15.625,6614.49694445601
2024-03-23 08:54:00,46.93287,1.7939819999999997,0.8246588517760958,3.645834,2.141203,-15.914299999999969,6614.54694445601
2024-03-23 08:57:00,43.86574,1.9965279999999996,0.9428925633216289,3.8483799999999997,2.1990740000000004,-16.493100000000027,6614.5969444560105
2024-03-23 09:00:00,53.87731,2.0254630000000002,0.9224988915493806,3.9351860000000007,2.2280089999999992,-16.20369999999997,6614.646944456011
2024-03-23 09:03:00,63.13657,2.1122680000000003,0.977567529870594,4.282407000000001,2.5173620000000003,-13.888900000000035,6614.696944456011
2024-03-23 09:06:00,67.7662,2.1122680000000003,0.9479116649193761,4.398148,2.6041669999999995,-13.888899999999978,6614.746944456011
2024-03-23 09:09:00,52.34375,1.8229170000000003,0.8621359569443294,4.398148,2.8935190000000004,-15.625,6614.796944456011
2024-03-23 09:12:00,46.93287,2.141203,0.9252414940422584,4.3402780000000005,2.4884260000000005,-15.914299999999997,6614.846944456011
2024-03-23 09:15:00,49.24768,2.228009,0.9497567253249922,4.166666,2.2280100000000003,-17.650499999999994,6614.896944456012
2024-03-23 09:18:00,53.09606,2.1701380000000006,0.9647107444085141,4.195602000000001,2.343749999999999,-16.203699999999998,6614.946944456012
2024-03-23 09:21:00,57.34954,2.141203,0.9252414940422584,4.340278,2.4884259999999996,-15.046300000000002,6614.996944456012
2024-03-23 09:24:00,61.19792,2.0254630000000002,0.8921861496180906,4.166666,2.430554999999999,-14.46769999999998,6615.046944456012
2024-03-23 09:27:00,53.87731,1.851852,0.8708571528254515,3.9351849999999997,2.4016210000000004,-15.625100000000003,6615.096944456012
2024-03-23 09:30:00,48.09028,1.7939819999999997,0.8533792979011948,3.935186,2.459491,-16.49309999999997,6615.1469444560125
2024-03-23 09:33:00,50.02894,2.054398,0.931000476799659,4.050924999999999,2.3148150000000003,-15.335600000000028,6615.196944456013
2024-03-23 09:36:00,56.97338,2.1990739999999995,0.9416092182543605,4.137732,2.228009,-16.203699999999998,6615.246944456013
2024-03-23 09:39:00,72.77199,2.517361,1.0633767803317622,4.2245360000000005,2.025462,-16.782399999999996,6615.296944456013
2024-03-23 09:42:00,77.6331,2.083334,0.9087707120550798,4.108796,2.3148150000000003,-13.888900000000035,6615.346944456013
2024-03-23 09:45:00,55.03472,1.6782399999999997,0.817993822115091,4.166667,2.8067129999999993,-12.152799999999957,6615.396944456013
2024-03-23 09:48:00,48.87153,1.9097219999999995,0.8881970835032988,4.137732,2.546296000000001,-16.782399999999996,6615.446944456014
2024-03-23 09:51:00,51.18634,2.0254630000000002,0.9224988915493806,4.137732000000001,2.430554999999999,-15.914399999999972,6615.496944456014
2024-03-23 09:54:00,58.8831,2.256944,0.9578758731925296,4.166666,2.1990739999999995,-16.782399999999996,6615.546944456014
2024-03-23 09:57:00,67.7662,2.228009,0.9814032577212242,4.108797,2.1990740000000004,-15.3356,6615.596944456014
2024-03-23 10:00:00,67.7662,2.0254629999999993,0.8921861496180923,4.079860999999999,2.343750000000001,-16.4931,6615.646944456014
2024-03-23 10:03:00,56.56829,1.8807860000000005,0.8795423326007358,3.90625,2.34375,-14.757000000000005,6615.6969444560145
2024-03-23 10:06:00,51.93866,2.0254630000000002,0.9225009431227686,3.9641199999999994,2.256945,-14.756900000000002,6615.746944456015
2024-03-23 10:09:00,49.24768,2.054398,0.9309984121914212,4.137732,2.4016200000000003,-16.782400000000024,6615.796944456015
2024-03-23 10:12:00,60.4456,2.170139,0.9647120917807775,4.224537,2.3726849999999997,-15.046300000000002,6615.846944456015
2024-03-23 10:15:00,65.45139,1.7361110000000002,0.8629652595690457,3.9351860000000007,2.546296,-14.178300000000007,6615.896944456015
2024-03-23 10:18:00,77.40162,1.8229170000000003,0.8621349779014714,3.90625,2.4016199999999994,-14.467600000000004,6615.946944456015
2024-03-23 10:21:00,80.87384,2.1701380000000006,0.9947259363393801,4.398148000000001,2.5752309999999996,-14.467600000000004,6615.996944456016
2024-03-23 10:24:00,73.9294,2.170139,0.9647120917807775,4.687501,2.835649,-14.467600000000004,6616.046944456016
2024-03-23 10:27:00,61.19792,2.0254629999999993,0.9224988915493803,4.369214,2.6620369999999998,-14.178200000000004,6616.096944456016
2024-03-23 10:30:00,55.41088,2.0254630000000002,0.8921861496180906,4.1377310000000005,2.4016199999999994,-13.888900000000007,6616.146944456016
2024-03-23 10:33:00,52.34375,2.1122690000000004,1.0061447312291736,4.195602,2.4594900000000006,-15.3356,6616.196944456016
2024-03-23 10:36:00,57.37847,2.2569440000000007,0.9897112192476915,4.4270830000000005,2.4884259999999996,-15.046199999999999,6616.2469444560165
2024-03-23 10:39:00,56.97338,2.1701390000000007,0.9334384736263036,4.456019,2.5752309999999996,-15.625,6616.296944456017
2024-03-23 10:42:00,58.8831,2.2569440000000007,0.9897122961673328,4.398148,2.459492,-16.203699999999998,6616.346944456017
2024-03-23 10:45:00,74.71065,2.5752310000000005,1.0794973339783585,4.398148,2.1412050000000002,-16.203599999999994,6616.396944456017
2024-03-23 10:48:00,94.38657,2.5752310000000005,1.111933135003532,4.571759000000001,2.343751,-15.046199999999999,6616.446944456017
2024-03-23 10:51:00,88.22338,2.054398,0.9004917589305287,4.600694000000001,2.835648,-14.467600000000004,6616.496944456017
2024-03-23 10:54:00,83.56481,2.141203,0.9252436900471298,4.484953,2.633103,-13.599599999999981,6616.546944456018
2024-03-23 10:57:00,63.88889,1.7361110000000002,0.8629661824624013,4.456017999999999,3.0671289999999996,-12.731400000000008,6616.596944456018
2024-03-23 11:00:00,52.34375,1.967593,0.8754875190857492,4.542825,2.8645829999999997,-13.888899999999978,6616.646944456018
2024-03-23 11:03:00,50.78125,2.1990749999999997,0.973071734984315,4.398148,2.51736,-16.493100000000027,6616.696944456018
2024-03-23 11:06:00,53.09606,2.3148149999999994,1.0062491665218354,4.542825,2.546297,-14.756999999999948,6616.746944456018
2024-03-23 11:09:00,55.03472,2.3148149999999994,0.9740434273763275,4.658565,2.633102,-14.757000000000005,6616.7969444560185
2024-03-23 11:12:00,53.09606,2.170139,0.9334384736263034,4.600694,2.719906,-14.178299999999979,6616.846944456019
2024-03-23 11:15:00,53.09606,2.141204,0.9252428757795035,4.311342000000001,2.4594899999999997,-15.3356,6616.896944456019
2024-03-23 11:18:00,56.56829,2.2569440000000007,0.9897112192476915,4.4270830000000005,2.4884259999999996,-14.178200000000004,6616.946944456019
2024-03-23 11:21:00,51.93866,2.170139,0.9334384736263034,4.513889,2.633101,-13.888899999999978,6616.996944456019
2024-03-23 11:24:00,55.78704,2.025462,0.8921847914340214,4.195602,2.459491,-14.757000000000005,6617.046944456019
2024-03-23 11:27:00,56.94444,1.9386580000000002,0.896820542497714,4.224538,2.6041669999999995,-13.310200000000009,6617.09694445602
2024-03-23 11:30:00,54.65856,2.141204,0.9861622876242104,4.600694000000001,2.8067130000000002,-15.914299999999969,6617.14694445602
2024-03-23 11:33:00,54.65856,2.1990739999999995,0.9416103297106438,4.658563999999999,2.7488420000000007,-14.178299999999979,6617.19694445602
2024-03-23 11:36:00,52.71991,2.170139,0.8662283981125927,4.456017999999999,2.51736,-15.9144,6617.24694445602
2024-03-23 11:39:00,47.71412,2.1122680000000003,0.9479116649193761,4.166667,2.372686,-16.203700000000026,6617.29694445602
2024-03-23 11:42:00,50.78125,2.228009,0.9814043283713756,4.311342000000001,2.4016200000000003,-15.914300000000026,6617.3469444560205
2024-03-23 11:45:00,53.09606,2.256944,0.9897112192476912,4.571759,2.633102,-15.335699999999974,6617.396944456021
2024-03-23 11:48:00,58.13079,2.314814,0.974044286774308,4.687499,2.662038,-15.335699999999974,6617.446944456021
2024-03-23 11:51:00,58.13079,2.2280099999999994,0.9814046159057401,4.62963,2.719907,-13.599599999999953,6617.496944456021
2024-03-23 11:54:00,55.41088,2.1990739999999995,0.9416114411651684,4.484953,2.5752320000000006,-14.178299999999979,6617.546944456021
2024-03-23 11:57:00,51.93866,2.141203,0.9252414940422584,4.3402780000000005,2.4884260000000005,-14.46769999999998,6617.596944456021
2024-03-23 12:00:00,51.18634,2.141204,0.9563257663806,4.340277,2.51736,-16.203700000000026,6617.646944456022
2024-03-23 12:03:00,52.34375,2.1990740000000004,0.9730714465434573,4.456018,2.5752309999999996,-15.04630000000003,6617.696944456022
2024-03-23 12:06:00,55.43981,2.2858790000000004,0.9659704442950904,4.484954,2.4884259999999996,-15.3356,6617.746944456022
2024-03-23 12:09:00,54.65856,2.1122690000000004,0.9170208199825404,4.4270830000000005,2.6041670000000003,-14.757000000000005,6617.796944456022
2024-03-23 12:12:00,56.56829,2.1990740000000004,0.9730725108879897,4.427083,2.546297,-15.914300000000026,6617.846944456022
2024-03-23 12:15:00,53.87731,2.141204,0.9252417777759706,4.456019,2.604166,-14.467600000000004,6617.8969444560225
2024-03-23 12:18:00,57.34954,2.1701390000000007,0.9647120917807777,4.542824,2.6909719999999995,-14.467600000000004,6617.946944456023
2024-03-23 12:24:00,52.71991,2.1122690000000004,0.9775678273955178,4.571759000000001,2.8067130000000002,-16.782399999999996,6617.946944456023
2024-03-23 12:27:00,45.77546,1.938657,0.8670951314222043,4.398148000000001,2.748843,-17.07170000000002,6617.996944456023
2024-03-23 12:30:00,46.55671,2.0833330000000005,0.8766381766613004,4.484953000000001,2.6620359999999996,-17.65039999999999,6618.046944456023
2024-03-23 12:33:00,46.18055,2.0833330000000005,0.9087693420561009,4.6875,2.8935190000000004,-16.20369999999997,6618.096944456023
2024-03-23 12:36:00,42.70834,1.938657,0.8670951314222043,4.484953000000001,2.835648,-18.22919999999999,6618.146944456023
2024-03-23 12:39:00,46.55671,2.0833330000000005,0.908770426457719,4.340277,2.546297,-16.20369999999997,6618.196944456024
2024-03-23 12:42:00,39.23611,1.9097219999999995,0.7952952134323007,4.282406999999999,2.604166,-18.22919999999999,6618.246944456024
2024-03-23 12:45:00,40.39352,2.0254629999999993,0.922499917336793,4.195601,2.4884250000000003,-18.229100000000017,6618.296944456024
2024-03-23 12:48:00,42.70834,2.054398,0.9602889508414877,4.398148000000001,2.6909710000000002,-16.782399999999996,6618.346944456024
2024-03-23 12:51:00,40.01736,2.083334,0.9087685432496676,4.484954,2.6909710000000002,-17.361099999999965,6618.396944456024
2024-03-23 12:54:00,39.23611,2.0254630000000002,0.8270811501294952,4.398149,2.6041670000000003,-18.229100000000017,6618.4469444560245
2024-03-23 12:57:00,39.61227,2.141203,0.8927066063849715,4.108796,2.2280100000000003,-19.097199999999987,6618.496944456025
2024-03-23 13:00:00,36.14005,1.9965279999999996,0.8838508862525347,4.137732,2.430555,-18.80789999999996,6618.546944456025
2024-03-23 13:03:00,32.69676,1.967593,0.8112427860961537,4.108797,2.3726850000000006,-19.965300000000013,6618.596944456025
2024-03-23 13:06:00,40.76968,2.170139,0.9007022560256334,3.9641199999999994,2.054398,-17.93979999999999,6618.646944456025
2024-03-23 13:09:00,39.23611,1.9965279999999996,0.8523405760153075,3.8773139999999993,2.141204000000001,-18.22909999999996,6618.696944456025
2024-03-23 13:12:00,36.9213,1.9386579999999993,0.8670954220132329,3.7905099999999994,2.141204000000001,-17.361199999999997,6618.746944456026
2024-03-23 13:15:00,38.85995,2.0254630000000002,0.9225009431227686,3.8773139999999993,2.170139,-19.675900000000013,6618.796944456026
2024-03-23 13:18:00,33.47801,1.8807869999999998,0.819543902738523,3.993056,2.3726849999999997,-18.807900000000018,6618.846944456026
2024-03-23 13:21:00,33.07291,1.9097229999999996,0.8586729039115247,3.9641199999999994,2.34375,-19.386599999999987,6618.896944456026
2024-03-23 13:24:00,33.44907,1.9386579999999993,0.8360006527558964,3.9930559999999993,2.3148150000000003,-19.965299999999957,6618.946944456026
2024-03-23 13:27:00,33.85416,1.9386580000000002,0.7686061237630893,3.732639,1.9965269999999995,-17.361199999999997,6618.9969444560265
2024-03-23 13:30:00,31.53935,1.9097229999999996,0.8277878426541886,3.5011579999999993,1.851852,-19.386599999999987,6619.046944456027
2024-03-23 13:33:00,31.53935,1.967593,0.905410073895954,3.501158,1.851850999999999,-19.09730000000002,6619.096944456027
2024-03-23 13:36:00,31.16319,1.967593,0.8754885758219548,3.616897999999999,1.938657,-18.807800000000043,6619.146944456027
2024-03-23 13:39:00,33.85416,1.967593,0.8441832170840895,3.703704,1.9965269999999995,-18.80789999999996,6619.196944456027
2024-03-23 13:45:00,34.23032,2.0833329999999997,0.8766381766613002,3.7615740000000004,1.938657,-18.807900000000018,6619.196944456027
2024-03-23 13:48:00,34.23032,1.9965279999999996,0.8523394601087974,3.5879629999999993,1.851852,-18.229100000000017,6619.196944456027
2024-03-23 13:51:00,31.53935,1.9965279999999996,0.8838508862525347,3.616898,1.9097210000000002,-19.965300000000013,6619.196944456027
2024-03-23 13:54:00,31.53935,2.0254630000000002,0.9224999173367934,3.703703,1.9965269999999995,-18.80789999999996,6619.196944456027
2024-03-23 13:57:00,36.54514,2.141203,0.9563265277095542,3.8773139999999993,2.054399,-19.965300000000013,6619.196944456027
2024-03-23 14:00:00,36.16898,2.0254629999999993,0.7916838125702602,3.8483789999999996,2.025462,-17.939899999999966,6619.196944456027
2024-03-23 14:03:00,32.69676,1.9965270000000004,0.819175033775276,3.3854170000000003,1.6203710000000004,-20.83340000000004,6619.196944456027
2024-03-23 14:12:00,34.98264,2.2858790000000004,1.0287178107793211,3.8483790000000004,1.9097229999999996,-18.807900000000018,6619.196944456027
2024-03-23 14:15:00,36.54514,2.256944,0.9897112192476912,4.1377310000000005,2.1990740000000004,-19.386599999999987,6619.196944456027
2024-03-23 14:18:00,34.60648,2.1990740000000004,0.8371817933704275,4.1377310000000005,2.141203,-21.12270000000001,6619.196944456027
2024-03-23 14:21:00,35.01157,2.170139,0.7904788980945116,3.8773139999999993,1.8807869999999998,-18.51849999999996,6619.196944456027
2024-03-23 14:24:00,31.16319,2.170139,0.9007010964120067,3.530093,1.6203699999999994,-19.386500000000012,6619.196944456027
2024-03-23 14:30:00,31.53935,2.228009,0.9497556071974793,3.8773139999999993,1.938657,-19.097200000000043,6619.196944456027
2024-03-23 14:33:00,32.69676,2.2858789999999996,0.9659715756671036,3.9641200000000003,1.967593,-18.807900000000018,6619.196944456027
2024-03-23 15:36:00,31.53935,2.141203,0.8927054539561574,3.4722220000000004,1.5914349999999997,-19.96520000000004,6619.196944456027
2024-03-23 15:39:00,31.53935,2.170139,0.9647120917807775,3.616899,1.765047,-18.807900000000018,6619.246944456027
2024-03-23 15:42:00,44.99421,2.517361,0.8764487263756239,4.369213,2.0254629999999993,-19.386599999999987,6619.296944456028
2024-03-23 15:45:00,36.9213,1.9386580000000002,0.8032830367035266,3.616899,1.9097220000000004,-19.965299999999957,6619.346944456028
2024-03-23 15:48:00,36.9213,2.1122690000000004,1.0605629970746406,3.993055,2.3148150000000003,-19.386600000000044,6619.396944456028
2024-03-23 15:51:00,66.98495,2.5752310000000005,1.010215176759201,4.369213,2.054399,-15.335699999999974,6619.446944456028
2024-03-23 15:54:00,63.51273,2.054398,0.9004906813843466,4.137732,2.3726849999999997,-15.046299999999974,6619.496944456028
2024-03-23 15:57:00,53.87731,1.7361110000000002,0.777862020396599,4.050926,2.5752319999999997,-16.782500000000027,6619.5469444560285
2024-03-23 16:00:00,49.24768,1.938657,0.8360003694263543,3.964119,2.2858790000000004,-15.914300000000026,6619.596944456029
2024-03-23 16:03:00,50.02894,2.054398,0.8349620385426273,3.877314,2.054398,-15.625,6619.646944456029
2024-03-23 16:06:00,49.24768,2.054398,0.8685652755933769,3.8194440000000007,2.025462,-18.22909999999996,6619.696944456029
2024-03-23 16:09:00,45.77546,1.9965279999999996,0.8838519499660303,3.703702999999999,1.9965270000000004,-17.071799999999996,6619.746944456029
2024-03-23 16:12:00,45.02315,2.0833330000000005,0.8766393146039854,3.7615730000000003,1.938657,-15.625,6619.796944456029
2024-03-23 16:15:00,46.93287,2.314814,0.9403148135432347,3.7905089999999992,1.7361119999999994,-16.203700000000026,6619.84694445603
2024-03-23 16:18:00,42.70834,2.256944,0.957874748424892,3.906249999999999,1.9386569999999992,-18.51849999999996,6619.89694445603
2024-03-23 16:21:00,46.55671,2.2858790000000004,1.0583136059906317,4.07986,2.170139,-16.493100000000027,6619.94694445603
2024-03-23 16:24:00,58.8831,2.256944,0.957874748424892,4.195602,2.228009,-15.3356,6619.99694445603
2024-03-23 16:27:00,54.65856,1.880788,0.8502172430020956,4.079861,2.4884249999999994,-15.046299999999974,6620.04694445603
2024-03-23 16:30:00,48.46643,1.8229169999999995,0.8029679708647075,4.224537,2.6620370000000007,-16.782399999999996,6620.0969444560305
2024-03-23 16:33:00,52.74884,1.9965279999999996,0.8191753074608654,4.021992,2.256945000000001,-15.914300000000026,6620.146944456031
2024-03-23 16:36:00,53.09606,1.967593,0.8754875190857492,3.993056,2.314814,-16.49309999999997,6620.196944456031
2024-03-23 16:39:00,53.87731,2.054398,0.9004917589305306,4.311342,2.546296000000001,-16.492999999999995,6620.246944456031
2024-03-23 16:42:00,49.24768,1.967593,0.8112427860961537,4.195603,2.4594910000000008,-15.3356,6620.296944456031
2024-03-23 16:45:00,52.71991,2.2858790000000004,0.9659704442950904,4.2534730000000005,2.256945,-15.914300000000026,6620.346944456031
2024-03-23 16:48:00,51.93866,2.1122690000000004,0.9170197287619273,4.195602,2.3726850000000006,-15.9144,6620.396944456032
2024-03-23 16:51:00,49.62384,2.1122690000000004,0.9170186375395967,4.3402780000000005,2.51736,-16.782399999999996,6620.446944456032
2024-03-23 16:54:00,45.3993,2.170139,0.9007010964120067,4.369213,2.4594899999999997,-16.49309999999997,6620.496944456032
2024-03-23 16:57:00,42.70834,2.228009,0.9166188142206552,4.2534719999999995,2.2858799999999997,-18.518400000000042,6620.546944456032
2024-03-23 17:00:00,45.3993,2.1990740000000004,0.9086727476632914,3.877314,1.938657,-19.097199999999987,6620.596944456032
2024-03-23 17:03:00,46.18055,2.1990739999999995,0.9086727476632912,3.906249,1.9675920000000007,-16.78230000000002,6620.6469444560325
2024-03-23 17:06:00,47.71412,2.256944,0.957874748424892,4.166667,2.1990740000000004,-17.071799999999996,6620.696944456033
2024-03-23 17:09:00,45.3993,2.1990740000000004,0.9086727476632914,4.224537,2.2858799999999997,-17.650500000000022,6620.746944456033
2024-03-23 17:12:00,46.18055,2.1701390000000007,0.9007022560256336,3.993056,2.083334,-17.361199999999997,6620.796944456033
2024-03-23 17:15:00,45.3993,2.1122690000000004,0.8846850126183787,3.7615740000000004,1.9097209999999993,-17.93979999999999,6620.846944456033
2024-03-23 17:18:00,41.14584,2.0833330000000005,0.9087682576527795,3.8773150000000003,2.0833329999999997,-18.807900000000018,6620.896944456033
2024-03-23 17:21:00,46.93287,2.2569440000000007,0.8894290226850671,3.9641200000000003,1.9386579999999993,-16.782399999999996,6620.946944456034
2024-03-23 17:24:00,49.62384,2.228009,0.9497544890681932,3.8773150000000003,1.938657,-17.071799999999996,6620.996944456034
2024-03-23 17:27:00,45.02315,2.141204,0.9252428757795055,4.02199,2.1701380000000006,-19.386599999999987,6621.046944456034
2024-03-23 17:30:00,47.71412,2.228009,0.9166199880882053,4.02199,2.054399000000001,-17.93979999999999,6621.096944456034
2024-03-23 17:33:00,42.70834,2.0254630000000002,0.7916838125702604,3.790509,1.9675919999999998,-17.361099999999965,6621.146944456034
2024-03-23 17:36:00,42.70834,2.0833330000000005,0.9087682576527795,3.6747680000000003,1.8807859999999996,-16.492999999999995,6621.1969444560345
2024-03-23 17:39:00,46.55671,2.054398,0.9004917589305287,3.5879630000000002,1.8229169999999995,-19.097200000000043,6621.246944456035
2024-03-23 17:42:00,45.02315,1.9965279999999996,0.9139706677534954,3.7615739999999995,2.0833329999999997,-18.22919999999999,6621.296944456035
2024-03-23 17:45:00,50.02894,2.0833329999999997,0.8766393146039851,3.8483799999999997,2.0254640000000004,-17.07170000000002,6621.346944456035
2024-03-23 17:48:00,46.93287,1.938657,0.8670951314222043,3.7615740000000004,2.1122689999999995,-17.650400000000047,6621.396944456035
2024-03-23 17:51:00,51.18634,2.1122680000000003,0.9170194441053463,3.8483799999999997,2.0254640000000004,-16.2038,6621.446944456035
2024-03-23 17:54:00,55.43981,2.1122680000000003,0.8506462392421608,3.8773139999999993,1.9965289999999998,-16.492999999999995,6621.496944456036
2024-03-23 17:57:00,50.02894,1.9965279999999996,0.8838530136778651,3.906249,2.1990740000000004,-17.071799999999996,6621.546944456036
2024-03-23 18:00:00,46.55671,1.967593,0.8112439564152293,3.9641200000000003,2.228009,-17.36110000000002,6621.596944456036
2024-03-23 18:03:00,45.8044,1.8229169999999995,0.8029669002152062,3.703704,2.141203,-17.93979999999999,6621.646944456036
2024-03-23 18:06:00,45.02315,1.967593,0.8441832170840895,3.501158,1.7939809999999996,-18.22919999999999,6621.696944456036
2024-03-23 18:09:00,48.09028,2.1122689999999995,0.8506440898903528,3.616897999999999,1.73611,-18.518500000000017,6621.7469444560365
2024-03-23 18:12:00,46.93287,1.9386579999999993,0.8670964717286727,3.6458329999999997,1.9965280000000005,-17.650400000000047,6621.796944456037
