Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-03-23 18:15:00,46.55671,2.0254630000000002,0.8921861496180925,3.8773139999999993,2.141203,-17.071799999999996,6621.846944456037
2024-03-23 18:18:00,46.55671,1.967593,0.8441854340398331,3.8773139999999993,2.1701390000000007,-16.782399999999996,6621.896944456037
2024-03-23 18:21:00,47.71412,2.0254629999999993,0.8604655110610436,3.703704,1.938657,-17.36110000000002,6621.946944456037
2024-03-23 18:24:00,48.87153,1.967593,0.7763243486588671,3.6458329999999997,1.8807859999999996,-17.650400000000047,6621.996944456037
2024-03-23 18:27:00,45.3993,1.9386580000000002,0.8032830367035266,3.5879629999999993,1.8807859999999996,-17.07170000000002,6622.046944456038
2024-03-23 18:30:00,46.18055,1.967593,0.8441843255629343,3.6747689999999995,1.967593,-16.203700000000026,6622.096944456038
2024-03-23 18:33:00,45.02315,1.8807869999999998,0.819543902738523,3.703704,2.0833329999999997,-17.361099999999965,6622.146944456038
2024-03-23 18:36:00,42.70834,1.9965279999999996,0.8523383442003246,3.7615740000000004,2.025462,-18.22919999999999,6622.196944456038
2024-03-23 18:39:00,39.61227,1.8807869999999998,0.7872792780275909,3.530092999999999,1.8807869999999998,-17.650400000000047,6622.246944456038
2024-03-23 18:42:00,37.70255,1.967593,0.8441832170840895,3.414352,1.7071749999999994,-18.229100000000017,6622.296944456039
2024-03-23 18:45:00,36.14005,2.0254629999999993,0.8604666343560858,3.327546,1.5625000000000009,-19.097200000000043,6622.346944456039
2024-03-23 18:48:00,43.46065,2.1990739999999995,0.9086727476632912,3.2986109999999993,1.359954,-18.229100000000017,6622.396944456039
2024-03-23 18:51:00,46.18055,2.1701380000000006,0.9334392955456053,3.3564810000000005,1.475694999999999,-18.518500000000017,6622.446944456039
2024-03-23 18:54:00,48.87153,2.1990730000000003,0.9416100477705502,4.021990000000001,2.1122689999999995,-18.807900000000018,6622.496944456039
2024-03-23 18:57:00,51.5625,2.1701380000000006,0.866228129645144,4.166667,2.2280100000000003,-17.650499999999965,6622.5469444560395
2024-03-23 19:00:00,49.24768,1.9965279999999996,0.7840167385958797,3.8483789999999996,2.054397,-16.492999999999995,6622.59694445604
2024-03-23 19:03:00,46.55671,1.967593,0.8112427860961537,3.6747679999999994,1.938656,-17.650499999999965,6622.64694445604
2024-03-23 19:06:00,46.18055,1.9965279999999996,0.8838519499660303,3.6747679999999994,1.9675920000000007,-16.203700000000026,6622.69694445604
2024-03-23 19:09:00,45.3993,2.054398,0.8685652755933769,3.790509,1.9965269999999995,-18.22919999999999,6622.74694445604
2024-03-23 19:12:00,45.77546,2.0833330000000005,0.8766381766613004,3.8194440000000007,1.9965269999999995,-17.07170000000002,6622.79694445604
2024-03-23 19:15:00,43.46065,1.9675919999999998,0.8441840432299077,3.616897999999999,1.9097229999999996,-18.22919999999999,6622.846944456041
2024-03-23 19:18:00,41.92709,2.054398,0.8685664062328579,3.4722209999999993,1.6782399999999997,-19.96520000000004,6622.896944456041
2024-03-23 19:21:00,40.39352,1.9965279999999996,0.8523383442003246,3.4432869999999998,1.7071749999999994,-17.361199999999997,6622.946944456041
2024-03-23 19:24:00,39.61227,2.1122679999999994,0.8846847349769167,3.4432869999999998,1.5914349999999997,-21.412000000000035,6622.996944456041
2024-03-23 19:27:00,42.33218,2.1122679999999994,0.8846858801824344,3.501156999999999,1.6493060000000002,-17.93979999999999,6623.046944456041
2024-03-23 19:30:00,43.48959,2.1122679999999994,0.9170183528832504,3.5590279999999996,1.7361110000000002,-18.518500000000017,6623.0969444560415
2024-03-23 19:33:00,43.86574,2.054398,0.9004906813843466,3.6458329999999997,1.8807859999999996,-18.22920000000005,6623.146944456042
2024-03-23 19:36:00,41.92709,2.1122679999999994,0.8846847349769167,3.5879630000000002,1.7361110000000002,-17.939899999999966,6623.196944456042
2024-03-23 19:39:00,39.98843,2.0254629999999993,0.7916838125702602,3.4432869999999998,1.6203700000000003,-19.09729999999996,6623.246944456042
2024-03-23 19:42:00,38.0787,1.9965279999999996,0.8523394601087974,3.2986109999999993,1.5625,-19.097199999999987,6623.296944456042
2024-03-23 19:45:00,38.0787,2.1122679999999994,0.9170194441053441,3.414351,1.5914349999999997,-17.650400000000047,6623.346944456042
2024-03-23 19:48:00,40.79861,2.0833329999999997,0.9087693420561007,3.4722219999999995,1.6782410000000008,-18.80789999999996,6623.396944456043
2024-03-23 19:51:00,43.46065,2.141203,0.8927066063849715,3.616897999999999,1.7361119999999994,-18.807900000000018,6623.446944456043
2024-03-23 19:54:00,45.77546,2.054398,0.8685664062328579,3.616897999999999,1.8229169999999995,-17.939800000000048,6623.496944456043
2024-03-23 19:57:00,43.86574,2.0833330000000005,0.9087693420560989,3.616898000000001,1.8229169999999995,-19.097200000000043,6623.546944456043
2024-03-23 20:00:00,43.86574,2.0254630000000002,0.8270811501294952,3.7326379999999997,1.938656,-17.361099999999965,6623.596944456043
2024-03-23 20:03:00,40.39352,1.9675919999999998,0.8441829347513204,3.5879630000000002,1.8807869999999998,-17.650499999999965,6623.6469444560435
2024-03-23 20:06:00,39.23611,2.0254629999999993,0.8604666343560858,3.616897999999999,1.851852,-19.386599999999987,6623.696944456044
2024-03-23 20:09:00,38.85995,1.9965279999999996,0.7840167385958797,3.4432869999999998,1.649305,-19.386499999999955,6623.746944456044
2024-03-23 20:12:00,35.76389,1.9965279999999996,0.8523394601087974,3.2986109999999993,1.5625,-19.097199999999987,6623.796944456044
2024-03-23 20:15:00,35.01157,2.0254629999999993,0.8270823363527863,3.2696749999999994,1.4756939999999998,-20.83330000000001,6623.846944456044
2024-03-23 20:18:00,34.23032,2.0254629999999993,0.8604655110610436,3.211805,1.446758,-18.80789999999996,6623.896944456044
2024-03-23 20:21:00,33.82523,2.054398,0.8349620385426273,3.2696749999999994,1.4467589999999992,-19.386599999999987,6623.946944456045
2024-03-23 20:24:00,35.76389,2.0833330000000005,0.8428161045783851,3.29861,1.4467589999999992,-19.386600000000044,6623.996944456045
2024-03-23 20:27:00,33.85416,2.054398,0.8349620385426273,3.2696749999999994,1.4467589999999992,-20.254699999999957,6624.046944456045
2024-03-23 20:30:00,35.76389,2.054398,0.8349620385426273,3.2696749999999994,1.4467589999999992,-18.807900000000018,6624.096944456045
2024-03-23 20:33:00,35.76389,2.054398,0.8349620385426273,3.2696749999999994,1.4467589999999992,-19.386600000000044,6624.146944456045
2024-03-23 20:36:00,37.32639,2.054398,0.8349620385426273,3.2696749999999994,1.4467589999999992,-18.51849999999996,6624.1969444560455
2024-03-23 20:39:00,35.01157,2.0254629999999993,0.8270823363527863,3.2696749999999994,1.4756939999999998,-19.097199999999987,6624.246944456046
2024-03-23 20:42:00,34.60648,2.054398,0.9004917589305306,3.2986109999999993,1.5335650000000003,-17.65039999999999,6624.296944456046
2024-03-23 20:45:00,36.9213,2.0833330000000005,0.8766381766613004,3.3854170000000003,1.5624999999999991,-19.097200000000043,6624.346944456046
2024-03-23 20:48:00,35.01157,2.083334,0.8428163755793846,3.327546,1.4756939999999998,-18.22920000000005,6624.396944456046
2024-03-23 20:51:00,34.23032,2.083334,0.8766384552043769,3.2696760000000005,1.446758,-19.386599999999987,6624.446944456046
2024-03-23 20:54:00,33.85416,2.054398,0.8685652755933769,3.2407400000000006,1.446758,-19.386599999999987,6624.496944456047
2024-03-23 20:57:00,33.47801,2.0833330000000005,0.8766381766613004,3.2407400000000006,1.4178229999999994,-19.965300000000013,6624.546944456047
2024-03-23 21:00:00,33.44907,2.0833330000000005,0.8766381766613004,3.2407400000000006,1.4178229999999994,-18.22919999999999,6624.596944456047
2024-03-23 21:03:00,35.01157,2.054398,0.8685652755933769,3.2407400000000006,1.446758,-17.939800000000048,6624.646944456047
2024-03-23 21:06:00,35.01157,2.0833330000000005,0.8428161045783851,3.29861,1.4467589999999992,-20.543900000000008,6624.696944456047
2024-03-23 21:09:00,32.69676,2.0254630000000002,0.8270823363527865,3.29861,1.5046289999999996,-17.93979999999999,6624.7469444560475
2024-03-23 21:12:00,36.14005,2.141203,0.8584492919305414,3.29861,1.3888889999999998,-19.675900000000013,6624.796944456048
2024-03-23 21:15:00,34.23032,2.054398,0.8349620385426273,3.2407400000000006,1.4178240000000004,-19.097199999999987,6624.846944456048
2024-03-23 21:18:00,33.85416,2.0833330000000005,0.9087693420560989,3.2407400000000006,1.4467589999999992,-19.386599999999987,6624.896944456048
2024-03-23 21:21:00,36.54514,2.0833330000000005,0.8766393146039854,3.327546,1.5046299999999997,-19.675900000000013,6624.946944456048
2024-03-23 21:24:00,34.60648,2.0833330000000005,0.8428161045783851,3.29861,1.4467589999999992,-19.386500000000012,6624.996944456048
2024-03-23 21:27:00,34.63541,2.054398,0.9004917589305287,3.2407400000000006,1.4756939999999998,-19.386600000000044,6625.046944456049
2024-03-23 21:30:00,34.23032,2.1122690000000004,0.8846850126183787,3.2696760000000005,1.4178229999999994,-19.965300000000013,6625.096944456049
2024-03-23 21:33:00,34.23032,2.0833330000000005,0.8766381766613004,3.2407400000000006,1.4178229999999994,-19.386500000000012,6625.146944456049
2024-03-23 21:36:00,34.23032,2.0833330000000005,0.9087693420560989,3.2407400000000006,1.4467589999999992,-20.83330000000001,6625.196944456049
2024-03-23 21:39:00,36.16898,2.0833330000000005,0.8069439999584261,3.29861,1.4178229999999994,-18.22909999999996,6625.246944456049
2024-03-23 21:42:00,36.9213,2.141203,0.8221087199057178,3.29861,1.359953,-20.254599999999982,6625.2969444560495
2024-03-23 21:45:00,35.01157,2.0254630000000002,0.860465511061044,3.2407400000000006,1.4756929999999997,-18.518500000000017,6625.34694445605
2024-03-23 21:48:00,34.60648,2.1122690000000004,0.9170208199825404,3.327546,1.5046299999999997,-20.25460000000004,6625.39694445605
2024-03-23 21:51:00,36.9213,2.1701390000000007,0.9007010964120069,3.4722230000000005,1.5624999999999991,-18.80789999999996,6625.44694445605
2024-03-23 21:54:00,35.76389,2.1990740000000004,0.8371817933704275,3.4432869999999998,1.4467589999999992,-19.386599999999987,6625.49694445605
2024-03-23 21:57:00,36.9213,2.228009,0.881718927066191,3.385416,1.3888889999999998,-18.80789999999996,6625.54694445605
2024-03-23 22:00:00,35.01157,2.1701390000000007,0.9007010964120069,3.327546000000001,1.4178229999999994,-19.675900000000013,6625.596944456051
2024-03-23 22:03:00,34.23032,2.141204,0.8927057307131134,3.327546000000001,1.446758,-18.807900000000018,6625.646944456051
2024-03-23 22:06:00,33.47801,2.1701390000000007,0.9007010964120069,3.327546000000001,1.4178229999999994,-19.386599999999987,6625.696944456051
2024-03-23 22:09:00,33.47801,2.1701390000000007,0.9007010964120069,3.327546000000001,1.4178229999999994,-18.807900000000018,6625.746944456051
2024-03-23 22:12:00,36.16898,2.228009,0.9166176403510081,3.327546000000001,1.359953,-20.54400000000004,6625.796944456051
2024-03-23 22:15:00,38.0787,2.1701390000000007,0.9007010964120069,3.327546000000001,1.4178229999999994,-19.675900000000013,6625.8469444560515
2024-03-23 22:18:00,34.60648,2.141204,0.85844956122677,3.385416,1.4756939999999998,-18.80789999999996,6625.896944456052
2024-03-23 22:21:00,36.9213,2.1122690000000004,0.8846850126183787,3.414353,1.5624999999999991,-19.097199999999987,6625.946944456052
2024-03-23 22:24:00,36.9213,2.1122690000000004,0.8846861578241471,3.3564819999999997,1.5046299999999997,-20.254699999999957,6625.996944456052
2024-03-23 22:27:00,33.44907,2.054399,0.7993263353686413,3.327546,1.4756929999999997,-19.386599999999987,6626.046944456052
2024-03-23 22:30:00,32.69676,2.1701390000000007,0.9007010964120069,3.327546000000001,1.4178229999999994,-18.80789999999996,6626.096944456052
2024-03-23 22:33:00,33.07291,2.1701390000000007,0.9007022560256336,3.298611,1.3888889999999998,-19.386600000000044,6626.146944456053
2024-03-23 22:36:00,31.53935,2.141204,0.85844956122677,3.1828700000000003,1.273148,-18.807900000000018,6626.196944456053
2024-03-23 22:39:00,31.16319,2.1990740000000004,0.9416114411651686,3.29861,1.3888889999999998,-21.70139999999998,6626.246944456053
2024-03-23 22:42:00,34.60648,2.2858790000000004,0.9324382376483032,3.3564810000000005,1.3310179999999994,-18.518500000000017,6626.296944456053
2024-03-23 22:45:00,36.25579,2.228009,0.9166176403510081,3.327546000000001,1.359953,-20.83330000000001,6626.346944456053
2024-03-23 22:48:00,34.63541,2.1122690000000004,0.8506452996378568,3.327546,1.4467589999999992,-19.386599999999987,6626.3969444560535
2024-03-23 22:51:00,37.32639,2.141203,0.8927054539561574,3.3854170000000003,1.5046299999999997,-20.254699999999957,6626.446944456054
2024-03-23 22:54:00,38.85995,1.9386580000000002,0.8032841990010753,3.211806,1.5046299999999997,-18.807900000000018,6626.496944456054
2024-03-23 22:57:00,38.85995,1.765047,0.75492016475076,2.9803239999999995,1.4467589999999992,-19.675900000000013,6626.546944456054
2024-03-23 23:00:00,39.61227,1.7071759999999996,0.7694254113240245,2.8067130000000002,1.359953,-18.51849999999996,6626.596944456054
2024-03-23 23:03:00,40.76968,1.7361110000000002,0.7778609730293148,2.8935180000000003,1.4178229999999994,-18.22919999999999,6626.646944456054
2024-03-23 23:06:00,36.9213,1.967593,0.8441832170840895,3.1828700000000003,1.4756929999999997,-19.386599999999987,6626.696944456055
2024-03-23 23:09:00,36.14005,2.0254629999999993,0.8604655110610436,3.211805,1.446758,-19.386600000000044,6626.746944456055
2024-03-23 23:12:00,35.76389,1.967593,0.8441832170840895,3.125,1.4178229999999994,-19.675900000000013,6626.796944456055
2024-03-23 23:15:00,37.29745,1.967593,0.8441832170840895,3.125,1.4178229999999994,-20.25460000000004,6626.846944456055
2024-03-23 23:18:00,38.85995,2.0254630000000002,0.860465511061044,3.1828700000000003,1.4178229999999994,-19.386599999999987,6626.896944456055
2024-03-23 23:21:00,35.76389,2.054398,0.8685652755933769,3.2407400000000006,1.446758,-19.386599999999987,6626.9469444560555
2024-03-23 23:24:00,34.23032,2.054399,0.9004920454867176,3.3854170000000003,1.6203699999999994,-19.675899999999956,6626.996944456056
2024-03-23 23:36:00,32.69676,2.054398,0.9004917589305306,3.1539339999999996,1.3888880000000006,-20.254700000000014,6627.1969444560555
2024-03-23 23:39:00,34.60648,2.054398,0.8685652755933769,3.211805,1.4178229999999994,-19.386500000000012,6627.246944456056
2024-03-23 23:45:00,35.01157,2.054398,0.8685652755933769,3.211805,1.4178229999999994,-19.675900000000013,6627.346944456056
2024-03-23 23:48:00,37.32639,2.141203,0.8584492919305414,3.2696749999999994,1.3599539999999992,-18.807800000000043,6627.396944456056
2024-03-23 23:51:00,38.85995,2.0254630000000002,0.8270823363527865,3.2407399999999997,1.4467589999999992,-18.518500000000017,6627.446944456056
2024-03-23 23:54:00,38.85995,2.054398,0.8685652755933769,3.3564819999999997,1.5624999999999991,-19.386499999999955,6627.496944456057
2024-03-24 00:00:00,36.54514,2.0833330000000005,0.8428161045783851,3.3564810000000005,1.5046299999999997,-18.518500000000017,6627.596944456057
2024-03-24 00:03:00,34.60648,2.054398,0.8685664062328579,3.211805,1.4178240000000004,-18.518500000000017,6627.646944456057
2024-03-24 00:09:00,34.23032,2.054398,0.8685664062328579,3.1828699999999994,1.3888889999999998,-19.675899999999956,6627.7469444560575
2024-03-24 00:12:00,33.07291,1.9965279999999996,0.8523383442003246,3.1828700000000003,1.446758,-18.22919999999999,6627.796944456058
2024-03-24 00:18:00,36.54514,2.1122680000000003,0.8846847349769169,3.1828700000000003,1.3310179999999994,-19.675900000000013,6627.896944456058
2024-03-24 00:21:00,38.0787,2.0254630000000002,0.7916863389823593,3.124999,1.3020839999999998,-19.09729999999996,6627.946944456058
2024-03-24 00:24:00,37.29745,2.141203,0.9252425920455578,3.3564810000000005,1.5046299999999997,-19.097199999999987,6627.996944456058
2024-03-24 00:30:00,38.0787,2.0833330000000005,0.8766381766613004,3.3854170000000003,1.5624999999999991,-19.386599999999987,6628.096944456059
2024-03-24 00:33:00,36.16898,2.054398,0.8685652755933769,3.2407400000000006,1.446758,-20.25460000000004,6628.146944456059
2024-03-24 00:39:00,35.76389,2.054398,0.8349620385426273,3.2407400000000006,1.4178240000000004,-19.097200000000043,6628.246944456059
2024-03-24 00:42:00,34.60648,2.054398,0.8685652755933769,3.211805,1.4178229999999994,-19.386599999999987,6628.2969444560595
2024-03-24 00:45:00,33.85416,2.0254629999999993,0.8604655110610436,3.211805,1.446758,-19.965300000000013,6628.34694445606
2024-03-24 00:51:00,36.54514,2.054398,0.9004917589305287,3.211805,1.4467589999999992,-18.22919999999999,6628.44694445606
2024-03-24 00:54:00,35.01157,1.9965279999999996,0.8838530136778651,3.124999,1.4178240000000004,-19.386599999999987,6628.49694445606
2024-03-24 01:00:00,37.29745,2.0833329999999997,0.9087693420561007,3.2696759999999996,1.4756950000000009,-19.097199999999987,6628.596944456061
2024-03-24 01:03:00,36.16898,2.0254630000000002,0.8921861496180906,3.1828700000000003,1.4467589999999992,-20.543999999999983,6628.646944456061
2024-03-24 01:09:00,36.16898,2.0254630000000002,0.860465511061044,3.1828700000000003,1.4178229999999994,-19.386599999999987,6628.746944456061
2024-03-24 01:12:00,36.16898,2.0254630000000002,0.860465511061044,3.1828700000000003,1.4178229999999994,-19.675900000000013,6628.796944456061
2024-03-24 01:15:00,38.0787,1.9965279999999996,0.8523383442003246,3.1828700000000003,1.446758,-19.097199999999987,6628.8469444560615
2024-03-24 01:21:00,36.16898,2.0254630000000002,0.860465511061044,3.1828700000000003,1.4178229999999994,-21.990700000000004,6628.946944456062
2024-03-24 01:24:00,36.54514,1.9097229999999996,0.8277867491676681,3.125,1.4756929999999997,-20.254599999999982,6628.996944456062
2024-03-24 01:30:00,36.54514,1.967593,0.875488575821953,3.125,1.4467589999999992,-20.543999999999983,6629.096944456062
2024-03-24 01:33:00,36.16898,1.967593,0.875489632556514,3.2407399999999997,1.5625,-19.386599999999987,6629.146944456063
2024-03-24 01:39:00,35.76389,1.9965279999999996,0.8191764857548497,3.2407399999999997,1.4756939999999998,-21.122699999999952,6629.246944456063
2024-03-24 01:42:00,36.16898,2.0254630000000002,0.8604666343560861,3.1539349999999997,1.3888889999999998,-18.807800000000043,6629.296944456063
2024-03-24 01:45:00,33.44907,2.0833330000000005,0.908770426457719,3.182869,1.3888889999999998,-20.254599999999982,6629.346944456063
2024-03-24 01:51:00,33.47801,2.054398,0.8685664062328579,3.1828699999999994,1.3888889999999998,-19.965300000000013,6629.446944456064
2024-03-24 01:54:00,37.29745,2.0833329999999997,0.9087682576527792,3.1539349999999997,1.359953,-19.675999999999988,6629.496944456064
2024-03-24 01:57:00,35.76389,1.9097220000000004,0.8586715696049979,3.0671290000000004,1.4467589999999992,-19.965300000000013,6629.546944456064
2024-03-24 02:00:00,40.39352,1.851852,0.8112720159125232,3.038195,1.4467600000000003,-18.518500000000017,6629.596944456064
2024-03-24 02:06:00,40.76968,1.765047,0.75492016475076,2.9803239999999995,1.4467589999999992,-17.93979999999999,6629.696944456065
2024-03-24 02:09:00,38.0787,1.7361120000000003,0.7138082587489795,2.8645829999999997,1.3310180000000003,-19.097199999999987,6629.746944456065
2024-03-24 02:12:00,35.76389,1.7361120000000003,0.8074544272579112,2.8067130000000002,1.359954,-17.93979999999999,6629.796944456065
2024-03-24 02:15:00,37.32639,1.8229170000000003,0.8029679708647078,2.951389,1.3888889999999998,-18.807800000000043,6629.846944456065
2024-03-24 02:21:00,38.0787,1.8807869999999998,0.8502159147150453,2.951389,1.359953,-20.543900000000008,6629.9469444560655
2024-03-24 02:24:00,40.01736,1.9097220000000004,0.7952963676603688,3.038194,1.3599539999999992,-19.965299999999957,6629.996944456066
2024-03-24 02:27:00,40.76968,1.8229170000000003,0.7711609005348985,3.038194,1.4467589999999992,-19.386600000000044,6630.046944456066
2024-03-24 02:30:00,37.32639,1.8807870000000007,0.8502159147150457,3.1828710000000004,1.5914349999999997,-19.965300000000013,6630.096944456066
2024-03-24 02:36:00,40.39352,1.938657,0.8032839234330785,3.1539350000000006,1.4467600000000003,-19.675900000000013,6630.196944456066
2024-03-24 02:39:00,35.01157,1.851852,0.8417316267261568,2.922453,1.359954,-19.965300000000013,6630.246944456067
2024-03-24 02:45:00,34.60648,1.9097220000000004,0.858672612258278,3.009258,1.3888889999999998,-20.833399999999983,6630.346944456067
2024-03-24 02:48:00,36.54514,1.9097220000000004,0.8277875583070512,3.038194,1.3888889999999998,-19.965300000000013,6630.396944456067
2024-03-24 02:51:00,39.61227,1.9675919999999998,0.8112436817979608,3.124999,1.3888889999999998,-19.965300000000013,6630.446944456067
2024-03-24 02:57:00,40.39352,1.9097220000000004,0.7952963676603688,3.124999,1.4467589999999992,-19.965299999999957,6630.546944456068
2024-03-24 03:00:00,40.01736,1.9097220000000004,0.8277864648207914,3.211806,1.5624999999999991,-19.965299999999957,6630.596944456068
2024-03-24 03:06:00,40.01736,1.9097220000000004,0.8277875583070512,3.1539349999999997,1.5046299999999997,-19.675899999999956,6630.696944456068
2024-03-24 03:09:00,36.16898,1.9386580000000002,0.8360006527558966,3.0671299999999997,1.3888889999999998,-17.939899999999966,6630.746944456068
2024-03-24 03:15:00,36.16898,1.9097229999999996,0.7952977984251683,3.0092589999999992,1.3310190000000004,-19.965300000000013,6630.846944456069
2024-03-24 03:18:00,34.23032,1.880788,0.8502172430020964,2.922454,1.3310180000000003,-20.543900000000008,6630.896944456069
2024-03-24 03:21:00,38.0787,2.0254630000000002,0.8921850789682326,3.0671299999999997,1.3310179999999994,-19.386600000000044,6630.946944456069
2024-03-24 03:27:00,38.85995,1.9386580000000002,0.8670943722961612,3.0671299999999997,1.4178229999999994,-19.386600000000044,6631.0469444560695
2024-03-24 03:30:00,36.9213,1.9965279999999996,0.8191764857548497,3.2407399999999997,1.4756939999999998,-19.386500000000012,6631.09694445607
2024-03-24 03:33:00,39.61227,2.054398,0.8685652755933769,3.3564819999999997,1.5624999999999991,-18.80789999999996,6631.14694445607
2024-03-24 03:36:00,36.9213,2.083334,0.8766384552043769,3.2696760000000005,1.446758,-18.518500000000017,6631.19694445607
2024-03-24 03:42:00,36.16898,2.083334,0.8766384552043769,3.2696760000000005,1.446758,-19.386599999999987,6631.29694445607
2024-03-24 03:45:00,34.60648,2.170139,0.9007022560256334,3.327546,1.4178240000000004,-19.675999999999988,6631.346944456071
2024-03-24 03:48:00,31.53935,2.1990749999999997,0.9086730227005771,3.3854169999999995,1.4467590000000001,-21.12270000000001,6631.396944456071
2024-03-24 03:51:00,31.16319,2.2858799999999997,0.897116893335364,3.327546,1.273148,-21.122699999999952,6631.446944456071
2024-03-24 03:57:00,30.7581,2.2280099999999994,1.0117761677721544,3.2696759999999996,1.3888880000000006,-18.807900000000018,6631.546944456071
2024-03-24 04:00:00,34.63541,2.141204,0.8927057307131134,3.327546000000001,1.446758,-19.965300000000013,6631.5969444560715
2024-03-24 04:06:00,36.54514,2.1122690000000004,0.9479130014104803,3.327546,1.5335650000000003,-17.93979999999999,6631.696944456072
2024-03-24 04:09:00,38.85995,2.170139,0.8662296233317893,3.4722220000000004,1.5335650000000003,-18.518500000000017,6631.746944456072
2024-03-24 04:12:00,35.01157,1.967593,0.8441832170840895,3.1828700000000003,1.4756929999999997,-19.965300000000013,6631.796944456072
2024-03-24 04:18:00,34.23032,1.967593,0.8441843255629343,3.1539349999999997,1.4467590000000001,-19.097199999999987,6631.896944456073
2024-03-24 04:21:00,33.85416,1.9965279999999996,0.8523394601087965,3.009259,1.273148,-19.965300000000013,6631.946944456073
2024-03-24 04:27:00,32.69676,1.9965279999999996,0.8523394601087965,3.009259,1.273148,-19.097200000000043,6632.046944456073
2024-03-24 04:30:00,38.85995,2.0254629999999993,0.8604655110610436,3.125,1.359953,-21.990700000000004,6632.096944456073
2024-03-24 04:36:00,39.23611,1.967593,0.8441832170840895,3.125,1.4178229999999994,-19.675899999999956,6632.196944456074
2024-03-24 04:39:00,38.0787,1.967593,0.8112439564152293,3.1828699999999994,1.4467589999999992,-19.675900000000013,6632.246944456074
2024-03-24 04:42:00,40.39352,1.9097229999999996,0.8277878426541886,3.1828709999999996,1.5335650000000003,-18.229100000000017,6632.296944456074
2024-03-24 04:48:00,36.9213,1.851852,0.7792354803747685,3.124999,1.5046289999999996,-18.80789999999996,6632.396944456074
2024-03-24 04:51:00,35.76389,1.8807869999999998,0.819543902738523,3.0671290000000004,1.446758,-19.965299999999957,6632.446944456075
2024-03-24 04:54:00,36.16898,1.9097220000000004,0.8277875583070512,3.038194,1.3888889999999998,-19.675900000000013,6632.496944456075
2024-03-24 04:57:00,36.54514,1.9965279999999996,0.8838530136778651,3.038194,1.3310190000000004,-19.675900000000013,6632.546944456075
2024-03-24 05:03:00,36.54514,1.9386580000000002,0.8360006527558966,3.0671299999999997,1.3888889999999998,-19.675900000000013,6632.646944456075
2024-03-24 05:06:00,36.9213,2.0254629999999993,0.8604655110610436,3.125,1.359953,-18.22919999999999,6632.6969444560755
2024-03-24 05:09:00,39.61227,1.9386580000000002,0.8670954220132312,3.0960650000000003,1.4467589999999992,-19.965299999999957,6632.746944456076
2024-03-24 05:12:00,40.42245,2.0254629999999993,0.8270823363527863,3.327546,1.5335650000000003,-18.807900000000018,6632.796944456076
2024-03-24 05:18:00,40.76968,1.967593,0.8112427860961537,3.2696769999999997,1.5335650000000003,-20.254699999999985,6632.896944456076
2024-03-24 05:21:00,37.32639,1.9965279999999996,0.8523394601087974,3.1539349999999997,1.4178240000000004,-19.675899999999984,6632.946944456076
2024-03-24 05:27:00,37.29745,2.0254630000000002,0.8604666343560861,3.1539349999999997,1.3888889999999998,-19.96520000000001,6633.046944456077
2024-03-24 05:30:00,36.9213,2.0254630000000002,0.8604666343560861,3.1539349999999997,1.3888889999999998,-19.675900000000013,6633.096944456077
2024-03-24 05:33:00,40.01736,1.967593,0.8441832170840895,3.125,1.4178229999999994,-19.097200000000015,6633.146944456077
2024-03-24 05:39:00,36.9213,1.9097229999999996,0.8277867491676681,3.125,1.4756929999999997,-17.93979999999999,6633.2469444560775
2024-03-24 05:42:00,36.54514,1.967593,0.8441843255629343,3.2118059999999993,1.5046299999999997,-21.411999999999978,6633.296944456078
2024-03-24 05:48:00,36.54514,1.967593,0.8112439564152293,3.1828699999999994,1.4467589999999992,-19.386599999999987,6633.396944456078
2024-03-24 05:51:00,34.60648,1.9386579999999993,0.8360006527558964,3.0960649999999994,1.4178240000000004,-19.965300000000013,6633.446944456078
2024-03-24 05:57:00,34.60648,2.0254630000000002,0.860465511061044,3.1828700000000003,1.4178229999999994,-18.807799999999986,6633.546944456079
2024-03-24 06:00:00,34.60648,2.0833329999999997,0.8766381766613002,3.1828700000000003,1.359953,-18.807900000000018,6633.596944456079
2024-03-24 06:03:00,35.76389,1.967593,0.875488575821953,3.125,1.4467589999999992,-19.965300000000013,6633.646944456079
2024-03-24 06:09:00,37.32639,1.9386580000000002,0.8670954220132331,3.1828709999999996,1.5335650000000003,-18.51849999999996,6633.746944456079
2024-03-24 06:12:00,37.32639,1.9097220000000004,0.8277875583070512,3.1539349999999997,1.5046299999999997,-20.254599999999982,6633.7969444560795
2024-03-24 06:18:00,37.32639,1.8807869999999998,0.7872804241376854,3.124999,1.4756939999999998,-21.122600000000034,6633.89694445608
2024-03-24 06:21:00,36.9213,1.8807869999999998,0.819543902738523,3.0671290000000004,1.446758,-20.254599999999982,6633.94694445608
2024-03-24 06:24:00,36.54514,1.8807870000000007,0.7872804241376856,3.096064,1.4467589999999992,-20.54400000000004,6633.99694445608
2024-03-24 06:30:00,39.61227,1.9097220000000004,0.7952963676603688,3.124999,1.4467589999999992,-18.22919999999999,6634.096944456081
2024-03-24 06:33:00,37.32639,2.0254629999999993,0.8921850789682324,3.2696769999999997,1.5335650000000003,-19.097199999999987,6634.146944456081
2024-03-24 06:39:00,40.01736,1.9386580000000002,0.8670954220132312,3.298611,1.6493049999999991,-19.96520000000004,6634.246944456081
2024-03-24 06:42:00,36.9213,1.8807869999999998,0.7872804241376854,3.124999,1.4756939999999998,-18.518500000000017,6634.296944456081
2024-03-24 06:48:00,36.9213,1.8807869999999998,0.819543902738523,3.0671290000000004,1.446758,-19.675900000000013,6634.396944456082
2024-03-24 06:51:00,36.54514,1.851852,0.8112720159125232,3.009259,1.4178240000000004,-17.939700000000016,6634.446944456082
2024-03-24 06:54:00,36.14005,1.8807870000000007,0.8195439027385233,3.0381940000000007,1.4178229999999994,-20.25460000000004,6634.496944456082
2024-03-24 07:00:00,38.0787,1.938657,0.8670951314222062,3.125,1.4756950000000009,-17.93979999999999,6634.596944456082
2024-03-24 07:03:00,34.23032,1.880788,0.7872807016679827,3.1539349999999997,1.5046289999999996,-18.807800000000043,6634.646944456083
2024-03-24 07:09:00,33.85416,1.9386579999999993,0.867095422013231,3.125,1.4756939999999998,-20.543999999999983,6634.746944456083
2024-03-24 07:12:00,30.7581,1.9965279999999996,0.8523394601087965,3.009259,1.273148,-18.22919999999999,6634.796944456083
2024-03-24 07:18:00,30.00578,1.9965279999999996,0.8523394601087965,3.009259,1.273148,-21.122699999999952,6634.8969444560835
2024-03-24 07:24:00,30.7581,1.967593,0.8441832170840906,2.922453999999999,1.2152769999999995,-19.386500000000012,6634.8969444560835
2024-03-24 07:30:00,30.7581,1.9386580000000002,0.8359995517507036,2.8935189999999995,1.2152769999999995,-19.965300000000013,6634.996944456084
2024-03-24 07:33:00,30.7581,1.9097220000000004,0.8277864648207924,2.8645829999999997,1.2152769999999995,-20.254699999999957,6635.046944456084
2024-03-24 07:36:00,30.7581,1.8807870000000007,0.8195439027385242,2.835648,1.2152769999999995,-19.675900000000013,6635.096944456084
2024-03-24 07:39:00,31.53935,1.8229170000000003,0.8029669002152074,2.7777779999999996,1.2152769999999995,-19.675900000000013,6635.146944456084
2024-03-24 07:45:00,31.53935,1.8229170000000003,0.8029669002152074,2.7777779999999996,1.2152769999999995,-20.544099999999958,6635.246944456085
2024-03-24 07:48:00,31.53935,1.9097220000000004,0.8277864648207924,2.8645829999999997,1.2152769999999995,-21.701400000000035,6635.296944456085
2024-03-24 07:54:00,31.53935,1.8807869999999998,0.819543902738524,2.8645829999999997,1.244212,-21.701400000000035,6635.396944456085
2024-03-24 07:57:00,30.00578,1.9097220000000004,0.8277864648207924,2.8645829999999997,1.2152769999999995,-19.097199999999987,6635.4469444560855
2024-03-24 08:00:00,31.16319,1.9097220000000004,0.8586715696049988,2.8645829999999997,1.2442129999999993,-20.25460000000004,6635.496944456086
2024-03-24 08:06:00,31.16319,1.9386580000000002,0.8359995517507036,2.8935189999999995,1.2152769999999995,-20.833399999999983,6635.596944456086
2024-03-24 08:09:00,31.16319,1.9097220000000004,0.8277864648207924,2.8645829999999997,1.2152769999999995,-19.386500000000012,6635.646944456086
2024-03-24 08:12:00,31.16319,1.9097220000000004,0.8277864648207924,2.8645829999999997,1.2152769999999995,-18.807900000000018,6635.696944456086
2024-03-24 08:15:00,31.53935,1.9097220000000004,0.8277875583070502,2.8935180000000003,1.2442129999999993,-19.097200000000043,6635.746944456087
2024-03-24 08:21:00,31.53935,1.9097220000000004,0.8277875583070502,2.8935180000000003,1.2442129999999993,-19.96519999999998,6635.846944456087
2024-03-24 08:24:00,31.53935,1.9097220000000004,0.8277875583070502,2.8935180000000003,1.2442129999999993,-20.254700000000014,6635.896944456087
2024-03-24 08:30:00,31.53935,1.8807869999999998,0.8195449886600449,2.8935180000000003,1.273148,-19.675900000000013,6635.9969444560875
2024-03-24 08:33:00,30.00578,1.9386580000000002,0.8670954220132321,2.8935189999999995,1.2442129999999993,-21.990700000000004,6636.046944456088
2024-03-24 08:39:00,31.53935,1.9097220000000004,0.8277875583070502,2.8935180000000003,1.2442129999999993,-19.675900000000013,6636.146944456088
2024-03-24 08:42:00,32.69676,1.8807870000000007,0.8195449886600451,2.8645830000000005,1.2442129999999993,-18.807900000000018,6636.196944456088
2024-03-24 08:45:00,33.85416,1.765047,0.7862638556984058,2.7777780000000005,1.273148,-21.122699999999952,6636.246944456088
2024-03-24 08:51:00,33.85416,1.7361119999999994,0.777862311339191,2.748843,1.273148,-19.386599999999987,6636.346944456089
2024-03-24 08:54:00,34.23032,1.6782409999999999,0.7609560424232842,2.6620369999999998,1.2442129999999993,-20.254699999999957,6636.396944456089
2024-03-24 09:00:00,32.69676,1.7939819999999997,0.7946321583335806,2.8067130000000002,1.273148,-19.676000000000045,6636.496944456089
2024-03-24 09:03:00,31.53935,1.9386579999999993,0.8360006527558955,2.951389,1.273148,-17.65039999999999,6636.5469444560895
2024-03-24 09:06:00,30.00578,2.0833330000000005,0.8766393146039843,3.0671290000000004,1.2442129999999993,-19.96520000000004,6636.59694445609
2024-03-24 09:12:00,30.00578,2.0254629999999993,0.8604666343560848,3.038194,1.273148,-20.543999999999983,6636.69694445609
2024-03-24 09:15:00,30.00578,2.0833329999999997,0.876639314603984,3.009259,1.186343,-19.675900000000013,6636.74694445609
2024-03-24 09:21:00,31.53935,2.0254630000000002,0.8604666343560851,3.009259,1.2442129999999993,-19.386599999999987,6636.846944456091
2024-03-24 09:24:00,30.00578,1.967593,0.8441843255629332,2.951389,1.2442129999999993,-19.675900000000013,6636.896944456091
2024-03-24 09:27:00,31.53935,1.9097220000000004,0.8277875583070502,2.8935180000000003,1.2442129999999993,-19.675900000000013,6636.946944456091
2024-03-24 09:30:00,32.69676,1.8229170000000003,0.8029679708647068,2.8067130000000002,1.2442129999999993,-19.386500000000012,6636.996944456091
2024-03-24 09:33:00,33.44907,1.7939820000000006,0.7946321583335808,2.7777780000000005,1.2442129999999993,-19.097200000000043,6637.046944456091
2024-03-24 09:36:00,35.01157,1.7361109999999993,0.7778620203965979,2.6620369999999998,1.186343,-19.965300000000013,6637.0969444560915
2024-03-24 09:39:00,36.16898,1.6782409999999999,0.7609560424232842,2.6620369999999998,1.2442129999999993,-21.412000000000006,6637.146944456092
2024-03-24 09:42:00,33.44907,1.8229170000000003,0.8029679708647068,2.8645830000000005,1.3020829999999997,-20.833399999999983,6637.196944456092
2024-03-24 09:45:00,31.16319,2.054398,0.8685664062328569,3.0671290000000004,1.273148,-19.675900000000013,6637.246944456092
2024-03-24 09:48:00,30.00578,2.054399,0.8685666856954934,3.0960650000000003,1.3020829999999997,-18.807799999999986,6637.296944456092
2024-03-24 09:51:00,31.53935,2.1122690000000004,0.884686157824146,3.0960650000000003,1.2442129999999993,-19.675899999999984,6637.346944456092
2024-03-24 09:54:00,30.00578,2.0833330000000005,0.8766393146039843,3.0671290000000004,1.2442129999999993,-20.254599999999982,6637.396944456093
2024-03-24 09:57:00,30.00578,2.0254630000000002,0.8604666343560851,3.009259,1.2442129999999993,-20.25460000000004,6637.446944456093
2024-03-24 10:00:00,31.53935,1.967593,0.8112439564152293,2.9803239999999995,1.2442129999999993,-20.54400000000004,6637.496944456093
2024-03-24 10:03:00,31.53935,1.967593,0.8441843255629343,2.9803239999999995,1.273148,-18.229100000000017,6637.546944456093
2024-03-24 10:06:00,31.53935,2.0254630000000002,0.8604666343560861,3.038194,1.273148,-19.097199999999987,6637.596944456093
2024-03-24 10:09:00,31.53935,2.054398,0.8349620385426273,3.0671289999999996,1.2442129999999993,-19.965299999999957,6637.6469444560935
2024-03-24 10:12:00,31.53935,1.967593,0.8112439564152293,2.9803239999999995,1.2442129999999993,-19.675999999999988,6637.696944456094
2024-03-24 10:15:00,32.69676,1.9097220000000004,0.8277875583070512,2.922453,1.273148,-19.097200000000043,6637.746944456094
2024-03-24 10:18:00,33.47801,1.7939820000000006,0.7946321583335817,2.8067130000000002,1.273148,-19.386600000000044,6637.796944456094
2024-03-24 10:21:00,34.60648,1.649305,0.7524496513765504,2.604166,1.2152780000000005,-20.25460000000004,6637.846944456094
2024-03-24 10:24:00,36.9213,1.5046300000000006,0.6801743571828792,2.517361,1.2442129999999993,-20.543999999999983,6637.896944456094
2024-03-24 10:27:00,34.23032,1.880788,0.7872807016679827,2.951389,1.3020829999999997,-19.097200000000043,6637.946944456095
2024-03-24 10:30:00,31.53935,2.054399,0.8685666856954934,3.0960650000000003,1.3020829999999997,-20.254700000000014,6637.996944456095
2024-03-24 10:33:00,30.7581,2.083334,0.8428163755793846,3.125,1.273148,-20.254700000000014,6638.046944456095
2024-03-24 10:36:00,30.00578,2.1122690000000004,0.8846861578241471,3.125,1.273148,-18.807900000000018,6638.096944456095
2024-03-24 10:42:00,30.00578,2.1122690000000004,0.8506452996378568,3.125,1.2442129999999993,-20.543999999999983,6638.096944456095
2024-03-24 10:48:00,30.00578,2.1122690000000004,0.8846861578241471,3.125,1.273148,-20.83330000000001,6638.096944456095
2024-03-24 10:51:00,30.00578,2.0833330000000005,0.8766393146039854,3.096064,1.273148,-20.254599999999982,6638.096944456095
2024-03-24 11:33:00,30.38194,2.1701390000000007,0.9007022560256336,3.1828700000000003,1.273148,-19.386500000000012,6638.096944456095
2024-03-24 11:36:00,30.38194,2.1990740000000004,0.8739859340103425,3.211805,1.2442129999999993,-21.411999999999978,6638.096944456095
2024-03-24 11:39:00,30.38194,2.1701390000000007,0.9007022560256336,3.1828700000000003,1.273148,-21.411999999999978,6638.096944456095
2024-03-24 11:42:00,30.38194,2.1122690000000004,0.8846861578241471,3.125,1.273148,-19.386599999999987,6638.096944456095
2024-03-24 11:45:00,30.38194,2.1122690000000004,0.8846861578241471,3.125,1.273148,-20.83330000000001,6638.096944456095
2024-03-24 11:48:00,30.38194,2.0833330000000005,0.8766393146039854,3.096064,1.273148,-19.386600000000044,6638.096944456095
2024-03-24 11:51:00,30.7581,2.0833330000000005,0.8766393146039854,3.096064,1.273148,-20.254699999999957,6638.096944456095
2024-03-24 11:54:00,31.16319,2.0833330000000005,0.8766393146039854,3.096064,1.273148,-20.254599999999982,6638.096944456095
2024-03-24 11:57:00,31.13426,2.1122690000000004,0.8846861578241471,3.125,1.273148,-20.543999999999983,6638.096944456095
2024-03-24 12:12:00,31.16319,2.1122690000000004,0.8846861578241471,3.125,1.273148,-19.386599999999987,6638.096944456095
2024-03-24 12:15:00,31.16319,2.0833330000000005,0.8766393146039854,3.096064,1.273148,-22.28019999999998,6638.096944456095
2024-03-24 12:18:00,31.16319,2.0833330000000005,0.8766393146039854,3.096064,1.273148,-19.386500000000012,6638.096944456095
2024-03-24 12:24:00,39.23611,2.314814,0.7827139058966711,3.4722220000000004,1.3020840000000007,-19.965300000000013,6638.096944456095
2024-03-24 12:27:00,34.23032,2.054399,0.8349611163127176,3.240741,1.4178230000000003,-20.254599999999982,6638.146944456095
2024-03-24 12:30:00,32.69676,2.083334,0.842817577526213,3.1828699999999994,1.3310190000000004,-19.965299999999957,6638.1969444560955
2024-03-24 12:33:00,31.13426,2.141204,0.8584507787281654,3.2407399999999997,1.3310190000000004,-18.22919999999999,6638.246944456096
2024-03-24 12:36:00,30.7581,2.141204,0.8221102782890639,3.2407399999999997,1.3020830000000005,-20.254599999999982,6638.296944456096
2024-03-24 12:39:00,30.38194,2.1701390000000007,0.8662308485484952,3.2407399999999997,1.3020839999999998,-19.675999999999988,6638.346944456096
2024-03-24 12:42:00,30.38194,2.141203,0.8221100170447437,3.1539339999999996,1.2152780000000005,-20.54400000000004,6638.396944456096
2024-03-24 12:45:00,33.82523,2.1122679999999994,0.8846858801824344,3.0671289999999996,1.2152780000000005,-20.83330000000001,6638.446944456096
2024-03-24 12:48:00,34.60648,2.0254630000000002,0.8604666343560861,3.038194,1.273148,-20.254599999999982,6638.496944456097
2024-03-24 12:51:00,34.60648,2.0254630000000002,0.8604666343560861,3.038194,1.273148,-20.254599999999982,6638.546944456097
2024-03-24 12:54:00,38.0787,2.1990730000000003,0.9416089363144999,3.4722220000000004,1.5625,-20.543999999999983,6638.596944456097
2024-03-24 12:57:00,41.17477,2.256944,0.9245397165684038,3.5879630000000002,1.5914349999999997,-17.361199999999997,6638.646944456097
2024-03-24 13:00:00,39.23611,2.2280099999999994,0.9166179145516283,3.5590289999999998,1.5914349999999997,-19.386600000000044,6638.696944456097
2024-03-24 13:03:00,38.0787,2.2280099999999994,0.9166190884215203,3.530093,1.5625000000000009,-20.254599999999982,6638.7469444560975
2024-03-24 13:06:00,37.29745,2.228009,0.9166188142206552,3.501157,1.5335650000000003,-20.254599999999982,6638.796944456098
2024-03-24 13:09:00,37.29745,2.1990740000000004,0.9086727476632914,3.4722220000000004,1.5335650000000003,-19.675900000000013,6638.846944456098
2024-03-24 13:12:00,39.61227,2.1701390000000007,0.9007022560256336,3.4432870000000007,1.5335650000000003,-19.097200000000043,6638.896944456098
2024-03-24 13:15:00,39.61227,2.1701390000000007,0.9007022560256336,3.4432870000000007,1.5335650000000003,-19.097199999999987,6638.946944456098
2024-03-24 13:18:00,39.61227,2.1701390000000007,0.9007022560256336,3.4432870000000007,1.5335650000000003,-18.518599999999992,6638.996944456098
2024-03-24 13:21:00,37.29745,2.228009,0.9166188142206552,3.4432870000000007,1.4756950000000009,-19.675900000000013,6639.046944456099
2024-03-24 13:24:00,38.0787,2.170139,0.9007022560256334,3.4722220000000004,1.5625000000000009,-19.965300000000013,6639.096944456099
2024-03-24 13:27:00,37.29745,2.1990740000000004,0.9086727476632914,3.4722220000000004,1.5335650000000003,-20.254699999999957,6639.146944456099
2024-03-24 13:30:00,37.29745,2.1990740000000004,0.9086727476632914,3.4722220000000004,1.5335650000000003,-19.675899999999956,6639.196944456099
2024-03-24 13:33:00,37.29745,2.1990740000000004,0.9086727476632914,3.4722220000000004,1.5335650000000003,-18.229100000000017,6639.246944456099
2024-03-24 13:36:00,37.29745,2.228009,0.9166188142206552,3.501157,1.5335650000000003,-18.807800000000043,6639.2969444560995
2024-03-24 13:39:00,37.29745,2.1990740000000004,0.9086727476632914,3.4722220000000004,1.5335650000000003,-19.965300000000013,6639.3469444561
2024-03-24 13:42:00,39.61227,2.083334,0.8766395931473133,3.3854170000000003,1.5625000000000009,-19.386500000000012,6639.3969444561
2024-03-24 13:45:00,39.5544,2.1122690000000004,0.8846861578241471,3.3854170000000003,1.5335650000000003,-19.675900000000013,6639.4469444561
2024-03-24 13:48:00,39.61227,2.1122690000000004,0.8846861578241471,3.3854170000000003,1.5335650000000003,-19.965300000000013,6639.4969444561
2024-03-24 13:51:00,37.29745,2.1701390000000007,0.9007022560256336,3.4432870000000007,1.5335650000000003,-19.675900000000013,6639.5469444561
2024-03-24 13:54:00,37.29745,2.1701390000000007,0.9007022560256336,3.4432870000000007,1.5335650000000003,-19.675900000000013,6639.596944456101
2024-03-24 13:57:00,37.29745,2.1990740000000004,0.9086727476632914,3.4722220000000004,1.5335650000000003,-19.675900000000013,6639.646944456101
2024-03-24 14:00:00,37.29745,2.1990740000000004,0.9086727476632914,3.4722220000000004,1.5335650000000003,-19.097199999999987,6639.696944456101
2024-03-24 14:03:00,37.29745,2.1990740000000004,0.9086727476632914,3.4722220000000004,1.5335650000000003,-20.254599999999982,6639.746944456101
2024-03-24 14:06:00,37.29745,2.1990740000000004,0.9086727476632914,3.4722220000000004,1.5335650000000003,-19.097200000000043,6639.796944456101
2024-03-24 14:09:00,37.29745,2.1990740000000004,0.9086727476632914,3.4722220000000004,1.5335650000000003,-18.807900000000018,6639.8469444561015
2024-03-24 14:12:00,37.29745,2.1701390000000007,0.8662296233317895,3.4432870000000007,1.5046299999999997,-19.675999999999988,6639.896944456102
2024-03-24 14:15:00,39.61227,2.0833330000000005,0.8766393146039854,3.3564810000000005,1.5335650000000003,-19.675900000000013,6639.946944456102
2024-03-24 14:18:00,39.61227,2.054398,0.8685664062328579,3.327546,1.5335650000000003,-17.071799999999996,6639.996944456102
2024-03-24 14:21:00,40.39352,2.0254630000000002,0.8604666343560861,3.298611,1.5335650000000003,-18.807800000000043,6640.046944456102
2024-03-24 14:24:00,41.17477,1.967593,0.8441843255629343,3.240741,1.5335650000000003,-19.097200000000043,6640.096944456102
2024-03-24 14:27:00,41.14584,1.967593,0.8112439564152293,3.240741,1.5046299999999997,-17.939700000000016,6640.146944456103
2024-03-24 14:30:00,41.17477,2.0254630000000002,0.8604666343560861,3.298611,1.5335650000000003,-19.675899999999956,6640.196944456103
2024-03-24 14:33:00,39.23611,2.0254629999999993,0.8604666343560858,3.327546,1.5625000000000009,-19.965300000000013,6640.246944456103
2024-03-24 14:36:00,39.23611,2.0254629999999993,0.8604666343560858,3.327546,1.5625000000000009,-19.675899999999956,6640.296944456103
2024-03-24 14:39:00,38.83102,2.054398,0.9004917589305306,3.2986109999999993,1.5335650000000003,-17.93979999999999,6640.346944456103
2024-03-24 14:42:00,38.83102,2.054398,0.8349620385426273,3.327546,1.5046299999999997,-19.386499999999955,6640.3969444561035
2024-03-24 14:45:00,38.83102,2.054398,0.8685664062328579,3.3564810000000005,1.5625000000000009,-20.25460000000004,6640.446944456104
2024-03-24 14:48:00,38.83102,2.0833330000000005,0.8766393146039854,3.3564810000000005,1.5335650000000003,-19.09729999999996,6640.496944456104
2024-03-24 14:51:00,38.85995,2.0833330000000005,0.8766393146039854,3.3564810000000005,1.5335650000000003,-19.097199999999987,6640.546944456104
2024-03-24 14:54:00,38.83102,2.054398,0.8349620385426273,3.3564810000000005,1.5335650000000003,-18.51849999999996,6640.596944456104
2024-03-24 14:57:00,38.0787,2.054398,0.8685664062328579,3.2986109999999993,1.5046299999999997,-19.386599999999987,6640.646944456104
2024-03-24 15:00:00,38.0787,2.0833330000000005,0.8766393146039854,3.327546,1.5046299999999997,-18.807900000000018,6640.696944456105
2024-03-24 15:03:00,38.0787,2.054398,0.9004917589305306,3.2986109999999993,1.5335650000000003,-19.386599999999987,6640.746944456105
2024-03-24 15:06:00,38.0787,2.054398,0.8685664062328579,3.2986109999999993,1.5046299999999997,-19.386599999999987,6640.796944456105
2024-03-24 15:09:00,43.46065,2.1122679999999994,0.8846858801824344,3.2986109999999993,1.4467600000000003,-19.097199999999987,6640.846944456105
2024-03-24 15:12:00,43.86574,2.054398,0.8685664062328579,3.2986109999999993,1.5046299999999997,-18.807900000000018,6640.896944456105
2024-03-24 15:15:00,46.55671,2.170139,1.0236491510599572,3.616898,1.8229170000000003,-19.675900000000013,6640.9469444561055
2024-03-24 15:18:00,55.41088,2.2858799999999997,0.8971156376488747,4.108797,2.054398000000001,-18.518500000000017,6640.996944456106
2024-03-24 15:21:00,57.72569,2.0833329999999997,0.8428173065249428,3.8773139999999993,2.0254640000000004,-17.361099999999965,6641.046944456106
2024-03-24 15:24:00,70.05208,2.430555,0.9715931027987496,3.5879629999999993,1.4178249999999997,-15.914300000000026,6641.096944456106
2024-03-24 15:27:00,98.23495,4.803240000000001,,7.957178000000001,3.0381979999999995,-12.152800000000013,6641.146944456106
2024-03-24 15:30:00,98.23495,3.3854170000000003,1.3341392986123983,6.134258000000001,3.0960610000000006,-12.731499999999983,6641.196944456106
2024-03-24 15:33:00,98.23495,3.5879630000000002,1.2685823286551265,6.539348,3.211805,-10.995299999999986,6641.246944456107
2024-03-24 15:36:00,98.26389,3.3564810000000005,1.2513752521331525,6.134258000000001,3.0671269999999993,-13.020800000000008,6641.296944456107
2024-03-24 15:39:00,98.23495,3.2407400000000006,1.182076691206281,5.960648000000001,2.980328,-12.152800000000013,6641.346944456107
2024-03-24 15:42:00,69.27083,1.6782410000000008,0.8448027132521354,5.700234000000001,4.369213,-12.442100000000039,6641.396944456107
2024-03-24 15:45:00,53.87731,1.8807870000000007,0.7530946077598656,5.439814000000001,3.761576999999999,-14.467600000000004,6641.446944456107
2024-03-24 15:48:00,51.15741,2.141204,0.8584471262165619,5.295139000000001,3.385415,-15.046299999999974,6641.4969444561075
2024-03-24 15:51:00,50.78125,2.1990740000000004,1.0032693708435239,5.092593000000001,3.2407449999999995,-17.07170000000002,6641.546944456108
2024-03-24 15:54:00,50.78125,2.141204,0.8584544312175105,5.1215280000000005,3.2118100000000007,-15.3356,6641.596944456108
2024-03-24 15:57:00,51.93866,2.1122690000000004,0.8846861578241471,4.947917,3.0960650000000003,-15.914300000000026,6641.646944456108
2024-03-24 16:00:00,51.93866,2.170139,0.8662296233317893,4.918982,2.9803249999999997,-15.914300000000026,6641.696944456108
2024-03-24 16:03:00,50.78125,2.1122690000000004,0.8846861578241471,4.947917,3.0960650000000003,-17.36110000000002,6641.746944456108
