Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-03-24 16:06:00,51.15741,2.0833330000000005,0.8428161045783851,4.890046,3.038194999999999,-15.914299999999969,6641.796944456109
2024-03-24 16:09:00,49.62384,2.054399,0.9004920454867176,4.861112,3.0960649999999994,-16.492999999999995,6641.846944456109
2024-03-24 16:12:00,50.02894,2.083334,0.8428163755793846,4.918982,3.0671299999999997,-17.071799999999996,6641.896944456109
2024-03-24 16:15:00,50.0,2.0833330000000005,0.9087693420560989,4.8321760000000005,3.038194999999999,-17.650500000000022,6641.946944456109
2024-03-24 16:18:00,49.62384,2.1122690000000004,0.8846850126183787,4.8321760000000005,2.9803229999999994,-16.49309999999997,6641.996944456109
2024-03-24 16:21:00,50.02894,2.141204,0.8927068831421764,4.774306,2.8935190000000004,-16.492999999999995,6642.0469444561095
2024-03-24 16:24:00,48.09028,2.141204,0.9252417777759706,4.716436000000001,2.8645830000000005,-15.9144,6642.09694445611
2024-03-24 16:27:00,48.09028,2.1701390000000007,0.9007022560256336,4.74537,2.835648,-17.071799999999996,6642.14694445611
2024-03-24 16:30:00,46.75926,2.1122690000000004,0.8506452996378568,4.687500000000001,2.8067130000000002,-17.36099999999999,6642.19694445611
2024-03-24 16:33:00,46.15162,2.141204,0.85844956122677,4.687500000000001,2.7777780000000005,-16.2038,6642.24694445611
2024-03-24 16:36:00,48.87153,2.083334,0.8428151736301263,4.5428239999999995,2.6909710000000002,-16.782500000000027,6642.29694445611
2024-03-24 16:39:00,46.15162,2.054398,0.8349608444346498,4.311342,2.4884250000000003,-17.07170000000002,6642.346944456111
2024-03-24 16:42:00,44.99421,2.0254629999999993,0.8604666343560858,4.079860999999999,2.3148150000000003,-17.650400000000047,6642.396944456111
2024-03-24 16:45:00,42.6794,1.9965279999999996,0.7840167385958797,3.993055,2.1990730000000003,-17.939700000000016,6642.446944456111
2024-03-24 16:48:00,40.76968,2.0254630000000002,0.8270823363527865,3.8194440000000007,2.0254630000000002,-17.939800000000048,6642.496944456111
2024-03-24 16:51:00,39.61227,2.054398,0.8349620385426273,3.6747680000000003,1.851852,-17.93979999999999,6642.546944456111
2024-03-24 16:54:00,38.0787,2.1122690000000004,0.8506440898903532,3.616899,1.7361110000000002,-18.229100000000017,6642.5969444561115
2024-03-24 16:57:00,38.0787,2.1701390000000007,0.8662283981125931,3.6747690000000004,1.7361110000000002,-19.675899999999956,6642.646944456112
2024-03-24 17:00:00,39.98843,2.1990740000000004,0.9086715809030544,3.7326390000000007,1.7939809999999996,-18.807799999999986,6642.696944456112
2024-03-24 17:03:00,39.98843,2.228009,0.881717686536171,3.8773139999999993,1.8807859999999996,-18.518500000000017,6642.746944456112
2024-03-24 17:06:00,40.76968,2.228009,0.881717686536171,3.8773139999999993,1.8807859999999996,-18.22919999999999,6642.796944456112
2024-03-24 17:09:00,41.92709,2.256944,0.9245408975109876,3.877314,1.8807870000000007,-18.518500000000017,6642.846944456112
2024-03-24 17:12:00,42.30324,2.1701390000000007,0.8662283981125931,3.819444,1.8807859999999996,-19.965300000000013,6642.896944456113
2024-03-24 17:15:00,43.86574,2.1122690000000004,0.9479119561835452,3.819445,2.0254629999999993,-17.93979999999999,6642.946944456113
2024-03-24 17:18:00,46.55671,2.170139,0.9334406831204357,4.108796,2.2280100000000003,-18.518500000000017,6642.996944456113
2024-03-24 17:21:00,48.87153,2.1701390000000007,0.8662283981125931,4.2534730000000005,2.3148150000000003,-17.650499999999965,6643.046944456113
2024-03-24 17:24:00,45.3993,2.141204,0.8927068831421764,4.340277,2.4594900000000006,-17.939800000000048,6643.096944456113
2024-03-24 17:27:00,45.3993,2.170139,0.9007022560256334,4.07986,2.1701380000000006,-18.518500000000017,6643.1469444561135
2024-03-24 17:30:00,46.55671,2.1701390000000007,0.8662308485484952,4.050925,2.1122690000000004,-18.229100000000017,6643.196944456114
2024-03-24 17:33:00,44.61805,2.141204,0.8927057307131134,3.906250000000001,2.025462,-18.807799999999986,6643.246944456114
2024-03-24 17:36:00,44.99421,2.170139,0.9007010964120067,3.9351850000000006,2.025462,-18.807799999999986,6643.296944456114
2024-03-24 17:39:00,43.86574,2.170139,0.8296566619962558,3.703704,1.7361110000000002,-17.65039999999999,6643.346944456114
2024-03-24 17:42:00,45.77546,2.256944,0.8894277745579906,3.6458329999999997,1.6203700000000003,-17.650499999999965,6643.396944456114
2024-03-24 17:45:00,46.93287,2.2858790000000004,0.9659704442950904,3.790509,1.7939809999999996,-16.782399999999996,6643.446944456115
2024-03-24 17:48:00,44.61805,2.141204,0.9252417777759706,3.90625,2.054397,-18.22919999999999,6643.496944456115
2024-03-24 17:51:00,43.46065,2.1122690000000004,0.9170197287619273,3.993056,2.1701390000000007,-18.22919999999999,6643.546944456115
2024-03-24 17:54:00,42.6794,2.1122690000000004,0.8846873030278847,3.9641199999999994,2.1122690000000004,-18.80789999999996,6643.596944456115
2024-03-24 17:57:00,41.14584,2.0254630000000002,0.8270823363527865,3.6747680000000003,1.8807869999999998,-17.36110000000002,6643.646944456115
2024-03-24 18:00:00,39.61227,1.9965279999999996,0.7840167385958797,3.414352,1.6203700000000003,-18.518500000000017,6643.6969444561155
2024-03-24 18:03:00,39.61227,1.8807869999999998,0.8195449886600459,3.1828700000000003,1.5625000000000009,-19.097199999999987,6643.746944456116
2024-03-24 18:06:00,38.83102,1.9097229999999996,0.8586708186028609,3.240742,1.6203700000000003,-17.939800000000048,6643.796944456116
2024-03-24 18:09:00,39.61227,1.9386580000000002,0.8670964717286729,3.3564809999999996,1.7071759999999996,-18.807799999999986,6643.846944456116
2024-03-24 18:12:00,38.85995,1.851852,0.8112720159125232,3.29861,1.7071750000000003,-19.965300000000013,6643.896944456116
2024-03-24 18:15:00,35.76389,1.8229160000000002,0.7711594912330181,3.211806,1.6203710000000004,-18.807900000000018,6643.946944456116
2024-03-24 18:18:00,34.60648,2.0254629999999993,0.8604666343560858,3.2986109999999993,1.5335650000000003,-18.518500000000017,6643.996944456117
2024-03-24 18:21:00,35.76389,2.083334,0.8069442628206938,3.327546,1.446758,-20.25460000000004,6644.046944456117
2024-03-24 18:24:00,34.60648,2.083334,0.8766395931473133,3.240741,1.4178240000000004,-20.254700000000014,6644.096944456117
2024-03-24 18:27:00,33.44907,2.083334,0.9087696276532254,3.3564819999999997,1.5625000000000009,-20.254700000000014,6644.146944456117
2024-03-24 18:30:00,35.76389,2.1122690000000004,0.9170197287619254,3.4722220000000004,1.6493049999999991,-21.12270000000001,6644.196944456117
2024-03-24 18:33:00,39.61227,2.228009,0.881718927066191,3.5300920000000007,1.5335650000000003,-19.097199999999987,6644.2469444561175
2024-03-24 18:36:00,36.9213,2.1122690000000004,0.8506452996378568,3.385416,1.5046289999999996,-19.96520000000004,6644.296944456118
2024-03-24 18:39:00,35.76389,2.141204,0.9563257663806,3.4432870000000007,1.6203700000000003,-20.254599999999982,6644.346944456118
2024-03-24 18:42:00,38.0787,2.1990740000000004,0.9416103297106441,3.6458329999999997,1.7361110000000002,-20.254599999999982,6644.396944456118
2024-03-24 18:45:00,36.54514,2.228009,0.9497544890681932,3.6747690000000004,1.7361110000000002,-19.097199999999987,6644.446944456118
2024-03-24 18:48:00,36.54514,2.141204,0.85844956122677,3.587962,1.6782399999999997,-18.807900000000018,6644.496944456118
2024-03-24 18:51:00,36.14005,2.141204,0.8221089811497478,3.414352,1.4756939999999998,-18.80789999999996,6644.546944456119
2024-03-24 18:54:00,35.76389,2.1701390000000007,0.8662296233317895,3.385416,1.4467589999999992,-19.965299999999957,6644.596944456119
2024-03-24 18:57:00,35.01157,2.1701390000000007,0.9007022560256336,3.4432870000000007,1.5335650000000003,-19.386599999999987,6644.646944456119
2024-03-24 19:00:00,34.60648,2.1701390000000007,0.9334395783742405,3.5300920000000007,1.6493049999999991,-19.675900000000013,6644.696944456119
2024-03-24 19:03:00,36.54514,2.1122690000000004,0.9170208199825404,3.530092,1.7071759999999996,-20.83340000000004,6644.746944456119
2024-03-24 19:06:00,36.16898,2.1122690000000004,0.8846861578241471,3.3854170000000003,1.5335650000000003,-19.965300000000013,6644.7969444561195
2024-03-24 19:09:00,36.16898,2.1122690000000004,0.8846861578241471,3.3854170000000003,1.5335650000000003,-19.675900000000013,6644.84694445612
2024-03-24 19:12:00,36.14005,2.1701390000000007,0.8662296233317895,3.4432870000000007,1.5046299999999997,-19.96520000000004,6644.89694445612
2024-03-24 19:15:00,39.23611,2.228009,0.9497544890681932,3.4722230000000005,1.5335650000000003,-19.386500000000012,6644.94694445612
2024-03-24 19:18:00,38.0787,2.170139,0.9007010964120067,3.501158,1.5914349999999997,-19.965300000000013,6644.99694445612
2024-03-24 19:21:00,37.29745,2.083334,0.8766395931473133,3.530092,1.7071750000000003,-19.386599999999987,6645.04694445612
2024-03-24 19:24:00,36.5162,2.1122690000000004,0.9170197287619273,3.5590279999999996,1.7361110000000002,-18.807800000000043,6645.096944456121
2024-03-24 19:27:00,39.98843,2.170139,0.9007022560256334,3.5590279999999996,1.6493060000000002,-19.386600000000044,6645.146944456121
2024-03-24 19:30:00,40.76968,2.054398,0.7993273434330883,3.414351,1.5624999999999991,-18.807900000000018,6645.196944456121
2024-03-24 19:33:00,38.0787,2.054398,0.8349620385426273,3.414351,1.5914349999999997,-20.54400000000004,6645.246944456121
2024-03-24 19:36:00,36.9213,2.0254629999999993,0.8604655110610436,3.4432869999999998,1.6782399999999997,-18.229100000000017,6645.296944456121
2024-03-24 19:39:00,36.54514,2.0833330000000005,0.8766393146039854,3.501156,1.6782399999999997,-19.386500000000012,6645.3469444561215
2024-03-24 19:42:00,36.9213,2.141204,0.85844956122677,3.5300920000000007,1.6203700000000003,-19.386500000000012,6645.396944456122
2024-03-24 19:45:00,36.9213,2.170139,0.9007022560256334,3.4722220000000004,1.5625000000000009,-18.518500000000017,6645.446944456122
2024-03-24 19:48:00,36.54514,2.170139,0.9334395783742403,3.4722220000000004,1.5914349999999997,-19.675899999999956,6645.496944456122
2024-03-24 19:51:00,34.98264,2.1990740000000004,0.9086727476632914,3.616897,1.6782399999999997,-19.097199999999987,6645.546944456122
2024-03-24 19:54:00,38.83102,2.1701390000000007,0.9007022560256336,3.587962,1.6782399999999997,-19.675900000000013,6645.596944456122
2024-03-24 19:57:00,35.76389,2.1701390000000007,0.9007010964120069,3.5590280000000005,1.6493049999999991,-20.25460000000004,6645.646944456123
2024-03-24 20:00:00,36.54514,2.141204,0.8927068831421764,3.4432870000000007,1.5625000000000009,-19.097200000000043,6645.696944456123
2024-03-24 20:03:00,36.54514,2.1701390000000007,0.8662296233317895,3.5300920000000007,1.5914349999999997,-19.097200000000043,6645.746944456123
2024-03-24 20:06:00,35.76389,2.170139,0.8662296233317893,3.4722220000000004,1.5335650000000003,-18.807900000000018,6645.796944456123
2024-03-24 20:09:00,37.70255,2.0254630000000002,0.8270811501294952,3.530092,1.73611,-19.386599999999987,6645.846944456123
2024-03-24 20:12:00,37.29745,2.054398,0.8685652755933769,3.4722220000000004,1.6782399999999997,-19.96520000000004,6645.8969444561235
2024-03-24 20:15:00,36.14005,2.083334,0.8428163755793846,3.4722220000000004,1.6203700000000003,-19.097199999999987,6645.946944456124
2024-03-24 20:18:00,38.0787,2.0833330000000005,0.8428161045783851,3.3564810000000005,1.5046299999999997,-19.097199999999987,6645.996944456124
2024-03-24 20:21:00,35.76389,2.054398,0.8349620385426273,3.29861,1.4756939999999998,-19.675900000000013,6646.046944456124
2024-03-24 20:24:00,33.82523,2.054398,0.8685664062328579,3.3564810000000005,1.5625000000000009,-19.965299999999957,6646.096944456124
2024-03-24 20:27:00,36.14005,2.0833330000000005,0.8428161045783851,3.4432860000000005,1.5914349999999997,-19.386599999999987,6646.146944456124
2024-03-24 20:30:00,36.14005,2.0833330000000005,0.8428161045783851,3.4432860000000005,1.5914349999999997,-19.965300000000013,6646.196944456125
2024-03-24 20:33:00,34.23032,2.083334,0.8766395931473133,3.3564819999999997,1.5335650000000003,-19.965299999999957,6646.246944456125
2024-03-24 20:36:00,36.14005,2.1122690000000004,0.8506452996378568,3.327546,1.4467589999999992,-19.965300000000013,6646.296944456125
2024-03-24 20:39:00,36.16898,2.141204,0.8927057307131134,3.327546000000001,1.446758,-18.807800000000043,6646.346944456125
2024-03-24 20:42:00,33.07291,2.170139,0.9334406831204357,3.414351,1.5335650000000003,-19.097200000000043,6646.396944456125
2024-03-24 20:45:00,33.47801,2.228009,0.881718927066191,3.587962,1.5914349999999997,-18.80789999999996,6646.4469444561255
2024-03-24 20:48:00,35.76389,2.1990740000000004,0.8739859340103425,3.5590270000000004,1.5914349999999997,-18.807900000000018,6646.496944456126
2024-03-24 20:51:00,36.16898,2.228009,0.9166188142206552,3.414352,1.4467600000000003,-17.939700000000016,6646.546944456126
2024-03-24 20:54:00,35.01157,2.1701390000000007,0.8662296233317895,3.385416,1.4467589999999992,-19.386599999999987,6646.596944456126
2024-03-24 20:57:00,34.60648,2.0833330000000005,0.8766381766613004,3.2407400000000006,1.4178229999999994,-19.96520000000004,6646.646944456126
2024-03-24 21:00:00,36.54514,2.0254630000000002,0.860465511061044,3.327547,1.5624999999999991,-18.807800000000043,6646.696944456126
2024-03-24 21:03:00,37.29745,2.0254630000000002,0.8921861496180906,3.385416,1.6493049999999991,-18.80789999999996,6646.746944456127
2024-03-24 21:06:00,38.0787,2.054398,0.8685652755933769,3.4432869999999998,1.6493049999999991,-18.229100000000017,6646.796944456127
2024-03-24 21:09:00,36.16898,2.083334,0.8766395931473133,3.3854170000000003,1.5625000000000009,-19.965300000000013,6646.846944456127
2024-03-24 21:12:00,34.23032,2.1990740000000004,0.8739859340103425,3.414351,1.4467589999999992,-19.09730000000002,6646.896944456127
2024-03-24 21:15:00,33.85416,2.228009,0.9166176403510081,3.385416,1.4178229999999994,-18.80789999999996,6646.946944456127
2024-03-24 21:18:00,33.85416,2.1990739999999995,0.8739859340103423,3.4432859999999996,1.4756939999999998,-19.675900000000013,6646.9969444561275
2024-03-24 21:21:00,33.07291,2.1990740000000004,0.9086715809030544,3.501158,1.5624999999999991,-19.386499999999955,6647.046944456128
2024-03-24 21:24:00,36.14005,2.170139,0.8662296233317893,3.4722220000000004,1.5335650000000003,-19.097199999999987,6647.096944456128
2024-03-24 21:27:00,36.9213,2.054398,0.7993273434330883,3.414351,1.5624999999999991,-18.518500000000017,6647.146944456128
2024-03-24 21:30:00,35.01157,2.0254629999999993,0.8604666343560858,3.2986109999999993,1.5335650000000003,-20.254700000000014,6647.196944456128
2024-03-24 21:33:00,36.14005,2.141203,0.8584492919305414,3.29861,1.3888889999999998,-20.83340000000004,6647.246944456128
2024-03-24 21:36:00,34.60648,2.0833330000000005,0.8766381766613004,3.2407400000000006,1.4178229999999994,-19.09729999999996,6647.296944456129
2024-03-24 21:39:00,34.23032,2.0254630000000002,0.8270823363527865,3.29861,1.5046289999999996,-20.254599999999982,6647.346944456129
2024-03-24 21:42:00,34.23032,2.0833330000000005,0.9087693420560989,3.3564810000000005,1.5624999999999991,-19.097199999999987,6647.396944456129
2024-03-24 21:45:00,36.9213,2.1122679999999994,0.8506450294973761,3.414351,1.5335650000000003,-19.965300000000013,6647.446944456129
2024-03-24 21:48:00,36.9213,2.0833330000000005,0.842814902629397,3.3854170000000003,1.5335650000000003,-18.807900000000018,6647.496944456129
2024-03-24 21:51:00,34.60648,2.054398,0.7993260716736706,3.327546,1.4756939999999998,-20.543999999999983,6647.5469444561295
2024-03-24 21:54:00,33.85416,2.1122690000000004,0.8145383272947234,3.327546,1.4178229999999994,-19.386599999999987,6647.59694445613
2024-03-24 21:57:00,35.76389,2.1122690000000004,0.8846850126183787,3.2696760000000005,1.4178229999999994,-19.965300000000013,6647.64694445613
2024-03-24 22:00:00,35.76389,2.1701390000000007,0.8662296233317895,3.385416,1.4467589999999992,-20.25460000000004,6647.69694445613
2024-03-24 22:03:00,33.47801,2.1122690000000004,0.9170197287619273,3.3564819999999997,1.5335650000000003,-19.386599999999987,6647.74694445613
2024-03-24 22:06:00,36.9213,2.1990740000000004,0.8739859340103425,3.4722220000000004,1.5046299999999997,-21.412000000000035,6647.79694445613
2024-03-24 22:09:00,36.16898,2.1122690000000004,0.8846850126183787,3.414353,1.5624999999999991,-19.675999999999988,6647.846944456131
2024-03-24 22:12:00,35.76389,2.054398,0.8685664062328579,3.327546,1.5335650000000003,-20.25460000000004,6647.896944456131
2024-03-24 22:15:00,34.60648,2.170139,0.8296566619962558,3.327546,1.359953,-18.807900000000018,6647.946944456131
2024-03-24 22:18:00,34.60648,2.1122690000000004,0.8846850126183787,3.2696760000000005,1.4178229999999994,-20.543999999999983,6647.996944456131
2024-03-24 22:21:00,33.85416,2.083334,0.8428163755793846,3.327546,1.4756939999999998,-20.83330000000001,6648.046944456131
2024-03-24 22:24:00,33.85416,2.1122690000000004,0.9170197287619254,3.3854170000000003,1.5624999999999991,-20.254599999999982,6648.0969444561315
2024-03-24 22:27:00,36.14005,2.1701390000000007,0.8662296233317895,3.5300920000000007,1.5914349999999997,-19.097199999999987,6648.146944456132
2024-03-24 22:30:00,36.54514,2.1701390000000007,0.8662283981125931,3.4722230000000005,1.5335650000000003,-19.96520000000004,6648.196944456132
2024-03-24 22:33:00,34.23032,2.141204,0.8221089811497478,3.414352,1.4756939999999998,-18.807800000000043,6648.246944456132
2024-03-24 22:36:00,33.47801,2.1990740000000004,0.8371817933704275,3.414351,1.4178229999999994,-21.122600000000034,6648.296944456132
2024-03-24 22:39:00,35.01157,2.1990740000000004,0.9086715809030544,3.3564810000000005,1.4178229999999994,-19.965300000000013,6648.346944456132
2024-03-24 22:42:00,35.01157,2.170139,0.9007010964120067,3.3564810000000005,1.446758,-20.254599999999982,6648.396944456133
2024-03-24 22:45:00,34.98264,2.1990740000000004,0.9086727476632914,3.4432869999999998,1.5046299999999997,-19.965300000000013,6648.446944456133
2024-03-24 22:48:00,35.76389,2.256944,0.8894290226850669,3.5590270000000004,1.5335650000000003,-19.386500000000012,6648.496944456133
2024-03-24 22:51:00,36.54514,2.1990740000000004,0.8739847011160262,3.501158,1.5335650000000003,-19.96519999999998,6648.546944456133
2024-03-24 22:54:00,34.60648,2.1990740000000004,0.9086727476632914,3.4432869999999998,1.5046299999999997,-18.51849999999996,6648.596944456133
2024-03-24 22:57:00,36.14005,2.256944,0.8894290226850669,3.414351,1.3888889999999998,-19.386500000000012,6648.6469444561335
2024-03-24 23:00:00,34.60648,2.1990740000000004,0.9086715809030544,3.3564810000000005,1.4178229999999994,-20.25460000000004,6648.696944456134
2024-03-24 23:03:00,36.54514,2.170139,0.8662296233317893,3.414351,1.4756939999999998,-20.254700000000014,6648.746944456134
2024-03-24 23:06:00,34.23032,2.1990740000000004,0.9086715809030544,3.501158,1.5624999999999991,-19.386500000000012,6648.796944456134
2024-03-24 23:09:00,38.83102,2.256944,0.8894290226850669,3.5590270000000004,1.5335650000000003,-18.518599999999992,6648.846944456134
2024-03-24 23:12:00,39.23611,2.228009,0.9166176403510081,3.530093,1.5624999999999991,-19.386599999999987,6648.896944456134
2024-03-24 23:15:00,34.60648,2.170139,0.9007022560256334,3.4722219999999995,1.5625,-21.41210000000001,6648.946944456135
2024-03-24 23:18:00,36.9213,2.228009,0.9166188142206552,3.501157,1.5335650000000003,-19.965299999999957,6648.996944456135
2024-03-24 23:21:00,36.9213,2.1990740000000004,0.8739859340103425,3.4722220000000004,1.5046299999999997,-18.807900000000018,6649.046944456135
2024-03-24 23:24:00,34.60648,2.0254629999999993,0.8270823363527863,3.2696749999999994,1.4756939999999998,-20.25460000000004,6649.096944456135
2024-03-24 23:27:00,36.9213,1.8229170000000003,0.8029679708647078,3.0671299999999997,1.5046299999999997,-19.097199999999987,6649.146944456135
2024-03-24 23:30:00,39.61227,1.7071759999999996,0.7694264508259232,2.922454,1.4756950000000009,-19.675900000000013,6649.1969444561355
2024-03-24 23:33:00,40.76968,1.6493059999999993,0.7220518850536359,2.8935179999999994,1.4756939999999998,-19.097199999999987,6649.246944456136
2024-03-24 23:36:00,41.92709,1.7939820000000006,0.7630560241513039,2.9513890000000007,1.3888889999999998,-18.807900000000018,6649.296944456136
2024-03-24 23:39:00,40.01736,1.7939819999999997,0.7946321583335816,2.951389,1.4178240000000004,-19.675999999999988,6649.346944456136
2024-03-24 23:42:00,36.54514,1.8229170000000003,0.8029669002152064,3.0381940000000007,1.4756929999999997,-19.965299999999957,6649.396944456136
2024-03-24 23:45:00,39.23611,1.938657,0.8032839234330785,3.2407400000000006,1.5335650000000003,-19.386599999999987,6649.446944456136
2024-03-24 23:48:00,39.61227,1.8807870000000007,0.753089728930966,3.2696760000000005,1.5914349999999997,-18.22919999999999,6649.496944456137
2024-03-24 23:51:00,37.32639,1.851852,0.8112720159125232,3.125,1.5335650000000003,-19.09729999999996,6649.546944456137
2024-03-24 23:54:00,36.54514,1.8807869999999998,0.819543902738523,3.0671290000000004,1.446758,-19.675900000000013,6649.596944456137
2024-03-24 23:57:00,36.54514,1.9097220000000004,0.8277875583070512,3.038194,1.3888889999999998,-18.807900000000018,6649.646944456137
2024-03-25 00:00:00,39.23611,1.9675920000000007,0.844184043229908,3.009259,1.3020839999999998,-19.386599999999987,6649.696944456137
2024-03-25 00:03:00,37.32639,1.8229169999999995,0.8029669002152062,2.922454,1.359953,-19.675999999999988,6649.7469444561375
2024-03-25 00:06:00,40.01736,1.6782409999999999,0.7901045519150277,2.922453999999999,1.5335650000000003,-20.25460000000004,6649.796944456138
2024-03-25 00:09:00,40.39352,1.7361109999999993,0.7467523255472399,3.038194,1.5335650000000003,-19.386599999999987,6649.846944456138
2024-03-25 00:12:00,39.23611,1.6203709999999996,0.7137497921111858,2.922454,1.5335650000000003,-18.807800000000043,6649.896944456138
2024-03-25 00:15:00,40.76968,1.6493060000000002,0.7524489223701047,2.8067130000000002,1.4178229999999994,-19.097199999999987,6649.946944456138
2024-03-25 00:18:00,39.23611,1.6203709999999996,0.7137497921111858,2.8067130000000002,1.4178240000000004,-18.80789999999996,6649.996944456138
2024-03-25 00:21:00,39.61227,1.6493060000000002,0.7524499459759351,2.7777779999999996,1.3888889999999998,-19.675900000000013,6650.046944456139
2024-03-25 00:24:00,40.76968,1.6782409999999999,0.7303191166811605,2.835648,1.3888889999999998,-17.93979999999999,6650.096944456139
2024-03-25 00:27:00,42.70834,1.6782409999999999,0.7609560424232851,2.864584,1.4467600000000003,-19.386599999999987,6650.146944456139
2024-03-25 00:30:00,40.39352,1.5914359999999999,0.7054119600599122,2.835648,1.4756939999999998,-19.097200000000043,6650.196944456139
2024-03-25 00:33:00,39.61227,1.6203709999999996,0.7439072757414635,2.8935189999999995,1.5335650000000003,-19.097200000000043,6650.246944456139
2024-03-25 00:36:00,41.17477,1.6782409999999999,0.7609560424232851,2.922453999999999,1.5046299999999997,-20.25460000000004,6650.2969444561395
2024-03-25 00:39:00,39.61227,1.7361110000000002,0.7138068097852829,2.9513879999999997,1.4178229999999994,-18.22919999999999,6650.34694445614
2024-03-25 00:42:00,37.29745,1.7071759999999996,0.7385523280346653,2.9513879999999997,1.4756939999999998,-19.386600000000044,6650.39694445614
2024-03-25 00:45:00,37.29745,1.7361110000000002,0.8074531293952506,2.9803239999999995,1.5335650000000003,-18.807800000000043,6650.44694445614
2024-03-25 00:54:00,41.92709,1.6493060000000002,0.7524499459759351,2.7777779999999996,1.3888889999999998,-19.097199999999987,6650.59694445614
2024-03-25 00:57:00,40.76968,1.6203710000000004,0.7137497921111862,2.9803240000000004,1.5914349999999997,-18.518500000000017,6650.64694445614
2024-03-25 01:03:00,41.17477,1.6782409999999999,0.7609550108413908,3.0092600000000003,1.5914349999999997,-18.807799999999986,6650.74694445614
2024-03-25 01:06:00,41.92709,1.5914359999999999,0.7054119600599122,2.8935190000000004,1.5335650000000003,-19.386599999999987,6650.79694445614
2024-03-25 01:09:00,39.61227,1.5914359999999999,0.7353260997002153,2.7777780000000005,1.446758,-19.965299999999957,6650.846944456141
2024-03-25 01:12:00,40.76968,1.7071759999999996,0.7694264508259232,2.7777779999999996,1.3310190000000004,-18.80789999999996,6650.896944456141
2024-03-25 01:18:00,39.61227,1.6493059999999993,0.7524499459759348,2.8067129999999993,1.4178240000000004,-17.939899999999966,6650.996944456141
2024-03-25 01:21:00,38.0787,1.6493059999999993,0.7524499459759348,2.922453999999999,1.5335650000000003,-18.807900000000018,6651.046944456141
2024-03-25 01:24:00,40.39352,1.6493059999999993,0.6898733612507716,2.922453999999999,1.4756939999999998,-19.386599999999987,6651.0969444561415
2024-03-25 01:30:00,40.39352,1.6782409999999999,0.6978831721479481,2.8935179999999994,1.4178229999999994,-19.097199999999987,6651.196944456142
2024-03-25 01:33:00,36.9213,1.7361120000000003,0.7778612639716371,2.9513890000000007,1.4756929999999997,-20.543999999999983,6651.246944456142
2024-03-25 01:39:00,36.54514,1.8229170000000003,0.8332128340830666,3.038194,1.5046299999999997,-18.807900000000018,6651.346944456142
2024-03-25 01:42:00,36.54514,1.765047,0.75492016475076,2.9803240000000004,1.4467590000000001,-19.097200000000043,6651.396944456143
2024-03-25 01:48:00,38.0787,1.8229170000000003,0.7711609005348985,2.9803240000000004,1.3888889999999998,-19.097199999999987,6651.496944456143
2024-03-25 01:51:00,38.0787,1.8229170000000003,0.7711609005348985,3.038194,1.4467589999999992,-19.09730000000002,6651.546944456143
2024-03-25 01:54:00,37.32639,1.8807870000000007,0.8195449886600462,3.1539350000000006,1.5335650000000003,-19.386600000000044,6651.596944456143
2024-03-25 02:00:00,37.32639,1.8807870000000007,0.7872804241376856,3.1539350000000006,1.5046299999999997,-20.254599999999982,6651.696944456144
2024-03-25 02:03:00,37.23959,2.0254630000000002,0.8604666343560861,3.0671299999999997,1.3020839999999998,-19.675999999999988,6651.746944456144
2024-03-25 02:09:00,38.0787,1.9386580000000002,0.8360006527558966,3.038194,1.359953,-19.386599999999987,6651.846944456144
2024-03-25 02:12:00,35.76389,1.9386579999999993,0.8360006527558964,3.0671289999999996,1.3888880000000006,-21.122600000000034,6651.896944456144
2024-03-25 02:15:00,38.0787,2.0254630000000002,0.860465511061044,3.414352,1.6493049999999991,-18.80789999999996,6651.946944456145
2024-03-25 02:24:00,33.85416,2.0254629999999993,0.8604666343560858,3.1828699999999994,1.4178240000000004,-19.386500000000012,6652.096944456144
2024-03-25 02:30:00,35.76389,2.0254629999999993,0.8270811501294948,3.1828699999999994,1.3888880000000006,-20.254599999999982,6652.196944456145
2024-03-25 02:33:00,36.14005,2.1122679999999994,0.8506450294973761,3.2696749999999994,1.3888889999999998,-19.386599999999987,6652.246944456145
2024-03-25 02:39:00,37.32639,2.0833329999999997,0.8766393146039851,3.2696759999999996,1.4467600000000003,-20.83330000000001,6652.346944456145
2024-03-25 02:42:00,35.76389,1.9965279999999996,0.8523394601087974,3.2696759999999996,1.5335650000000003,-19.097199999999987,6652.396944456145
2024-03-25 02:45:00,38.0787,1.9965279999999996,0.7840167385958797,3.2407399999999997,1.446758,-19.675900000000013,6652.4469444561455
2024-03-25 02:51:00,36.16898,2.054398,0.8685652755933769,3.211805,1.4178229999999994,-19.675900000000013,6652.546944456146
2024-03-25 02:54:00,34.23032,2.0254630000000002,0.8270823363527865,3.2407399999999997,1.4467589999999992,-19.675999999999988,6652.596944456146
2024-03-25 03:00:00,36.16898,1.9965279999999996,0.8523394601087974,3.2696759999999996,1.5335650000000003,-21.12270000000001,6652.696944456146
2024-03-25 03:03:00,34.60648,1.9965279999999996,0.8523394601087974,3.1539349999999997,1.4178240000000004,-19.097200000000043,6652.746944456147
2024-03-25 03:09:00,36.16898,1.9965279999999996,0.8523394601087974,3.1539349999999997,1.4178240000000004,-19.386600000000044,6652.846944456147
2024-03-25 03:12:00,36.16898,2.0254630000000002,0.8270823363527865,3.2407399999999997,1.4467589999999992,-19.386599999999987,6652.896944456147
2024-03-25 03:15:00,36.16898,2.1122690000000004,0.8846861578241471,3.3854170000000003,1.5335650000000003,-19.96519999999998,6652.946944456147
2024-03-25 03:21:00,34.23032,2.1122690000000004,0.8846861578241471,3.3854170000000003,1.5335650000000003,-19.097199999999987,6653.046944456148
2024-03-25 03:24:00,33.07291,2.1701390000000007,0.9007022560256336,3.298611,1.3888889999999998,-19.09729999999996,6653.096944456148
2024-03-25 03:30:00,34.60648,2.141204,0.8584483437229035,3.298611,1.3888880000000006,-19.675899999999956,6653.196944456148
2024-03-25 03:33:00,35.76389,2.228009,0.881717686536171,3.298611,1.3020830000000005,-19.675899999999956,6653.246944456148
2024-03-25 03:36:00,35.01157,2.1990740000000004,0.9086715809030544,3.501158,1.5624999999999991,-19.386599999999987,6653.296944456149
2024-03-25 03:42:00,35.76389,2.1990740000000004,0.8739859340103425,3.5590270000000004,1.5914349999999997,-18.807900000000018,6653.396944456149
2024-03-25 03:45:00,33.47801,2.141204,0.85844956122677,3.327546000000001,1.4178240000000004,-19.675900000000013,6653.446944456149
2024-03-25 03:51:00,34.60648,2.1701390000000007,0.9007022560256336,3.298611,1.3888889999999998,-18.518500000000017,6653.5469444561495
2024-03-25 03:54:00,35.01157,2.1701390000000007,0.9007010964120069,3.327546000000001,1.4178229999999994,-19.097199999999987,6653.59694445615
2024-03-25 04:00:00,35.76389,2.141204,0.9252439737813092,3.385416,1.5335650000000003,-19.675900000000013,6653.69694445615
2024-03-25 04:03:00,33.85416,2.228009,0.9166188142206552,3.4432870000000007,1.4756950000000009,-19.675900000000013,6653.74694445615
2024-03-25 04:06:00,34.23032,2.228009,0.9166188142206552,3.4432870000000007,1.4756950000000009,-18.22909999999996,6653.79694445615
2024-03-25 04:09:00,34.23032,2.141204,0.8927068831421764,3.298611,1.4178240000000004,-19.097199999999987,6653.846944456151
2024-03-25 04:15:00,34.23032,2.1701390000000007,0.9007022560256336,3.298611,1.3888889999999998,-19.386500000000012,6653.946944456151
2024-03-25 04:18:00,33.44907,2.083334,0.8766395931473133,3.240741,1.4178240000000004,-19.675900000000013,6653.996944456151
2024-03-25 04:21:00,35.01157,2.054398,0.8349620385426273,3.29861,1.4756939999999998,-20.254699999999957,6654.046944456151
2024-03-25 04:27:00,34.60648,2.054398,0.8685652755933769,3.2407400000000006,1.446758,-19.097199999999987,6654.146944456152
2024-03-25 04:30:00,36.9213,2.0254630000000002,0.860465511061044,3.1828700000000003,1.4178229999999994,-20.543999999999983,6654.196944456152
2024-03-25 04:36:00,36.9213,2.0254630000000002,0.8270823363527865,3.1828700000000003,1.3888889999999998,-19.386599999999987,6654.296944456152
2024-03-25 04:39:00,35.76389,1.9965279999999996,0.8523383442003246,3.1828700000000003,1.446758,-19.675999999999988,6654.346944456152
2024-03-25 04:42:00,38.0787,2.0254629999999993,0.8604666343560858,3.2118059999999993,1.4467600000000003,-19.675900000000013,6654.396944456153
2024-03-25 04:48:00,38.85995,1.967593,0.7763243486588671,3.1828699999999994,1.4178229999999994,-18.807900000000018,6654.496944456153
2024-03-25 04:51:00,36.9213,2.0254630000000002,0.8270823363527865,3.2407399999999997,1.4467589999999992,-19.965300000000013,6654.546944456153
2024-03-25 04:57:00,37.29745,2.0833329999999997,0.9087704264577188,3.2407399999999997,1.4467600000000003,-19.965300000000013,6654.6469444561535
2024-03-25 05:00:00,34.60648,2.054398,0.8685664062328579,3.2986109999999993,1.5046299999999997,-20.254700000000014,6654.696944456154
2024-03-25 05:06:00,36.54514,2.054398,0.8685664062328579,3.2986109999999993,1.5046299999999997,-20.254599999999982,6654.796944456154
2024-03-25 05:09:00,34.60648,2.0254629999999993,0.7916838125702602,3.2986109999999993,1.4756939999999998,-19.386600000000044,6654.846944456154
2024-03-25 05:12:00,34.60648,2.054398,0.8685652755933769,3.211805,1.4178229999999994,-19.386500000000012,6654.896944456154
2024-03-25 05:15:00,36.54514,2.0833330000000005,0.908770426457719,3.182869,1.3888889999999998,-19.097199999999987,6654.946944456155
2024-03-25 05:18:00,34.60648,2.0833330000000005,0.842817306524943,3.1539339999999996,1.3020839999999998,-18.807900000000018,6654.996944456155
2024-03-25 05:21:00,34.60648,2.0833330000000005,0.8766393146039854,3.211805,1.3888889999999998,-19.675900000000013,6655.046944456155
2024-03-25 05:24:00,33.85416,2.054398,0.8685664062328579,3.327546,1.5335650000000003,-19.386599999999987,6655.096944456155
2024-03-25 05:27:00,33.85416,2.1122690000000004,0.8846850126183787,3.414353,1.5624999999999991,-20.254699999999957,6655.146944456155
2024-03-25 05:30:00,38.0787,2.170139,0.8296566619962558,3.3564819999999997,1.3888889999999998,-19.097199999999987,6655.1969444561555
2024-03-25 05:33:00,36.16898,2.083334,0.842817577526213,3.1828699999999994,1.3310190000000004,-20.543999999999983,6655.246944456156
2024-03-25 05:36:00,33.85416,2.054399,0.900493123031452,3.125,1.359954,-20.25460000000004,6655.296944456156
2024-03-25 05:39:00,33.47801,2.083334,0.9087696276532236,3.2696760000000005,1.4756939999999998,-18.807900000000018,6655.346944456156
2024-03-25 05:42:00,35.01157,2.1122690000000004,0.8846861578241471,3.3854170000000003,1.5335650000000003,-20.833399999999983,6655.396944456156
2024-03-25 05:45:00,35.76389,2.0833330000000005,0.842814902629397,3.3854170000000003,1.5335650000000003,-17.939899999999966,6655.446944456156
2024-03-25 05:48:00,36.9213,2.1122679999999994,0.8506450294973761,3.2696749999999994,1.3888889999999998,-18.22919999999999,6655.496944456157
2024-03-25 05:51:00,36.9213,2.0254630000000002,0.860465511061044,3.1828700000000003,1.4178229999999994,-19.965300000000013,6655.546944456157
2024-03-25 05:54:00,36.9213,2.0254630000000002,0.8270823363527865,3.1828700000000003,1.3888889999999998,-19.097200000000043,6655.596944456157
2024-03-25 05:57:00,35.01157,2.0254630000000002,0.8604666343560861,3.2696759999999996,1.5046299999999997,-18.807900000000018,6655.646944456157
2024-03-25 06:00:00,37.29745,2.054398,0.8685652755933769,3.3564819999999997,1.5624999999999991,-19.386500000000012,6655.696944456157
2024-03-25 06:03:00,37.32639,2.054398,0.8685652755933769,3.3564819999999997,1.5624999999999991,-18.807800000000043,6655.7469444561575
2024-03-25 06:06:00,36.54514,2.054398,0.8349620385426273,3.29861,1.4756939999999998,-19.097200000000043,6655.796944456158
2024-03-25 06:09:00,36.54514,2.083334,0.8766384552043769,3.2696760000000005,1.446758,-19.386599999999987,6655.846944456158
2024-03-25 06:12:00,35.76389,2.1122690000000004,0.8846850126183787,3.2696760000000005,1.4178229999999994,-19.097199999999987,6655.896944456158
2024-03-25 06:15:00,35.01157,2.141204,0.9252428757795055,3.414352,1.5625000000000009,-21.122600000000034,6655.946944456158
2024-03-25 06:18:00,35.01157,2.1701390000000007,0.9007022560256336,3.4432870000000007,1.5335650000000003,-19.675999999999988,6655.996944456158
2024-03-25 06:21:00,35.01157,2.1701390000000007,0.9007022560256336,3.4432870000000007,1.5335650000000003,-19.965300000000013,6656.046944456159
2024-03-25 06:24:00,36.16898,2.1701390000000007,0.9007010964120069,3.327546000000001,1.4178229999999994,-19.675900000000013,6656.096944456159
2024-03-25 06:27:00,35.01157,2.054398,0.8685664062328579,3.211805,1.4178240000000004,-20.254599999999982,6656.146944456159
2024-03-25 06:30:00,36.54514,2.0833329999999997,0.9087693420560988,3.1828700000000003,1.3888889999999998,-19.675900000000013,6656.196944456159
2024-03-25 06:33:00,37.29745,1.9386580000000002,0.8360006527558966,3.211806,1.5335650000000003,-20.254599999999982,6656.246944456159
2024-03-25 06:36:00,38.85995,1.8807869999999998,0.819543902738523,3.125001,1.5046299999999997,-18.80789999999996,6656.2969444561595
2024-03-25 06:39:00,39.61227,1.7939820000000006,0.7946321583335817,3.0671300000000006,1.5335650000000003,-18.807900000000018,6656.34694445616
2024-03-25 06:42:00,40.79861,1.7361119999999994,0.7138070838677759,2.9803239999999995,1.446758,-19.386599999999987,6656.39694445616
2024-03-25 06:45:00,39.23611,1.851852,0.8112709376028787,3.0381940000000007,1.446758,-19.386599999999987,6656.44694445616
2024-03-25 06:48:00,37.76041,1.9097229999999996,0.7952966441991264,3.1539349999999997,1.4756939999999998,-19.386599999999987,6656.49694445616
2024-03-25 06:51:00,36.54514,2.0254630000000002,0.8604666343560861,3.298611,1.5335650000000003,-19.675899999999956,6656.54694445616
2024-03-25 06:54:00,38.85995,1.9386579999999993,0.8359995517507025,3.2696769999999997,1.5914349999999997,-19.965300000000013,6656.596944456161
2024-03-25 06:57:00,36.9213,2.0254629999999993,0.8270823363527863,3.240741,1.4467600000000003,-19.675900000000013,6656.646944456161
2024-03-25 07:00:00,40.76968,1.9965279999999996,0.8523383442003246,3.0960650000000003,1.359953,-19.675900000000013,6656.696944456161
2024-03-25 07:03:00,42.70834,2.054398,0.8349620385426273,3.0960650000000003,1.273149,-19.675900000000013,6656.746944456161
2024-03-25 07:06:00,45.77546,2.025462,0.8921847914340214,3.298611,1.5625,-18.229100000000017,6656.796944456161
2024-03-25 07:09:00,51.18634,2.054398,1.0422875148642892,3.8773150000000003,2.2569440000000007,-17.65039999999999,6656.8469444561615
2024-03-25 07:12:00,53.87731,1.967593,0.7763243486588671,4.050927,2.2858799999999997,-16.782399999999996,6656.896944456162
2024-03-25 07:15:00,66.23264,2.0254630000000002,0.8270823363527865,3.7326390000000007,1.9386580000000002,-17.071799999999996,6656.946944456162
2024-03-25 07:18:00,69.29977,1.9097220000000004,0.7608612579679696,3.645834,1.9386579999999993,-14.467499999999973,6656.996944456162
2024-03-25 07:21:00,73.55324,2.083334,0.8766384552043769,3.6747690000000004,1.851851,-15.335699999999974,6657.046944456162
2024-03-25 07:24:00,89.75694,2.430555,1.130430944477179,5.497687999999999,3.4722230000000005,-11.863400000000013,6657.096944456162
2024-03-25 07:27:00,93.22917,2.0833329999999997,1.051443154814292,5.642358000000001,3.993055000000001,-11.574000000000012,6657.146944456163
2024-03-25 07:30:00,73.14815,1.5046299999999997,0.7893181774781928,5.266208,4.108798,-10.995399999999961,6657.196944456163
2024-03-25 07:33:00,63.51273,2.0254629999999993,0.8604666343560858,4.890046,3.125000000000001,-12.152799999999957,6657.246944456163
2024-03-25 07:36:00,65.45139,1.9675919999999998,0.9054107901805131,4.340278,2.6909729999999996,-12.442100000000039,6657.296944456163
2024-03-25 07:39:00,76.24421,2.3726850000000006,1.0840306338263166,5.468748,3.4722229999999996,-12.152800000000013,6657.346944456163
2024-03-25 07:42:00,89.75694,2.2858790000000004,0.9659693129212762,5.179398000000001,3.1828689999999993,-11.574099999999987,6657.3969444561635
2024-03-25 07:45:00,76.24421,1.7071750000000003,0.826896638907228,4.9189810000000005,3.530093,-10.127299999999991,6657.446944456164
2024-03-25 07:48:00,69.29977,1.938657,0.8670961811374027,4.745369,3.0960650000000003,-11.574099999999987,6657.496944456164
2024-03-25 07:51:00,63.88889,1.938657,0.9528975535858253,4.947917,3.385421,-11.284800000000018,6657.546944456164
2024-03-25 07:54:00,75.46296,2.2858790000000004,0.9659806265784715,5.208328,3.2118089999999997,-10.995300000000043,6657.596944456164
2024-03-25 07:57:00,94.01042,2.6041669999999995,1.0535169608594541,5.063658,2.7488409999999996,-10.127299999999991,6657.646944456164
2024-03-25 08:00:00,98.23495,2.835648,1.4463434470459466,5.324072000000001,3.096064000000001,-9.259299999999996,6657.696944456165
2024-03-25 08:03:00,98.23495,5.150467,1.4680882806898716,8.072917,3.0960599999999996,-10.127399999999966,6657.746944456165
2024-03-25 08:06:00,98.23495,3.443288,1.5472918603024197,7.262733,4.340275,-10.127299999999991,6657.796944456165
2024-03-25 08:09:00,98.23495,3.530093,1.3348508732488242,6.481483,3.2696799999999993,-12.152800000000013,6657.846944456165
2024-03-25 08:12:00,98.23495,4.484954,1.1947115437183007,7.957181,3.587966999999999,-10.706000000000017,6657.896944456165
2024-03-25 08:15:00,98.23495,4.079861999999999,1.4746189670726049,7.2338,3.472218,-10.416700000000048,6657.9469444561655
2024-03-25 08:18:00,98.23495,4.745369999999999,1.4944542120382045,7.8125029999999995,3.2986129999999996,-11.574099999999987,6657.996944456166
2024-03-25 08:21:00,98.23495,4.658566,1.5249294368382802,7.609954,3.2118079999999996,-13.020800000000008,6658.046944456166
2024-03-25 08:24:00,98.23495,4.369213,1.5028791830439954,7.291668,3.211805,-14.467600000000004,6658.096944456166
2024-03-25 08:27:00,98.23495,4.224536,1.4226834736232874,7.4074040000000005,3.443288000000001,-13.020800000000008,6658.146944456166
2024-03-25 08:30:00,98.23495,4.311343,1.395060009036855,7.494214,3.414351,-11.863399999999956,6658.196944456166
2024-03-25 08:33:00,98.23495,4.571759000000001,1.5962355982143173,7.725694,3.472225,-12.442100000000039,6658.246944456167
2024-03-25 08:36:00,98.23495,4.716436,1.4878875522895496,7.899304000000001,3.4143480000000004,-12.442099999999982,6658.296944456167
2024-03-25 08:39:00,98.23495,4.600694,1.4083204962646017,7.725694,3.3275500000000005,-11.863499999999988,6658.346944456167
2024-03-25 08:42:00,98.23495,4.484954,1.4350520144056065,7.6678239999999995,3.4143500000000007,-12.731599999999958,6658.396944456167
2024-03-25 08:45:00,98.23495,4.369213,1.4569987182437103,7.407403,3.29861,-12.152800000000013,6658.446944456167
2024-03-25 08:48:00,98.23495,4.4270830000000005,1.4706577811442982,7.349538,3.1828749999999992,-11.284699999999987,6658.4969444561675
2024-03-25 08:51:00,98.23495,4.513889,1.4910771155640323,7.60995,3.3564810000000005,-11.863499999999988,6658.546944456168
2024-03-25 08:54:00,98.23495,4.3402780000000005,1.4958818611369435,7.6099559999999995,3.5590279999999996,-11.863400000000013,6658.596944456168
2024-03-25 08:57:00,98.23495,4.282407,1.3883797833517417,7.870366,3.8194490000000005,-10.995299999999986,6658.646944456168
2024-03-25 09:00:00,98.26389,4.108796000000001,1.4395375794587306,7.58102,3.7615739999999995,-11.284699999999987,6658.696944456168
2024-03-25 09:03:00,98.26389,4.166666,1.4088888480541297,7.552080000000001,3.6458340000000007,-10.416600000000017,6658.746944456168
2024-03-25 09:06:00,98.26389,4.1666669999999995,1.4088731806537544,7.378474999999999,3.472218,-10.70599999999996,6658.796944456169
2024-03-25 09:09:00,98.23495,4.166666,1.4088888480541297,7.43634,3.530094,-10.127300000000048,6658.846944456169
2024-03-25 09:12:00,98.23495,4.3402780000000005,1.4958818611369435,7.552086,3.501158,-12.152799999999957,6658.896944456169
2024-03-25 09:15:00,98.23495,4.079861,1.388105205835008,7.4363459999999995,3.6168949999999995,-12.442200000000014,6658.946944456169
2024-03-25 09:18:00,98.23495,4.108795999999999,1.3950380427220397,7.320605999999999,3.47222,-11.284699999999987,6658.996944456169
2024-03-25 09:21:00,98.26389,4.166665999999999,1.3614799025246482,7.3495360000000005,3.4143500000000007,-10.127300000000048,6659.0469444561695
2024-03-25 09:24:00,98.26389,4.340278,1.450155036984397,7.407406,3.327548,-12.152800000000013,6659.09694445617
2024-03-25 09:27:00,98.26389,4.542825,1.395446438553158,7.581015999999999,3.240741,-12.152799999999957,6659.14694445617
2024-03-25 09:30:00,98.26389,4.398148,1.5098666688135094,7.465276,3.356478000000001,-13.310200000000009,6659.19694445617
2024-03-25 09:33:00,98.26389,4.687501,1.427552847794987,7.667826000000001,3.1828649999999996,-13.020800000000008,6659.24694445617
2024-03-25 09:36:00,98.26389,4.456017999999999,1.4284088166744047,7.378476,3.153938,-11.574099999999987,6659.29694445617
2024-03-25 09:39:00,98.26389,4.398148,1.4638165897007736,7.320606000000001,3.182868000000001,-13.310199999999952,6659.346944456171
2024-03-25 09:42:00,98.23495,4.427084000000001,1.4217572533588672,7.37847,3.182865999999999,-11.574000000000012,6659.396944456171
2024-03-25 09:45:00,98.26389,4.079859999999999,1.3412165466196018,7.262733999999999,3.414354000000001,-10.416699999999992,6659.446944456171
2024-03-25 09:48:00,98.23495,4.282408000000001,1.436422815013303,7.204864,3.182865999999999,-12.152699999999982,6659.496944456171
2024-03-25 09:51:00,98.26389,4.195601,1.3682148127084353,7.089122999999999,3.1250020000000003,-13.020800000000008,6659.546944456171
2024-03-25 09:54:00,98.26389,4.050927,1.381162218048139,7.002317999999999,3.2118009999999995,-10.995399999999961,6659.5969444561715
2024-03-25 09:57:00,98.26389,3.8773139999999993,1.3392934289206695,7.031248000000001,3.414354000000001,-10.127299999999991,6659.646944456172
2024-03-25 10:00:00,98.26389,3.9641199999999994,1.403977800219669,7.031254000000001,3.356484,-11.863400000000013,6659.696944456172
2024-03-25 10:03:00,98.23495,3.906249,1.300418668492108,7.002318,3.3275489999999994,-10.127299999999991,6659.746944456172
2024-03-25 10:06:00,98.23495,4.02199,1.3742080166585342,7.089124000000001,3.3275440000000014,-11.574099999999987,6659.796944456172
2024-03-25 10:09:00,98.26389,4.021990000000001,1.3276581954856284,7.060188,3.269677999999999,-12.152700000000038,6659.846944456172
2024-03-25 10:12:00,98.26389,4.021991,1.3276584301238548,7.0312529999999995,3.240741999999999,-10.70599999999996,6659.896944456173
2024-03-25 10:15:00,98.26389,4.0509260000000005,1.3811776595624485,7.291664000000001,3.501158,-11.574000000000012,6659.946944456173
2024-03-25 10:18:00,98.26389,4.02199,1.3276581954856312,7.291664,3.5011540000000014,-10.416700000000048,6659.996944456173
2024-03-25 10:21:00,98.26389,3.90625,1.3004189045613506,7.175929,3.5011589999999995,-10.416600000000017,6660.046944456173
2024-03-25 10:24:00,98.26389,3.9641209999999996,1.3602844330122357,7.14699,3.443289,-10.995400000000018,6660.096944456173
2024-03-25 10:27:00,98.26389,3.7905100000000003,1.2730267016472754,6.944439999999999,3.38542,-10.995299999999986,6660.1469444561735
2024-03-25 10:30:00,98.26389,3.819444,1.2315304398626181,7.089123999999999,3.47222,-11.863400000000013,6660.196944456174
2024-03-25 10:33:00,98.26389,3.7905089999999992,1.3182026152271147,7.002313999999999,3.472225,-10.706099999999992,6660.246944456174
2024-03-25 10:36:00,98.23495,3.8483799999999997,1.2867363134627914,7.08912,3.47222,-11.863400000000013,6660.296944456174
2024-03-25 10:39:00,98.26389,3.90625,1.3004189045613506,7.06019,3.38542,-12.731400000000008,6660.346944456174
2024-03-25 10:42:00,98.23495,3.906249999999999,1.3462861059084172,7.00232,3.3564800000000012,-10.995299999999986,6660.396944456174
2024-03-25 10:45:00,98.26389,3.9351849999999997,1.3968326090859575,7.118059999999999,3.472225,-10.995400000000018,6660.446944456175
2024-03-25 10:48:00,98.23495,4.050926,1.4253466128382126,7.26273,3.5011539999999997,-9.837999999999965,6660.496944456175
2024-03-25 10:51:00,98.23495,3.9351849999999997,1.3532828519547246,7.118059999999999,3.4432849999999995,-11.863400000000013,6660.546944456175
2024-03-25 10:54:00,98.23495,3.906249,1.300418668492108,7.0601840000000005,3.385415,-10.995299999999986,6660.596944456175
2024-03-25 10:57:00,98.23495,3.877314,1.2935827067245718,7.031249000000001,3.385415,-11.574100000000044,6660.646944456175
2024-03-25 11:00:00,98.26389,3.8773150000000003,1.3392936713047927,7.0601840000000005,3.443289,-12.442100000000039,6660.6969444561755
2024-03-25 11:03:00,98.23495,3.9641200000000003,1.3140592518692762,7.002314000000001,3.269674,-10.995399999999961,6660.746944456176
2024-03-25 11:06:00,98.26389,4.021991,1.3276584301238548,7.031249000000001,3.2407380000000003,-11.574099999999987,6660.796944456176
2024-03-25 11:09:00,98.26389,4.1377310000000005,1.4019605886284132,7.118059000000001,3.2407380000000003,-10.995399999999961,6660.846944456176
2024-03-25 11:12:00,98.23495,3.9351849999999997,1.3532828519547246,7.089123999999999,3.4143489999999996,-11.863499999999988,6660.896944456176
2024-03-25 11:15:00,98.23495,3.8773150000000003,1.3392783308483691,6.915514000000001,3.298609000000001,-12.152800000000013,6660.946944456176
2024-03-25 11:18:00,98.23495,3.8483799999999997,1.3322746967929209,6.741898,3.153938,-11.863400000000013,6660.996944456177
2024-03-25 11:21:00,98.23495,3.8773150000000003,1.3825080434991486,6.712962999999999,3.1249979999999997,-11.863400000000013,6661.046944456177
2024-03-25 11:24:00,98.23495,3.906251,1.3004191406305807,6.828703,3.1539319999999993,-11.574099999999987,6661.096944456177
2024-03-25 11:27:00,98.26389,3.819444,1.32522899637851,6.857643,3.298609000000001,-12.442199999999957,6661.146944456177
2024-03-25 11:30:00,98.23495,3.732639,1.259240647686826,6.828703,3.3275439999999996,-12.152699999999982,6661.196944456177
