Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-03-25 11:33:00,98.23495,3.790508,1.2730101329771852,6.6840269999999995,3.1249990000000007,-11.574099999999987,6661.2469444561775
2024-03-25 11:36:00,98.23495,3.906249,1.389675814606698,6.741897000000001,3.1249979999999997,-11.284699999999987,6661.296944456178
2024-03-25 11:39:00,98.23495,4.050927000000001,1.3811778997046105,7.002313,3.2118059999999993,-11.284800000000018,6661.346944456178
2024-03-25 11:42:00,98.23495,3.9351849999999997,1.3072443054888725,6.973377,3.269672,-11.284699999999987,6661.396944456178
2024-03-25 11:45:00,98.23495,3.9351849999999997,1.3532828519547246,7.060187,3.3854120000000005,-10.127299999999991,6661.446944456178
2024-03-25 11:48:00,98.23495,3.8773150000000003,1.293582943160639,6.799767,3.1539319999999993,-9.837999999999965,6661.496944456178
2024-03-25 11:51:00,98.23495,3.7615729999999994,1.3537183614188322,6.626157,3.1539340000000013,-11.574099999999987,6661.546944456179
2024-03-25 11:54:00,98.23495,3.732639,1.2114739835584054,6.741897000000001,3.2118079999999996,-11.284800000000018,6661.596944456179
2024-03-25 11:57:00,98.23495,3.7615729999999994,1.3537183614188322,6.6840269999999995,3.2118040000000008,-12.731400000000008,6661.646944456179
2024-03-25 12:00:00,98.23495,3.906249,1.3462858639093824,6.770836999999999,3.1249979999999997,-11.863400000000013,6661.696944456179
2024-03-25 12:03:00,98.23495,3.8483790000000004,1.332259170979614,6.770836999999999,3.182867999999999,-11.574099999999987,6661.746944456179
2024-03-25 12:06:00,98.23495,3.8483790000000004,1.332259170979614,6.8287070000000005,3.2407380000000003,-11.574099999999987,6661.7969444561795
2024-03-25 12:09:00,98.23495,3.9641209999999996,1.3140594872158726,6.915513,3.1828719999999997,-10.995400000000018,6661.84694445618
2024-03-25 12:12:00,98.23495,3.906251,1.3896763096655067,6.857643,3.240741999999999,-12.152800000000013,6661.89694445618
2024-03-25 12:15:00,98.23495,3.8773150000000003,1.2935829431606416,6.944446999999999,3.2986120000000003,-12.731400000000008,6661.94694445618
2024-03-25 12:18:00,98.23495,3.790508,1.3181872039381788,6.8287070000000005,3.298609000000001,-14.467600000000004,6661.99694445618
2024-03-25 12:21:00,84.28819,1.7939810000000005,1.117087439057309,6.307872,5.150461,-11.574099999999987,6662.04694445618
2024-03-25 12:24:00,98.23495,3.906251,1.3462863479074392,6.799772999999999,3.1539319999999993,-12.152800000000013,6662.096944456181
2024-03-25 12:27:00,98.23495,3.9351849999999997,1.3532983067606867,6.915507000000001,3.240742000000001,-12.152799999999957,6662.146944456181
2024-03-25 12:30:00,98.26389,3.8773150000000003,1.2935829431606416,6.944446999999999,3.2986120000000003,-12.152699999999982,6662.196944456181
2024-03-25 12:33:00,98.23495,3.7905089999999992,1.2248497736299087,6.915513,3.3275440000000014,-12.442099999999982,6662.246944456181
2024-03-25 12:36:00,98.26389,3.819444,1.32522899637851,6.857643,3.298609000000001,-12.152800000000013,6662.296944456181
2024-03-25 12:39:00,98.26389,3.8483800000000006,1.3322594137488035,6.626162000000001,3.0381920000000004,-12.731499999999983,6662.3469444561815
2024-03-25 12:42:00,98.26389,4.108796,1.3479809795555606,6.770832,2.893516,-12.442200000000014,6662.396944456182
2024-03-25 12:45:00,98.23495,4.195602,1.3174908113255803,6.915507000000001,2.9224549999999994,-12.73150000000004,6662.446944456182
2024-03-25 12:48:00,98.23495,4.050926,1.3344426297913212,6.886572,3.067126,-12.442100000000039,6662.496944456182
2024-03-25 12:51:00,98.26389,4.050927,1.2846295407186683,6.886571999999999,3.038195,-13.020800000000008,6662.546944456182
2024-03-25 12:54:00,98.23495,3.9351849999999997,1.3072443054888725,6.973377,3.269672,-11.284699999999987,6662.596944456182
2024-03-25 12:57:00,98.26389,3.90625,1.389676062136112,7.002312,3.3854120000000005,-10.416699999999992,6662.646944456183
2024-03-25 13:00:00,98.26389,3.7615750000000006,1.311134648957034,6.944447,3.443282,-9.838000000000022,6662.696944456183
2024-03-25 13:03:00,98.26389,3.7326390000000007,1.259240647686829,7.002317,3.501158,-11.284699999999987,6662.746944456183
2024-03-25 13:06:00,98.26389,3.501158000000001,1.157447593769648,6.539354,3.240736,-12.442199999999957,6662.796944456183
2024-03-25 13:09:00,98.23495,3.7615740000000004,1.2661310689003211,6.886572,3.356477999999999,-10.416699999999992,6662.846944456183
2024-03-25 13:12:00,98.23495,3.9351839999999996,1.307244069782764,7.204858,3.5011540000000014,-11.863499999999988,6662.8969444561835
2024-03-25 13:15:00,98.26389,3.90625,1.3004189045613537,7.233794,3.559024000000001,-10.416699999999992,6662.946944456184
2024-03-25 13:18:00,98.26389,4.050924999999999,1.381177419420274,7.523149,3.7326440000000005,-8.969899999999996,6662.996944456184
2024-03-25 13:21:00,98.26389,3.877314,1.33929342892067,7.262728000000001,3.6458340000000007,-10.995400000000018,6663.046944456184
2024-03-25 13:24:00,98.23495,3.7615739999999995,1.2181757892790877,7.233794,3.6747700000000005,-10.127299999999991,6663.096944456184
2024-03-25 13:27:00,98.26389,3.790509,1.2730103705365692,7.175929,3.6168999999999993,-10.127299999999991,6663.146944456184
2024-03-25 13:30:00,98.23495,3.819445,1.3252444650098492,7.118054000000001,3.5590290000000007,-10.995400000000018,6663.196944456185
2024-03-25 13:33:00,98.23495,3.9641200000000003,1.3140592518692793,7.349533999999999,3.6168940000000003,-10.416699999999992,6663.246944456185
2024-03-25 13:36:00,98.23495,4.021991,1.2780286970426793,7.494209,3.6747680000000003,-13.020800000000008,6663.296944456185
2024-03-25 13:39:00,98.26389,4.050924999999999,1.334442395502084,7.378469000000001,3.559024000000001,-10.127299999999991,6663.346944456185
2024-03-25 13:42:00,98.26389,3.993055,1.3672436991898935,7.349539,3.6168940000000003,-11.574099999999987,6663.396944456185
2024-03-25 13:45:00,98.23495,3.993056,1.3208640827686682,7.436344000000001,3.6747680000000003,-10.995400000000018,6663.4469444561855
2024-03-25 13:48:00,98.23495,4.050925,1.3811774194202742,7.465274,3.6747689999999995,-12.442100000000039,6663.496944456186
2024-03-25 13:51:00,98.23495,4.050924999999999,1.381177419420274,7.494209,3.703704,-9.837900000000047,6663.546944456186
2024-03-25 13:54:00,98.23495,4.021991,1.2780109300721412,7.465279000000001,3.645828,-9.548600000000022,6663.596944456186
2024-03-25 13:57:00,98.26389,3.906250000000001,1.3462861059084177,7.320604,3.6747639999999997,-10.706000000000017,6663.646944456186
2024-03-25 14:00:00,98.26389,3.8773150000000003,1.3392936713047927,7.2337940000000005,3.616899,-9.259299999999996,6663.696944456186
2024-03-25 14:03:00,98.26389,3.6747689999999995,1.2899200242892928,7.175924,3.7615750000000006,-10.127299999999991,6663.746944456187
2024-03-25 14:06:00,98.23495,3.6747689999999995,1.2899200242892928,7.175924,3.7615750000000006,-10.995400000000018,6663.796944456187
2024-03-25 14:09:00,98.23495,3.819445,1.2798789056971631,7.175924,3.5879589999999997,-10.127299999999991,6663.846944456187
2024-03-25 14:12:00,98.23495,4.02199,1.374223641826858,7.2337940000000005,3.4722240000000006,-10.416600000000017,6663.896944456187
2024-03-25 14:15:00,98.23495,4.0509260000000005,1.3344426297913212,7.291664000000001,3.472218,-11.574100000000044,6663.946944456187
2024-03-25 14:18:00,98.23495,3.9641199999999994,1.3140592518692789,7.3206039999999994,3.5879640000000013,-9.838000000000022,6663.9969444561875
2024-03-25 14:21:00,98.26389,3.9351850000000006,1.2581682243356944,7.494209,3.7615739999999995,-11.284700000000043,6664.046944456188
2024-03-25 14:24:00,98.23495,3.616898,1.1845415265457826,7.320604,3.906246000000001,-8.969899999999996,6664.096944456188
2024-03-25 14:27:00,98.23495,3.703704,1.2047614749660123,7.118054000000001,3.6168999999999993,-10.416699999999992,6664.146944456188
2024-03-25 14:30:00,98.23495,3.819445,1.2798789056971662,7.146993999999999,3.5590290000000007,-9.259200000000021,6664.196944456188
2024-03-25 14:33:00,98.23495,3.790509,1.2730103705365718,7.204858,3.645829000000001,-10.127200000000016,6664.246944456188
2024-03-25 14:36:00,98.23495,3.6458340000000007,1.2385014746422756,7.291664000000001,3.8773099999999996,-9.548600000000022,6664.296944456189
2024-03-25 14:39:00,98.26389,3.587962,1.2246170556666771,7.089124000000001,3.7326420000000002,-9.259299999999996,6664.346944456189
2024-03-25 14:42:00,98.26389,3.5300920000000007,1.2542953649956778,7.0601840000000005,3.7905119999999997,-9.838000000000022,6664.396944456189
2024-03-25 14:45:00,98.23495,3.5590270000000004,1.2176573567654643,7.118059000000001,3.7905119999999997,-9.548599999999965,6664.446944456189
2024-03-25 14:48:00,98.23495,3.4432870000000007,1.1438308297457989,7.031254,3.790507,-9.548699999999997,6664.496944456189
2024-03-25 14:51:00,98.23495,3.616898,1.2757070258983865,7.002313999999999,3.645835999999999,-10.995300000000043,6664.5469444561895
2024-03-25 14:57:00,98.23495,3.616898,1.1845583468757908,7.0601840000000005,3.645835999999999,-8.680499999999995,6664.64694445619
2024-03-25 15:00:00,98.23495,3.5590289999999998,1.1710343190010244,7.08912,3.732640999999999,-8.680499999999995,6664.69694445619
2024-03-25 15:03:00,98.23495,3.4432859999999996,1.2327696126786396,7.002313999999999,3.8194479999999995,-9.837999999999965,6664.74694445619
2024-03-25 15:09:00,98.23495,3.4722219999999995,1.239943425000879,6.973384,3.761572000000001,-8.969899999999996,6664.846944456191
2024-03-25 15:12:00,98.26389,3.616897,1.2315648920231632,7.118059000000001,3.7326420000000002,-10.127300000000048,6664.896944456191
2024-03-25 15:18:00,98.23495,3.587962,1.2246170556666771,7.089124000000001,3.7326420000000002,-8.39119999999997,6664.996944456191
2024-03-25 15:21:00,98.23495,3.703704,1.2970083443349134,7.204859000000001,3.7615750000000006,-10.995399999999961,6665.046944456191
2024-03-25 15:27:00,98.23495,3.7615739999999995,1.3111495148358936,7.204859000000001,3.703705000000001,-9.83789999999999,6665.146944456192
2024-03-25 15:30:00,98.23495,3.616897,1.1845581135639913,7.204859000000001,3.7905119999999997,-10.41659999999996,6665.196944456192
2024-03-25 15:33:00,98.23495,3.385416,1.2587722458351815,6.944444,3.8483780000000003,-10.127399999999966,6665.246944456192
2024-03-25 15:39:00,98.23495,3.327546000000001,1.20388455756649,6.944444,3.877317999999999,-8.680499999999995,6665.346944456192
2024-03-25 15:42:00,98.23495,3.1539350000000006,1.1188963165552617,6.568284000000001,3.645829,-10.127399999999966,6665.396944456193
2024-03-25 15:48:00,98.23495,3.298611,1.1095777047411446,6.597224,3.5011530000000004,-8.969899999999996,6665.496944456193
2024-03-25 15:51:00,98.23495,3.4432869999999998,1.3852297311057156,6.7997689999999995,3.7326420000000002,-10.706099999999992,6665.546944456193
2024-03-25 15:54:00,98.23495,3.414353,1.225568908965765,6.741894,3.587961,-10.416600000000017,6665.596944456193
2024-03-25 16:00:00,98.23495,3.5590280000000005,1.2614452370478348,6.886574,3.5879659999999998,-9.837999999999965,6665.696944456194
2024-03-25 16:03:00,98.23495,3.3854170000000003,1.1756424530936658,6.8865739999999995,3.7326370000000004,-9.837999999999965,6665.746944456194
2024-03-25 16:09:00,98.23495,3.501158,1.1574641366749217,6.944444000000001,3.645835999999999,-8.680600000000027,6665.846944456194
2024-03-25 16:12:00,98.23495,3.414352,1.1370210436911943,6.857634,3.6458320000000004,-8.969899999999996,6665.896944456194
2024-03-25 16:15:00,98.26389,3.327546000000001,1.1615360241115331,6.770834,3.6747680000000003,-9.837999999999965,6665.946944456195
2024-03-25 16:18:00,98.23495,3.29861,1.1966290739271241,6.684029000000001,3.6458390000000005,-9.259299999999996,6665.996944456195
2024-03-25 16:21:00,98.23495,3.3564810000000005,1.168595616201397,6.741899,3.616897999999999,-8.391200000000026,6666.046944456195
2024-03-25 16:24:00,98.26389,3.211805,1.1331642662673167,6.655089,3.6747639999999997,-11.574100000000044,6666.096944456195
2024-03-25 16:30:00,98.23495,3.009259,1.0829751756112322,6.539349,3.7615700000000007,-10.416699999999992,6666.1969444561955
2024-03-25 16:33:00,98.23495,3.038194,1.09018878549805,6.336804,3.5300899999999995,-10.41659999999996,6666.246944456196
2024-03-25 16:36:00,98.23495,3.009259,1.040115960829398,6.134253999999999,3.3275449999999998,-9.259299999999996,6666.296944456196
2024-03-25 16:39:00,98.23495,2.835649,1.039369068542315,6.0763940000000005,3.472225,-10.127299999999991,6666.346944456196
2024-03-25 16:45:00,98.23495,2.6909729999999996,0.9620191580789837,5.960647999999999,3.472225,-9.259299999999996,6666.446944456196
2024-03-25 16:48:00,98.26389,2.6620369999999998,0.9548233337965218,5.642358,3.1828710000000004,-10.995399999999961,6666.496944456197
2024-03-25 16:54:00,98.23495,2.719907,1.009972768756833,5.700228,3.2118009999999995,-10.416699999999992,6666.596944456197
2024-03-25 16:57:00,98.23495,2.8935190000000004,1.0935116750744396,6.1053239999999995,3.472224999999999,-11.574100000000044,6666.646944456197
2024-03-25 17:03:00,98.23495,2.922453,1.0190004479754327,6.076388,3.356485,-13.020899999999983,6666.7469444561975
2024-03-25 17:06:00,98.23495,2.517361,0.9948312144336623,5.787038000000001,3.5300970000000005,-10.416699999999992,6666.796944456198
2024-03-25 17:09:00,98.23495,2.7488420000000007,1.0173471427389982,5.902778,3.385416,-10.416699999999992,6666.846944456198
2024-03-25 17:15:00,98.23495,2.719907,1.048350646468592,5.844908,3.385421,-10.70599999999996,6666.946944456198
2024-03-25 17:18:00,98.23495,2.517361,1.0299005640300127,5.700234,3.4722230000000005,-10.127299999999991,6666.996944456198
2024-03-25 17:21:00,98.26389,2.3726850000000006,0.9560016632668408,5.526618000000001,3.414353,-10.127299999999991,6667.046944456199
2024-03-25 17:24:00,94.01042,1.967593,0.8441765661701685,5.2951440000000005,3.587961000000001,-10.127299999999991,6667.096944456199
2024-03-25 17:30:00,89.72801,1.8807869999999998,0.8195482464132469,5.1504639999999995,3.5300969999999996,-11.284699999999987,6667.196944456199
2024-03-25 17:33:00,55.41088,1.9097220000000004,0.8277809973608281,4.976853,3.3275419999999993,-13.310200000000009,6667.246944456199
2024-03-25 17:39:00,56.94444,2.083334,0.8766395931473133,4.947917,3.125000000000001,-12.442100000000039,6667.3469444562
2024-03-25 17:42:00,55.00579,2.054398,0.8685664062328579,4.9189810000000005,3.125000000000001,-14.757000000000005,6667.3969444562
2024-03-25 17:45:00,53.09606,2.0254629999999993,0.8604655110610436,4.774305,3.009258,-15.046299999999974,6667.4469444562
2024-03-25 17:48:00,41.14584,1.9965279999999996,0.7463819175885958,4.427083,2.6041670000000003,-17.93979999999999,6667.4969444562
2024-03-25 17:54:00,41.92709,1.9965279999999996,0.8523383442003246,4.369213,2.633101,-17.361199999999997,6667.596944456201
2024-03-25 17:57:00,39.98843,2.0833330000000005,0.8766393146039854,4.542823,2.719907,-17.650400000000047,6667.646944456201
2024-03-25 18:00:00,31.13426,1.9965279999999996,0.7463819175885958,3.906248999999999,2.0833329999999997,-19.675899999999956,6667.696944456201
2024-03-25 18:06:00,32.66782,2.054398,0.8349620385426273,3.877314,2.054398,-19.09729999999996,6667.796944456201
2024-03-25 18:09:00,33.04398,2.054399,0.8685655550557606,4.079862,2.2858789999999996,-19.675999999999988,6667.8469444562015
2024-03-25 18:15:00,33.07291,2.2569440000000007,0.8122317402396586,4.137732000000001,2.054398,-19.965299999999957,6667.946944456202
2024-03-25 18:18:00,33.44907,2.1990740000000004,0.9416103297106441,4.050924999999999,2.141203,-19.097200000000043,6667.996944456202
2024-03-25 18:24:00,34.98264,2.2858790000000004,0.9659715756671056,4.224537,2.2280100000000003,-19.675900000000013,6668.096944456202
2024-03-25 18:27:00,38.0787,2.1990740000000004,0.7977515510035947,4.1377310000000005,2.1122690000000004,-19.965299999999957,6668.146944456203
2024-03-25 18:36:00,31.13426,2.256945,0.889428040629382,3.9641209999999996,1.938657,-19.097199999999987,6668.146944456203
2024-03-25 18:39:00,37.29745,2.2858790000000004,0.8596259279840989,4.1377310000000005,2.054398,-18.807900000000018,6668.196944456203
2024-03-25 18:45:00,34.98264,2.141204,0.8221089811497478,3.993056,2.054398,-19.386500000000012,6668.296944456203
2024-03-25 18:48:00,30.38194,2.054398,0.8349608444346498,3.90625,2.0833330000000005,-19.675999999999988,6668.346944456203
2024-03-25 18:51:00,32.66782,2.256944,0.8894277745579906,3.90625,1.8807870000000007,-21.412099999999953,6668.3969444562035
2024-03-25 18:57:00,33.82523,2.2569440000000007,0.8521660352473753,3.9641200000000003,1.9097219999999995,-19.097199999999987,6668.496944456204
2024-03-25 19:00:00,33.82523,2.256945,0.8521662934297759,3.993056,1.938657,-20.254599999999982,6668.546944456204
2024-03-25 19:06:00,33.82523,2.228009,0.8446847853689723,3.906249,1.8807859999999996,-18.51849999999996,6668.646944456204
2024-03-25 19:09:00,37.32639,2.2858790000000004,0.932439425628055,4.311342000000001,2.2858800000000006,-19.097199999999987,6668.696944456205
2024-03-25 19:15:00,33.82523,2.141203,0.8584480744269424,4.398148,2.4884260000000005,-19.965300000000013,6668.796944456205
2024-03-25 19:18:00,30.7581,2.1122680000000003,0.7758663898733005,4.166667,2.228009,-19.386500000000012,6668.846944456205
2024-03-25 19:27:00,33.44907,2.228009,0.9166199880882053,4.02199,2.054399000000001,-19.386600000000044,6668.846944456205
2024-03-25 19:30:00,36.14005,2.228009,0.881717686536171,4.195602,2.1990740000000004,-19.097199999999987,6668.846944456205
2024-03-25 19:33:00,33.07291,2.141204,0.7831821916262824,4.166667,2.1990730000000003,-19.965300000000013,6668.846944456205
2024-03-25 19:45:00,33.07291,2.1990749999999997,0.8371820530557234,4.224538,2.228009,-20.254599999999982,6668.846944456205
2024-03-25 19:51:00,33.07291,2.1990739999999995,0.8371817933704273,4.195602,2.1990740000000004,-20.254700000000014,6668.9469444562055
2024-03-25 19:54:00,33.07291,2.170139,0.7904760845432389,3.9351849999999997,1.938656,-19.675900000000013,6668.996944456206
2024-03-25 19:57:00,34.20139,2.0254630000000002,0.8921850789682326,4.021992,2.2858799999999997,-19.675900000000013,6669.046944456206
2024-03-25 20:06:00,33.42014,1.8807869999999998,0.6768630155735522,3.703703,1.967593,-19.675899999999956,6669.1969444562055
2024-03-25 20:12:00,30.7581,2.0254630000000002,0.7916838125702604,3.5879630000000002,1.765046,-21.12270000000001,6669.296944456206
2024-03-25 20:15:00,36.14005,2.2858790000000004,0.9659715756671038,4.108796000000001,2.1122689999999995,-19.386500000000012,6669.346944456206
2024-03-25 20:21:00,36.54514,2.141204,0.8584483437229035,4.195602,2.2858790000000004,-19.965300000000013,6669.446944456206
2024-03-25 20:30:00,36.14005,1.4467590000000001,0.6328298350657363,3.124999,1.8807859999999996,-19.675900000000013,6669.596944456206
2024-03-25 20:36:00,36.54514,1.5625010000000001,0.6970374720325881,3.211806,1.8807869999999998,-19.675900000000013,6669.696944456206
2024-03-25 20:39:00,34.60648,1.649305,0.7220505194758108,3.4432869999999998,2.0254630000000002,-20.54400000000004,6669.746944456207
2024-03-25 20:42:00,34.98264,1.8807869999999998,0.819543902738523,3.5590280000000005,1.938657,-19.965300000000013,6669.796944456207
2024-03-25 20:48:00,37.70255,1.9965270000000004,0.8523380628437377,3.616898000000001,1.8807869999999998,-19.965300000000013,6669.896944456207
2024-03-25 20:51:00,38.83102,1.8229170000000003,0.8332128340830666,3.7615730000000003,2.228009,-20.254599999999982,6669.946944456207
2024-03-25 20:54:00,32.66782,1.6782400000000006,0.6978828958888251,3.8194440000000007,2.34375,-21.70139999999998,6669.9969444562075
2024-03-25 20:57:00,31.13426,1.8229170000000003,0.7374635435387926,3.3854170000000003,1.765046,-20.254699999999957,6670.046944456208
2024-03-25 21:03:00,30.7581,1.851852,0.9258201018877376,3.4432869999999998,1.9675920000000007,-19.386599999999987,6670.146944456208
2024-03-25 21:06:00,33.82523,1.938657,0.8670961811374027,3.877314,2.2280100000000003,-19.965300000000013,6670.196944456208
2024-03-25 21:09:00,34.60648,1.9675919999999998,0.7763240823647656,3.993056,2.2280100000000003,-19.386599999999987,6670.246944456208
2024-03-25 21:12:00,31.13426,1.765047,0.68622697291878,3.3564820000000006,1.765046,-20.254700000000014,6670.296944456209
2024-03-25 21:18:00,30.38194,1.851852,0.8112709376028787,3.4432870000000007,1.851851,-20.543999999999983,6670.396944456209
2024-03-25 21:21:00,33.07291,1.9097220000000004,0.7952963676603688,3.501157,1.8229169999999995,-20.833399999999983,6670.446944456209
2024-03-25 21:24:00,34.98264,1.9965270000000004,0.8838527251451096,3.587962,1.880788,-21.122799999999984,6670.496944456209
2024-03-25 21:27:00,33.44907,1.8229170000000003,0.8029679708647078,3.90625,2.34375,-19.965300000000013,6670.5469444562095
2024-03-25 21:30:00,32.66782,1.8229170000000003,0.7374635435387926,3.8483800000000006,2.228009,-19.965300000000013,6670.59694445621
2024-03-25 23:09:00,34.20139,2.1990740000000004,0.9086727476632914,3.211805,1.273148,-21.122599999999977,6670.59694445621
2024-03-25 23:15:00,37.29745,1.9386580000000002,0.8032830367035266,3.0960649999999994,1.3888879999999997,-20.25460000000004,6670.69694445621
2024-03-25 23:18:00,38.0787,1.8229170000000003,0.7014231663840269,2.835648,1.1863419999999998,-19.097199999999987,6670.74694445621
2024-03-25 23:24:00,38.0787,1.8807870000000007,0.8195439027385242,2.835648,1.2152769999999995,-20.254700000000014,6670.846944456211
2024-03-25 23:27:00,34.98264,1.8807870000000007,0.7872804241376856,3.096064,1.4467589999999992,-19.965300000000013,6670.896944456211
2024-03-25 23:33:00,37.32639,1.938657,0.8360003694263543,3.125,1.4467600000000003,-20.25460000000004,6670.996944456211
2024-03-25 23:36:00,40.39352,1.8807870000000007,0.753089728930966,3.0381940000000007,1.359953,-20.83340000000004,6671.046944456211
2024-03-25 23:39:00,42.30324,2.141203,0.8584492919305414,3.4722209999999993,1.5624999999999991,-19.097199999999987,6671.0969444562115
2024-03-25 23:45:00,39.61227,1.9965270000000004,0.7840164731855666,3.4722220000000004,1.6782409999999999,-21.122799999999984,6671.196944456212
2024-03-25 23:48:00,36.9213,2.083334,0.8428163755793846,3.530092,1.6782399999999997,-21.12270000000001,6671.246944456212
2024-03-25 23:51:00,39.98843,2.1122690000000004,0.8145383272947234,3.501158,1.5914349999999997,-20.83330000000001,6671.296944456212
2024-03-25 23:54:00,36.9213,2.228009,0.9166188142206552,3.298611,1.3310190000000004,-20.254599999999982,6671.346944456212
2024-03-26 00:00:00,39.98843,2.1122690000000004,0.8506452996378568,3.327546,1.4467589999999992,-19.386600000000044,6671.446944456213
2024-03-26 00:03:00,36.9213,2.1122679999999994,0.8846858801824344,3.4722209999999993,1.6203700000000003,-21.701300000000003,6671.496944456213
2024-03-26 00:09:00,39.61227,2.0254629999999993,0.7916838125702602,3.3564819999999997,1.5335650000000003,-20.543999999999983,6671.596944456213
2024-03-26 00:12:00,40.01736,1.8807869999999998,0.8195449886600459,3.038194,1.4178240000000004,-19.386500000000012,6671.6469444562135
2024-03-26 00:15:00,45.8044,1.8229170000000003,0.7374635435387926,3.327547,1.7071759999999996,-19.386599999999987,6671.696944456214
2024-03-26 00:21:00,40.76968,1.765047,0.7862638556984067,3.2696759999999996,1.765046,-18.518599999999992,6671.796944456214
2024-03-26 00:24:00,45.77546,1.9097220000000004,0.7240159450559296,3.0960650000000003,1.3599539999999992,-18.807900000000018,6671.846944456214
2024-03-26 00:30:00,42.30324,1.765047,0.7217247690470558,2.922453,1.359954,-20.833399999999983,6671.946944456215
2024-03-26 00:33:00,37.29745,1.7361110000000002,0.777862020396599,3.0671299999999997,1.5914359999999999,-18.807800000000043,6671.996944456215
2024-03-26 00:39:00,36.54514,1.8807870000000007,0.7872804241376856,3.2407400000000006,1.5914349999999997,-19.675999999999988,6672.096944456215
2024-03-26 00:42:00,41.14584,1.938657,0.8032827611358079,3.327546,1.6203700000000003,-19.675900000000013,6672.146944456215
2024-03-26 00:45:00,40.79861,1.9097229999999996,0.7952966441991264,3.211806,1.5335650000000003,-18.80789999999996,6672.1969444562155
2024-03-26 00:48:00,39.98843,1.9965279999999996,0.8523394601087974,3.298611,1.5625000000000009,-19.09729999999996,6672.246944456216
2024-03-26 00:51:00,39.98843,2.054398,0.8349620385426273,3.4432860000000005,1.6203700000000003,-19.386500000000012,6672.296944456216
2024-03-26 00:54:00,38.0787,2.0254630000000002,0.860465511061044,3.501158,1.7361109999999993,-19.675899999999956,6672.346944456216
2024-03-26 00:57:00,35.76389,2.141204,0.8584483437229035,3.616898,1.7071750000000003,-19.675900000000013,6672.396944456216
2024-03-26 01:00:00,39.61227,2.1701390000000007,0.829656661996256,3.385416,1.4178229999999994,-18.807900000000018,6672.446944456216
2024-03-26 01:03:00,34.98264,2.1122690000000004,0.814539616019228,3.2407399999999997,1.3310180000000003,-19.965300000000013,6672.496944456217
2024-03-26 01:06:00,34.60648,2.1701390000000007,0.9007022560256336,3.298611,1.3888889999999998,-21.412000000000035,6672.546944456217
2024-03-26 01:09:00,35.01157,2.1122690000000004,0.9170208199825404,3.530092,1.7071759999999996,-19.675899999999956,6672.596944456217
2024-03-26 01:12:00,39.23611,2.1122690000000004,0.8506440898903532,3.7615739999999995,1.8807859999999996,-19.965300000000013,6672.646944456217
2024-03-26 01:15:00,42.70834,2.170139,0.79047749132086,3.6747689999999995,1.6782410000000008,-18.807800000000043,6672.696944456217
2024-03-26 01:18:00,40.39352,2.083334,0.7685290284370302,3.3564819999999997,1.446758,-18.80789999999996,6672.7469444562175
2024-03-26 01:21:00,36.9213,2.054399,0.8349635045268068,3.1828699999999994,1.359954,-19.386600000000044,6672.796944456218
2024-03-26 01:24:00,36.9213,2.054399,0.8685666856954946,3.3564819999999997,1.5625,-18.80789999999996,6672.846944456218
2024-03-26 01:27:00,34.98264,2.141204,0.8927057307131134,3.4722230000000005,1.5914349999999997,-19.965300000000013,6672.896944456218
2024-03-26 01:30:00,38.0787,2.170139,0.9007010964120067,3.501158,1.5914349999999997,-19.386599999999987,6672.946944456218
2024-03-26 01:33:00,37.67361,1.967593,0.8112439564152293,3.240741,1.5046299999999997,-19.675999999999988,6672.996944456218
2024-03-26 01:36:00,38.0787,1.8229170000000003,0.7711620302558887,2.8935179999999994,1.3020839999999998,-19.675999999999988,6673.046944456219
2024-03-26 01:39:00,38.85995,1.765047,0.7862628005187077,3.067131,1.5624999999999991,-19.675900000000013,6673.096944456219
2024-03-26 01:42:00,41.92709,1.7939809999999996,0.7946318696888486,3.1539339999999996,1.6203700000000003,-19.676000000000045,6673.146944456219
2024-03-26 01:45:00,42.6794,1.851852,0.8112720159125232,3.2118059999999993,1.6203709999999996,-20.25460000000004,6673.196944456219
2024-03-26 01:48:00,46.18055,1.851852,0.74529190181029,3.1539350000000006,1.5046299999999997,-20.833399999999983,6673.246944456219
2024-03-26 01:51:00,41.17477,1.765047,0.6862282460980486,3.038194,1.4467590000000001,-19.965300000000013,6673.2969444562195
2024-03-26 01:54:00,39.23611,1.8229160000000002,0.7711617506766703,2.9803229999999994,1.38889,-20.254700000000014,6673.34694445622
2024-03-26 01:57:00,37.29745,1.851852,0.7452906909531057,3.124999,1.4756929999999997,-20.254700000000014,6673.39694445622
2024-03-26 02:00:00,36.16898,1.9097229999999996,0.8277878426541886,3.211806,1.5625000000000009,-20.543900000000008,6673.44694445622
2024-03-26 02:03:00,39.61227,2.025462,0.8921858620836423,3.3564809999999996,1.6203710000000004,-18.807900000000018,6673.49694445622
2024-03-26 02:06:00,42.70834,1.9675919999999998,0.7763240823647656,3.4432870000000007,1.6782410000000008,-19.675899999999956,6673.54694445622
2024-03-26 02:09:00,43.48959,1.8807869999999998,0.7872804241376854,3.1828700000000003,1.5335650000000003,-19.097199999999987,6673.596944456221
2024-03-26 02:12:00,40.76968,1.8807869999999998,0.8195449886600459,3.1539349999999997,1.5335650000000003,-21.41210000000001,6673.646944456221
2024-03-26 02:15:00,36.14005,1.851852,0.8112709376028787,3.240742,1.6493059999999993,-22.569500000000005,6673.696944456221
2024-03-26 02:18:00,39.23611,1.9386580000000002,0.8032841990010753,3.298611,1.5914349999999997,-20.254699999999957,6673.746944456221
2024-03-26 02:21:00,39.61227,1.9386579999999993,0.7686061237630891,3.3564819999999997,1.6203700000000003,-18.518599999999992,6673.796944456221
2024-03-26 02:24:00,38.0787,1.9097229999999996,0.7952966441991264,3.125,1.4467590000000001,-19.675900000000013,6673.8469444562215
2024-03-26 02:27:00,36.14005,1.9386579999999993,0.8670964717286727,2.9803239999999995,1.3310190000000004,-19.96520000000004,6673.896944456222
2024-03-26 02:30:00,35.76389,2.0254630000000002,0.8270823363527865,3.2407399999999997,1.4467589999999992,-21.70139999999998,6673.946944456222
2024-03-26 02:33:00,38.0787,2.0254630000000002,0.8604666343560861,3.298611,1.5335650000000003,-20.254599999999982,6673.996944456222
2024-03-26 02:36:00,37.29745,1.967593,0.8754885758219548,3.414351999999999,1.7361110000000002,-21.122799999999984,6674.046944456222
2024-03-26 02:39:00,40.76968,2.054398,0.8685664062328579,3.414351999999999,1.6203709999999996,-20.254599999999982,6674.096944456222
2024-03-26 02:42:00,41.92709,1.967593,0.8112439564152293,3.240741,1.5046299999999997,-20.254699999999957,6674.146944456223
2024-03-26 02:45:00,38.0787,1.9097229999999996,0.7952977984251683,3.038193999999999,1.359954,-19.675900000000013,6674.196944456223
2024-03-26 02:48:00,36.54514,1.9386579999999993,0.8359995517507025,3.125,1.446758,-19.675900000000013,6674.246944456223
2024-03-26 02:51:00,34.98264,1.9386579999999993,0.8360006527558964,3.2118059999999993,1.5335650000000003,-20.254699999999957,6674.296944456223
2024-03-26 02:54:00,34.98264,1.967593,0.8112439564152293,3.327546,1.5914349999999997,-19.965300000000013,6674.346944456223
2024-03-26 02:57:00,39.23611,1.967593,0.8112427860961537,3.2696769999999997,1.5335650000000003,-19.96520000000004,6674.3969444562235
2024-03-26 03:00:00,40.39352,2.0254629999999993,0.8270823363527863,3.1828699999999994,1.3888889999999998,-19.386599999999987,6674.446944456224
2024-03-26 03:03:00,38.85995,1.9097229999999996,0.8277867491676681,3.125,1.4756929999999997,-20.254599999999982,6674.496944456224
2024-03-26 03:06:00,36.9213,1.938657,0.8360003694263543,3.298611,1.6203710000000004,-20.254699999999957,6674.546944456224
2024-03-26 03:09:00,35.76389,2.0254629999999993,0.8604655110610436,3.3564819999999997,1.5914349999999997,-20.254599999999982,6674.596944456224
2024-03-26 03:12:00,37.29745,2.141203,0.8927066063849715,3.501156,1.6203700000000003,-20.254699999999957,6674.646944456224
2024-03-26 03:15:00,39.23611,2.170139,0.7904774913208575,3.3854170000000003,1.3888889999999998,-18.22919999999999,6674.696944456225
2024-03-26 03:18:00,36.9213,2.141204,0.85844956122677,3.385416,1.4756939999999998,-19.675999999999988,6674.746944456225
2024-03-26 03:21:00,36.14005,2.141204,0.8584483437229035,3.4722230000000005,1.5625000000000009,-19.386599999999987,6674.796944456225
2024-03-26 03:24:00,34.98264,2.141204,0.8221089811497478,3.5590280000000005,1.6203700000000003,-19.097199999999987,6674.846944456225
2024-03-26 03:27:00,36.9213,2.141204,0.8927068831421764,3.587962,1.7071750000000003,-19.675999999999988,6674.896944456225
2024-03-26 03:30:00,39.23611,2.083334,0.8428151736301263,3.414353,1.5625000000000009,-19.097200000000043,6674.9469444562255
2024-03-26 03:33:00,38.10764,2.083334,0.7685317864629225,3.240741,1.3310190000000004,-19.965300000000013,6674.996944456226
2024-03-26 03:36:00,34.60648,2.054399,0.900493123031452,3.125,1.359954,-19.965300000000013,6675.046944456226
2024-03-26 03:39:00,33.44907,2.1122690000000004,0.8506452996378568,3.385416,1.5046289999999996,-19.386600000000044,6675.096944456226
2024-03-26 03:42:00,35.76389,2.170139,0.9007010964120067,3.501158,1.5914349999999997,-20.83330000000001,6675.146944456226
2024-03-26 03:45:00,39.61227,2.256945,0.9578750286358371,3.6747689999999995,1.7071749999999994,-19.386500000000012,6675.196944456226
2024-03-26 03:48:00,40.76968,2.228009,0.8050019051767511,3.5590280000000005,1.5046299999999997,-19.675900000000013,6675.246944456227
2024-03-26 03:51:00,37.29745,2.141204,0.8221115754253114,3.2696750000000003,1.3310190000000004,-19.675900000000013,6675.296944456227
2024-03-26 03:54:00,34.98264,2.1122690000000004,0.9170197287619254,3.327546000000001,1.5046289999999996,-19.675900000000013,6675.346944456227
2024-03-26 03:57:00,34.60648,2.141204,0.8584483437229035,3.4722230000000005,1.5625000000000009,-19.675999999999988,6675.396944456227
2024-03-26 04:00:00,36.9213,2.1701390000000007,0.8662296233317895,3.4432870000000007,1.5046299999999997,-18.807900000000018,6675.446944456227
2024-03-26 04:03:00,35.01157,2.1701390000000007,0.9007022560256336,3.414352,1.5046299999999997,-18.51849999999996,6675.4969444562275
2024-03-26 04:06:00,35.76389,2.1701390000000007,0.8662283981125931,3.298611,1.359953,-20.543999999999983,6675.546944456228
2024-03-26 04:09:00,34.98264,2.228009,0.881718927066191,3.5300920000000007,1.5335650000000003,-20.254599999999982,6675.596944456228
2024-03-26 04:12:00,38.85995,2.228009,0.9166188142206552,3.616898,1.6493060000000002,-21.12270000000001,6675.646944456228
2024-03-26 04:15:00,38.85995,2.141204,0.8927057307131134,3.703704000000001,1.8229160000000002,-19.386500000000012,6675.696944456228
2024-03-26 04:18:00,38.0787,2.141204,0.8221089811497478,3.5590280000000005,1.6203700000000003,-19.965299999999957,6675.746944456228
2024-03-26 04:21:00,37.29745,2.228009,0.8050019051767511,3.4432870000000007,1.3888889999999998,-18.807900000000018,6675.796944456229
2024-03-26 04:24:00,36.14005,2.141204,0.8927068831421764,3.2696750000000003,1.3888880000000006,-21.411999999999978,6675.846944456229
2024-03-26 04:27:00,37.09491,2.141204,0.8927068831421764,3.414352,1.5335650000000003,-20.83330000000001,6675.896944456229
2024-03-26 04:30:00,34.60648,2.141204,0.8584483437229035,3.4722230000000005,1.5625000000000009,-19.675900000000013,6675.946944456229
2024-03-26 04:33:00,36.9213,2.228009,0.881717686536171,3.4722230000000005,1.4756950000000009,-18.807900000000018,6675.996944456229
2024-03-26 04:36:00,35.76389,2.1122690000000004,0.8846861578241471,3.3564819999999997,1.5046299999999997,-19.675900000000013,6676.0469444562295
2024-03-26 04:39:00,35.76389,2.083334,0.842817577526213,3.1828699999999994,1.3310190000000004,-20.25460000000004,6676.09694445623
2024-03-26 04:42:00,35.01157,2.1122690000000004,0.8846850126183787,3.414353,1.5624999999999991,-20.25460000000004,6676.14694445623
2024-03-26 04:45:00,36.16898,2.141204,0.8927068831421764,3.616898,1.7361110000000002,-18.80789999999996,6676.19694445623
2024-03-26 04:48:00,36.54514,2.1122690000000004,0.8846861578241471,3.5590279999999996,1.7071759999999996,-20.833399999999983,6676.24694445623
2024-03-26 04:51:00,40.01736,2.1990740000000004,0.8371817933704275,3.501158,1.5046299999999997,-20.83330000000001,6676.29694445623
2024-03-26 04:54:00,40.79861,2.170139,0.7904788980945116,3.327546,1.3310190000000004,-20.254699999999957,6676.346944456231
2024-03-26 04:57:00,36.54514,2.054399,0.8685666856954946,3.211805,1.4178230000000003,-20.25460000000004,6676.396944456231
2024-03-26 05:00:00,34.98264,2.083334,0.8428163755793846,3.327546,1.4756939999999998,-20.83330000000001,6676.446944456231
2024-03-26 05:03:00,34.60648,2.1122690000000004,0.8846850126183787,3.414353,1.5624999999999991,-18.807900000000018,6676.496944456231
2024-03-26 05:06:00,34.60648,2.170139,0.9334384736263034,3.501158,1.6203700000000003,-21.70139999999998,6676.546944456231
2024-03-26 05:09:00,38.85995,2.1122690000000004,0.8506452996378568,3.4722220000000004,1.5914349999999997,-19.675900000000013,6676.5969444562315
2024-03-26 05:12:00,40.76968,2.228009,0.881717686536171,3.4722230000000005,1.4756950000000009,-20.833399999999983,6676.646944456232
2024-03-26 05:15:00,38.0787,2.141204,0.9252428757795035,3.327546000000001,1.4756939999999998,-19.676000000000016,6676.696944456232
2024-03-26 05:18:00,36.9213,2.141204,0.9252428757795035,3.4432870000000007,1.5914349999999997,-20.543999999999983,6676.746944456232
2024-03-26 05:21:00,36.9213,2.1122690000000004,0.8506452996378568,3.5300920000000007,1.649305,-20.25460000000001,6676.796944456232
2024-03-26 05:24:00,36.54514,2.228009,0.8446861074931644,3.5300920000000007,1.5046299999999997,-21.12269999999998,6676.846944456232
2024-03-26 05:27:00,36.9213,2.141204,0.8584483437229035,3.298611,1.3888880000000006,-20.543900000000008,6676.896944456233
2024-03-26 05:30:00,34.23032,2.1122690000000004,0.814539616019228,3.2407399999999997,1.3310180000000003,-20.254700000000014,6676.946944456233
2024-03-26 05:33:00,33.44907,2.141204,0.9252428757795055,3.2407399999999997,1.3888880000000006,-20.543999999999983,6676.996944456233
2024-03-26 05:36:00,37.29745,2.2569440000000007,0.9578747484248922,3.4722230000000005,1.5046299999999997,-19.965299999999985,6677.046944456233
2024-03-26 05:39:00,40.01736,2.228009,0.881718927066191,3.5300920000000007,1.5335650000000003,-20.25460000000001,6677.096944456233
2024-03-26 05:42:00,36.54514,2.1122690000000004,0.8506452996378568,3.4432870000000007,1.5625,-19.675899999999984,6677.1469444562335
2024-03-26 05:45:00,39.23611,2.1701390000000007,0.8662296233317895,3.385416,1.4467589999999992,-19.96520000000001,6677.196944456234
2024-03-26 05:48:00,34.98264,2.141204,0.85844956122677,3.385416,1.4756939999999998,-21.12270000000001,6677.246944456234
2024-03-26 05:51:00,33.85416,2.141204,0.8584507787281654,3.2407399999999997,1.3310190000000004,-19.097200000000015,6677.296944456234
2024-03-26 05:54:00,31.53935,2.141204,0.8927068831421764,3.1828700000000003,1.3020830000000005,-19.675900000000013,6677.346944456234
2024-03-26 05:57:00,31.53935,2.1701390000000007,0.9007022560256336,3.298611,1.3888889999999998,-20.25460000000004,6677.396944456234
2024-03-26 06:00:00,32.69676,2.228009,0.9497567253249922,3.385416,1.4467600000000003,-20.543999999999983,6677.446944456235
2024-03-26 06:03:00,37.32639,2.2569440000000007,0.9245408975109878,3.616898,1.6203709999999996,-20.254599999999982,6677.496944456235
2024-03-26 06:06:00,39.61227,2.1701390000000007,0.9007010964120069,3.5590280000000005,1.6493049999999991,-18.807799999999986,6677.546944456235
2024-03-26 06:09:00,36.9213,2.141204,0.85844956122677,3.4432870000000007,1.5335650000000003,-21.701499999999953,6677.596944456235
2024-03-26 06:12:00,36.14005,2.1122690000000004,0.8506452996378568,3.385416,1.5046289999999996,-20.83330000000001,6677.646944456235
2024-03-26 06:15:00,34.98264,2.141204,0.8927057307131134,3.327546000000001,1.446758,-19.965300000000013,6677.6969444562355
2024-03-26 06:18:00,38.0787,2.228009,0.9166176403510081,3.2696760000000005,1.3020829999999997,-21.412099999999953,6677.746944456236
2024-03-26 06:21:00,40.01736,2.054398,0.7993260716736706,3.2696749999999994,1.4178229999999994,-19.097200000000043,6677.796944456236
2024-03-26 06:24:00,38.0787,1.967593,0.7763243486588671,3.1828699999999994,1.4178229999999994,-19.965300000000013,6677.846944456236
2024-03-26 06:27:00,37.29745,1.880788,0.8195452740466448,3.211806,1.5914350000000006,-20.254599999999982,6677.896944456236
2024-03-26 06:30:00,41.14584,1.9675919999999998,0.8441840432299077,3.3564809999999996,1.6493060000000002,-18.22919999999999,6677.946944456236
2024-03-26 06:33:00,42.70834,1.9097220000000004,0.7952952134323009,3.3564809999999996,1.6782399999999997,-18.518500000000017,6677.996944456237
2024-03-26 06:36:00,44.64699,1.9097220000000004,0.8277864648207914,3.298611,1.6493049999999991,-21.701400000000035,6678.046944456237
2024-03-26 06:39:00,45.3993,1.9097220000000004,0.8277875583070512,3.3275449999999998,1.6782399999999997,-17.93979999999999,6678.096944456237
2024-03-26 06:42:00,45.77546,1.9965270000000004,0.8523380628437377,3.298611,1.5624999999999991,-18.807799999999986,6678.146944456237
2024-03-26 06:45:00,42.70834,1.8229170000000003,0.8029679708647078,3.327546,1.765046,-20.25460000000004,6678.196944456237
2024-03-26 06:48:00,46.18055,1.649305,0.7220505194758108,3.038194,1.6203700000000003,-18.80789999999996,6678.2469444562375
2024-03-26 06:51:00,48.87153,1.5914349999999997,0.6737546335120574,2.8935180000000003,1.5046299999999997,-18.807900000000018,6678.296944456238
2024-03-26 06:54:00,56.56829,1.8807870000000007,0.753089728930966,3.038195,1.3599539999999992,-16.782399999999996,6678.346944456238
2024-03-26 06:57:00,64.29398,2.314814,1.2763943011140866,4.484953,2.7777830000000003,-17.071799999999996,6678.396944456238
2024-03-26 07:00:00,68.51852,1.9965279999999996,0.8838604596142645,5.0636529999999995,3.356485,-14.46750000000003,6678.446944456238
2024-03-26 07:03:00,56.59722,1.7939809999999996,0.7946265549721502,4.774306,3.240737000000001,-15.04630000000003,6678.496944456238
2024-03-26 07:06:00,50.02894,1.8807869999999998,0.7872792780275909,4.224537,2.5752310000000005,-16.493100000000027,6678.546944456239
2024-03-26 07:09:00,45.77546,1.8807869999999998,0.7872815702454953,3.9351839999999996,2.2858800000000006,-16.782399999999996,6678.596944456239
2024-03-26 07:12:00,49.24768,2.0833330000000005,0.7685315324865284,3.7326379999999997,1.8229169999999995,-16.49309999999997,6678.646944456239
2024-03-26 07:15:00,51.5625,2.1701380000000006,0.9007031397476992,3.9351839999999996,2.0254640000000004,-18.229100000000017,6678.696944456239
2024-03-26 07:18:00,67.36111,2.4884259999999996,0.9112776755255524,5.005787,2.719907,-15.625,6678.746944456239
2024-03-26 07:21:00,58.10185,1.8807869999999998,0.819543902738523,4.369213,2.748842,-17.071699999999993,6678.7969444562395
2024-03-26 07:24:00,56.94444,2.1122679999999994,0.8846858801824344,4.340278,2.4884270000000006,-17.071699999999993,6678.84694445624
2024-03-26 07:27:00,61.97917,2.1701379999999997,0.7904786463849094,3.993055,1.9965290000000007,-16.782299999999992,6678.89694445624
2024-03-26 07:30:00,75.46296,2.3726850000000006,0.9901170067282816,3.877314,1.7939819999999997,-16.203699999999998,6678.94694445624
2024-03-26 07:33:00,98.23495,2.8067130000000002,1.107933765009605,5.063656,2.5462950000000006,-15.04630000000003,6678.99694445624
2024-03-26 07:36:00,98.23495,3.1539339999999996,1.1991900379977687,5.208333,2.3437490000000007,-14.467600000000004,6679.04694445624
2024-03-26 07:39:00,91.66667,2.1122680000000003,0.9170172616594396,5.989588,4.166669999999999,-14.178299999999979,6679.096944456241
2024-03-26 07:42:00,90.88542,2.141203,0.9563181145946736,6.336808,4.513885,-16.493100000000027,6679.146944456241
2024-03-26 07:45:00,98.23495,2.546297,1.0025353024405783,6.192127999999999,3.9062509999999993,-16.203700000000026,6679.196944456241
2024-03-26 07:48:00,98.23495,2.7777779999999996,1.0247184476316205,5.873837999999999,3.3275500000000005,-15.625,6679.246944456241
2024-03-26 07:51:00,98.23495,3.1828709999999996,0.9254557815587797,5.9895830000000005,2.922452,-15.046300000000002,6679.296944456241
2024-03-26 07:54:00,98.23495,2.1990740000000004,0.8371739102751738,5.439817000000001,3.443282999999999,-12.152800000000013,6679.3469444562415
2024-03-26 07:57:00,98.23495,1.938657,0.8032815988362066,4.976852000000001,3.2696750000000003,-13.020800000000008,6679.396944456242
2024-03-26 08:00:00,98.23495,1.938657,0.8359992684214195,4.716436000000001,3.038195,-12.152700000000038,6679.446944456242
2024-03-26 08:03:00,98.23495,2.459491,0.979351483106443,4.629631,2.4305509999999995,-11.863500000000045,6679.496944456242
2024-03-26 08:06:00,98.23495,3.7326390000000007,1.386872779391569,6.481477,3.0671280000000003,-12.442099999999982,6679.546944456242
2024-03-26 08:09:00,98.23495,4.166667,1.4963133006017255,6.973377000000001,3.125,-12.152700000000038,6679.596944456242
2024-03-26 08:12:00,98.23495,4.108796,1.4395375794587302,6.886576,3.0671300000000006,-13.599499999999978,6679.646944456243
2024-03-26 08:15:00,98.23495,3.4722230000000005,1.1506452357256192,6.336809,3.067126,-11.863400000000013,6679.696944456243
2024-03-26 08:18:00,98.23495,3.501157,1.1574473588812182,6.481485,3.182868000000001,-10.706000000000017,6679.746944456243
2024-03-26 08:21:00,98.23495,3.90625,1.3462861059084175,7.146993999999999,3.5011539999999997,-10.995300000000043,6679.796944456243
2024-03-26 08:24:00,98.23495,4.137732,1.4019766779183356,7.37847,3.501158,-11.863499999999988,6679.846944456243
2024-03-26 08:27:00,98.26389,4.050924999999999,1.334442395502084,7.118059000000001,3.2986140000000006,-13.310200000000009,6679.896944456244
2024-03-26 08:30:00,98.23495,4.02199,1.4182345684088546,7.233797999999999,3.501158,-11.574099999999987,6679.946944456244
2024-03-26 08:33:00,98.26389,3.5879630000000002,1.2246172959896626,6.799772000000001,3.443289,-10.70599999999996,6679.996944456244
2024-03-26 08:36:00,98.26389,3.5590280000000005,1.2614305372820804,6.5682920000000005,3.269674,-10.706099999999992,6680.046944456244
2024-03-26 08:39:00,98.26389,3.5590269999999995,1.3028805669840433,6.597217,3.3275500000000005,-9.837999999999965,6680.096944456244
2024-03-26 08:42:00,98.26389,3.3564819999999997,1.1686109985960829,6.655087999999999,3.5300960000000003,-11.284699999999987,6680.1469444562445
2024-03-26 08:45:00,98.23495,3.3564819999999997,1.1685958599569517,6.510418,3.3854159999999993,-10.416699999999992,6680.196944456245
2024-03-26 08:48:00,98.23495,3.240742,1.221644405657853,6.365742999999999,3.414351,-11.284699999999987,6680.246944456245
2024-03-26 08:51:00,98.26389,3.1828710000000004,1.1260375291494238,6.221062,3.2696710000000007,-10.70599999999996,6680.296944456245
2024-03-26 08:54:00,98.23495,3.1828700000000003,1.167467267637805,6.163192,3.240741999999999,-11.574000000000012,6680.346944456245
2024-03-26 08:57:00,98.26389,3.038194,1.1306707136829854,6.221067000000001,3.443283000000001,-11.863400000000013,6680.396944456245
2024-03-26 09:00:00,98.26389,3.0960649999999994,1.145443021990066,6.249998,3.414353,-10.70599999999996,6680.446944456246
2024-03-26 09:03:00,98.26389,2.748843,1.0559086155779722,6.163198,3.6747650000000007,-11.863400000000013,6680.496944456246
2024-03-26 09:06:00,98.23495,3.038194,1.2055906276204797,5.989588,3.269674,-11.284699999999987,6680.546944456246
2024-03-26 09:09:00,98.26389,3.240741,1.1402776860400425,6.018518,3.009257,-10.995300000000043,6680.596944456246
2024-03-26 09:12:00,98.26389,3.327546,1.2038845575664896,5.960647999999999,2.893521999999999,-13.020899999999983,6680.646944456246
2024-03-26 09:15:00,98.26389,3.327547,1.1615362683189858,6.192132999999999,3.0960660000000004,-12.442099999999982,6680.6969444562465
2024-03-26 09:18:00,98.26389,3.240741,1.1402776860400425,6.1631979999999995,3.153936999999999,-11.574099999999987,6680.746944456247
2024-03-26 09:21:00,98.23495,3.211805,1.1331642662673191,6.221062999999999,3.2407380000000003,-12.152800000000013,6680.796944456247
2024-03-26 09:24:00,98.26389,3.182869,1.0819634343618463,6.192128,3.2118090000000006,-11.574099999999987,6680.846944456247
2024-03-26 09:27:00,98.26389,3.1539349999999997,1.1601268670122116,6.047458,3.1539330000000003,-11.284699999999987,6680.896944456247
2024-03-26 09:30:00,98.26389,3.0960650000000003,1.1841444875371723,6.105322999999999,3.2986079999999998,-11.863400000000013,6680.946944456247
2024-03-26 09:33:00,98.26389,3.1828709999999996,1.1674675205912681,5.9895830000000005,3.067132000000001,-11.574100000000044,6680.996944456248
2024-03-26 09:36:00,98.26389,3.1539349999999997,1.1991902974538142,5.960647000000001,3.096062,-9.548599999999965,6681.046944456248
2024-03-26 09:39:00,98.26389,3.3275449999999998,1.1164527926137289,6.0474570000000005,2.922452,-11.574000000000012,6681.096944456248
2024-03-26 09:42:00,98.26389,3.124999,1.1527991132632849,5.960647000000001,3.0960680000000007,-12.442199999999957,6681.146944456248
2024-03-26 09:45:00,98.26389,3.3275449999999998,1.2038700868403303,6.105327,3.0381920000000004,-11.574099999999987,6681.196944456248
2024-03-26 09:48:00,98.26389,3.4432869999999998,1.2327553998130802,6.192132000000001,3.0092550000000013,-11.284699999999987,6681.2469444562485
2024-03-26 09:51:00,98.23495,4.340279000000001,1.3501057384031272,6.221067,2.083328,-15.914299999999997,6681.296944456249
2024-03-26 09:54:00,98.26389,4.369213,1.3566241142939452,6.22106,2.054397,-17.361099999999993,6681.346944456249
2024-03-26 09:57:00,98.26389,3.877314,1.293598986308416,5.931708,2.2858839999999994,-15.046300000000002,6681.396944456249
2024-03-26 10:00:00,98.26389,4.166667,1.4088731806537549,6.0763929999999995,2.1701359999999994,-14.756900000000002,6681.446944456249
2024-03-26 10:03:00,98.26389,4.021992,1.5001829533086308,6.510413000000001,2.8356510000000004,-13.888999999999953,6681.496944456249
