Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-03-26 10:06:00,98.26389,3.125001,1.1117560495696133,5.787033,2.893521999999999,-10.127299999999991,6681.54694445625
2024-03-26 10:09:00,98.26389,3.038194,1.1306843163222222,5.729163000000001,2.9513890000000007,-10.706000000000017,6681.59694445625
2024-03-26 10:12:00,98.26389,3.009259,1.0829751756112296,6.0185200000000005,3.240741,-10.995400000000018,6681.64694445625
2024-03-26 10:15:00,98.26389,3.6458340000000007,1.2828197104775305,6.973380000000001,3.5879659999999998,-9.548599999999965,6681.69694445625
2024-03-26 10:21:00,98.26389,3.7615739999999995,1.3537329521212544,7.378468,3.9062540000000006,-8.1019,6681.7969444562505
2024-03-26 10:24:00,98.26389,3.819445,1.5566953640821397,7.6099499999999995,4.2245349999999995,-9.838000000000022,6681.846944456251
2024-03-26 10:27:00,98.26389,4.108795999999999,1.2437107871771955,7.986109999999999,4.050924,-10.127299999999991,6681.896944456251
2024-03-26 10:30:00,98.23495,3.9351849999999997,1.2581682243356942,7.552079999999999,3.819445,-10.995400000000018,6681.946944456251
2024-03-26 10:33:00,98.26389,4.079861,1.2912024540507399,7.552086,3.6747650000000007,-10.706099999999992,6681.996944456251
2024-03-26 10:36:00,98.26389,3.7615729999999994,1.2181755578468407,7.349535,3.7905119999999997,-8.969899999999996,6682.046944456251
2024-03-26 10:42:00,98.23495,3.6747679999999994,1.2454257328795668,7.17593,3.7326420000000002,-10.127300000000048,6682.146944456252
2024-03-26 10:45:00,98.26389,3.6747679999999994,1.2899048439825733,7.17593,3.761572000000001,-9.838000000000022,6682.196944456252
2024-03-26 10:51:00,98.26389,3.5590289999999998,1.2176578382359085,7.08912,3.761571,-9.548500000000047,6682.296944456252
2024-03-26 10:54:00,98.26389,3.8483789999999996,1.2382180990191298,6.915509,3.269680000000001,-10.706099999999992,6682.3469444562525
2024-03-26 11:00:00,98.26389,3.9641200000000003,1.2647981347224508,6.944444,3.182874,-12.442099999999982,6682.446944456253
2024-03-26 11:03:00,98.23495,4.108795,1.3479807459542046,6.973384,3.096069,-14.178200000000004,6682.496944456253
2024-03-26 11:06:00,98.26389,4.195602000000001,1.415791399635434,6.973378,3.0381959999999992,-11.574099999999987,6682.546944456253
2024-03-26 11:12:00,98.26389,4.224537,1.4226837116513882,6.944443,2.980326,-14.178200000000004,6682.646944456254
2024-03-26 11:15:00,98.23495,4.340278,1.4017651481665334,7.465273,3.3564849999999993,-13.020899999999983,6682.696944456254
2024-03-26 11:21:00,98.23495,4.253472,1.3816732852408888,7.494208,3.472225999999999,-10.995400000000018,6682.796944456254
2024-03-26 11:24:00,98.26389,4.137732,1.4466172026995683,7.696764,3.848382000000001,-10.995400000000018,6682.846944456254
2024-03-26 11:27:00,98.23495,3.906249999999999,1.3004352458185993,7.66782,3.99306,-9.259200000000021,6682.8969444562545
2024-03-26 11:39:00,98.23495,4.079860999999999,1.388120943824853,7.812495999999999,3.993055,-9.837900000000047,6683.096944456254
2024-03-26 11:42:00,98.26389,4.137732000000001,1.354735555510678,7.870372000000001,3.9641199999999994,-8.680600000000027,6683.1469444562545
2024-03-26 11:45:00,98.26389,3.935186,1.3532830935745115,7.465282,3.7905060000000006,-9.54849999999999,6683.196944456255
2024-03-26 11:51:00,98.23495,3.993056,1.3208640827686682,7.465281,3.7037049999999994,-10.127200000000016,6683.296944456255
2024-03-26 11:54:00,98.23495,3.9351860000000007,1.3532830935745115,7.320606000000001,3.64583,-10.416699999999992,6683.346944456255
2024-03-26 11:57:00,98.26389,3.6747690000000004,1.289920024289293,6.886574,3.472225,-11.284700000000043,6683.396944456255
2024-03-26 12:03:00,98.26389,3.5590270000000004,1.261444990172596,6.828699,3.530092,-9.837999999999965,6683.496944456256
2024-03-26 12:06:00,98.26389,3.6458319999999995,1.282819219283159,6.828703999999999,3.4432919999999996,-9.259200000000021,6683.546944456256
2024-03-26 12:09:00,98.23495,3.6458329999999997,1.282819464880352,6.915509,3.5300960000000003,-9.548599999999965,6683.596944456256
2024-03-26 12:12:00,98.26389,3.7615740000000004,1.2661310689003211,7.146994,3.6168999999999993,-8.101799999999969,6683.646944456256
2024-03-26 12:18:00,98.26389,3.7615740000000004,1.2181757892790848,7.0601840000000005,3.5011599999999987,-9.838000000000022,6683.746944456257
2024-03-26 12:21:00,98.23495,4.253472,1.4748297280921963,7.349539999999999,3.3854179999999996,-10.127400000000023,6683.796944456257
2024-03-26 12:27:00,98.23495,4.195600999999999,1.460744019903904,7.465274999999999,3.559024000000001,-10.995400000000018,6683.896944456257
2024-03-26 12:30:00,98.23495,3.993054999999999,1.3208638477780112,7.378474999999999,3.616900000000001,-10.995399999999961,6683.946944456257
2024-03-26 12:33:00,98.23495,3.6747679999999994,1.2899197791088706,6.857639999999999,3.4432919999999996,-9.548600000000022,6683.996944456258
2024-03-26 12:51:00,98.23495,2.4016200000000003,0.9637978595289078,5.787039,3.645829,-10.995400000000018,6684.296944456258
2024-03-26 12:54:00,98.26389,2.3726849999999997,0.9901135537646174,5.642359999999999,3.559025,-10.70599999999996,6684.346944456258
2024-03-26 12:57:00,98.23495,2.3726849999999997,0.9560016632668406,5.43981,3.3275449999999998,-10.127299999999991,6684.396944456258
2024-03-26 13:03:00,98.23495,2.517361,1.0299123945438946,5.43981,3.2118089999999997,-9.548600000000022,6684.4969444562585
2024-03-26 13:06:00,98.23495,2.3726849999999997,0.9560016632668406,5.381944,3.269679,-10.706000000000017,6684.546944456259
2024-03-26 13:12:00,98.26389,2.4016209999999996,0.9981270523470015,5.381939999999999,3.269679,-9.548599999999965,6684.646944456259
2024-03-26 13:15:00,98.23495,2.34375,0.8744887991840827,5.35301,3.211809999999999,-10.706000000000017,6684.696944456259
2024-03-26 13:18:00,98.23495,2.2858789999999996,0.932438237648303,5.1215280000000005,3.0960650000000003,-10.127399999999966,6684.746944456259
2024-03-26 13:21:00,98.23495,2.228009,0.9166188142206552,5.063657,3.0960650000000003,-10.70599999999996,6684.79694445626
2024-03-26 13:27:00,98.26389,2.141203,0.9563296826031211,5.092593,3.2696810000000003,-9.259200000000021,6684.89694445626
2024-03-26 13:30:00,98.23495,2.170139,0.9334340546171171,5.063657,3.1828649999999996,-11.574099999999987,6684.94694445626
2024-03-26 13:33:00,98.23495,2.1122680000000003,0.8846801541345479,4.947917,3.0960610000000006,-8.39119999999997,6684.99694445626
2024-03-26 13:39:00,98.23495,2.170139,0.9007022560256334,4.918981,3.009259,-9.259299999999996,6685.096944456261
2024-03-26 13:42:00,98.23495,2.430555,0.8966234840867774,5.324069,3.096064,-10.127400000000023,6685.146944456261
2024-03-26 13:48:00,98.23495,2.256944,0.9245468021922044,5.179397,3.182875,-10.127299999999991,6685.246944456261
2024-03-26 13:51:00,98.23495,2.3148149999999994,0.9403138903411009,5.150464,3.0960650000000003,-10.127299999999991,6685.296944456261
2024-03-26 13:57:00,98.26389,2.314814,0.940313618561402,5.1215280000000005,3.0671299999999997,-9.548599999999965,6685.396944456262
2024-03-26 14:00:00,98.23495,2.228009,0.9497600796969066,5.1215280000000005,3.182875,-9.548699999999997,6685.446944456262
2024-03-26 14:03:00,98.23495,2.1990740000000004,0.9416147755181996,5.150463,3.2407449999999995,-9.259299999999996,6685.496944456262
2024-03-26 14:09:00,98.23495,2.3148150000000003,0.9047874551796856,5.1215280000000005,3.0381990000000005,-9.548699999999997,6685.5969444562625
2024-03-26 14:12:00,98.23495,2.546296000000001,1.0025375361419873,5.150462,2.8645879999999995,-9.83789999999999,6685.646944456263
2024-03-26 14:18:00,98.23495,2.517361,0.9185792587824614,5.1215280000000005,2.8067130000000002,-8.969899999999996,6685.746944456263
2024-03-26 14:21:00,98.23495,2.748842,1.1273474823758807,5.729169000000001,3.2986070000000005,-8.969899999999996,6685.796944456263
2024-03-26 14:24:00,98.23495,2.748842,1.0559083542471182,5.787039,3.2986070000000005,-10.127299999999991,6685.846944456263
2024-03-26 14:27:00,98.23495,2.6909730000000005,1.0407492386009967,5.468754,3.0381909999999994,-10.127200000000016,6685.896944456264
2024-03-26 14:33:00,98.23495,2.6620370000000007,1.0331545262305668,5.439814000000001,3.0381970000000003,-9.838000000000022,6685.996944456264
2024-03-26 14:36:00,98.23495,2.6041670000000003,1.0178708864527635,5.584494,3.240737,-10.416699999999992,6686.046944456264
2024-03-26 14:39:00,98.23495,2.4594910000000008,0.9793625485255972,5.439814000000001,3.240743,-9.838000000000022,6686.096944456264
2024-03-26 14:45:00,98.23495,2.4594910000000008,0.9793502536042962,5.468754,3.269672999999999,-10.127299999999991,6686.196944456265
2024-03-26 14:48:00,98.23495,2.170139,0.9334373688766231,5.353009,3.472220000000001,-9.838000000000022,6686.246944456265
2024-03-26 14:54:00,98.23495,1.938657,0.8670930319869207,5.208334,3.5590270000000004,-9.548600000000022,6686.346944456265
2024-03-26 14:57:00,98.23495,1.5914349999999997,0.7910534875388692,4.9189810000000005,3.645834,-9.838000000000022,6686.396944456265
2024-03-26 15:03:00,98.23495,1.4756939999999998,0.7545345906900348,4.890046,3.732635000000001,-8.68059999999997,6686.496944456266
2024-03-26 15:06:00,89.72801,0.9548610000000002,0.697976172300983,4.484954000000001,4.021991,-9.83789999999999,6686.546944456266
2024-03-26 15:09:00,64.26505,1.0127309999999996,0.6830001593126743,4.398148,3.819445,-10.416699999999992,6686.596944456266
2024-03-26 15:15:00,60.01157,1.0127309999999996,0.6631526221297472,4.369212,3.7615750000000006,-12.152799999999957,6686.6969444562665
2024-03-26 15:18:00,95.51505,1.5914349999999997,0.913936837576893,4.9189810000000005,3.790514000000001,-10.127300000000048,6686.746944456267
2024-03-26 15:24:00,98.23495,1.3310180000000003,0.7556120310878925,4.803241,3.8483789999999996,-8.39119999999997,6686.846944456267
2024-03-26 15:27:00,87.78935,0.9837960000000008,0.671834871841993,4.282408000000001,3.73264,-8.39119999999997,6686.896944456267
2024-03-26 15:30:00,63.10764,0.9259259999999996,0.6103220334231022,4.02199,3.4722220000000004,-10.416699999999992,6686.946944456267
2024-03-26 15:36:00,60.79282,1.0127309999999996,0.5999773941523657,3.9351849999999997,3.240741,-10.995399999999961,6687.046944456268
2024-03-26 15:39:00,53.84838,1.0416660000000002,0.632112021040063,3.9351850000000006,3.240742,-14.467600000000004,6687.096944456268
2024-03-26 15:45:00,53.84838,1.157407,0.6729272952891677,3.993055,3.1828700000000003,-13.599500000000035,6687.196944456268
2024-03-26 15:48:00,55.78704,1.2152780000000005,0.6929138848148603,4.195602,3.327546,-12.442100000000039,6687.2469444562685
2024-03-26 15:51:00,52.69097,1.0995370000000007,0.63019851396105,4.108796000000001,3.327546,-14.467600000000004,6687.296944456269
2024-03-26 15:54:00,49.24768,1.1284719999999995,0.6401256297787913,4.050926,3.2407400000000006,-15.625,6687.346944456269
2024-03-26 15:57:00,56.53935,1.359953,0.6652080528383161,3.9641200000000003,2.8645829999999997,-13.59960000000001,6687.396944456269
2024-03-26 16:00:00,51.53356,1.1284720000000004,0.6401264286917626,3.877314,3.0671289999999996,-14.467600000000004,6687.446944456269
2024-03-26 16:06:00,51.53356,1.2442130000000002,0.6546367870217673,3.9351850000000006,2.9803239999999995,-15.335699999999974,6687.54694445627
2024-03-26 16:09:00,63.4838,1.2731480000000008,0.7797518132548293,3.9641200000000003,3.124999999999999,-12.442200000000014,6687.59694445627
2024-03-26 16:30:00,52.69097,1.070602,0.6424283878203281,3.8483800000000006,3.125001,-14.756899999999973,6687.94694445627
2024-03-26 16:33:00,53.09606,1.273148,0.6640094965502381,3.906249,2.922454,-15.335700000000031,6687.99694445627
2024-03-26 16:48:00,53.09606,1.186343,0.6106298613495854,3.703704,2.7777769999999995,-14.756899999999973,6688.24694445627
2024-03-26 16:51:00,56.56829,1.186343,0.6106307482272066,3.5590279999999996,2.633102,-15.04630000000003,6688.2969444562705
2024-03-26 16:54:00,50.81019,0.9548610000000002,0.60067144989428,3.7615740000000004,3.1539350000000006,-15.914299999999969,6688.346944456271
2024-03-26 17:00:00,45.77546,0.9259260000000005,0.5690370194214641,3.819444,3.211806,-16.493100000000027,6688.446944456271
2024-03-26 17:03:00,48.84259,1.1863419999999998,0.5843242590460197,3.7905089999999992,2.835648,-16.20369999999997,6688.496944456271
2024-03-26 17:06:00,48.09028,1.2442129999999993,0.6546359215299344,3.5590289999999998,2.6041670000000003,-17.361099999999965,6688.546944456271
2024-03-26 17:12:00,48.84259,1.3020839999999998,0.6733247139127928,3.7615749999999997,2.748842,-17.361099999999965,6688.646944456272
2024-03-26 17:15:00,46.52778,1.0995370000000007,0.6068818925792994,3.587962,2.7777779999999996,-16.782500000000027,6688.696944456272
2024-03-26 17:21:00,43.8368,1.1284720000000004,0.6165595949735212,3.616897,2.7777779999999996,-16.493100000000027,6688.796944456272
2024-03-26 17:24:00,43.8368,1.2442130000000002,0.6290371378827782,3.4722220000000004,2.4884260000000005,-17.071799999999996,6688.8469444562725
2024-03-26 17:30:00,41.92709,1.157407,0.6013406887441558,3.4432869999999998,2.546297,-16.782399999999996,6688.946944456273
2024-03-26 17:33:00,46.15162,1.3020829999999997,0.6198423832093262,3.4432859999999996,2.3726849999999997,-17.650499999999965,6688.996944456273
2024-03-26 17:36:00,38.83102,1.0127310000000005,0.5539382547451999,3.4722220000000004,2.719908,-19.097199999999987,6689.046944456273
2024-03-26 17:42:00,41.14584,1.2442130000000002,0.6021877718188243,3.4722220000000004,2.459491,-18.807900000000018,6689.146944456274
2024-03-26 17:45:00,39.61227,1.1863419999999998,0.584325191820646,3.2407399999999997,2.2858799999999997,-18.518500000000017,6689.196944456274
2024-03-26 17:48:00,41.92709,1.2442130000000002,0.6290371378827774,3.1539350000000006,2.170139,-18.518500000000017,6689.246944456274
2024-03-26 17:51:00,38.0787,1.0995370000000007,0.6068810705766491,3.2407399999999997,2.430555,-18.807799999999986,6689.296944456274
2024-03-26 17:57:00,36.14005,1.0127310000000005,0.5539382547451999,3.211805,2.459491,-19.675899999999956,6689.3969444562745
2024-03-26 18:00:00,41.92709,1.157407,0.5478386966141717,3.182869,2.2280100000000003,-18.22919999999999,6689.446944456275
2024-03-26 18:03:00,40.39352,1.070602,0.547916804749933,2.951389,2.1122679999999994,-17.939900000000023,6689.496944456275
2024-03-26 18:06:00,43.8368,1.1863419999999998,0.5565541014624872,3.2696749999999994,2.2858800000000006,-17.650400000000047,6689.546944456275
2024-03-26 18:12:00,43.8368,1.2152769999999995,0.6452075998876772,3.298609999999999,2.3726850000000006,-18.807900000000018,6689.646944456275
2024-03-26 18:15:00,39.61227,1.273148,0.6110401908128468,3.327546,2.2858799999999997,-17.939700000000016,6689.696944456276
2024-03-26 18:18:00,39.61227,1.3020839999999998,0.5909111452211295,3.1828709999999996,2.0833329999999997,-19.097200000000043,6689.746944456276
2024-03-26 18:21:00,38.83102,1.157407,0.5753107883082669,3.009259,2.0833329999999997,-18.22919999999999,6689.796944456276
2024-03-26 18:24:00,36.9213,1.157407,0.6013398111004393,3.009259,2.1122680000000003,-19.965300000000013,6689.846944456276
2024-03-26 18:27:00,39.20718,1.1284720000000004,0.6165587640844475,3.0671290000000004,2.228009,-17.650500000000022,6689.896944456276
2024-03-26 18:33:00,38.83102,1.1863419999999998,0.5843242590460197,3.1539349999999997,2.1990740000000004,-18.229100000000017,6689.996944456277
2024-03-26 18:36:00,36.5162,1.3020839999999998,0.647224718612841,3.0671299999999997,2.025461999999999,-17.361099999999965,6690.046944456277
2024-03-26 18:42:00,36.9213,1.273148,0.5518584669870829,3.038194,1.938657,-18.807900000000018,6690.146944456277
2024-03-26 18:45:00,38.83102,1.1284720000000004,0.5919896374461825,3.009259,2.141203,-18.807900000000018,6690.196944456277
2024-03-26 18:51:00,36.5162,1.0995370000000007,0.6068802485728235,3.0960650000000003,2.2858789999999996,-19.965299999999957,6690.296944456278
2024-03-26 18:54:00,37.64468,1.0995369999999998,0.582576795814676,3.0092589999999992,2.1701379999999997,-19.386599999999987,6690.346944456278
2024-03-26 18:57:00,41.92709,0.9837959999999999,0.5199441349388919,2.4884250000000003,1.7361110000000002,-19.965300000000013,6690.396944456278
2024-03-26 19:03:00,42.30324,1.0127319999999997,0.4758031355701009,2.459492,1.6203700000000003,-19.386500000000012,6690.4969444562785
2024-03-26 19:06:00,58.50694,1.273148,0.6110392289795255,2.3148149999999994,1.273148,-16.203700000000026,6690.546944456279
2024-03-26 19:09:00,43.46065,1.3310180000000003,0.7321365898716014,2.430555,1.4467590000000001,-17.650499999999965,6690.596944456279
2024-03-26 19:12:00,44.61805,2.0254630000000002,0.8604666343560861,3.211805,1.4467590000000001,-18.51849999999999,6690.646944456279
2024-03-26 19:18:00,42.6794,2.0833330000000005,0.9087682576527795,3.4722230000000005,1.6782409999999999,-17.93979999999999,6690.746944456279
2024-03-26 19:21:00,43.46065,2.1122690000000004,0.8145383272947234,3.5590280000000005,1.649305,-20.254699999999985,6690.79694445628
2024-03-26 19:24:00,40.76968,2.054398,0.7611714080043162,3.29861,1.4178240000000004,-17.93979999999999,6690.84694445628
2024-03-26 19:27:00,30.78703,1.9675919999999998,0.8112425114791607,2.835648,1.0995369999999998,-19.097199999999987,6690.89694445628
2024-03-26 19:33:00,33.44907,2.1122679999999994,0.9170194441053451,3.038194,1.2152780000000005,-20.83330000000001,6690.99694445628
2024-03-26 19:36:00,40.74074,2.054398,0.8685652755933769,3.327547,1.5335649999999994,-18.80789999999996,6691.0469444562805
2024-03-26 19:42:00,73.09028,1.475695,0.6410910872863351,3.009259,1.7361109999999993,-14.757000000000005,6691.146944456281
2024-03-26 19:45:00,98.23495,-0.23148300000000077,,-0.14467699999999972,0.34722200000000036,-12.731400000000008,6691.196944456281
2024-03-26 19:48:00,98.23495,0.5208330000000005,0.3938204682832923,1.5624989999999999,1.3310189999999995,-11.574099999999987,6691.246944456281
2024-03-26 19:51:00,98.23495,0.7233799999999997,0.5309820897404816,3.038195,2.6909730000000005,-9.548699999999997,6691.296944456281
2024-03-26 19:57:00,98.23495,0.6076389999999998,0.48268380881019884,3.124999999999999,2.8935189999999995,-11.574099999999987,6691.396944456282
2024-03-26 20:00:00,90.10417,0.5787040000000001,0.5492619975212198,3.2407399999999997,3.1828700000000003,-11.574099999999987,6691.446944456282
2024-03-26 20:03:00,41.92709,1.7071759999999996,0.7058607346127374,3.2696749999999994,1.7650449999999998,-18.518599999999992,6691.496944456282
2024-03-26 20:09:00,38.83102,1.8229159999999993,0.8029666126809551,3.211805,1.649305,-17.361000000000047,6691.5969444562825
2024-03-26 20:12:00,35.76389,1.9097229999999996,0.7952966441991264,3.0960650000000003,1.4178240000000004,-19.675999999999988,6691.646944456283
2024-03-26 20:18:00,34.98264,1.851852,0.8112720159125232,2.9803230000000003,1.3888880000000006,-20.25460000000004,6691.746944456283
2024-03-26 20:21:00,32.66782,1.9097229999999996,0.7952966441991264,2.9803239999999995,1.3020829999999997,-19.676000000000045,6691.796944456283
2024-03-26 20:27:00,31.13426,1.967593,0.7763243486588682,2.9803239999999995,1.2152770000000004,-20.83330000000001,6691.896944456284
2024-03-26 20:30:00,30.38194,2.0254630000000002,0.7916838125702604,2.951389,1.1284719999999995,-19.675999999999988,6691.946944456284
2024-03-26 20:42:00,32.66782,2.141203,0.8927066063849706,3.038194,1.1574079999999993,-19.96520000000004,6691.946944456284
2024-03-26 20:48:00,33.82523,2.1122690000000004,0.8145383272947234,3.038195,1.1284719999999995,-21.412000000000035,6691.946944456284
2024-03-26 20:54:00,33.82523,2.1701390000000007,0.900701096412008,3.125,1.2152769999999995,-20.254699999999957,6692.046944456284
2024-03-26 20:57:00,36.14005,2.228009,0.9166188142206552,3.2696750000000003,1.3020830000000005,-19.675900000000013,6692.096944456284
2024-03-26 21:00:00,38.83102,2.228009,0.9166188142206552,3.4432870000000007,1.4756950000000009,-20.83329999999998,6692.1469444562845
2024-03-26 21:03:00,37.29745,2.1701390000000007,0.8662283981125931,3.4722230000000005,1.5335650000000003,-19.097199999999987,6692.196944456285
2024-03-26 21:06:00,37.29745,2.083334,0.8069442628206938,3.3564819999999997,1.4756939999999998,-19.386599999999987,6692.246944456285
2024-03-26 21:09:00,36.9213,2.0254630000000002,0.8270823363527865,3.1828700000000003,1.3888889999999998,-20.543999999999983,6692.296944456285
2024-03-26 21:12:00,39.61227,1.9386580000000002,0.7686085982836343,3.038194,1.3020839999999998,-19.097199999999987,6692.346944456285
2024-03-26 21:15:00,37.29745,1.967593,0.7763268405754395,3.0671289999999996,1.3020839999999998,-19.097199999999987,6692.396944456285
2024-03-26 21:18:00,39.61227,1.9965279999999996,0.8523394601087974,3.1828709999999996,1.4467600000000003,-18.518599999999992,6692.446944456286
2024-03-26 21:21:00,37.32639,1.9097220000000004,0.7952963676603688,3.2696750000000003,1.5914349999999997,-19.386600000000044,6692.496944456286
2024-03-26 21:24:00,39.98843,1.967593,0.7763255946186081,3.327546,1.5624999999999991,-20.543999999999983,6692.546944456286
2024-03-26 21:27:00,37.29745,1.967593,0.8112439564152293,3.240741,1.5046299999999997,-17.939800000000048,6692.596944456286
2024-03-26 21:30:00,40.39352,1.938657,0.8032839234330785,3.0381940000000007,1.3310190000000004,-18.22919999999999,6692.646944456286
2024-03-26 21:33:00,42.30324,1.8229170000000003,0.7711597708116663,2.951389,1.359953,-17.650500000000022,6692.6969444562865
2024-03-26 21:36:00,40.01736,1.8229170000000003,0.8029679708647078,3.0671299999999997,1.5046299999999997,-19.675999999999988,6692.746944456287
2024-03-26 21:39:00,39.61227,1.8807870000000007,0.753089728930966,3.2696760000000005,1.5914349999999997,-18.807799999999986,6692.796944456287
2024-03-26 21:42:00,40.76968,1.8807870000000007,0.753089728930966,3.2696760000000005,1.5914349999999997,-19.675999999999988,6692.846944456287
2024-03-26 21:45:00,40.39352,1.8807869999999998,0.7530897289309659,3.1539349999999997,1.4756939999999998,-19.386500000000012,6692.896944456287
2024-03-26 21:48:00,39.23611,2.054398,0.8685664062328579,3.211805,1.4178240000000004,-18.518500000000017,6692.946944456287
2024-03-26 21:51:00,37.29745,2.1122690000000004,0.8506452996378568,3.385416,1.5046289999999996,-20.543900000000008,6692.996944456288
2024-03-26 21:54:00,36.9213,2.1701390000000007,0.9007010964120069,3.4722230000000005,1.5624999999999991,-20.254700000000014,6693.046944456288
2024-03-26 21:57:00,39.98843,2.170139,0.8296566619962558,3.5879630000000002,1.6203700000000003,-19.965299999999957,6693.096944456288
2024-03-26 22:00:00,36.54514,2.170139,0.8662283981125927,3.530093,1.5914350000000006,-19.386599999999987,6693.146944456288
2024-03-26 22:03:00,34.98264,2.141204,0.85844956122677,3.4432870000000007,1.5335650000000003,-20.254699999999957,6693.196944456288
2024-03-26 22:06:00,38.0787,2.054398,0.7993260716736706,3.2696749999999994,1.4178229999999994,-18.807900000000018,6693.2469444562885
2024-03-26 22:09:00,38.83102,2.0254629999999993,0.8270811501294948,3.0960649999999994,1.3020830000000005,-18.807900000000018,6693.296944456289
2024-03-26 22:12:00,38.85995,2.054398,0.8349620385426273,3.211805,1.3888889999999998,-19.675900000000013,6693.346944456289
2024-03-26 22:15:00,36.9213,2.083334,0.8428163755793846,3.4722220000000004,1.6203700000000003,-19.097199999999987,6693.396944456289
2024-03-26 22:18:00,36.54514,2.1701390000000007,0.9007010964120069,3.5590280000000005,1.6493049999999991,-18.518599999999992,6693.446944456289
2024-03-26 22:21:00,36.54514,2.170139,0.8662283981125927,3.501158,1.5625000000000009,-19.097199999999987,6693.496944456289
2024-03-26 22:24:00,35.76389,2.1990739999999995,0.8739859340103423,3.385416,1.4178240000000004,-18.229100000000017,6693.54694445629
2024-03-26 22:27:00,37.29745,2.228009,0.9166188142206552,3.3564809999999996,1.3888889999999998,-19.96520000000004,6693.59694445629
2024-03-26 22:30:00,37.29745,2.256944,0.9245397165684038,3.3564810000000005,1.359953,-20.254599999999982,6693.64694445629
2024-03-26 22:33:00,34.98264,2.141204,0.8927068831421764,3.4432870000000007,1.5625000000000009,-18.807900000000018,6693.69694445629
2024-03-26 22:36:00,35.76389,2.141204,0.85844956122677,3.5300920000000007,1.6203700000000003,-20.254699999999957,6693.74694445629
2024-03-26 22:39:00,37.29745,2.083334,0.8766384552043769,3.414353,1.5914349999999997,-18.518500000000017,6693.7969444562905
2024-03-26 22:42:00,39.23611,2.1122690000000004,0.8145383272947234,3.327546,1.4178229999999994,-18.518500000000017,6693.846944456291
2024-03-26 22:45:00,36.9213,2.1701390000000007,0.9007022560256336,3.298611,1.3888889999999998,-19.965300000000013,6693.896944456291
2024-03-26 22:48:00,35.76389,2.170139,0.9007022560256334,3.4432869999999998,1.5335650000000003,-19.386500000000012,6693.946944456291
2024-03-26 22:51:00,34.98264,2.1990740000000004,0.8739859340103425,3.5590270000000004,1.5914349999999997,-19.965300000000013,6693.996944456291
2024-03-26 22:54:00,35.76389,2.170139,0.8296579675065434,3.5590270000000004,1.5914349999999997,-19.097200000000043,6694.046944456291
2024-03-26 22:57:00,34.60648,2.170139,0.9007022560256334,3.4432869999999998,1.5335650000000003,-18.80789999999996,6694.096944456292
2024-03-26 23:00:00,34.98264,2.1990740000000004,0.8739859340103425,3.3564810000000005,1.3888889999999998,-19.097199999999987,6694.146944456292
2024-03-26 23:03:00,34.60648,2.1990739999999995,0.873984701116026,3.3564809999999996,1.3888880000000006,-19.675999999999988,6694.196944456292
2024-03-26 23:06:00,34.23032,2.2858789999999996,0.9659715756671036,3.385416,1.3888889999999998,-20.254700000000014,6694.246944456292
2024-03-26 23:09:00,38.0787,2.228009,0.9166188142206552,3.414352,1.4467600000000003,-20.254699999999957,6694.296944456292
2024-03-26 23:12:00,35.76389,2.141204,0.85844956122677,3.4432870000000007,1.5335650000000003,-19.675900000000013,6694.3469444562925
2024-03-26 23:15:00,34.98264,2.1701390000000007,0.9007022560256336,3.414352,1.5046299999999997,-18.518599999999992,6694.396944456293
2024-03-26 23:18:00,38.0787,2.1701390000000007,0.9007022560256336,3.414352,1.5046299999999997,-19.96520000000004,6694.446944456293
2024-03-26 23:21:00,38.0787,2.083334,0.8766384552043769,3.2696760000000005,1.446758,-20.543999999999983,6694.496944456293
2024-03-26 23:24:00,36.16898,2.1122690000000004,0.8846861578241471,3.3564819999999997,1.5046299999999997,-21.122600000000034,6694.546944456293
2024-03-26 23:27:00,37.32639,2.0833330000000005,0.8428161045783851,3.3564810000000005,1.5046299999999997,-20.83330000000001,6694.596944456293
2024-03-26 23:30:00,36.9213,2.0254629999999993,0.8604666343560858,3.327546,1.5625000000000009,-20.25460000000004,6694.646944456294
2024-03-26 23:33:00,36.54514,2.054398,0.8685664062328579,3.327546,1.5335650000000003,-19.09730000000002,6694.696944456294
2024-03-26 23:36:00,39.23611,2.054398,0.7993260716736706,3.2986109999999993,1.4467589999999992,-17.939700000000016,6694.746944456294
2024-03-26 23:39:00,36.9213,2.0254629999999993,0.8604655110610436,3.211805,1.446758,-20.83330000000001,6694.796944456294
2024-03-26 23:42:00,36.9213,2.054398,0.9004928364750253,3.2696749999999994,1.5046299999999997,-19.965299999999957,6694.846944456294
2024-03-26 23:45:00,39.23611,2.0254630000000002,0.8604666343560861,3.298611,1.5335650000000003,-20.54400000000004,6694.8969444562945
2024-03-26 23:48:00,38.83102,2.0254629999999993,0.8604666343560858,3.240741,1.4756950000000009,-19.965300000000013,6694.946944456295
2024-03-26 23:51:00,36.9213,1.9386580000000002,0.8360006527558966,3.1828709999999996,1.5046299999999997,-20.543999999999983,6694.996944456295
2024-03-26 23:54:00,36.54514,1.9965279999999996,0.7840167385958797,3.1539349999999997,1.359953,-20.543999999999983,6695.046944456295
2024-03-26 23:57:00,38.0787,1.9386580000000002,0.8360006527558966,3.0671299999999997,1.3888889999999998,-18.51849999999996,6695.096944456295
2024-03-27 00:00:00,39.61227,1.9386580000000002,0.8360006527558966,3.0671299999999997,1.3888889999999998,-20.254599999999982,6695.146944456295
2024-03-27 00:03:00,40.01736,1.9097220000000004,0.8586705269501038,3.211806,1.5914349999999997,-20.25460000000004,6695.196944456296
2024-03-27 00:06:00,40.39352,1.8807870000000007,0.753089728930966,3.2696760000000005,1.5914349999999997,-19.965300000000013,6695.246944456296
2024-03-27 00:09:00,39.23611,1.8229170000000003,0.8029679708647078,3.0960650000000003,1.5335650000000003,-19.675900000000013,6695.296944456296
2024-03-27 00:12:00,40.79861,1.8229170000000003,0.7374635435387926,3.038194,1.4178229999999994,-18.80789999999996,6695.346944456296
2024-03-27 00:15:00,38.85995,1.851852,0.8112720159125232,3.009259,1.4178240000000004,-20.83330000000001,6695.396944456296
2024-03-27 00:18:00,38.0787,1.851852,0.8417295699304719,3.009259,1.446758,-20.543999999999983,6695.4469444562965
2024-03-27 00:21:00,41.14584,1.9675919999999998,0.8441840432299077,3.1539349999999997,1.4467600000000003,-19.675900000000013,6695.496944456297
2024-03-27 00:24:00,39.61227,1.851852,0.8112720159125232,3.1828700000000003,1.5914350000000006,-19.386600000000016,6695.546944456297
2024-03-27 00:27:00,39.61227,1.9097220000000004,0.8277875583070512,3.1539349999999997,1.5046299999999997,-19.96520000000001,6695.596944456297
2024-03-27 00:30:00,38.85995,1.851852,0.8112720159125232,3.125,1.5335650000000003,-19.675900000000013,6695.646944456297
2024-03-27 00:33:00,36.9213,1.7939819999999997,0.7946310953936564,2.9803240000000004,1.446758,-18.518500000000017,6695.696944456297
2024-03-27 00:36:00,39.61227,1.8229170000000003,0.8029679708647078,3.0671299999999997,1.5046299999999997,-19.675999999999988,6695.746944456298
2024-03-27 00:39:00,41.17477,1.8229170000000003,0.7374635435387926,3.038194,1.4178229999999994,-19.386600000000016,6695.796944456298
2024-03-27 00:42:00,38.85995,1.765047,0.7862628005187077,2.9803240000000004,1.4756929999999997,-17.650499999999994,6695.846944456298
2024-03-27 00:45:00,40.79861,1.938657,0.8360003694263543,3.125,1.4467600000000003,-19.675900000000013,6695.896944456298
2024-03-27 00:48:00,39.23611,1.851852,0.7792354803747685,3.096064,1.4756939999999998,-21.990700000000032,6695.946944456298
2024-03-27 00:51:00,39.23611,1.8807870000000007,0.8502179858117926,3.096064,1.5046299999999997,-20.833399999999983,6695.9969444562985
2024-03-27 00:54:00,38.85995,1.851852,0.8112720159125232,3.1539350000000006,1.5625000000000009,-19.675900000000013,6696.046944456299
2024-03-27 00:57:00,38.0787,1.9097220000000004,0.8277875583070512,3.1828700000000003,1.5335650000000003,-19.965300000000013,6696.096944456299
2024-03-27 01:00:00,37.29745,1.9097220000000004,0.7608612579679696,3.1539349999999997,1.4467589999999992,-20.54400000000001,6696.146944456299
2024-03-27 01:03:00,39.23611,1.9386580000000002,0.8360006527558966,3.0671299999999997,1.3888889999999998,-19.675999999999988,6696.196944456299
2024-03-27 01:06:00,36.54514,1.9097229999999996,0.8277878426541886,3.0671299999999997,1.4178240000000004,-17.650500000000022,6696.246944456299
2024-03-27 01:09:00,36.54514,1.9386580000000002,0.8670943722961612,3.0671299999999997,1.4178229999999994,-18.518500000000017,6696.2969444563
2024-03-27 01:12:00,35.76389,1.9386580000000002,0.8670954220132331,3.1828709999999996,1.5335650000000003,-18.807900000000018,6696.3469444563
2024-03-27 01:15:00,39.61227,2.0254630000000002,0.8921861496180906,3.211806,1.475694999999999,-19.09729999999996,6696.3969444563
2024-03-27 01:18:00,38.0787,1.9097229999999996,0.8277878426541886,3.2118059999999993,1.5625,-19.675999999999988,6696.4469444563
2024-03-27 01:21:00,36.54514,1.9386580000000002,0.8359995517507027,3.0960650000000003,1.4178229999999994,-17.93979999999999,6696.4969444563
2024-03-27 01:24:00,39.23611,1.9097220000000004,0.7952963676603688,3.124999,1.4467589999999992,-18.807900000000018,6696.5469444563005
2024-03-27 01:27:00,39.61227,1.7939820000000006,0.7946310953936566,2.9513890000000007,1.4178229999999994,-18.80789999999996,6696.596944456301
2024-03-27 01:30:00,39.23611,1.765047,0.7862638556984067,3.038195,1.5335650000000003,-17.939899999999966,6696.646944456301
2024-03-27 01:33:00,39.23611,1.765047,0.7862638556984067,3.038195,1.5335650000000003,-19.386599999999987,6696.696944456301
2024-03-27 01:36:00,39.23611,1.7361119999999994,0.7778623113391919,3.0092599999999994,1.5335650000000003,-18.518500000000017,6696.746944456301
2024-03-27 01:39:00,40.39352,1.765047,0.7862638556984067,2.8935189999999995,1.3888889999999998,-19.09729999999996,6696.796944456301
2024-03-27 01:42:00,40.76968,1.7361110000000002,0.8074541287196895,2.835647,1.3888889999999998,-19.09729999999996,6696.846944456302
2024-03-27 01:45:00,41.92709,1.5625,0.7549521480546503,2.633102,1.3599539999999992,-19.386599999999987,6696.896944456302
2024-03-27 01:48:00,45.3993,1.5046290000000004,0.7371314941142051,2.6909730000000005,1.475695,-19.386599999999987,6696.946944456302
2024-03-27 01:51:00,45.77546,1.5046299999999997,0.6801743571828789,2.8935180000000003,1.6203700000000003,-19.097199999999987,6696.996944456302
2024-03-27 01:54:00,42.30324,1.6203709999999996,0.7439072757414635,2.951389,1.5914350000000006,-19.097200000000015,6697.046944456302
2024-03-27 01:57:00,39.61227,1.7939810000000005,0.7946308067491911,3.0381940000000007,1.5046289999999996,-19.965300000000013,6697.0969444563025
2024-03-27 02:00:00,37.29745,1.880788,0.8195452740466448,3.0671299999999997,1.4467590000000001,-19.675900000000013,6697.146944456303
2024-03-27 02:03:00,35.01157,1.880788,0.8502182785499158,3.038194,1.4467590000000001,-20.83330000000001,6697.196944456303
2024-03-27 02:06:00,36.54514,1.9097229999999996,0.8586708186028609,3.0671299999999997,1.446758,-19.097200000000043,6697.246944456303
2024-03-27 02:09:00,38.0787,1.9965270000000004,0.8191762120689854,3.124999,1.3599539999999992,-19.965300000000013,6697.296944456303
2024-03-27 02:12:00,35.76389,1.9097220000000004,0.8277864648207914,3.0671290000000004,1.4178229999999994,-19.675900000000013,6697.346944456303
2024-03-27 02:15:00,39.23611,1.9097220000000004,0.858672612258278,3.124999,1.5046299999999997,-19.386599999999987,6697.396944456304
2024-03-27 02:18:00,39.23611,1.8807870000000007,0.753089728930966,3.096064,1.4178229999999994,-19.965299999999957,6697.446944456304
2024-03-27 02:21:00,36.54514,1.8807869999999998,0.8502169502642186,3.0671290000000004,1.4756939999999998,-18.807800000000043,6697.496944456304
2024-03-27 02:24:00,36.54514,1.8807869999999998,0.8195449886600459,3.1539349999999997,1.5335650000000003,-19.386599999999987,6697.546944456304
2024-03-27 02:27:00,36.9213,1.9097220000000004,0.8277875583070512,3.1539349999999997,1.5046299999999997,-20.54400000000004,6697.596944456304
2024-03-27 02:30:00,39.61227,1.9386580000000002,0.8360006527558966,3.0671299999999997,1.3888889999999998,-19.675900000000013,6697.6469444563045
2024-03-27 02:33:00,37.32639,1.9097229999999996,0.8277878426541886,3.038194,1.3888880000000006,-19.675999999999988,6697.696944456305
2024-03-27 02:36:00,36.16898,1.880788,0.8195452740466448,3.038194,1.4178230000000003,-18.80789999999996,6697.746944456305
2024-03-27 02:39:00,35.01157,1.9097229999999996,0.8586718612579998,3.0960650000000003,1.4756939999999998,-20.833399999999983,6697.796944456305
2024-03-27 02:42:00,36.9213,1.967593,0.8441843255629343,3.2118059999999993,1.5046299999999997,-20.254599999999982,6697.846944456305
2024-03-27 02:45:00,39.23611,2.1122680000000003,0.8846847349769169,3.1828700000000003,1.3310179999999994,-18.80789999999996,6697.896944456305
2024-03-27 02:48:00,36.9213,2.0254629999999993,0.8921872202662771,3.1539339999999996,1.4178240000000004,-19.965300000000013,6697.946944456306
2024-03-27 02:51:00,35.01157,1.9965279999999996,0.9139706677534954,3.1828699999999994,1.5046289999999996,-20.254700000000014,6697.996944456306
2024-03-27 02:54:00,37.29745,2.054398,0.9004906813843466,3.3564819999999997,1.5914349999999997,-19.386500000000012,6698.046944456306
2024-03-27 02:57:00,38.0787,2.054398,0.8685652755933769,3.3564819999999997,1.5624999999999991,-17.939700000000016,6698.096944456306
2024-03-27 03:00:00,36.16898,2.0254629999999993,0.8604655110610436,3.211805,1.446758,-19.097199999999987,6698.146944456306
2024-03-27 03:03:00,35.01157,1.9965279999999996,0.8523394601087974,3.1539349999999997,1.4178240000000004,-20.25460000000004,6698.1969444563065
2024-03-27 03:06:00,35.01157,2.0833329999999997,0.9087704264577188,3.124999,1.3310190000000004,-20.543999999999983,6698.246944456307
2024-03-27 03:09:00,38.0787,1.967593,0.875489632556514,2.9803239999999995,1.3020839999999998,-17.939900000000023,6698.296944456307
2024-03-27 03:12:00,34.60648,1.967593,0.875489632556514,3.124999,1.4467590000000001,-20.25460000000004,6698.346944456307
2024-03-27 03:15:00,36.54514,2.054398,0.9004917589305287,3.327546,1.5624999999999991,-19.675999999999988,6698.396944456307
2024-03-27 03:18:00,37.32639,2.054398,0.9004917589305287,3.327546,1.5624999999999991,-19.097200000000043,6698.446944456307
2024-03-27 03:21:00,35.01157,2.054398,0.8685652755933769,3.2407400000000006,1.446758,-21.12270000000001,6698.496944456308
2024-03-27 03:24:00,35.01157,2.1122679999999994,0.8846858801824344,3.1828699999999994,1.3310190000000004,-20.254599999999982,6698.546944456308
2024-03-27 03:27:00,35.01157,2.1122679999999994,0.9170205353257241,3.1539339999999996,1.3310190000000004,-17.93979999999999,6698.596944456308
2024-03-27 03:30:00,34.60648,1.9965279999999996,0.8838530136778651,3.124999,1.4178240000000004,-20.25460000000004,6698.646944456308
2024-03-27 03:33:00,36.9213,2.0254629999999993,0.8921861496180903,3.125,1.3888889999999998,-19.675999999999988,6698.696944456308
2024-03-27 03:36:00,36.9213,1.967593,0.875489632556514,3.1828699999999994,1.5046299999999997,-17.93979999999999,6698.7469444563085
2024-03-27 03:39:00,36.9213,1.9965279999999996,0.8523383442003246,3.1828700000000003,1.446758,-20.25460000000004,6698.796944456309
2024-03-27 03:42:00,36.9213,2.0254630000000002,0.8604666343560861,3.1539349999999997,1.3888889999999998,-19.386599999999987,6698.846944456309
2024-03-27 03:45:00,35.01157,2.054398,0.8685664062328579,3.1539339999999996,1.359953,-19.386599999999987,6698.896944456309
2024-03-27 03:48:00,34.23032,2.0254629999999993,0.922499917336793,3.1828699999999994,1.4756939999999998,-19.386600000000044,6698.946944456309
2024-03-27 03:51:00,39.23611,2.1122679999999994,0.9479127101460887,3.2696749999999994,1.4756950000000009,-18.807800000000043,6698.996944456309
2024-03-27 03:54:00,36.9213,2.0254629999999993,0.8921872202662771,3.2696749999999994,1.5335650000000003,-19.675900000000013,6699.04694445631
2024-03-27 03:57:00,34.60648,1.967593,0.8112439564152293,3.2407399999999997,1.5046289999999996,-19.965300000000013,6699.09694445631
2024-03-27 04:00:00,34.23032,1.9386579999999993,0.8359995517507025,3.125,1.446758,-20.254599999999982,6699.14694445631
2024-03-27 04:03:00,35.76389,1.9386580000000002,0.8360006527558966,3.0671299999999997,1.3888889999999998,-19.386599999999987,6699.19694445631
2024-03-27 04:06:00,38.85995,1.9097220000000004,0.8277875583070512,2.922453,1.273148,-19.675900000000013,6699.24694445631
2024-03-27 04:09:00,35.01157,1.851852,0.8417316267261568,2.922453,1.359954,-20.254700000000014,6699.2969444563105
2024-03-27 04:12:00,37.29745,1.9675919999999998,0.9054118028158094,3.124999,1.4756950000000009,-19.386600000000044,6699.346944456311
2024-03-27 04:15:00,38.85995,1.967593,0.905411086532892,3.240741,1.5914349999999997,-19.386500000000012,6699.396944456311
2024-03-27 04:18:00,36.16898,1.9965279999999996,0.8523383442003246,3.1828700000000003,1.446758,-19.09729999999996,6699.446944456311
2024-03-27 04:21:00,35.01157,2.0254629999999993,0.8921872202662771,3.1539339999999996,1.4178240000000004,-20.833399999999983,6699.496944456311
2024-03-27 04:24:00,34.23032,2.0254629999999993,0.8921872202662771,3.1539339999999996,1.4178240000000004,-18.518500000000017,6699.546944456311
2024-03-27 04:27:00,34.23032,2.054398,0.9004928364750253,3.182869,1.4178240000000004,-18.807900000000018,6699.596944456312
2024-03-27 04:30:00,36.16898,2.1701380000000006,0.9334381907979009,3.211805,1.3310179999999994,-20.25460000000004,6699.646944456312
2024-03-27 04:33:00,34.63541,2.0254630000000002,0.8921872202662773,3.182869,1.4467590000000001,-18.807900000000018,6699.696944456312
2024-03-27 04:36:00,34.23032,2.054398,0.931000476799659,3.1539339999999996,1.4178240000000004,-18.807799999999986,6699.746944456312
2024-03-27 04:39:00,36.16898,2.0833330000000005,0.908770426457719,3.29861,1.5046299999999997,-17.650499999999965,6699.796944456312
2024-03-27 04:42:00,36.16898,2.083334,0.8766395931473133,3.240741,1.4178240000000004,-19.097200000000043,6699.8469444563125
2024-03-27 04:45:00,36.16898,2.1122690000000004,0.9170208199825404,3.211805,1.3888889999999998,-19.097199999999987,6699.896944456313
2024-03-27 04:48:00,33.85416,2.054399,0.9004909679402979,3.240741,1.4756929999999997,-18.518500000000017,6699.946944456313
2024-03-27 04:51:00,31.53935,2.1122690000000004,0.9775678273955178,3.2696760000000005,1.5046299999999997,-19.96519999999998,6699.996944456313
2024-03-27 04:54:00,32.69676,2.083334,0.9087707120550798,3.327546,1.5335650000000003,-19.675900000000013,6700.046944456313
2024-03-27 04:57:00,36.9213,2.170139,0.9007022560256334,3.211805,1.3020830000000005,-19.675900000000013,6700.096944456313
2024-03-27 05:00:00,35.01157,2.1701390000000007,0.9334395783742415,3.125,1.2442129999999993,-18.807799999999986,6700.146944456314
2024-03-27 05:03:00,33.44907,2.1701390000000007,0.9647120917807777,3.2696750000000003,1.4178229999999994,-18.807900000000018,6700.196944456314
2024-03-27 05:06:00,35.76389,2.1701390000000007,0.9647131497874557,3.385416,1.5335650000000003,-18.807799999999986,6700.246944456314
2024-03-27 05:09:00,36.9213,2.1701390000000007,0.9007022560256336,3.4432870000000007,1.5335650000000003,-19.386599999999987,6700.296944456314
2024-03-27 05:12:00,34.23032,2.054399,0.9004920454867176,3.2696760000000005,1.5046289999999996,-18.518500000000017,6700.346944456314
2024-03-27 05:15:00,32.69676,2.054399,0.9004909679402979,3.240741,1.4756929999999997,-18.80789999999996,6700.3969444563145
2024-03-27 05:18:00,31.53935,2.054398,0.9004928364750253,3.182869,1.4178240000000004,-20.543900000000008,6700.446944456315
2024-03-27 05:21:00,36.16898,2.1701380000000006,0.9334392955456063,3.0671290000000004,1.186343,-21.70139999999998,6700.496944456315
2024-03-27 05:24:00,34.23032,2.054398,0.9004917589305296,3.038194,1.273148,-20.833399999999983,6700.546944456315
2024-03-27 05:27:00,33.44907,2.0833330000000005,0.9689430362638016,3.1539339999999996,1.4178229999999994,-19.097199999999987,6700.596944456315
2024-03-27 05:30:00,37.32639,2.1122679999999994,0.9170194441053441,3.327546,1.5046299999999997,-20.543900000000008,6700.646944456315
2024-03-27 05:33:00,36.95023,1.9965279999999996,0.8838519499660284,3.327546,1.6203699999999994,-19.965300000000013,6700.696944456316
2024-03-27 05:36:00,36.54514,2.0254629999999993,0.8921861496180903,3.211805,1.4756939999999998,-21.701400000000007,6700.746944456316
2024-03-27 05:39:00,36.54514,2.054398,0.9004928364750253,3.1539339999999996,1.3888889999999998,-19.965300000000013,6700.796944456316
2024-03-27 05:42:00,36.16898,2.0254629999999993,0.8921872202662771,3.0671289999999996,1.3310190000000004,-20.54400000000001,6700.846944456316
2024-03-27 05:45:00,34.60648,2.054398,0.9310004767996581,3.0671290000000004,1.3310190000000004,-20.83340000000001,6700.896944456316
2024-03-27 05:48:00,37.32639,2.0833330000000005,0.9087693420561009,3.1539339999999996,1.359953,-20.25460000000001,6700.9469444563165
2024-03-27 05:51:00,35.01157,2.054399,0.9310007700386339,3.1828699999999994,1.4467590000000001,-20.254599999999982,6700.996944456317
2024-03-27 05:54:00,36.16898,2.0833330000000005,0.9973489433561669,3.211805,1.5046299999999997,-20.83329999999998,6701.046944456317
2024-03-27 05:57:00,39.23611,2.054398,0.9309994444962639,3.327546,1.5914349999999997,-20.543999999999983,6701.096944456317
2024-03-27 06:00:00,39.61227,2.0254630000000002,0.8921872202662773,3.2407399999999997,1.5046299999999997,-17.361099999999993,6701.146944456317
2024-03-27 06:03:00,37.32639,2.0254630000000002,0.860465511061044,3.1828700000000003,1.4178229999999994,-19.097200000000015,6701.196944456317
2024-03-27 06:06:00,37.32639,2.0254630000000002,0.9224999173367934,3.124999,1.4178229999999994,-20.83329999999998,6701.246944456318
2024-03-27 06:09:00,37.32639,1.9965279999999996,0.9139706677534954,3.124999,1.446758,-19.386600000000016,6701.296944456318
2024-03-27 06:12:00,35.76389,1.938657,0.8670940817053776,3.1539349999999997,1.5046289999999996,-20.25460000000004,6701.346944456318
2024-03-27 06:15:00,36.16898,2.0254630000000002,0.8921850789682326,3.1539349999999997,1.4178229999999994,-20.543900000000008,6701.396944456318
2024-03-27 06:18:00,35.76389,2.054398,0.9004906813843466,3.1828699999999994,1.4178229999999994,-19.675900000000013,6701.446944456318
2024-03-27 06:21:00,35.01157,2.0254629999999993,0.8921861496180903,3.211805,1.4756939999999998,-18.807900000000018,6701.4969444563185
2024-03-27 06:24:00,36.9213,2.1122679999999994,0.9170194441053441,3.327546,1.5046299999999997,-19.386599999999987,6701.546944456319
2024-03-27 06:27:00,36.16898,2.1122679999999994,0.8846858801824344,3.2986109999999993,1.4467600000000003,-19.097200000000043,6701.596944456319
2024-03-27 06:30:00,35.76389,2.0254629999999993,0.8921861496180903,3.211805,1.4756939999999998,-19.386500000000012,6701.646944456319
2024-03-27 06:33:00,35.01157,1.9965279999999996,0.8838508862525347,3.1539349999999997,1.446758,-18.80789999999996,6701.696944456319
2024-03-27 06:36:00,34.23032,1.967593,0.905411086532892,3.0671289999999996,1.4178229999999994,-19.097199999999987,6701.746944456319
2024-03-27 06:39:00,34.60648,1.9386580000000002,0.8670943722961612,3.0671299999999997,1.4178229999999994,-19.386500000000012,6701.79694445632
2024-03-27 06:42:00,38.0787,1.9097220000000004,0.8586705269501038,3.038194,1.4178229999999994,-18.51849999999996,6701.84694445632
2024-03-27 06:45:00,38.0787,1.9097220000000004,0.8586705269501038,3.038194,1.4178229999999994,-18.807799999999986,6701.89694445632
2024-03-27 06:48:00,35.76389,1.9097220000000004,0.8586715696049979,3.0671290000000004,1.4467589999999992,-19.386599999999987,6701.94694445632
2024-03-27 06:51:00,37.32639,1.9097220000000004,0.8586715696049979,3.1828700000000003,1.5624999999999991,-20.83330000000001,6701.99694445632
2024-03-27 06:54:00,37.32639,1.8807869999999998,0.8502179858117925,3.124999,1.5335650000000003,-20.25460000000004,6702.0469444563205
2024-03-27 06:57:00,35.79282,1.9386580000000002,0.896820542497714,3.0671299999999997,1.4467589999999992,-18.807900000000018,6702.096944456321
2024-03-27 07:00:00,35.01157,1.8807869999999998,0.8502159147150453,3.038194,1.446758,-19.965299999999957,6702.146944456321
2024-03-27 07:03:00,36.9213,1.9675919999999998,0.8754893430051464,3.009258,1.3310190000000004,-19.675999999999988,6702.196944456321
2024-03-27 07:06:00,34.60648,1.8807870000000007,0.8502179858117926,2.9803230000000003,1.3888889999999998,-17.939900000000023,6702.246944456321
2024-03-27 07:09:00,38.85995,1.765046,0.8445880326911084,2.8067129999999993,1.3599539999999992,-19.386500000000012,6702.296944456321
2024-03-27 07:12:00,43.86574,1.2442130000000002,0.6546367870217673,2.2569440000000007,1.3020829999999997,-18.807900000000018,6702.346944456322
2024-03-27 07:15:00,46.18055,1.186343,0.659779983524969,2.3148149999999994,1.4467589999999992,-19.386599999999987,6702.396944456322
2024-03-27 07:18:00,42.70834,1.6203709999999996,0.7726058888644354,2.9803249999999997,1.649305,-19.09729999999996,6702.446944456322
2024-03-27 07:21:00,40.39352,1.851852,0.8417305983291067,3.211806,1.6493059999999993,-18.518500000000017,6702.496944456322
2024-03-27 07:24:00,38.0787,1.9097229999999996,0.8586718612579998,3.125,1.5046289999999996,-20.254599999999982,6702.546944456322
2024-03-27 07:27:00,36.54514,1.9386579999999993,0.8670943722961609,3.0960649999999994,1.446758,-19.965300000000013,6702.5969444563225
2024-03-27 07:30:00,35.01157,1.9965279999999996,0.8838508862525347,3.1539349999999997,1.446758,-19.965300000000013,6702.646944456323
2024-03-27 07:33:00,35.01157,2.0254630000000002,0.8921850789682326,3.1539349999999997,1.4178229999999994,-17.361099999999993,6702.696944456323
2024-03-27 07:36:00,35.79282,2.054398,0.9004906813843466,3.1828699999999994,1.4178229999999994,-19.675899999999984,6702.746944456323
