Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-03-27 07:39:00,38.85995,2.054398,0.9004906813843466,3.1828699999999994,1.4178229999999994,-18.22920000000002,6702.796944456323
2024-03-27 07:42:00,42.33218,2.1990730000000003,0.9416089363144999,3.211805,1.3020829999999997,-17.650499999999994,6702.846944456323
2024-03-27 07:45:00,41.17477,2.083334,0.9394711685748122,3.327546,1.5625000000000009,-19.386500000000012,6702.896944456324
2024-03-27 07:48:00,41.95602,2.1701390000000007,1.1306826150241558,3.9641200000000003,2.2858799999999997,-17.93979999999999,6702.946944456324
2024-03-27 07:51:00,49.27662,2.256944,0.8521660352473749,4.311343000000001,2.256945000000001,-18.807799999999986,6702.996944456324
2024-03-27 07:54:00,42.33218,2.0833329999999997,0.8766393146039851,3.7905089999999992,1.967593,-18.51849999999996,6703.046944456324
2024-03-27 07:57:00,35.82176,2.0254630000000002,0.8604666343560861,3.4722220000000004,1.7071760000000005,-20.83330000000001,6703.096944456324
2024-03-27 08:00:00,34.23032,2.1122690000000004,0.8846850126183787,3.327546000000001,1.4756929999999997,-19.675900000000013,6703.1469444563245
2024-03-27 08:03:00,33.85416,2.141204,0.9252417777759706,3.298611,1.446758,-19.097199999999987,6703.196944456325
2024-03-27 08:06:00,35.76389,2.170139,0.9334384736263034,3.240741,1.359953,-18.518500000000017,6703.246944456325
2024-03-27 08:09:00,37.32639,2.141203,0.9252414940422584,3.211805,1.359953,-19.965300000000013,6703.296944456325
2024-03-27 08:12:00,41.17477,2.054398,0.9004917589305287,3.125,1.3599539999999992,-17.93979999999999,6703.346944456325
2024-03-27 08:15:00,43.86574,2.0254630000000002,0.9224999173367934,3.298611,1.5914349999999997,-19.386499999999984,6703.396944456325
2024-03-27 08:18:00,49.27662,2.054398,0.8685652755933769,3.6458330000000005,1.851851,-17.65039999999999,6703.446944456326
2024-03-27 08:21:00,52.34375,2.025462,0.8921858620836423,3.7615729999999994,2.0254630000000002,-18.518500000000017,6703.496944456326
2024-03-27 08:24:00,52.74884,1.9675919999999998,0.8754872295348652,3.4722219999999995,1.7939809999999996,-17.650500000000022,6703.546944456326
2024-03-27 08:27:00,49.24768,1.765047,0.8445883371277053,3.327547,1.8807869999999998,-17.071799999999996,6703.596944456326
2024-03-27 08:30:00,52.34375,1.9097220000000004,0.8586705269501038,3.3854169999999995,1.765045999999999,-17.650400000000047,6703.646944456326
2024-03-27 08:33:00,60.4456,1.765047,0.8445893024262962,3.616898,2.1701390000000007,-16.782399999999996,6703.6969444563265
2024-03-27 08:36:00,54.65856,2.141204,1.014911169030367,4.340278,2.5752310000000005,-17.36110000000002,6703.746944456327
2024-03-27 08:39:00,46.55671,2.3148150000000003,0.9047824023717881,4.4270830000000005,2.34375,-16.492999999999995,6703.796944456327
2024-03-27 08:42:00,43.48959,2.3148150000000003,0.9740422894330409,3.993056,1.9675919999999998,-18.22919999999999,6703.846944456327
2024-03-27 08:45:00,41.92709,2.3726850000000006,0.9901147047543442,3.9641200000000003,1.8807859999999996,-19.097199999999987,6703.896944456327
2024-03-27 08:48:00,39.61227,2.256945,0.9578761534037037,3.8483800000000006,1.8807869999999998,-19.09730000000002,6703.946944456327
2024-03-27 08:51:00,39.61227,2.228009,0.9497567253249922,3.6458319999999995,1.7071759999999996,-16.782399999999996,6703.996944456328
2024-03-27 08:54:00,42.70834,2.2858790000000004,0.9659715756671038,3.7326390000000007,1.7361119999999994,-19.675900000000013,6704.046944456328
2024-03-27 08:57:00,43.48959,2.141204,0.9252428757795035,3.703704000000001,1.851852,-19.965300000000013,6704.096944456328
2024-03-27 09:00:00,50.02894,2.228009,1.0693189028330794,3.9641199999999994,2.141204,-17.071799999999996,6704.146944456328
2024-03-27 09:03:00,48.87153,2.083334,0.9087696276532254,3.935186,2.141204000000001,-16.203700000000026,6704.196944456328
2024-03-27 09:06:00,51.18634,2.2858789999999996,0.9659727070373204,4.02199,2.0254640000000004,-17.65039999999999,6704.2469444563285
2024-03-27 09:09:00,49.65278,2.256945,0.9578761534037057,4.166665999999999,2.1990730000000003,-17.650499999999994,6704.296944456329
2024-03-27 09:12:00,51.18634,2.430555,1.0390322137298458,4.282407,2.170139,-17.071799999999996,6704.346944456329
2024-03-27 09:15:00,55.43981,2.430555,1.0706235777735873,4.224536,2.141203999999999,-16.492999999999995,6704.396944456329
2024-03-27 09:18:00,57.75463,2.4594899999999997,1.0140524855345037,4.716435,2.546296,-16.203700000000026,6704.446944456329
2024-03-27 09:21:00,34.23032,2.054398,0.8685664062328579,4.398148,2.6041670000000003,-19.675900000000013,6704.496944456329
2024-04-03 16:00:00,82.00231,2.228009,,4.832176,2.4594899999999997,-15.046299999999974,6704.496944456329
2024-04-03 16:03:00,49.21875,1.6203710000000004,0.395359094259924,4.629630000000001,3.038195,-15.914300000000026,6704.54694445633
2024-04-03 16:06:00,41.14584,1.765047,0.49950803867825155,4.311343,2.6041659999999993,-17.361099999999965,6704.59694445633
2024-04-03 16:09:00,40.76968,1.9097220000000004,0.6399418762274108,4.484953,2.6909719999999995,-17.071799999999996,6704.64694445633
2024-04-03 16:12:00,43.8368,1.9386580000000002,0.6467941499736729,4.62963,2.8067129999999993,-18.22919999999999,6704.69694445633
2024-04-03 16:15:00,40.76968,1.9386579999999993,0.731494335351734,4.774305999999999,3.009258,-18.518500000000017,6704.74694445633
2024-04-03 16:18:00,42.30324,2.054398,0.5593288220952488,4.890046,2.8935190000000004,-19.09729999999996,6704.7969444563305
2024-04-03 16:21:00,39.58334,1.9965279999999996,0.8523383442003246,4.456018,2.719906,-18.518500000000017,6704.846944456331
2024-04-03 16:24:00,41.14584,2.1122679999999994,0.7338968327533022,4.571759,2.604166,-19.09730000000002,6704.896944456331
2024-04-03 16:27:00,39.20718,2.0254630000000002,0.7126756606946535,4.513888,2.633101,-19.097200000000043,6704.946944456331
2024-04-03 16:30:00,36.89236,2.054398,0.7611700383451909,4.484953000000001,2.604166,-19.965300000000013,6704.996944456331
2024-04-03 16:33:00,36.89236,2.0833330000000005,0.7685315324865284,4.513888,2.6041669999999995,-19.386600000000044,6705.046944456331
2024-04-03 16:36:00,39.98843,2.054398,0.7611714080043162,4.513888,2.633102,-19.097199999999987,6705.096944456332
2024-04-03 16:39:00,38.04977,2.1122690000000004,0.7758694197095617,4.484954,2.546297,-19.965300000000013,6705.146944456332
2024-04-03 16:42:00,36.89236,2.083334,0.7685304074519116,4.340278,2.430555000000001,-19.96520000000004,6705.196944456332
2024-04-03 16:45:00,34.98264,2.083334,0.7685304074519091,4.224538000000001,2.3148150000000003,-19.965300000000013,6705.246944456332
2024-04-03 16:48:00,34.98264,2.083334,0.7685290284370302,4.195603,2.2858790000000004,-20.254700000000014,6705.296944456332
2024-04-03 16:51:00,36.89236,2.1122690000000004,0.8145383272947234,4.195603,2.2858799999999997,-20.254599999999982,6705.3469444563325
2024-04-03 16:54:00,35.76389,2.170139,0.8296566619962558,4.224538000000001,2.256945000000001,-19.96519999999998,6705.396944456333
2024-04-03 16:57:00,36.14005,2.1122690000000004,0.8506440898903532,4.137732,2.256944,-19.386599999999987,6705.446944456333
2024-04-03 17:00:00,34.98264,2.1122690000000004,0.8506440898903532,4.137732,2.256944,-20.254599999999982,6705.496944456333
2024-04-03 17:03:00,37.29745,2.1122690000000004,0.7758694197095617,4.108796,2.170139,-20.83330000000001,6705.546944456333
2024-04-03 17:06:00,34.60648,2.083334,0.8069442628206938,4.079862,2.1990740000000004,-20.543999999999983,6705.596944456333
2024-04-03 17:09:00,36.5162,2.170139,0.8662296233317893,4.108796,2.170139,-20.543900000000008,6705.646944456334
2024-04-03 17:12:00,38.04977,2.1122690000000004,0.8145383272947234,4.224538000000001,2.3148150000000003,-19.097199999999987,6705.696944456334
2024-04-03 17:15:00,38.04977,2.1122690000000004,0.7758680313963255,4.224538000000001,2.2858799999999997,-19.09730000000002,6705.746944456334
2024-04-03 17:18:00,38.0787,2.141204,0.8221089811497478,4.2534730000000005,2.3148150000000003,-19.675999999999988,6705.796944456334
2024-04-03 17:21:00,36.89236,2.228009,0.8446847853689723,4.2534730000000005,2.2280100000000003,-20.254599999999982,6705.846944456334
2024-04-03 17:24:00,38.0787,2.1990740000000004,0.9086727476632914,4.224537,2.2858799999999997,-19.09730000000002,6705.8969444563345
2024-04-03 17:27:00,38.0787,2.1990740000000004,0.8739847011160262,4.282408,2.3148150000000003,-18.807900000000018,6705.946944456335
2024-04-03 17:30:00,38.0787,2.1701390000000007,0.8662283981125931,4.195602,2.256944,-20.254599999999982,6705.996944456335
2024-04-03 17:33:00,38.04977,2.170139,0.8662283981125927,4.137732,2.1990740000000004,-19.097199999999987,6706.046944456335
2024-04-03 17:36:00,38.83102,2.054398,0.8349608444346498,4.108796,2.2858790000000004,-19.965299999999957,6706.096944456335
2024-04-03 17:39:00,36.5162,2.0833330000000005,0.842814902629397,4.108796,2.256944,-19.386599999999987,6706.146944456335
2024-04-03 17:42:00,36.14005,2.054399,0.8349611163127176,4.137732,2.314814,-20.254599999999982,6706.196944456336
2024-04-03 17:45:00,36.14005,2.054398,0.8349608444346498,4.108796,2.2858790000000004,-19.09729999999996,6706.246944456336
2024-04-03 17:48:00,35.76389,2.083334,0.8766395931473133,4.108796,2.2858790000000004,-19.675900000000013,6706.296944456336
2024-04-03 17:51:00,36.14005,2.1122690000000004,0.8506440898903532,4.137732,2.256944,-19.675900000000013,6706.346944456336
2024-04-03 17:54:00,34.98264,2.083334,0.8766395931473133,4.108796,2.2858790000000004,-18.518500000000017,6706.396944456336
2024-04-03 17:57:00,38.04977,2.228009,0.881718927066191,4.166666,2.170139,-19.097199999999987,6706.4469444563365
2024-04-03 18:00:00,38.0787,2.1122690000000004,0.8506440898903532,4.137732,2.256944,-19.386599999999987,6706.496944456337
2024-04-03 18:03:00,38.0787,2.1122690000000004,0.8506452996378568,4.108796,2.2280089999999992,-19.965300000000013,6706.546944456337
2024-04-03 18:06:00,35.76389,2.054399,0.8685666856954946,4.108796,2.314814,-18.807900000000018,6706.596944456337
2024-04-03 18:09:00,35.76389,2.1122690000000004,0.8846861578241471,4.108796,2.256944,-20.254699999999957,6706.646944456337
2024-04-03 18:12:00,36.5162,2.170139,0.8296566619962558,4.166667,2.1990740000000004,-19.097199999999987,6706.696944456337
2024-04-03 18:15:00,35.76389,2.1990740000000004,0.8371817933704275,4.166667,2.170139,-19.09729999999996,6706.746944456338
2024-04-03 18:18:00,34.60648,2.1701390000000007,0.9007022560256336,4.166666,2.256944,-19.386599999999987,6706.796944456338
2024-04-03 18:21:00,33.44907,2.054399,0.834962310420967,4.108796,2.2858789999999996,-18.807800000000043,6706.846944456338
2024-04-03 18:24:00,38.0787,1.6782409999999999,0.6978831721479481,3.5879640000000004,2.1122690000000004,-19.097199999999987,6706.896944456338
2024-04-03 18:27:00,34.98264,1.967593,0.8112451267319575,3.8773139999999993,2.141204,-18.807799999999986,6706.946944456338
2024-04-03 18:30:00,30.7581,2.083334,0.8069442628206938,3.90625,2.025462,-20.543900000000036,6706.9969444563385
2024-04-03 18:33:00,30.35301,2.170139,0.8296566619962558,3.993055,2.025462,-19.097200000000043,6707.046944456339
2024-04-03 18:36:00,30.7581,2.170139,0.8296566619962558,3.877314,1.9097210000000002,-18.807799999999986,6707.096944456339
2024-04-03 18:39:00,30.7581,2.1990740000000004,0.8371817933704275,3.877314,1.8807859999999996,-19.965300000000013,6707.146944456339
2024-04-03 18:42:00,30.7581,2.228009,0.8446847853689723,3.906249,1.8807859999999996,-20.254699999999957,6707.196944456339
2024-04-03 18:48:00,31.51042,2.141203,0.8584480744269424,3.7615739999999995,1.851852,-20.543999999999983,6707.196944456339
2024-04-03 18:51:00,34.98264,1.8807870000000007,0.7872804241376856,3.4722220000000004,1.8229169999999995,-19.386599999999987,6707.196944456339
2024-04-03 18:54:00,33.07291,1.880788,0.8502182785499158,3.616898,2.0254630000000002,-19.097199999999987,6707.196944456339
2024-04-03 18:57:00,31.51042,2.0254630000000002,0.8270823363527865,3.7615740000000004,1.967593,-18.807900000000018,6707.196944456339
2024-04-03 19:00:00,34.60648,1.9386580000000002,0.7686061237630893,3.616898,1.8807859999999996,-19.097200000000043,6707.196944456339
2024-04-03 19:03:00,33.07291,1.9386579999999993,0.7686061237630891,3.616897999999999,1.8807859999999996,-19.386599999999987,6707.196944456339
2024-04-03 19:06:00,30.7581,1.9965279999999996,0.8191753074608654,3.703702999999999,1.938656,-19.965299999999957,6707.196944456339
2024-04-03 19:12:00,33.07291,2.083334,0.8428151736301263,3.7615739999999995,1.9097210000000002,-19.965300000000013,6707.196944456339
2024-04-03 19:15:00,30.7581,2.1990740000000004,0.9086727476632914,3.877314,1.938657,-19.965300000000013,6707.196944456339
2024-04-03 19:18:00,30.7581,2.1990739999999995,0.9086715809030542,3.9641200000000003,2.025462,-19.386500000000012,6707.196944456339
2024-04-03 19:21:00,30.38194,2.170139,0.9007010964120067,3.9641200000000003,2.054397,-19.96520000000004,6707.196944456339
2024-04-03 19:24:00,30.35301,2.1990739999999995,0.9086715809030542,3.9641200000000003,2.025462,-19.965300000000013,6707.196944456339
2024-04-03 19:27:00,31.51042,2.2280099999999994,0.8817179533917919,3.9641209999999996,1.9675920000000007,-18.807799999999986,6707.196944456339
2024-04-03 19:33:00,31.13426,2.3726850000000006,0.9200486535849666,4.166666,2.0254629999999993,-19.965300000000013,6707.196944456339
2024-04-03 19:36:00,32.66782,2.3726850000000006,0.881881395282222,4.195602,2.0254629999999993,-18.80789999999996,6707.196944456339
2024-04-03 19:42:00,31.51042,2.34375,0.912426198661152,4.137731,2.0254629999999993,-19.097199999999987,6707.196944456339
2024-04-03 19:45:00,31.13426,2.3148149999999994,0.9047811391633316,4.050926,1.9675920000000007,-19.965300000000013,6707.196944456339
2024-04-03 19:48:00,31.13426,2.4016199999999994,0.9638063700649752,4.02199,1.8807870000000007,-20.254599999999982,6707.196944456339
2024-04-03 19:51:00,32.66782,2.3726849999999997,0.9200486535849663,4.108796,1.967593,-19.386599999999987,6707.196944456339
2024-04-03 19:54:00,33.07291,2.3148149999999994,0.940315085323175,4.079861999999999,2.0254640000000004,-19.386600000000044,6707.196944456339
2024-04-03 19:57:00,33.07291,2.256945,0.8521662934297759,4.079861999999999,2.0254629999999993,-19.097199999999987,6707.196944456339
2024-04-03 20:06:00,31.16319,2.228009,0.8446847853689723,3.906249,1.8807859999999996,-20.83330000000001,6707.196944456339
2024-04-03 20:09:00,33.44907,2.2858789999999996,0.932438237648303,3.9641200000000003,1.938657,-20.254599999999982,6707.246944456339
2024-04-03 20:12:00,33.82523,2.228009,0.8817201675936797,4.079859999999999,2.083334,-19.965300000000013,6707.29694445634
2024-04-03 20:15:00,33.82523,2.170139,0.9007022560256334,4.021991,2.1122690000000004,-19.675900000000013,6707.34694445634
2024-04-03 20:18:00,31.13426,2.141204,0.85844956122677,3.9641200000000003,2.054398,-19.965299999999957,6707.39694445634
2024-04-03 20:21:00,33.07291,2.228009,0.8446847853689723,3.9641200000000003,1.938657,-19.386599999999987,6707.44694445634
2024-04-03 20:24:00,31.51042,2.256944,0.8894277745579906,3.90625,1.8807870000000007,-19.097199999999987,6707.49694445634
2024-04-03 20:27:00,31.13426,2.256945,0.9578761534037037,3.993056,2.0254629999999993,-19.676000000000045,6707.5469444563405
2024-04-03 20:30:00,30.7581,2.34375,0.948168936617911,4.195600999999999,2.1122690000000004,-19.965300000000013,6707.596944456341
2024-04-03 20:33:00,30.38194,2.3148149999999994,0.867065093545016,4.1666669999999995,2.054398,-19.386599999999987,6707.646944456341
2024-04-03 20:39:00,48.06134,2.4884259999999996,0.9503310664869049,3.9351849999999997,1.6782400000000006,-17.93979999999999,6707.646944456341
2024-04-03 20:42:00,51.15741,2.314814,0.940313618561402,3.819444,1.765045999999999,-18.518500000000017,6707.696944456341
2024-04-03 20:45:00,52.71991,2.34375,0.9820924359457788,4.050926,1.9965289999999998,-15.914299999999969,6707.746944456341
2024-04-03 20:48:00,55.78704,2.3148149999999994,0.9047836655776531,4.108795999999999,2.0254640000000004,-17.93979999999999,6707.796944456341
2024-04-03 20:51:00,55.41088,2.1701390000000007,0.9007022560256336,3.993056,2.083334,-17.071799999999996,6707.846944456342
2024-04-03 20:54:00,58.8831,2.0254630000000002,0.8270835225736891,3.7905089999999992,1.9965289999999998,-18.51849999999996,6707.896944456342
2024-04-03 20:57:00,63.88889,2.054398,0.8685664062328579,3.7905099999999994,1.9965289999999998,-16.49309999999997,6707.946944456342
2024-04-03 21:00:00,64.26505,2.0833329999999997,0.8766393146039851,3.906249,2.0833330000000005,-17.07170000000002,6707.996944456342
2024-04-03 21:03:00,66.2037,2.1122679999999994,0.8846847349769167,4.021991,2.170139,-16.492999999999995,6708.046944456342
2024-04-03 21:06:00,66.57986,2.0254629999999993,0.7916838125702602,4.021991,2.1990740000000004,-15.625,6708.0969444563425
2024-04-03 21:09:00,65.79861,1.9965279999999996,0.7840167385958797,3.993056,2.1990740000000004,-15.046299999999974,6708.146944456343
2024-04-03 21:12:00,66.95602,2.0254630000000002,0.8604666343560861,3.906249,2.141203,-16.493000000000052,6708.196944456343
2024-04-03 21:15:00,63.10764,1.9965279999999996,0.8523394601087974,3.9351839999999996,2.1990730000000003,-16.203700000000026,6708.246944456343
2024-04-03 21:18:00,63.85995,2.1122679999999994,0.8846858801824344,4.050924999999999,2.1990740000000004,-16.49309999999997,6708.296944456343
2024-04-03 21:21:00,67.73727,2.141203,0.8927066063849715,4.079860999999999,2.1990749999999997,-17.071799999999996,6708.346944456343
2024-04-03 21:24:00,67.36111,2.0254629999999993,0.8270811501294948,4.079860999999999,2.2858790000000004,-15.914300000000026,6708.396944456344
2024-04-03 21:27:00,61.57407,1.938657,0.8360003694263543,4.07986,2.4016200000000003,-16.782399999999996,6708.446944456344
2024-04-03 21:30:00,60.01157,2.0254630000000002,0.8270823363527865,4.021990000000001,2.228009,-16.78230000000002,6708.496944456344
2024-04-03 21:33:00,58.85417,2.083334,0.8766395931473133,3.993055,2.1701380000000006,-17.071799999999996,6708.546944456344
2024-04-03 21:36:00,55.41088,2.1122690000000004,0.8846861578241471,4.166666,2.314814,-16.20360000000005,6708.596944456344
2024-04-03 21:39:00,45.77546,2.054398,0.8349608444346498,4.282407999999999,2.459491,-17.361099999999965,6708.6469444563445
2024-04-03 21:42:00,44.58912,2.256945,0.8521662934297759,4.195602,2.141203,-18.22919999999999,6708.696944456345
2024-04-03 21:45:00,43.46065,2.1990749999999997,0.8371820530557234,3.9351849999999997,1.938656,-17.650400000000047,6708.746944456345
2024-04-03 21:48:00,39.98843,2.170139,0.8296566619962558,3.732639,1.765046,-18.518400000000042,6708.796944456345
2024-04-03 21:51:00,39.98843,2.228009,0.881717686536171,3.6747679999999994,1.6782399999999997,-17.650500000000022,6708.846944456345
2024-04-03 21:54:00,39.23611,2.1990739999999995,0.9086727476632912,3.6458319999999995,1.7071750000000003,-18.807900000000018,6708.896944456345
2024-04-03 21:57:00,38.83102,2.228009,0.9166188142206552,3.6747679999999994,1.7071759999999996,-17.93979999999999,6708.946944456346
2024-04-03 22:00:00,38.83102,2.2280099999999994,0.8446850442960638,3.7615749999999997,1.7361110000000002,-17.93979999999999,6708.996944456346
2024-04-03 22:03:00,40.76968,2.3148149999999994,0.940315085323175,3.6747679999999994,1.6203700000000003,-18.22919999999999,6709.046944456346
2024-04-03 22:06:00,39.61227,2.2280099999999994,0.8446850442960638,3.645834,1.6203700000000003,-17.93979999999999,6709.096944456346
2024-04-03 22:09:00,38.83102,2.2280099999999994,0.8817191939220752,3.616898,1.6203700000000003,-18.22919999999999,6709.146944456346
2024-04-03 22:12:00,40.39352,2.2858789999999996,0.8596272665569723,3.587962,1.5046299999999997,-18.22919999999999,6709.1969444563465
2024-04-03 22:15:00,40.76968,2.228009,0.8446847853689723,3.616898,1.5914349999999997,-18.51849999999996,6709.246944456347
2024-04-03 22:18:00,38.83102,2.170139,0.9007010964120067,3.5879630000000002,1.6782399999999997,-19.675900000000013,6709.296944456347
2024-04-03 22:21:00,37.29745,2.2858789999999996,0.8971166280340882,3.6458319999999995,1.5914349999999997,-18.518400000000042,6709.346944456347
2024-04-03 22:24:00,39.98843,2.228009,0.8446847853689723,3.616898,1.5914349999999997,-18.807900000000018,6709.396944456347
2024-04-03 22:27:00,39.98843,2.1990740000000004,0.8739847011160262,3.501158,1.5335650000000003,-19.386599999999987,6709.446944456347
2024-04-03 22:30:00,37.29745,2.1990740000000004,0.8371831072087258,3.5590270000000004,1.5624999999999991,-18.518500000000017,6709.496944456348
2024-04-03 22:33:00,40.76968,2.256944,0.8894290226850669,3.616897,1.5914349999999997,-18.518599999999992,6709.546944456348
2024-04-03 22:36:00,39.61227,2.170139,0.9007010964120067,3.5879630000000002,1.6782399999999997,-18.807900000000018,6709.596944456348
2024-04-03 22:39:00,39.61227,2.1701390000000007,0.9007010964120069,3.5590280000000005,1.6493049999999991,-19.386599999999987,6709.646944456348
2024-04-03 22:42:00,39.98843,2.1701390000000007,0.8662296233317895,3.587962,1.6493049999999991,-18.518500000000017,6709.696944456348
2024-04-03 22:45:00,41.92709,2.228009,0.881718927066191,3.587962,1.5914349999999997,-17.361199999999997,6709.7469444563485
2024-04-03 22:48:00,41.92709,2.1701390000000007,0.8662296233317895,3.5300920000000007,1.5914349999999997,-18.807799999999986,6709.796944456349
2024-04-03 22:51:00,39.61227,2.1701390000000007,0.9007010964120069,3.5590280000000005,1.6493049999999991,-18.51849999999996,6709.846944456349
2024-04-03 22:54:00,41.14584,2.054398,0.8685652755933769,3.4432869999999998,1.6493049999999991,-18.80789999999996,6709.896944456349
2024-04-03 22:57:00,39.98843,1.9097229999999996,0.8277867491676681,3.3564819999999997,1.7071749999999994,-19.675900000000013,6709.946944456349
2024-04-03 23:00:00,39.61227,1.8807870000000007,0.7872804241376856,3.29861,1.6493049999999991,-18.807800000000043,6709.996944456349
2024-04-03 23:03:00,41.92709,1.8807869999999998,0.819543902738523,3.298611,1.6782399999999997,-17.36110000000002,6710.04694445635
2024-04-03 23:06:00,41.92709,1.8807869999999998,0.7872792780275909,3.211806,1.5625000000000009,-18.22919999999999,6710.09694445635
2024-04-03 23:09:00,42.6794,1.9097220000000004,0.7608624864804486,3.2696750000000003,1.5624999999999991,-18.807900000000018,6710.14694445635
2024-04-03 23:12:00,43.46065,1.9386580000000002,0.8360006527558966,3.3564809999999996,1.6782399999999997,-18.518500000000017,6710.19694445635
2024-04-03 23:15:00,43.8368,1.9965279999999996,0.8191753074608654,3.4722219999999995,1.7071750000000003,-17.93979999999999,6710.24694445635
2024-04-03 23:18:00,41.14584,2.0254630000000002,0.8270811501294952,3.4722219999999995,1.6782399999999997,-18.229100000000017,6710.2969444563505
2024-04-03 23:21:00,39.61227,2.054398,0.8685664062328579,3.4722209999999993,1.6782399999999997,-18.807900000000018,6710.346944456351
2024-04-03 23:24:00,39.61227,2.054398,0.8685652755933769,3.4432869999999998,1.6493049999999991,-18.518599999999992,6710.396944456351
2024-04-03 23:27:00,38.0787,2.0254630000000002,0.7916850757777907,3.4432860000000005,1.6203699999999994,-18.518400000000042,6710.446944456351
2024-04-03 23:30:00,39.98843,2.1122679999999994,0.8506450294973761,3.414351,1.5335650000000003,-19.097200000000043,6710.496944456351
2024-04-03 23:33:00,40.76968,2.1122679999999994,0.8145393539734723,3.414351,1.5046299999999997,-17.65039999999999,6710.546944456351
2024-04-03 23:36:00,41.14584,2.0254629999999993,0.8604655110610436,3.3564819999999997,1.5914349999999997,-18.518599999999992,6710.596944456352
2024-04-03 23:39:00,42.6794,2.1122679999999994,0.8846858801824344,3.501156999999999,1.6493060000000002,-17.93979999999999,6710.646944456352
2024-04-03 23:42:00,42.6794,2.054398,0.7993260716736706,3.5590279999999996,1.7071759999999996,-17.93979999999999,6710.696944456352
2024-04-03 23:45:00,39.61227,2.0254630000000002,0.8270811501294952,3.530092,1.73611,-18.22919999999999,6710.746944456352
2024-04-03 23:48:00,39.61227,2.054398,0.8349620385426273,3.501156,1.6782399999999997,-17.939899999999966,6710.796944456352
2024-04-03 23:51:00,41.14584,2.1122690000000004,0.8145396160192258,3.4722220000000004,1.5624999999999991,-18.22919999999999,6710.8469444563525
2024-04-03 23:54:00,39.23611,2.083334,0.8428163755793846,3.4722220000000004,1.6203700000000003,-18.807900000000018,6710.896944456353
2024-04-03 23:57:00,37.29745,2.1122690000000004,0.8846850126183787,3.501158,1.6493049999999991,-18.22919999999999,6710.946944456353
2024-04-04 00:00:00,40.76968,2.170139,0.8296566619962558,3.501158,1.5335650000000003,-17.361099999999965,6710.996944456353
2024-04-04 00:03:00,41.92709,2.1122690000000004,0.8145396160192258,3.4722220000000004,1.5624999999999991,-17.361199999999997,6711.046944456353
2024-04-04 00:06:00,39.98843,2.054398,0.7993260716736706,3.4722220000000004,1.6203700000000003,-18.22919999999999,6711.096944456353
2024-04-04 00:09:00,41.89815,2.141203,0.8927066063849715,3.530092,1.6493060000000002,-17.93979999999999,6711.146944456354
2024-04-04 00:12:00,39.23611,2.083334,0.8428151736301263,3.5590279999999996,1.7071750000000003,-16.782399999999996,6711.196944456354
2024-04-04 00:15:00,39.23611,2.170139,0.8662296233317893,3.616897,1.6782399999999997,-17.939899999999966,6711.246944456354
2024-04-04 00:18:00,42.30324,2.2858789999999996,0.8596272665569723,3.587962,1.5046299999999997,-18.518500000000017,6711.296944456354
2024-04-04 00:21:00,38.83102,2.170139,0.8662296233317893,3.587962,1.649305,-17.93979999999999,6711.346944456354
2024-04-04 00:24:00,39.98843,2.2858790000000004,0.8596259279840989,3.5879630000000002,1.5046299999999997,-18.22919999999999,6711.3969444563545
2024-04-04 00:27:00,42.30324,2.1701390000000007,0.8662283981125931,3.4722230000000005,1.5335650000000003,-18.22919999999999,6711.446944456355
2024-04-04 00:30:00,42.30324,2.1701390000000007,0.9007010964120069,3.4722230000000005,1.5624999999999991,-18.22920000000002,6711.496944456355
2024-04-04 00:33:00,43.46065,2.1701390000000007,0.8662283981125931,3.616898,1.6782399999999997,-17.650499999999994,6711.546944456355
2024-04-04 00:36:00,43.46065,2.1701390000000007,0.9007022560256336,3.616898,1.7071759999999996,-17.361099999999993,6711.596944456355
2024-04-04 00:39:00,44.61805,2.1122690000000004,0.8846850126183787,3.501158,1.6493049999999991,-18.518599999999992,6711.646944456355
2024-04-04 00:42:00,41.14584,2.141204,0.8221089811497478,3.5590280000000005,1.6203700000000003,-19.386499999999984,6711.696944456356
2024-04-04 00:45:00,39.98843,2.1122690000000004,0.8846850126183787,3.5590280000000005,1.7071749999999994,-18.518500000000017,6711.746944456356
2024-04-04 00:48:00,39.23611,2.1701390000000007,0.8662296233317895,3.587962,1.6493049999999991,-17.361099999999993,6711.796944456356
2024-04-04 00:51:00,41.14584,2.1701390000000007,0.8296579675065436,3.5300920000000007,1.5624999999999991,-17.36110000000002,6711.846944456356
2024-04-04 00:54:00,41.92709,2.1122690000000004,0.8846861578241471,3.3854170000000003,1.5335650000000003,-17.65040000000002,6711.896944456356
2024-04-04 00:57:00,42.30324,2.0833330000000005,0.8766381766613004,3.3854170000000003,1.5624999999999991,-17.650500000000022,6711.9469444563565
2024-04-04 01:00:00,42.30324,2.141203,0.8927066063849715,3.501156,1.6203700000000003,-18.22920000000002,6711.996944456357
2024-04-04 01:03:00,41.92709,2.0254630000000002,0.8604666343560861,3.530092,1.765046,-18.807900000000018,6712.046944456357
2024-04-04 01:06:00,41.92709,2.0833330000000005,0.8428161045783851,3.501156,1.6493049999999991,-18.22920000000002,6712.096944456357
2024-04-04 01:09:00,44.61805,2.141203,0.8221087199057178,3.4722220000000004,1.5335650000000003,-17.93979999999999,6712.146944456357
2024-04-04 01:12:00,41.92709,2.0833330000000005,0.8428161045783851,3.4432860000000005,1.5914349999999997,-18.807800000000015,6712.196944456357
2024-04-04 01:15:00,40.74074,2.0254630000000002,0.7916838125702604,3.4722220000000004,1.649305,-17.361099999999993,6712.246944456358
2024-04-04 01:18:00,42.30324,2.0833330000000005,0.8428161045783851,3.4432860000000005,1.5914349999999997,-17.36110000000002,6712.296944456358
2024-04-04 01:21:00,43.46065,2.1122690000000004,0.8145383272947234,3.501158,1.5914349999999997,-18.807800000000015,6712.346944456358
2024-04-04 01:24:00,40.76968,2.1701390000000007,0.829656661996256,3.5590280000000005,1.5914349999999997,-17.650499999999994,6712.396944456358
2024-04-04 01:27:00,40.74074,2.1990740000000004,0.9086727476632914,3.616897,1.6782399999999997,-18.807800000000015,6712.446944456358
2024-04-04 01:30:00,41.14584,2.1990740000000004,0.8739847011160262,3.6458329999999997,1.6782399999999997,-17.93980000000002,6712.4969444563585
2024-04-04 01:33:00,40.36459,2.170139,0.8662296233317893,3.616897,1.6782399999999997,-17.93979999999999,6712.546944456359
2024-04-04 01:36:00,39.98843,2.1122679999999994,0.8145380652492618,3.4432869999999998,1.5335650000000003,-18.80789999999999,6712.596944456359
2024-04-04 01:39:00,43.8368,1.9097220000000004,0.7608612579679696,3.298611,1.5914349999999997,-18.22919999999999,6712.646944456359
2024-04-04 01:42:00,44.99421,1.7939820000000006,0.7296076629927989,3.1828710000000004,1.5914349999999997,-16.782400000000024,6712.696944456359
2024-04-04 01:45:00,42.6794,1.7361120000000003,0.7138082587489774,3.1539350000000006,1.6203699999999994,-19.097199999999987,6712.746944456359
2024-04-04 01:48:00,44.58912,1.851852,0.7452906909531057,3.1828710000000004,1.5335650000000003,-18.22919999999999,6712.79694445636
2024-04-04 01:51:00,45.77546,1.7939820000000006,0.7630560241513039,3.211805,1.6493049999999991,-17.07170000000002,6712.84694445636
2024-04-04 01:54:00,43.86574,1.7939819999999997,0.7630549026993786,3.125001,1.5625000000000009,-17.939800000000048,6712.89694445636
2024-04-04 01:57:00,45.3993,1.938657,0.8032839234330785,3.2407400000000006,1.5335650000000003,-17.93979999999999,6712.94694445636
2024-04-04 02:00:00,46.55671,1.938657,0.8032827611358079,3.327546,1.6203700000000003,-18.22919999999999,6712.99694445636
2024-04-04 02:03:00,45.3993,1.8229170000000003,0.8029679708647078,3.327546,1.765046,-17.361000000000047,6713.0469444563605
2024-04-04 02:06:00,42.70834,1.851852,0.8112720159125232,3.327546,1.7361110000000002,-17.36110000000002,6713.096944456361
2024-04-04 02:09:00,41.14584,1.851852,0.7792343424325576,3.327546,1.7071750000000003,-17.93979999999999,6713.146944456361
2024-04-04 02:12:00,41.92709,1.851852,0.74529190181029,3.2407400000000006,1.5914349999999997,-17.650499999999965,6713.196944456361
2024-04-04 02:15:00,43.86574,1.8807870000000007,0.7872792780275911,3.1828710000000004,1.5335650000000003,-17.650500000000022,6713.246944456361
2024-04-04 02:18:00,41.14584,1.9097220000000004,0.7608624864804486,3.2696750000000003,1.5624999999999991,-18.22919999999999,6713.296944456361
2024-04-04 02:21:00,43.46065,1.9097220000000004,0.8277875583070512,3.3275449999999998,1.6782399999999997,-17.361099999999965,6713.346944456362
2024-04-04 02:24:00,41.92709,1.9097220000000004,0.7952952134323009,3.3564809999999996,1.6782399999999997,-17.07170000000002,6713.396944456362
2024-04-04 02:27:00,43.86574,1.8807869999999998,0.8195449886600459,3.3275449999999998,1.7071750000000003,-16.78230000000002,6713.446944456362
2024-04-04 02:30:00,42.30324,1.8807869999999998,0.7530897289309659,3.298611,1.6203700000000003,-17.361099999999965,6713.496944456362
2024-04-04 02:33:00,40.36459,1.880788,0.7530899979886753,3.327547,1.649305,-17.650400000000047,6713.546944456362
2024-04-04 02:36:00,39.98843,1.9386580000000002,0.8032841990010753,3.3564809999999996,1.6493049999999991,-17.93979999999999,6713.5969444563625
2024-04-04 02:39:00,43.8368,1.9386580000000002,0.7686073610248034,3.298611,1.5624999999999991,-17.361199999999997,6713.646944456363
2024-04-04 02:42:00,41.92709,1.9386580000000002,0.7686073610248034,3.298611,1.5624999999999991,-18.807900000000018,6713.696944456363
2024-04-04 02:45:00,41.92709,1.967593,0.8441843255629343,3.3854159999999993,1.6782399999999997,-17.36110000000002,6713.746944456363
2024-04-04 02:48:00,40.76968,1.9386579999999993,0.7686061237630891,3.4722229999999996,1.7361110000000002,-17.36110000000002,6713.796944456363
2024-04-04 02:51:00,42.6794,2.0254630000000002,0.8270823363527865,3.4432859999999996,1.6493049999999991,-17.361099999999965,6713.846944456363
2024-04-04 02:54:00,40.76968,1.9965279999999996,0.7840179932038653,3.385416,1.5914349999999997,-17.650400000000047,6713.896944456364
2024-04-04 02:57:00,39.61227,1.9965279999999996,0.8523383442003246,3.327547,1.5914349999999997,-17.93979999999999,6713.946944456364
2024-04-04 03:00:00,39.98843,2.054398,0.7993260716736706,3.4432869999999998,1.5914349999999997,-17.93979999999999,6713.996944456364
2024-04-04 03:03:00,39.98843,2.054398,0.8685652755933769,3.4432869999999998,1.6493049999999991,-17.939800000000048,6714.046944456364
2024-04-04 03:06:00,42.6794,2.054398,0.8349620385426273,3.4722209999999993,1.6493049999999991,-17.361199999999997,6714.096944456364
2024-04-04 03:09:00,40.39352,2.054398,0.8685664062328579,3.4722209999999993,1.6782399999999997,-17.939899999999966,6714.1469444563645
2024-04-04 03:12:00,39.23611,2.0254629999999993,0.8270823363527863,3.4722209999999993,1.6782399999999997,-17.36099999999999,6714.196944456365
2024-04-04 03:15:00,38.83102,2.054398,0.8685652755933769,3.4432869999999998,1.6493049999999991,-18.22919999999999,6714.246944456365
2024-04-04 03:18:00,38.83102,2.0254629999999993,0.8270811501294948,3.3564819999999997,1.5625000000000009,-18.518500000000017,6714.296944456365
2024-04-04 03:21:00,40.76968,2.0833330000000005,0.8766393146039854,3.3564810000000005,1.5335650000000003,-17.650400000000047,6714.346944456365
2024-04-04 03:24:00,39.23611,2.1122690000000004,0.8846861578241471,3.3854170000000003,1.5335650000000003,-17.36099999999999,6714.396944456365
2024-04-04 03:27:00,39.61227,2.170139,0.9334406831204357,3.530092,1.6493060000000002,-18.22919999999999,6714.446944456366
2024-04-04 03:30:00,42.70834,2.1701390000000007,0.8662283981125931,3.6747690000000004,1.7361110000000002,-17.361000000000047,6714.496944456366
2024-04-04 03:33:00,39.23611,2.1122690000000004,0.8846861578241471,3.587962,1.73611,-17.650400000000047,6714.546944456366
2024-04-04 03:36:00,39.98843,2.1990740000000004,0.8739859340103425,3.616897,1.6493049999999991,-17.93979999999999,6714.596944456366
2024-04-04 03:39:00,38.0787,2.170139,0.8662296233317893,3.5590270000000004,1.6203700000000003,-18.229100000000017,6714.646944456366
2024-04-04 03:42:00,39.61227,2.1990740000000004,0.8739859340103425,3.5590270000000004,1.5914349999999997,-18.518599999999992,6714.6969444563665
2024-04-04 03:45:00,39.98843,2.1990740000000004,0.8371817933704275,3.5879630000000002,1.5914349999999997,-18.518500000000017,6714.746944456367
2024-04-04 03:48:00,38.85995,2.256944,0.9578758731925296,3.5590270000000004,1.5914349999999997,-18.229100000000017,6714.796944456367
2024-04-04 03:51:00,39.98843,2.1990740000000004,0.9086727476632914,3.6458329999999997,1.7071759999999996,-17.650499999999965,6714.846944456367
2024-04-04 03:54:00,40.76968,2.170139,0.9007022560256334,3.6458329999999997,1.7361110000000002,-19.09729999999996,6714.896944456367
2024-04-04 03:57:00,38.83102,2.1990740000000004,0.9086727476632914,3.6458329999999997,1.7071759999999996,-18.807800000000043,6714.946944456367
2024-04-04 04:00:00,40.74074,2.170139,0.8296579675065434,3.5590270000000004,1.5914349999999997,-18.80789999999996,6714.996944456368
2024-04-04 04:03:00,40.76968,2.1990740000000004,0.8371831072087258,3.5590270000000004,1.5624999999999991,-17.65039999999999,6715.046944456368
2024-04-04 04:06:00,38.83102,2.141204,0.8927057307131134,3.5590280000000005,1.6782399999999997,-18.51849999999996,6715.096944456368
2024-04-04 04:09:00,38.0787,2.1122690000000004,0.8506440898903532,3.6747690000000004,1.7939810000000005,-18.518500000000017,6715.146944456368
2024-04-04 04:12:00,40.39352,2.1701390000000007,0.829656661996256,3.703704000000001,1.7361110000000002,-18.22909999999996,6715.196944456368
2024-04-04 04:15:00,38.83102,2.1701390000000007,0.829656661996256,3.5590280000000005,1.5914349999999997,-18.807800000000043,6715.2469444563685
2024-04-04 04:18:00,39.61227,2.1701390000000007,0.9007010964120069,3.4722230000000005,1.5624999999999991,-19.386599999999987,6715.296944456369
2024-04-04 04:21:00,39.98843,2.141204,0.85844956122677,3.5300920000000007,1.6203700000000003,-18.51849999999996,6715.346944456369
2024-04-04 04:24:00,39.23611,2.170139,0.8662283981125927,3.703704,1.7650460000000008,-17.93979999999999,6715.396944456369
2024-04-04 04:27:00,38.0787,2.141204,0.8584483437229035,3.703704,1.7939810000000005,-19.09729999999996,6715.446944456369
2024-04-04 04:30:00,41.14584,2.1990740000000004,0.9086727476632914,3.616897,1.6782399999999997,-17.650500000000022,6715.496944456369
2024-04-04 04:33:00,38.83102,2.141204,0.8221102782890616,3.5590270000000004,1.6203699999999994,-19.675900000000013,6715.54694445637
2024-04-04 04:36:00,39.98843,2.1990740000000004,0.8739859340103425,3.5590270000000004,1.5914349999999997,-17.361199999999997,6715.59694445637
2024-04-04 04:39:00,37.29745,2.170139,0.8296566619962558,3.5879630000000002,1.6203700000000003,-19.675900000000013,6715.64694445637
2024-04-04 04:42:00,37.29745,2.141204,0.8927068831421764,3.616897,1.73611,-18.229100000000017,6715.69694445637
2024-04-04 04:45:00,38.0787,2.141204,0.8584483437229035,3.616898,1.7071750000000003,-18.80789999999996,6715.74694445637
2024-04-04 04:48:00,38.0787,2.1701390000000007,0.9007022560256336,3.587962,1.6782399999999997,-19.386599999999987,6715.7969444563705
2024-04-04 04:51:00,38.0787,2.141204,0.8221089811497478,3.5590280000000005,1.6203700000000003,-19.09729999999996,6715.846944456371
2024-04-04 04:54:00,40.76968,2.228009,0.8446861074931644,3.5300920000000007,1.5046299999999997,-18.22919999999999,6715.896944456371
2024-04-04 04:57:00,40.76968,2.228009,0.881718927066191,3.5300920000000007,1.5335650000000003,-18.807800000000043,6715.946944456371
2024-04-04 05:00:00,39.23611,2.141204,0.8584483437229035,3.6747690000000004,1.7650460000000008,-19.386500000000012,6715.996944456371
2024-04-04 05:03:00,38.0787,2.141204,0.8927057307131134,3.703704000000001,1.8229160000000002,-18.807900000000018,6716.046944456371
2024-04-04 05:06:00,37.29745,2.1701390000000007,0.8662283981125931,3.616898,1.6782399999999997,-19.097200000000043,6716.096944456372
2024-04-04 05:09:00,39.98843,2.1701390000000007,0.8662283981125931,3.4722230000000005,1.5335650000000003,-18.22919999999999,6716.146944456372
2024-04-04 05:12:00,37.29745,2.1701390000000007,0.9007022560256336,3.414352,1.5046299999999997,-20.54400000000004,6716.196944456372
2024-04-04 05:15:00,36.14005,2.1701390000000007,0.9007010964120069,3.4722230000000005,1.5624999999999991,-17.93979999999999,6716.246944456372
2024-04-04 05:18:00,38.0787,2.1701390000000007,0.8662296233317895,3.587962,1.6493049999999991,-19.386599999999987,6716.296944456372
2024-04-04 05:21:00,40.36459,2.170139,0.8662296233317893,3.530092,1.5914349999999997,-18.518500000000017,6716.3469444563725
2024-04-04 05:24:00,41.14584,2.1122690000000004,0.8846850126183787,3.501158,1.6493049999999991,-17.650500000000022,6716.396944456373
2024-04-04 05:27:00,37.29745,2.083334,0.8766384552043769,3.501158,1.6782399999999997,-18.22909999999999,6716.446944456373
2024-04-04 05:30:00,36.9213,2.1122690000000004,0.8506440898903532,3.5590279999999996,1.6782399999999997,-18.80789999999999,6716.496944456373
2024-04-04 05:33:00,41.14584,2.1990740000000004,0.8739859340103425,3.530092,1.5624999999999991,-17.650499999999994,6716.546944456373
2024-04-04 05:36:00,40.01736,2.083334,0.8428151736301263,3.414353,1.5625000000000009,-18.518599999999992,6716.596944456373
2024-04-04 05:39:00,38.83102,2.083334,0.9087696276532236,3.4722220000000004,1.6782399999999997,-18.22909999999999,6716.646944456374
2024-04-04 05:42:00,40.76968,2.170139,0.9007022560256334,3.5590279999999996,1.6493060000000002,-17.65039999999999,6716.696944456374
2024-04-04 05:45:00,39.61227,2.141203,0.8221087199057178,3.5879630000000002,1.6493060000000002,-17.36110000000002,6716.746944456374
2024-04-04 05:48:00,38.0787,2.054398,0.8349620385426273,3.501156,1.6782399999999997,-18.807900000000018,6716.796944456374
2024-04-04 05:51:00,36.14005,1.9675919999999998,0.7389500294324349,3.4432869999999998,1.6493059999999993,-18.807900000000018,6716.846944456374
2024-04-04 05:54:00,35.76389,2.0254629999999993,0.7916850757777905,3.414351,1.5914349999999997,-18.22919999999999,6716.8969444563745
2024-04-04 05:57:00,34.98264,2.0254630000000002,0.7916850757777907,3.385416,1.5624999999999991,-18.22919999999999,6716.946944456375
2024-04-04 06:00:00,38.83102,2.0833329999999997,0.8428161045783849,3.298611,1.4467600000000003,-19.097199999999987,6716.996944456375
2024-04-04 06:03:00,39.61227,1.967593,0.8441843255629343,3.2118059999999993,1.5046299999999997,-18.807900000000018,6717.046944456375
2024-04-04 06:06:00,36.9213,1.9386579999999993,0.8360006527558964,3.240741,1.5625000000000009,-18.807900000000018,6717.096944456375
2024-04-04 06:09:00,39.61227,1.967593,0.7763243486588671,3.3564819999999997,1.5914349999999997,-19.386599999999987,6717.146944456375
2024-04-04 06:12:00,40.39352,1.967593,0.7763243486588671,3.3564819999999997,1.5914349999999997,-19.386599999999987,6717.196944456376
2024-04-04 06:15:00,42.30324,2.0254629999999993,0.8604655110610436,3.3564819999999997,1.5914349999999997,-19.386500000000012,6717.246944456376
2024-04-04 06:18:00,42.30324,1.9386580000000002,0.8359995517507027,3.327547,1.6493049999999991,-17.939800000000048,6717.296944456376
2024-04-04 06:21:00,40.39352,1.9386580000000002,0.8360006527558966,3.3564809999999996,1.6782399999999997,-19.675899999999956,6717.346944456376
2024-04-04 06:24:00,42.30324,1.9386580000000002,0.8032830367035266,3.3854169999999995,1.6782399999999997,-18.22919999999999,6717.396944456376
2024-04-04 06:27:00,43.46065,1.9965279999999996,0.8191764857548497,3.3564809999999996,1.5914349999999997,-19.09730000000002,6717.4469444563765
2024-04-04 06:30:00,41.92709,1.9097229999999996,0.8277867491676681,3.327547,1.6782399999999997,-18.807900000000018,6717.496944456377
2024-04-04 06:33:00,40.76968,1.9097229999999996,0.8277878426541886,3.3564809999999996,1.7071750000000003,-18.807900000000018,6717.546944456377
2024-04-04 06:36:00,40.76968,1.9097220000000004,0.7952952134323009,3.3564809999999996,1.6782399999999997,-18.22919999999999,6717.596944456377
2024-04-04 06:39:00,42.70834,1.9097220000000004,0.8277875583070512,3.3275449999999998,1.6782399999999997,-18.51849999999996,6717.646944456377
2024-04-04 06:42:00,43.46065,1.9097229999999996,0.8277878426541886,3.3564809999999996,1.7071750000000003,-17.36110000000002,6717.696944456377
2024-04-04 06:45:00,43.46065,1.967593,0.8441843255629343,3.3854159999999993,1.6782399999999997,-18.807800000000043,6717.746944456378
2024-04-04 06:48:00,40.39352,2.054398,0.8685664062328579,3.530092,1.7361110000000002,-18.22919999999999,6717.796944456378
2024-04-04 06:51:00,39.98843,2.083334,0.8069442628206938,3.616899,1.7361110000000002,-18.22919999999999,6717.846944456378
2024-04-04 06:54:00,38.83102,2.2280099999999994,0.9166190884215203,3.6747679999999994,1.7071750000000003,-17.36110000000002,6717.896944456378
2024-04-04 06:57:00,38.83102,2.256945,0.8894292887567201,3.6747679999999994,1.6493049999999991,-18.807800000000043,6717.946944456378
2024-04-04 07:00:00,38.83102,2.256945,0.9245411708904611,3.6747679999999994,1.6782399999999997,-18.518500000000017,6717.9969444563785
2024-04-04 07:03:00,38.0787,2.228009,0.8446847853689723,3.732639,1.7071759999999996,-17.939800000000048,6718.046944456379
2024-04-04 07:06:00,39.98843,2.228009,0.8446847853689723,3.732639,1.7071759999999996,-18.80789999999996,6718.096944456379
2024-04-04 07:09:00,38.83102,2.141204,0.8927068831421764,3.616897,1.73611,-18.518500000000017,6718.146944456379
2024-04-04 07:12:00,38.0787,2.170139,0.9007022560256334,3.616897,1.7071750000000003,-18.807900000000018,6718.196944456379
2024-04-04 07:15:00,36.5162,2.170139,0.8662283981125927,3.6458329999999997,1.7071750000000003,-19.097200000000043,6718.246944456379
2024-04-04 07:18:00,36.5162,2.170139,0.8662296233317893,3.616897,1.6782399999999997,-19.675900000000013,6718.29694445638
2024-04-04 07:21:00,36.54514,2.1701390000000007,0.8296579675065436,3.5300920000000007,1.5624999999999991,-19.675900000000013,6718.34694445638
2024-04-04 07:24:00,36.54514,2.1122690000000004,0.8846850126183787,3.414353,1.5624999999999991,-18.518500000000017,6718.39694445638
2024-04-04 07:27:00,35.76389,2.0833330000000005,0.8069439999584261,3.4722220000000004,1.5914349999999997,-18.807900000000018,6718.44694445638
2024-04-04 07:30:00,37.29745,2.0833330000000005,0.8766393146039854,3.501156,1.6782399999999997,-18.807900000000018,6718.49694445638
2024-04-04 07:33:00,38.0787,2.0833330000000005,0.8069439999584261,3.4722220000000004,1.5914349999999997,-19.675999999999988,6718.5469444563805
2024-04-04 07:36:00,38.0787,2.0833330000000005,0.8069439999584261,3.4722220000000004,1.5914349999999997,-19.097199999999987,6718.596944456381
2024-04-04 07:39:00,38.0787,2.054398,0.7993260716736706,3.4432869999999998,1.5914349999999997,-19.09730000000002,6718.646944456381
2024-04-04 07:42:00,38.83102,2.0833330000000005,0.8766393146039854,3.501156,1.6782399999999997,-18.518500000000017,6718.696944456381
2024-04-04 07:45:00,38.83102,2.054398,0.8349608444346498,3.530092,1.7071750000000003,-18.518500000000017,6718.746944456381
2024-04-04 07:48:00,36.54514,2.1122679999999994,0.8846847349769167,3.4432869999999998,1.5914349999999997,-20.254599999999982,6718.796944456381
2024-04-04 07:51:00,39.23611,2.054398,0.8685652755933769,3.4432869999999998,1.6493049999999991,-18.807900000000018,6718.846944456382
2024-04-04 07:54:00,39.23611,1.9965279999999996,0.7840167385958797,3.414352,1.6203700000000003,-18.80789999999996,6718.896944456382
2024-04-04 07:57:00,39.23611,1.967593,0.8441843255629343,3.3854159999999993,1.6782399999999997,-18.518500000000017,6718.946944456382
2024-04-04 08:00:00,39.23611,2.0254629999999993,0.8270811501294948,3.414351999999999,1.6203700000000003,-20.254699999999957,6718.996944456382
2024-04-04 08:03:00,40.39352,2.0833329999999997,0.8766381766613002,3.414352,1.5914349999999997,-18.518599999999992,6719.046944456382
2024-04-04 08:06:00,40.39352,2.0254630000000002,0.860465511061044,3.414352,1.6493049999999991,-17.93979999999999,6719.0969444563825
2024-04-04 08:09:00,38.0787,1.967593,0.8112439564152293,3.4432859999999996,1.7071749999999994,-17.939900000000023,6719.146944456383
2024-04-04 08:12:00,38.0787,2.0254630000000002,0.8270811501294952,3.4722219999999995,1.6782399999999997,-18.807800000000043,6719.196944456383
2024-04-04 08:15:00,39.61227,2.0254629999999993,0.8270811501294948,3.414351999999999,1.6203700000000003,-18.22919999999999,6719.246944456383
2024-04-04 08:18:00,40.76968,1.967593,0.8112439564152293,3.3854159999999993,1.6493049999999991,-18.22919999999999,6719.296944456383
2024-04-04 08:21:00,38.83102,1.9097229999999996,0.8277867491676681,3.3564819999999997,1.7071749999999994,-17.93979999999999,6719.346944456383
2024-04-04 08:24:00,38.83102,2.0254630000000002,0.8270811501294952,3.4722219999999995,1.6782399999999997,-19.386499999999955,6719.396944456384
2024-04-04 08:27:00,36.9213,1.9965279999999996,0.8523394601087974,3.501156999999999,1.765046,-19.386599999999987,6719.446944456384
2024-04-04 08:30:00,39.23611,2.054398,0.8685664062328579,3.4722209999999993,1.6782399999999997,-17.93979999999999,6719.496944456384
2024-04-04 08:33:00,37.29745,2.054398,0.8685652755933769,3.4722220000000004,1.6782399999999997,-19.097200000000015,6719.546944456384
2024-04-04 08:36:00,35.76389,2.0254630000000002,0.7916838125702604,3.327546,1.5046289999999996,-19.097199999999987,6719.596944456384
2024-04-04 08:39:00,34.23032,1.9965279999999996,0.7840167385958797,3.2986109999999993,1.5046289999999996,-18.807800000000015,6719.6469444563845
2024-04-04 08:42:00,33.44907,1.967593,0.7389489453408323,3.2118059999999993,1.4178229999999994,-19.097199999999987,6719.696944456385
2024-04-04 08:45:00,33.44907,1.9386579999999993,0.8032841990010751,3.125,1.4178240000000004,-19.675899999999956,6719.746944456385
2024-04-04 08:48:00,31.13426,1.880788,0.787279555557607,3.0671299999999997,1.4178230000000003,-19.386599999999987,6719.796944456385
