Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-04-04 08:51:00,31.13426,1.967593,0.8441832170840895,3.125,1.4178229999999994,-18.518500000000017,6719.846944456385
2024-04-04 08:54:00,33.82523,1.9386579999999993,0.8032841990010751,3.1828699999999994,1.4756939999999998,-18.518400000000042,6719.896944456385
2024-04-04 08:57:00,31.51042,2.0254630000000002,0.8270823363527865,3.1828700000000003,1.3888889999999998,-18.807900000000018,6719.946944456386
2024-04-04 09:00:00,31.53935,2.0254630000000002,0.8270811501294952,3.1539349999999997,1.359953,-18.807900000000018,6719.996944456386
2024-04-04 09:03:00,33.82523,2.0254630000000002,0.8270811501294952,3.1539349999999997,1.359953,-20.254700000000014,6720.046944456386
2024-04-04 09:06:00,31.13426,2.0254630000000002,0.860465511061044,3.1828700000000003,1.4178229999999994,-19.386599999999987,6720.096944456386
2024-04-04 09:09:00,33.44907,1.967593,0.7763243486588671,3.1828699999999994,1.4178229999999994,-19.097200000000043,6720.146944456386
2024-04-04 09:12:00,33.44907,1.9097220000000004,0.7952963676603688,3.0671290000000004,1.3888889999999998,-18.807800000000043,6720.1969444563865
2024-04-04 09:15:00,34.60648,1.8229170000000003,0.7711597708116663,2.951389,1.359953,-19.386599999999987,6720.246944456387
2024-04-04 09:18:00,36.54514,1.7071759999999996,0.7385512317240325,2.7777779999999996,1.3020830000000005,-18.51849999999996,6720.296944456387
2024-04-04 09:21:00,34.60648,1.765047,0.75492016475076,2.922454,1.3888889999999998,-19.386500000000012,6720.346944456387
2024-04-04 09:24:00,33.44907,2.054398,0.7993260716736706,3.29861,1.446758,-18.807900000000018,6720.396944456387
2024-04-04 09:27:00,31.13426,2.3148150000000003,0.9047824023717881,3.4722220000000004,1.3888889999999998,-19.675999999999988,6720.446944456387
2024-04-04 09:30:00,30.7581,2.3148149999999994,0.9047811391633316,3.4722219999999995,1.3888880000000006,-20.254599999999982,6720.496944456388
2024-04-04 09:36:00,31.13426,2.3148150000000003,0.8670650935450164,3.530092,1.4178229999999994,-19.097200000000015,6720.496944456388
2024-04-04 09:39:00,33.07291,2.3726849999999997,0.9200486535849663,3.530092,1.3888889999999998,-20.54400000000001,6720.546944456388
2024-04-04 09:42:00,33.82523,2.2280099999999994,0.8817191939220752,3.414352,1.4178240000000004,-19.097199999999987,6720.596944456388
2024-04-04 09:45:00,30.7581,2.170139,0.8662283981125927,3.3564809999999996,1.4178230000000003,-17.65039999999999,6720.646944456388
2024-04-04 09:48:00,30.38194,2.228009,0.8446847853689723,3.4432859999999996,1.4178229999999994,-19.09729999999996,6720.696944456388
2024-04-04 09:51:00,32.69676,2.1990740000000004,0.8371817933704275,3.414351,1.4178229999999994,-19.675900000000013,6720.7469444563885
2024-04-04 09:54:00,31.13426,2.1990740000000004,0.9086727476632914,3.327546,1.3888889999999998,-18.80789999999996,6720.796944456389
2024-04-04 09:57:00,31.13426,2.1990740000000004,0.8739847011160262,3.327546,1.359953,-19.675899999999956,6720.846944456389
2024-04-04 10:00:00,31.13426,2.141204,0.8927057307131134,3.327546000000001,1.446758,-19.965300000000013,6720.896944456389
2024-04-04 10:03:00,33.44907,2.1701390000000007,0.8662296233317895,3.385416,1.4467589999999992,-18.229100000000017,6720.946944456389
2024-04-04 10:06:00,33.82523,2.170139,0.7904788980945116,3.327546,1.3310190000000004,-18.22919999999999,6720.996944456389
2024-04-04 10:09:00,32.69676,2.0833329999999997,0.8428149026293967,3.1539349999999997,1.3020830000000005,-19.097200000000043,6721.04694445639
2024-04-04 10:12:00,33.07291,1.9097229999999996,0.7952954899707789,3.0671299999999997,1.3888880000000006,-19.097199999999987,6721.09694445639
2024-04-04 10:15:00,32.66782,1.8807870000000007,0.8195439027385233,3.0381940000000007,1.4178229999999994,-19.09729999999996,6721.14694445639
2024-04-04 10:18:00,35.76389,1.7361109999999993,0.7467523255472399,2.8935179999999994,1.3888889999999998,-18.80789999999996,6721.19694445639
2024-04-04 10:21:00,34.98264,1.9965279999999996,0.8191764857548497,3.1828700000000003,1.4178240000000004,-19.097199999999987,6721.24694445639
2024-04-04 10:24:00,32.66782,2.256945,0.889428040629382,3.4432869999999998,1.4178230000000003,-18.807900000000018,6721.2969444563905
2024-04-04 10:33:00,30.7581,2.3726850000000006,0.881881395282222,3.616898,1.4467589999999992,-18.80789999999996,6721.2969444563905
2024-04-04 10:36:00,32.69676,2.34375,0.912426198661152,3.501157,1.3888889999999998,-18.22919999999999,6721.2969444563905
2024-04-04 10:39:00,32.69676,2.1990740000000004,0.8739847011160262,3.327546,1.359953,-18.807900000000018,6721.2969444563905
2024-04-04 10:42:00,32.66782,2.1122679999999994,0.8506450294973761,3.211805,1.3310190000000004,-18.807900000000018,6721.2969444563905
2024-04-04 10:45:00,33.44907,2.0833330000000005,0.8428161045783851,3.29861,1.4467589999999992,-19.097199999999987,6721.2969444563905
2024-04-04 10:48:00,33.44907,2.34375,0.8744833797521393,3.5590269999999995,1.4178229999999994,-19.675999999999988,6721.2969444563905
2024-04-04 10:51:00,30.7581,2.3148149999999994,0.9047811391633316,3.4722219999999995,1.3888880000000006,-19.965300000000013,6721.2969444563905
2024-04-04 10:54:00,30.38194,2.3148150000000003,0.9047811391633317,3.4432869999999998,1.359953,-18.51849999999996,6721.2969444563905
2024-04-04 11:00:00,31.53935,2.256945,0.8894292887567201,3.4722219999999995,1.4467589999999992,-19.96520000000004,6721.2969444563905
2024-04-04 11:03:00,33.07291,2.256945,0.8122348580448966,3.4722219999999995,1.3888889999999998,-19.675900000000013,6721.2969444563905
2024-04-04 11:06:00,30.7581,2.3148150000000003,0.9047811391633317,3.4432869999999998,1.359953,-18.80789999999996,6721.2969444563905
2024-04-04 11:15:00,32.69676,2.3726849999999997,0.8818813952822216,3.5590279999999996,1.3888889999999998,-19.386599999999987,6721.2969444563905
2024-04-04 11:18:00,30.7581,2.3148150000000003,0.9047824023717881,3.4722220000000004,1.3888889999999998,-19.675999999999988,6721.346944456391
2024-04-04 11:21:00,30.7581,2.2858799999999997,0.897116893335364,3.4722220000000004,1.4178240000000004,-18.80789999999996,6721.396944456391
2024-04-04 11:24:00,30.38194,2.256945,0.8521662934297759,3.4722219999999995,1.4178229999999994,-19.675999999999988,6721.446944456391
2024-04-04 11:27:00,30.38194,2.228009,0.8446847853689723,3.4722219999999995,1.4467589999999992,-18.807800000000043,6721.496944456391
2024-04-04 11:30:00,31.53935,2.228009,0.881718927066191,3.385416,1.3888889999999998,-19.965299999999957,6721.546944456391
2024-04-04 11:33:00,31.51042,2.256945,0.8521662934297759,3.414352,1.359953,-19.386599999999987,6721.596944456392
2024-04-04 11:36:00,30.7581,2.1990749999999997,0.873986201664751,3.414352,1.4467590000000001,-19.675899999999956,6721.646944456392
2024-04-04 11:39:00,30.7581,2.256945,0.8521662934297759,3.5011579999999993,1.4467589999999992,-19.386499999999955,6721.696944456392
2024-04-04 11:42:00,34.23032,2.2858789999999996,0.8596259279840986,3.4722219999999995,1.3888889999999998,-19.09729999999996,6721.746944456392
2024-04-04 11:45:00,36.14005,2.1990740000000004,0.8739859340103425,3.3564810000000005,1.3888889999999998,-19.097199999999987,6721.796944456392
2024-04-04 11:48:00,36.14005,2.1701390000000007,0.9007022560256336,3.298611,1.3888889999999998,-19.386600000000044,6721.8469444563925
2024-04-04 11:51:00,40.74074,2.3148150000000003,0.9047811391633317,3.616899,1.5335650000000003,-19.097199999999987,6721.896944456393
2024-04-04 11:54:00,44.61805,2.1990740000000004,0.8739859340103425,3.703704,1.7361119999999994,-18.518500000000017,6721.946944456393
2024-04-04 11:57:00,45.3993,2.228009,0.9166176403510081,3.7615740000000004,1.7939809999999996,-18.807900000000018,6721.996944456393
2024-04-04 12:00:00,51.15741,2.2858790000000004,0.932439425628055,4.166666,2.141204,-17.650500000000022,6722.046944456393
2024-04-04 12:03:00,50.0,2.141204,0.85844956122677,4.166666,2.256944,-18.807900000000018,6722.096944456393
2024-04-04 12:06:00,48.06134,2.1122690000000004,0.8506465093829103,4.02199,2.141204,-18.22919999999999,6722.146944456394
2024-04-04 12:09:00,46.15162,2.1990740000000004,0.8739859340103425,3.9351850000000006,1.967593,-16.782400000000052,6722.196944456394
2024-04-04 12:12:00,46.15162,2.170139,0.8662283981125927,3.90625,1.9675920000000007,-18.22919999999999,6722.246944456394
2024-04-04 12:15:00,44.99421,2.170139,0.8662283981125927,3.9351849999999997,1.9965270000000004,-17.361099999999965,6722.296944456394
2024-04-04 12:18:00,43.8368,2.2280099999999994,0.8817179533917919,3.9641209999999996,1.9675920000000007,-17.07170000000002,6722.346944456394
2024-04-04 12:21:00,42.6794,2.2858799999999997,1.0583128986156614,3.8773149999999994,1.9675920000000007,-17.93979999999999,6722.3969444563945
2024-04-04 12:24:00,47.68518,2.546296,0.8834947064178978,4.137731,1.765047,-17.361000000000047,6722.446944456395
2024-04-04 12:27:00,44.99421,2.3148149999999994,0.867065093545016,4.02199,1.9097210000000002,-17.361000000000047,6722.496944456395
2024-04-04 12:30:00,41.89815,2.2858799999999997,0.859626185434908,4.02199,1.938656,-18.518599999999992,6722.546944456395
2024-04-04 12:33:00,41.92709,2.4016199999999994,0.9638051542806898,4.079861,1.938657,-19.386599999999987,6722.596944456395
2024-04-04 12:36:00,44.99421,2.3148150000000003,0.8266358921161422,3.993055,1.851850999999999,-17.93979999999999,6722.646944456395
2024-04-04 12:39:00,45.37037,2.3148150000000003,0.8670650935450164,3.90625,1.7939809999999996,-19.097199999999987,6722.696944456396
2024-04-04 12:42:00,45.77546,2.256945,0.889428040629382,3.906249999999999,1.8807859999999996,-17.650500000000022,6722.746944456396
2024-04-04 12:45:00,46.93287,2.228009,0.8446847853689723,4.02199,1.9965269999999995,-17.361199999999997,6722.796944456396
2024-04-04 12:48:00,44.61805,2.1990739999999995,0.8371817933704273,4.02199,2.025462,-17.361099999999965,6722.846944456396
2024-04-04 12:51:00,45.77546,2.256945,0.8122319898035317,3.9641209999999996,1.8807859999999996,-17.361099999999965,6722.896944456396
2024-04-04 12:54:00,46.15162,2.3148150000000003,0.9047811391633317,3.8773149999999994,1.7939809999999996,-18.807799999999986,6722.9469444563965
2024-04-04 12:57:00,43.46065,2.2858799999999997,0.8971156376488747,3.8773149999999994,1.8229160000000002,-17.36110000000002,6722.996944456397
2024-04-04 13:00:00,45.77546,2.3148149999999994,0.9047824023717878,3.993056,1.9097230000000005,-18.22919999999999,6723.046944456397
2024-04-04 13:03:00,47.68518,2.256945,0.889428040629382,3.9641209999999996,1.938657,-17.650499999999965,6723.096944456397
2024-04-04 13:06:00,46.15162,2.1990739999999995,0.8371817933704273,3.906249,1.9097210000000002,-16.493000000000052,6723.146944456397
2024-04-04 13:09:00,45.37037,2.228009,0.881717686536171,3.8773139999999993,1.8807859999999996,-17.36110000000002,6723.196944456397
2024-04-04 13:12:00,45.3993,2.170139,0.8662296233317893,3.790509,1.851852,-17.361199999999997,6723.246944456398
2024-04-04 13:15:00,44.61805,2.228009,0.9166188142206552,3.7905089999999992,1.8229169999999995,-18.22919999999999,6723.296944456398
2024-04-04 13:18:00,46.93287,2.314814,0.9403148135432347,3.906249,1.851852,-18.80789999999996,6723.346944456398
2024-04-04 13:21:00,49.62384,2.256945,0.889428040629382,3.9641209999999996,1.938657,-18.80789999999996,6723.396944456398
2024-04-04 13:24:00,45.37037,2.256945,0.889428040629382,4.021991,1.9965270000000004,-17.93979999999999,6723.446944456398
2024-04-04 13:27:00,46.15162,2.228009,0.8446847853689723,3.8483790000000004,1.8229160000000002,-17.65039999999999,6723.4969444563985
2024-04-04 13:30:00,46.52778,2.1122690000000004,0.8506440898903532,3.6747689999999995,1.7939809999999996,-17.939899999999966,6723.546944456399
2024-04-04 13:33:00,46.93287,2.170139,0.9007022560256334,3.6747689999999995,1.765047,-18.80789999999996,6723.596944456399
2024-04-04 13:36:00,45.37037,2.141204,0.8221089811497478,3.819444,1.8807859999999996,-18.518599999999992,6723.646944456399
2024-04-04 13:39:00,43.8368,2.1122690000000004,0.8145383272947234,3.819444,1.9097209999999993,-19.965300000000013,6723.696944456399
2024-04-04 13:42:00,38.83102,1.9965280000000005,0.8191753074608656,3.732639,1.9675919999999998,-20.543999999999983,6723.746944456399
2024-04-04 13:45:00,36.9213,2.141204,0.8221089811497478,3.6747690000000004,1.7361110000000002,-18.518599999999992,6723.7969444564
2024-04-04 13:48:00,42.6794,2.1990740000000004,0.7977501350698305,3.501158,1.475694999999999,-19.097199999999987,6723.8469444564
2024-04-04 13:51:00,39.61227,2.0254630000000002,0.860465511061044,3.2696760000000005,1.5046289999999996,-18.80789999999996,6723.8969444564
2024-04-04 13:54:00,37.29745,2.141204,0.85844956122677,3.5300920000000007,1.6203700000000003,-17.93979999999999,6723.9469444564
2024-04-04 13:57:00,41.14584,2.228009,0.9497556071974772,3.703704000000001,1.765047,-17.650400000000047,6723.9969444564
2024-04-04 14:00:00,45.3993,2.228009,0.8050033302251168,3.819444,1.765047,-18.807799999999986,6724.0469444564005
2024-04-04 14:03:00,42.6794,2.141204,0.8584483437229035,3.616898,1.7071750000000003,-17.650499999999965,6724.096944456401
2024-04-04 14:06:00,39.61227,2.1701390000000007,0.8662283981125931,3.616898,1.6782399999999997,-18.80789999999996,6724.146944456401
2024-04-04 14:09:00,41.92709,2.228009,0.881717686536171,3.616898,1.6203700000000003,-17.071799999999996,6724.196944456401
2024-04-04 14:12:00,42.6794,2.1122690000000004,0.8506440898903532,3.414353,1.5335650000000003,-18.80789999999996,6724.246944456401
2024-04-04 14:15:00,42.6794,2.083334,0.8766384552043769,3.501158,1.6782399999999997,-19.386500000000012,6724.296944456401
2024-04-04 14:18:00,43.46065,2.083334,0.8766395931473133,3.6747689999999995,1.851852,-19.675900000000013,6724.346944456402
2024-04-04 14:21:00,39.61227,2.141204,0.8584483437229035,3.732639,1.8229160000000002,-20.543999999999983,6724.396944456402
2024-04-04 14:24:00,42.6794,2.256944,0.8894290226850669,3.616897,1.5914349999999997,-19.386600000000044,6724.446944456402
2024-04-04 14:27:00,40.76968,2.1990740000000004,0.8739859340103425,3.4722220000000004,1.5046299999999997,-18.22919999999999,6724.496944456402
2024-04-04 14:30:00,39.20718,2.170139,0.8296579675065434,3.587962,1.6203699999999994,-19.675900000000013,6724.546944456402
2024-04-04 14:33:00,39.20718,2.170139,0.9007022560256334,3.616897,1.7071750000000003,-19.386599999999987,6724.5969444564025
2024-04-04 14:36:00,40.76968,2.1990740000000004,0.8371817933704275,3.7326390000000007,1.7361110000000002,-19.09729999999996,6724.646944456403
2024-04-04 14:39:00,40.76968,2.1990739999999995,0.8739859340103423,3.6458319999999995,1.6782399999999997,-18.807900000000018,6724.696944456403
2024-04-04 14:42:00,40.76968,2.1990740000000004,0.8371817933704275,3.5879630000000002,1.5914349999999997,-17.361099999999965,6724.746944456403
2024-04-04 14:45:00,39.98843,2.1990740000000004,0.8371831072087258,3.5590270000000004,1.5624999999999991,-19.386599999999987,6724.796944456403
2024-04-04 14:48:00,39.61227,2.1990740000000004,0.9086715809030544,3.5879630000000002,1.6493049999999991,-17.93979999999999,6724.846944456403
2024-04-04 14:51:00,42.30324,2.2858789999999996,0.8971153723478595,3.6747679999999994,1.6203700000000003,-18.22909999999996,6724.896944456404
2024-04-04 14:54:00,42.30324,2.228009,0.9166188142206552,3.6458319999999995,1.6782399999999997,-17.939700000000016,6724.946944456404
2024-04-04 14:57:00,44.61805,2.2858789999999996,0.8596259279840986,3.7615740000000004,1.6782410000000008,-17.361099999999965,6724.996944456404
2024-04-04 15:00:00,46.15162,2.228009,0.8446847853689723,3.7615740000000004,1.7361110000000002,-16.78230000000002,6725.046944456404
2024-04-04 15:03:00,43.8368,2.141204,0.8221089811497478,3.703704000000001,1.7650460000000008,-17.650400000000047,6725.096944456404
2024-04-04 15:06:00,45.77546,2.083334,0.8428151736301263,3.6747689999999995,1.8229160000000002,-17.650400000000047,6725.1469444564045
2024-04-04 15:09:00,45.77546,2.054398,0.7993260716736706,3.5879630000000002,1.7361110000000002,-17.650500000000022,6725.196944456405
2024-04-04 15:12:00,47.71412,2.141203,0.8221087199057178,3.5879630000000002,1.6493060000000002,-18.518599999999992,6725.246944456405
2024-04-04 15:15:00,47.71412,2.0833330000000005,0.842814902629397,3.5879630000000002,1.7361110000000002,-17.650499999999965,6725.296944456405
2024-04-04 15:18:00,45.3993,2.083334,0.8428151736301263,3.6747689999999995,1.8229160000000002,-17.36110000000002,6725.346944456405
2024-04-04 15:21:00,45.3993,2.1701390000000007,0.8662283981125931,3.732639,1.7939809999999996,-17.361099999999965,6725.396944456405
2024-04-04 15:24:00,46.55671,2.1701390000000007,0.829656661996256,3.6747690000000004,1.7071759999999996,-17.071799999999996,6725.446944456406
2024-04-04 15:27:00,43.8368,2.1122690000000004,0.8145383272947234,3.6747690000000004,1.765046,-18.51849999999996,6725.496944456406
2024-04-04 15:30:00,42.6794,2.083334,0.8069442628206938,3.6458340000000007,1.7650460000000008,-17.93979999999999,6725.546944456406
2024-04-04 15:33:00,44.99421,2.1122690000000004,0.8145383272947234,3.6458340000000007,1.7361110000000002,-18.51849999999996,6725.596944456406
2024-04-04 15:36:00,42.30324,2.1122690000000004,0.8506452996378568,3.530092,1.6493049999999991,-18.51849999999996,6725.646944456406
2024-04-04 15:39:00,44.99421,2.1122690000000004,0.8506452996378568,3.530092,1.6493049999999991,-18.80789999999996,6725.6969444564065
2024-04-04 15:42:00,43.08449,2.141204,0.8927068831421764,3.616898,1.7361110000000002,-17.361099999999965,6725.746944456407
2024-04-04 15:45:00,41.14584,2.141204,0.8221089811497478,3.703704000000001,1.7650460000000008,-18.807800000000043,6725.796944456407
2024-04-04 15:48:00,41.92709,2.228009,0.881717686536171,3.6747690000000004,1.6782410000000008,-17.361199999999997,6725.846944456407
2024-04-04 15:51:00,43.46065,2.1701390000000007,0.829656661996256,3.5590280000000005,1.5914349999999997,-17.93979999999999,6725.896944456407
2024-04-04 15:54:00,41.14584,2.1701390000000007,0.8662296233317895,3.5300920000000007,1.5914349999999997,-18.518599999999992,6725.946944456407
2024-04-04 15:57:00,40.39352,2.1122690000000004,0.8506440898903532,3.616898,1.73611,-18.51849999999996,6725.996944456408
2024-04-04 16:00:00,40.36459,2.1122690000000004,0.8145383272947234,3.6458340000000007,1.7361110000000002,-19.09729999999996,6726.046944456408
2024-04-04 16:03:00,43.46065,2.170139,0.8296566619962558,3.616899,1.6493060000000002,-18.22919999999999,6726.096944456408
2024-04-04 16:06:00,42.30324,2.1122690000000004,0.8145396160192258,3.4722220000000004,1.5624999999999991,-17.36099999999999,6726.146944456408
2024-04-04 16:09:00,42.30324,2.1122690000000004,0.8846850126183787,3.501158,1.6493049999999991,-18.22920000000005,6726.196944456408
2024-04-04 16:12:00,44.61805,2.1122690000000004,0.8145383272947234,3.616899,1.7071759999999996,-17.939800000000048,6726.2469444564085
2024-04-04 16:15:00,41.14584,2.083334,0.8069442628206938,3.616899,1.7361110000000002,-18.807900000000018,6726.296944456409
2024-04-04 16:18:00,44.61805,2.228009,0.9166188142206552,3.587962,1.6203700000000003,-18.22919999999999,6726.346944456409
2024-04-04 16:21:00,42.30324,2.1701390000000007,0.8296579675065436,3.5300920000000007,1.5624999999999991,-16.492999999999995,6726.396944456409
2024-04-04 16:24:00,41.14584,2.170139,0.9007022560256334,3.616897,1.7071750000000003,-19.097199999999987,6726.446944456409
2024-04-04 16:27:00,41.14584,2.1990740000000004,0.8739847011160262,3.6458329999999997,1.6782399999999997,-17.071799999999996,6726.496944456409
2024-04-04 16:30:00,42.30324,2.1990740000000004,0.8739847011160262,3.6458329999999997,1.6782399999999997,-19.386499999999955,6726.54694445641
2024-04-04 16:33:00,44.61805,2.1701390000000007,0.8662296233317895,3.587962,1.6493049999999991,-18.22919999999999,6726.59694445641
2024-04-04 16:36:00,40.36459,2.0833330000000005,0.8766381766613004,3.5590280000000005,1.7361109999999993,-17.36110000000002,6726.64694445641
2024-04-04 16:39:00,42.6794,2.1701390000000007,0.9007022560256336,3.616898,1.7071759999999996,-18.518500000000017,6726.69694445641
2024-04-04 16:42:00,41.14584,2.1701390000000007,0.8662296233317895,3.587962,1.6493049999999991,-20.254599999999982,6726.74694445641
2024-04-04 16:45:00,44.61805,2.1701390000000007,0.8662296233317895,3.587962,1.6493049999999991,-17.65039999999999,6726.7969444564105
2024-04-04 16:48:00,40.76968,2.0254630000000002,0.8604666343560861,3.616898,1.851852,-18.807799999999986,6726.846944456411
2024-04-04 16:51:00,38.83102,2.1122690000000004,0.8506440898903532,3.6747690000000004,1.7939810000000005,-18.807900000000018,6726.896944456411
2024-04-04 16:54:00,41.14584,2.1701390000000007,0.829656661996256,3.6747690000000004,1.7071759999999996,-18.22919999999999,6726.946944456411
2024-04-04 16:57:00,40.39352,2.1122690000000004,0.8506452996378568,3.3854170000000003,1.5046299999999997,-18.518599999999992,6726.996944456411
2024-04-04 17:00:00,39.61227,2.083334,0.8766395931473133,3.3854170000000003,1.5625000000000009,-17.361099999999965,6727.046944456411
2024-04-04 17:03:00,39.61227,2.1122690000000004,0.8846850126183787,3.414353,1.5624999999999991,-18.518599999999992,6727.096944456412
2024-04-04 17:06:00,43.8368,2.170139,0.9007022560256334,3.530092,1.6203700000000003,-17.361099999999965,6727.146944456412
2024-04-04 17:09:00,45.3993,2.1122690000000004,0.8506440898903532,3.5590279999999996,1.6782399999999997,-18.229100000000017,6727.196944456412
2024-04-04 17:12:00,43.46065,2.083334,0.8766395931473133,3.5590279999999996,1.7361110000000002,-17.93979999999999,6727.246944456412
2024-04-04 17:15:00,41.92709,2.1122690000000004,0.8506440898903532,3.616898,1.73611,-18.229100000000017,6727.296944456412
2024-04-04 17:18:00,40.36459,2.1122690000000004,0.8506452996378568,3.587962,1.7071749999999994,-17.36110000000002,6727.3469444564125
2024-04-04 17:21:00,42.6794,2.228009,0.8446847853689723,3.5590280000000005,1.5335650000000003,-18.22919999999999,6727.396944456413
2024-04-04 17:24:00,40.76968,2.1122690000000004,0.8846850126183787,3.4722230000000005,1.6203699999999994,-18.518599999999992,6727.446944456413
2024-04-04 17:27:00,39.61227,2.141204,0.8927057307131134,3.5590280000000005,1.6782399999999997,-18.51849999999996,6727.496944456413
2024-04-04 17:30:00,39.61227,2.1122690000000004,0.8506452996378568,3.530092,1.6493049999999991,-19.386599999999987,6727.546944456413
2024-04-04 17:33:00,41.92709,2.0833330000000005,0.8069439999584261,3.4722220000000004,1.5914349999999997,-18.807900000000018,6727.596944456413
2024-04-04 17:36:00,40.79861,2.054398,0.7993273434330883,3.4432860000000005,1.5914349999999997,-18.807900000000018,6727.646944456414
2024-04-04 17:39:00,39.23611,2.083334,0.8428163755793846,3.4722220000000004,1.6203700000000003,-18.80789999999996,6727.696944456414
2024-04-04 17:42:00,39.23611,2.1122690000000004,0.8145383272947234,3.501158,1.5914349999999997,-18.807799999999986,6727.746944456414
2024-04-04 17:45:00,39.20718,2.083334,0.8069455430856414,3.4722220000000004,1.5914349999999997,-18.807900000000018,6727.796944456414
2024-04-04 17:48:00,40.76968,2.1701390000000007,0.8296579675065436,3.5300920000000007,1.5624999999999991,-18.22919999999999,6727.846944456414
2024-04-04 17:51:00,39.23611,2.228009,0.881718927066191,3.5300920000000007,1.5335650000000003,-18.518500000000017,6727.8969444564145
2024-04-04 17:54:00,38.83102,2.1701390000000007,0.829656661996256,3.5590280000000005,1.5914349999999997,-17.93979999999999,6727.946944456415
2024-04-04 17:57:00,40.39352,2.141204,0.8221089811497478,3.5590280000000005,1.6203700000000003,-19.097199999999987,6727.996944456415
2024-04-04 18:00:00,40.39352,2.1701390000000007,0.8662283981125931,3.4722230000000005,1.5335650000000003,-19.675900000000013,6728.046944456415
2024-04-04 18:03:00,38.85995,2.1701390000000007,0.8662283981125931,3.4722230000000005,1.5335650000000003,-19.965299999999957,6728.096944456415
2024-04-04 18:06:00,38.83102,2.141204,0.8221102782890616,3.5300920000000007,1.5914349999999997,-18.807900000000018,6728.146944456415
2024-04-04 18:09:00,38.0787,2.1701390000000007,0.829656661996256,3.5590280000000005,1.5914349999999997,-19.386599999999987,6728.196944456416
2024-04-04 18:12:00,38.04977,2.1701390000000007,0.9007010964120069,3.4722230000000005,1.5624999999999991,-17.650400000000047,6728.246944456416
2024-04-04 18:15:00,38.0787,2.1990740000000004,0.8739847011160262,3.501158,1.5335650000000003,-20.25460000000004,6728.296944456416
2024-04-04 18:18:00,38.0787,2.1990740000000004,0.8739847011160262,3.501158,1.5335650000000003,-19.675900000000013,6728.346944456416
2024-04-04 18:21:00,37.29745,2.1990740000000004,0.8371831072087258,3.5590270000000004,1.5624999999999991,-18.518500000000017,6728.396944456416
2024-04-04 18:24:00,39.20718,2.1990740000000004,0.8371831072087258,3.5590270000000004,1.5624999999999991,-19.965299999999957,6728.4469444564165
2024-04-04 18:27:00,39.6412,2.228009,0.881717686536171,3.4722230000000005,1.4756950000000009,-17.939899999999966,6728.496944456417
2024-04-04 18:30:00,39.98843,2.1701390000000007,0.9007022560256336,3.4432870000000007,1.5335650000000003,-18.518500000000017,6728.546944456417
2024-04-04 18:33:00,39.98843,2.141204,0.8927057307131134,3.4722230000000005,1.5914349999999997,-17.65039999999999,6728.596944456417
2024-04-04 18:36:00,38.0787,2.1990740000000004,0.8739859340103425,3.5590270000000004,1.5914349999999997,-19.386500000000012,6728.646944456417
2024-04-04 18:39:00,39.98843,2.170139,0.8296579675065434,3.5590270000000004,1.5914349999999997,-18.518599999999992,6728.696944456417
2024-04-04 18:42:00,39.98843,2.228009,0.9166188142206552,3.501157,1.5335650000000003,-17.071799999999996,6728.746944456418
2024-04-04 18:45:00,38.0787,2.228009,0.9166188142206552,3.501157,1.5335650000000003,-18.22919999999999,6728.796944456418
2024-04-04 18:48:00,40.39352,2.256944,0.8521673656161616,3.5590270000000004,1.5046299999999997,-15.9144,6728.846944456418
2024-04-04 18:51:00,40.76968,2.256944,0.8521673656161616,3.5590270000000004,1.5046299999999997,-18.51849999999996,6728.896944456418
2024-04-04 18:54:00,41.92709,2.1990740000000004,0.9086715809030544,3.501158,1.5624999999999991,-18.51849999999996,6728.946944456418
2024-04-04 18:57:00,42.6794,2.228009,0.8446847853689723,3.616898,1.5914349999999997,-18.22919999999999,6728.9969444564185
2024-04-04 19:00:00,41.92709,2.2280099999999994,0.9166190884215203,3.703703999999999,1.7361110000000002,-18.518599999999992,6729.046944456419
2024-04-04 19:03:00,41.92709,2.228009,0.8446847853689723,3.732639,1.7071759999999996,-18.22920000000005,6729.096944456419
2024-04-04 19:06:00,41.14584,2.228009,0.881718927066191,3.6458319999999995,1.6493049999999991,-18.518500000000017,6729.146944456419
2024-04-04 19:09:00,41.14584,2.170139,0.9007010964120067,3.5879630000000002,1.6782399999999997,-20.544099999999958,6729.196944456419
2024-04-04 19:12:00,40.76968,2.170139,0.9007010964120067,3.5879630000000002,1.6782399999999997,-17.65039999999999,6729.246944456419
2024-04-04 19:15:00,39.61227,2.141204,0.8221089811497478,3.5590280000000005,1.6203700000000003,-18.807799999999986,6729.29694445642
2024-04-04 19:18:00,41.14584,2.1701390000000007,0.8296579675065436,3.5300920000000007,1.5624999999999991,-19.097199999999987,6729.34694445642
2024-04-04 19:21:00,41.92709,2.141204,0.8927057307131134,3.4722230000000005,1.5914349999999997,-18.80789999999996,6729.39694445642
2024-04-04 19:24:00,38.83102,2.083334,0.8766384552043769,3.501158,1.6782399999999997,-19.676000000000045,6729.44694445642
2024-04-04 19:27:00,41.14584,2.1122690000000004,0.8145383272947234,3.616899,1.7071759999999996,-18.22919999999999,6729.49694445642
2024-04-04 19:30:00,38.0787,2.141204,0.85844956122677,3.587962,1.6782399999999997,-19.097199999999987,6729.5469444564205
2024-04-04 19:33:00,36.9213,2.1990740000000004,0.8739847011160262,3.501158,1.5335650000000003,-19.386600000000044,6729.596944456421
2024-04-04 19:36:00,39.61227,2.1990740000000004,0.8739859340103425,3.4722220000000004,1.5046299999999997,-19.965299999999957,6729.646944456421
2024-04-04 19:39:00,39.98843,2.1990739999999995,0.8739859340103423,3.4432859999999996,1.4756939999999998,-19.386599999999987,6729.696944456421
2024-04-04 19:42:00,39.98843,2.228009,0.9166176403510081,3.616898,1.6493049999999991,-21.701400000000035,6729.746944456421
2024-04-04 19:45:00,40.01736,2.228009,0.8446847853689723,3.7615740000000004,1.7361110000000002,-18.80789999999996,6729.796944456421
2024-04-04 19:48:00,42.6794,2.1990740000000004,0.8371817933704275,3.703704,1.7071759999999996,-17.361199999999997,6729.846944456422
2024-04-04 19:51:00,40.76968,2.1990740000000004,0.8371817933704275,3.5879630000000002,1.5914349999999997,-17.65039999999999,6729.896944456422
2024-04-04 19:54:00,41.14584,2.256944,0.8521660352473749,3.5879630000000002,1.5335650000000003,-17.650499999999965,6729.946944456422
2024-04-04 19:57:00,39.61227,2.1990740000000004,0.8371817933704275,3.5879630000000002,1.5914349999999997,-19.675900000000013,6729.996944456422
2024-04-04 20:00:00,39.61227,2.1990739999999995,0.9086715809030542,3.530093,1.5914349999999997,-19.965299999999957,6730.046944456422
2024-04-04 20:03:00,39.61227,2.2858789999999996,0.932438237648303,3.616898,1.5914349999999997,-19.097199999999987,6730.0969444564225
2024-04-04 20:06:00,39.23611,2.256945,0.9245411708904611,3.6747679999999994,1.6782399999999997,-19.675999999999988,6730.146944456423
2024-04-04 20:09:00,38.83102,2.2280099999999994,0.9166179145516283,3.645834,1.6782399999999997,-17.071799999999996,6730.196944456423
2024-04-04 20:12:00,40.76968,2.228009,0.881717686536171,3.530093,1.5335650000000003,-19.097199999999987,6730.246944456423
2024-04-04 20:15:00,40.76968,2.1990739999999995,0.873984701116026,3.530093,1.5625000000000009,-19.386599999999987,6730.296944456423
2024-04-04 20:18:00,40.76968,2.3148149999999994,0.9047824023717878,3.6747679999999994,1.5914349999999997,-18.518500000000017,6730.346944456423
2024-04-04 20:21:00,37.29745,2.256945,0.889428040629382,3.7615749999999997,1.7361110000000002,-18.518500000000017,6730.396944456424
2024-04-04 20:24:00,38.85995,2.3148150000000003,0.9047811391633317,3.7615739999999995,1.6782399999999997,-19.675900000000013,6730.446944456424
2024-04-04 20:27:00,39.23611,2.3148149999999994,0.9047824023717878,3.616898,1.5335650000000003,-19.675900000000013,6730.496944456424
2024-04-04 20:30:00,39.98843,2.34375,0.912426198661152,3.616898,1.5046299999999997,-18.80789999999996,6730.546944456424
2024-04-04 20:33:00,40.01736,2.3148150000000003,0.9047824023717881,3.6747680000000003,1.5914349999999997,-17.650400000000047,6730.596944456424
2024-04-04 20:36:00,41.92709,2.2858789999999996,0.8971153723478595,3.6747679999999994,1.6203700000000003,-18.807900000000018,6730.6469444564245
2024-04-04 20:39:00,39.61227,2.170139,0.8662283981125927,3.6747679999999994,1.73611,-17.650400000000047,6730.696944456425
2024-04-04 20:42:00,41.92709,2.256945,0.9245411708904611,3.6747679999999994,1.6782399999999997,-18.807900000000018,6730.746944456425
2024-04-04 20:45:00,39.23611,2.2858799999999997,0.859626185434908,3.732639,1.649305,-20.254699999999957,6730.796944456425
2024-04-04 20:48:00,36.9213,2.343751,0.9481668037212858,3.7037050000000002,1.6203699999999994,-19.386600000000044,6730.846944456425
2024-04-04 20:51:00,36.5162,2.3726850000000006,0.8818827582321366,3.7326380000000006,1.5624999999999991,-18.807799999999986,6730.896944456425
2024-04-04 20:54:00,39.23611,2.4016199999999994,0.9638063700649752,3.616898,1.4756950000000009,-19.097199999999987,6730.946944456426
2024-04-04 20:57:00,39.61227,2.3148150000000003,0.9047811391633317,3.616899,1.5335650000000003,-19.675999999999988,6730.996944456426
2024-04-04 21:00:00,38.0787,2.228009,0.9166176403510081,3.616898,1.6493049999999991,-19.965300000000013,6731.046944456426
2024-04-04 21:03:00,39.61227,2.256944,0.8521660352473749,3.703704,1.6493060000000002,-17.65039999999999,6731.096944456426
2024-04-04 21:06:00,41.14584,2.1122690000000004,0.8506452996378568,3.530092,1.6493049999999991,-18.22919999999999,6731.146944456426
2024-04-04 21:09:00,41.17477,2.0254629999999993,0.8270823363527863,3.327546,1.5335650000000003,-18.807799999999986,6731.1969444564265
2024-04-04 21:12:00,39.98843,2.141204,0.85844956122677,3.616897,1.7071749999999994,-19.675900000000013,6731.246944456427
2024-04-04 21:18:00,39.98843,2.1990739999999995,0.8739859340103423,3.6458319999999995,1.6782399999999997,-18.518500000000017,6731.346944456427
2024-04-04 21:21:00,40.01736,2.3148149999999994,0.9047824023717878,3.6747679999999994,1.5914349999999997,-18.229100000000017,6731.396944456427
2024-04-04 21:24:00,38.0787,2.2858799999999997,0.897116893335364,3.6747680000000003,1.6203700000000003,-20.254599999999982,6731.446944456427
2024-04-04 21:30:00,40.39352,2.2858799999999997,0.897116893335364,3.6747680000000003,1.6203700000000003,-19.965300000000013,6731.546944456428
2024-04-04 21:33:00,38.0787,2.256945,0.8521676237988468,3.616898,1.5624999999999991,-17.93979999999999,6731.596944456428
2024-04-04 21:36:00,40.76968,2.3148149999999994,0.9047824023717878,3.616898,1.5335650000000003,-18.518500000000017,6731.646944456428
2024-04-04 21:39:00,39.98843,2.314814,0.9047808746192603,3.732639,1.6493060000000002,-19.965300000000013,6731.696944456428
2024-04-04 21:45:00,41.14584,2.314814,0.8670648368130967,3.6747679999999994,1.5624999999999991,-18.80789999999996,6731.796944456429
2024-04-04 21:48:00,39.61227,2.1990739999999995,0.8739859340103423,3.501157,1.5335650000000003,-19.675900000000013,6731.846944456429
2024-04-04 21:51:00,39.23611,2.228009,0.8446861074931644,3.587962,1.5624999999999991,-18.229100000000017,6731.896944456429
2024-04-04 21:54:00,40.39352,2.228009,0.881718927066191,3.6458319999999995,1.6493049999999991,-19.386600000000044,6731.946944456429
2024-04-04 22:00:00,39.61227,2.228009,0.9166176403510081,3.616898,1.6493049999999991,-17.93979999999999,6732.04694445643
2024-04-04 22:03:00,38.0787,2.228009,0.9166188142206552,3.6458319999999995,1.6782399999999997,-19.965299999999957,6732.09694445643
2024-04-04 22:09:00,39.98843,2.228009,0.881718927066191,3.6458319999999995,1.6493049999999991,-17.36110000000002,6732.19694445643
2024-04-04 22:12:00,41.14584,2.3148149999999994,0.8670664402825176,3.616898,1.5046299999999997,-20.254699999999957,6732.24694445643
2024-04-04 22:15:00,39.98843,2.228009,0.881717686536171,3.6747679999999994,1.6782399999999997,-17.93979999999999,6732.2969444564305
2024-04-04 22:21:00,37.29745,2.228009,0.881718927066191,3.501157,1.5046299999999997,-19.386500000000012,6732.396944456431
2024-04-04 22:24:00,37.29745,2.228009,0.8446847853689723,3.4722219999999995,1.4467589999999992,-17.36110000000002,6732.446944456431
2024-04-04 22:30:00,39.98843,2.228009,0.8446847853689723,3.4722219999999995,1.4467589999999992,-17.650499999999965,6732.546944456431
2024-04-04 22:33:00,39.98843,2.228009,0.9166176403510081,3.530093,1.5624999999999991,-20.254599999999982,6732.596944456432
2024-04-04 22:36:00,38.83102,2.170139,0.8662283981125927,3.732639,1.7939810000000005,-18.518500000000017,6732.646944456432
2024-04-04 22:39:00,41.14584,2.256945,0.8122334239262454,3.645834,1.5624999999999991,-19.097200000000043,6732.696944456432
2024-04-04 22:45:00,41.92709,2.256945,0.8894292887567201,3.530093,1.5046299999999997,-18.807900000000018,6732.796944456432
2024-04-04 22:48:00,38.0787,2.2858799999999997,0.9324385102207067,3.616899,1.5914349999999997,-18.807900000000018,6732.8469444564325
2024-04-04 22:51:00,36.14005,2.256945,0.8521662934297759,3.703704,1.649305,-17.36110000000002,6732.896944456433
2024-04-04 22:54:00,39.23611,2.3148150000000003,0.8670664402825178,3.6747680000000003,1.5624999999999991,-20.254699999999957,6732.946944456433
2024-04-04 23:00:00,39.98843,2.4594900000000006,0.9039571778553304,3.7615740000000004,1.5046299999999997,-18.80789999999996,6733.046944456433
2024-04-04 23:03:00,40.76968,2.1122679999999994,0.8846858801824344,3.501156999999999,1.6493060000000002,-17.650499999999965,6733.096944456433
2024-04-04 23:09:00,38.0787,1.851852,0.8112720159125232,3.3564809999999996,1.765046,-17.939800000000048,6733.196944456434
2024-04-04 23:12:00,43.46065,1.9675920000000007,0.811243681797961,3.29861,1.5624999999999991,-18.51849999999996,6733.246944456434
2024-04-04 23:15:00,41.14584,1.9097220000000004,0.8277875583070512,3.1828700000000003,1.5335650000000003,-17.071799999999996,6733.296944456434
2024-04-04 23:21:00,41.92709,1.9097220000000004,0.7952952134323009,3.211806,1.5335650000000003,-17.071799999999996,6733.3969444564345
2024-04-04 23:24:00,45.3993,1.851852,0.7792343424325576,3.327546,1.7071750000000003,-17.93979999999999,6733.446944456435
2024-04-04 23:30:00,43.46065,1.7939810000000005,0.7296073909879061,3.3854170000000003,1.7939819999999997,-20.254699999999957,6733.546944456435
2024-04-04 23:33:00,42.6794,1.938657,0.731496740771414,3.2407400000000006,1.4756950000000009,-18.229100000000017,6733.596944456435
2024-04-04 23:39:00,43.8368,1.9097220000000004,0.7952963676603688,3.1828700000000003,1.5046299999999997,-17.36110000000002,6733.696944456436
2024-04-04 23:42:00,43.8368,1.9097220000000004,0.8277875583070512,3.1539349999999997,1.5046299999999997,-17.071799999999996,6733.746944456436
2024-04-04 23:45:00,43.46065,2.0254630000000002,0.8270823363527865,3.530093,1.7361119999999994,-16.20369999999997,6733.796944456436
2024-04-04 23:51:00,44.61805,1.9965279999999996,0.7463805667848415,3.4722230000000005,1.6493060000000002,-18.51849999999996,6733.896944456436
2024-04-04 23:54:00,40.39352,1.9097229999999996,0.7952966441991264,3.240741,1.5625,-18.518500000000017,6733.9469444564365
2024-04-04 23:57:00,39.98843,1.9386579999999993,0.8359995517507025,3.2696769999999997,1.5914349999999997,-18.80789999999996,6733.996944456437
2024-04-05 00:00:00,43.46065,2.0833329999999997,0.8428161045783849,3.385416,1.5335650000000003,-17.071699999999964,6734.046944456437
2024-04-05 00:06:00,43.8368,1.9965279999999996,0.8523394601087974,3.4722219999999995,1.7361110000000002,-18.51849999999996,6734.146944456437
2024-04-05 00:09:00,39.98843,2.0254630000000002,0.8270811501294952,3.530092,1.73611,-17.650500000000022,6734.196944456437
2024-04-05 00:15:00,38.83102,2.0254630000000002,0.7537883543359152,3.501156,1.649305,-19.96520000000004,6734.296944456438
2024-04-05 00:18:00,40.76968,2.141203,0.8584480744269424,3.3854170000000003,1.4756950000000009,-17.939900000000023,6734.346944456438
2024-04-05 00:21:00,39.98843,2.1122690000000004,0.9170186375395967,3.501158,1.6782399999999997,-19.097199999999987,6734.396944456438
2024-04-05 00:27:00,36.14005,2.054399,0.8685666856954946,3.5590279999999996,1.765046,-16.782399999999996,6734.4969444564385
2024-04-05 00:30:00,39.61227,2.054398,0.8349620385426273,3.3564810000000005,1.5335650000000003,-19.386500000000012,6734.546944456439
2024-04-05 00:36:00,39.23611,2.083334,0.8428163755793846,3.3854170000000003,1.5335650000000003,-19.097199999999987,6734.646944456439
2024-04-05 00:39:00,44.61805,2.170139,0.9007010964120067,3.6458340000000007,1.7361110000000002,-17.071799999999968,6734.696944456439
2024-04-05 00:45:00,45.3993,2.170139,0.8296566619962558,3.6458340000000007,1.6782410000000008,-16.782399999999996,6734.79694445644
2024-04-05 00:48:00,40.76968,2.054398,0.7993260716736706,3.5879630000000002,1.7361110000000002,-17.650499999999994,6734.84694445644
2024-04-05 00:51:00,41.92709,2.0254630000000002,0.8604666343560861,3.3564810000000005,1.5914350000000006,-15.914300000000026,6734.89694445644
2024-04-05 00:57:00,39.6412,1.9965270000000004,0.8191762120689854,3.4432860000000005,1.6782409999999999,-17.650499999999965,6734.99694445644
2024-04-05 01:00:00,40.76968,2.054398,0.7611714080043162,3.501156,1.6203700000000003,-17.93979999999999,6735.0469444564405
2024-04-05 01:06:00,40.76968,2.083334,0.8428163755793846,3.3854170000000003,1.5335650000000003,-16.203700000000026,6735.146944456441
2024-04-05 01:09:00,39.20718,2.083334,0.8766384552043769,3.414353,1.5914349999999997,-17.93980000000002,6735.196944456441
2024-04-05 01:24:00,40.39352,2.083334,0.8428151736301263,3.5590279999999996,1.7071750000000003,-17.939799999999963,6735.446944456441
2024-04-05 01:27:00,41.17477,2.0833330000000005,0.8428161045783851,3.501156,1.6493049999999991,-18.518500000000017,6735.496944456441
2024-04-05 01:30:00,43.46065,2.141203,0.8927054539561574,3.3854170000000003,1.5046299999999997,-18.22920000000002,6735.546944456441
2024-04-05 01:36:00,40.76968,2.0833330000000005,0.908770426457719,3.501156,1.7071759999999996,-18.229199999999963,6735.646944456442
2024-04-05 01:39:00,40.39352,2.054398,0.8685664062328579,3.6458329999999997,1.851852,-18.518500000000017,6735.696944456442
2024-04-05 01:42:00,40.01736,2.1122690000000004,0.8145383272947234,3.6458340000000007,1.7361110000000002,-17.361099999999965,6735.746944456442
2024-04-05 01:45:00,40.01736,2.1122690000000004,0.8846861578241471,3.3564819999999997,1.5046299999999997,-18.80789999999999,6735.796944456442
2024-04-05 01:51:00,42.30324,2.170139,0.9007010964120067,3.414353,1.5046299999999997,-17.36110000000002,6735.896944456443
2024-04-05 01:54:00,42.70834,2.170139,0.9334384736263034,3.616899,1.7361110000000002,-19.386600000000044,6735.946944456443
2024-04-05 01:57:00,40.76968,2.054398,0.8685664062328579,3.530092,1.7361110000000002,-17.071699999999964,6735.996944456443
2024-04-05 02:03:00,44.61805,2.1701380000000006,0.8662293548640745,3.501156,1.5624999999999991,-18.22919999999999,6736.096944456443
2024-04-05 02:06:00,44.99421,1.8807869999999998,0.8195449886600459,3.2407399999999997,1.6203700000000003,-17.650499999999965,6736.146944456444
2024-04-05 02:12:00,46.15162,1.7939820000000006,0.7630549026993787,3.2986120000000003,1.7361110000000002,-19.09729999999996,6736.246944456444
2024-04-05 02:15:00,42.6794,1.7939819999999997,0.7630549026993786,3.2696759999999996,1.7071750000000003,-18.518500000000017,6736.296944456444
2024-04-05 02:21:00,41.92709,1.765047,0.75492016475076,3.2407399999999997,1.7071749999999994,-18.22919999999999,6736.3969444564445
2024-04-05 02:24:00,42.70834,1.851852,0.8112720159125232,3.125,1.5335650000000003,-18.22920000000005,6736.446944456445
2024-04-05 02:27:00,46.55671,1.9965270000000004,0.819175033775276,3.414352,1.6493060000000002,-19.386599999999987,6736.496944456445
2024-04-05 02:33:00,47.71412,1.8807870000000007,0.7872792780275911,3.4432869999999998,1.7939809999999996,-18.518500000000017,6736.596944456445
2024-04-05 02:36:00,41.92709,1.9675919999999998,0.8112436817979608,3.3275449999999998,1.5914349999999997,-17.361099999999965,6736.646944456445
2024-04-05 02:42:00,45.3993,1.9675919999999998,0.8112436817979608,3.1828700000000003,1.4467600000000003,-18.229100000000017,6736.746944456446
2024-04-05 02:45:00,43.46065,1.9097220000000004,0.7608612579679696,3.1539349999999997,1.4467589999999992,-19.675900000000013,6736.796944456446
2024-04-05 02:48:00,39.23611,1.8807870000000007,0.8195449886600462,3.4432869999999998,1.8229169999999995,-19.097199999999987,6736.846944456446
2024-04-05 02:54:00,42.30324,1.938657,0.7686058565669431,3.414352000000001,1.6782410000000008,-17.93979999999999,6736.9469444564465
2024-04-05 02:57:00,41.92709,1.8807869999999998,0.8502179858117925,3.124999,1.5335650000000003,-18.80789999999996,6736.996944456447
2024-04-05 03:03:00,41.92709,1.9675919999999998,0.8112436817979608,3.2696750000000003,1.5335650000000003,-17.939900000000023,6737.096944456447
2024-04-05 03:06:00,44.99421,1.9965279999999996,0.8191753074608654,3.530093,1.7650460000000008,-18.807799999999986,6737.146944456447
2024-04-05 03:12:00,44.99421,2.0254630000000002,0.8270811501294952,3.4722219999999995,1.6782399999999997,-17.93979999999999,6737.246944456448
2024-04-05 03:15:00,41.14584,1.9965279999999996,0.7840167385958797,3.4432869999999998,1.649305,-19.097200000000043,6737.296944456448
2024-04-05 03:18:00,42.6794,2.1122679999999994,0.8846847349769167,3.4432869999999998,1.5914349999999997,-18.80789999999996,6737.346944456448
2024-04-05 03:21:00,41.14584,2.170139,0.9007022560256334,3.530092,1.6203700000000003,-18.807900000000018,6737.396944456448
2024-04-05 03:27:00,37.29745,2.083334,0.8766395931473133,3.5590279999999996,1.7361110000000002,-18.22909999999996,6737.496944456449
2024-04-05 03:30:00,41.92709,2.170139,0.8296566619962558,3.616899,1.6493060000000002,-18.807900000000018,6737.546944456449
2024-04-05 03:33:00,39.23611,2.083334,0.8766395931473133,3.530092,1.7071750000000003,-18.229100000000017,6737.596944456449
2024-04-05 03:36:00,39.61227,2.083334,0.8766395931473133,3.3564819999999997,1.5335650000000003,-18.80789999999996,6737.646944456449
2024-04-05 03:39:00,39.23611,2.083334,0.8766395931473133,3.3564819999999997,1.5335650000000003,-20.25460000000004,6737.696944456449
2024-04-05 03:42:00,37.29745,2.054399,0.8685666856954946,3.6747689999999995,1.8807869999999998,-18.807799999999986,6737.7469444564495
2024-04-05 03:48:00,40.76968,2.228009,0.881717686536171,3.732639,1.7361110000000002,-18.518500000000017,6737.84694445645
2024-04-05 03:51:00,39.23611,2.1701390000000007,0.9007010964120069,3.327546000000001,1.4178229999999994,-19.675899999999956,6737.89694445645
2024-04-05 03:57:00,39.23611,2.1701390000000007,0.9007022560256336,3.414352,1.5046299999999997,-17.361199999999997,6737.99694445645
2024-04-05 04:00:00,40.36459,2.228009,0.9166188142206552,3.616898,1.6493060000000002,-19.675900000000013,6738.046944456451
2024-04-05 04:03:00,41.14584,2.2569440000000007,0.8894290226850671,3.587962,1.5624999999999991,-17.939899999999966,6738.096944456451
2024-04-05 04:09:00,41.92709,2.1701390000000007,0.829656661996256,3.5590280000000005,1.5914349999999997,-18.22919999999999,6738.196944456451
2024-04-05 04:12:00,42.70834,2.228009,0.881717686536171,3.4722230000000005,1.4756950000000009,-18.518500000000017,6738.246944456451
2024-04-05 04:15:00,38.83102,2.0833330000000005,0.8766381766613004,3.5590280000000005,1.7361109999999993,-18.80789999999996,6738.2969444564515
2024-04-05 04:18:00,37.29745,2.1701390000000007,0.9334395783742425,3.616898,1.7361110000000002,-19.675999999999988,6738.346944456452
2024-04-05 04:21:00,36.54514,2.1122690000000004,0.8506440898903532,3.616898,1.73611,-19.097199999999987,6738.396944456452
2024-04-05 04:24:00,40.01736,2.1701390000000007,0.829656661996256,3.414352,1.4467589999999992,-18.22919999999999,6738.446944456452
2024-04-05 04:30:00,38.0787,2.1701390000000007,0.9007022560256336,3.414352,1.5046299999999997,-19.386599999999987,6738.546944456452
2024-04-05 04:33:00,43.46065,2.2858790000000004,0.9324382376483032,3.703704000000001,1.6782409999999999,-19.386600000000044,6738.596944456453
2024-04-05 04:39:00,44.61805,2.228009,0.881717686536171,3.732639,1.7361110000000002,-18.518599999999992,6738.696944456453
2024-04-05 04:42:00,40.01736,2.1701390000000007,0.8662283981125931,3.616898,1.6782399999999997,-18.518500000000017,6738.746944456453
2024-04-05 04:48:00,41.92709,2.1701390000000007,0.8662283981125931,3.616898,1.6782399999999997,-19.675900000000013,6738.8469444564535
2024-04-05 04:51:00,39.61227,2.141204,0.8221102782890616,3.5300920000000007,1.5914349999999997,-18.80789999999996,6738.896944456454
2024-04-05 04:54:00,37.29745,2.170139,0.9007022560256334,3.616897,1.7071750000000003,-18.22919999999999,6738.946944456454
2024-04-05 05:00:00,37.29745,2.1990740000000004,0.9086727476632914,3.616897,1.6782399999999997,-19.675900000000013,6739.046944456454
2024-04-05 05:03:00,40.01736,2.1990740000000004,0.9086715809030544,3.501158,1.5624999999999991,-18.22920000000002,6739.096944456454
2024-04-05 05:09:00,41.14584,2.256944,0.9245397165684038,3.5879630000000002,1.5914349999999997,-19.386600000000016,6739.196944456455
2024-04-05 05:12:00,40.39352,2.256944,0.8894277745579906,3.6458329999999997,1.6203700000000003,-16.782400000000024,6739.246944456455
2024-04-05 05:18:00,39.61227,2.1990740000000004,0.8371831072087258,3.5590270000000004,1.5624999999999991,-19.386600000000016,6739.346944456455
2024-04-05 05:21:00,39.61227,2.1990740000000004,0.8739859340103425,3.4722220000000004,1.5046299999999997,-18.22909999999999,6739.3969444564555
2024-04-05 05:24:00,39.23611,2.1990740000000004,0.8371817933704275,3.7326390000000007,1.7361110000000002,-19.386600000000016,6739.446944456456
2024-04-05 05:30:00,40.76968,2.1990740000000004,0.8371817933704275,3.703704,1.7071759999999996,-18.518599999999964,6739.546944456456
