Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-04-05 05:33:00,40.01736,2.1990740000000004,0.8371831072087258,3.5590270000000004,1.5624999999999991,-17.93979999999999,6739.596944456456
2024-04-05 05:36:00,41.92709,2.1990740000000004,0.9086727476632914,3.4722220000000004,1.5335650000000003,-18.80789999999999,6739.646944456456
2024-04-05 05:39:00,40.39352,2.1990740000000004,0.8739847011160262,3.703704,1.7361110000000002,-18.22919999999999,6739.696944456457
2024-04-05 05:45:00,40.39352,2.256944,0.8894277745579906,3.703704,1.6782410000000008,-17.071799999999996,6739.796944456457
2024-04-05 05:48:00,40.39352,2.170139,0.8296579675065434,3.5590270000000004,1.5914349999999997,-17.650499999999994,6739.846944456457
2024-04-05 05:54:00,39.98843,2.170139,0.8662296233317893,3.5590270000000004,1.6203700000000003,-19.097200000000015,6739.9469444564575
2024-04-05 05:57:00,39.61227,2.1990740000000004,0.9086715809030544,3.5879630000000002,1.6493049999999991,-19.097200000000015,6739.996944456458
2024-04-05 06:00:00,38.83102,2.141204,0.8927068831421764,3.6458329999999997,1.765046,-18.518500000000017,6740.046944456458
2024-04-05 06:06:00,40.76968,2.1990740000000004,0.8739847011160262,3.703704,1.7361110000000002,-17.93980000000002,6740.146944456458
2024-04-05 06:09:00,39.23611,2.170139,0.9007010964120067,3.501158,1.5914349999999997,-19.965300000000013,6740.196944456458
2024-04-05 06:15:00,38.83102,2.170139,0.8662296233317893,3.5590270000000004,1.6203700000000003,-18.22919999999999,6740.296944456459
2024-04-05 06:18:00,39.23611,2.054399,0.8349611163127176,3.616899,1.7939810000000005,-19.96520000000004,6740.346944456459
2024-04-05 06:24:00,38.0787,2.083334,0.8766395931473133,3.5590279999999996,1.7361110000000002,-19.965300000000013,6740.446944456459
2024-04-05 06:27:00,38.85995,2.054398,0.8685664062328579,3.501156,1.7071750000000003,-19.097199999999987,6740.4969444564595
2024-04-05 06:30:00,39.23611,2.054398,0.8685652755933769,3.4432869999999998,1.6493049999999991,-19.097200000000043,6740.54694445646
2024-04-05 06:36:00,41.14584,2.1122679999999994,0.8846858801824344,3.501156999999999,1.6493060000000002,-19.965299999999957,6740.64694445646
2024-04-05 06:39:00,51.18634,2.0833329999999997,0.8428149026293967,3.414351999999999,1.5625,-18.807900000000018,6740.69694445646
2024-04-05 06:45:00,52.34375,2.0254629999999993,0.8921850789682324,3.4722229999999996,1.7361110000000002,-18.51849999999996,6740.796944456461
2024-04-05 06:48:00,69.67593,2.430555,0.9715931027987496,4.62963,2.459492,-16.782399999999996,6740.846944456461
2024-04-05 06:51:00,78.93519,2.054398,0.7993260716736706,4.195601999999999,2.343749999999999,-16.20369999999997,6740.896944456461
2024-04-05 06:54:00,79.34028,2.0254629999999993,0.8604666343560858,4.108796,2.343750000000001,-16.2038,6740.946944456461
2024-04-05 06:57:00,77.40162,1.9097229999999996,0.8277867491676681,4.079862,2.430555,-15.04630000000003,6740.996944456461
2024-04-05 07:00:00,85.50347,2.141203,0.8927066063849715,4.369212,2.4884260000000005,-15.625,6741.0469444564615
2024-04-05 07:03:00,89.35185,1.9097220000000004,0.8277864648207914,4.108797000000001,2.459491,-15.625,6741.096944456462
2024-04-05 07:06:00,83.94097,1.7361110000000002,0.777862020396599,4.427084,2.95139,-14.46750000000003,6741.146944456462
2024-04-05 07:09:00,82.40741,1.938657,0.7686058565669431,4.398148,2.6620369999999998,-14.757000000000005,6741.196944456462
2024-04-05 07:12:00,66.95602,1.7361110000000002,0.777862020396599,4.137732,2.662038,-14.467600000000004,6741.246944456462
2024-04-05 07:15:00,55.78704,1.9965280000000005,0.8838519499660306,4.195602,2.4884260000000005,-15.625,6741.296944456462
2024-04-05 07:18:00,54.62963,2.054399,0.8685666856954946,4.137732,2.34375,-15.625,6741.346944456463
2024-04-05 07:21:00,55.78704,2.054398,0.8349608444346498,4.166667,2.343750000000001,-17.07170000000002,6741.396944456463
2024-04-05 07:24:00,49.24768,1.8229159999999993,0.8332115179025369,4.195601,2.6620369999999998,-18.807900000000018,6741.446944456463
2024-04-05 07:27:00,52.69097,2.054398,0.7993260716736706,4.0509260000000005,2.1990740000000004,-15.625,6741.496944456463
2024-04-05 07:30:00,51.93866,2.141203,0.8927066063849715,3.964119,2.0833330000000005,-17.071799999999996,6741.546944456463
2024-04-05 07:33:00,53.84838,2.141203,0.9252414940422584,4.195602000000001,2.343750000000001,-16.78249999999997,6741.5969444564635
2024-04-05 07:36:00,53.87731,2.054398,0.9004906813843466,4.369213,2.604166,-16.782500000000027,6741.646944456464
2024-04-05 07:39:00,58.8831,2.1122679999999994,0.8145380652492618,4.311342,2.4016200000000003,-17.36110000000002,6741.696944456464
2024-04-05 07:42:00,66.57986,2.2858799999999997,0.9324396982007012,4.050926,2.0254630000000002,-14.756999999999948,6741.746944456464
2024-04-05 07:45:00,73.52431,2.170139,0.9007022560256334,4.108796,2.1990740000000004,-16.493100000000027,6741.796944456464
2024-04-05 07:48:00,78.93519,2.141204,0.9563257663806,4.484955,2.662038,-14.467600000000004,6741.846944456464
2024-04-05 07:51:00,95.65972,2.3148150000000003,0.9403138903411011,4.658565,2.6041659999999993,-15.04630000000003,6741.896944456465
2024-04-05 07:54:00,98.23495,2.1122680000000003,0.8506438197501413,4.311342,2.430555,-13.020800000000008,6741.946944456465
2024-04-05 07:57:00,98.23495,1.7939820000000006,0.7296076629927989,3.732639,2.141202999999999,-15.046299999999974,6741.996944456465
2024-04-05 08:00:00,98.23495,1.765047,0.7549190516237537,4.021991,2.4884250000000003,-14.757000000000005,6742.046944456465
2024-04-05 08:03:00,98.23495,2.1122690000000004,0.9170208199825404,4.571759,2.748843,-14.178200000000004,6742.096944456465
2024-04-05 08:06:00,98.23495,2.2569440000000007,0.9245408975109878,4.4270830000000005,2.430556,-14.467600000000004,6742.1469444564655
2024-04-05 08:09:00,98.23495,2.228009,0.8446847853689723,4.2534730000000005,2.2280100000000003,-15.04630000000003,6742.196944456466
2024-04-05 08:12:00,98.23495,2.1122690000000004,0.8846861578241471,4.137732,2.2858799999999997,-14.178200000000004,6742.246944456466
2024-04-05 08:15:00,98.23495,2.2858790000000004,1.0287167693064407,4.6875,2.748843,-14.75690000000003,6742.296944456466
2024-04-05 08:18:00,80.93171,1.4467590000000001,0.6631535348234847,4.745369,3.530093000000001,-13.888899999999978,6742.346944456466
2024-04-05 08:21:00,49.62384,1.3888889999999998,0.7266676491306412,4.369213,3.298611,-15.625,6742.396944456466
2024-04-05 08:24:00,55.00579,2.170139,1.2729528919712532,5.2951440000000005,3.7905050000000005,-15.625,6742.446944456467
2024-04-05 08:27:00,76.59144,2.6620369999999998,0.8643832052991618,6.047453999999999,3.5300970000000005,-14.756899999999973,6742.496944456467
2024-04-05 08:30:00,75.46296,2.141204,0.9252406797707078,5.497688999999999,3.645835,-14.757000000000005,6742.546944456467
2024-04-05 08:33:00,70.8044,1.9965270000000004,0.8523313673532249,5.266208000000001,3.5300910000000005,-15.625,6742.596944456467
2024-04-05 08:36:00,77.74884,2.170139,0.8296618840188588,5.1215280000000005,3.1539389999999994,-15.914299999999997,6742.646944456467
2024-04-05 08:39:00,72.74306,1.8807869999999998,0.8502169502642186,4.774306,3.1828709999999996,-14.178200000000004,6742.6969444564675
2024-04-05 08:42:00,61.16898,1.8229160000000002,0.8332156026946554,4.976852,3.4432919999999996,-15.625,6742.746944456468
2024-04-05 08:45:00,55.00579,1.6493059999999993,0.8090553632019294,4.6875,3.3564819999999997,-14.467600000000004,6742.796944456468
2024-04-05 08:48:00,60.79282,2.256945,0.8122319898035317,6.278938,4.195603,-15.914299999999969,6742.846944456468
2024-04-05 08:51:00,57.3206,1.8229160000000002,0.8332156026946554,4.918982000000001,3.385422,-15.914300000000026,6742.896944456468
2024-04-05 08:54:00,48.84259,1.8807869999999998,0.819543902738523,4.918982000000001,3.298611,-18.807799999999986,6742.946944456468
2024-04-05 08:57:00,50.02894,2.1122680000000003,0.8846858801824348,4.861111,3.0092600000000003,-17.071799999999996,6742.996944456469
2024-04-05 09:00:00,61.57407,2.1701390000000007,0.7479449009804757,4.542823,2.5173609999999993,-15.9144,6743.046944456469
2024-04-05 09:03:00,98.20602,5.410877999999999,1.8883854133802689,9.982638000000001,4.94792,-16.20369999999997,6743.096944456469
2024-04-05 09:06:00,98.20602,3.906249999999999,1.3462861059084172,7.204864999999999,3.559025,-16.20369999999997,6743.146944456469
2024-04-05 09:09:00,98.20602,3.8773139999999993,1.2448781930561876,7.175926,3.5011620000000008,-14.467600000000004,6743.196944456469
2024-04-05 09:12:00,98.23495,3.7615739999999995,1.3111495148358936,6.973376,3.4722220000000004,-15.335699999999974,6743.2469444564695
2024-04-05 09:15:00,98.23495,3.7905100000000003,1.2730106080959456,6.828701,3.2696710000000007,-15.625,6743.29694445647
2024-04-05 09:18:00,98.23495,3.819444,1.32522899637851,6.8287059999999995,3.269672,-14.757000000000005,6743.34694445647
2024-04-05 09:21:00,98.23495,3.7037050000000002,1.3392522678413958,6.886576000000001,3.4722209999999993,-14.75690000000003,6743.39694445647
2024-04-05 09:24:00,98.23495,3.616898,1.2756922080997837,6.8287059999999995,3.472218,-14.757000000000005,6743.44694445647
2024-04-05 09:27:00,98.23495,3.5300920000000007,1.1642380381768473,6.62616,3.2986079999999998,-15.046299999999974,6743.49694445647
2024-04-05 09:30:00,98.23495,3.530092,1.2106856629984366,6.568289999999999,3.2696780000000008,-14.178299999999979,6743.546944456471
2024-04-05 09:33:00,98.23495,3.7326379999999997,1.2114737517582181,6.59722,3.067132000000001,-14.467499999999973,6743.596944456471
2024-04-05 09:36:00,98.23495,3.7615739999999995,1.3111495148358936,6.59722,3.0960660000000004,-13.599500000000006,6743.646944456471
2024-04-05 09:39:00,98.23495,3.7615729999999994,1.2661308309586545,6.452545,2.922452,-15.9144,6743.696944456471
2024-04-05 09:42:00,98.23495,3.7905089999999992,1.3182026152271147,6.510414999999999,2.980326,-14.178300000000007,6743.746944456471
2024-04-05 09:45:00,98.23495,3.4432869999999998,1.2327698613262354,6.59722,3.414353,-13.888899999999978,6743.7969444564715
2024-04-05 09:48:00,98.23495,3.2407399999999997,1.1820766912062808,6.510414,3.530094,-14.756899999999973,6743.846944456472
2024-04-05 09:51:00,98.23495,3.298611,1.1966293249090691,6.4525440000000005,3.414353,-15.046299999999974,6743.896944456472
2024-04-05 09:54:00,98.23495,3.0671289999999996,1.1380712346100526,6.134257999999999,3.3275489999999994,-14.467600000000004,6743.946944456472
2024-04-05 09:57:00,98.23495,2.9803240000000004,1.0757464613009122,5.873842000000001,3.1249979999999997,-13.599499999999978,6743.996944456472
2024-04-05 10:00:00,98.23495,2.7777789999999998,1.063461575486379,5.6713,3.153931,-14.467600000000004,6744.046944456472
2024-04-05 10:03:00,98.23495,3.1539349999999997,1.1601268670122116,6.105327,3.2118020000000005,-14.46750000000003,6744.096944456473
2024-04-05 10:06:00,98.23495,3.2696760000000005,1.1893460784040992,6.423616,3.4143499999999998,-13.020800000000008,6744.146944456473
2024-04-05 10:09:00,98.23495,3.1828699999999994,1.167453353537423,6.3657449999999995,3.4432850000000004,-14.467600000000004,6744.196944456473
2024-04-05 10:12:00,98.23495,3.1828700000000003,1.1674533535374234,6.33681,3.4143499999999998,-14.467600000000004,6744.246944456473
2024-04-05 10:15:00,98.23495,3.1828700000000003,1.2066899841782885,6.365740000000001,3.472219999999999,-15.046299999999974,6744.296944456473
2024-04-05 10:18:00,98.23495,3.2696759999999996,1.1473772194311502,6.365740000000001,3.3275440000000005,-13.020800000000008,6744.3469444564735
2024-04-05 10:21:00,98.23495,3.0671299999999997,1.1380714896365567,6.394675,3.5879650000000005,-14.467600000000004,6744.396944456474
2024-04-05 10:24:00,98.23495,3.009259,1.1232818097651833,6.307869999999999,3.559030999999999,-14.467600000000004,6744.446944456474
2024-04-05 10:27:00,98.23495,2.9803249999999997,1.0757467113901924,6.22107,3.472225,-13.310100000000034,6744.496944456474
2024-04-05 10:30:00,98.23495,4.195602,1.415791399635434,6.163189999999999,2.228007999999999,-12.442199999999957,6744.546944456474
2024-04-05 10:33:00,98.23495,4.282407999999999,1.4364389433126308,6.597219999999999,2.5752319999999997,-12.152799999999957,6744.596944456474
2024-04-05 10:36:00,36.89236,3.2118059999999993,4.714706151387616,0.31828699999999976,3.732634,-19.386600000000044,6744.646944456475
2024-04-05 13:57:00,51.53356,3.501158,3.783135926446233,1.2152779999999996,1.7939799999999995,-17.93979999999999,6744.646944456475
2024-04-05 14:00:00,98.23495,3.7326390000000007,4.442568816988486,0.28935200000000005,1.7939799999999995,-17.071699999999964,6744.646944456475
2024-04-05 14:03:00,78.125,3.7326390000000007,4.507109205086595,0.14467600000000047,1.7939799999999995,-17.361099999999965,6744.646944456475
2024-04-05 14:06:00,98.23495,3.6458340000000007,4.444918061018806,0.05787100000000045,1.7650499999999987,-17.071799999999996,6744.646944456475
2024-04-05 14:09:00,98.23495,3.616898000000001,4.377211654146598,0.11574000000000062,1.73611,-17.071799999999996,6744.646944456475
2024-04-05 14:12:00,98.23495,3.703704000000001,4.439220886234395,0.14467600000000047,1.7071799999999993,-17.071799999999996,6744.646944456475
2024-04-05 14:15:00,98.23495,4.1377310000000005,1.4890830332276654,5.613429,1.7939779999999992,-17.071799999999996,6744.646944456475
2024-04-05 14:18:00,98.23495,4.195602,1.41577543776066,5.642364,1.707172,-16.78230000000002,6744.646944456475
2024-04-05 14:21:00,91.57986,3.6747689999999995,1.3320002700247267,6.307874,2.922455000000001,-17.650499999999965,6744.646944456475
2024-04-05 14:36:00,98.20602,4.716435000000001,1.53840873943063,6.249999000000001,1.793984,-17.071799999999996,6744.646944456475
2024-04-05 14:39:00,98.23495,4.774305,1.5998478724520353,6.452548999999999,1.967594,-17.361000000000047,6744.646944456475
2024-04-05 14:42:00,98.20602,3.9351850000000006,1.3968472731779278,6.770829000000001,3.125003999999999,-17.650499999999965,6744.646944456475
2024-04-05 14:45:00,37.26852,3.8483800000000006,4.726571916960553,1.0995369999999998,2.9803239999999995,-28.64590000000001,6744.646944456475
2024-04-05 15:00:00,85.85069,4.2534730000000005,5.314737044368102,0.3761570000000001,2.6620410000000003,-17.361099999999965,6744.646944456475
2024-04-05 15:03:00,98.23495,4.224538000000001,5.360575562749268,0.14467600000000047,2.6041659999999993,-16.49309999999997,6744.696944456475
2024-04-05 15:06:00,98.23495,4.340277,5.402864062972789,0.17361100000000018,2.459491999999999,-16.20369999999997,6744.746944456475
2024-04-05 15:09:00,98.23495,4.369212,5.419587456808951,0.14467599999999958,2.4016219999999997,-17.361199999999997,6744.796944456475
2024-04-05 15:12:00,98.23495,4.3402780000000005,5.352222782066125,0.08680600000000016,2.2569459999999992,-18.51849999999996,6744.846944456475
2024-04-05 15:15:00,98.23495,4.3402780000000005,5.301299740459406,0.08680600000000016,2.1412060000000004,-16.782399999999996,6744.8969444564755
2024-04-05 15:18:00,98.23495,4.3402780000000005,5.262918394688878,0.11574100000000076,2.083335999999999,-17.939899999999966,6744.946944456476
2024-04-05 15:21:00,98.23495,4.282408,5.178717582972553,0.05787100000000045,1.9675960000000003,-16.492999999999995,6744.996944456476
2024-04-05 15:24:00,98.23495,4.282408,5.114271284995535,0.08680600000000016,1.8518559999999997,-17.071799999999996,6745.046944456476
2024-04-05 15:27:00,70.05208,4.3402780000000005,5.107696145569114,0.11574100000000076,1.7361059999999995,-17.361199999999997,6745.096944456476
2024-04-05 15:33:00,70.83333,4.3402780000000005,5.015837886997463,0.11574100000000076,1.5335660000000004,-17.361099999999965,6745.096944456476
2024-04-05 15:39:00,70.83333,4.311342000000001,4.933782810290116,0.08680600000000016,1.3888920000000002,-17.939800000000048,6745.096944456476
2024-04-05 15:42:00,70.8044,4.311342000000001,4.893858011329033,0.08680600000000016,1.3020820000000004,-21.412040000000005,6745.096944456476
2024-04-05 15:45:00,38.83102,4.282408000000001,4.824668657749591,0.08680600000000016,1.2152759999999994,-21.70138,6745.096944456476
2024-04-05 15:51:00,35.76389,4.282408000000001,4.797817415442657,0.08680600000000016,1.157406,-21.701400000000035,6745.096944456476
2024-04-05 15:54:00,98.20602,4.195603,4.697204366694127,0.05787100000000045,1.0995410000000003,-21.122680000000003,6745.096944456476
2024-04-05 15:57:00,98.20602,4.0509260000000005,4.538476089712234,0.17361100000000018,1.1863419999999998,-20.254599999999982,6745.096944456476
2024-04-05 16:00:00,50.72338,4.224537,4.712780074722882,0.08680500000000002,1.099532,-15.625,6745.096944456476
2024-04-05 16:03:00,98.17708,1.4756939999999998,0.9168539203931475,5.005787,4.050925,-14.467600000000004,6745.096944456476
2024-04-05 16:06:00,98.20602,2.604166,1.0178794644211722,5.034722,2.6909730000000005,-15.046199999999999,6745.096944456476
2024-04-05 16:09:00,98.20602,2.5752310000000005,1.0794996217477955,5.295134,3.0381930000000006,-14.467499999999973,6745.096944456476
2024-04-05 16:12:00,44.96528,2.517361,3.6434091634707375,0.46296300000000024,3.009263,-15.9144,6745.096944456476
2024-04-08 09:33:00,60.41667,2.1122689999999995,1.758576006711382,3.125,2.4594880000000003,-21.70139999999998,6745.096944456476
2024-04-08 09:39:00,87.76042,2.1122689999999995,1.7253784090657878,3.1828710000000004,2.4594880000000003,-20.543999999999983,6745.096944456476
2024-04-08 09:42:00,98.23495,2.054399,1.6666254922066919,3.1828710000000004,2.4594880000000003,-20.25460000000004,6745.096944456476
2024-04-08 09:45:00,98.23495,6.134264,1.8011955677262506,7.812504000000001,1.90972,-15.9144,6745.096944456476
2024-04-08 09:48:00,98.23495,6.510414000000001,2.051600141093151,8.304394,2.1122699999999988,-15.914300000000026,6745.096944456476
2024-04-08 09:51:00,98.23495,6.105328,1.907330294374525,8.825228000000001,3.0092499999999998,-15.3356,6745.096944456476
2024-04-08 09:54:00,98.23495,6.3368079999999996,1.7815888859170372,8.940968,2.8067100000000007,-16.20369999999997,6745.096944456476
2024-04-08 14:18:00,98.32176,5.584489,1.8854106303378506,7.986109000000001,2.7488400000000013,-16.20369999999997,6745.096944456476
2024-04-08 14:21:00,98.32176,6.076389000000001,1.7887094250179632,7.899309000000001,2.0543999999999993,-15.046299999999974,6745.096944456476
2024-04-08 14:24:00,98.29282,6.221069,1.9333798412490835,8.072919,2.1411999999999995,-15.9144,6745.096944456476
2024-04-08 14:27:00,98.29282,6.481479,1.9353689912656649,8.362269,2.141209999999999,-15.914299999999969,6745.096944456476
2024-04-08 14:30:00,98.26389,6.076389000000001,1.7887094250179632,8.912039,3.067129999999999,-15.625,6745.096944456476
2024-04-08 14:33:00,98.26389,6.365739,1.9100692449393044,9.114579,3.009260000000001,-16.20369999999997,6745.096944456476
2024-04-08 14:36:00,88.19444,6.221064000000001,1.8782970338810379,8.940974,2.980319999999999,-15.625,6745.096944456476
2024-04-08 14:42:00,46.18055,7.349534000000001,2.396073440313577,8.969904,2.0254699999999985,-17.650499999999965,6745.096944456476
2024-04-08 14:45:00,98.23495,6.1921289999999996,1.813656654892343,8.969909,3.009260000000001,-14.46769999999998,6745.096944456476
2024-04-08 14:48:00,98.23495,6.1921289999999996,1.7513170213955462,8.651619,2.662040000000001,-16.49309999999997,6745.096944456476
2024-04-08 14:51:00,77.71991,5.931714,1.6964860686564773,8.333334,2.60417,-15.335700000000031,6745.096944456476
2024-04-08 15:06:00,98.20602,6.394672999999999,1.8570977794494312,8.767363,2.60417,-16.782399999999996,6745.096944456476
2024-04-08 15:09:00,98.20602,6.423608000000001,1.8632817634683636,8.796298,2.60417,-16.203699999999998,6745.096944456476
2024-04-08 15:12:00,98.20602,6.336803,1.8447135386048943,8.709493,2.60417,-16.20369999999997,6745.096944456476
2024-04-08 15:27:00,57.29167,6.857638,2.0749750851777247,8.593748,2.0254600000000007,-17.36110000000002,6745.096944456476
2024-04-08 15:30:00,98.20602,6.0763929999999995,1.726981921228886,8.478012999999999,2.6041600000000003,-16.20369999999997,6745.096944456476
2024-04-08 15:33:00,98.20602,5.526622999999999,1.6688997785798794,7.841433,2.546290000000001,-16.492999999999995,6745.096944456476
2024-04-08 15:36:00,98.20602,5.179398,1.4741865911711045,7.349538,2.34375,-16.782399999999996,6745.096944456476
2024-04-08 15:39:00,98.20602,5.005786,1.49754774526712,7.175928,2.372682000000001,-15.625,6745.096944456476
2024-04-08 15:42:00,98.20602,4.9189810000000005,1.478567509105328,7.146988,2.4305570000000003,-16.492999999999995,6745.096944456476
2024-04-08 15:45:00,98.20602,4.918982,1.478547978902816,7.089124,2.372682000000001,-16.20369999999997,6745.096944456476
2024-04-08 15:48:00,37.26852,4.918982,5.795681847222289,0.5208339999999998,2.372682000000001,-17.361000000000047,6745.096944456476
2024-04-11 07:30:00,84.69329,1.1863419999999998,0.08482119669454259,2.922453,1.7361110000000002,-17.65039999999999,6745.096944456476
2024-04-11 07:33:00,81.30787,0.8391199999999994,0.3950527682021735,2.054398,1.359954,-15.914299999999969,6745.146944456476
2024-04-11 07:36:00,61.97917,0.6365739999999995,0.4403821974085592,2.546297,2.1990740000000004,-18.518500000000017,6745.196944456477
2024-04-11 07:39:00,47.3669,0.5787040000000001,0.4174477361556908,2.5752309999999996,2.2858789999999996,-17.93979999999999,6745.246944456477
2024-04-11 07:42:00,43.08449,1.0127309999999996,0.7023483504530256,3.124999,2.5752319999999997,-19.675899999999956,6745.296944456477
2024-04-11 07:45:00,52.34375,1.070602,0.5730989166615049,3.501158,2.6909719999999995,-19.965300000000013,6745.346944456477
2024-04-11 07:48:00,56.97338,1.186343,0.6357200917262712,3.703704,2.8067129999999993,-19.097199999999987,6745.396944456477
2024-04-11 07:51:00,70.45718,1.186343,0.5565534130353808,3.1828709999999996,2.1990739999999995,-17.93979999999999,6745.4469444564775
2024-04-11 07:54:00,89.75694,1.070601,0.6201992987166196,2.7777779999999996,2.0254639999999995,-19.097199999999987,6745.496944456478
2024-04-11 07:57:00,98.23495,1.3888889999999998,0.6741273658034935,4.079862,2.951389,-19.965299999999957,6745.546944456478
2024-04-11 08:00:00,86.25579,0.6365739999999995,0.4950024582870787,3.4722219999999995,3.211806,-17.93979999999999,6745.596944456478
2024-04-11 08:03:00,65.42245,0.578703,0.5029029353599517,3.2696749999999994,3.124999999999999,-18.229100000000017,6745.646944456478
2024-04-11 08:06:00,53.50116,0.868055,0.5479599538493953,3.211805,2.6620369999999998,-19.675999999999988,6745.696944456478
2024-04-11 08:09:00,47.71412,1.0995369999999998,0.6526670109838539,3.2696749999999994,2.51736,-19.965299999999957,6745.746944456479
2024-04-11 08:12:00,51.88079,1.2442130000000002,0.6791786103886454,3.5590280000000005,2.633102,-19.675899999999956,6745.796944456479
2024-04-11 08:15:00,53.50116,1.0995369999999998,0.6526670109838539,3.5590279999999996,2.8067130000000002,-19.09729999999996,6745.846944456479
2024-04-11 08:18:00,51.93866,1.157407,0.6499867992071313,3.819444,2.9803250000000006,-19.386599999999987,6745.896944456479
2024-04-11 08:21:00,55.78704,1.157407,0.6951069193732028,3.616898,2.835649,-19.675899999999956,6745.946944456479
2024-04-11 08:24:00,48.09028,1.0127319999999997,0.5999777462758528,3.616899,2.922454,-19.097199999999987,6745.9969444564795
2024-04-11 08:27:00,47.33796,1.2152780000000005,0.669509198904784,3.6458340000000007,2.748841999999999,-20.833399999999983,6746.04694445648
2024-04-11 08:30:00,55.41088,1.3888890000000007,0.6459632225262454,3.5300920000000007,2.3726849999999997,-19.386599999999987,6746.09694445648
2024-04-11 08:33:00,93.60532,2.054399,0.834962310420967,3.2696760000000005,1.4467590000000001,-19.675900000000013,6746.14694445648
2024-04-11 08:36:00,98.23495,2.835648,1.6167967889250503,4.571759,2.5462949999999998,-19.386600000000016,6746.19694445648
2024-04-11 08:39:00,98.26389,5.931713,1.757394409053436,6.394672999999999,0.6944400000000002,-21.412009999999995,6746.24694445648
2024-04-11 08:42:00,98.26389,4.484953,1.38252011747951,5.266208,0.9837950000000006,-20.543900000000008,6746.296944456481
2024-04-11 08:51:00,98.26389,3.819443999999999,1.4089749964117468,5.121528,1.620374,-20.254599999999982,6746.44694445648
2024-04-11 08:54:00,98.26389,3.993056,1.76769829282646,5.555558,2.141202,-19.386600000000016,6746.49694445648
2024-04-11 08:57:00,98.26389,4.890046,1.5271686633007915,6.163193,1.5046269999999993,-20.83330000000001,6746.546944456481
2024-04-11 09:00:00,98.26389,4.716434,1.538408506798993,5.758103,1.3020890000000005,-20.833399999999997,6746.596944456481
2024-04-11 09:03:00,98.26389,3.7326379999999997,1.3868725241228854,5.758098,2.34375,-20.54389999999998,6746.646944456481
2024-04-11 09:06:00,98.26389,3.501158,1.247133312918781,5.526617999999999,2.285879999999999,-18.807900000000018,6746.696944456481
2024-04-11 09:09:00,98.26389,3.2986120000000003,1.1966295758909977,5.121527,2.083335,-18.518500000000017,6746.746944456481
2024-04-11 09:12:00,98.26389,2.4884250000000003,1.0219865176152898,4.774304,2.575229,-18.51849999999996,6746.7969444564815
2024-04-11 09:15:00,98.26389,2.2858789999999996,0.9324311097250813,5.034724,3.0092550000000005,-18.807900000000018,6746.846944456482
2024-04-11 09:18:00,98.26389,2.1990739999999995,0.9416081067963215,5.121530999999999,3.2118070000000003,-17.650499999999965,6746.896944456482
2024-04-11 09:21:00,98.26389,2.8935189999999995,1.0539676437976178,5.266203,2.604164,-18.518599999999992,6746.946944456482
2024-04-11 09:24:00,98.26389,2.633102,1.1282974965614234,4.9479169999999995,2.6620349999999995,-17.361099999999965,6746.996944456482
2024-04-11 09:27:00,98.26389,2.3726850000000006,0.9901135537646156,4.774305000000001,2.690969999999999,-16.20369999999997,6747.046944456482
2024-04-11 09:30:00,98.26389,2.546297,1.1037136535114147,5.092592,2.893515,-18.807900000000018,6747.096944456483
2024-04-11 09:33:00,98.26389,2.4016200000000003,1.150110632586794,5.497687,3.5300969999999996,-17.071699999999964,6747.146944456483
2024-04-11 09:36:00,98.26389,2.6620369999999998,0.8643832052991587,5.092592000000001,2.575235,-17.071699999999964,6747.196944456483
2024-04-11 09:39:00,98.26389,3.0671299999999997,1.054116240721505,4.803241,1.938658000000001,-17.65039999999999,6747.246944456483
2024-04-11 09:42:00,98.26389,4.079861,0.9451050532619083,5.931716000000001,1.909725,-17.36110000000002,6747.296944456483
2024-04-11 09:45:00,98.26389,3.4722219999999995,1.1967057484637371,5.526625,2.285883,-18.22919999999999,6747.3469444564835
2024-04-11 09:48:00,98.26389,3.327545999999999,1.2439722224096441,5.150464,2.112274000000001,-17.650499999999965,6747.396944456484
2024-04-11 09:51:00,98.26389,3.385416,1.1756422097846908,5.266204000000001,2.1122680000000003,-17.361099999999965,6747.446944456484
2024-04-11 09:54:00,98.26389,3.3564810000000005,1.2111131885376258,5.063658,1.9675879999999992,-17.361199999999997,6747.496944456484
2024-04-11 09:57:00,98.26389,3.385416,1.2587749701278508,5.0347219999999995,1.9386580000000002,-17.361000000000047,6747.546944456484
2024-04-11 10:00:00,98.26389,3.4432869999999998,1.1897125828295207,5.208329000000001,1.9965320000000002,-17.650500000000022,6747.596944456484
2024-04-11 10:03:00,98.26389,3.0381940000000007,1.130687036819661,5.150462,2.3726899999999995,-19.097199999999987,6747.646944456485
2024-04-11 10:06:00,98.26389,2.922454,1.1009666456929539,4.976853,2.3148099999999996,-17.939800000000048,6747.696944456485
2024-04-11 10:09:00,98.26389,3.125,1.1916778189584936,4.918982000000001,2.083334,-18.229100000000017,6747.746944456485
2024-04-11 10:12:00,98.26389,3.414351,1.266158001052454,5.005787,1.8807880000000008,-16.49309999999997,6747.796944456485
2024-04-11 10:15:00,98.26389,3.501158,1.2882309120022113,5.150463,1.9386609999999997,-18.22919999999999,6747.846944456485
2024-04-11 10:18:00,98.26389,3.8483789999999996,1.4555133901119368,5.526619,2.0254600000000007,-18.51849999999999,6747.8969444564855
2024-04-11 10:21:00,98.26389,4.050924999999999,1.334442395502084,5.295139000000001,1.4756940000000007,-20.54400000000001,6747.946944456486
2024-04-11 10:24:00,98.26389,4.311343000000001,1.2881354558188776,5.873839,1.7361059999999995,-18.518500000000017,6747.996944456486
2024-04-11 10:27:00,98.26389,3.616897,1.2756919620832978,5.3819490000000005,2.025462000000001,-18.22909999999996,6748.046944456486
2024-04-11 10:30:00,98.26389,3.6747679999999994,1.2899197791088706,5.381944,1.9675960000000003,-18.80789999999996,6748.096944456486
2024-04-11 10:33:00,98.26389,3.819444,1.2798786685160997,5.468754,1.8807899999999993,-18.518500000000017,6748.146944456486
2024-04-11 10:36:00,98.26389,3.9351849999999997,1.3968326090859575,5.700233999999999,2.054399,-17.361199999999997,6748.196944456487
2024-04-11 10:39:00,98.26389,3.7615740000000004,1.2661310689003211,5.353008,1.822913999999999,-18.229199999999963,6748.246944456487
2024-04-11 10:42:00,98.26389,3.7326379999999997,1.3040695030139449,5.034725999999999,1.5624979999999997,-17.361099999999993,6748.296944456487
2024-04-11 10:45:00,98.26389,4.108797,1.3479812131569078,5.410877999999999,1.5335610000000006,-16.492999999999995,6748.346944456487
2024-04-11 10:48:00,98.26389,4.311343,1.4888746130769601,5.642364,1.6203710000000004,-18.22909999999999,6748.396944456487
2024-04-11 10:51:00,98.26389,4.369214,1.5028794247024957,5.78704,1.7071759999999987,-18.22920000000002,6748.4469444564875
2024-04-11 10:54:00,98.26389,4.137732,1.4019766779183356,5.729164000000001,1.851852000000001,-18.22920000000002,6748.496944456488
2024-04-11 10:57:00,98.26389,3.8773139999999993,1.3392934289206695,5.642358000000001,2.0254640000000013,-18.22919999999999,6748.546944456488
2024-04-11 11:00:00,98.26389,3.7326379999999997,1.3040695030139449,5.526622999999999,2.0543949999999995,-17.650500000000022,6748.596944456488
2024-04-11 11:03:00,98.26389,3.5879630000000002,1.2685675697837477,5.353012999999999,2.025459999999999,-17.650400000000047,6748.646944456488
2024-04-11 11:06:00,98.26389,3.616897999999999,1.275707025898386,5.324073,1.967595000000001,-17.071799999999996,6748.696944456488
2024-04-11 11:09:00,98.26389,3.790509,1.3609337180092398,5.526618000000001,2.0254589999999997,-19.097199999999987,6748.746944456489
2024-04-11 11:12:00,98.26389,3.732639,1.3464914205323173,5.584494,2.141205000000001,-18.51849999999996,6748.796944456489
2024-04-11 11:15:00,98.26389,3.7905100000000003,1.3181876910489874,5.6713,2.1411999999999995,-18.51849999999996,6748.846944456489
2024-04-11 11:18:00,98.26389,3.7615740000000004,1.311149514835894,5.642360000000001,2.1412060000000004,-16.78249999999997,6748.896944456489
2024-04-11 11:21:00,98.26389,3.819444,1.3681368684643334,5.729166,2.1990719999999992,-15.04630000000003,6748.946944456489
2024-04-11 11:24:00,98.26389,3.6747679999999994,1.2899197791088706,5.729166,2.3148180000000007,-16.493100000000027,6748.9969444564895
2024-04-11 11:27:00,98.26389,3.5590269999999995,1.2176573567654643,5.584491000000001,2.2569440000000007,-17.071799999999996,6749.04694445649
2024-04-11 11:30:00,98.26389,3.616898,1.3572249499836482,5.555556,2.2569479999999995,-16.782399999999996,6749.09694445649
2024-04-11 11:33:00,98.26389,3.819444,1.2798786685160997,5.642366,2.0544019999999996,-17.36110000000002,6749.14694445649
2024-04-11 11:36:00,98.26389,4.166666,1.3109369385028817,5.93171,1.967594,-17.361199999999997,6749.19694445649
2024-04-11 11:39:00,98.26389,4.1666669999999995,1.408889086773502,5.960645,2.054398000000001,-17.071799999999996,6749.24694445649
2024-04-11 11:42:00,98.26389,3.9641209999999996,1.4039780469641356,5.78704,2.1122689999999995,-16.782399999999996,6749.296944456491
2024-04-11 11:45:00,98.26389,4.02199,1.374223641826858,5.787033999999999,2.0254639999999995,-18.22919999999999,6749.346944456491
2024-04-11 11:48:00,98.26389,3.877314,1.2935827067245718,5.729169000000001,2.083335,-17.361000000000047,6749.396944456491
2024-04-11 11:51:00,98.26389,3.9351850000000006,1.396832609085955,5.642359000000001,1.996523999999999,-16.493000000000052,6749.446944456491
2024-04-11 11:54:00,98.26389,3.993055,1.4111117493754008,5.815969000000001,2.1122639999999997,-17.071799999999996,6749.496944456491
2024-04-11 11:57:00,98.26389,3.90625,1.3463015036182067,5.758099,2.1122689999999995,-16.782399999999996,6749.5469444564915
2024-04-11 12:00:00,98.26389,3.819445,1.3681371172016321,5.526624,1.9965290000000007,-17.071799999999996,6749.596944456492
2024-04-11 12:03:00,98.26389,3.8483800000000006,1.332274696792921,5.555554000000001,1.967594,-17.361099999999965,6749.646944456492
2024-04-11 12:06:00,98.26389,4.02199,1.3276581954856284,5.700234000000001,1.9097240000000006,-18.518500000000017,6749.696944456492
2024-04-11 12:09:00,98.26389,4.021991,1.3742082571631722,5.787039,2.0254580000000004,-17.93979999999999,6749.746944456492
2024-04-11 12:12:00,98.26389,3.9641199999999994,1.403977800219669,5.729164000000001,2.0543940000000003,-17.07170000000002,6749.796944456492
2024-04-11 12:15:00,98.26389,3.993055,1.271418183850689,5.787034,1.9965290000000007,-18.22919999999999,6749.846944456493
2024-04-11 12:18:00,98.26389,3.877314,1.3825077955712446,5.613428000000001,2.0254639999999995,-18.80789999999996,6749.896944456493
2024-04-11 12:21:00,98.26389,3.9351839999999996,1.3968470260411245,5.758098,2.112274000000001,-17.07170000000002,6749.946944456493
2024-04-11 12:24:00,98.26389,4.137732,1.529701745533099,6.0763940000000005,2.285882000000001,-16.782399999999996,6749.996944456493
2024-04-11 12:27:00,98.23495,4.108796,1.395053836899854,6.018514,2.1701379999999997,-17.650499999999965,6750.046944456493
2024-04-11 12:30:00,98.26389,4.050925,1.3344590426461636,5.902774,2.0833390000000005,-17.361099999999965,6750.0969444564935
2024-04-11 12:33:00,98.23495,4.07986,1.3881207040435493,6.047449,2.228009,-16.782399999999996,6750.146944456494
2024-04-11 12:36:00,98.23495,4.166667,1.3109190685271463,6.1631990000000005,2.1990719999999992,-17.361099999999965,6750.196944456494
2024-04-11 12:39:00,98.23495,3.90625,1.3463015036182067,5.902779000000001,2.2569490000000005,-16.20369999999997,6750.246944456494
2024-04-11 12:42:00,98.23495,3.9641200000000003,1.3602841917659159,5.873844000000001,2.1701440000000005,-17.071799999999996,6750.296944456494
2024-04-11 12:45:00,98.23495,4.0509260000000005,1.3344426297913212,5.989584000000001,2.1701379999999997,-17.071799999999996,6750.346944456494
2024-04-11 12:48:00,98.23495,3.9641199999999994,1.4039925176115393,5.844904,2.1701440000000005,-16.49309999999997,6750.396944456495
2024-04-11 12:51:00,98.23495,4.137732000000001,1.4019766779183356,6.047454000000001,2.1701420000000002,-16.49309999999997,6750.446944456495
2024-04-11 12:54:00,98.23495,4.195601,1.3682148127084324,6.1631990000000005,2.199078,-18.22919999999999,6750.496944456495
2024-04-11 12:57:00,98.23495,4.340277,1.4958816191369424,6.221069,2.1701420000000002,-17.36110000000002,6750.546944456495
2024-04-11 13:00:00,98.23495,4.311343,1.4433018079045288,6.134253999999999,2.0833309999999994,-15.914300000000026,6750.596944456495
2024-04-11 13:03:00,98.23495,4.398148,1.4150963263277938,6.336804,2.1701359999999994,-18.22919999999999,6750.6469444564955
2024-04-11 13:06:00,98.23495,4.369214,1.5028794247024984,6.249999999999999,2.1701359999999994,-18.229100000000017,6750.696944456496
2024-04-11 13:09:00,98.23495,4.398148,1.5536557360404917,6.336804,2.2569459999999992,-19.097200000000043,6750.746944456496
2024-04-11 13:12:00,98.23495,4.456018,1.428408816674408,6.365739,2.1412010000000006,-16.20369999999997,6750.796944456496
2024-04-11 13:15:00,98.23495,4.224536,1.324035102037792,6.047453999999999,2.025468,-15.914300000000026,6750.846944456496
2024-04-11 13:18:00,98.23495,4.427083,1.5168444070400906,6.1921289999999996,2.0543960000000006,-18.22909999999996,6750.896944456496
2024-04-11 13:21:00,98.23495,4.456018,1.4774568738610734,6.336809000000001,2.1412010000000006,-16.782399999999996,6750.946944456497
2024-04-11 13:24:00,98.23495,4.456019,1.5238127255816496,6.423614,2.256945,-16.49309999999997,6750.996944456497
2024-04-11 13:27:00,98.23495,4.340278,1.450155036984397,6.278934,2.199076,-17.939899999999966,6751.046944456497
2024-04-11 13:30:00,98.23495,4.369213,1.5028791830439925,6.163194000000001,2.0833309999999994,-17.36110000000002,6751.096944456497
2024-04-11 13:33:00,98.23495,4.282408,1.436422815013303,6.134264,2.112266,-16.203700000000026,6751.146944456497
2024-04-11 13:36:00,98.23495,4.398148,1.4638329379832458,6.221064000000001,2.083336000000001,-17.07170000000002,6751.1969444564975
2024-04-11 13:39:00,98.23495,4.340277,1.450154800300767,6.365739,2.285881999999999,-17.65039999999999,6751.246944456498
2024-04-11 13:42:00,98.23495,4.398148,1.4638329379832458,6.394673999999999,2.2569459999999992,-17.071799999999996,6751.296944456498
2024-04-11 13:45:00,98.23495,4.513889000000001,1.4910605494059355,6.394679,2.1411999999999995,-17.650500000000022,6751.346944456498
2024-04-11 13:51:00,98.23495,4.513889000000001,1.537720241752746,6.481479,2.25694,-18.807900000000018,6751.446944456498
2024-04-11 13:54:00,98.23495,4.5428239999999995,1.4483117835225037,6.510414000000001,2.1990700000000007,-17.93979999999999,6751.496944456499
2024-04-11 13:57:00,98.23495,4.629630000000001,1.4147457381558544,6.655094,2.228014,-17.071799999999996,6751.546944456499
2024-04-11 14:03:00,98.23495,4.571759,1.4018874191555093,6.510414000000001,2.1412049999999994,-16.492999999999995,6751.646944456499
2024-04-11 14:06:00,98.23495,4.484954,1.3825391486295837,6.481479,2.1990750000000006,-17.93979999999999,6751.696944456499
2024-04-11 14:12:00,98.23495,4.456018,1.4774568738610734,6.394679,2.199071,-17.361199999999997,6751.7969444565
2024-04-11 14:15:00,98.23495,4.542824,1.4483117835225037,6.481484000000001,2.17014,-17.36110000000002,6751.8469444565
2024-04-11 14:21:00,98.23495,4.484954,1.3825391486295837,6.481479,2.1990750000000006,-17.361199999999997,6751.9469444565
2024-04-11 14:24:00,98.23495,4.456018,1.4774733313389943,6.481479,2.285881,-18.229100000000017,6751.9969444565
2024-04-11 14:27:00,98.23495,4.600694,1.558511167117231,6.539354,2.2280099999999994,-17.07170000000002,6752.046944456501
2024-04-11 14:30:00,98.23495,4.369213,1.4569987182437103,6.365739,2.2569459999999992,-17.36110000000002,6752.096944456501
2024-04-11 14:36:00,98.23495,4.484954,1.4842799059501055,6.539349,2.3148149999999994,-17.939900000000023,6752.196944456501
2024-04-11 14:39:00,98.23495,4.484954,1.4350520144056065,6.452548999999999,2.1990750000000006,-18.22919999999999,6752.246944456501
2024-04-11 14:42:00,98.23495,4.456017999999999,1.477473331338994,6.394673999999999,2.199076,-18.807800000000043,6752.2969444565015
2024-04-11 14:48:00,98.23495,4.513889,1.4910605494059352,6.423614,2.170135,-17.36110000000002,6752.396944456502
2024-04-11 14:51:00,98.23495,4.658563999999999,1.524912134731906,6.655093999999999,2.25694,-16.20369999999997,6752.446944456502
2024-04-11 14:54:00,98.23495,4.629629,1.518176235790764,6.684024,2.3148149999999994,-18.80789999999996,6752.496944456502
2024-04-11 14:57:00,98.23495,4.484954,1.4350520144056034,6.510419000000001,2.256945,-17.93979999999999,6752.546944456502
2024-04-11 15:00:00,98.23495,4.513889000000001,1.388977944461348,6.452548999999999,2.1411999999999995,-18.22919999999999,6752.596944456503
2024-04-11 15:06:00,98.23495,4.513889,1.4416862347159425,6.394673999999999,2.1122650000000007,-16.49309999999997,6752.696944456503
2024-04-11 15:09:00,98.23495,4.629629,1.4681371455142935,6.568283999999999,2.170135,-17.36110000000002,6752.746944456503
2024-04-11 15:12:00,98.23495,4.687499,1.5316730364296334,6.684024,2.256945,-17.361099999999965,6752.796944456503
2024-04-11 15:18:00,98.23495,4.774306,1.5518544108057035,6.684024,2.1701379999999997,-18.807900000000018,6752.896944456504
2024-04-11 15:21:00,98.23495,4.600694000000001,1.4615371655862153,6.510419000000001,2.1412049999999994,-17.650499999999965,6752.946944456504
2024-04-11 15:27:00,98.23495,4.456019,1.4774571092464763,6.481484000000001,2.2858750000000008,-19.386599999999987,6753.046944456504
2024-04-11 15:30:00,98.23495,4.398148,1.363096971607258,6.423614,2.2280060000000006,-16.782399999999996,6753.096944456504
2024-04-11 15:33:00,98.23495,4.195603,1.3174728755943215,6.250004000000001,2.2569409999999994,-15.914300000000026,6753.146944456505
2024-04-11 15:39:00,98.23495,4.0509260000000005,1.3344426297913212,6.134264,2.314817999999999,-17.36099999999999,6753.246944456505
2024-04-11 15:42:00,98.23495,3.7615739999999995,1.2181757892790877,5.787034,2.228010000000001,-16.492999999999995,6753.296944456505
2024-04-11 15:48:00,98.23495,3.8773150000000003,1.382522600547714,5.8449040000000005,2.2569490000000005,-17.071799999999996,6753.3969444565055
2024-04-11 15:51:00,98.23495,3.993056,1.2714184124717642,6.018514000000001,2.228008000000001,-16.782399999999996,6753.446944456506
2024-04-11 15:57:00,98.23495,3.8483800000000006,1.2382183293702556,5.787034,2.141204,-18.518599999999992,6753.546944456506
2024-04-11 16:00:00,98.23495,3.8483790000000004,1.332259170979614,5.758104,2.170135,-16.492999999999995,6753.596944456506
2024-04-11 16:03:00,98.23495,3.8483790000000004,1.28673607665614,5.700234000000001,2.083335,-18.80789999999996,6753.646944456506
2024-04-11 16:09:00,98.23495,3.7615739999999995,1.3537186109825972,5.642364000000001,2.17014,-17.650500000000022,6753.746944456507
2024-04-11 16:12:00,98.23495,3.9641199999999994,1.3602841917659154,5.815974000000001,2.112274000000001,-17.650499999999965,6753.796944456507
2024-04-11 16:18:00,98.23495,3.90625,1.3896906727808604,5.787034,2.1701440000000005,-16.20360000000005,6753.896944456507
2024-04-11 16:21:00,98.23495,3.993056,1.3672595085980739,6.018514000000001,2.2858780000000003,-17.36110000000002,6753.9469444565075
2024-04-11 16:27:00,98.23495,3.906250000000001,1.3463015036182069,5.902774,2.256943999999999,-17.361199999999997,6754.046944456508
2024-04-11 16:30:00,98.23495,3.7326390000000007,1.259240647686826,5.729169000000001,2.2280099999999994,-19.386599999999987,6754.096944456508
2024-04-11 16:33:00,98.23495,3.616897,1.1845412932363661,5.613429,2.199072000000001,-16.492999999999995,6754.146944456508
2024-04-11 16:39:00,98.23495,3.385416,1.2183539391095903,5.4976840000000005,2.372688,-16.492999999999995,6754.246944456509
2024-04-11 16:42:00,98.23495,3.298609999999999,1.1544630334261072,5.410884,2.3437540000000006,-17.36110000000002,6754.296944456509
2024-04-11 16:45:00,98.23495,3.1828700000000003,1.1674533535374234,5.3819490000000005,2.4594890000000005,-15.914300000000026,6754.346944456509
2024-04-11 16:48:00,98.23495,3.298611,1.1095937539375416,5.295134,2.1990730000000003,-17.071799999999996,6754.396944456509
2024-04-11 16:54:00,98.23495,3.1828700000000003,1.1260520265483276,5.179394000000001,2.228014,-18.518500000000017,6754.4969444565095
2024-04-11 16:57:00,98.23495,2.835648,1.0785219192029856,4.976852,2.4016199999999994,-16.782399999999996,6754.54694445651
2024-04-11 17:03:00,98.23495,2.922453,1.1009677228654453,4.976852,2.3148110000000006,-16.782399999999996,6754.64694445651
2024-04-11 17:06:00,98.23495,3.0671289999999996,1.1380657684903033,4.947916,2.141203,-17.361199999999997,6754.69694445651
2024-04-11 17:09:00,98.23495,2.6041670000000003,0.9803016742608271,4.571759,2.1990739999999995,-17.361199999999997,6754.74694445651
2024-04-11 17:15:00,98.23495,2.4884260000000005,0.9871022159123016,4.513889000000001,2.2858789999999996,-16.493100000000027,6754.846944456511
2024-04-11 17:18:00,98.23495,2.3148150000000003,0.9740445653178045,4.571759,2.546297,-17.939900000000023,6754.896944456511
2024-04-11 17:24:00,98.23495,2.170139,0.9007010964120067,4.7453710000000004,2.835648,-18.229100000000017,6754.996944456511
2024-04-11 17:27:00,93.98148,1.1284719999999995,0.6401272276037088,4.079859999999999,3.2696760000000005,-17.07170000000002,6755.0469444565115
2024-04-11 17:33:00,92.41898,1.157407,0.6729272952891677,4.195602,3.3854170000000003,-17.650500000000022,6755.146944456512
2024-04-11 17:36:00,92.44792,1.1863419999999998,0.6597796461662173,4.166667,3.2986120000000003,-17.93979999999999,6755.196944456512
2024-04-11 17:39:00,76.67824,0.8101849999999997,0.565690337279751,3.9351850000000006,3.501158000000001,-18.518599999999992,6755.246944456512
2024-04-11 17:45:00,65.45139,0.6076389999999998,0.5159751735417873,3.7615739999999995,3.587962,-17.93979999999999,6755.346944456513
2024-04-11 17:48:00,43.46065,0.7523150000000003,0.5045664883350697,3.5590270000000004,3.124999,-16.49309999999997,6755.396944456513
2024-04-11 17:51:00,48.06134,1.2152780000000005,0.5932834627118749,3.327546000000001,2.34375,-17.071699999999964,6755.446944456513
2024-04-11 17:54:00,44.99421,1.1863419999999998,0.6106304281918021,3.4432869999999998,2.5173620000000003,-17.93979999999999,6755.496944456513
2024-04-11 18:00:00,41.92709,1.1284720000000004,0.5919905057573014,3.29861,2.430555,-17.93979999999999,6755.5969444565135
2024-04-11 18:03:00,37.67361,1.1284720000000004,0.5390659880088584,2.835648000000001,1.9097220000000004,-18.80789999999996,6755.646944456514
2024-04-11 18:09:00,39.61227,1.1863419999999998,0.584325191820646,2.7777770000000004,1.8229170000000003,-19.097199999999987,6755.746944456514
2024-04-11 18:12:00,37.29745,1.2152769999999995,0.6452075998876764,2.6620369999999998,1.7361120000000003,-21.12270000000001,6755.796944456514
2024-04-11 18:15:00,35.38773,1.273148,0.664008622628353,2.9803240000000004,1.9965279999999996,-20.543999999999983,6755.846944456514
2024-04-11 18:21:00,35.38773,1.3020829999999997,0.7224195418361258,3.125,2.1701390000000007,-21.701300000000003,6755.946944456515
2024-04-11 18:24:00,35.76389,1.186343,0.6106307482272066,2.6620369999999998,1.7361110000000002,-19.386599999999987,6755.996944456515
2024-04-11 18:30:00,35.3588,1.1863419999999998,0.6357197627820013,2.6620369999999998,1.765047,-19.675999999999988,6756.096944456515
2024-04-11 18:33:00,33.82523,1.2442129999999993,0.6546367870217678,2.6909729999999996,1.7361120000000003,-20.544099999999958,6756.1469444565155
2024-04-11 18:39:00,35.76389,1.3020839999999998,0.6198426865654653,2.748843,1.6782409999999999,-19.675900000000013,6756.246944456516
2024-04-11 18:42:00,37.67361,1.3310189999999995,0.6285962240964539,2.748843,1.6493060000000002,-20.254699999999957,6756.296944456516
2024-04-11 18:45:00,38.0787,1.3020829999999997,0.6733252751338158,2.8067130000000002,1.7939820000000006,-20.254599999999982,6756.346944456516
2024-04-11 18:48:00,36.9213,1.3020829999999997,0.673324392860775,2.864584,1.851852,-18.518500000000017,6756.396944456516
2024-04-11 18:51:00,34.98264,1.3020829999999997,0.6733252751338158,2.8935179999999994,1.8807869999999998,-19.097199999999987,6756.446944456517
2024-04-11 18:54:00,36.9213,1.2442129999999993,0.6021868195768728,2.6909729999999996,1.6782410000000008,-19.386500000000012,6756.496944456517
2024-04-11 19:00:00,34.23032,1.2442129999999993,0.6021868195768728,2.6041669999999995,1.5914350000000006,-19.675899999999956,6756.596944456517
2024-04-11 19:03:00,31.13426,1.273148,0.6381576180098868,2.6909720000000004,1.6782409999999999,-19.675900000000013,6756.646944456517
2024-04-11 19:09:00,30.38194,1.3020829999999997,0.6472253290159576,2.6909720000000004,1.6493060000000002,-21.412099999999953,6756.746944456518
2024-04-11 19:12:00,35.38773,1.359954,0.6652093022951825,2.6909720000000004,1.5914349999999997,-19.097200000000043,6756.796944456518
2024-04-11 19:15:00,36.9213,1.2152780000000005,0.6452070697826118,2.6909730000000005,1.765046,-19.965300000000013,6756.846944456518
2024-04-11 19:21:00,33.44907,1.0127310000000005,0.5774276684350084,2.6041670000000003,1.8807869999999998,-20.543999999999983,6756.946944456518
2024-04-11 19:24:00,38.83102,1.2152780000000005,0.5652172697669038,2.459491,1.4467589999999992,-19.09730000000002,6756.996944456519
2024-04-11 19:30:00,37.70255,1.2152780000000005,0.5652172697669038,2.3726850000000006,1.359953,-19.965300000000013,6757.096944456519
2024-04-11 19:33:00,33.07291,1.1284720000000004,0.6628326612315452,2.4016200000000003,1.6203699999999994,-20.83330000000001,6757.146944456519
2024-04-11 19:36:00,33.82523,1.1863419999999998,0.6357197627820013,2.8645829999999997,1.967593,-20.25460000000004,6757.196944456519
2024-04-11 19:42:00,36.9213,1.2152769999999995,0.59328315406029,2.806712,1.8229170000000003,-19.675900000000013,6757.29694445652
2024-04-11 19:45:00,35.38773,1.2442129999999993,0.6290371378827778,2.4884259999999996,1.5046300000000006,-19.965299999999957,6757.34694445652
