Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-04-11 19:51:00,33.07291,1.2442129999999993,0.6546376525123418,2.4884259999999996,1.5335660000000004,-21.122600000000034,6757.44694445652
2024-04-11 19:54:00,31.53935,1.3310179999999994,0.6825884858908134,2.748842,1.7071760000000005,-20.543999999999983,6757.49694445652
2024-04-11 20:00:00,33.85416,1.3310179999999994,0.6825884858908134,2.748842,1.7071760000000005,-20.254599999999982,6757.596944456521
2024-04-11 20:03:00,33.07291,1.3310179999999994,0.6825884858908134,2.719907,1.6782410000000008,-21.701400000000035,6757.646944456521
2024-04-11 20:06:00,33.07291,1.359954,0.6918002210639781,2.517361,1.4467590000000001,-20.254699999999957,6757.696944456521
2024-04-11 20:12:00,33.07291,1.3310179999999994,0.6825884858908134,2.546296,1.5046300000000006,-21.122799999999984,6757.7969444565215
2024-04-11 20:15:00,33.47801,1.3888889999999998,0.7752975160442808,2.748842,1.7361110000000002,-21.701400000000035,6757.846944456522
2024-04-11 20:21:00,33.07291,1.3020829999999997,0.6983394725468023,2.8935179999999994,1.9097220000000004,-21.122600000000034,6757.946944456522
2024-04-11 20:24:00,33.44907,1.3020829999999997,0.6198414118750029,2.6909719999999995,1.6203700000000003,-19.675900000000013,6757.996944456522
2024-04-11 20:30:00,31.16319,1.3310179999999994,0.6825875953465694,2.633102,1.5914350000000006,-21.12270000000001,6758.096944456523
2024-04-11 20:33:00,35.38773,1.3020829999999997,0.5909118821384217,2.546296,1.4467600000000003,-19.097199999999987,6758.146944456523
2024-04-11 20:36:00,33.85416,1.3020829999999997,0.6472244061235575,2.748843,1.7071760000000005,-21.70139999999998,6758.196944456523
2024-04-11 20:42:00,31.53935,1.3020829999999997,0.6472253290159576,2.6909720000000004,1.6493060000000002,-21.701300000000003,6758.296944456523
2024-04-11 20:45:00,31.13426,1.3310179999999994,0.6285949416475599,2.6909719999999995,1.5914350000000006,-20.543999999999983,6758.3469444565235
2024-04-11 20:51:00,33.07291,1.3310179999999994,0.6562419303226615,2.6041669999999995,1.5335660000000004,-20.83329999999995,6758.446944456524
2024-04-11 20:57:00,31.13426,1.4178240000000004,0.6830006925690517,2.604166,1.4467590000000001,-21.122799999999984,6758.446944456524
2024-04-11 21:03:00,33.07291,1.4178240000000004,0.6545794372932542,2.5752310000000005,1.3888889999999998,-20.254599999999982,6758.446944456524
2024-04-11 21:06:00,33.07291,1.4178239999999995,0.7609587190156007,2.5752309999999996,1.5046290000000004,-21.41210000000001,6758.446944456524
2024-04-11 21:12:00,33.85416,1.359954,0.6373016084129538,2.6620369999999998,1.5335640000000001,-22.569399999999973,6758.446944456524
2024-04-11 21:15:00,33.85416,1.3310179999999994,0.6825884858908134,2.719907,1.6782410000000008,-21.70139999999998,6758.446944456524
2024-04-11 21:21:00,33.85416,1.3310179999999994,0.6285949416475599,2.6909719999999995,1.5914350000000006,-22.28019999999998,6758.446944456524
2024-04-11 21:24:00,30.38194,1.3020829999999997,0.59091085169388,2.546296,1.4467590000000001,-20.54400000000004,6758.446944456524
2024-04-11 22:33:00,39.23611,1.2731480000000008,0.6640086226283541,2.0254630000000002,1.0416669999999995,-20.543999999999983,6758.446944456524
2024-04-11 22:36:00,40.01736,1.1284720000000004,0.5919905057573006,1.9965270000000004,1.1284719999999995,-20.25460000000004,6758.496944456524
2024-04-11 22:42:00,39.23611,1.157407,0.6261700432069549,2.054398,1.1863419999999998,-20.254599999999982,6758.596944456524
2024-04-11 22:45:00,43.08449,1.3310180000000003,0.7078363467739813,2.430555,1.4178249999999997,-19.675900000000013,6758.646944456525
2024-04-11 22:48:00,46.93287,1.3020829999999997,0.673324392860775,2.4884259999999996,1.4756939999999998,-18.51849999999996,6758.696944456525
2024-04-11 22:51:00,39.23611,1.1284720000000004,0.6165579331941827,2.0254630000000002,1.1863419999999998,-20.543999999999983,6758.746944456525
2024-04-11 22:57:00,38.0787,1.157407,0.6261700432069549,2.0254630000000002,1.157407,-20.25460000000004,6758.846944456525
2024-04-11 23:00:00,39.23611,1.273148,0.6381567039897811,2.0833329999999997,1.070601,-22.279999999999973,6758.8969444565255
2024-04-11 23:03:00,40.01736,1.359954,0.6652083619030227,2.170139,1.070601,-19.965300000000013,6758.946944456526
2024-04-11 23:06:00,41.55093,1.3020829999999997,0.6983403201320849,2.430555,1.4467600000000003,-19.965300000000013,6758.996944456526
2024-04-11 23:12:00,43.46065,1.2731480000000008,0.6640077487051941,2.4594910000000008,1.4756939999999998,-19.386500000000012,6759.096944456526
2024-04-11 23:15:00,48.46643,1.070602,0.5971361269858202,2.1990739999999995,1.4178249999999997,-19.09729999999996,6759.146944456526
2024-04-11 23:18:00,47.71412,0.8391200000000003,0.5163558911824838,1.8807869999999998,1.3310189999999995,-18.807900000000018,6759.196944456527
2024-04-11 23:24:00,46.93287,0.9259259999999996,0.5472854692677429,1.9386579999999993,1.3020839999999998,-19.675900000000013,6759.296944456527
2024-04-11 23:27:00,41.92709,1.0995369999999998,0.606881070576648,2.083334,1.273149,-19.675899999999956,6759.346944456527
2024-04-11 23:33:00,44.2419,1.1284720000000004,0.6401264286917626,2.1701380000000006,1.359953,-18.807800000000043,6759.4469444565275
2024-04-11 23:36:00,47.33796,1.1574080000000002,0.649987138803517,2.3148150000000003,1.475695,-18.229100000000017,6759.496944456528
2024-04-11 23:39:00,43.86574,1.070602,0.5971353139717016,2.3148150000000003,1.5335650000000003,-17.93979999999999,6759.546944456528
2024-04-11 23:42:00,43.86574,1.0995369999999998,0.5825776546902512,2.372686,1.5335660000000004,-17.939899999999966,6759.596944456528
2024-04-11 23:45:00,45.8044,1.0995369999999998,0.6068802485728233,2.372686,1.5625,-19.386500000000012,6759.646944456528
2024-04-11 23:48:00,43.46065,1.0416660000000002,0.5635539802821014,2.1701380000000006,1.3888889999999998,-20.254699999999957,6759.696944456528
2024-04-11 23:51:00,43.08449,1.070601,0.5971349759499346,2.054398,1.273149,-19.386500000000012,6759.746944456529
2024-04-11 23:54:00,41.92709,1.0416660000000002,0.5635531406038936,2.054398,1.273148,-18.80789999999996,6759.796944456529
2024-04-11 23:57:00,43.48959,1.070601,0.5730985879513666,2.054398,1.2442130000000002,-18.518500000000017,6759.846944456529
2024-04-12 00:00:00,43.86574,1.070601,0.6202000806881677,2.1990730000000003,1.4467600000000003,-20.254599999999982,6759.896944456529
2024-04-12 00:03:00,45.3993,1.157407,0.5753117112001911,2.2858790000000004,1.359954,-18.807900000000018,6759.946944456529
2024-04-12 00:06:00,45.77546,1.070601,0.5971357889637409,2.314814,1.5335660000000004,-19.09729999999996,6759.9969444565295
2024-04-12 00:09:00,46.93287,1.0995369999999998,0.5302398272595884,2.34375,1.4467600000000003,-16.782399999999996,6760.04694445653
2024-04-12 00:12:00,45.8044,1.1284720000000004,0.6165587640844475,2.0833330000000005,1.2442130000000002,-19.097199999999987,6760.09694445653
2024-04-12 00:15:00,47.33796,1.0416659999999993,0.5873176943759898,1.9965279999999996,1.2442130000000002,-19.097200000000043,6760.14694445653
2024-04-12 00:18:00,43.48959,0.9837959999999999,0.5674610444810866,1.9965279999999996,1.3020829999999997,-18.518500000000017,6760.19694445653
2024-04-12 00:21:00,42.33218,1.0995369999999998,0.6301985139610498,2.2858789999999996,1.5046289999999996,-19.386599999999987,6760.24694445653
2024-04-12 00:24:00,48.87153,1.1284720000000004,0.6165587640844475,2.459491,1.6203709999999996,-18.518500000000017,6760.296944456531
2024-04-12 00:27:00,51.18634,1.070602,0.5213542213925659,2.256944,1.3888889999999998,-19.965300000000013,6760.346944456531
2024-04-12 00:30:00,47.33796,0.9548610000000002,0.5104785969171577,2.0833329999999997,1.359954,-18.22919999999999,6760.396944456531
2024-04-12 00:33:00,44.2419,0.9548610000000002,0.5574153351585625,1.9965279999999996,1.3310189999999995,-19.386500000000012,6760.446944456531
2024-04-12 00:36:00,42.33218,1.0995369999999998,0.606881070576648,2.0254629999999993,1.2152779999999996,-20.25460000000004,6760.496944456531
2024-04-12 00:39:00,45.77546,1.1284719999999995,0.6401264286917624,1.9965279999999996,1.186343,-19.965300000000013,6760.5469444565315
2024-04-12 00:42:00,45.3993,1.070601,0.5971341629349722,2.0254630000000002,1.2442130000000002,-21.412000000000006,6760.596944456532
2024-04-12 00:45:00,43.08449,1.0127310000000005,0.5999773941523662,2.1701380000000006,1.4756939999999998,-20.833300000000037,6760.646944456532
2024-04-12 00:48:00,46.93287,1.157407,0.6261708828855663,2.4884250000000003,1.6203700000000003,-19.097200000000015,6760.696944456532
2024-04-12 00:51:00,49.62384,1.1284720000000004,0.566239817035552,2.430555,1.5335640000000001,-19.96519999999998,6760.746944456532
2024-04-12 00:54:00,50.02894,1.0995369999999998,0.5825776546902512,2.34375,1.5046300000000006,-19.097199999999987,6760.796944456532
2024-04-12 00:57:00,45.3993,1.070602,0.5971353139717016,2.1701390000000007,1.3888890000000007,-19.386599999999987,6760.846944456533
2024-04-12 01:00:00,41.92709,1.0995370000000007,0.6068810705766483,2.141204,1.3310189999999995,-21.12269999999998,6760.896944456533
2024-04-12 01:03:00,41.55093,1.1863419999999998,0.6357197627820013,2.170139,1.273149,-19.965299999999985,6760.946944456533
2024-04-12 01:06:00,42.33218,1.157407,0.6261708828855663,2.170139,1.3020839999999998,-20.83330000000001,6760.996944456533
2024-04-12 01:09:00,42.33218,1.157407,0.6499859919679711,2.141204,1.3020840000000007,-19.09729999999999,6761.046944456533
2024-04-12 01:12:00,45.77546,1.1284720000000004,0.6401256297787916,2.34375,1.5335640000000001,-18.80789999999996,6761.0969444565335
2024-04-12 01:15:00,50.02894,1.157407,0.601340688744155,2.430555,1.5335649999999994,-19.386499999999984,6761.146944456534
2024-04-12 01:18:00,51.59144,1.070602,0.6201988635644784,2.2858799999999997,1.5335640000000001,-19.386600000000016,6761.196944456534
2024-04-12 01:21:00,53.50116,1.0127309999999996,0.5539382547451995,2.256944,1.5046300000000006,-19.09729999999999,6761.246944456534
2024-04-12 01:24:00,48.87153,0.9259259999999996,0.5472854692677429,2.0254630000000002,1.3888890000000007,-17.650500000000022,6761.296944456534
2024-04-12 01:27:00,45.02315,0.9259259999999996,0.5472854692677429,1.9965279999999996,1.359954,-18.518500000000017,6761.346944456534
2024-04-12 01:30:00,43.86574,1.0127309999999996,0.5539374248378,1.9965279999999996,1.2442130000000002,-19.675900000000013,6761.396944456535
2024-04-12 01:33:00,46.93287,1.0127309999999996,0.5539374248378,1.9965279999999996,1.2442130000000002,-19.097200000000015,6761.446944456535
2024-04-12 01:36:00,44.2419,1.0127309999999996,0.5999773941523657,1.967593,1.273149,-19.097200000000015,6761.496944456535
2024-04-12 01:39:00,43.86574,1.0127309999999996,0.5999781587758167,2.228009,1.5335660000000004,-21.70139999999998,6761.546944456535
2024-04-12 01:42:00,47.33796,1.070602,0.5971345009564268,2.3148150000000003,1.5335640000000001,-19.676000000000016,6761.596944456535
2024-04-12 01:45:00,48.09028,1.0127309999999996,0.577427668435008,2.2858799999999997,1.5625,-19.675999999999988,6761.6469444565355
2024-04-12 01:48:00,45.77546,0.9837959999999999,0.5442493664638156,2.141203,1.4178240000000004,-18.518500000000017,6761.696944456536
2024-04-12 01:51:00,43.08449,0.9548610000000002,0.5794357301644781,1.9965279999999996,1.359954,-18.807800000000043,6761.746944456536
2024-04-12 01:54:00,45.3993,1.070602,0.5971353139717016,1.9965279999999996,1.2152779999999996,-18.807900000000018,6761.796944456536
2024-04-12 01:57:00,46.93287,1.0416659999999993,0.5873176943759898,1.9965279999999996,1.2442130000000002,-19.676000000000016,6761.846944456536
2024-04-12 02:00:00,41.55093,0.9837959999999999,0.5897482100918843,2.1122679999999994,1.4467590000000001,-20.543900000000008,6761.896944456536
2024-04-12 02:03:00,45.3993,1.1284719999999995,0.6401264286917624,2.430555,1.6203700000000003,-21.41210000000001,6761.946944456537
2024-04-12 02:06:00,48.09028,1.0995369999999998,0.6301993044518422,2.430555,1.6493060000000002,-19.386600000000044,6761.996944456537
2024-04-12 02:09:00,47.71412,0.9259259999999996,0.5472854692677429,2.0833329999999997,1.4467590000000001,-18.22919999999999,6762.046944456537
2024-04-12 02:12:00,44.2419,0.9548610000000002,0.5574153351585625,1.9965279999999996,1.3310189999999995,-18.80789999999996,6762.096944456537
2024-04-12 02:15:00,42.33218,1.0127309999999996,0.5774284631490311,1.9965279999999996,1.273149,-20.254699999999957,6762.146944456537
2024-04-12 02:18:00,43.08449,1.0416659999999993,0.5873176943759898,1.9965279999999996,1.2442130000000002,-18.229100000000017,6762.1969444565375
2024-04-12 02:21:00,42.33218,1.070601,0.5971341629349722,2.0254630000000002,1.2442130000000002,-19.097199999999987,6762.246944456538
2024-04-12 02:24:00,42.33218,1.1284720000000004,0.6628326612315457,2.228009,1.4467590000000001,-19.675999999999988,6762.296944456538
2024-04-12 02:27:00,44.2419,1.070601,0.5971341629349722,2.34375,1.5625,-18.22920000000005,6762.346944456538
2024-04-12 02:30:00,46.18055,1.070601,0.5971341629349722,2.34375,1.5625,-19.386599999999987,6762.396944456538
2024-04-12 02:33:00,44.2419,1.0416659999999993,0.6101266967085875,2.2858789999999996,1.5625,-18.80789999999996,6762.446944456538
2024-04-12 02:36:00,46.18055,1.0416659999999993,0.5873184982959905,2.1701379999999997,1.4178240000000004,-18.807799999999986,6762.496944456539
2024-04-12 02:39:00,43.48959,0.9837959999999999,0.5674618298731664,2.0254630000000002,1.3310190000000004,-18.80789999999996,6762.546944456539
2024-04-12 02:42:00,41.92709,0.9837959999999999,0.5674618298731664,1.9965279999999996,1.3020839999999998,-19.097200000000043,6762.596944456539
2024-04-12 02:45:00,45.3993,1.0416669999999995,0.5635534716947718,1.9386579999999993,1.157407,-19.097199999999987,6762.646944456539
2024-04-12 02:48:00,47.33796,1.0127319999999997,0.5774280115419387,1.9097229999999996,1.1863419999999998,-17.93979999999999,6762.696944456539
2024-04-12 02:51:00,43.48959,0.8969909999999999,0.5585459050768972,1.9097229999999996,1.3310189999999995,-19.386600000000044,6762.7469444565395
2024-04-12 02:54:00,45.8044,1.0416669999999995,0.6101270461276,2.3148149999999994,1.5914350000000006,-17.65039999999999,6762.79694445654
2024-04-12 02:57:00,49.65278,1.0416669999999995,0.5873188388097568,2.34375,1.5914350000000006,-18.807900000000018,6762.84694445654
2024-04-12 03:00:00,48.87153,0.9259259999999996,0.5472854692677429,2.0833329999999997,1.4467590000000001,-18.22919999999999,6762.89694445654
2024-04-12 03:03:00,45.3993,0.8969909999999999,0.5147114723182458,1.967593,1.3310189999999995,-19.675900000000013,6762.94694445654
2024-04-12 03:06:00,43.46065,0.9259259999999996,0.5246386449986064,1.9386579999999993,1.273148,-16.2038,6762.99694445654
2024-04-12 03:09:00,45.77546,1.0416669999999995,0.5873188388097568,1.9386579999999993,1.186343,-19.097199999999987,6763.046944456541
2024-04-12 03:12:00,47.33796,1.070602,0.5730989166615057,1.9965279999999996,1.1863419999999998,-19.675999999999988,6763.096944456541
2024-04-12 03:15:00,43.08449,0.9548610000000002,0.5344833997406278,1.9965279999999996,1.3020829999999997,-18.807900000000018,6763.146944456541
2024-04-12 03:18:00,45.02315,1.1284719999999995,0.6628326612315455,2.4016199999999994,1.6203700000000003,-18.518599999999992,6763.196944456541
2024-04-12 03:21:00,48.11921,1.1284719999999995,0.591990505757301,2.4594899999999997,1.5914350000000006,-18.518500000000017,6763.246944456541
2024-04-12 03:24:00,46.18055,1.0416660000000002,0.5873184982959907,2.1990730000000003,1.4467590000000001,-19.09729999999996,6763.2969444565415
2024-04-12 03:27:00,43.08449,1.0127310000000005,0.5774284631490314,2.0833330000000005,1.359954,-19.675900000000013,6763.346944456542
2024-04-12 03:30:00,41.55093,1.0127309999999996,0.5774284631490311,2.0254629999999993,1.3020839999999998,-18.80789999999996,6763.396944456542
2024-04-12 03:33:00,43.86574,1.1284719999999995,0.5919896374461822,2.0254629999999993,1.157407,-19.965300000000013,6763.446944456542
2024-04-12 03:36:00,45.3993,1.0995369999999998,0.6068802485728233,1.9965279999999996,1.1863419999999998,-18.51849999999996,6763.496944456542
2024-04-12 03:39:00,41.92709,0.9837959999999999,0.5674610444810866,1.9965279999999996,1.3020829999999997,-20.543900000000008,6763.546944456542
2024-04-12 03:42:00,45.3993,1.157407,0.6499867992071306,2.4594899999999997,1.6203709999999996,-19.386600000000044,6763.596944456543
2024-04-12 03:45:00,48.87153,1.1284719999999995,0.591990505757301,2.4594899999999997,1.5914350000000006,-20.83330000000001,6763.646944456543
2024-04-12 03:48:00,47.33796,1.0416660000000002,0.5635539802821021,2.314814,1.5335650000000003,-19.386599999999987,6763.696944456543
2024-04-12 03:51:00,44.27084,1.0127310000000005,0.5539382547451991,2.0833330000000005,1.3310189999999995,-19.386599999999987,6763.746944456543
2024-04-12 03:54:00,41.17477,1.0127310000000005,0.5774284631490314,2.054398,1.3310189999999995,-19.097199999999987,6763.796944456543
2024-04-12 03:57:00,42.33218,1.1574080000000002,0.6261703742977538,2.054399,1.1863419999999998,-20.254599999999982,6763.8469444565435
2024-04-12 04:00:00,44.2419,1.1574080000000002,0.6261703742977538,2.054399,1.1863419999999998,-20.543999999999983,6763.896944456544
2024-04-12 04:03:00,41.14584,1.0416670000000003,0.5873180348894401,2.054399,1.3020829999999997,-19.675999999999988,6763.946944456544
2024-04-12 04:06:00,41.55093,1.1574080000000002,0.6729276429645171,2.3148150000000003,1.5046289999999996,-20.254599999999982,6763.996944456544
2024-04-12 04:09:00,45.3993,1.186343,0.635720091726272,2.517361,1.6203700000000003,-19.675900000000013,6764.046944456544
2024-04-12 04:12:00,45.02315,1.1284720000000004,0.5390659880088584,2.3726850000000006,1.4467590000000001,-19.675900000000013,6764.096944456544
2024-04-12 04:15:00,41.92709,1.0995370000000007,0.5825776546902508,2.1701390000000007,1.3310189999999995,-19.097199999999987,6764.146944456545
2024-04-12 04:18:00,40.01736,1.1284720000000004,0.5919896374461825,2.141204,1.273148,-19.965300000000013,6764.196944456545
2024-04-12 04:21:00,41.66666,1.2152780000000005,0.6452070697826118,2.1122690000000004,1.1863419999999998,-18.807900000000018,6764.246944456545
2024-04-12 04:24:00,43.86574,1.157407,0.6261700432069549,2.1122690000000004,1.2442130000000002,-20.83330000000001,6764.296944456545
2024-04-12 04:30:00,43.08449,1.3020830000000005,0.6983403201320852,2.604166,1.6203709999999996,-20.83330000000001,6764.3969444565455
2024-04-12 04:33:00,46.93287,1.273148,0.6381576180098876,2.604166,1.5914350000000006,-20.25460000000004,6764.446944456546
2024-04-12 04:36:00,43.46065,1.1284720000000004,0.5919905057573006,2.2858790000000004,1.4178239999999995,-19.097199999999987,6764.496944456546
2024-04-12 04:39:00,41.17477,1.1284720000000004,0.6165587640844475,2.170139,1.3310189999999995,-18.80789999999996,6764.546944456546
2024-04-12 04:42:00,39.61227,1.157407,0.6261700432069549,2.141204,1.273148,-19.386600000000016,6764.596944456546
2024-04-12 04:45:00,40.76968,1.2442130000000002,0.6546359215299348,2.141204,1.1863419999999998,-18.518599999999992,6764.646944456546
2024-04-12 04:48:00,43.08449,1.2442130000000002,0.6546359215299348,2.141204,1.1863419999999998,-19.675900000000013,6764.696944456547
2024-04-12 04:51:00,40.01736,1.1284720000000004,0.6165579331941827,2.141204,1.3020829999999997,-17.650400000000047,6764.746944456547
2024-04-12 04:54:00,41.55093,1.2442130000000002,0.7256476389929613,2.4016200000000003,1.5335640000000001,-17.36110000000002,6764.796944456547
2024-04-12 04:57:00,45.77546,1.273148,0.6640086226283539,2.633102,1.6493060000000002,-19.09730000000002,6764.846944456547
2024-04-12 05:00:00,46.93287,1.1863419999999998,0.584325191820646,2.4884260000000005,1.5335660000000004,-18.22919999999999,6764.896944456547
2024-04-12 05:03:00,41.92709,1.157407,0.5753117112001919,2.2858789999999996,1.359954,-18.807800000000043,6764.9469444565475
2024-04-12 05:06:00,39.61227,1.157407,0.6261700432069549,2.170139,1.3020829999999997,-18.51849999999999,6764.996944456548
2024-04-12 05:09:00,41.17477,1.273148,0.6640077487051939,2.170139,1.1863419999999998,-19.96520000000001,6765.046944456548
2024-04-12 05:12:00,41.17477,1.2152769999999995,0.6452067429118461,2.170139,1.2442130000000002,-19.386599999999987,6765.096944456548
2024-04-12 05:15:00,38.0787,1.2152769999999995,0.6452067429118461,2.170139,1.2442130000000002,-20.83329999999998,6765.146944456548
2024-04-12 05:18:00,38.0787,1.3020839999999998,0.7456860836401644,2.3726849999999997,1.4467590000000001,-18.22920000000002,6765.196944456548
2024-04-12 05:21:00,43.08449,1.3310189999999995,0.6825879145806352,2.5173619999999994,1.4756939999999998,-21.12269999999998,6765.246944456549
2024-04-12 05:24:00,45.77546,1.3020839999999998,0.6472247186128418,2.4016209999999996,1.359953,-18.80789999999999,6765.296944456549
2024-04-12 05:27:00,42.33218,1.2152779999999996,0.6452079267587376,2.2280099999999994,1.3020839999999998,-18.80789999999996,6765.346944456549
2024-04-12 05:30:00,41.55093,1.2152779999999996,0.6452070697826116,2.1990749999999997,1.273148,-19.965300000000013,6765.396944456549
2024-04-12 05:33:00,43.48959,1.3020839999999998,0.6983406492685935,2.3726849999999997,1.3888889999999998,-18.807900000000018,6765.446944456549
2024-04-12 05:36:00,45.02315,1.2442129999999993,0.6546367870217678,2.459491,1.5046300000000006,-17.93979999999999,6765.4969444565495
2024-04-12 05:39:00,47.33796,1.359954,0.691801119802319,2.4884259999999996,1.4178249999999997,-19.965300000000013,6765.54694445655
2024-04-12 05:42:00,45.8044,1.186343,0.6357192433533486,2.5173619999999994,1.6203699999999994,-18.80789999999996,6765.59694445655
2024-04-12 05:45:00,41.92709,1.186343,0.6357209400979699,2.4884259999999996,1.5914359999999999,-19.965300000000013,6765.64694445655
2024-04-12 05:48:00,41.17477,1.2152779999999996,0.6452079267587376,2.459491,1.5335650000000003,-18.22919999999999,6765.69694445655
2024-04-12 05:51:00,40.01736,1.2442129999999993,0.6546367870217678,2.4016209999999996,1.4467600000000003,-19.675900000000013,6765.74694445655
2024-04-12 05:54:00,43.08449,1.2442129999999993,0.6546367870217678,2.2280099999999994,1.273149,-19.097199999999987,6765.796944456551
2024-04-12 05:57:00,39.61227,1.2152779999999996,0.6452070697826116,2.1990749999999997,1.273148,-18.51849999999996,6765.846944456551
2024-04-12 06:00:00,37.70255,1.2152779999999996,0.7155341607469172,2.256945,1.4178240000000004,-20.254700000000014,6765.896944456551
2024-04-12 06:03:00,41.92709,1.3310189999999995,0.7078358185991975,2.6041669999999995,1.5914350000000006,-20.83329999999995,6765.946944456551
2024-04-12 06:06:00,43.86574,1.3020839999999998,0.619841715230815,2.6041669999999995,1.5335640000000001,-17.650499999999965,6765.996944456551
2024-04-12 06:09:00,45.3993,1.2442129999999993,0.6290371378827778,2.3726849999999997,1.3888890000000007,-19.965300000000013,6766.0469444565515
2024-04-12 06:12:00,41.55093,1.2152779999999996,0.6452079267587376,2.2280099999999994,1.3020839999999998,-19.96519999999998,6766.096944456552
2024-04-12 06:15:00,40.79861,1.2152779999999996,0.6695100225321235,2.2280099999999994,1.3310190000000004,-19.96520000000004,6766.146944456552
2024-04-12 06:18:00,41.55093,1.273148,0.6640086226283539,2.430555,1.4467590000000001,-19.675999999999988,6766.196944456552
2024-04-12 06:21:00,44.2419,1.3020829999999997,0.6733261574055643,2.4594899999999997,1.4467600000000003,-20.254699999999957,6766.246944456552
2024-04-12 06:24:00,46.18055,1.273148,0.6640086226283539,2.4016200000000003,1.4178240000000004,-18.807799999999986,6766.296944456552
2024-04-12 06:27:00,43.48959,1.157407,0.601340688744155,2.1990740000000004,1.3020839999999998,-18.22919999999999,6766.346944456553
2024-04-12 06:30:00,43.46065,1.2442130000000002,0.6546367870217681,2.34375,1.3888889999999998,-18.51849999999996,6766.396944456553
2024-04-12 06:33:00,46.93287,1.1284719999999995,0.6165579331941825,2.3148149999999994,1.4756939999999998,-17.93979999999999,6766.446944456553
2024-04-12 06:36:00,49.65278,0.8391209999999996,0.5163569892918795,1.9965279999999996,1.4467600000000003,-17.071699999999964,6766.496944456553
2024-04-12 06:39:00,54.25347,0.8969909999999999,0.5147114723182464,2.054398,1.4178240000000004,-18.80789999999996,6766.546944456553
2024-04-12 06:42:00,52.34375,0.9259259999999996,0.500937408769787,2.170139,1.475695,-16.49309999999997,6766.5969444565535
2024-04-12 06:45:00,48.11921,0.9548609999999993,0.5794364769950595,2.1701379999999997,1.5335650000000003,-19.09729999999996,6766.646944456554
2024-04-12 06:48:00,49.65278,1.1863420000000007,0.6357189144093771,2.34375,1.4467589999999992,-17.071799999999996,6766.696944456554
2024-04-12 06:51:00,51.96759,1.157407,0.6499859919679705,2.314814,1.4756939999999998,-18.807800000000043,6766.746944456554
2024-04-12 06:54:00,45.3993,1.0127319999999997,0.5774288062562819,2.256945,1.5335650000000003,-18.22919999999999,6766.796944456554
2024-04-12 06:57:00,52.71991,1.359954,0.7654830534358033,2.546297,1.5625,-17.07170000000002,6766.846944456554
2024-04-12 07:00:00,63.91782,1.3020839999999998,0.5909111452211295,2.633103,1.5335650000000003,-17.650499999999965,6766.896944456555
2024-04-12 07:03:00,58.50694,0.9548609999999993,0.6979761723009831,2.4884259999999996,2.0254630000000002,-17.36110000000002,6766.946944456555
2024-04-12 07:06:00,76.24421,1.4178239999999995,0.654579437293254,3.2696749999999994,2.0833329999999997,-17.650400000000047,6766.996944456555
2024-04-12 07:09:00,73.55324,0.9837959999999999,0.5674618298731657,2.719907,2.0254629999999993,-16.493100000000027,6767.046944456555
2024-04-12 07:12:00,61.97917,0.7523149999999994,0.5239241297278314,2.5752319999999997,2.1701380000000006,-17.36110000000002,6767.096944456555
2024-04-12 07:15:00,59.28819,1.0995369999999998,0.606881070576648,2.6041659999999993,1.7939809999999996,-17.361099999999965,6767.1469444565555
2024-04-12 07:18:00,61.57407,1.1284719999999995,0.5662398170355517,2.4016199999999994,1.5046290000000004,-18.807900000000018,6767.196944456556
2024-04-12 07:21:00,63.13657,1.0127310000000005,0.5999781587758171,2.1990730000000003,1.5046299999999997,-17.93979999999999,6767.246944456556
2024-04-12 07:24:00,72.3669,1.3310190000000004,0.6825879145806346,2.8935190000000004,1.851850999999999,-17.650400000000047,6767.296944456556
2024-04-12 07:27:00,89.09144,1.3310180000000003,0.6825884858908137,2.9513880000000006,1.9097220000000004,-15.625,6767.346944456556
2024-04-12 07:30:00,48.11921,0.4050920000000007,0.4605420964953808,2.7777770000000004,2.8935179999999994,-15.914300000000026,6767.396944456556
2024-04-12 07:33:00,39.61227,0.8969900000000006,0.6562287476914307,3.1539339999999996,2.719908,-18.807900000000018,6767.446944456557
2024-04-12 07:36:00,44.99421,1.0995369999999998,0.5825767958146753,3.3564819999999997,2.5173609999999993,-19.675900000000013,6767.496944456557
2024-04-12 07:39:00,52.31481,1.2152770000000004,0.6929135417077315,3.096064,2.228009,-19.09730000000002,6767.546944456557
2024-04-12 07:42:00,50.0,0.8969899999999997,0.558545540907545,2.9803239999999995,2.4016209999999996,-17.65039999999999,6767.596944456557
2024-04-12 07:45:00,50.40509,1.1284720000000004,0.6847871761366926,3.6458329999999997,2.8935180000000003,-17.650500000000022,6767.646944456557
2024-04-12 07:48:00,51.93866,1.070601,0.663926000108391,3.501156,2.8067130000000002,-17.071799999999996,6767.6969444565575
2024-04-12 07:51:00,54.25347,1.0127310000000005,0.6217155530868361,3.5590269999999995,2.8935179999999994,-16.493100000000027,6767.746944456558
2024-04-12 07:54:00,59.63542,0.8969910000000008,0.5792653548940654,3.3854170000000003,2.835648,-16.782399999999996,6767.796944456558
2024-04-12 07:57:00,55.78704,1.0995369999999998,0.6301985139610498,3.616898,2.835648,-17.36110000000002,6767.846944456558
2024-04-12 08:00:00,56.16319,1.649305,0.7813754785981668,4.253471,2.8935190000000004,-16.782399999999996,6767.896944456558
2024-04-12 08:03:00,98.23495,3.9641209999999996,,6.39468,2.314819,-14.756899999999973,6767.946944456558
2024-04-12 08:06:00,98.23495,2.7777769999999995,1.4019212753311001,4.224536,2.0254630000000002,-17.93980000000002,6767.996944456559
2024-04-12 08:09:00,98.23495,4.311343000000001,1.7595221032396893,6.452548999999999,2.6331059999999997,-17.361099999999993,6768.046944456559
2024-04-12 08:12:00,98.23495,4.282408,1.3883628865478577,6.163194000000001,2.112266,-17.361099999999993,6768.096944456559
2024-04-12 08:15:00,98.23495,3.90625,1.3004189045613506,5.787034,2.1122639999999997,-17.650500000000022,6768.146944456559
2024-04-12 08:18:00,98.23495,3.790509,1.3609481133568575,5.844904,2.343755,-16.203699999999998,6768.196944456559
2024-04-12 08:21:00,98.23495,3.6747690000000004,1.289920024289293,5.873844000000001,2.4594950000000004,-17.361099999999965,6768.2469444565595
2024-04-12 08:24:00,98.23495,3.5879630000000002,1.2685823286551265,5.642359000000001,2.3148160000000004,-15.914400000000029,6768.29694445656
2024-04-12 08:27:00,98.23495,3.6747679999999994,1.3320000191878756,5.555554,2.170136000000001,-17.65040000000002,6768.34694445656
2024-04-12 08:30:00,98.23495,3.877314,1.4236482525727343,5.758099,2.1990750000000006,-17.65040000000002,6768.39694445656
2024-04-12 08:33:00,98.23495,3.8483800000000006,1.4163179480005674,5.844904,2.314814,-19.097199999999987,6768.44694445656
2024-04-12 08:36:00,98.23495,4.021990000000001,1.3276581954856312,5.902778,2.1122680000000003,-16.782299999999992,6768.49694445656
2024-04-12 08:39:00,98.23495,4.0509260000000005,1.4253614892634838,5.815968,2.0544019999999996,-18.80789999999999,6768.546944456561
2024-04-12 08:42:00,98.23495,3.8194440000000007,1.2798786685160999,5.758098,2.170133999999999,-17.071799999999968,6768.596944456561
2024-04-12 08:45:00,98.23495,3.8194440000000007,1.3681513178651137,5.758098,2.228014,-16.782399999999996,6768.646944456561
2024-04-12 08:48:00,98.23495,3.935186,1.3072445411949745,5.9317139999999995,2.228008000000001,-17.07170000000002,6768.696944456561
2024-04-12 08:51:00,98.23495,4.484954,1.7345978792595511,6.684024000000001,2.6331000000000007,-15.914399999999972,6768.746944456561
2024-04-12 08:54:00,98.23495,4.629630000000001,1.5181764693174025,6.712958,2.3437479999999997,-15.914300000000026,6768.7969444565615
2024-04-12 08:57:00,98.23495,4.311342,1.39505977774281,6.307872999999999,2.2280110000000004,-16.203699999999998,6768.846944456562
2024-04-12 09:06:00,42.70834,4.253473,5.20063214038271,0.14467599999999958,2.170135,-18.22920000000002,6768.846944456562
2024-11-19 13:30:00,40.0463,-1.8280089999999998,,0.868056000000001,1.0756940000000004,-26.041669999999996,6768.846944456562
2024-11-19 13:33:00,85.9375,-1.8569449999999996,,0.8969900000000006,1.0756949999999996,-26.041669999999996,6768.846944456562
2024-11-19 14:15:00,42.30324,-2.1462960000000004,,1.0127319999999997,1.0756940000000004,-25.752309999999994,6768.846944456562
2024-11-19 14:18:00,86.66088,-2.1462960000000004,,1.0416659999999993,1.133565,-25.752309999999994,6768.846944456562
2024-11-19 15:24:00,91.26157,1.5863430000000003,1.6880351478379692,0.8680560000000002,1.0756940000000004,-19.675900000000013,6768.846944456562
2024-11-21 23:54:00,40.74074,0.02384300000000028,0.29197463921954137,0.7233800000000006,1.8569440000000004,5.786999999999978,6768.846944456562
2024-11-21 23:57:00,40.76968,0.02384200000000014,0.30858214981249044,0.6655090000000001,1.8858800000000002,5.208300000000008,6768.896944456562
2024-11-22 00:00:00,40.74074,0.05277799999999999,0.3960360534737352,0.868055,2.1462960000000004,5.787000000000035,6768.946944456562
2024-11-22 00:03:00,40.76968,-0.0050920000000003185,,0.8969899999999997,2.290972,6.94440000000003,6768.996944456562
2024-11-22 00:06:00,40.74074,0.02384300000000028,0.319544923594196,0.78125,2.0594900000000003,6.6551000000000045,6769.046944456562
2024-11-22 00:09:00,40.76968,0.05277699999999985,0.38972283398160146,0.8101849999999997,2.0594910000000004,7.233799999999974,6769.096944456563
2024-11-22 00:12:00,40.76968,0.02384200000000014,0.31954201196946613,0.7812489999999999,2.0594909999999995,6.076399999999978,6769.146944456563
2024-11-22 00:15:00,40.76968,0.02384200000000014,0.31954201196946613,0.7812489999999999,2.0594909999999995,7.233799999999974,6769.196944456563
2024-11-22 00:18:00,40.76968,-0.00509299999999957,,0.7233790000000004,1.9726850000000002,7.8125,6769.246944456563
2024-11-22 00:21:00,40.79861,0.02384300000000028,0.291974831815072,0.7523150000000003,1.8858800000000002,8.1019,6769.296944456563
2024-11-22 00:24:00,40.76968,-0.0050920000000003185,,0.5497689999999995,1.712268,7.233899999999949,6769.3469444565635
2024-11-22 00:27:00,40.76968,-0.03402800000000017,,0.46296300000000024,1.6543989999999997,6.944500000000005,6769.396944456564
2024-11-22 00:30:00,40.79861,0.02384300000000028,0.2975351426513092,0.5787040000000001,1.7412030000000005,6.6551000000000045,6769.446944456564
2024-11-22 00:33:00,40.79861,-0.00509299999999957,,0.4340280000000005,1.4807870000000003,8.391200000000026,6769.496944456564
2024-11-22 00:36:00,40.79861,-0.00509299999999957,,0.31828700000000065,1.3071760000000001,8.101800000000026,6769.546944456564
2024-11-22 00:39:00,40.79861,-0.00509299999999957,,0.28935200000000005,1.220371,6.94440000000003,6769.596944456564
2024-11-22 00:42:00,40.76968,-0.00509299999999957,,0.20254600000000078,1.1046300000000002,8.969899999999996,6769.646944456565
2024-11-22 00:45:00,40.79861,-0.00509299999999957,,0.20254600000000078,1.04676,7.523199999999974,6769.696944456565
2024-11-22 00:48:00,40.79861,-0.00509299999999957,,0.14467600000000047,0.9599539999999998,8.101799999999969,6769.746944456565
2024-11-22 00:51:00,40.76968,-0.00509299999999957,,0.08680600000000016,0.9310179999999999,7.233800000000031,6769.796944456565
2024-11-22 00:54:00,40.79861,-0.00509299999999957,,0.28935200000000005,1.220371,6.6551000000000045,6769.846944456565
2024-11-22 00:57:00,40.79861,-0.00509299999999957,,0.2314810000000005,1.1046300000000002,6.365700000000004,6769.8969444565655
2024-11-22 01:00:00,40.79861,-0.00509299999999957,,0.08680600000000016,0.9310179999999999,7.233800000000031,6769.946944456566
2024-11-22 01:03:00,40.76968,0.02384200000000014,0.22302731488459365,0.11573999999999973,0.9020839999999994,6.6551000000000045,6769.996944456566
2024-11-22 01:06:00,40.79861,0.02384200000000014,0.22895529615915544,0.08680500000000002,0.9020839999999994,7.8125,6770.046944456566
2024-11-22 01:09:00,40.79861,0.02384200000000014,0.2110496923614575,0.11573999999999973,0.8442129999999999,6.6551000000000045,6770.096944456566
2024-11-22 01:12:00,40.79861,0.05277799999999999,0.26327650065019637,0.14467599999999958,0.8442129999999999,6.365700000000004,6770.146944456566
2024-11-22 01:15:00,40.79861,-0.0050920000000003185,,0.08680599999999927,0.9020830000000002,7.233799999999974,6770.196944456567
2024-11-22 01:18:00,40.76968,-0.0050920000000003185,,0.17361199999999943,1.133565,7.233800000000031,6770.246944456567
2024-11-22 01:21:00,40.79861,-0.00509199999999943,,0.31828700000000065,1.307175,7.8125,6770.296944456567
2024-11-22 01:24:00,40.76968,-0.00509199999999943,,0.17361100000000018,1.0467579999999996,7.233800000000031,6770.346944456567
2024-11-22 01:27:00,40.79861,-0.00509199999999943,,0.11574099999999987,0.9310179999999999,7.233799999999974,6770.396944456567
2024-11-22 01:30:00,40.79861,-0.00509199999999943,,0.11574099999999987,0.9310179999999999,8.1019,6770.4469444565675
2024-11-22 01:33:00,40.79861,-0.00509199999999943,,0.05787100000000045,0.9020829999999993,5.7871000000000095,6770.496944456568
2024-11-22 01:36:00,40.79861,-0.00509299999999957,,0.08680600000000016,0.9310189999999992,6.365700000000004,6770.546944456568
2024-11-22 01:39:00,40.79861,-0.00509299999999957,,0.14467599999999958,0.9020839999999994,6.65500000000003,6770.596944456568
2024-11-22 01:42:00,40.76968,-0.00509199999999943,,0.11574099999999987,0.8731479999999996,7.233799999999974,6770.646944456568
2024-11-22 01:45:00,40.79861,-0.0050920000000003185,,0.02893599999999985,0.8442129999999999,6.944399999999973,6770.696944456568
2024-11-22 07:27:00,30.38194,0.05277699999999985,0.24899613038474314,0.4050919999999998,1.04676,-3.4721999999999866,6770.696944456568
2024-11-22 07:30:00,30.41088,0.08171300000000059,0.2942467322692311,0.5497680000000003,1.1914349999999994,-3.4722000000000435,6770.696944456568
2024-11-22 07:33:00,30.41088,0.05277799999999999,0.2773215936872391,0.6076389999999998,1.3650460000000004,-3.4721999999999866,6770.696944456568
2024-11-22 07:36:00,30.38194,0.0817129999999997,0.3327686583969138,0.7233799999999997,1.5097230000000001,-4.050900000000013,6770.696944456568
2024-11-22 07:39:00,30.41088,0.02384300000000028,0.23484774346785287,0.78125,1.6254629999999999,-5.208399999999983,6770.696944456568
2024-11-22 07:42:00,30.38194,0.0817129999999997,0.3477605102657634,0.8680560000000002,1.712269,-4.629599999999982,6770.696944456568
2024-11-22 07:45:00,30.41088,0.05277799999999999,0.31155154718540784,0.8969909999999999,1.799074,-4.340300000000013,6770.696944456568
2024-11-22 07:48:00,30.38194,0.05277799999999999,0.31155177986771676,0.9548610000000002,1.8569450000000005,-3.4721999999999866,6770.696944456568
2024-11-22 07:51:00,30.41088,0.05277799999999999,0.3182634361427596,0.983797,1.914815,-4.340199999999982,6770.696944456568
2024-11-22 08:06:00,35.38773,1.7020840000000002,0.631781459626701,3.616898,2.0594900000000003,0.28930000000002565,6770.696944456568
2024-11-22 14:00:00,38.85995,1.991435,1.0222560476189682,4.600694000000001,3.0432870000000003,4.918900000000008,6770.696944456568
2024-11-22 14:03:00,37.32639,1.7599540000000005,0.9947370922245803,4.513889,3.245838,3.4722999999999615,6770.746944456569
2024-11-22 14:06:00,35.38773,1.7599540000000005,0.9712387449934144,4.456018,3.1590229999999995,0.5787000000000262,6770.796944456569
2024-11-22 14:09:00,37.70255,1.7310189999999999,0.9615095225937936,4.282408,3.0143509999999996,4.918900000000008,6770.846944456569
2024-11-22 14:12:00,40.01736,1.817825,1.0143864887299325,4.224537,2.898611,5.497799999999984,6770.896944456569
2024-11-22 14:15:00,38.85995,1.7310189999999999,0.9615103391273343,4.137732,2.869676,5.208300000000008,6770.946944456569
2024-11-22 14:18:00,40.01736,1.8467599999999997,1.0241455467846543,4.282408,2.9275420000000008,4.91900000000004,6770.9969444565695
2024-11-22 14:21:00,37.32639,1.7599540000000005,0.9947338846570895,4.484953,3.2168979999999996,4.050900000000013,6771.04694445657
2024-11-22 14:24:00,38.0787,1.90463,1.0192822679199267,4.513889,3.072222,3.182899999999961,6771.09694445657
2024-11-22 14:27:00,37.32639,1.7310190000000008,0.9615111556601468,4.195602000000001,2.9275469999999997,2.0254999999999654,6771.14694445657
2024-11-22 14:30:00,37.32639,1.8178240000000008,0.966145934712384,4.108797000000001,2.725001,3.182799999999986,6771.19694445657
2024-11-22 14:33:00,35.76389,1.7599540000000005,0.9712428556880114,4.195602000000001,2.898612,1.7361999999999966,6771.24694445657
2024-11-22 14:36:00,38.85995,1.7599540000000005,0.9712428556880114,4.195602000000001,2.898612,4.050900000000013,6771.296944456571
2024-11-22 14:39:00,40.01736,1.9335650000000006,1.028768624069073,4.427084000000001,2.9564770000000005,4.91900000000004,6771.346944456571
2024-11-22 14:42:00,37.70255,1.7599540000000005,0.9712379228522944,4.369214,3.0722180000000003,4.629700000000014,6771.396944456571
2024-11-22 14:45:00,38.10764,1.8178240000000008,0.9905797079054995,4.195602000000001,2.8407419999999997,4.629599999999982,6771.446944456571
2024-11-22 14:48:00,37.70255,1.9046290000000008,1.01928108968756,4.398148000000001,2.9564809999999992,4.918999999999983,6771.496944456571
2024-11-22 14:51:00,35.38773,1.8178240000000008,0.9905747085253825,4.427084000000001,3.0722180000000003,-0.2892999999999688,6771.5469444565715
2024-11-22 14:54:00,35.79282,1.8467590000000005,0.9755912931433487,4.3402780000000005,2.9275469999999997,1.1573999999999955,6771.596944456572
2024-11-22 14:57:00,37.32639,1.8467590000000005,0.9755912931433487,4.195602,2.782870999999999,3.4721999999999866,6771.646944456572
2024-11-22 15:00:00,36.16898,1.9046290000000008,1.0435534720919162,4.195602000000001,2.782870999999999,2.314900000000023,6771.696944456572
2024-11-22 15:03:00,35.79282,1.9046290000000008,0.9943679617745829,4.311342,2.8407419999999997,1.7361000000000217,6771.746944456572
2024-11-22 15:06:00,35.01157,1.7020840000000002,0.9279604475027788,3.993056,2.7249999999999996,2.0255000000000223,6771.796944456572
2024-11-22 15:09:00,35.38773,1.8467590000000005,0.9755912931433487,3.9351860000000007,2.522455,0.8680000000000518,6771.846944456573
2024-11-22 15:12:00,36.16898,1.8756950000000003,0.9595380938753844,3.9641200000000003,2.493519,2.6041000000000167,6771.896944456573
2024-11-22 15:15:00,33.85416,1.7599540000000005,0.9471358905070818,3.993056,2.6671299999999993,0.28940000000000055,6771.946944456573
2024-11-22 15:18:00,35.01157,1.7599540000000005,0.9471358905070818,4.195602000000001,2.869676,0.8680999999999699,6771.996944456573
2024-11-22 15:21:00,33.85416,1.7310189999999999,0.9129531534380297,3.73264,2.406713,1.446799999999996,6772.046944456573
2024-11-22 15:27:00,30.7581,1.7888890000000002,0.9566611058619381,3.1828699999999994,1.8280089999999989,-3.182799999999986,6772.046944456573
2024-11-22 15:30:00,30.38194,1.702083,0.9517347729469192,3.4722219999999995,2.2331019999999997,-4.3402999999999565,6772.046944456573
2024-11-22 15:36:00,31.16319,1.9335650000000006,0.9513152126263996,3.7326379999999997,2.1752309999999992,-2.6041000000000167,6772.046944456573
2024-11-22 15:39:00,30.03472,1.7599540000000005,0.8968034135642763,3.4722219999999995,2.0884259999999992,-4.918899999999979,6772.046944456573
2024-11-25 14:21:00,35.3588,1.9914360000000002,0.7042976336922059,4.80324,2.9564759999999994,-1.1573999999999955,6772.046944456573
2024-11-25 14:45:00,30.7581,1.8178240000000008,0.8317089660606125,4.108797000000001,2.5803249999999993,-4.918999999999983,6772.046944456573
2024-11-26 12:42:00,31.10532,2.193981,0.9401751241608873,3.877314,1.9726860000000004,-4.050900000000013,6772.046944456573
2024-11-26 14:06:00,35.76389,2.2807880000000003,1.3780986656712881,4.947913000000001,3.4194449999999996,-0.5787000000000262,6772.046944456573
2024-11-26 14:09:00,36.9213,1.8467599999999997,0.9242229662403856,3.7905089999999992,2.3199069999999997,1.4467000000000212,6772.046944456573
2024-11-26 14:12:00,30.35301,1.7599540000000005,0.896801619551939,3.3854170000000003,2.001619,-4.050900000000013,6772.046944456573
2024-11-26 14:18:00,33.44907,1.8467600000000006,0.9502964214780258,3.530093000000001,2.088425,-1.736099999999965,6772.046944456573
2024-11-26 14:21:00,33.82523,1.8467600000000006,0.9502964214780258,3.3854170000000003,1.9437489999999995,-1.446799999999996,6772.046944456573
2024-11-26 14:24:00,30.7581,1.8178240000000008,0.8883501690344842,3.414352000000001,1.9437489999999995,-4.050900000000013,6772.046944456573
2024-11-26 14:27:00,31.13426,1.9625000000000004,0.9602769362509678,3.3564809999999996,1.7701389999999995,-4.629600000000039,6772.046944456573
2024-11-26 14:48:00,30.38194,1.90463,0.9423176160779095,3.2986120000000003,1.7701380000000002,-5.497700000000009,6772.046944456573
2024-11-26 14:54:00,33.07291,1.817825,0.9151206433434419,3.3564819999999997,1.914815,-3.4722000000000435,6772.046944456573
2024-11-26 15:06:00,31.16319,1.90463,0.9687395459633338,3.3564820000000006,1.8569440000000004,-4.340300000000013,6772.046944456573
2024-11-26 15:09:00,33.47801,1.9335650000000006,0.9779078311103703,3.5879630000000002,2.0594910000000004,-2.314899999999966,6772.046944456573
2024-11-26 15:15:00,30.7581,1.991435,0.9413555147433348,3.616897999999999,1.9726849999999994,-4.3402999999999565,6772.046944456573
2024-11-26 15:27:00,30.38194,1.991435,0.969204406507061,3.4432869999999998,1.8280090000000007,-4.629700000000014,6772.046944456573
2024-11-26 15:30:00,30.41088,1.8467590000000005,0.924222652294194,3.327546,1.8569449999999996,-3.761600000000044,6772.046944456573
2024-11-27 08:18:00,30.7581,1.5863430000000003,0.7622454312496924,3.6458330000000005,2.3488419999999994,-4.340300000000013,6772.046944456573
2024-11-29 14:42:00,30.00578,2.3386569999999995,1.603689159318064,4.861111,3.564121000000001,-5.787000000000035,6772.046944456573
2024-12-03 12:48:00,30.7581,1.8756950000000003,0.9849983864557906,3.9641210000000004,2.5224539999999998,-4.918999999999983,6772.046944456573
2024-12-03 13:51:00,32.7257,1.8756950000000003,0.9849983864557906,4.166667,2.7249999999999996,-2.3148000000000195,6772.046944456573
2024-12-03 13:54:00,38.0787,1.8756950000000003,1.0574089527805404,4.253472,2.8986099999999997,0.867999999999995,6772.046944456573
2024-12-03 13:57:00,41.55093,1.9335649999999998,1.1231247150314512,4.918982000000001,3.5641170000000004,6.944500000000005,6772.046944456573
2024-12-03 14:00:00,38.0787,1.7020840000000002,1.0833752944856732,5.063657000000001,3.998143,2.6041999999999916,6772.046944456573
2024-12-03 14:03:00,30.00578,1.5574080000000006,1.0091090889060272,4.890047000000001,3.9402790000000003,-4.050899999999984,6772.046944456573
2024-12-03 14:06:00,30.38194,1.7599540000000005,1.0176671325239375,4.716436000000001,3.4773179999999995,-4.340299999999985,6772.046944456573
2024-12-03 14:09:00,32.69676,1.9335650000000006,1.0036959973539954,4.456018,2.9564770000000005,-4.6296999999999855,6772.046944456573
2024-12-03 14:12:00,36.9213,1.9335649999999998,1.0287737538515713,4.2534719999999995,2.782871000000001,2.025499999999994,6772.046944456573
2024-12-03 14:15:00,33.10185,1.7020840000000002,0.9975329849088426,4.456018,3.2747730000000006,-1.1573999999999955,6772.046944456573
2024-12-03 14:24:00,33.44907,1.8756950000000003,0.9849983864557906,4.195602000000001,2.7539350000000002,-2.314799999999991,6772.046944456573
2024-12-03 14:27:00,38.0787,1.90463,1.043553806045672,4.108797000000001,2.696065,2.3148000000000195,6772.046944456573
2024-12-03 14:30:00,39.23611,1.8467590000000005,1.0703977278542474,4.658565,3.361572999999999,4.340300000000013,6772.046944456573
2024-12-03 14:33:00,40.01736,1.7888890000000002,1.050232363277429,4.716436000000001,3.4773130000000005,3.472200000000015,6772.046944456573
2024-12-03 14:36:00,36.9213,1.7310189999999999,1.0298932285360212,4.51389,3.332642999999999,2.314799999999991,6772.046944456573
2024-12-03 14:39:00,35.76389,1.7310189999999999,1.0076155921205752,4.3692139999999995,3.1590229999999995,0.2892999999999972,6772.046944456573
2024-12-03 14:42:00,41.17477,1.8467600000000006,1.0241455467846547,4.311343000000001,2.9564770000000005,6.076399999999978,6772.046944456573
2024-12-03 14:45:00,37.29745,1.7888890000000002,1.0502377641416827,4.4560189999999995,3.2169029999999994,2.314799999999991,6772.046944456573
2024-12-03 14:48:00,31.13426,1.7310190000000008,1.0076241521496396,4.456018,3.245838,-4.050900000000013,6772.046944456573
2024-12-03 14:54:00,33.47801,1.8756950000000003,1.0097494540354623,4.340279000000001,2.9275420000000008,-2.893499999999989,6772.046944456573
2024-12-03 14:57:00,35.38773,1.7888890000000002,1.004580528713038,4.311344,3.014352999999999,-1.7361999999999966,6772.046944456573
2024-12-03 15:00:00,35.38773,1.7888890000000002,0.9809312179260078,4.137732,2.811806,0.0,6772.046944456573
2024-12-03 15:03:00,35.01157,1.8467600000000006,1.0241496363592928,4.456018,3.1011569999999997,1.1573999999999955,6772.046944456573
2024-12-03 15:09:00,30.7581,1.8467600000000006,1.0241455467846547,4.311343000000001,2.9564770000000005,-4.629599999999982,6772.046944456573
2024-12-03 15:12:00,30.7581,1.7888890000000002,1.0276661151706914,4.340278,3.072223,-3.4721999999999866,6772.046944456573
2024-12-03 15:18:00,33.85416,1.8467600000000006,1.0475366050829453,4.253472,2.9275449999999994,-2.893599999999992,6772.046944456573
2024-12-03 15:21:00,30.38194,1.7888890000000002,0.9809270794037284,4.369214,3.0432830000000006,-3.472200000000015,6772.046944456573
2024-12-03 15:27:00,31.16319,1.9335650000000006,1.0287720439271666,4.398148000000001,2.9275449999999994,-4.050900000000013,6772.046944456573
2024-12-03 15:30:00,35.79282,1.9335650000000006,1.0770320253331165,4.195602000000001,2.78287,-0.5786999999999978,6772.046944456573
2024-12-03 15:33:00,30.38194,1.6442129999999997,0.9772044196939903,4.195602,3.072223000000001,-5.787000000000006,6772.046944456573
2024-12-03 15:45:00,33.44907,1.9914360000000002,1.047644674845524,4.2534719999999995,2.7250000000000005,-3.7616000000000156,6772.046944456573
