Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-12-03 15:48:00,35.76389,1.8178240000000008,0.9905747085253825,4.340279000000001,2.9854130000000003,0.0,6772.046944456573
2024-12-03 15:51:00,35.76389,1.7020840000000002,1.0413078624349894,4.137732,3.0143519999999997,0.8680999999999983,6772.046944456573
2024-12-03 15:54:00,33.85416,1.6442139999999998,0.9548929535959159,4.282408,3.1300880000000006,-2.0253999999999905,6772.046944456573
2024-12-03 16:00:00,33.47801,1.7888890000000002,1.004581335984024,4.166667,2.8696770000000003,-1.1574999999999989,6772.046944456573
2024-12-03 16:03:00,33.07291,1.7599540000000005,1.017665565666385,4.224537,2.985417,-2.314799999999991,6772.046944456573
2024-12-03 16:18:00,30.38194,1.933566,1.0036998333302025,3.935186,2.4356479999999996,-4.629600000000011,6772.046944456573
2024-12-04 07:33:00,40.79861,0.05277799999999999,0.6095929453802051,1.273149,3.5930549999999997,7.233799999999974,6772.046944456573
2024-12-04 08:30:00,30.78703,1.9335640000000005,0.9513149023235722,3.5590269999999995,2.001620999999999,-3.4721999999999866,6772.046944456573
2024-12-04 12:54:00,32.66782,2.309722,1.1219798671568104,4.803241,2.9275469999999997,-2.893599999999992,6772.046944456573
2024-12-04 12:57:00,33.44907,2.1650460000000002,1.0500422887306629,4.600694000000001,2.8407409999999995,-3.4721999999999866,6772.046944456573
2024-12-04 13:00:00,31.13426,2.1650460000000002,1.0771141306835659,4.774306,3.0432859999999993,-3.182900000000018,6772.046944456573
2024-12-04 13:15:00,32.66782,2.2229160000000006,1.0951479237002653,4.7453710000000004,2.9564809999999992,-2.0255000000000223,6772.046944456573
2024-12-04 13:36:00,31.51042,2.3675930000000003,1.1670668329492395,4.861111,2.956481,-4.050999999999988,6772.046944456573
2024-12-04 13:39:00,30.38194,2.0782410000000002,1.1254156275623592,4.716436,3.1590229999999995,-3.7615000000000123,6772.0969444565735
2024-12-04 13:42:00,37.32639,2.193981,1.0861442679701718,4.658564,2.898607000000001,1.1573999999999955,6772.146944456574
2024-12-04 13:45:00,33.44907,2.1071750000000007,1.084963743319288,4.513888,2.8696770000000003,-0.5786999999999694,6772.196944456574
2024-12-04 13:48:00,30.7581,2.0493060000000005,1.0663675082754511,4.658566,3.0722180000000003,-4.050999999999988,6772.246944456574
2024-12-04 13:51:00,39.23611,2.2807880000000003,1.1130694381828876,5.092592,3.2458359999999997,2.893599999999992,6772.296944456574
2024-12-04 13:54:00,34.98264,2.107176000000001,1.1827418362674387,4.861111,3.332638,0.0,6772.346944456574
2024-12-04 13:57:00,36.14005,2.0493060000000005,1.0663762697126762,4.8321760000000005,3.245838,3.182899999999961,6772.396944456575
2024-12-04 14:00:00,33.82523,2.1361110000000005,1.1196782166319212,4.774306,3.1300930000000005,0.28940000000000055,6772.446944456575
2024-12-04 14:03:00,33.07291,2.1650470000000004,1.0771172092398966,4.774305,3.0432870000000003,-2.314799999999991,6772.496944456575
2024-12-04 14:06:00,34.23032,2.2229170000000007,1.1217530274696266,4.832175,3.0722169999999993,-0.867999999999995,6772.546944456575
2024-12-04 14:09:00,33.07291,2.0782410000000002,1.075685171754777,4.74537,3.1300929999999996,-1.4467000000000212,6772.596944456575
2024-12-04 14:12:00,30.7581,2.0493060000000005,1.0663762697126762,4.8321760000000005,3.245838,-1.446799999999996,6772.6469444565755
2024-12-04 14:15:00,33.07291,2.2229170000000007,1.039512598304513,4.832175,2.985416999999999,-1.7360000000000468,6772.696944456576
2024-12-04 14:18:00,33.82523,2.2518510000000003,1.1041219664476758,4.74537,2.9275469999999997,-0.2892999999999688,6772.746944456576
2024-12-04 14:21:00,33.8831,2.1650460000000002,1.10342389740427,4.774305,3.0722229999999993,-1.4467000000000212,6772.796944456576
2024-12-04 14:24:00,34.98264,2.1361110000000005,1.0942047442707665,4.716436000000001,3.0432830000000006,-0.5786999999999694,6772.846944456576
2024-12-04 14:27:00,35.76389,2.309722,1.1219798671568104,4.629629,2.7539350000000002,-0.5786999999999694,6772.896944456576
2024-12-04 14:48:00,30.00578,2.309722,1.0941331387811046,4.513889000000001,2.6092590000000007,-3.761599999999987,6772.896944456576
2024-12-04 15:00:00,30.35301,2.309723,1.0654005629119918,4.484954,2.5513890000000004,-5.787099999999953,6772.896944456576
2024-12-04 15:30:00,31.19213,2.309723,1.1219801747563494,4.253472,2.377777,-5.7871000000000095,6772.896944456576
2024-12-04 15:36:00,30.7581,2.3386569999999995,1.1580585298364827,4.890045,3.014347,-3.761599999999987,6772.896944456576
2024-12-06 07:48:00,38.04977,2.6280090000000005,1.754171017657804,7.089122,5.560653,0.28930000000002565,6772.896944456576
2024-12-06 09:18:00,30.7581,2.107176,1.0589581678998927,3.993056,2.3199070000000006,-4.050900000000013,6772.896944456576
2024-12-06 09:24:00,32.69676,2.107176,1.0589581678998927,4.079860999999999,2.4067119999999997,-2.893599999999992,6772.896944456576
2024-12-06 09:27:00,30.38194,1.991435,1.0222551580409955,4.108797,2.5513890000000004,-4.629599999999982,6772.896944456576
2024-12-06 09:51:00,30.7581,2.107176,1.058959079192221,4.050924999999999,2.377776999999999,-4.340300000000013,6772.896944456576
2024-12-06 10:27:00,32.69676,2.107176,1.0321993019935534,3.790509,2.088425,-2.8934999999999604,6772.896944456576
2024-12-06 10:30:00,35.01157,2.0493059999999996,1.0406751680243602,3.819443999999999,2.204167,-1.7361000000000217,6772.896944456576
2024-12-06 10:33:00,32.69676,1.90463,0.994366539051782,3.7615749999999997,2.290972,-2.6041999999999916,6772.896944456576
2024-12-06 10:51:00,30.7581,1.9335649999999998,0.9779069264233664,3.703704,2.175231,-4.340300000000013,6772.896944456576
2024-12-06 10:57:00,30.38194,1.991435,1.0222551580409955,3.7905099999999994,2.2331019999999997,-4.340199999999982,6772.896944456576
2024-12-06 11:09:00,30.7581,1.9625000000000004,0.9602769362509678,3.732639,2.1462969999999997,-3.7615000000000123,6772.896944456576
2024-12-06 11:12:00,30.41088,1.90463,0.9423194719124746,3.732639,2.204167,-4.340300000000013,6772.896944456576
2024-12-06 11:18:00,31.53935,1.9914360000000002,1.0222563670636087,3.732639,2.1752309999999992,-4.050900000000013,6772.896944456576
2024-12-06 11:21:00,30.38194,1.991435,1.0222560476189682,3.7615739999999995,2.204166999999999,-4.918999999999983,6772.896944456576
2024-12-06 11:24:00,33.85416,2.07824,1.0498326619206142,3.790509,2.1462969999999997,-1.736099999999965,6772.896944456576
2024-12-06 11:27:00,32.69676,2.0493050000000004,1.014232697286734,4.0509260000000005,2.406713,-1.7361999999999966,6772.896944456576
2024-12-06 11:30:00,33.47801,2.0493050000000004,1.0406730499269476,3.90625,2.290972,-3.7615000000000123,6772.896944456576
2024-12-06 11:33:00,33.07291,2.0493050000000004,1.0406730499269476,4.050926,2.4356479999999996,-2.0255000000000223,6772.896944456576
2024-12-06 11:48:00,31.53935,1.9625000000000004,0.9326053537935665,3.6747690000000004,2.0594919999999997,-3.7615000000000123,6772.896944456576
2024-12-06 13:12:00,31.16319,1.8178240000000008,0.9410187446549305,3.240741,1.8280089999999989,-4.3402000000000385,6772.896944456576
2024-12-06 13:15:00,31.13426,1.7020840000000002,0.8783291477697137,3.153936,1.8280079999999996,-4.918900000000008,6772.896944456576
2024-12-06 13:24:00,31.16319,1.7599540000000005,0.9471358905070818,3.1539350000000006,1.8280089999999998,-5.20840000000004,6772.896944456576
2024-12-06 13:30:00,30.7581,1.9625000000000004,1.0129954707914794,3.298611,1.7701389999999995,-4.629599999999982,6772.896944456576
2024-12-06 13:33:00,33.44907,1.9335640000000005,1.0036991895492577,3.501157,2.001620999999999,-3.7615000000000123,6772.946944456577
2024-12-06 13:36:00,33.47801,1.9335650000000006,1.003698632919598,3.5879630000000002,2.088425,-2.8934999999999604,6772.996944456577
2024-12-06 13:39:00,31.53935,1.7888890000000002,0.9317030652789204,3.2696759999999996,1.8858789999999992,-4.3402999999999565,6773.046944456577
2024-12-06 13:42:00,31.16319,1.8467590000000005,0.9755904314786102,3.125001,1.712269,-4.918900000000008,6773.096944456577
2024-12-06 13:45:00,35.01157,1.8756950000000003,0.9595363078077049,3.2696759999999996,1.799072999999999,-0.8680999999999699,6773.146944456577
2024-12-06 13:48:00,42.33218,1.9335649999999998,1.077029582911024,5.150462,3.7377270000000005,9.259299999999996,6773.1969444565775
2024-12-06 13:51:00,45.3993,1.8467590000000005,1.1147128298251099,4.947912,3.708792999999999,10.706000000000017,6773.246944456578
2024-12-06 13:54:00,43.11343,1.8467590000000005,1.0927801110538082,4.8321760000000005,3.5641230000000004,7.8125,6773.296944456578
2024-12-06 13:57:00,45.02315,1.9335650000000006,1.0770312111930629,4.6875,3.2747669999999998,9.548599999999965,6773.346944456578
2024-12-06 14:00:00,45.02315,1.8756950000000003,1.0574081487377534,4.62963,3.2747669999999998,9.548600000000022,6773.396944456578
2024-12-06 14:03:00,44.27084,1.8178240000000008,1.0143853379882437,4.427084000000001,3.101157999999999,12.442199999999957,6773.446944456578
2024-12-06 14:06:00,39.26505,1.7599540000000005,1.0176655656663838,4.398148000000001,3.1590279999999993,4.918999999999983,6773.496944456579
2024-12-06 14:09:00,37.32639,1.7888890000000002,0.9809270794037284,4.369214,3.0432830000000006,1.7361999999999966,6773.546944456579
2024-12-06 14:12:00,38.45486,1.8756940000000002,1.0574086123008772,4.369212,3.0143509999999996,4.050900000000013,6773.596944456579
2024-12-06 14:15:00,40.79861,1.9335640000000005,1.0770325017541609,4.3402769999999995,2.9275469999999997,6.655199999999979,6773.646944456579
2024-12-06 14:18:00,43.08449,1.9335650000000006,1.053201582370109,4.571759,3.130097,6.076399999999978,6773.696944456579
2024-12-06 14:21:00,41.55093,1.7888890000000002,1.0502377641416827,4.513889,3.2747729999999997,6.076300000000003,6773.7469444565795
2024-12-06 14:24:00,43.08449,1.8467590000000005,1.0001867865070928,4.2534719999999995,2.8696770000000003,8.39119999999997,6773.79694445658
2024-12-06 14:27:00,39.23611,1.8178240000000008,1.060335751259561,4.253472,2.9854130000000003,4.918999999999983,6773.84694445658
2024-12-06 14:30:00,40.79861,1.8467590000000005,1.047536263176205,4.282407,2.9564809999999992,5.497700000000009,6773.89694445658
2024-12-06 14:33:00,41.55093,1.9625000000000004,1.0628037255364768,4.369212,2.898611,5.787000000000035,6773.94694445658
2024-12-06 14:36:00,44.2419,1.9914360000000002,1.0723722000198272,4.398148,2.898611,8.1019,6773.99694445658
2024-12-06 14:39:00,49.27662,1.991435,1.0965011658413282,4.861111,3.3905119999999993,14.756999999999948,6774.046944456581
2024-12-06 14:42:00,43.86574,1.817825,1.0603384294106444,4.658565,3.3905080000000005,9.259200000000021,6774.096944456581
2024-12-06 14:45:00,40.01736,1.8467599999999997,1.0241496363592923,4.3402780000000005,2.985417000000001,7.233899999999949,6774.146944456581
2024-12-06 14:48:00,40.01736,1.90463,1.0672412725723588,4.369212999999999,2.985417,4.3402000000000385,6774.196944456581
2024-12-06 14:51:00,44.2419,2.0203699999999998,1.106179564484149,4.629629,3.130097,8.39119999999997,6774.246944456581
2024-12-06 14:54:00,40.01736,1.7888890000000002,1.0276653265335545,4.340277,3.072221,5.786999999999978,6774.2969444565815
2024-12-06 14:57:00,39.23611,1.7888890000000002,0.9809312179260078,4.079861,2.7539350000000002,3.182800000000043,6774.346944456582
2024-12-06 15:00:00,37.70255,1.8467600000000006,0.9755916189051949,3.906251000000001,2.493519,0.8680999999999699,6774.396944456582
2024-12-06 15:03:00,38.0787,1.7888890000000002,0.9566602556231338,3.906251,2.5513890000000004,2.0254999999999654,6774.446944456582
2024-12-06 15:06:00,35.01157,1.7599540000000005,0.9471358905070818,3.9351860000000007,2.60926,0.28930000000002565,6774.496944456582
2024-12-06 15:09:00,33.47801,1.8756940000000002,1.0097533449077039,3.906249,2.493518,-1.1574999999999704,6774.546944456582
2024-12-06 15:12:00,33.47801,1.90463,0.9943674119901621,3.8773150000000003,2.406713,-2.6041999999999916,6774.596944456583
2024-12-06 15:15:00,37.32639,1.9914360000000002,1.0476438092269684,3.9351849999999997,2.4067119999999997,1.736099999999965,6774.646944456583
2024-12-06 15:18:00,40.01736,2.020371,1.031482290773522,4.195602,2.6092589999999998,4.629700000000014,6774.696944456583
2024-12-06 15:21:00,35.01157,1.7599539999999996,0.9947322808693398,4.108797,2.8407400000000003,0.28940000000000055,6774.746944456583
2024-12-06 15:24:00,32.69676,1.8756949999999994,0.9849975191355277,3.9930559999999993,2.551388,-4.050899999999956,6774.796944456583
2024-12-06 15:30:00,33.07291,1.9625000000000004,1.0129954707914794,4.050927000000001,2.522455,-2.8934999999999604,6774.796944456583
2024-12-06 15:33:00,36.54514,1.991435,1.0222551580409955,3.993056,2.4356480000000005,0.8680999999999699,6774.8469444565835
2024-12-06 15:36:00,36.95023,1.8756940000000002,1.0097533449077039,3.993056,2.580325,0.28940000000000055,6774.896944456584
2024-12-06 15:39:00,32.69676,1.8467599999999997,0.9755916189051945,3.9351849999999997,2.5224529999999996,-1.736099999999965,6774.946944456584
2024-12-06 15:42:00,31.53935,1.9335640000000005,1.0036983110292965,3.8773150000000003,2.377778,-3.4721999999999866,6774.996944456584
2024-12-06 15:45:00,30.38194,1.8178239999999999,0.9661459347123836,3.8483790000000004,2.464583,-4.340300000000013,6775.046944456584
2024-12-06 15:48:00,30.7581,1.9046290000000008,0.9423191604214433,3.6747680000000003,2.1462969999999997,-4.340199999999982,6775.096944456584
2024-12-06 15:51:00,33.44907,1.9335650000000006,1.003698632919598,3.8483800000000006,2.3488420000000003,-1.7361999999999966,6775.146944456585
2024-12-06 15:54:00,33.07291,1.9046290000000008,1.043553472091918,3.90625,2.493519,-2.6041999999999916,6775.196944456585
2024-12-06 15:57:00,35.38773,1.9335650000000006,1.003699511439752,3.877314,2.377776999999999,-0.5787000000000262,6775.246944456585
2024-12-06 16:00:00,34.66435,1.8467590000000005,0.9755912931433487,3.906249,2.493517999999999,-1.1573999999999955,6775.296944456585
2024-12-06 16:03:00,32.69676,1.8178240000000008,0.966145934712384,3.877314,2.493517999999999,-1.736099999999965,6775.346944456585
2024-12-06 16:06:00,31.53935,1.8178240000000008,0.9661450787410871,3.8483800000000006,2.464583,-2.0254000000000474,6775.3969444565855
2024-12-06 16:09:00,31.16319,1.8178240000000008,0.9410187446549305,3.703704,2.290971999999999,-3.4721999999999866,6775.446944456586
2024-12-06 16:12:00,30.7581,1.9046290000000008,0.994367088837244,3.6747680000000003,2.204166999999999,-4.050900000000013,6775.496944456586
2024-12-07 13:48:00,30.7581,2.0493050000000004,1.0406730499269476,4.108797,2.493519,-5.2082999999999515,6775.496944456586
2024-12-10 08:57:00,30.00578,-0.35231499999999993,,-0.8969909999999999,-0.11064799999999941,-4.918999999999983,6775.496944456586
2024-12-10 09:00:00,66.17477,-0.03402800000000017,,-0.4918990000000001,-0.05277799999999999,30.381899999999973,6775.496944456586
2024-12-10 09:03:00,90.88542,-0.0050920000000003185,,-0.17361100000000018,0.4101839999999992,61.63199999999998,6775.496944456586
2024-12-10 09:06:00,88.94676,0.139583,0.398597134077525,0.578703,1.307175,64.23610000000002,6775.496944456586
2024-12-10 09:09:00,41.14584,0.39999999999999947,0.5091611704663868,1.5625,1.7990750000000002,8.680499999999995,6775.496944456586
2024-12-10 11:51:00,31.16319,2.4254629999999997,1.2887460340551022,5.439817999999999,3.5930550000000006,-5.497700000000009,6775.496944456586
2024-12-10 12:12:00,30.38194,2.0493050000000004,1.0406739504269669,3.9641200000000003,2.3488429999999996,-5.497699999999952,6775.496944456586
2024-12-10 13:42:00,30.78703,1.8467600000000006,1.0001862791227534,3.790509,2.4067119999999997,-2.314899999999966,6775.496944456586
2024-12-10 13:48:00,34.23032,1.702083,0.9517355838340068,3.530091999999999,2.290973,-2.0254999999999654,6775.496944456586
2024-12-10 13:51:00,39.23611,1.5284719999999998,0.8693570521730233,3.124999,2.0305560000000007,2.314899999999966,6775.496944456586
2024-12-10 13:54:00,45.8044,1.3837969999999995,0.9430786023408808,3.443288,2.667130000000001,10.995400000000018,6775.496944456586
2024-12-10 13:57:00,47.71412,1.3548610000000005,0.9318433237203095,3.906250000000001,3.1590229999999995,13.310099999999977,6775.496944456586
2024-12-10 14:00:00,39.23611,1.615278,1.0098404153681095,4.224537,3.187959000000001,4.629700000000014,6775.496944456586
2024-12-10 14:03:00,33.07291,1.702083,0.9975279979582785,4.0509260000000005,2.869676,-0.8680999999999699,6775.496944456586
2024-12-11 13:21:00,30.38194,1.7310190000000008,0.9375693353102725,3.790509,2.493517999999999,-3.182899999999961,6775.496944456586
2024-12-11 13:30:00,32.66782,1.9625009999999996,0.9602781853921573,4.427083,2.8407409999999995,-2.314899999999966,6775.496944456586
2024-12-11 13:36:00,31.94444,1.7599540000000005,0.9947322808693402,3.9641210000000004,2.696064,-3.182900000000018,6775.496944456586
2024-12-11 13:39:00,33.85416,1.8467599999999997,1.024148000531494,3.935186,2.580323,-2.6041999999999916,6775.546944456586
2024-12-11 13:42:00,37.32639,1.7888890000000002,0.9809270794037284,4.311344,2.9854130000000003,1.7360000000000468,6775.596944456586
2024-12-11 13:45:00,37.29745,1.8756949999999994,1.0338679362648278,4.282408,2.898607000000001,0.0,6775.646944456586
2024-12-11 13:48:00,41.55093,1.7599530000000003,1.040081544595191,4.311342,3.101152999999999,6.076400000000035,6775.696944456587
2024-12-11 13:51:00,40.01736,1.702083,1.0196473479872832,4.513889,3.361572999999999,6.365700000000004,6775.746944456587
2024-12-11 13:54:00,34.23032,1.4995369999999992,0.9465352220033412,4.137731,3.187959000000001,2.0254000000000474,6775.796944456587
2024-12-11 13:57:00,35.76389,1.5574080000000006,0.9676930205429822,4.1666680000000005,3.159028,0.0,6775.846944456587
2024-12-11 14:00:00,36.14005,1.5574070000000004,0.9463439436669556,4.0509260000000005,3.014352999999999,0.5786999999999694,6775.896944456587
2024-12-11 14:03:00,38.0787,1.6152770000000007,0.9669676969011181,4.050925,2.9564809999999992,2.314900000000023,6775.9469444565875
2024-12-11 14:06:00,38.0787,1.4995370000000001,0.9465380989836328,3.9351850000000006,2.985417,1.736099999999965,6775.996944456588
2024-12-11 14:09:00,41.17477,1.5863430000000003,0.9992494193565634,4.340278,3.332636999999999,5.497700000000009,6776.046944456588
2024-12-11 14:12:00,38.0787,1.4416669999999998,0.9251516062152604,3.9351850000000006,3.0432870000000003,3.182899999999961,6776.096944456588
2024-12-11 14:15:00,36.14005,1.4706020000000004,0.9358710030307351,4.079861,3.1590229999999995,2.314799999999991,6776.146944456588
2024-12-11 14:18:00,36.5162,1.4995370000000001,0.9040056037567885,3.8773150000000003,2.8696770000000003,2.314899999999966,6776.196944456588
2024-12-11 14:21:00,43.46065,1.12338,0.8027036362351544,3.3564809999999996,2.782869,7.8125,6776.246944456589
2024-12-11 14:24:00,42.33218,1.0655099999999997,0.8152585254536552,3.414352,2.9564820000000003,10.127299999999991,6776.296944456589
2024-12-11 14:27:00,41.55093,1.5574070000000004,0.946343197806105,3.7615740000000004,2.7249999999999996,6.365700000000004,6776.346944456589
2024-12-11 14:30:00,37.70255,1.5574069999999995,0.9886071142346045,4.398147,3.419449,4.629599999999982,6776.396944456589
2024-12-11 14:33:00,30.7581,1.6731490000000004,1.0093556296061792,4.369213,3.2458279999999995,-2.6041999999999916,6776.446944456589
2024-12-11 14:45:00,40.76968,2.2518520000000004,1.0765809201429521,4.774306,2.9275450000000003,4.34020000000001,6776.446944456589
2024-12-11 14:48:00,49.24768,2.107177,1.1349864202864335,5.237272999999999,3.6509259999999992,12.442199999999985,6776.4969444565895
2024-12-11 14:51:00,45.02315,1.90463,1.1130583331410282,4.947913000000001,3.621993,12.442200000000014,6776.54694445659
2024-12-11 14:54:00,41.17477,1.7888890000000002,1.0723310907741639,4.716435000000001,3.506253,6.365800000000007,6776.59694445659
2024-12-11 14:57:00,43.08449,1.8756950000000003,1.0804196671336457,4.57176,3.245836999999999,8.680499999999995,6776.64694445659
2024-12-11 15:00:00,45.77546,1.7888890000000002,1.0939872346210429,4.716434,3.5351869999999996,12.442200000000014,6776.69694445659
2024-12-11 15:03:00,49.65278,1.7310189999999999,1.1349156815592667,4.745366,3.7087969999999997,15.3356,6776.74694445659
2024-12-11 15:06:00,51.18634,1.528473,1.0378763357983072,4.57176,3.7087969999999997,16.203700000000026,6776.796944456591
2024-12-11 15:09:00,48.87153,1.412732,0.9542449011084103,4.1666669999999995,3.361577999999999,15.914299999999969,6776.846944456591
2024-12-11 15:12:00,47.71412,1.239121,0.9227941470074902,3.935186,3.3615769999999996,14.467600000000004,6776.896944456591
2024-12-11 15:15:00,57.34954,0.8629630000000006,0.8214312687929352,3.3564820000000006,3.2747710000000003,23.7269,6776.946944456591
2024-12-11 15:18:00,56.97338,1.0076390000000002,0.9053265377782109,3.6747680000000003,3.4773129999999997,26.331099999999992,6776.996944456591
2024-12-11 15:21:00,50.02894,1.412732,0.9736338883330828,4.195601,3.419447999999999,18.22919999999999,6777.0469444565915
2024-12-11 15:24:00,45.02315,1.6442139999999998,1.0203859758943892,4.3692139999999995,3.3037080000000003,11.574000000000012,6777.096944456592
2024-12-11 15:27:00,43.48959,1.615278,1.009846221716101,4.398148,3.361577999999999,10.995400000000018,6777.146944456592
2024-12-11 15:30:00,39.61227,1.4706019999999995,0.9763727796779591,4.398148,3.535184,5.787000000000035,6777.196944456592
2024-12-11 15:33:00,30.7581,1.6442139999999998,0.999022485344202,4.51389,3.419447999999999,-3.182899999999961,6777.246944456592
2024-12-11 15:39:00,30.1794,1.8467600000000006,1.024152090095847,4.542825000000001,3.1879669999999996,-3.761599999999987,6777.246944456592
2024-12-11 15:45:00,31.13426,1.8756950000000003,1.0338720521733207,4.282407,2.898611,-2.6042000000000485,6777.246944456592
2024-12-12 14:18:00,31.13426,1.9914360000000002,0.912466563984211,4.484955,2.811806,-3.4721999999999866,6777.246944456592
2024-12-12 14:21:00,31.51042,1.9914360000000002,0.9961374466332538,3.6747690000000004,2.088425,-2.314899999999966,6777.246944456592
2024-12-12 14:24:00,30.38194,1.8756950000000003,0.984997519135528,3.443288,2.00162,-4.918999999999983,6777.246944456592
2024-12-12 15:39:00,30.38194,1.9046290000000008,0.9687410262789439,3.5590270000000004,2.0594919999999997,-4.050999999999988,6777.246944456592
2024-12-12 18:00:00,34.83796,-0.641667,,-0.694445,0.4969909999999995,-1.446799999999996,6777.246944456592
2024-12-12 18:03:00,50.02894,0.11064900000000044,0.4458907205871675,0.28935200000000005,1.3361099999999997,18.807799999999986,6777.246944456592
2024-12-13 20:03:00,59.23032,0.1106480000000003,0.36769236389977883,0.0289350000000006,0.7863420000000003,24.594799999999992,6777.246944456592
2024-12-13 20:06:00,38.04977,0.1106480000000003,0.5269387253997163,0.7233799999999997,2.0884259999999992,4.629700000000014,6777.246944456592
2024-12-15 23:21:00,40.79861,0.05277799999999999,0.2842639199828492,-0.02893499999999971,0.7574079999999999,4.340299999999985,6777.246944456592
2024-12-15 23:24:00,40.79861,0.05277799999999999,0.3182634361427596,0.08680600000000016,1.017824,4.919000000000011,6777.246944456592
2024-12-15 23:27:00,40.76968,0.023842999999999392,0.2694762033954023,0.14467599999999958,1.1625000000000005,4.6296999999999855,6777.246944456592
2024-12-15 23:30:00,40.79861,0.05277700000000074,0.35124433820092643,0.2314810000000005,1.3071759999999992,5.4976999999999805,6777.246944456592
2024-12-18 23:03:00,89.78588,-0.26551100000000005,,-1.765047000000001,-3.5828690000000005,51.79400000000001,6777.246944456592
2024-12-18 23:06:00,98.32176,-0.1497699999999984,,-1.8807919999999996,-4.103706000000001,46.875,6777.296944456592
2024-12-18 23:09:00,98.32176,-0.1786999999999992,,-1.9675899999999995,-4.3062510000000005,45.717600000000004,6777.346944456593
2024-12-18 23:12:00,98.32176,-0.14977000000000018,,-1.967595000000001,-4.3062510000000005,40.509299999999996,6777.396944456593
2024-12-18 23:15:00,98.32176,-0.005093000000000458,,-1.6203710000000004,-3.756481,40.509299999999996,6777.446944456593
2024-12-18 23:18:00,98.32176,0.05277700000000074,,-1.3020829999999997,-2.772684000000001,37.905100000000004,6777.496944456593
2024-12-18 23:21:00,98.32176,0.05277799999999999,,-0.9259259999999996,-1.5863429999999994,38.4837,6777.546944456593
2024-12-18 23:24:00,98.32176,0.02384300000000028,0.0023655440994120977,-0.6365739999999995,-0.6604169999999998,39.0625,6777.5969444565935
2024-12-18 23:27:00,98.32176,0.0817129999999997,0.22850920150062082,-0.3761570000000001,0.03402800000000017,33.275499999999994,6777.646944456594
2024-12-18 23:30:00,98.32176,0.05277699999999985,0.3182619478720988,-0.20254700000000003,0.7284730000000001,42.24539999999999,6777.696944456594
2024-12-18 23:33:00,98.32176,-0.00509199999999943,,-0.08680500000000002,1.3361109999999998,35.590299999999985,6777.746944456594
2024-12-18 23:36:00,98.32176,-0.00509199999999943,,0.08680600000000016,1.8858799999999993,46.875,6777.796944456594
2024-12-18 23:39:00,98.32176,0.02384200000000014,0.485780383899906,0.2025459999999999,2.406713,59.02780000000001,6777.846944456594
2024-12-18 23:42:00,98.32176,-0.00509199999999943,,0.31828700000000065,2.8986099999999997,57.29170000000002,6777.896944456595
2024-12-18 23:45:00,98.32176,-0.00509199999999943,,0.3472230000000005,3.2168969999999995,64.52539999999999,6777.946944456595
2024-12-18 23:48:00,98.32176,-0.00509199999999943,,0.4050929999999999,3.448378999999999,63.946799999999996,6777.996944456595
2024-12-18 23:51:00,98.32176,-0.00509199999999943,,0.46296300000000024,3.5351850000000002,66.55089999999998,6778.046944456595
2024-12-18 23:54:00,98.32176,-0.0050920000000003185,,0.43402799999999964,3.5351850000000002,79.2824,6778.096944456595
2024-12-18 23:57:00,98.32176,-0.00509199999999943,,0.3472230000000005,3.361573999999999,76.96759999999998,6778.1469444565955
2024-12-19 00:00:00,98.32176,0.02384200000000014,0.588424222183736,0.28935200000000005,3.101158,76.09960000000001,6778.196944456596
2024-12-19 00:03:00,98.32176,-0.0050920000000003185,,0.20254700000000003,2.78287,60.474500000000006,6778.246944456596
2024-12-19 00:06:00,98.32176,-0.0050920000000003185,,0.17361100000000018,2.493518,67.99770000000001,6778.296944456596
2024-12-19 00:09:00,98.32176,-0.0050920000000003185,,0.11574099999999987,2.204166,72.0486,6778.346944456596
2024-12-19 00:12:00,98.32176,-0.03402700000000003,,0.0,1.9437500000000005,77.5463,6778.396944456596
2024-12-19 00:15:00,98.32176,-0.03402799999999928,,-0.05787099999999956,1.6833329999999993,66.84030000000001,6778.446944456597
2024-12-19 00:18:00,98.32176,-0.00509199999999943,,-0.11573999999999973,1.4807869999999994,65.39350000000002,6778.496944456597
2024-12-19 00:21:00,98.32176,-0.00509199999999943,,-0.17361100000000018,1.3071759999999992,67.41889999999998,6778.546944456597
2024-12-19 00:24:00,98.32176,0.02384300000000028,0.3304198487744507,-0.17361100000000018,1.1624989999999995,71.4699,6778.596944456597
2024-12-19 00:27:00,98.32176,-0.0050920000000003185,,-0.2314810000000005,1.0756940000000004,62.2107,6778.646944456597
2024-12-19 00:30:00,98.32176,-0.03402800000000017,,-0.26041700000000034,1.0467589999999998,69.4444,6778.6969444565975
2024-12-19 00:33:00,98.32176,-0.0050920000000003185,,-0.2604160000000002,1.017824,68.57639999999998,6778.746944456598
2024-12-19 00:36:00,98.32176,-0.0050920000000003185,,-0.2604160000000002,1.0467590000000007,74.65279999999998,6778.796944456598
2024-12-19 00:39:00,98.32176,-0.00509299999999957,,-0.20254700000000003,1.1046299999999993,63.657400000000024,6778.846944456598
2024-12-19 00:42:00,98.32176,-0.00509299999999957,,-0.26041700000000034,1.0467589999999998,72.33799999999997,6778.896944456598
2024-12-19 00:45:00,98.32176,-0.0050920000000003185,,-0.2604160000000002,1.0467590000000007,74.07399999999998,6778.946944456598
2024-12-19 00:48:00,98.32176,-0.0050920000000003185,,-0.2314810000000005,1.0467590000000007,74.65270000000001,6778.996944456599
2024-12-19 00:51:00,98.32176,-0.0050920000000003185,,-0.2604160000000002,1.0467590000000007,70.3125,6779.046944456599
2024-12-19 00:54:00,98.32176,-0.0050920000000003185,,-0.2604160000000002,1.0467590000000007,74.07410000000002,6779.096944456599
2024-12-19 00:57:00,98.32176,0.02384200000000014,0.3140729051490795,-0.28935200000000005,0.9599540000000006,65.10419999999999,6779.146944456599
2024-12-19 01:00:00,98.32176,-0.03402700000000003,,-0.2893509999999999,0.9020830000000002,71.4699,6779.196944456599
2024-12-19 01:03:00,98.32176,-0.00509199999999943,,-0.2893509999999999,0.8731479999999996,75.81019999999998,6779.2469444565995
2024-12-19 01:06:00,98.32176,-0.00509199999999943,,-0.31828699999999976,0.8442129999999999,76.67819999999998,6779.2969444566
2024-12-19 01:09:00,98.32176,-0.00509199999999943,,-0.31828699999999976,0.7863419999999994,63.078700000000026,6779.3469444566
2024-12-19 01:12:00,98.32176,-0.00509199999999943,,-0.2893509999999999,0.7863419999999994,68.8657,6779.3969444566
2024-12-19 01:15:00,98.32176,-0.00509199999999943,,-0.31828699999999976,0.7574069999999997,65.10410000000002,6779.4469444566
2024-12-19 01:18:00,98.32176,-0.0050920000000003185,,-0.28935200000000005,0.7574070000000006,66.55090000000001,6779.4969444566
2024-12-19 01:21:00,98.32176,-0.0050920000000003185,,-0.28935200000000005,0.7574070000000006,65.10409999999999,6779.546944456601
2024-12-19 01:24:00,98.32176,-0.00509199999999943,,-0.3761570000000001,0.6995369999999994,64.52539999999999,6779.596944456601
2024-12-19 01:27:00,98.32176,-0.00509199999999943,,-0.31828699999999976,0.6995369999999994,65.10419999999999,6779.646944456601
2024-12-19 01:30:00,98.32176,-0.00509199999999943,,-0.31828699999999976,0.6416659999999998,66.55099999999999,6779.696944456601
2024-12-19 01:33:00,98.32176,-0.00509199999999943,,-0.3761570000000001,0.6416659999999998,58.449100000000016,6779.746944456601
2024-12-19 01:36:00,98.32176,0.05277799999999999,0.32493487601456983,-0.28935200000000005,0.6706010000000004,57.29159999999999,6779.7969444566015
2024-12-19 01:39:00,98.32176,0.02384200000000014,0.2694732796671299,-0.31828699999999976,0.6995370000000003,64.5255,6779.846944456602
2024-12-19 01:42:00,98.32176,0.02384200000000014,0.2694732796671299,-0.31828699999999976,0.6995370000000003,67.41900000000001,6779.896944456602
2024-12-19 01:45:00,98.32176,0.02384200000000014,0.2807756629463477,-0.31828699999999976,0.7574079999999999,67.99770000000001,6779.946944456602
2024-12-19 01:48:00,98.32176,0.02384200000000014,0.2807756629463477,-0.31828699999999976,0.7574079999999999,67.12960000000001,6779.996944456602
2024-12-19 01:51:00,98.32176,0.02384200000000014,0.2807756629463477,-0.31828699999999976,0.7574079999999999,66.84029999999998,6780.046944456602
2024-12-19 01:54:00,98.32176,0.02384200000000014,0.2807756629463477,-0.31828699999999976,0.7574079999999999,78.125,6780.096944456603
2024-12-19 01:57:00,98.32176,0.02384200000000014,0.2807756629463477,-0.31828699999999976,0.7574079999999999,79.8611,6780.146944456603
2024-12-19 02:00:00,98.32176,0.02384200000000014,0.2807756629463477,-0.31828699999999976,0.7574079999999999,67.99769999999998,6780.196944456603
2024-12-19 02:03:00,98.32176,0.02384200000000014,0.2807756629463477,-0.31828699999999976,0.7574079999999999,74.65280000000001,6780.246944456603
2024-12-19 02:06:00,98.32176,0.02384200000000014,0.2807756629463477,-0.31828699999999976,0.7574079999999999,75.81020000000001,6780.296944456603
2024-12-19 02:09:00,98.32176,0.02384200000000014,0.2807756629463477,-0.31828699999999976,0.7574079999999999,74.65279999999998,6780.3469444566035
2024-12-19 02:12:00,98.32176,0.02384200000000014,0.2807756629463477,-0.31828699999999976,0.7574079999999999,78.41439999999997,6780.396944456604
2024-12-19 02:15:00,98.32176,0.02384200000000014,0.2694732796671299,-0.31828699999999976,0.6995370000000003,67.41899999999998,6780.446944456604
2024-12-19 02:18:00,98.32176,0.02384200000000014,0.2751381077502824,-0.3472219999999995,0.6995370000000003,73.78479999999999,6780.496944456604
2024-12-19 02:21:00,98.32176,0.02384200000000014,0.2694732796671299,-0.31828699999999976,0.6995370000000003,82.46520000000001,6780.546944456604
2024-12-19 02:24:00,98.32176,0.02384200000000014,0.2694732796671299,-0.31828699999999976,0.6995370000000003,78.12500000000003,6780.596944456604
2024-12-19 02:27:00,98.32176,-0.0050920000000003185,,-0.3761570000000001,0.6706010000000004,79.28240000000002,6780.646944456605
2024-12-19 02:30:00,98.32176,-0.03402800000000017,,-0.3761570000000001,0.6995370000000003,71.18049999999997,6780.696944456605
2024-12-19 02:33:00,98.32176,0.02384200000000014,0.2694732796671299,-0.31828699999999976,0.6995370000000003,73.78470000000002,6780.746944456605
2024-12-19 02:36:00,98.32176,0.02384200000000014,0.2694732796671299,-0.31828699999999976,0.6995370000000003,70.31250000000003,6780.796944456605
2024-12-19 02:39:00,98.32176,0.02384200000000014,0.26377996677568877,-0.31828699999999976,0.6706020000000006,70.8912,6780.846944456605
2024-12-19 02:42:00,98.32176,-0.0050920000000003185,,-0.3761570000000001,0.6416660000000007,69.73379999999997,6780.8969444566055
2024-12-19 02:45:00,98.32176,-0.0050920000000003185,,-0.3761570000000001,0.6416660000000007,68.86580000000001,6780.946944456606
2024-12-19 02:48:00,83.99884,0.02384200000000014,0.26377996677568877,-0.31828699999999976,0.6706020000000006,66.84020000000001,6780.996944456606
2024-12-19 06:00:00,62.35532,0.22638900000000017,0.2825128034349859,-0.23148199999999974,-0.11064900000000044,22.5694,6780.996944456606
2024-12-19 06:03:00,41.17477,0.0817129999999997,0.3698655069514762,0.08680600000000016,1.0178250000000002,8.39119999999997,6780.996944456606
2024-12-20 11:57:00,32.69676,2.3386579999999997,0.9110800574712642,5.266203,3.1590249999999997,-3.1828000000000145,6780.996944456606
2025-01-03 13:30:00,31.13426,1.7310179999999997,0.9375698426140163,3.790508,2.493519000000001,-5.208399999999983,6780.996944456606
2025-01-03 14:30:00,43.11343,-0.09189799999999959,,0.0,0.6995370000000003,6.365799999999979,6780.996944456606
2025-01-03 14:33:00,83.96991,0.08171399999999984,0.2621308874274003,-0.0289350000000006,0.49699000000000026,57.00229999999999,6780.996944456606
2025-01-03 14:36:00,64.67014,0.11064799999999941,0.5341050117928524,0.6655090000000001,2.0594910000000004,37.61580000000001,6780.996944456606
2025-01-06 06:03:00,73.58218,0.0817129999999997,0.5736441488944055,0.2893509999999999,2.088426,42.82400000000001,6780.996944456606
2025-01-06 06:06:00,98.32176,0.05277699999999985,0.5408385345575818,0.14467500000000033,2.117362,49.47919999999999,6780.996944456606
2025-01-06 06:09:00,31.16319,0.05277799999999999,0.4517122276784604,0.5497680000000003,2.088426,-4.050900000000013,6780.996944456606
2025-01-06 07:12:00,48.90046,0.13958400000000015,0.4569854029910078,0.7523150000000003,1.6833330000000002,10.99539999999999,6780.996944456606
2025-01-06 07:15:00,75.86806,-0.0050920000000003185,,0.02893499999999971,1.8280090000000007,50.92590000000001,6780.996944456606
2025-01-06 07:51:00,42.70834,0.42893500000000007,0.6571942584378444,1.967593,2.493518,9.83789999999999,6780.996944456606
2025-01-16 23:45:00,45.83334,0.05277799999999999,0.21208211250497724,-0.49189799999999995,0.0050920000000003185,9.548599999999993,6780.996944456606
2025-01-16 23:48:00,50.4919,-0.00509299999999957,,-0.4050929999999999,0.35231499999999993,15.3356,6780.996944456606
2025-01-16 23:51:00,31.56828,0.02384300000000028,0.22895750780306978,-0.34722200000000036,0.46805499999999967,-2.025499999999994,6780.996944456606
2025-01-21 09:09:00,54.31134,0.11064899999999955,0.49796223662180794,0.31828699999999976,1.5675920000000003,22.280100000000004,6780.996944456606
2025-01-26 14:30:00,79.80324,0.13958400000000015,,-0.7812489999999999,-0.9787030000000003,20.254599999999982,6780.996944456606
2025-01-26 14:33:00,98.37963,0.023842999999999392,0.14136614475314754,-0.6655090000000001,-0.2553239999999999,21.12270000000001,6780.996944456606
2025-01-26 14:36:00,98.37963,0.023842999999999392,0.18029246063735582,-0.5497680000000003,0.03402800000000017,13.599500000000006,6780.996944456606
2025-01-26 14:39:00,87.84722,0.02384300000000028,0.19274937004268258,-0.46296299999999935,0.17870399999999975,9.259299999999996,6780.996944456606
2025-06-10 15:09:00,48.66898,0.834028,0.7924720465960526,4.427084000000001,4.345374,11.284699999999987,6780.996944456606
2025-06-10 15:12:00,47.07755,0.8918989999999996,0.8047038857688696,4.456019,4.287504,11.863400000000013,6781.046944456606
2025-06-10 15:15:00,45.86227,0.9497689999999999,0.8154563586346658,4.513889,4.258564000000001,10.995400000000018,6781.096944456606
2025-06-10 15:18:00,48.75579,0.9787039999999996,0.8120692228776305,4.456019,4.142829000000001,10.995300000000015,6781.146944456606
2025-06-10 15:21:00,50.60764,0.920833,0.8181401795525534,4.311342,4.113889,12.731400000000008,6781.196944456607
2025-06-10 15:24:00,48.75579,0.7472219999999998,0.7782800697769183,4.108797,4.171760000000001,13.59960000000001,6781.246944456607
2025-06-10 15:27:00,47.71412,0.7761579999999997,0.7494603007985069,3.935186,3.8824080000000007,10.99539999999999,6781.296944456607
2025-06-10 15:30:00,48.98727,0.7472219999999998,0.7205118600085294,3.7615739999999995,3.7087960000000004,13.020899999999983,6781.346944456607
2025-06-10 15:33:00,49.76852,0.834028,0.7773930458738006,4.108797000000001,3.9981489999999997,13.59960000000001,6781.396944456607
2025-06-10 15:36:00,51.90972,0.7182870000000001,0.7351682915832962,4.021991,4.056013999999999,14.178200000000004,6781.4469444566075
2025-06-10 15:39:00,51.90972,0.6893519999999995,0.7886237578545321,4.1377310000000005,4.345374,15.3356,6781.496944456608
2025-06-10 15:42:00,48.69791,0.6025459999999994,0.7272414860330689,3.9641209999999996,4.22963,13.888900000000007,6781.546944456608
2025-06-10 15:45:00,54.42708,0.4578709999999999,0.6530060075922749,3.4722230000000005,3.9113380000000006,18.80789999999999,6781.596944456608
2025-06-10 15:48:00,54.36921,0.5736119999999998,0.748118522465144,3.8483799999999997,4.229634000000001,18.22920000000002,6781.646944456608
2025-06-10 15:51:00,50.92593,0.6893519999999995,0.7617848622119711,3.8773160000000004,4.027084,14.467600000000004,6781.696944456608
2025-06-10 15:54:00,47.68518,0.6893519999999995,0.7343438840668598,3.8773160000000004,3.969214000000001,11.574100000000044,6781.746944456609
2025-06-10 15:57:00,46.09375,0.8050930000000003,0.7635062833472478,4.079862,3.998144000000001,10.706000000000017,6781.796944456609
2025-06-10 16:00:00,44.87847,0.8050930000000003,0.7635088749743435,3.9641210000000004,3.8824080000000007,9.259200000000021,6781.846944456609
2025-06-10 16:03:00,46.73032,0.8050930000000003,0.7484062191055523,4.079862,3.9692119999999997,10.127400000000023,6781.896944456609
2025-06-10 16:06:00,45.05209,0.834028,0.7308619531644762,3.993056000000001,3.7956020000000006,10.416699999999992,6781.946944456609
2025-06-10 16:09:00,38.85995,0.834028,0.7148705089814182,4.079861,3.853473,2.8934999999999604,6781.9969444566095
2025-06-10 16:12:00,39.29398,0.9497689999999999,0.7489801705102048,4.1666669999999995,3.7956019999999997,2.8935000000000173,6782.04694445661
2025-06-10 16:15:00,36.97916,0.8918989999999996,0.6898135398912194,4.1666669999999995,3.7956020000000006,1.4467000000000212,6782.09694445661
2025-06-10 16:18:00,35.96643,0.9208339999999993,0.7019420949190237,3.9930559999999993,3.5930560000000007,0.0,6782.14694445661
2025-06-10 16:21:00,35.21412,0.9497689999999999,0.6774644440224906,3.9351849999999997,3.448379,-1.7361999999999966,6782.19694445661
2025-06-10 16:24:00,37.76041,0.9787030000000003,0.6889578058646344,3.906249,3.3905089999999998,-1.1573999999999955,6782.24694445661
2025-06-10 16:27:00,32.08912,0.631481,0.6763913194663934,3.7615729999999994,3.853472,-4.629699999999957,6782.296944456611
2025-06-10 16:39:00,32.2338,0.834028,0.6124097240735313,3.819445,3.4194440000000004,-5.208300000000008,6782.296944456611
2025-06-10 16:42:00,34.54861,0.834028,0.6124103533093325,3.501158,3.101158,-2.8934999999999604,6782.346944456611
2025-06-10 16:45:00,33.62268,0.834028,0.6651880212809357,3.993056,3.679861,-4.050900000000013,6782.396944456611
2025-06-10 16:48:00,34.31713,0.9497689999999999,0.7316361506374933,4.3402780000000005,3.940278,-2.6041000000000167,6782.446944456611
2025-06-10 16:51:00,33.3912,0.9787039999999996,0.6889582013479081,4.195601999999999,3.679861,-2.314899999999966,6782.496944456611
2025-06-10 16:54:00,35.87963,0.9787030000000003,0.7076082794499324,4.4270830000000005,3.9402740000000005,-2.6041000000000167,6782.5469444566115
2025-06-10 16:57:00,35.12732,0.9497689999999999,0.7139557217847894,4.311343,3.8824080000000007,-2.8935000000000173,6782.596944456612
2025-06-10 17:00:00,30.81597,0.8629629999999997,0.7113942386739015,4.253473,3.969214,-6.076399999999978,6782.646944456612
2025-06-10 17:03:00,31.39468,1.0365739999999999,0.7116521307666444,4.4270830000000005,3.853473,-5.787099999999953,6782.696944456612
2025-06-10 17:06:00,30.90278,0.9787039999999996,0.7076112318333626,4.282408,3.7956019999999997,-7.233899999999949,6782.746944456612
2025-06-10 17:12:00,32.08912,0.9497689999999999,0.6585817947317513,4.079861,3.56412,-3.761599999999987,6782.746944456612
2025-06-10 17:15:00,32.8993,0.920833,0.7534192078476292,4.311342,3.9981489999999997,-4.629599999999982,6782.796944456612
2025-06-10 17:18:00,34.375,0.920833,0.7194227292631665,4.427084000000001,4.056019000000001,-3.182900000000018,6782.846944456613
2025-06-10 17:21:00,34.14352,0.8918980000000003,0.7070906539305984,4.340277,3.998144000000001,-3.761599999999987,6782.896944456613
2025-06-10 17:24:00,34.375,0.8918980000000003,0.7240468685574939,4.282407000000001,3.9692119999999997,-2.314800000000048,6782.946944456613
2025-06-10 17:27:00,32.00232,0.834028,0.6986080380758474,4.253472,3.9981480000000005,-6.365700000000004,6782.996944456613
2025-06-10 17:30:00,30.52662,0.8050920000000001,0.685681505358513,4.166667,3.9402790000000003,-7.233799999999974,6783.046944456613
2025-06-10 17:33:00,32.52315,0.920833,0.6658663493689682,4.1377310000000005,3.6798610000000007,-4.3402999999999565,6783.0969444566135
2025-06-10 17:36:00,34.25926,0.834028,0.6651880212809357,3.9641200000000003,3.650925,-4.340300000000013,6783.146944456614
2025-06-10 17:39:00,30.43982,0.834028,0.6479799117896741,3.993056000000001,3.650926,-6.6551000000000045,6783.196944456614
2025-06-10 17:48:00,47.88773,1.2680559999999996,0.7339340011910074,3.9351849999999997,3.0432870000000003,9.259299999999996,6783.196944456614
2025-06-10 17:51:00,50.60764,1.0655099999999997,0.7228586941615391,3.935186,3.3326379999999993,13.888900000000035,6783.246944456614
2025-06-10 17:54:00,55.00579,0.7472220000000007,0.6593788773591507,3.385416,3.2168979999999996,18.807900000000018,6783.296944456614
2025-06-10 17:57:00,54.91898,0.8050930000000003,0.7175388337200572,3.616899,3.448379,17.939899999999966,6783.346944456614
2025-06-10 18:00:00,50.9838,0.7761570000000004,0.73454467434941,3.7615730000000003,3.679861,15.625,6783.396944456615
2025-06-10 18:03:00,45.54398,0.7472220000000007,0.7352370674164654,3.9641210000000004,3.9402779999999993,8.680499999999995,6783.446944456615
2025-06-10 18:06:00,44.38657,0.8629629999999997,0.7278529319538433,4.021991000000001,3.7666660000000007,7.8125,6783.496944456615
2025-06-10 18:09:00,43.6632,0.9787039999999996,0.7076105943955937,4.050927,3.56412,7.523200000000031,6783.546944456615
2025-06-10 18:12:00,42.56366,0.9497689999999999,0.6959085998684654,3.906251,3.448379,5.208300000000008,6783.596944456615
2025-06-10 18:15:00,41.92709,0.834028,0.6479799117896752,3.645834,3.3037040000000006,4.91900000000004,6783.6469444566155
2025-06-10 18:18:00,41.2037,0.834028,0.6820548766884623,3.5879630000000002,3.3037030000000005,5.208300000000008,6783.696944456616
2025-06-10 18:21:00,40.19097,0.8918989999999996,0.6541603041863544,3.616898,3.1879620000000006,3.7614999999999554,6783.746944456616
2025-06-10 18:24:00,37.84722,0.9787039999999996,0.6502713609811311,3.703703,3.1300930000000005,1.446799999999996,6783.796944456616
2025-06-10 18:27:00,43.75,0.8050930000000003,0.5823767100445285,3.1828710000000004,2.78287,6.365700000000004,6783.846944456616
2025-06-10 18:30:00,46.00695,0.6893519999999995,0.616931441202843,3.0960649999999994,2.956481,10.416600000000017,6783.896944456616
2025-06-10 18:33:00,42.82407,0.6604170000000007,0.6034035938778878,3.1828710000000004,3.072222,6.6551000000000045,6783.946944456617
2025-06-10 18:36:00,40.1331,0.7182870000000001,0.597967984986049,3.327547000000001,3.101158,2.60409999999996,6783.996944456617
2025-06-10 18:39:00,39.23611,0.747223,0.6272349910252222,3.3564819999999997,3.1300930000000005,0.8680999999999699,6784.046944456617
2025-06-10 18:42:00,37.67361,0.747223,0.5765164565484594,3.3564819999999997,3.043286,0.867999999999995,6784.096944456617
2025-06-10 18:45:00,39.17824,0.920833,0.6083933395832788,3.327546,2.782871,1.7361999999999966,6784.146944456617
2025-06-10 18:48:00,40.16204,0.9497679999999997,0.6392144590379852,3.298611,2.7539350000000002,2.0253999999999905,6784.1969444566175
2025-06-10 18:51:00,40.16204,0.920833,0.647201464571889,3.4722219999999995,2.985416,1.446799999999996,6784.246944456618
2025-06-10 18:54:00,36.11111,0.834028,0.6124097240735313,3.5011579999999993,3.1011569999999997,-0.867999999999995,6784.296944456618
2025-06-10 18:57:00,33.65162,0.9787039999999996,0.6502706748615222,3.5879629999999993,3.0143520000000006,-3.761599999999987,6784.346944456618
2025-06-10 19:00:00,34.9537,1.0365739999999999,0.6083454928421151,3.5590280000000005,2.8407399999999994,-1.1573999999999955,6784.396944456618
2025-06-10 19:03:00,35.82176,0.9208339999999993,0.6280633067998925,3.3854159999999993,2.869676,-1.446799999999996,6784.446944456618
2025-06-10 19:06:00,35.67709,1.0944440000000002,0.6935926294503802,3.616898000000001,2.9275460000000004,-2.314700000000016,6784.496944456619
2025-06-10 19:09:00,36.48727,1.0655089999999996,0.6184313629728736,3.616897999999999,2.869675,-2.314700000000016,6784.546944456619
2025-06-10 19:12:00,34.60648,1.0365739999999999,0.6515128412977272,3.4432859999999996,2.78287,-2.314799999999991,6784.596944456619
2025-06-10 19:15:00,32.40741,0.9787039999999996,0.5656989443288976,3.327547,2.6381940000000004,-5.208399999999983,6784.646944456619
2025-06-10 19:18:00,33.99884,1.0655089999999996,0.6184321434358191,3.298611,2.5513890000000004,-3.761599999999987,6784.696944456619
2025-06-10 19:21:00,34.05671,1.0076389999999993,0.6408655064991506,3.3564819999999997,2.7249990000000004,-3.4721999999999866,6784.7469444566195
2025-06-10 19:24:00,36.0243,1.0655089999999996,0.6184321434358191,3.530093,2.782871,-2.893599999999992,6784.79694445662
2025-06-10 19:27:00,41.46412,0.5736110000000005,0.46796263791583914,2.6620370000000007,2.4645829999999993,3.182900000000018,6784.84694445662
2025-06-10 19:30:00,41.29051,0.5446759999999999,0.5472190514857687,2.719907,2.7249990000000004,2.8935000000000173,6784.89694445662
2025-06-10 19:33:00,35.56134,0.6314820000000001,0.5428711553018496,3.0092599999999994,2.8407409999999995,-1.7360000000000468,6784.94694445662
2025-06-10 19:36:00,33.8831,0.6893519999999995,0.534688337427134,3.038195,2.7539350000000002,-3.761599999999987,6784.99694445662
2025-06-10 19:39:00,36.5162,0.6893519999999995,0.534688337427134,2.95139,2.6671300000000002,-0.28940000000000055,6785.046944456621
2025-06-10 19:42:00,36.19791,0.6025469999999995,0.5453539482136115,2.8067130000000002,2.696064,-0.5786999999999694,6785.096944456621
2025-06-10 19:45:00,37.12384,0.6604169999999998,0.539326962982376,2.95139,2.7250000000000005,0.0,6785.146944456621
2025-06-10 19:48:00,34.89584,0.6025469999999995,0.5136892107246745,2.8935189999999995,2.7249990000000004,-1.7361000000000217,6785.196944456621
2025-06-10 19:51:00,35.3588,0.6893519999999995,0.5518823006811078,2.951389,2.696065,-3.4721999999999866,6785.246944456621
2025-06-10 19:54:00,33.96991,0.7182879999999994,0.5104746665255133,2.9803239999999995,2.6092589999999998,-1.4466999999999643,6785.2969444566215
2025-06-10 19:57:00,31.8287,0.8629629999999997,0.5460869018084666,3.1539349999999997,2.6092589999999998,-6.365700000000004,6785.346944456622
2025-06-10 20:00:00,31.53935,0.8629629999999997,0.5460869018084666,3.1539349999999997,2.6092589999999998,-5.497700000000009,6785.396944456622
2025-06-10 20:03:00,32.17593,0.920833,0.5671965269912044,3.1539349999999997,2.5513889999999995,-4.918900000000008,6785.446944456622
2025-06-10 20:06:00,32.2338,0.9497689999999999,0.5776120428636683,3.211806,2.580324,-4.050900000000013,6785.496944456622
