Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-06-10 20:09:00,31.97338,0.9497689999999999,0.5776120428636683,3.211806,2.580324,-6.944500000000005,6785.546944456622
2025-06-10 20:12:00,30.81597,0.8629629999999997,0.546087619362507,3.1539349999999997,2.609260000000001,-6.076300000000003,6785.596944456623
2025-06-10 20:15:00,30.81597,0.920833,0.5671972631348962,3.124999,2.5224540000000006,-6.076499999999953,6785.646944456623
2025-06-10 20:18:00,31.59722,0.9497689999999999,0.5556388235187505,3.0960650000000003,2.4356479999999996,-4.629599999999982,6785.696944456623
2025-06-10 20:21:00,31.33681,0.9497689999999999,0.532757592476607,3.0671299999999997,2.377778,-3.4721999999999866,6785.746944456623
2025-06-10 20:24:00,33.01505,0.920833,0.5671972631348962,3.096064,2.493519000000001,-4.918999999999983,6785.796944456623
2025-06-10 20:27:00,33.62268,0.8050930000000003,0.563685035829935,3.0671300000000006,2.6381939999999995,-4.050899999999956,6785.8469444566235
2025-06-10 20:30:00,33.62268,0.8050930000000003,0.5636843806843598,3.0960660000000004,2.667129,-4.340300000000013,6785.896944456624
2025-06-10 20:33:00,33.76736,0.8050930000000003,0.5245747685353432,3.009259,2.5224540000000006,-4.340300000000013,6785.946944456624
2025-06-10 20:36:00,32.69676,0.7761579999999997,0.5136533634523891,2.951389,2.493518,-5.787000000000035,6785.996944456624
2025-06-10 20:39:00,33.99884,0.834028,0.5555237621246065,3.0671299999999997,2.580324,-2.6041999999999916,6786.046944456624
2025-06-10 20:42:00,33.62268,0.834028,0.5750271272781766,3.125001,2.667129,-3.182799999999986,6786.096944456624
2025-06-10 20:45:00,33.76736,0.834028,0.5750271272781766,3.125001,2.667129,-4.340300000000013,6786.146944456625
2025-06-10 20:48:00,33.82523,0.834028,0.5555237621246065,3.0671299999999997,2.580324,-2.6041999999999916,6786.196944456625
2025-06-10 20:51:00,33.99884,0.8050930000000003,0.5444423587734043,3.009259,2.5513889999999995,-4.050900000000013,6786.246944456625
2025-06-10 20:54:00,33.24653,0.747223,0.5219234836860266,3.038195,2.6381940000000004,-4.340300000000013,6786.296944456625
2025-06-10 20:57:00,32.20486,0.7761579999999997,0.5332437109751065,3.0671299999999997,2.6381940000000004,-5.7871000000000095,6786.346944456625
2025-06-10 21:00:00,32.2338,0.8918980000000003,0.5352607757808323,3.0381940000000007,2.4356479999999996,-5.497700000000009,6786.3969444566255
2025-06-10 21:03:00,30.72917,0.8629629999999997,0.546087619362507,2.9803229999999994,2.4356480000000005,-5.497600000000034,6786.446944456626
2025-06-10 21:06:00,31.07639,0.920833,0.5454935505640567,3.0671290000000004,2.4356479999999996,-6.6551000000000045,6786.496944456626
2025-06-10 21:09:00,31.91551,0.9497689999999999,0.5776120428636683,3.1828709999999996,2.5513889999999995,-4.918999999999983,6786.546944456626
2025-06-10 21:12:00,30.81597,0.8918989999999996,0.5352611309926087,3.211806,2.6092589999999998,-4.050900000000013,6786.596944456626
2025-06-10 21:15:00,31.8287,0.9497689999999999,0.5776127881059914,3.1539349999999997,2.5224540000000006,-5.208300000000008,6786.646944456626
2025-06-10 21:18:00,30.15047,0.9208339999999993,0.5671968885011263,3.0960649999999994,2.493518,-6.365799999999979,6786.696944456627
2025-06-10 21:21:00,32.52315,0.920833,0.5454935505640579,3.1539349999999997,2.5224540000000006,-6.655199999999979,6786.746944456627
2025-06-10 21:24:00,32.17593,0.8918980000000003,0.5773630189623447,3.125,2.580324,-5.20840000000004,6786.796944456627
2025-06-10 21:27:00,32.66782,0.9497689999999999,0.5556388235187519,3.1828709999999996,2.5224540000000006,-3.761599999999987,6786.846944456627
2025-06-10 21:30:00,31.65509,0.9787039999999996,0.565699728068102,3.125,2.4356479999999996,-5.497599999999977,6786.896944456627
2025-06-10 21:36:00,30.93172,0.9787039999999996,0.5182837261472852,3.1828699999999994,2.4356479999999996,-5.497700000000009,6786.896944456627
2025-06-10 21:39:00,31.85764,0.920833,0.5671965269912044,3.009258,2.4067119999999997,-4.629600000000039,6786.9469444566275
2025-06-10 21:42:00,32.52315,0.920833,0.5881311484217873,3.124999,2.5513889999999995,-5.786999999999978,6786.996944456628
2025-06-10 21:45:00,32.87037,0.920833,0.5671972631348962,3.124999,2.5224540000000006,-4.91900000000004,6787.046944456628
2025-06-10 21:48:00,32.63889,0.920833,0.5881311484217873,3.0671290000000004,2.493519,-5.208399999999983,6787.096944456628
2025-06-10 21:51:00,33.15972,0.920833,0.5881311484217873,3.0671290000000004,2.493519,-3.761599999999987,6787.146944456628
2025-06-10 21:54:00,32.40741,0.8629629999999997,0.5664964563966095,3.0671290000000004,2.5513890000000004,-4.918999999999983,6787.196944456628
2025-06-10 21:57:00,34.17245,0.7761569999999995,0.5522216402609783,3.009259,2.6092589999999998,-4.340300000000013,6787.246944456629
2025-06-10 22:00:00,36.11111,0.6893519999999995,0.5170422928761256,2.8645829999999997,2.5513890000000004,-1.446799999999996,6787.296944456629
2025-06-10 22:03:00,36.37153,0.6604169999999998,0.5223985459611108,2.748842,2.493519,-1.7361999999999966,6787.346944456629
2025-06-10 22:06:00,35.4456,0.5736119999999998,0.46796365284052555,2.6909719999999995,2.493518,-4.3402000000000385,6787.396944456629
2025-06-10 22:09:00,37.06597,0.6604169999999998,0.5050251821005998,2.6909719999999995,2.406713,-2.3148000000000195,6787.446944456629
2025-06-10 22:12:00,37.06597,0.6314820000000001,0.5099403988286768,2.6041670000000003,2.377778,-1.4466999999999928,6787.4969444566295
2025-06-10 22:15:00,35.61921,0.6314819999999992,0.5099409818193584,2.7777769999999995,2.5513890000000004,-4.050899999999984,6787.54694445663
2025-06-10 22:18:00,34.89584,0.7182879999999994,0.5289088267524011,2.8935189999999995,2.5513890000000004,-2.3148000000000195,6787.59694445663
2025-06-10 22:21:00,35.56134,0.7182879999999994,0.5104746665255133,2.8645829999999997,2.493518,-2.0253999999999905,6787.64694445663
2025-06-10 22:24:00,33.82523,0.7182879999999994,0.5468245972777286,2.8645829999999997,2.5513890000000004,-3.761599999999987,6787.69694445663
2025-06-10 22:27:00,34.05671,0.7761579999999997,0.5332443769928836,2.9803239999999995,2.5513889999999995,-4.919000000000011,6787.74694445663
2025-06-10 22:30:00,33.94097,0.747223,0.5219241401806094,2.8935180000000003,2.493518,-2.893499999999989,6787.796944456631
2025-06-10 22:33:00,33.68055,0.7761579999999997,0.513654052031812,2.8935179999999994,2.4356480000000005,-4.340300000000013,6787.846944456631
2025-06-10 22:36:00,33.50695,0.7761579999999997,0.5136533634523891,2.8645829999999997,2.4067119999999997,-5.208399999999983,6787.896944456631
2025-06-10 22:39:00,41.49305,0.2842590000000005,0.35387763688200674,2.0254630000000002,2.1752309999999992,1.73599999999999,6787.946944456631
2025-06-10 22:42:00,52.22801,0.22638900000000017,0.42782171237806316,1.765046,2.2620359999999993,14.178299999999979,6787.996944456631
2025-06-10 22:45:00,47.30903,0.2553239999999999,0.44944933211382326,2.0254630000000002,2.493519,10.416699999999992,6788.0469444566315
2025-06-10 22:48:00,42.96875,0.40000000000000036,0.4966062973939253,2.3148150000000003,2.5224529999999996,3.4721999999999866,6788.096944456632
2025-06-10 22:51:00,37.90509,0.4868050000000004,0.5314318401271892,2.517361,2.60926,1.736099999999965,6788.146944456632
2025-06-10 22:54:00,35.3588,0.5736119999999998,0.5163139520452578,2.748843,2.6381940000000004,-1.4466999999999643,6788.196944456632
2025-06-10 22:57:00,34.54861,0.6314819999999992,0.49284724935600466,2.748841999999999,2.493518,-3.4721999999999866,6788.246944456632
2025-06-10 23:00:00,34.375,0.6893519999999995,0.5170422928761256,2.6909719999999995,2.377778,-4.050999999999988,6788.296944456632
2025-06-10 23:03:00,34.83796,0.6893519999999995,0.534688337427134,2.6909719999999995,2.4067119999999997,-3.182900000000018,6788.346944456633
2025-06-10 23:06:00,35.47454,0.6604169999999998,0.5050251821005998,2.719906999999999,2.4356479999999996,-2.314800000000048,6788.396944456633
2025-06-10 23:09:00,34.54861,0.6604169999999998,0.5393281189106272,2.719906999999999,2.493519,-2.893599999999992,6788.446944456633
2025-06-10 23:12:00,35.09838,0.6314820000000001,0.5099409818193589,2.719907,2.493519,-3.4722000000000435,6788.496944456633
2025-06-10 23:15:00,36.19791,0.6314820000000001,0.49284665056319893,2.6041670000000003,2.3488420000000003,-1.446799999999996,6788.546944456633
2025-06-10 23:18:00,36.40046,0.6314820000000001,0.5099398158374789,2.5752319999999997,2.3488420000000003,-2.893599999999992,6788.5969444566335
2025-06-10 23:21:00,37.4132,0.6314820000000001,0.5099398158374784,2.633102,2.4067119999999997,0.8681000000000267,6788.646944456634
2025-06-10 23:24:00,36.63195,0.6604169999999998,0.5720273367219306,2.8067130000000002,2.6381939999999995,-0.8680999999999699,6788.696944456634
2025-06-10 23:27:00,36.19791,0.6604169999999998,0.539326962982376,2.8935189999999995,2.667129,-1.7361999999999966,6788.746944456634
2025-06-10 23:30:00,34.2882,0.6604169999999998,0.5393281189106272,2.748842,2.5224540000000006,-2.6042000000000485,6788.796944456634
2025-06-10 23:33:00,34.05671,0.6314819999999992,0.4928466505631984,2.6620369999999998,2.4067120000000006,-3.182799999999986,6788.846944456634
2025-06-10 23:36:00,34.23032,0.6893519999999995,0.5346883374271345,2.633101999999999,2.3488420000000003,-3.761599999999987,6788.896944456635
2025-06-10 23:39:00,33.73843,0.6893519999999995,0.49888722492005805,2.748841999999999,2.4067119999999997,-4.340300000000013,6788.946944456635
2025-06-10 23:42:00,34.51968,0.7472219999999998,0.5219237467595647,2.835647,2.4356479999999996,-2.6041000000000167,6788.996944456635
2025-06-10 23:45:00,34.78009,0.6893519999999995,0.5170416745737932,2.6620369999999998,2.3488420000000003,-3.761599999999987,6789.046944456635
2025-06-10 23:48:00,33.8831,0.6893519999999995,0.534688337427134,2.6909719999999995,2.4067119999999997,-4.050999999999988,6789.096944456635
2025-06-10 23:51:00,34.05671,0.6893519999999995,0.5170422928761256,2.6909719999999995,2.377778,-2.8934999999999604,6789.1469444566355
2025-06-10 23:54:00,34.54861,0.6893519999999995,0.49888786184118866,2.633101999999999,2.290973,-3.4722999999999615,6789.196944456636
2025-06-10 23:57:00,34.78009,0.6893519999999995,0.5170422928761256,2.748841999999999,2.4356479999999996,-3.4721999999999866,6789.246944456636
2025-06-11 00:00:00,35.3588,0.6893519999999995,0.49888722492005805,2.748841999999999,2.4067119999999997,-2.60409999999996,6789.296944456636
2025-06-11 00:03:00,34.20139,0.6893519999999995,0.534688337427134,2.6909719999999995,2.4067119999999997,-5.208399999999983,6789.346944456636
2025-06-11 00:06:00,34.60648,0.7472219999999998,0.5588104168956644,2.748842,2.4067119999999997,-3.182899999999961,6789.396944456636
2025-06-11 00:09:00,32.66782,0.6893519999999995,0.5170422928761256,2.748842,2.4356480000000005,-3.182900000000018,6789.446944456637
2025-06-11 00:12:00,32.29166,0.7182879999999994,0.5104746665255133,2.8645829999999997,2.493518,-3.761599999999987,6789.496944456637
2025-06-11 00:15:00,33.42014,0.7761579999999997,0.5332437109751065,2.835647999999999,2.4067119999999997,-2.8935000000000173,6789.546944456637
2025-06-11 00:18:00,33.8831,0.8050930000000003,0.5245747685353427,2.7777780000000005,2.290973,-4.340300000000013,6789.596944456637
2025-06-11 00:21:00,32.63889,0.8050930000000003,0.5444416833943914,2.8645829999999997,2.4067119999999997,-4.050900000000013,6789.646944456637
2025-06-11 00:24:00,31.91551,0.747223,0.5219241401806094,2.9513890000000007,2.5513890000000004,-4.629600000000039,6789.6969444566375
2025-06-11 00:27:00,32.40741,0.834028,0.5555244467119268,2.9803240000000004,2.493519,-5.786999999999978,6789.746944456638
2025-06-11 00:30:00,33.47801,0.834028,0.5145154804478642,2.922453,2.377778,-4.629600000000039,6789.796944456638
2025-06-11 00:33:00,32.58102,0.7761579999999997,0.513654052031812,2.8935179999999994,2.4356480000000005,-4.050999999999988,6789.846944456638
2025-06-11 00:36:00,32.20486,0.834028,0.5353840998605048,3.038194,2.5224540000000006,-5.787099999999953,6789.896944456638
2025-06-11 00:39:00,31.13426,0.834028,0.5353833918115095,2.9803230000000003,2.464582,-5.208300000000008,6789.946944456638
2025-06-11 00:42:00,30.96065,0.834028,0.5145147453825903,2.8645830000000005,2.3199070000000006,-5.7871000000000095,6789.996944456639
2025-06-11 00:45:00,31.94444,0.8918980000000003,0.535261530732561,2.8935180000000003,2.290973,-4.91900000000004,6790.046944456639
2025-06-11 00:48:00,30.98958,0.8918980000000003,0.5566897124372615,3.009259,2.4356479999999996,-6.076399999999978,6790.096944456639
2025-06-11 00:51:00,32.49421,0.834028,0.5145140103163107,2.951389,2.4067119999999997,-5.208399999999983,6790.146944456639
2025-06-11 00:54:00,31.85764,0.7761579999999997,0.4933635060152305,2.835648,2.3488430000000005,-5.497700000000009,6790.196944456639
2025-06-11 01:00:00,31.36574,0.8918980000000003,0.5566897124372615,3.009259,2.4356479999999996,-4.918999999999983,6790.196944456639
2025-06-11 01:03:00,31.97338,0.8918980000000003,0.535261530732561,2.8935180000000003,2.290973,-5.786999999999978,6790.2469444566395
2025-06-11 01:06:00,32.3206,0.834028,0.5555237621246065,2.8935179999999994,2.4067119999999997,-5.7871000000000095,6790.29694445664
2025-06-11 01:09:00,33.01505,0.8050930000000003,0.5245740701417123,2.922454,2.4356479999999996,-4.340300000000013,6790.34694445664
2025-06-11 01:12:00,32.95718,0.8050930000000003,0.5636856909748537,2.9513890000000007,2.5224540000000006,-4.91900000000004,6790.39694445664
2025-06-11 01:15:00,33.96991,0.8050930000000003,0.5444423587734043,2.9513890000000007,2.493519,-4.629699999999957,6790.44694445664
2025-06-11 01:18:00,33.73843,0.8050930000000003,0.5444416833943914,2.8067130000000002,2.3488420000000003,-3.4722999999999615,6790.49694445664
2025-06-11 01:21:00,34.4618,0.7761579999999997,0.5136533634523891,2.8645829999999997,2.4067119999999997,-2.893599999999992,6790.546944456641
2025-06-11 01:24:00,33.76736,0.7182879999999994,0.5468245972777286,2.8645829999999997,2.5513890000000004,-4.050900000000013,6790.596944456641
2025-06-11 01:27:00,34.54861,0.7472219999999998,0.5588104168956644,2.9803239999999995,2.6381939999999995,-3.761599999999987,6790.646944456641
2025-06-11 01:30:00,35.04051,0.6893519999999995,0.49888786184118816,2.7777769999999995,2.4356479999999996,-3.182900000000018,6790.696944456641
2025-06-11 01:33:00,35.06945,0.7472219999999998,0.5406317784622706,2.719907,2.3488420000000003,-0.8680000000000518,6790.746944456641
2025-06-11 01:36:00,34.4618,0.7472219999999998,0.5406324155184452,2.748842,2.377778,-4.050899999999956,6790.7969444566415
2025-06-11 01:39:00,33.65162,0.6893519999999995,0.5170422928761256,2.806711999999999,2.493518,-2.8934999999999604,6790.846944456642
2025-06-11 01:42:00,33.42014,0.6893519999999995,0.5346889391817125,2.8645829999999997,2.580324000000001,-3.4721999999999866,6790.896944456642
2025-06-11 01:45:00,34.60648,0.7761579999999997,0.5332443769928836,2.8645829999999997,2.4356479999999996,-2.6041999999999916,6790.946944456642
2025-06-11 01:48:00,32.95718,0.747223,0.5219234836860266,2.8067130000000002,2.4067120000000006,-3.182899999999961,6790.996944456642
2025-06-11 01:51:00,32.52315,0.7761579999999997,0.5136533634523891,2.922453,2.464582,-4.340300000000013,6791.046944456642
2025-06-11 01:54:00,32.34954,0.834028,0.5353833918115095,3.009259,2.493518,-4.629600000000039,6791.096944456643
2025-06-11 01:57:00,31.97338,0.8918980000000003,0.5773637215396867,3.0381940000000007,2.493519,-5.787000000000035,6791.146944456643
2025-06-11 02:00:00,33.99884,0.8629629999999997,0.5664964563966095,2.9803240000000004,2.4645840000000003,-4.050999999999988,6791.196944456643
2025-06-11 02:03:00,33.8831,0.8050930000000003,0.5245747685353432,2.8645829999999997,2.377778,-4.050900000000013,6791.246944456643
2025-06-11 02:06:00,33.44907,0.7182879999999994,0.5468239864222469,2.922454,2.6092589999999998,-3.4722000000000435,6791.296944456643
2025-06-11 02:09:00,33.99884,0.7761579999999997,0.5522226847559824,2.8935189999999995,2.493519,-4.050900000000013,6791.3469444566435
2025-06-11 02:12:00,34.08565,0.8050930000000003,0.5444423587734043,2.8935180000000003,2.4356479999999996,-3.761599999999987,6791.396944456644
2025-06-11 02:15:00,33.65162,0.8050930000000003,0.5444423587734043,2.8935180000000003,2.4356479999999996,-4.918999999999983,6791.446944456644
2025-06-11 02:18:00,32.58102,0.834028,0.5555244467119268,2.9803240000000004,2.493519,-4.918999999999983,6791.496944456644
2025-06-11 02:21:00,32.20486,0.8918980000000003,0.5566897124372615,2.9803230000000003,2.4067119999999997,-4.050900000000013,6791.546944456644
2025-06-11 02:24:00,30.87384,0.834028,0.5353833918115095,2.9803230000000003,2.464582,-6.365799999999979,6791.596944456644
2025-06-11 02:27:00,31.91551,0.8918980000000003,0.5566897124372615,3.009259,2.4356479999999996,-5.787000000000035,6791.646944456645
2025-06-11 02:30:00,33.10185,0.920833,0.545492785883614,3.009259,2.377777,-4.629599999999982,6791.696944456645
2025-06-11 02:33:00,32.3206,0.834028,0.5353833918115095,2.9803230000000003,2.464582,-5.497700000000009,6791.746944456645
2025-06-11 02:36:00,32.87037,0.8918980000000003,0.5773637215396867,3.096064,2.5513889999999995,-2.6041999999999916,6791.796944456645
2025-06-11 02:39:00,33.18866,0.8918980000000003,0.5773637215396867,3.0381940000000007,2.493519,-3.7615000000000123,6791.846944456645
2025-06-11 02:42:00,31.77083,0.8918980000000003,0.5973769544704837,3.009259,2.493519,-5.2082999999999515,6791.8969444566455
2025-06-11 02:45:00,32.29166,0.8918980000000003,0.5973769544704837,3.0381940000000007,2.5224540000000006,-5.497700000000009,6791.946944456646
2025-06-11 02:48:00,32.03125,0.7761579999999997,0.513654052031812,2.8935179999999994,2.4356480000000005,-6.655199999999979,6791.996944456646
2025-06-11 02:51:00,32.40741,0.834028,0.5555237621246065,2.8935180000000003,2.4067120000000006,-6.365700000000004,6792.046944456646
2025-06-11 02:54:00,31.39468,0.7761579999999997,0.5136533634523891,2.922453,2.464582,-5.787000000000035,6792.096944456646
2025-06-11 02:57:00,33.15972,0.834028,0.5353833918115095,2.922454,2.406713,-5.497700000000009,6792.146944456646
2025-06-11 03:00:00,32.37847,0.747223,0.5219241401806094,2.8935180000000003,2.493518,-4.918999999999983,6792.196944456647
2025-06-11 03:03:00,32.46528,0.834028,0.5555244467119268,2.922453,2.4356479999999996,-4.050900000000013,6792.246944456647
2025-06-11 03:06:00,32.8993,0.834028,0.5353840998605048,2.8935179999999994,2.377778,-6.076399999999978,6792.296944456647
2025-06-11 03:09:00,33.21759,0.834028,0.5555244467119268,2.922453,2.4356479999999996,-4.340300000000013,6792.346944456647
2025-06-11 03:12:00,32.37847,0.7761579999999997,0.5332443769928836,2.922453,2.493518,-4.340300000000013,6792.396944456647
2025-06-11 03:15:00,31.51042,0.7761579999999997,0.5522226847559824,2.9803240000000004,2.580324000000001,-6.365799999999979,6792.4469444566475
2025-06-11 03:18:00,33.94097,0.8629629999999997,0.5664964563966095,2.9803240000000004,2.4645840000000003,-5.208300000000008,6792.496944456648
2025-06-11 03:21:00,34.08565,0.8050930000000003,0.5245747685353432,2.8645829999999997,2.377778,-3.182899999999961,6792.546944456648
2025-06-11 03:24:00,34.08565,0.8050930000000003,0.5636843806843598,3.0960660000000004,2.667129,-3.761599999999987,6792.596944456648
2025-06-11 03:27:00,32.63889,0.747223,0.5406328183407098,3.009259,2.6381940000000004,-4.918999999999983,6792.646944456648
2025-06-11 03:30:00,32.08912,0.8050930000000003,0.5444423587734043,2.9513890000000007,2.493519,-5.786999999999978,6792.696944456648
2025-06-11 03:33:00,32.3206,0.834028,0.5145154804478642,2.922453,2.377778,-4.919099999999958,6792.746944456649
2025-06-11 03:36:00,32.8125,0.834028,0.5353840998605043,2.8067130000000002,2.290973,-5.208300000000008,6792.796944456649
2025-06-11 03:39:00,33.21759,0.8050930000000003,0.5444416833943914,2.8067130000000002,2.3488420000000003,-4.3402000000000385,6792.846944456649
2025-06-11 03:42:00,32.49421,0.7761579999999997,0.5332443769928836,2.922453,2.493518,-5.208300000000008,6792.896944456649
2025-06-11 03:45:00,32.52315,0.834028,0.5750284552051973,2.951389,2.493519,-4.050899999999956,6792.946944456649
2025-06-11 03:48:00,32.92824,0.834028,0.5555244467119268,2.9803240000000004,2.493519,-5.787000000000035,6792.9969444566495
2025-06-11 03:51:00,33.13079,0.834028,0.5555237621246065,2.835648,2.3488420000000003,-3.761599999999987,6793.04694445665
2025-06-11 03:54:00,33.07291,0.834028,0.5353833918115095,2.922453,2.4067119999999997,-4.340300000000013,6793.09694445665
2025-06-11 03:57:00,33.47801,0.8050930000000003,0.5245740701417123,2.8935180000000003,2.4067119999999997,-4.3402000000000385,6793.14694445665
2025-06-11 04:00:00,32.69676,0.747223,0.5219241401806094,2.8935180000000003,2.493518,-4.629600000000039,6793.19694445665
2025-06-11 04:03:00,32.92824,0.8050930000000003,0.5636856909748537,2.9513890000000007,2.5224540000000006,-5.497700000000009,6793.24694445665
2025-06-11 04:06:00,34.17245,0.8050930000000003,0.5444423587734043,2.9513890000000007,2.493519,-3.182800000000043,6793.296944456651
2025-06-11 04:09:00,33.47801,0.834028,0.5750284552051973,2.835648,2.377778,-4.629699999999957,6793.346944456651
2025-06-11 04:12:00,33.36227,0.834028,0.5555244467119268,2.9803240000000004,2.493519,-5.497799999999984,6793.396944456651
2025-06-11 04:15:00,33.33334,0.834028,0.5750284552051973,2.9803240000000004,2.5224540000000006,-4.050900000000013,6793.446944456651
2025-06-11 04:18:00,33.94097,0.8050930000000003,0.5636856909748537,2.9513890000000007,2.5224540000000006,-4.3402000000000385,6793.496944456651
2025-06-11 04:21:00,34.08565,0.834028,0.5353833918115095,2.922453,2.4067119999999997,-3.761499999999984,6793.5469444566515
2025-06-11 04:24:00,33.04398,0.834028,0.5555244467119268,2.922453,2.4356479999999996,-4.340299999999985,6793.596944456652
2025-06-11 04:27:00,33.76736,0.834028,0.5353833918115095,2.922453,2.4067119999999997,-1.7360999999999933,6793.646944456652
2025-06-11 04:30:00,33.99884,0.834028,0.5353840998605048,2.8935179999999994,2.377778,-4.918900000000008,6793.696944456652
2025-06-11 04:33:00,34.60648,0.8050930000000003,0.5636856909748537,2.9513890000000007,2.5224540000000006,-4.050899999999984,6793.746944456652
2025-06-11 04:36:00,32.37847,0.747223,0.5026151764633424,2.922454,2.493518,-6.365700000000004,6793.796944456652
2025-06-11 04:39:00,34.25926,0.834028,0.5145154804478642,2.8935180000000003,2.3488430000000005,-4.918899999999979,6793.846944456653
2025-06-11 04:42:00,34.69329,0.8050930000000003,0.524574070141713,2.748843,2.2620370000000003,-2.893599999999992,6793.896944456653
2025-06-11 04:45:00,35.4456,0.747223,0.5406328183407098,2.922454,2.5513890000000004,-2.893499999999989,6793.946944456653
2025-06-11 04:48:00,33.36227,0.747223,0.5588108287398329,3.038195,2.696064,-4.051000000000016,6793.996944456653
2025-06-11 04:51:00,32.58102,0.7761579999999997,0.5332443769928836,3.038194,2.6092589999999998,-4.050900000000013,6794.046944456653
2025-06-11 04:54:00,33.99884,0.8050930000000003,0.5039928397498518,2.8067130000000002,2.290973,-4.340300000000013,6794.096944456654
2025-06-11 04:57:00,32.03125,0.8050930000000003,0.5039913899669992,2.719908,2.204166,-5.20829999999998,6794.146944456654
2025-06-11 05:00:00,32.37847,0.7761579999999997,0.513654052031812,2.835647999999999,2.377778,-6.655000000000001,6794.196944456654
2025-06-11 05:03:00,32.06018,0.7761579999999997,0.5332443769928836,2.8645829999999997,2.4356479999999996,-6.365700000000004,6794.246944456654
2025-06-11 05:06:00,32.00232,0.7761579999999997,0.5332437109751065,2.7777779999999996,2.3488420000000003,-5.787000000000006,6794.296944456654
2025-06-11 05:09:00,32.26273,0.7182879999999994,0.491452820288607,2.6909729999999996,2.290972,-4.918999999999983,6794.3469444566545
2025-06-11 05:12:00,32.37847,0.8050930000000003,0.5444416833943914,2.719908,2.2620370000000003,-3.472200000000015,6794.396944456655
2025-06-11 05:15:00,31.45255,0.7761579999999997,0.5522226847559824,2.835648,2.4356480000000005,-5.7871000000000095,6794.446944456655
2025-06-11 05:18:00,31.19213,0.834028,0.5353833918115095,2.951389,2.4356479999999996,-5.786999999999978,6794.496944456655
2025-06-11 05:21:00,31.8287,0.834028,0.5353840998605048,2.8935179999999994,2.377778,-4.340299999999985,6794.546944456655
2025-06-11 05:24:00,30.90278,0.834028,0.5353840998605043,2.8645830000000005,2.3488430000000005,-7.233800000000002,6794.596944456655
2025-06-11 05:27:00,30.49768,0.7761579999999997,0.513654052031812,2.8935179999999994,2.4356480000000005,-7.8125,6794.646944456656
2025-06-11 05:30:00,30.2662,0.8918980000000003,0.5566904393538195,2.9513879999999997,2.377778,-8.391199999999998,6794.696944456656
2025-06-11 05:33:00,30.49768,0.834028,0.5353840998605048,2.9513879999999997,2.4356480000000005,-7.8125,6794.746944456656
2025-06-11 05:36:00,31.30787,0.8918980000000003,0.5352607757808336,2.9513879999999997,2.3488420000000003,-8.680599999999998,6794.796944456656
2025-06-11 05:39:00,32.37847,0.834028,0.5145154804478642,2.922453,2.377778,-4.918900000000008,6794.846944456656
2025-06-11 05:42:00,32.60995,0.8629629999999997,0.5249367499694557,2.922453,2.3488430000000005,-8.391099999999994,6794.8969444566565
2025-06-11 05:45:00,32.63889,0.834028,0.5353840998605048,2.8935179999999994,2.377778,-6.6551000000000045,6794.946944456657
2025-06-11 05:48:00,31.01852,0.834028,0.5555237621246065,2.9513879999999997,2.464582,-8.391199999999998,6794.996944456657
2025-06-11 05:51:00,30.64236,0.834028,0.5353833918115095,3.009259,2.493518,-7.233800000000002,6795.046944456657
2025-06-11 05:57:00,31.04745,0.920833,0.5454935505640572,2.835648,2.204167,-6.944500000000005,6795.046944456657
2025-06-11 06:00:00,31.07639,0.8918980000000003,0.5352600208280612,2.8067130000000002,2.204166,-7.523200000000003,6795.096944456657
2025-06-11 06:03:00,31.51042,0.8918980000000003,0.5566897124372615,2.9803230000000003,2.4067119999999997,-8.969899999999996,6795.146944456657
2025-06-11 06:06:00,31.36574,0.8918980000000003,0.5773637215396867,3.0381940000000007,2.493519,-4.918899999999979,6795.196944456658
2025-06-11 06:09:00,32.03125,0.8918980000000003,0.5566897124372615,2.9803230000000003,2.4067119999999997,-6.076400000000007,6795.246944456658
2025-06-11 06:12:00,31.8287,0.834028,0.5555237621246065,2.835648,2.3488420000000003,-6.365700000000004,6795.296944456658
2025-06-11 06:15:00,32.00232,0.8050930000000003,0.5636856909748537,2.922454,2.493519,-4.629599999999982,6795.346944456658
2025-06-11 06:18:00,32.49421,0.8050930000000003,0.5636856909748537,2.9513890000000007,2.5224540000000006,-5.208300000000008,6795.396944456658
2025-06-11 06:21:00,30.81597,0.747223,0.5026151764633424,2.922454,2.493518,-7.233800000000031,6795.4469444566585
2025-06-11 06:24:00,32.00232,0.8050930000000003,0.5444423587734043,2.8935180000000003,2.4356479999999996,-5.787000000000035,6795.496944456659
2025-06-11 06:30:00,32.69676,0.8918980000000003,0.5566897124372615,2.922453,2.3488419999999994,-5.208399999999983,6795.496944456659
2025-06-11 06:33:00,31.22107,0.7761579999999997,0.5332443769928836,2.922453,2.493518,-5.787099999999953,6795.496944456659
2025-06-11 06:36:00,32.66782,0.834028,0.5555244467119268,3.1828700000000003,2.696065,-5.7871000000000095,6795.496944456659
2025-06-11 06:39:00,30.78703,0.7761579999999997,0.5332443769928836,2.9803240000000004,2.5513890000000004,-6.365700000000004,6795.496944456659
2025-06-11 06:42:00,30.49768,0.8050930000000003,0.5245740701417123,2.922454,2.4356479999999996,-6.07650000000001,6795.496944456659
2025-06-11 06:45:00,31.13426,0.834028,0.5353840998605048,2.8935179999999994,2.377778,-6.944500000000005,6795.496944456659
2025-06-11 06:51:00,30.12153,0.834028,0.5145147453825897,2.9513890000000007,2.406713,-7.233899999999949,6795.496944456659
2025-06-11 06:54:00,31.42361,0.8050930000000003,0.5039928397498518,2.8067130000000002,2.290973,-4.629600000000039,6795.546944456659
2025-06-11 06:57:00,31.56828,0.7761579999999997,0.5332437109751065,2.7777779999999996,2.3488420000000003,-4.918999999999983,6795.596944456659
2025-06-11 07:00:00,33.76736,0.834028,0.5353833918115095,2.8935189999999995,2.3777779999999993,-3.761599999999987,6795.646944456659
2025-06-11 07:03:00,34.05671,0.7761579999999997,0.5522226847559824,2.922454,2.5224540000000006,-2.8934999999999604,6795.696944456659
2025-06-11 07:06:00,35.3588,0.8050929999999994,0.5823767100445281,3.067131,2.6671300000000002,-4.340300000000013,6795.74694445666
2025-06-11 07:09:00,37.06597,0.8050929999999994,0.6005761987870568,3.327546999999999,2.956481,-1.1573999999999955,6795.79694445666
2025-06-11 07:12:00,36.68982,0.6893519999999995,0.5518823006811078,3.096064,2.8407400000000003,-1.446799999999996,6795.84694445666
2025-06-11 07:15:00,35.12732,0.7761579999999997,0.588614758856015,3.1828699999999994,2.8407399999999994,-1.4467000000000212,6795.89694445666
2025-06-11 07:18:00,34.2882,0.7761579999999997,0.5706594270688796,3.211806,2.8407400000000003,-2.314899999999966,6795.94694445666
2025-06-11 07:21:00,35.21412,0.834028,0.5750277912420216,3.0960650000000003,2.6381939999999995,-2.6041999999999916,6795.9969444566605
2025-06-11 07:24:00,34.17245,0.8050930000000003,0.5823767100445285,3.038195,2.6381939999999995,-3.761599999999987,6796.046944456661
2025-06-11 07:27:00,33.7963,0.747223,0.5588108287398329,3.038195,2.696064,-5.20840000000004,6796.096944456661
2025-06-11 07:30:00,34.63541,0.8050930000000003,0.5823767100445285,3.0960660000000004,2.696065,-2.0253999999999905,6796.146944456661
2025-06-11 07:33:00,35.15625,0.8050930000000003,0.5636856909748537,3.1539350000000006,2.7250000000000005,-2.8935000000000173,6796.196944456661
2025-06-11 07:36:00,36.54514,0.7761579999999997,0.5706594270688796,3.038195,2.667129,0.5786999999999694,6796.246944456661
2025-06-11 07:39:00,41.52199,0.8629639999999998,0.7113946782316392,3.2986120000000003,3.0143520000000006,3.4721999999999866,6796.296944456662
2025-06-11 07:42:00,45.97801,0.8050920000000001,0.7017432834197612,3.6747680000000003,3.477316,6.365700000000004,6796.346944456662
2025-06-11 07:45:00,58.94097,0.834028,0.7148699517426145,3.7615739999999995,3.5351850000000002,18.80789999999996,6796.396944456662
2025-06-11 07:48:00,74.47917,0.37106499999999976,0.5623371109358177,2.343751,2.782871000000001,34.43289999999996,6796.446944456662
2025-06-11 07:51:00,71.73032,0.5736109999999996,0.8546727753317624,4.021991,4.66366,35.87960000000001,6796.496944456662
2025-06-11 07:54:00,59.83796,0.6025460000000002,0.8142771643652138,3.8483800000000006,4.3164359999999995,26.909700000000043,6796.5469444566625
2025-06-11 07:57:00,59.40394,0.6893519999999995,0.7752749080617635,3.848381,4.027084,25.75229999999999,6796.596944456663
2025-06-11 08:00:00,62.09491,0.5446759999999999,0.7306806081475014,3.414352,3.8245369999999994,27.199100000000044,6796.646944456663
2025-06-11 08:03:00,53.50116,0.6025460000000002,0.7272414860330695,3.4432869999999998,3.7087959999999995,17.650400000000047,6796.696944456663
2025-06-11 08:06:00,50.02894,0.6025459999999994,0.7526946566041525,3.703703999999999,4.027084,15.914400000000029,6796.746944456663
2025-06-11 08:09:00,48.3507,0.6314819999999992,0.71712737613992,3.7615749999999997,3.940278000000001,13.020800000000008,6796.796944456663
2025-06-11 08:12:00,50.28935,0.6604160000000006,0.6629607382670734,3.5300920000000007,3.5351859999999995,11.284699999999987,6796.846944456664
2025-06-11 08:15:00,47.42477,0.6893520000000004,0.6626142311798776,3.4722219999999995,3.4194449999999996,8.680599999999998,6796.896944456664
2025-06-11 08:18:00,38.4838,0.920833,0.7194233275606579,3.7326379999999997,3.361573999999999,-1.7360999999999933,6796.946944456664
2025-06-11 08:21:00,41.72454,0.920833,0.7019410675638482,3.616898000000001,3.2168980000000005,4.050899999999984,6796.996944456664
2025-06-11 08:24:00,44.15509,0.8629629999999997,0.660141055964407,3.4722219999999995,3.1011570000000006,7.233800000000002,6797.046944456664
2025-06-11 08:27:00,42.01389,0.6893519999999995,0.6324160383499606,3.327546999999999,3.2168980000000005,4.918999999999983,6797.0969444566645
2025-06-11 08:30:00,49.76852,0.6025460000000002,0.6194057169965601,3.124999,3.159028,10.416699999999992,6797.146944456665
2025-06-11 08:33:00,47.74305,0.8050930000000003,0.6526801260383788,3.4432869999999998,3.159028,8.969899999999996,6797.196944456665
2025-06-11 08:36:00,49.56597,0.7472220000000007,0.7782800697769191,3.616898,3.679861,10.416600000000017,6797.246944456665
2025-06-11 08:39:00,60.53241,0.834028,0.8509291135601527,4.021991,4.056018,25.17360000000002,6797.296944456665
2025-06-11 08:42:00,59.9537,0.8629629999999997,0.9630534016518867,4.74537,4.953004,24.3056,6797.346944456665
2025-06-11 08:45:00,55.84491,0.8918979999999994,0.8799251754757843,4.571759999999999,4.5479199999999995,19.675900000000013,6797.396944456666
2025-06-11 08:48:00,54.77431,0.8629629999999997,0.8063725506207838,4.282407,4.171754,18.518399999999986,6797.446944456666
2025-06-11 08:51:00,55.00579,0.8918980000000003,0.8353545433470743,4.1377310000000005,4.027083999999999,19.965300000000013,6797.496944456666
2025-06-11 08:54:00,55.32407,0.834028,0.7924684231321504,4.1377310000000005,4.056014000000001,21.122600000000034,6797.546944456666
2025-06-11 08:57:00,50.23148,0.8629629999999997,0.7599666054543002,4.050927,3.853473,15.046199999999999,6797.596944456666
2025-06-11 09:00:00,48.4375,1.0076389999999993,0.7734503766603783,3.993055,3.564120000000001,13.599500000000035,6797.6469444566665
2025-06-11 09:03:00,47.48264,0.9497689999999999,0.713955104609311,3.8773150000000003,3.448379,10.705900000000042,6797.696944456667
2025-06-11 09:06:00,49.88426,0.9497689999999999,0.7660125535315039,4.021992,3.679861,13.310100000000034,6797.746944456667
2025-06-11 09:09:00,45.77546,0.9787029999999994,0.7612700620906516,4.079860999999999,3.679862,9.838000000000022,6797.796944456667
2025-06-11 09:12:00,51.38889,1.12338,0.7838864768277529,4.050926,3.4483800000000002,15.04630000000003,6797.846944456667
2025-06-11 09:15:00,53.64583,1.0365739999999999,0.8706091227076271,4.398147999999999,4.084954,17.361099999999965,6797.896944456667
2025-06-11 09:18:00,55.87384,0.9497679999999997,0.8314445405380917,4.224537000000001,3.9981489999999997,21.701400000000035,6797.946944456668
2025-06-11 09:21:00,58.42014,0.9497679999999997,0.8314417973062975,4.195602,3.969209000000001,24.884299999999996,6797.996944456668
2025-06-11 09:24:00,56.25,0.8629629999999997,0.8063746453275076,4.137731,4.027082,21.41210000000001,6798.046944456668
2025-06-11 09:27:00,57.84144,0.9497679999999997,0.8154564635159964,4.166666,3.9113430000000005,21.701299999999975,6798.096944456668
2025-06-11 09:54:00,77.34375,0.5736119999999998,0.7724821696031648,3.5590289999999998,3.9981480000000005,48.032400000000024,6798.546944456668
2025-06-11 09:57:00,91.26157,0.5157410000000002,0.8599128128682805,3.5879629999999993,4.403242,55.55550000000002,6798.596944456668
2025-06-11 10:00:00,100.0,0.45787000000000067,0.8286502861337265,3.327547000000001,4.229632999999999,65.68280000000001,6798.646944456668
2025-06-11 10:03:00,85.85069,0.4578699999999998,0.8595357417236468,3.587961999999999,4.576855999999999,56.134300000000025,6798.6969444566685
2025-06-11 10:06:00,72.28009,0.6025469999999995,0.8617349552190031,3.8773150000000003,4.461106,38.77320000000003,6798.746944456669
2025-06-11 10:09:00,61.97917,0.8629629999999997,0.8655075035408974,4.195603,4.2006950000000005,30.67130000000003,6798.796944456669
2025-06-11 10:12:00,57.89931,0.9497680000000006,0.8781287998781505,4.253472,4.113887999999999,26.331099999999992,6798.846944456669
2025-06-11 10:15:00,55.00579,0.9497680000000006,0.8472105210480052,4.311342,4.113887999999999,20.254700000000014,6798.896944456669
2025-06-11 10:18:00,50.43403,0.9787030000000003,0.8446176353512381,4.369213,4.113885000000001,14.75690000000003,6798.946944456669
2025-06-11 10:21:00,51.41782,1.0365739999999999,0.8373848284894015,4.369213,3.9981480000000005,13.599499999999978,6798.99694445667
2025-06-11 10:24:00,62.76042,0.7182870000000001,0.6766093377505014,3.4722230000000005,3.39051,24.884300000000025,6799.04694445667
2025-06-11 10:27:00,82.46528,0.39999999999999947,0.6486968173902792,2.719906999999999,3.3037040000000006,33.85419999999999,6799.09694445667
2025-06-11 10:30:00,80.84491,0.45787000000000067,0.8390029212085394,3.1828700000000003,4.113887999999999,52.37269999999998,6799.14694445667
2025-06-11 10:33:00,72.51157,0.45787000000000067,0.8077580459538347,3.4722210000000002,4.31644,43.40280000000001,6799.19694445667
2025-06-11 10:36:00,67.24537,0.48680599999999963,0.7743025794439675,3.5011579999999993,4.171758,36.45829999999998,6799.2469444566705
2025-06-11 10:39:00,65.50926,0.8050920000000001,0.7635083923441993,3.9641199999999994,3.882408,15.625,6799.296944456671
2025-06-11 10:42:00,60.01157,0.631481,0.7693363679368893,3.703704,3.9981490000000006,28.93520000000001,6799.346944456671
2025-06-11 10:45:00,53.81944,0.6604169999999998,0.7595129431667668,3.7905099999999994,3.9981490000000006,19.965300000000013,6799.396944456671
2025-06-11 10:48:00,54.91898,0.7472219999999998,0.7497661181630793,3.703704,3.7087960000000004,19.965299999999957,6799.446944456671
2025-06-11 10:51:00,52.40162,0.7182879999999994,0.7493291893928619,3.73264,3.7956020000000006,18.22919999999999,6799.496944456671
2025-06-11 10:54:00,51.76505,0.834028,0.7621082607748828,3.877314,3.737731,18.80789999999996,6799.546944456672
2025-06-11 10:57:00,50.40509,0.8918989999999996,0.7407019025964592,3.9351849999999997,3.650926,15.625,6799.596944456672
2025-06-11 11:00:00,50.05787,0.8629629999999997,0.7278540599021599,3.906249,3.650926,16.49309999999997,6799.646944456672
2025-06-11 11:03:00,48.69791,0.8918989999999996,0.7570747704965074,3.9641209999999996,3.7087950000000003,12.152699999999982,6799.696944456672
2025-06-11 11:06:00,49.18982,0.9208339999999993,0.7699795746441972,4.079862,3.7956020000000006,13.888900000000035,6799.746944456672
2025-06-11 11:09:00,46.00695,0.8629629999999997,0.7440374874769514,4.021992,3.7956020000000006,10.127399999999966,6799.7969444566725
2025-06-11 11:12:00,47.25116,0.9497679999999997,0.7316345204085044,4.021991000000001,3.6219900000000003,11.574000000000012,6799.846944456673
2025-06-11 11:15:00,50.92593,0.8918980000000003,0.7407014608638356,3.819444,3.5351859999999995,14.757000000000005,6799.896944456673
2025-06-11 11:18:00,52.19907,0.8050929999999994,0.7484072702643328,3.7615739999999995,3.650926,15.9144,6799.946944456673
2025-06-11 11:21:00,51.44676,0.7472219999999998,0.7352375728652867,3.7326379999999997,3.7087960000000004,16.782399999999996,6799.996944456673
2025-06-11 11:24:00,52.34375,0.6893519999999995,0.7062303755565568,3.587961999999999,3.6219900000000003,17.65039999999999,6800.046944456673
2025-06-11 11:27:00,51.62037,0.7182879999999994,0.7062999220822206,3.5879639999999995,3.564120000000001,15.046199999999999,6800.096944456674
2025-06-11 11:30:00,50.02894,0.747223,0.7055785588941383,3.5879630000000002,3.5062490000000004,19.097199999999987,6800.146944456674
2025-06-11 11:33:00,48.55324,0.8629629999999997,0.7440385971099631,3.790508,3.564120000000001,13.599500000000035,6800.196944456674
2025-06-11 11:36:00,49.62384,0.9787039999999996,0.7437365131431821,3.9351849999999997,3.5062510000000007,14.178200000000004,6800.246944456674
2025-06-11 11:39:00,48.95834,0.9497689999999999,0.7489801705102048,3.8773150000000003,3.5062500000000005,13.599499999999978,6800.296944456674
2025-06-11 11:42:00,50.31829,0.920833,0.7534180535961782,4.021991000000001,3.7087960000000004,12.442200000000014,6800.3469444566745
2025-06-11 11:45:00,47.48264,0.8050920000000001,0.7484067940205381,3.906249,3.7956019999999997,13.310200000000009,6800.396944456675
2025-06-11 11:48:00,46.00695,0.8629629999999997,0.7113942386739015,3.906249,3.6219900000000003,12.73150000000004,6800.446944456675
2025-06-11 11:51:00,45.97801,0.8918980000000003,0.6721797264107994,3.6747680000000003,3.274769,11.574099999999987,6800.496944456675
2025-06-11 11:54:00,44.06829,0.7761579999999997,0.640031519716542,3.3854169999999995,3.1300930000000005,10.416699999999992,6800.546944456675
2025-06-11 11:57:00,45.34143,0.920833,0.7194233275606587,3.7326379999999997,3.361574000000001,7.233799999999974,6800.596944456675
2025-06-11 12:00:00,44.64699,0.7761579999999997,0.672607913366387,3.645834,3.448379000000001,9.259299999999996,6800.646944456676
2025-06-11 12:03:00,42.7662,0.920833,0.7019416777699973,3.7326379999999997,3.3326390000000004,6.076400000000035,6800.696944456676
2025-06-11 12:06:00,46.49884,0.9787030000000003,0.6889578058646344,3.732639,3.2168989999999997,8.969899999999996,6800.746944456676
2025-06-11 12:09:00,50.02894,0.9787040000000005,0.8120692228776311,4.398148000000001,4.084958,13.599499999999978,6800.796944456676
2025-06-11 12:12:00,56.71296,1.0365740000000008,0.9029026243419052,4.716435000000001,4.461108,20.54400000000004,6800.846944456676
2025-06-11 12:15:00,57.43634,0.834028,0.7466024229505362,3.906251,3.7377320000000003,21.412099999999953,6800.8969444566765
2025-06-11 12:18:00,58.44907,0.834028,0.8073530159510037,4.0509260000000005,3.9981489999999997,21.412099999999953,6800.946944456677
2025-06-11 12:21:00,60.09838,0.8050930000000003,0.8219925877553326,4.195602000000001,4.229634,25.75229999999999,6800.996944456677
2025-06-11 12:24:00,56.68403,0.7761570000000004,0.8212507108704341,4.0509260000000005,4.142824999999999,21.99079999999998,6801.046944456677
2025-06-11 12:27:00,52.6331,0.8050920000000001,0.7931122740716049,4.0509260000000005,4.027084,17.93979999999999,6801.096944456677
2025-06-11 12:30:00,55.15046,0.834028,0.7773925212829461,3.906251000000001,3.7956020000000006,20.543999999999983,6801.146944456677
2025-06-11 12:33:00,58.18866,0.8629630000000006,0.7911207337004145,3.8773160000000004,3.7377319999999994,24.305600000000027,6801.196944456678
2025-06-11 12:36:00,56.94444,0.7472219999999998,0.7641107239602586,3.906251,3.9402790000000003,22.56940000000003,6801.246944456678
2025-06-11 12:39:00,53.6169,0.7472219999999998,0.7497671159026669,3.819444,3.8245380000000004,17.36099999999999,6801.296944456678
2025-06-11 12:42:00,51.73611,0.834028,0.7308614049234148,3.906251,3.7087960000000004,15.914299999999969,6801.346944456678
2025-06-11 12:45:00,54.39815,0.834028,0.7621082607748828,3.790509,3.650926,19.386499999999955,6801.396944456678
2025-06-11 12:48:00,55.41088,0.834028,0.7466024229505362,3.8773160000000004,3.7087970000000006,18.80789999999996,6801.4469444566785
2025-06-11 12:51:00,52.86458,0.7761570000000004,0.7930503316760715,3.90625,3.940278,18.807900000000018,6801.496944456679
2025-06-11 12:54:00,48.17709,0.8340269999999999,0.8509291002293441,3.8483790000000004,3.882408,12.152699999999982,6801.546944456679
2025-06-11 12:57:00,47.01968,0.9787039999999996,0.79541433966286,4.2534730000000005,3.9113430000000005,11.863400000000013,6801.596944456679
2025-06-11 13:00:00,50.46296,0.9787030000000003,0.7954144843705835,4.166666,3.8245380000000004,15.625,6801.646944456679
2025-06-11 13:03:00,53.06713,0.8918980000000003,0.75707544484078,4.050926,3.795603,18.807900000000018,6801.696944456679
2025-06-11 13:06:00,52.83565,0.7761579999999997,0.7494597888519201,3.8773160000000004,3.8245370000000003,18.518500000000017,6801.74694445668
2025-06-11 13:09:00,50.66551,0.6893519999999995,0.7343438840668598,3.7615739999999995,3.853472,16.203700000000026,6801.79694445668
2025-06-11 13:12:00,49.30555,0.7761579999999997,0.7194179263571878,3.6458329999999997,3.5351860000000004,12.73150000000004,6801.84694445668
2025-06-11 13:15:00,51.50463,0.8050929999999994,0.7175393752735643,3.703704,3.5351850000000002,16.2038,6801.89694445668
2025-06-11 13:18:00,54.28241,0.834028,0.7308619531644762,3.7615750000000006,3.564121,21.99079999999998,6801.94694445668
2025-06-11 13:21:00,50.86806,0.747223,0.7352385729529166,3.6747680000000003,3.650926,15.625,6801.9969444566805
2025-06-11 13:24:00,47.07755,0.7182870000000001,0.7208320001315204,3.6747680000000003,3.679862,10.127200000000016,6802.046944456681
2025-06-11 13:27:00,52.57523,0.9787040000000005,0.7076112318333629,3.7615740000000004,3.274767999999999,15.625,6802.096944456681
2025-06-11 13:30:00,57.55208,0.9208340000000002,0.6841003176717977,3.414351999999999,2.985416,21.12270000000001,6802.146944456681
2025-06-11 13:33:00,59.54861,0.8050920000000001,0.7017427330305097,3.4432869999999998,3.2458340000000003,24.594899999999996,6802.196944456681
2025-06-11 13:36:00,57.20486,0.6893519999999995,0.761785330994173,3.587961999999999,3.737731,22.85889999999995,6802.246944456681
2025-06-11 13:39:00,58.56481,0.8050929999999994,0.8219901219002561,4.079862,4.113889,24.30559999999997,6802.296944456682
2025-06-11 13:42:00,57.11806,0.747223,0.7497666192968082,3.8773160000000004,3.8824070000000006,22.280100000000004,6802.346944456682
2025-06-11 13:45:00,54.05093,0.7472219999999998,0.7497666170329986,3.7615740000000004,3.766667,18.807799999999986,6802.396944456682
2025-06-11 13:48:00,65.42245,1.239121,0.7674510661519423,3.819445,3.0143510000000004,26.909700000000043,6802.446944456682
2025-06-11 13:51:00,94.90741,1.2680559999999996,1.1817972449287786,6.076386,5.90787,45.138900000000035,6802.496944456682
2025-06-11 13:54:00,99.07407,0.920833,1.1004773463384532,4.8611059999999995,5.242362999999999,59.89580000000004,6802.5469444566825
2025-06-11 13:57:00,100.0,0.834028,1.0507402755259225,4.658566,5.126624,58.73840000000001,6802.596944456683
2025-06-11 14:00:00,100.0,0.8050930000000003,1.0461150872773906,4.513889000000001,5.039814000000001,66.26159999999999,6802.646944456683
2025-06-11 14:03:00,100.0,0.8050929999999994,1.0087771664555911,4.484954,4.924079000000001,52.66199999999998,6802.696944456683
2025-06-11 14:06:00,100.0,0.7761579999999997,1.0287711875754366,4.427083,4.9819439999999995,61.9213,6802.746944456683
2025-06-11 14:09:00,100.0,0.7761579999999997,0.9918459697211515,4.3692139999999995,4.837264,55.55550000000002,6802.796944456683
2025-06-11 14:12:00,100.0,0.8050929999999994,0.9834308553877349,4.311344,4.692589,56.712999999999965,6802.846944456684
2025-06-11 14:15:00,97.97454,0.7182870000000001,1.0170063292318876,4.369213,5.039820000000001,60.7638,6802.896944456684
2025-06-11 14:18:00,96.03588,0.7472219999999998,0.9869409526987256,4.369214,4.89514,64.52539999999999,6802.946944456684
2025-06-11 14:21:00,96.52778,0.834028,0.9869045739850334,4.340279000000001,4.663659000000001,63.657400000000024,6802.996944456684
2025-06-11 14:24:00,96.75926,0.8050930000000003,0.9834335025542038,4.311343000000001,4.692594000000001,63.65739999999997,6803.046944456684
2025-06-11 14:27:00,94.53125,0.7182870000000001,0.9572935308122946,4.311343000000001,4.83727,59.606400000000036,6803.0969444566845
2025-06-11 14:30:00,94.99421,0.7472219999999998,0.9869409526987256,4.282408,4.808333999999999,50.34720000000004,6803.146944456685
2025-06-11 14:33:00,95.34144,0.747223,0.9623554487796558,4.340279000000001,4.808334,67.41899999999998,6803.196944456685
2025-06-11 14:36:00,98.37963,0.8918990000000004,1.0055507763241704,4.513889000000001,4.750458,65.10419999999999,6803.246944456685
2025-06-11 14:39:00,99.39236,0.8629629999999997,0.9630538675747357,4.369214,4.576849000000001,63.94670000000002,6803.296944456685
2025-06-11 14:42:00,100.0,0.9787040000000005,1.0655625418321517,4.774305,4.953013,62.2107,6803.346944456685
2025-06-11 14:45:00,100.0,1.0076390000000002,1.0388025180950735,4.861112,4.924072999999999,65.39349999999999,6803.396944456686
2025-06-11 14:48:00,100.0,0.9208340000000002,1.0479912938047857,4.716436,4.981948,65.39349999999999,6803.446944456686
2025-06-11 14:51:00,100.0,0.834028,1.0254844116602704,4.542825,4.953008,68.5764,6803.496944456686
2025-06-11 14:54:00,100.0,0.7182880000000003,0.993356174502627,4.3402780000000005,4.9530080000000005,70.89119999999997,6803.546944456686
2025-06-11 14:57:00,100.0,0.7472220000000007,0.9991077725520682,4.311342000000001,4.866207999999999,68.5763,6803.596944456686
2025-06-11 15:00:00,100.0,0.7761570000000004,0.9793674509507234,4.3402780000000005,4.779403,68.86579999999998,6803.6469444566865
2025-06-11 15:03:00,100.0,0.8050920000000001,0.98343425474216,4.282407,4.6636619999999995,64.23609999999996,6803.696944456687
2025-06-11 15:06:00,100.0,0.8629629999999997,1.016093708094496,4.513889,4.837273,58.448999999999984,6803.746944456687
2025-06-11 15:09:00,98.75579,0.8050920000000001,0.9706159830441567,4.282407000000001,4.63472,66.84029999999998,6803.796944456687
