Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-06-11 15:12:00,93.69213,0.8050920000000001,0.9577003448189592,4.166666,4.490044999999999,61.63200000000003,6803.846944456687
2025-06-11 15:15:00,91.95602,0.8629629999999997,1.0029922037756087,4.311342000000001,4.605784,62.2107,6803.896944456687
2025-06-11 15:18:00,91.26157,0.8629629999999997,1.0160923553286558,4.456019,4.779400000000001,63.36810000000003,6803.946944456688
2025-06-11 15:21:00,86.66088,0.834028,0.9738448152865092,4.224538,4.518985,59.60649999999998,6803.996944456688
2025-06-11 15:24:00,84.63542,0.9208339999999993,0.9377475864193987,4.253473,4.287504,56.13419999999999,6804.046944456688
2025-06-11 15:27:00,83.24653,0.8918979999999994,0.9370966253386469,4.253473,4.345370000000001,55.26630000000003,6804.096944456688
2025-06-11 15:30:00,81.51042,0.9208339999999993,0.9233806563292559,4.340278,4.345374,54.68750000000003,6804.146944456688
2025-06-11 15:33:00,82.20486,0.9787039999999996,0.9812497962777363,4.51389,4.518984000000001,51.50460000000004,6804.1969444566885
2025-06-11 15:36:00,82.29167,0.9497689999999999,0.9809157127391059,4.456019,4.518984000000001,55.55550000000002,6804.246944456689
2025-06-11 15:39:00,81.51042,0.9208339999999993,0.9519685173631457,4.369213,4.432174,55.844899999999996,6804.296944456689
2025-06-11 15:42:00,84.20139,1.036575,0.9343738478660599,4.2534730000000005,4.056018,55.5556,6804.346944456689
2025-06-11 15:45:00,87.70255,0.9787039999999996,0.981250794549208,4.369212999999999,4.374309,46.875,6804.396944456689
2025-06-11 15:48:00,87.64468,0.834028,0.9204907474434186,4.137732000000001,4.316434,61.05320000000003,6804.446944456689
2025-06-11 15:51:00,87.76042,0.7182870000000001,0.8954286563280371,3.9351850000000006,4.31644,61.921299999999974,6804.49694445669
2025-06-11 15:54:00,85.76389,0.7761579999999997,0.9155047852928622,3.993056,4.287504,57.58099999999996,6804.54694445669
2025-06-11 15:57:00,84.11458,0.8340269999999999,0.8930854045851875,4.137731,4.258570000000001,57.58100000000002,6804.59694445669
2025-06-11 16:00:00,82.14699,0.9497679999999997,0.9950103165240299,4.4270830000000005,4.518980000000001,53.52999999999997,6804.64694445669
2025-06-11 16:03:00,76.01273,0.9497679999999997,0.9523127310979458,4.427083,4.432175,50.92599999999999,6804.69694445669
2025-06-11 16:06:00,74.62384,1.0076389999999993,0.9361120914808482,4.311342,4.171754,45.428200000000004,6804.7469444566905
2025-06-11 16:09:00,73.20602,1.0076389999999993,0.9361141947081277,4.340278,4.200694,44.84949999999998,6804.796944456691
2025-06-11 16:12:00,73.23495,1.0944440000000002,0.9768823381525348,4.484953000000001,4.258564000000001,43.98149999999998,6804.846944456691
2025-06-11 16:15:00,76.62037,0.9787040000000005,0.8762760779494315,4.224537000000001,4.027088,46.296299999999974,6804.896944456691
2025-06-11 16:18:00,89.29398,0.8050920000000001,0.8778468399471174,3.7615740000000004,3.9113379999999998,54.39810000000003,6804.946944456691
2025-06-11 16:21:00,89.32292,0.747223,0.886306737419025,3.8773160000000004,4.171754,62.210699999999974,6804.996944456691
2025-06-11 16:24:00,87.47106,0.747223,0.8600947847076741,3.906251000000001,4.142824000000001,54.1088,6805.046944456692
2025-06-11 16:27:00,90.30671,0.7472219999999998,0.8333817967087,3.7615749999999997,3.9402740000000005,59.02770000000001,6805.096944456692
2025-06-11 16:30:00,89.58333,0.7182879999999994,0.8570972985419807,3.73264,4.027082,55.55559999999997,6805.146944456692
2025-06-11 16:33:00,89.0625,0.747223,0.8732607589344001,3.7615750000000006,4.027082,53.53000000000003,6805.196944456692
2025-06-11 16:36:00,86.57407,0.747223,0.8468040159567313,3.819445,4.027082,56.134299999999996,6805.246944456692
2025-06-11 16:39:00,81.71296,0.6893520000000004,0.8534248532125098,3.6747679999999994,4.027084,54.398199999999974,6805.2969444566925
2025-06-11 16:42:00,76.64931,0.7472220000000007,0.833384127200404,3.703704,3.882408,49.18980000000005,6805.346944456693
2025-06-11 16:45:00,75.92593,0.8918980000000003,0.8353540205202883,3.8194440000000007,3.7087960000000004,47.453700000000026,6805.396944456693
2025-06-11 16:48:00,73.78472,0.8629629999999997,0.8655080025616873,3.9351849999999997,3.940278000000001,46.875,6805.446944456693
2025-06-11 16:51:00,73.4375,0.8918989999999996,0.8799241573502742,4.021992,3.9981480000000005,48.032399999999996,6805.496944456693
2025-06-11 16:54:00,70.71759,0.8629629999999997,0.8214302347932388,3.906251,3.8245380000000004,39.3519,6805.546944456693
2025-06-11 16:57:00,70.8044,0.9497689999999999,0.8627692676465057,3.9641209999999996,3.7956019999999997,40.219899999999996,6805.596944456694
2025-06-11 17:00:00,68.75,0.9208339999999993,0.8643304093894647,3.9930559999999993,3.8824070000000006,39.93049999999997,6805.646944456694
2025-06-11 17:03:00,67.65046,0.9787039999999996,0.8605536772757594,4.02199,3.7956020000000006,37.905100000000004,6805.696944456694
2025-06-11 17:06:00,67.96875,0.9497689999999999,0.7992331352288813,3.8773150000000003,3.593056,37.32639999999998,6805.746944456694
2025-06-11 17:09:00,69.67593,0.8629629999999997,0.7756569374483262,3.6747679999999994,3.5062510000000007,38.48380000000003,6805.796944456694
2025-06-11 17:12:00,71.64352,0.834028,0.7924699760466508,3.616899,3.5351850000000002,24.594899999999996,6805.8469444566945
2025-06-11 17:15:00,74.18981,0.8629629999999997,0.8063746453275076,3.645834,3.5351850000000002,44.84960000000001,6805.896944456695
2025-06-11 17:18:00,72.80093,0.7761579999999997,0.7787022252502583,3.645834,3.650926,46.875,6805.946944456695
2025-06-11 17:21:00,72.39583,0.6893519999999995,0.7617848622119711,3.414352,3.56412,46.5856,6805.996944456695
2025-06-11 17:24:00,76.01273,0.6604169999999998,0.7327528398691822,3.2986109999999993,3.448379,45.428300000000036,6806.046944456695
2025-06-11 17:27:00,72.39583,0.6604159999999997,0.732752303989592,3.3854159999999993,3.5351850000000002,46.875,6806.096944456695
2025-06-11 17:30:00,71.03588,0.747223,0.7641112314656522,3.4722220000000004,3.5062490000000004,41.66660000000002,6806.146944456696
2025-06-11 17:33:00,69.79167,0.7761579999999997,0.7494597888519201,3.530093,3.477314,40.50929999999997,6806.196944456696
2025-06-11 17:36:00,65.74074,0.8050920000000001,0.7635083923441993,3.501157,3.4194450000000005,37.03709999999995,6806.246944456696
2025-06-11 17:39:00,69.27083,0.9497680000000006,0.7827569160175609,3.4722220000000004,3.1590279999999993,38.48380000000003,6806.296944456696
2025-06-11 17:42:00,67.10069,1.0076389999999993,0.7734503766603783,3.703704,3.274769000000001,35.01150000000001,6806.346944456696
2025-06-11 17:45:00,64.0625,0.8918980000000003,0.804701271681999,3.703704,3.5351860000000004,32.117999999999995,6806.3969444566965
2025-06-11 17:48:00,47.25116,0.4868050000000004,0.7407541965383468,3.530092,4.113889,15.625,6806.446944456697
2025-06-11 17:51:00,41.95602,0.6893520000000004,0.7062298834910657,3.7905100000000003,3.8245369999999994,5.786999999999978,6806.496944456697
2025-06-11 17:54:00,40.68287,0.6893519999999995,0.6324165688316556,3.4432869999999998,3.3326390000000004,4.918999999999983,6806.546944456697
2025-06-11 17:57:00,41.46412,0.7761579999999997,0.6232624016665894,3.2986120000000003,3.0143519999999997,2.314799999999991,6806.596944456697
2025-06-11 18:00:00,38.19445,0.7182870000000001,0.6302792838694304,3.211805,3.0432880000000004,2.8934999999999604,6806.646944456697
2025-06-11 18:03:00,33.01505,0.7761570000000004,0.606134840267285,3.3275449999999998,3.0143509999999996,-2.6041999999999916,6806.696944456698
2025-06-11 18:06:00,34.20139,0.8629629999999997,0.6054442085828334,3.211806,2.7539350000000002,-4.050900000000013,6806.746944456698
2025-06-11 18:12:00,35.30093,1.0076390000000002,0.5981823784051631,3.4722230000000005,2.782869999999999,-1.4466999999999643,6806.746944456698
2025-06-11 18:15:00,35.09838,0.9497689999999999,0.6193105661588222,3.211806,2.6381939999999995,-2.6041999999999916,6806.746944456698
2025-06-11 18:18:00,32.98611,0.9208339999999993,0.5454939026699483,3.2118059999999993,2.580324000000001,-5.787000000000035,6806.746944456698
2025-06-11 18:27:00,33.56482,1.0365739999999999,0.5855834605529484,3.327546,2.580323999999999,-4.050900000000013,6806.746944456698
2025-06-11 18:30:00,35.24305,0.9497689999999999,0.6193098682494355,3.240742,2.667129,-2.6041999999999916,6806.746944456698
2025-06-11 18:33:00,35.67709,0.9787039999999996,0.6301336188519706,3.530092999999999,2.9275460000000004,-1.1573999999999955,6806.746944456698
2025-06-11 18:36:00,32.34954,0.8629629999999997,0.5664957627456855,3.1828709999999996,2.6671300000000002,-6.944499999999948,6806.746944456698
2025-06-11 18:42:00,31.56828,0.920833,0.5671965269912044,3.125,2.5224539999999998,-5.497700000000009,6806.746944456698
2025-06-11 18:45:00,33.70949,0.9497680000000006,0.5556392486536846,3.096064,2.4356489999999997,-3.4721999999999866,6806.796944456698
2025-06-11 18:48:00,36.19791,0.9787030000000003,0.6093827923622959,3.211806,2.580323999999999,-0.8681000000000267,6806.846944456698
2025-06-11 18:51:00,37.18171,1.036575,0.6302873127359927,3.240742,2.5513879999999993,-0.8680999999999699,6806.896944456698
2025-06-11 18:54:00,36.05324,0.8918989999999996,0.5973759745835098,3.240742,2.7249990000000004,-0.28940000000000055,6806.9469444566985
2025-06-11 18:57:00,32.46528,0.8918989999999996,0.635718329346782,3.5879629999999993,3.1300930000000005,-6.94440000000003,6806.996944456699
2025-06-11 19:00:00,31.7419,0.9208339999999993,0.5881300961259897,3.501158,2.9275450000000003,-4.918999999999983,6807.046944456699
2025-06-11 19:03:00,34.63541,1.0076389999999993,0.5981839045586733,3.3854159999999993,2.696065000000001,-2.6041999999999916,6807.096944456699
2025-06-11 19:06:00,35.04051,1.0655089999999996,0.6184321434358191,3.2986109999999993,2.5513889999999995,-2.314799999999991,6807.146944456699
2025-06-11 19:09:00,34.11459,0.920833,0.6083926499754037,3.1828700000000003,2.6381939999999995,-1.4466999999999643,6807.196944456699
2025-06-11 19:12:00,39.95949,0.6314820000000001,0.526600635193376,2.633102,2.4356479999999996,1.446799999999996,6807.2469444567
2025-06-11 19:15:00,37.0081,0.5446759999999999,0.5472195499383435,2.7777780000000005,2.782871,0.0,6807.2969444567
2025-06-11 19:18:00,33.44907,0.631481,0.5428707032605483,2.9803239999999995,2.811806,-2.8934999999999604,6807.3469444567
2025-06-11 19:21:00,36.5162,0.834028,0.5555244467119268,2.9803239999999995,2.493518999999999,-2.0255000000000223,6807.3969444567
2025-06-11 19:24:00,37.5868,0.8050930000000003,0.5245747685353432,2.8645829999999997,2.377778,-1.1573999999999955,6807.4469444567
2025-06-11 19:27:00,34.75116,0.7472219999999998,0.5219237467595652,2.7777779999999996,2.3777790000000003,-4.050900000000013,6807.4969444567005
2025-06-11 19:30:00,33.62268,0.747223,0.5588120683110686,2.8935180000000003,2.5513890000000004,-3.761599999999987,6807.546944456701
2025-06-11 19:33:00,34.83796,0.8050930000000003,0.5823767100445285,3.0671300000000006,2.667129,-1.446799999999996,6807.596944456701
2025-06-11 19:36:00,34.08565,0.834028,0.5939695450120787,3.1828710000000004,2.7539350000000002,-2.8934999999999604,6807.646944456701
2025-06-11 19:39:00,34.80903,0.8050930000000003,0.6005768198547835,3.1539350000000006,2.78287,-3.182800000000043,6807.696944456701
2025-06-11 19:42:00,33.36227,0.747223,0.5406328183407098,2.9513890000000007,2.580324000000001,-3.4722999999999615,6807.746944456701
2025-06-11 19:45:00,32.40741,0.7761579999999997,0.5522220385770447,2.8067130000000002,2.4067120000000006,-5.20840000000004,6807.796944456702
2025-06-11 19:48:00,31.22107,0.7761579999999997,0.4933620769123702,2.748843,2.262036,-6.076399999999978,6807.846944456702
2025-06-11 19:57:00,32.00232,0.9787039999999996,0.5879395535231328,3.1828709999999996,2.5224539999999998,-6.365700000000004,6807.846944456702
2025-06-11 20:00:00,30.84491,0.9497689999999999,0.598803629889527,3.0960650000000003,2.493519,-7.5230999999999995,6807.846944456702
2025-06-11 20:03:00,31.97338,0.9497679999999997,0.5556377001073419,3.038194,2.377777,-5.7871000000000095,6807.846944456702
2025-06-11 20:06:00,30.90278,0.7761579999999997,0.4933620769123702,2.633102,2.1462950000000003,-5.786999999999978,6807.846944456702
2025-06-11 20:15:00,30.90278,0.9787040000000005,0.565700511806209,2.8935180000000003,2.204167,-7.233799999999974,6807.846944456702
2025-06-11 20:18:00,31.88657,0.920833,0.5454935505640572,2.748842,2.117361,-5.497700000000009,6807.846944456702
2025-06-11 20:33:00,32.40741,0.920833,0.5228981112846458,2.7488420000000007,2.088426,-6.6551000000000045,6807.846944456702
2025-06-11 20:36:00,31.07639,0.9497689999999999,0.5776120428636683,2.864584,2.2331019999999997,-5.7871000000000095,6807.846944456702
2025-06-11 20:39:00,30.52662,0.9787039999999996,0.5425365095230182,3.038194,2.3199070000000006,-7.8125,6807.846944456702
2025-06-11 20:54:00,31.42361,1.0076389999999993,0.5522385880511084,2.9803239999999995,2.2331020000000006,-6.365799999999979,6807.846944456702
2025-06-11 21:09:00,31.27893,0.9497679999999997,0.5556384743810535,2.8645829999999997,2.204167,-6.365700000000004,6807.846944456702
2025-06-11 22:39:00,30.43982,0.5157400000000001,0.35483537101190354,1.7939810000000005,1.5097230000000001,-8.391199999999998,6807.846944456702
2025-06-11 22:42:00,38.13657,0.28425999999999974,0.3786384991095699,1.475695,1.6833330000000002,-0.2892999999999972,6807.846944456702
2025-06-12 06:36:00,31.25,0.9497690000000008,0.5088051110271079,2.34375,1.6254629999999999,-7.233799999999974,6807.846944456702
2025-06-12 06:39:00,30.70023,0.834028,0.5145140103163107,2.343751,1.799074,-7.8125,6807.846944456702
2025-06-12 06:42:00,34.31713,0.9497680000000006,0.695908193624981,3.9641210000000004,3.5062499999999996,-4.629599999999982,6807.846944456702
2025-06-12 06:45:00,32.92824,0.8629629999999997,0.6423400965678607,3.7615729999999994,3.361574000000001,-5.787000000000035,6807.846944456702
2025-06-12 06:48:00,34.89584,0.9497689999999999,0.6392148427701276,3.530093,2.985416,-2.314799999999991,6807.846944456702
2025-06-12 06:51:00,33.50695,0.8629629999999997,0.6241212190479254,3.443288,3.0143520000000006,-4.050900000000013,6807.846944456702
2025-06-12 07:00:00,30.00578,0.9497679999999997,0.5327564449309441,2.719907,2.0305549999999997,-7.8125,6807.846944456702
2025-06-12 07:03:00,30.1794,0.9497679999999997,0.5988032626568339,3.009258,2.406713,-7.8125,6807.896944456702
2025-06-12 07:06:00,31.77083,0.9787030000000003,0.6889578058646344,3.732639,3.2168989999999997,-7.8125,6807.946944456702
2025-06-12 07:09:00,32.92824,0.920833,0.647201464571889,3.703704,3.2168980000000005,-6.655199999999979,6807.996944456702
2025-06-12 07:12:00,34.31713,0.8050930000000003,0.5636843806843598,3.0960660000000004,2.667129,-4.050900000000013,6808.0469444567025
2025-06-12 07:15:00,32.66782,0.7472219999999998,0.5406317784622706,2.8067130000000002,2.4356480000000005,-5.7871000000000095,6808.096944456703
2025-06-12 07:18:00,31.65509,0.8918980000000003,0.5566904393538195,2.9513879999999997,2.377778,-6.944399999999973,6808.146944456703
2025-06-12 07:21:00,36.9213,0.9787040000000005,0.6093838851145407,3.2696760000000005,2.6381940000000004,-3.182899999999961,6808.196944456703
2025-06-12 07:24:00,38.45486,0.9787030000000003,0.7076108292029389,3.6458330000000005,3.1590279999999993,-0.8680000000000234,6808.246944456703
2025-06-12 07:27:00,41.49305,0.9787030000000003,0.7076108292029389,4.021991000000001,3.5351859999999995,0.5786999999999978,6808.296944456703
2025-06-12 07:30:00,45.8044,1.0944440000000002,0.6284429940047895,3.4432869999999998,2.667129,8.680600000000027,6808.346944456704
2025-06-12 07:33:00,46.3831,0.834028,0.6124103533093325,3.038194,2.6381939999999995,9.259299999999996,6808.396944456704
2025-06-12 07:36:00,49.33449,0.8629630000000006,0.7911212644509283,4.021991,3.882408,11.574099999999987,6808.446944456704
2025-06-12 07:39:00,50.63657,0.834028,0.7773904229170497,4.079862,3.969209000000001,11.574099999999987,6808.496944456704
2025-06-12 07:42:00,56.25,0.9497689999999999,0.8154569151736033,4.021991,3.766667,17.07170000000002,6808.546944456704
2025-06-12 07:45:00,64.26505,0.8918980000000003,0.8047007348724671,3.6747680000000003,3.5062489999999995,28.356400000000008,6808.5969444567045
2025-06-12 07:48:00,66.00116,0.8050929999999994,0.8502158884216833,3.90625,3.9981489999999997,32.40730000000002,6808.646944456705
2025-06-12 07:51:00,79.1956,0.631481,0.868054181086777,4.108797,4.634727,44.56020000000001,6808.696944456705
2025-06-12 07:54:00,91.03009,0.39999999999999947,0.8142078669057615,3.2986120000000003,4.345368,48.900499999999994,6808.746944456705
2025-06-12 07:57:00,88.65741,0.4578699999999998,0.8077562297102677,3.3854159999999993,4.22963,54.68750000000003,6808.796944456705
2025-06-12 08:00:00,81.27894,0.48680599999999963,0.8813273368803533,3.645834,4.60579,52.08339999999998,6808.846944456705
2025-06-12 08:03:00,83.96991,0.9787040000000005,1.0518105647390312,4.600694000000001,4.750458,41.95600000000002,6808.896944456706
2025-06-12 08:06:00,100.0,1.9335640000000005,1.756954814864356,8.043977000000002,7.701852999999999,61.05330000000001,6808.946944456706
2025-06-12 08:09:00,100.0,1.991435,1.372232232341894,7.002312,5.907867,57.00229999999999,6808.996944456706
2025-06-12 08:12:00,100.0,2.1650470000000004,1.4588177320289222,7.089117,5.8500000000000005,52.95140000000001,6809.046944456706
2025-06-12 08:15:00,100.0,2.8305560000000005,1.682557141120302,8.767362,6.833796,47.7431,6809.096944456706
2025-06-12 08:18:00,100.0,2.599074,1.5784577868061933,8.015042000000001,6.284028,49.76860000000002,6809.1469444567065
2025-06-12 08:21:00,100.0,2.193982,1.5280053551095527,7.552080999999999,6.3708290000000005,62.5,6809.196944456707
2025-06-12 08:24:00,100.0,1.9625010000000005,1.5930454356072525,7.523147,6.833796,63.65739999999997,6809.246944456707
2025-06-12 08:27:00,100.0,2.0493059999999996,1.6134185365370357,7.725693000000001,6.920597,63.3681,6809.296944456707
2025-06-12 08:30:00,85.9375,0.8340269999999999,1.439987771380544,6.539347,7.991200000000001,37.90499999999997,6809.346944456707
2025-06-12 08:33:00,86.14005,0.8918980000000003,1.4265195703232452,6.307872,7.557174000000001,55.55559999999997,6809.396944456707
2025-06-12 08:36:00,100.0,0.6893519999999995,1.2187487361656093,5.353013,6.631251,63.657400000000024,6809.446944456708
2025-06-12 08:39:00,100.0,0.8050930000000003,1.3336175557589232,5.729164000000001,6.978471,54.1088,6809.496944456708
2025-06-12 08:42:00,100.0,0.834028,1.418672051618187,6.134257,7.528239000000001,60.76390000000001,6809.546944456708
2025-06-12 08:45:00,88.80208,0.8050920000000001,1.3336131097226187,6.047458,7.296755999999999,60.76390000000001,6809.596944456708
2025-06-12 08:48:00,86.57407,0.7472219999999998,1.2388762455356666,5.700232000000001,6.862730000000001,59.60650000000001,6809.646944456708
2025-06-12 08:51:00,83.62269,0.7182870000000001,1.218431200504339,5.381947,6.57338,56.71290000000002,6809.6969444567085
2025-06-12 08:54:00,81.51042,0.6604169999999998,1.155532914367463,5.063661999999999,6.255095,50.63650000000001,6809.746944456709
2025-06-12 08:57:00,82.00231,0.631481,1.0922500977155494,4.774310000000001,5.878939000000001,56.42369999999997,6809.796944456709
2025-06-12 09:00:00,100.0,0.4868050000000004,0.9426385344983496,3.8483800000000006,4.981945,67.41900000000001,6809.846944456709
2025-06-12 09:03:00,99.07407,0.6314820000000001,1.1028386765516753,4.542820000000001,5.676387999999999,65.39349999999999,6809.896944456709
2025-06-12 09:06:00,88.28125,0.6893520000000004,1.1870527476198742,4.976852000000001,6.16829,60.7638,6809.946944456709
2025-06-12 09:09:00,78.96412,0.7182870000000001,1.175207388879089,5.121533,6.197226,54.9768,6809.99694445671
2025-06-12 09:12:00,75.5787,0.8629629999999997,1.1663109606890891,5.381943000000001,6.05255,48.032399999999996,6810.04694445671
2025-06-12 09:15:00,72.97454,0.8629629999999997,1.1298358607881867,5.2083330000000005,5.79213,44.27079999999998,6810.09694445671
2025-06-12 09:18:00,75.63657,0.920833,1.151507920692699,5.150462000000001,5.647449,45.42830000000001,6810.14694445671
2025-06-12 09:21:00,77.19907,0.834028,1.1124110656232427,5.063657000000001,5.676389,44.56019999999998,6810.19694445671
2025-06-12 09:24:00,77.1412,0.8050929999999994,1.094764152675341,5.092592,5.734259,46.296299999999974,6810.2469444567105
2025-06-12 09:27:00,76.24421,0.7182879999999994,1.0862628316347083,4.803241999999999,5.647454,49.76859999999999,6810.296944456711
2025-06-12 09:30:00,73.81366,0.8050920000000001,1.1304769511632347,4.918982,5.647450000000001,46.2963,6810.346944456711
2025-06-12 09:33:00,74.71065,0.9497679999999997,1.1166774542577107,5.237267,5.5895790000000005,42.53469999999999,6810.396944456711
2025-06-12 09:36:00,74.45023,0.9497679999999997,1.1166774542577107,5.179397000000001,5.531709000000001,43.69210000000001,6810.446944456711
2025-06-12 09:39:00,76.41782,0.920833,1.1133579725999905,5.179402,5.5895790000000005,48.61109999999999,6810.496944456711
2025-06-12 09:42:00,78.00926,0.834028,1.1485067219495206,5.121531999999999,5.821064000000001,50.34729999999999,6810.546944456712
2025-06-12 09:45:00,75.4919,0.7761579999999997,1.1354305093585915,5.266202000000001,6.081484,48.32169999999999,6810.596944456712
2025-06-12 09:48:00,78.125,0.8050920000000001,1.1304810300849142,5.121525999999999,5.850004,50.636499999999984,6810.646944456712
2025-06-12 09:51:00,81.25,0.7182870000000001,1.108836945927682,4.9189810000000005,5.821064,54.1088,6810.696944456712
2025-06-12 09:54:00,87.70255,0.6025460000000002,1.0606864911934089,4.571753999999999,5.676388,57.87039999999996,6810.746944456712
2025-06-12 09:57:00,100.0,0.48680599999999963,1.011956351501768,4.195598,5.531712000000001,66.84029999999998,6810.7969444567125
2025-06-12 10:00:00,100.0,0.4578699999999998,0.978400206609818,3.9641210000000004,5.300227,65.39350000000002,6810.846944456713
2025-06-12 10:03:00,100.0,0.5446760000000008,1.0581437084799796,4.2534730000000005,5.531707999999999,65.68289999999996,6810.896944456713
2025-06-12 10:06:00,88.85995,0.6604159999999997,1.144957205445644,4.803241000000001,5.965741,63.657399999999996,6810.946944456713
2025-06-12 10:09:00,77.08333,0.7761569999999995,1.2148231659920457,5.266208,6.284031,53.24070000000003,6810.996944456713
2025-06-12 10:12:00,72.3669,0.8918980000000003,1.1594058121828223,5.410877999999999,5.994679999999999,41.66670000000002,6811.046944456713
2025-06-12 10:15:00,69.64699,0.9787039999999996,1.1718575571616427,5.555558,5.965744000000001,36.45830000000001,6811.096944456714
2025-06-12 10:18:00,69.09722,1.0076389999999993,1.1618394698020114,5.497683,5.821064,38.194500000000005,6811.146944456714
2025-06-12 10:21:00,68.02662,1.1523140000000005,1.140351453437635,5.497688,5.473844,37.037000000000006,6811.196944456714
2025-06-12 10:24:00,61.16898,1.0365739999999999,1.0818725953590402,5.3819479999999995,5.473844,28.06710000000004,6811.246944456714
2025-06-12 10:27:00,64.58333,1.1523149999999998,1.0658338882715441,5.526622999999999,5.358098,12.731499999999983,6811.296944456714
2025-06-12 10:30:00,66.23264,1.0365739999999999,1.1372355792512143,5.353008,5.560644000000001,32.40739999999997,6811.3469444567145
2025-06-12 10:33:00,69.15509,1.0944440000000002,1.1397756299530937,5.439818,5.531713999999999,37.3263,6811.396944456715
2025-06-12 10:36:00,66.00116,0.9497679999999997,1.0501709428348835,5.2951369999999995,5.502779,31.539299999999997,6811.446944456715
2025-06-12 10:39:00,96.32523,0.5157410000000002,0.9649075537670514,3.819445,4.9240759999999995,61.342600000000004,6811.496944456715
2025-06-12 10:42:00,98.06134,0.6314820000000001,1.1028375815223017,4.456019,5.589583999999999,60.18519999999998,6811.546944456715
2025-06-12 10:45:00,87.06597,0.6025460000000002,1.0711803469135568,4.571759,5.70532,61.05329999999998,6811.596944456715
2025-06-12 10:48:00,83.15972,0.6314819999999992,1.0276443122502377,4.513889,5.444904000000001,54.97679999999997,6811.646944456716
2025-06-12 10:51:00,79.6875,0.5736109999999996,1.0184992462192008,4.513889,5.5895850000000005,54.6875,6811.696944456716
2025-06-12 10:54:00,80.70023,0.6893519999999995,1.0893470336483624,4.687496,5.618514,51.21530000000001,6811.746944456716
2025-06-12 10:57:00,77.43056,0.6893519999999995,1.0893508681369628,4.890041999999999,5.821070000000001,49.76850000000002,6811.796944456716
2025-06-12 11:00:00,75.28935,0.7761579999999997,1.1005013627884856,5.063662,5.792134000000001,46.00690000000003,6811.846944456716
2025-06-12 11:03:00,73.72685,0.9497689999999999,1.1554524403001953,5.237272999999999,5.676384,42.53469999999999,6811.8969444567165
2025-06-12 11:06:00,69.06829,0.8629629999999997,1.1298358607881867,5.353013,5.9368099999999995,39.0625,6811.946944456717
2025-06-12 11:09:00,66.05903,0.9497679999999997,1.1166774542577107,5.353008,5.70532,35.59030000000001,6811.996944456717
2025-06-12 11:12:00,64.32292,0.9787039999999996,1.0791959758167338,5.324077999999999,5.531714000000001,34.72220000000004,6812.046944456717
2025-06-12 11:15:00,65.71181,1.0365739999999999,1.0677436851052666,5.266208,5.329164,33.85410000000002,6812.096944456717
2025-06-12 11:18:00,63.51273,0.9497679999999997,1.077071582631763,5.208338,5.473840000000001,32.98610000000002,6812.146944456717
2025-06-12 11:21:00,64.03356,0.9208339999999993,1.0346143275289126,5.150468,5.387034,32.407400000000024,6812.196944456718
2025-06-12 11:24:00,68.48958,1.2969909999999993,1.0174281928119895,5.295138,4.779397,34.43280000000004,6812.246944456718
2025-06-12 11:27:00,63.59954,0.834028,0.9606739332564495,4.62963,4.895134,31.25,6812.296944456718
2025-06-12 11:30:00,65.48032,0.8050929999999994,0.9577009061862709,4.629631,4.953009,30.381899999999973,6812.346944456718
2025-06-12 11:33:00,66.00116,0.8050930000000003,0.9576995616750337,4.513889000000001,4.837264,36.45830000000001,6812.396944456718
2025-06-12 11:36:00,65.85648,0.7761579999999997,0.9541199716477488,4.57176,4.953004,34.72229999999999,6812.4469444567185
2025-06-12 11:39:00,63.51273,0.8050920000000001,0.9961521367815791,4.629630000000001,5.039820000000001,32.69679999999997,6812.496944456719
2025-06-12 11:42:00,61.16898,0.7472220000000007,0.9623548568204011,4.484954,4.953009999999999,31.25,6812.546944456719
2025-06-12 11:45:00,60.50347,0.834028,0.9340049727151256,4.658565,4.866204000000001,26.331000000000017,6812.596944456719
2025-06-12 11:48:00,63.94676,0.8629630000000006,0.9764807726689594,4.803237000000001,5.039814,30.38190000000003,6812.646944456719
2025-06-12 11:51:00,64.67014,0.834028,0.9869059227363572,4.687501,5.010884,30.381899999999973,6812.696944456719
2025-06-12 11:54:00,66.89815,0.9787040000000005,0.952074238155895,4.918982,4.866208,33.85419999999999,6812.74694445672
2025-06-12 11:57:00,62.06597,0.8340269999999999,0.9738451672364242,4.74537,5.039820000000001,28.64579999999995,6812.79694445672
2025-06-12 12:00:00,58.94097,0.8629629999999997,0.9897927150132249,4.774306,5.039820000000001,24.59480000000002,6812.84694445672
2025-06-12 12:03:00,55.2662,0.8918979999999994,0.9785328676427166,4.947915999999999,5.126620000000001,22.569499999999948,6812.89694445672
2025-06-12 12:06:00,52.60417,0.8918979999999994,0.9510364842969773,4.832177,4.953010000000001,19.097199999999987,6812.94694445672
2025-06-12 12:09:00,53.67477,0.920833,0.951966049527097,4.7453710000000004,4.8083290000000005,19.386599999999987,6812.9969444567205
2025-06-12 12:12:00,55.2662,0.8629629999999997,0.8798693234833442,4.513889,4.547919,18.807900000000018,6813.046944456721
2025-06-12 12:15:00,53.09606,0.8340269999999999,0.8791781069904798,4.513889,4.605790000000001,19.675999999999988,6813.096944456721
2025-06-12 12:18:00,51.96759,0.920833,0.8941838896974557,4.716435,4.663654,19.96520000000004,6813.146944456721
2025-06-12 12:21:00,48.46643,0.8629629999999997,0.8063751690035948,4.311342000000001,4.200694,14.757000000000005,6813.196944456721
2025-06-12 12:24:00,51.64931,0.8629629999999997,0.8214328197907967,4.224537000000001,4.142829000000001,14.467600000000004,6813.246944456721
2025-06-12 12:27:00,53.18287,0.920833,0.8793474061849498,4.340277,4.258569,18.22919999999999,6813.296944456722
2025-06-12 12:30:00,53.6169,0.8918980000000003,0.9088063342128745,4.340277,4.3743039999999995,16.203700000000026,6813.346944456722
2025-06-12 12:33:00,50.72338,0.7472219999999998,0.8061331138687516,4.2534719999999995,4.3743099999999995,15.625,6813.396944456722
2025-06-12 12:36:00,52.08333,0.8629629999999997,0.8362969432894525,4.3402780000000005,4.287499,15.335700000000031,6813.446944456722
2025-06-12 12:39:00,54.22454,0.8629629999999997,0.8362969432894525,4.398148,4.345369,19.097200000000043,6813.496944456722
2025-06-12 12:42:00,57.29167,0.8918980000000003,0.9088053465770387,4.513889,4.5479140000000005,20.833399999999983,6813.5469444567225
2025-06-12 12:45:00,57.14699,0.8629629999999997,0.908136722186201,4.513889,4.605784,22.569499999999948,6813.596944456723
2025-06-12 12:48:00,55.12153,0.834028,0.8791786248771007,4.427084000000001,4.518984,21.990700000000004,6813.646944456723
2025-06-12 12:51:00,56.07639,0.834028,0.8791771758032875,4.253472,4.345369,21.990700000000004,6813.696944456723
2025-06-12 12:54:00,57.66782,0.8050929999999994,0.8641038431096643,4.311344,4.432179,21.990700000000004,6813.746944456723
2025-06-12 12:57:00,53.93519,0.8050930000000003,0.9183082288044249,4.340279000000001,4.576854,17.93979999999999,6813.796944456723
2025-06-12 13:00:00,53.38542,0.834028,0.9204916857532164,4.629630000000001,4.808334,17.07170000000002,6813.846944456724
2025-06-12 13:03:00,49.97107,0.8629629999999997,0.935851521859678,4.803242,4.953010000000001,15.625,6813.896944456724
2025-06-12 13:06:00,44.61805,0.834028,0.865126717215557,4.774306,4.8372649999999995,8.969899999999996,6813.946944456724
2025-06-12 13:09:00,44.8206,1.0365739999999999,0.9029031750022201,4.62963,4.3743039999999995,8.680500000000052,6813.996944456724
2025-06-12 13:12:00,43.46065,0.9787039999999996,0.8605547710506071,4.6875,4.461113999999999,7.8125,6814.046944456724
2025-06-12 13:15:00,43.86574,1.0076389999999993,0.8413492095203765,4.5428239999999995,4.229629000000001,8.391300000000001,6814.0969444567245
2025-06-12 13:18:00,45.86227,0.9497679999999997,0.8314434432461677,4.513889,4.287499,9.259299999999996,6814.146944456725
2025-06-12 13:21:00,48.9294,0.920833,0.8337400855489256,4.600694000000001,4.432179,11.863400000000013,6814.196944456725
2025-06-12 13:24:00,48.29282,0.8918980000000003,0.8503903559380586,4.542823,4.461113999999999,11.574099999999987,6814.246944456725
2025-06-12 13:27:00,47.42477,0.747223,0.7922834762866255,4.340279000000001,4.432174,11.574100000000044,6814.296944456725
2025-06-12 13:30:00,48.58218,0.7472219999999998,0.7782825036993708,4.166665999999999,4.229634,12.152799999999957,6814.346944456725
2025-06-12 13:33:00,49.24768,0.7472219999999998,0.7782825036993708,4.108796,4.1717640000000005,12.442200000000014,6814.396944456726
2025-06-12 13:36:00,50.5787,0.7761579999999997,0.807230801504234,4.079862,4.142824,14.467599999999948,6814.446944456726
2025-06-12 13:39:00,49.4213,0.747223,0.8061336398166989,4.108797000000001,4.229634000000001,11.863400000000013,6814.496944456726
2025-06-12 13:42:00,45.37037,0.8050920000000001,0.8219896149288465,4.224537000000001,4.258565,9.259200000000021,6814.546944456726
2025-06-12 13:45:00,43.89468,0.8918989999999996,0.8047017385324756,4.369212999999999,4.200694,8.391200000000026,6814.596944456726
2025-06-12 13:48:00,43.60532,0.920833,0.8181428934139471,4.369212,4.1717640000000005,6.365700000000004,6814.6469444567265
2025-06-12 13:51:00,44.76273,0.8629629999999997,0.7756563991833273,4.224537000000001,4.056019000000001,8.39119999999997,6814.696944456727
2025-06-12 13:54:00,44.06829,0.7761579999999997,0.7641729811152339,4.195602,4.171754,6.6551000000000045,6814.746944456727
2025-06-12 13:57:00,41.23264,0.8340269999999999,0.7773899458194184,4.195602,4.084950000000001,5.208399999999983,6814.796944456727
2025-06-12 14:00:00,42.1875,0.9787039999999996,0.79541433966286,4.282408,3.940278,4.629600000000039,6814.846944456727
2025-06-12 14:03:00,40.94329,0.9208339999999993,0.7699801422992087,4.224537,3.940278000000001,3.761599999999987,6814.896944456727
2025-06-12 14:06:00,41.46412,0.9497689999999999,0.8154569151736033,4.3402780000000005,4.084954000000001,4.918999999999983,6814.946944456728
2025-06-12 14:09:00,43.20023,0.834028,0.7621056008908255,4.108797000000001,3.969209000000001,8.1019,6814.996944456728
2025-06-12 14:12:00,45.37037,0.7761569999999995,0.7494593003851732,3.993055,3.940277,8.969899999999996,6815.046944456728
2025-06-12 14:15:00,46.18055,0.834028,0.7773930458738021,4.050926,3.940278,10.127300000000048,6815.096944456728
2025-06-12 14:18:00,45.8044,0.8918980000000003,0.804701271681999,4.311342,4.142824,8.680600000000027,6815.146944456728
2025-06-12 14:21:00,45.2257,0.920833,0.8181401795525534,4.3402769999999995,4.142824,7.8125,6815.1969444567285
2025-06-12 14:24:00,45.08102,0.9497689999999999,0.815454132476101,4.369212999999999,4.113884,7.8125,6815.246944456729
2025-06-12 14:27:00,45.02315,0.8918980000000003,0.8201313922687227,4.311342,4.1717640000000005,8.969899999999996,6815.296944456729
2025-06-12 14:30:00,44.29977,0.8050920000000001,0.8219886285858601,4.427084000000001,4.46111,7.233699999999999,6815.346944456729
2025-06-12 14:33:00,39.67014,0.834028,0.7466029627918275,4.253472,4.084954,2.6041999999999916,6815.396944456729
2025-06-12 14:36:00,38.28125,0.8629629999999997,0.7599666054543002,4.108797,3.9113430000000005,0.28930000000002565,6815.446944456729
2025-06-12 14:39:00,35.38773,0.9497689999999999,0.7489795766085261,4.3402780000000005,3.9692119999999997,-1.736099999999965,6815.49694445673
2025-06-12 14:42:00,37.23959,0.9497679999999997,0.7489797437895539,4.195602,3.8245380000000004,-2.0253999999999905,6815.54694445673
2025-06-12 14:45:00,40.45139,0.834028,0.7308625014052389,4.0509260000000005,3.853473000000001,2.314799999999991,6815.59694445673
2025-06-12 14:48:00,40.30671,0.834028,0.8220493667658034,4.456018,4.432174,1.7361999999999966,6815.64694445673
2025-06-12 14:51:00,38.54166,0.8918980000000003,0.7570748835548864,4.398148000000001,4.142824,1.4467000000000212,6815.69694445673
2025-06-12 14:54:00,41.37732,0.8629629999999997,0.7599671517228632,4.2534719999999995,4.056019000000001,3.182900000000018,6815.7469444567305
2025-06-12 14:57:00,39.95949,0.7761579999999997,0.7345441181772447,4.108797,4.027082,4.050999999999988,6815.796944456731
2025-06-12 15:00:00,40.85648,0.8629629999999997,0.7599693367942553,4.3402780000000005,4.142829000000001,3.4722000000000435,6815.846944456731
2025-06-12 15:03:00,38.71528,0.834028,0.7466040424735688,4.6875,4.518984,1.1574999999999704,6815.896944456731
2025-06-12 15:06:00,37.73148,0.7761579999999997,0.7494592769050948,4.369214,4.316434000000001,0.28940000000000055,6815.946944456731
2025-06-12 15:09:00,37.29745,0.834028,0.7308597601984266,4.166667,3.969209000000001,1.446799999999996,6815.996944456731
2025-06-12 15:12:00,36.34259,0.7761579999999997,0.7345441181772447,4.108797,4.027082,-1.1573999999999955,6816.046944456732
2025-06-12 15:15:00,34.05671,0.8050920000000001,0.7330875387392728,4.195602000000001,4.056018,-1.7361000000000217,6816.096944456732
2025-06-12 15:33:00,32.00232,0.8918980000000003,0.6898131186771698,4.195602,3.8245380000000004,-7.233800000000031,6816.096944456732
2025-06-12 15:36:00,32.34954,0.8050930000000003,0.6856819545888033,4.0509260000000005,3.8245370000000003,-4.340300000000013,6816.096944456732
2025-06-12 17:51:00,34.51968,1.0655090000000005,0.5954126715860438,3.4432870000000007,2.6671299999999993,-4.3402999999999565,6816.096944456732
2025-06-12 17:54:00,40.36459,0.9787040000000005,0.6301343249471096,3.29861,2.696064,2.314799999999991,6816.096944456732
2025-06-12 17:57:00,40.59607,0.834028,0.6820554540351235,3.3854169999999995,3.1011580000000007,2.8935000000000173,6816.096944456732
2025-06-12 18:00:00,37.67361,0.8050920000000001,0.685681505358513,3.8773150000000003,3.6509270000000003,1.4467000000000212,6816.096944456732
2025-06-12 18:03:00,32.7257,0.8918980000000003,0.6541598976706758,3.8483799999999997,3.4194449999999996,-4.919099999999958,6816.096944456732
2025-06-12 21:54:00,35.30093,2.7437499999999995,0.9311210551927881,3.4722229999999996,0.9020830000000002,-5.208300000000008,6816.096944456732
2025-06-12 22:12:00,32.8125,2.8305559999999996,0.9964937686148171,3.327547,0.6995370000000003,-8.1019,6816.096944456732
2025-06-12 23:18:00,31.62616,3.351389,1.12211872335229,3.7615749999999997,0.6127319999999994,-6.944500000000005,6816.096944456732
2025-06-12 23:36:00,31.79977,3.351389,1.12211872335229,3.7905100000000003,0.641667,-8.391100000000051,6816.096944456732
2025-06-13 01:21:00,30.72917,3.380324,1.2170786477866167,3.7905099999999994,0.6706029999999998,-8.969899999999996,6816.096944456732
2025-06-13 02:57:00,30.32407,3.2067130000000006,1.0400962683360955,3.790509,0.7574079999999999,-7.523199999999974,6816.096944456732
2025-06-13 04:54:00,32.87037,0.6893520000000004,0.5518823006811082,3.2696760000000005,3.0143519999999997,-11.574100000000016,6816.096944456732
2025-06-13 04:57:00,37.93403,0.34213000000000005,0.5091871725637407,2.922454,3.3037040000000006,-5.208300000000008,6816.146944456732
2025-06-13 05:00:00,42.91088,0.19745399999999957,0.5076242175698279,2.6041659999999993,3.448380000000001,-1.446799999999996,6816.196944456732
2025-06-13 05:03:00,48.00347,0.139583,0.5437454271242311,2.4016200000000003,3.650926,2.314799999999991,6816.246944456732
2025-06-13 05:06:00,52.98032,0.1106480000000003,0.5483487445707189,2.4016200000000003,3.853471999999999,6.944500000000005,6816.2969444567325
2025-06-13 05:09:00,58.01505,0.05277799999999999,0.5291807119298512,2.1122680000000003,4.027084,12.152800000000013,6816.346944456733
2025-06-13 05:12:00,63.02083,0.02384300000000028,0.48578465374506896,1.7361110000000002,3.940277,18.807800000000015,6816.396944456733
2025-06-13 05:15:00,68.05556,0.02384300000000028,0.49573741027576385,1.6203700000000003,3.8824070000000006,25.173699999999997,6816.446944456733
2025-06-13 05:18:00,73.06134,0.08171300000000059,0.6368471750792444,1.4178240000000004,3.506251,27.199100000000016,6816.496944456733
2025-06-13 05:21:00,78.15394,0.02384300000000028,0.4455394274937936,1.3310190000000004,3.3037039999999998,28.06710000000001,6816.546944456733
2025-06-13 05:24:00,83.13079,0.02384300000000028,0.4353612573159413,1.2152780000000005,3.1300919999999994,27.199099999999987,6816.596944456734
2025-06-13 05:27:00,88.19444,0.02384300000000028,0.40969153737115643,1.0995369999999998,2.869675,28.93519999999998,6816.646944456734
2025-06-13 05:30:00,93.22917,0.02384300000000028,0.3836733996879607,1.0127319999999997,2.6381939999999995,28.356499999999983,6816.696944456734
2025-06-13 05:33:00,98.26389,0.02384300000000028,0.4251329607320022,0.6365740000000004,2.493518,65.97230000000002,6816.746944456734
2025-06-13 05:36:00,100.0,0.02384300000000028,0.3993282637231113,0.6365740000000004,2.3488419999999994,74.94220000000001,6816.796944456734
2025-06-13 05:39:00,100.0,-0.00509299999999957,,0.49189799999999995,2.2331019999999997,64.81480000000002,6816.8469444567345
2025-06-13 05:42:00,100.0,0.02384300000000028,0.3941249957611205,0.5208329999999997,2.204166,69.15509999999998,6816.896944456735
2025-06-13 05:45:00,100.0,0.02384300000000028,0.3784245657988559,0.49189799999999995,2.088425,59.02770000000001,6816.946944456735
2025-06-13 05:48:00,100.0,0.02384300000000028,0.3572661720747247,0.43402799999999964,1.9148139999999998,65.10419999999999,6816.996944456735
2025-06-13 05:51:00,100.0,-0.00509199999999943,,0.4050929999999999,1.885879,70.89129999999997,6817.046944456735
2025-06-13 05:54:00,100.0,0.02384300000000028,0.35193387005793325,0.4050929999999999,1.8569440000000004,64.81480000000002,6817.096944456735
2025-06-13 05:57:00,100.0,0.02384300000000028,0.33582718375421805,0.4050929999999999,1.7701390000000004,67.99770000000001,6817.146944456736
2025-06-13 06:00:00,100.0,0.02384300000000028,0.33582718375421805,0.43402799999999964,1.799074,59.60649999999998,6817.196944456736
2025-06-13 06:03:00,100.0,-0.00509199999999943,,0.34722200000000036,1.7412029999999996,67.70830000000001,6817.246944456736
2025-06-13 06:06:00,100.0,0.02384200000000014,0.30858214981249044,0.2604160000000002,1.4807870000000003,52.66210000000001,6817.296944456736
2025-06-13 06:09:00,100.0,0.02384300000000028,0.2637826510406051,0.26041700000000034,1.2493049999999997,64.52549999999997,6817.346944456736
2025-06-13 06:12:00,100.0,0.0817129999999997,0.4058133292812619,0.3472219999999995,1.422917,69.44440000000003,6817.3969444567365
2025-06-13 06:15:00,100.0,0.08171300000000059,0.49515340085014153,0.5497680000000003,2.00162,65.39350000000002,6817.446944456737
2025-06-13 06:18:00,100.0,0.02384200000000014,0.4251291076384984,0.6076380000000006,2.464583,62.7894,6817.496944456737
2025-06-13 06:21:00,100.0,0.02384200000000014,0.40451347730535414,0.578703,2.319908,64.23610000000002,6817.546944456737
2025-06-13 06:24:00,100.0,0.023842999999999392,0.39412499576111704,0.49189799999999995,2.175231,65.68280000000001,6817.596944456737
2025-06-13 06:27:00,100.0,0.02384300000000028,0.38890669961539986,0.4918990000000001,2.1462959999999995,66.26160000000002,6817.646944456737
2025-06-13 06:30:00,100.0,-0.00509299999999957,,0.46296300000000024,2.1462959999999995,67.99769999999998,6817.696944456738
2025-06-13 06:33:00,100.0,0.02384300000000028,0.38367358081832525,0.5497689999999995,2.1752319999999994,68.28709999999998,6817.746944456738
2025-06-13 06:36:00,100.0,0.05277799999999999,0.4698700075373902,0.5787039999999992,2.204167,63.657399999999996,6817.796944456738
2025-06-13 06:39:00,100.0,0.023842999999999392,0.330420035989354,0.8680559999999993,2.204167,68.86570000000003,6817.846944456738
2025-06-13 06:42:00,100.0,0.05277799999999999,0.4085782985881935,0.868055,2.204166,69.1551,6817.896944456738
2025-06-13 06:45:00,100.0,0.05277799999999999,0.6320950566613212,1.6782409999999999,4.113888,69.15500000000003,6817.9469444567385
2025-06-13 06:48:00,100.0,0.0817129999999997,0.6739711764062521,1.6782399999999997,3.940278,70.6018,6817.996944456739
2025-06-13 06:51:00,100.0,0.0817129999999997,0.6368469596258279,1.3020829999999997,3.3905089999999998,70.0232,6818.046944456739
2025-06-13 06:54:00,100.0,0.02384300000000028,0.45061015822025735,1.1574080000000002,3.1590279999999993,69.155,6818.096944456739
2025-06-13 06:57:00,100.0,0.05277699999999985,0.5408383336011459,1.0127310000000005,2.985417,69.7338,6818.146944456739
2025-06-13 07:00:00,100.0,0.05277699999999985,0.5291780153507991,0.8969899999999997,2.811806,69.15509999999998,6818.196944456739
2025-06-13 07:03:00,100.0,0.02384300000000028,0.40451718638314527,0.8969909999999999,2.6381949999999996,70.89130000000003,6818.24694445674
2025-06-13 07:06:00,100.0,0.023842999999999392,0.39412499576111726,0.9259259999999996,2.6092590000000007,58.738399999999984,6818.29694445674
2025-06-13 07:09:00,100.0,0.023842999999999392,0.40451718638314194,0.9259259999999996,2.6671300000000002,67.41899999999998,6818.34694445674
2025-06-13 07:12:00,100.0,0.05277799999999999,0.48187631442563084,0.868055,2.5513890000000004,70.89119999999997,6818.39694445674
2025-06-13 07:15:00,100.0,0.05277799999999999,0.4758826632213736,0.868055,2.5224530000000005,68.28709999999998,6818.44694445674
2025-06-13 07:18:00,100.0,0.0817129999999997,0.5150859302979515,0.983797,2.5224540000000006,66.55090000000001,6818.4969444567405
2025-06-13 07:21:00,100.0,0.05277799999999999,0.4758826632213736,0.9548609999999993,2.6092589999999998,67.99769999999998,6818.546944456741
2025-06-13 07:24:00,100.0,0.05277799999999999,0.5115697688363153,1.0416669999999995,2.8696759999999992,67.99770000000001,6818.596944456741
2025-06-13 07:27:00,100.0,0.0817129999999997,0.49515340085014,1.2152779999999996,2.6671300000000002,65.68290000000002,6818.646944456741
2025-06-13 07:30:00,100.0,0.0817129999999997,0.4682105917199228,1.3020839999999998,2.6381950000000005,61.05330000000001,6818.696944456741
2025-06-13 07:33:00,100.0,0.16851899999999986,0.664491350206842,2.3148150000000003,3.853473,50.92599999999999,6818.746944456741
2025-06-13 07:36:00,100.0,0.19745400000000046,0.6355062767891279,1.9965270000000004,3.274768,73.78469999999999,6818.796944456742
2025-06-13 07:39:00,100.0,0.13958400000000015,0.5283461980479173,1.7071760000000005,2.898611,66.84020000000001,6818.846944456742
2025-06-13 07:42:00,100.0,0.16851900000000075,0.6181443243149783,2.2280100000000003,3.593056,72.62729999999999,6818.896944456742
2025-06-13 07:45:00,100.0,0.5736109999999996,1.1108702288492538,4.542825,5.878934999999999,69.1551,6818.946944456742
2025-06-13 07:48:00,100.0,0.05277799999999999,0.6488481318484044,2.2280089999999992,4.750457999999999,58.738399999999984,6818.996944456742
2025-06-13 07:51:00,100.0,0.05277799999999999,0.6264868997970033,2.2280089999999992,4.634718,71.75930000000002,6819.0469444567425
2025-06-13 07:54:00,100.0,0.05277700000000074,0.5925845668465407,1.851852,4.084955,73.20599999999999,6819.096944456743
2025-06-13 07:57:00,100.0,0.05277799999999999,0.5115697688363153,1.5914349999999997,3.4194439999999995,53.53000000000003,6819.146944456743
2025-06-13 08:00:00,100.0,0.1106480000000003,0.6787099001311999,1.9097220000000004,3.9113429999999996,68.86579999999998,6819.196944456743
2025-06-13 08:03:00,100.0,0.11064799999999941,0.7702449318378426,2.170139,4.576848000000001,68.86570000000003,6819.246944456743
2025-06-13 08:06:00,100.0,0.28425999999999974,0.9277902629499035,3.4432869999999998,5.329162,68.287,6819.296944456743
2025-06-13 08:09:00,100.0,0.4578709999999999,1.172834016728734,4.832172000000001,6.775921,64.5255,6819.346944456744
2025-06-13 08:12:00,100.0,0.5446759999999999,1.2978951211262901,5.237272999999999,7.238887,59.31710000000001,6819.396944456744
2025-06-13 08:15:00,100.0,0.4868050000000004,1.1906458316642383,4.629630000000001,6.5155069999999995,66.84029999999998,6819.446944456744
2025-06-13 08:18:00,100.0,0.4868050000000004,1.13551230928327,4.484953,6.197221999999999,65.97220000000002,6819.496944456744
2025-06-13 08:21:00,100.0,0.4000009999999996,1.0644064983099575,4.224537,6.052541,67.70829999999998,6819.546944456744
2025-06-13 08:27:00,56.94444,0.4578709999999999,1.1638859230448244,4.976855,6.8916640000000005,31.5394,6819.546944456744
2025-06-13 08:30:00,45.86227,2.107177,1.1591273072308383,6.539351999999999,4.981945,10.705999999999989,6819.5969444567445
2025-06-13 08:33:00,46.67245,1.9914360000000002,1.1657657265357837,6.7708330000000005,5.387037,10.70599999999996,6819.646944456745
2025-06-13 08:36:00,53.03819,1.8178239999999999,1.0376197728734473,6.018522,4.721528,11.863400000000013,6819.696944456745
2025-06-13 08:39:00,72.68519,0.7761579999999997,1.1238504427307774,5.2083330000000005,5.994675000000001,34.143599999999964,6819.746944456745
2025-06-13 08:42:00,74.62384,0.6893520000000004,1.1441350534797932,5.208336,6.2840240000000005,41.66660000000002,6819.796944456745
2025-06-13 08:45:00,64.69907,0.8340269999999999,1.1722292369388505,5.584493,6.341895999999999,34.43290000000002,6819.846944456745
2025-06-13 08:48:00,67.24537,1.0076390000000002,1.1618394698020131,5.758102999999999,6.081484,35.87960000000004,6819.896944456746
2025-06-13 08:51:00,68.02662,0.8050930000000003,1.1422489788705668,5.410877000000001,6.168284000000001,34.432800000000015,6819.946944456746
2025-06-13 08:54:00,65.82755,0.747223,1.0704657561101598,5.179397,5.907874,34.14350000000002,6819.996944456746
2025-06-13 08:57:00,60.79282,0.7472220000000007,1.0587528611373214,5.150462000000001,5.85,24.884299999999996,6820.046944456746
2025-06-13 09:00:00,54.86111,0.834028,1.0254839721584894,5.324072999999999,5.734255,21.411999999999978,6820.096944456746
2025-06-13 09:03:00,53.29861,0.9208339999999993,0.9800117188831265,5.353007999999999,5.473844,20.25460000000001,6820.1469444567465
2025-06-13 09:06:00,53.24074,1.0365739999999999,1.0677436851052704,5.497687999999999,5.560644000000001,17.071799999999996,6820.196944456747
2025-06-13 09:09:00,53.00926,1.0365739999999999,1.053496420148598,5.410878,5.444904000000001,20.254699999999985,6820.246944456747
2025-06-13 09:12:00,53.76157,1.0944439999999993,1.0230664583216214,5.439812999999999,5.300229,17.93980000000002,6820.296944456747
2025-06-13 09:15:00,55.29514,0.9497679999999997,0.9950078917422335,5.150467,5.242359,20.83329999999998,6820.346944456747
