Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-06-13 09:18:00,54.94792,0.747223,0.93740768706451,4.803237000000001,5.213424,21.412000000000006,6820.396944456747
2025-06-13 09:21:00,58.13079,0.7182870000000001,0.907991009719485,4.6296289999999996,5.039814,24.305499999999995,6820.446944456748
2025-06-13 09:24:00,62.38426,0.6025470000000004,0.8964275635526032,4.3402780000000005,5.010878,29.513900000000007,6820.496944456748
2025-06-13 09:27:00,70.42824,0.40000000000000036,0.8434988225790305,3.790509,4.924073,35.59030000000001,6820.546944456748
2025-06-13 09:30:00,67.70833,0.4868050000000004,0.9019756943593291,3.993055000000001,5.0108749999999995,36.45840000000001,6820.596944456748
2025-06-13 09:33:00,63.74421,0.631481,0.9495986621938683,4.427083,5.1555550000000006,30.67130000000003,6820.646944456748
2025-06-13 09:36:00,59.28819,0.7761570000000004,0.9918488193806834,4.8321760000000005,5.300235,25.46289999999999,6820.6969444567485
2025-06-13 09:39:00,53.99306,0.8050930000000003,0.9834361497164894,4.947913000000001,5.3291699999999995,21.412000000000035,6820.746944456749
2025-06-13 09:42:00,49.36343,0.920833,1.0075474705920533,5.092592999999999,5.2713,14.467600000000004,6820.796944456749
2025-06-13 09:45:00,49.79745,1.123379,0.9743549415240118,5.208328,4.924079000000001,13.020800000000008,6820.846944456749
2025-06-13 09:48:00,50.23148,1.0944440000000002,0.9452027935202217,5.034722,4.750464,16.782400000000052,6820.896944456749
2025-06-13 09:51:00,50.4919,1.0944439999999993,1.0230664583216214,5.208333,5.068749,13.888900000000035,6820.946944456749
2025-06-13 09:54:00,51.04167,0.9787039999999996,0.9812507945492,5.237268,5.242363999999999,15.625,6820.99694445675
2025-06-13 09:57:00,52.0544,0.920833,0.9377426342552575,4.8321760000000005,4.866199,17.939800000000048,6821.04694445675
2025-06-13 10:00:00,52.22801,0.7761579999999997,0.8624274274902741,4.62963,4.808334,16.203700000000026,6821.09694445675
2025-06-13 10:03:00,51.5625,0.834028,0.90685036891731,4.687501,4.837264,16.782400000000052,6821.14694445675
2025-06-13 10:06:00,49.04514,0.9787039999999996,0.8917917762032311,4.774305999999999,4.605784000000001,13.59960000000001,6821.19694445675
2025-06-13 10:09:00,51.50463,0.9497689999999999,0.8781319123030691,4.600694,4.461113999999999,17.071799999999996,6821.2469444567505
2025-06-13 10:12:00,49.73959,0.834028,0.8651276933920916,4.542823,4.605784,13.888900000000035,6821.296944456751
2025-06-13 10:15:00,50.20255,0.834028,0.8365744131410655,4.369213,4.374309,13.599599999999953,6821.346944456751
2025-06-13 10:18:00,51.09954,0.834028,0.8509305937635724,4.340279000000001,4.374309,15.335700000000031,6821.396944456751
2025-06-13 10:21:00,51.09954,0.8629629999999997,0.8509888499868495,4.398148,4.374309,14.467600000000004,6821.446944456751
2025-06-13 10:24:00,49.21875,0.7761579999999997,0.8624283618545073,4.398148,4.576854000000001,13.310200000000009,6821.496944456751
2025-06-13 10:27:00,52.69097,0.5446759999999999,0.7185220490514195,3.9641200000000003,4.345368000000001,17.93979999999999,6821.546944456752
2025-06-13 10:30:00,53.29861,0.5736109999999996,0.8082574622315939,3.9641210000000004,4.49005,16.20369999999997,6821.596944456752
2025-06-13 10:33:00,47.71412,0.747223,0.8600943275634979,4.3402780000000005,4.576849999999999,13.599499999999978,6821.646944456752
2025-06-13 10:36:00,45.37037,1.0076389999999993,0.8576732745788737,4.716434,4.432174,8.391200000000026,6821.696944456752
2025-06-13 10:39:00,52.80671,0.7761580000000006,0.8351176385607221,4.1666680000000005,4.287498,15.04630000000003,6821.746944456752
2025-06-13 10:42:00,62.41319,0.45787000000000067,0.7543383704918112,3.616898000000001,4.316432999999999,26.909699999999987,6821.7969444567525
2025-06-13 10:45:00,69.87847,0.42893500000000007,0.7759742834813259,3.501157,4.345373,30.67130000000003,6821.846944456753
2025-06-13 10:48:00,70.13889,0.42893500000000007,0.8670256838146758,3.5879640000000004,4.692590000000001,38.19439999999997,6821.896944456753
2025-06-13 10:51:00,55.70023,0.6025460000000002,0.8964261204971438,4.166667,4.837266,21.990700000000004,6821.946944456753
2025-06-13 10:54:00,51.5625,0.6604169999999998,0.8614027514297821,4.340278,4.779395,17.36099999999999,6821.996944456753
2025-06-13 10:57:00,52.37269,0.6604169999999998,0.8113952521986166,4.108796,4.432174000000001,15.046299999999974,6822.046944456753
2025-06-13 11:00:00,55.70023,0.7182870000000001,0.8570985253777558,4.166667,4.461114,19.675999999999988,6822.096944456754
2025-06-13 11:03:00,54.83218,0.6893519999999995,0.8534248532125086,4.224538,4.576854,19.097199999999987,6822.146944456754
2025-06-13 11:06:00,52.37269,0.7182879999999994,0.8570990879098355,4.340278,4.634724,16.782399999999996,6822.196944456754
2025-06-13 11:09:00,53.21181,0.834028,0.8651276933920916,4.484953,4.547914,16.782399999999996,6822.246944456754
2025-06-13 11:12:00,49.4213,0.7761570000000004,0.8624259567248138,4.311342,4.490044999999999,15.046399999999949,6822.296944456754
2025-06-13 11:15:00,49.76852,0.8629629999999997,0.8655094996229538,4.571758,4.576854000000001,13.020800000000008,6822.3469444567545
2025-06-13 11:18:00,49.36343,0.8629629999999997,0.935851521859678,4.774306,4.924074000000001,15.3356,6822.396944456755
2025-06-13 11:21:00,50.14468,0.834028,0.9068555782381084,4.80324,4.9530140000000005,15.3356,6822.446944456755
2025-06-13 11:24:00,51.90972,0.8629630000000006,0.8940760299548326,4.687501000000001,4.750463999999999,15.04630000000003,6822.496944456755
2025-06-13 11:27:00,54.42708,0.7182869999999992,0.895428220337755,4.542825,4.924079000000001,18.807900000000018,6822.546944456755
2025-06-13 11:30:00,52.22801,0.7761579999999997,0.8624274274902741,4.62963,4.808334,15.914299999999997,6822.596944456755
2025-06-13 11:33:00,54.74537,0.8050920000000001,0.8914598479044633,4.484954,4.663653999999999,17.650499999999994,6822.646944456756
2025-06-13 11:36:00,58.47801,0.747223,0.8732598530233678,4.369213,4.6347179999999994,23.43749999999997,6822.696944456756
2025-06-13 11:39:00,58.44907,0.6604169999999998,0.8736490131882156,4.224537,4.692594000000001,23.4375,6822.746944456756
2025-06-13 11:42:00,58.76736,0.6314820000000001,0.8560663765397082,4.224538,4.721524,23.4375,6822.796944456756
2025-06-13 11:45:00,60.06944,0.6893519999999995,0.9154735340647066,4.542825,5.039814000000001,26.04159999999999,6822.846944456756
2025-06-13 11:48:00,62.35532,0.834028,0.9738470812717572,4.890041999999999,5.184493999999999,13.020799999999952,6822.8969444567565
2025-06-13 11:51:00,63.94676,0.7472220000000007,1.0231910240595106,4.976852000000001,5.58958,26.331000000000017,6822.946944456757
2025-06-13 11:54:00,63.45486,0.7182870000000001,1.0403567098321136,4.976857000000001,5.70532,28.35650000000004,6822.996944456757
2025-06-13 11:57:00,59.98264,0.7472220000000007,1.046970494854586,5.034722,5.70532,25.463000000000022,6823.046944456757
2025-06-13 12:00:00,55.55556,0.8629629999999997,1.0160905516391865,5.2083330000000005,5.53171,20.54400000000004,6823.096944456757
2025-06-13 12:03:00,55.84491,0.9497679999999997,1.0228233040172845,5.208336999999999,5.358099000000001,21.412099999999953,6823.146944456757
2025-06-13 12:06:00,57.37847,0.834028,0.9869009773094412,5.0057920000000005,5.329164,23.4375,6823.196944456758
2025-06-13 12:09:00,57.40741,0.834028,0.9869009773094412,5.0057920000000005,5.329164,23.4375,6823.246944456758
2025-06-13 12:12:00,57.63889,0.8629629999999997,0.949516305921081,4.832172000000001,5.010879000000001,22.85880000000003,6823.296944456758
2025-06-13 12:15:00,60.3588,0.7182870000000001,0.9933571987767708,4.774305,5.387040000000001,26.041600000000017,6823.346944456758
2025-06-13 12:18:00,60.61921,0.747223,1.0111900242396064,4.918977,5.5027740000000005,28.64590000000004,6823.396944456758
2025-06-13 12:21:00,61.34259,0.747223,0.9869432421697524,4.774305,5.300234,25.752399999999966,6823.4469444567585
2025-06-13 12:24:00,62.67361,0.7182869999999992,0.9451060031405316,4.658563999999999,5.155559,27.488400000000013,6823.496944456759
2025-06-13 12:27:00,62.21065,0.7472219999999998,0.9991069345803298,4.6875,5.242363999999999,28.067099999999982,6823.546944456759
2025-06-13 12:30:00,59.63542,0.7182870000000001,0.9693977060400584,4.774305,5.3291699999999995,26.04169999999999,6823.596944456759
2025-06-13 12:33:00,58.27546,0.747223,0.9374059494699144,4.7453710000000004,5.155554,24.884299999999996,6823.646944456759
2025-06-13 12:36:00,58.33333,0.8050930000000003,0.9446800550246057,4.7453710000000004,5.039814000000001,24.01619999999997,6823.696944456759
2025-06-13 12:39:00,58.21759,0.7761579999999997,0.9541221694377796,4.600695,4.9819439999999995,23.1481,6823.74694445676
2025-06-13 12:42:00,59.49074,0.8050929999999994,0.9315485000072135,4.600695,4.866199,24.594899999999996,6823.79694445676
2025-06-13 12:45:00,57.60995,0.7182870000000001,0.9079892797280577,4.513889000000001,4.92407,21.41210000000001,6823.84694445676
2025-06-13 12:48:00,55.49769,0.747223,0.9247899681850581,4.629630000000001,5.010884000000001,21.41210000000001,6823.89694445676
2025-06-13 12:51:00,55.38194,0.747223,0.8992411752512701,4.629630000000001,4.953004,21.701300000000003,6823.94694445676
2025-06-13 12:54:00,56.51042,0.7472219999999998,0.8992406095162875,4.571759,4.895134,19.386600000000044,6823.9969444567605
2025-06-13 12:57:00,56.59722,0.834028,0.9474000609605808,4.716436,4.953014,21.412099999999953,6824.046944456761
2025-06-13 13:00:00,57.17593,0.8918980000000003,0.9648464698453302,4.8321760000000005,4.9819439999999995,19.965300000000013,6824.096944456761
2025-06-13 13:03:00,55.7581,0.7761579999999997,0.9024102829250483,4.687501,4.953004,20.83330000000001,6824.146944456761
2025-06-13 13:06:00,54.80324,0.834028,0.9474000609605808,4.8321760000000005,5.068754,19.386600000000044,6824.196944456761
2025-06-13 13:09:00,52.83565,0.7761579999999997,0.8892089585033177,4.774306,5.010884000000001,18.518599999999992,6824.246944456761
2025-06-13 13:12:00,55.64236,0.834028,0.9204935623710172,4.7453710000000004,4.924079000000001,20.83330000000001,6824.296944456762
2025-06-13 13:15:00,57.52315,0.8050930000000003,0.9315507784970116,4.542825000000001,4.808333999999999,22.569399999999973,6824.346944456762
2025-06-13 13:18:00,56.91551,0.7761579999999997,0.9024111916620332,4.513889,4.779394,19.675999999999988,6824.396944456762
2025-06-13 13:21:00,55.87384,0.7182870000000001,0.9079892797280577,4.513889000000001,4.92407,21.411999999999978,6824.446944456762
2025-06-13 13:24:00,55.1794,0.6314819999999992,0.8680510856967044,4.427084,4.953004,19.675900000000013,6824.496944456762
2025-06-13 13:27:00,54.80324,0.6893519999999995,0.8909503735307079,4.427083,4.866204,20.254599999999982,6824.5469444567625
2025-06-13 13:30:00,54.1088,0.7761579999999997,0.9024139178696664,4.427083,4.692594000000001,18.22919999999999,6824.596944456763
2025-06-13 13:33:00,56.33681,0.8050929999999994,0.8778487878517578,4.427083,4.576849000000001,22.28000000000003,6824.646944456763
2025-06-13 13:36:00,56.7419,0.7472219999999998,0.8863075239512692,4.311342,4.605784000000001,21.990700000000004,6824.696944456763
2025-06-13 13:39:00,55.55556,0.6893519999999995,0.8785442759554211,4.340278,4.750464000000001,19.965300000000013,6824.746944456763
2025-06-13 13:42:00,54.80324,0.6893519999999995,0.8785442759554202,4.456018,4.866204,19.386600000000016,6824.796944456763
2025-06-13 13:45:00,54.25347,0.6893519999999995,0.8534252909609381,4.398147,4.750464000000001,18.22919999999999,6824.846944456764
2025-06-13 13:48:00,51.96759,0.7182879999999994,0.8570986405680805,4.4560189999999995,4.750464000000001,15.9144,6824.896944456764
2025-06-13 13:51:00,53.24074,0.7182869999999992,0.8440929633116299,4.369212999999999,4.6347190000000005,16.20369999999997,6824.946944456764
2025-06-13 13:54:00,54.89005,0.6893519999999995,0.8660349530108833,4.253473,4.6347190000000005,20.25460000000004,6824.996944456764
2025-06-13 13:57:00,52.80671,0.6893519999999995,0.8534231022174853,4.253472,4.605784,16.492999999999995,6825.046944456764
2025-06-13 14:00:00,49.88426,0.6604159999999997,0.8240590040121878,4.282408,4.63472,14.75690000000003,6825.0969444567645
2025-06-13 14:03:00,49.33449,0.7761579999999997,0.862426025942743,4.427083,4.605784000000001,13.020799999999952,6825.146944456765
2025-06-13 14:06:00,50.02894,0.8050929999999994,0.8361789901648088,4.4560189999999995,4.518979,12.731499999999983,6825.196944456765
2025-06-13 14:09:00,50.92593,0.834028,0.8509305937635724,4.398149,4.432179,13.888899999999978,6825.246944456765
2025-06-13 14:12:00,36.11111,0.8629630000000006,0.8509883452849846,4.484954,4.461114,-0.5786999999999694,6825.296944456765
2025-06-13 14:15:00,35.32986,1.5574080000000006,0.855681414965258,4.976857000000001,3.8245389999999997,-1.7361999999999966,6825.346944456765
2025-06-13 14:18:00,35.67709,1.7599540000000005,0.9223551300622392,5.526617,4.171763,-1.4467000000000212,6825.396944456766
2025-06-13 14:21:00,35.4456,1.7599530000000003,0.9223548060654253,5.295135999999999,3.940283,-1.7361999999999966,6825.446944456766
2025-06-13 14:24:00,36.19791,1.8178239999999999,0.8883492276177354,5.295135999999999,3.8245319999999996,-1.73599999999999,6825.496944456766
2025-06-13 14:27:00,33.56482,1.7020840000000002,0.9035153217808449,5.208332,3.9113379999999998,-2.8935000000000173,6825.546944456766
2025-06-13 14:30:00,32.60995,1.702083,0.8783235211005975,5.208335999999999,3.882403,-4.918999999999983,6825.596944456766
2025-06-13 14:33:00,36.48727,1.8178239999999999,0.8883586417323346,5.410876,3.940282,-2.893599999999992,6825.6469444567665
2025-06-13 14:36:00,38.5706,1.7020840000000002,0.9035238929869466,5.381940999999999,4.084957,0.0,6825.696944456767
2025-06-13 14:39:00,37.9919,1.615278,0.9221346117170731,5.353011,4.200692999999999,0.0,6825.746944456767
2025-06-13 14:42:00,35.47454,1.615278,0.898870511128631,5.410875999999999,4.229627999999999,-1.1573999999999955,6825.796944456767
2025-06-13 14:45:00,34.34607,1.5863430000000003,0.8890814767745727,5.353006,4.200692999999999,-2.6041000000000167,6825.846944456767
2025-06-13 14:48:00,35.27199,1.702083,0.9035235661493811,5.410875999999999,4.113893,-2.8934999999999604,6825.896944456767
2025-06-13 14:51:00,34.14352,1.7888890000000002,0.9317100673696054,5.3819420000000004,3.9981529999999994,-3.182800000000043,6825.946944456768
2025-06-13 14:54:00,35.09838,1.8467600000000006,0.9242247975884594,5.381947,3.911347,-2.8935000000000173,6825.996944456768
2025-06-13 14:57:00,36.31366,1.8467590000000005,0.9242244836418417,5.555552,4.084953,-3.182899999999961,6826.046944456768
2025-06-13 15:00:00,33.94097,1.7599540000000005,0.9223551300622392,5.526617,4.171763,-4.050999999999988,6826.096944456768
2025-06-13 15:03:00,33.96991,1.702083,0.8783323645400838,5.555555999999999,4.229633,-4.3402000000000385,6826.146944456768
2025-06-13 15:06:00,34.43287,1.7599530000000003,0.922346113489803,5.497686,4.142822999999999,-2.60409999999996,6826.1969444567685
2025-06-13 15:09:00,31.62616,1.7599540000000005,0.9223464374845344,5.497687000000001,4.142823,-3.4722000000000435,6826.246944456769
2025-06-13 15:12:00,34.49074,1.7888890000000002,0.8794033705753178,5.410876,3.9692169999999996,-3.761599999999987,6826.296944456769
2025-06-13 15:15:00,31.42361,1.7310189999999999,0.8613725487274057,5.295142,3.9113430000000005,-5.786999999999978,6826.346944456769
2025-06-13 15:18:00,31.65509,1.7599540000000005,0.843040173914528,5.381942,3.940278,-4.918900000000008,6826.396944456769
2025-06-13 15:21:00,33.73843,1.8467590000000005,0.8972685272438065,5.3530120000000005,3.853473,-4.3402999999999565,6826.446944456769
2025-06-13 15:24:00,33.91204,1.8467590000000005,0.9502943271988825,5.584492,4.142822999999999,-4.3402999999999565,6826.49694445677
2025-06-13 15:30:00,31.01852,1.8467590000000005,0.9242244836418402,5.497682000000001,4.027082999999999,-6.365700000000004,6826.49694445677
2025-06-13 15:33:00,33.04398,1.8178240000000008,0.8605993018251459,5.613427,4.113893,-6.6551000000000045,6826.49694445677
2025-06-13 15:36:00,30.7581,1.8467590000000005,0.869326526336382,5.381942,3.853473,-6.6551000000000045,6826.49694445677
2025-06-13 15:42:00,31.22107,1.7599530000000003,0.8704017707991683,5.063656,3.6509229999999997,-6.944500000000005,6826.49694445677
2025-06-13 15:48:00,30.09259,1.8467590000000005,0.8693265263363802,5.266202000000001,3.7377329999999995,-7.523200000000031,6826.49694445677
2025-06-13 16:03:00,30.43982,1.9046290000000008,0.8866801227237193,5.150462000000001,3.5641229999999995,-6.6551000000000045,6826.49694445677
2025-06-13 16:06:00,31.13426,1.8467590000000005,0.8693166797761832,5.237272,3.708792999999999,-7.523200000000031,6826.49694445677
2025-06-13 16:09:00,30.7581,1.8467590000000005,0.8693166797761832,5.3530120000000005,3.8245329999999997,-6.94440000000003,6826.49694445677
2025-06-13 16:12:00,31.13426,1.8467590000000005,0.869326526336382,5.381942,3.853473,-6.365700000000004,6826.49694445677
2025-06-13 16:15:00,30.93172,1.7888890000000002,0.8231490790863802,5.092592,3.5930530000000003,-8.1019,6826.49694445677
2025-06-13 16:18:00,30.12153,1.7888890000000002,0.905982674339933,5.208332,3.795602999999999,-8.101800000000026,6826.49694445677
2025-06-13 17:06:00,39.87268,3.0620369999999992,1.13676693948137,4.716436000000001,1.9148150000000008,0.5786999999999694,6826.49694445677
2025-06-13 17:12:00,31.33681,3.1488419999999993,1.4311403726015888,4.195602,1.538654000000001,-6.076400000000035,6826.49694445677
2025-06-13 17:21:00,42.30324,2.888425999999999,1.1653211859661203,4.4560189999999995,1.8858760000000014,4.050900000000013,6826.49694445677
2025-06-13 17:36:00,42.82407,2.512269,0.9172956613549036,4.311344,2.001621,4.91900000000004,6826.49694445677
2025-06-13 17:42:00,31.13426,2.743749,1.252580896315049,3.819444,1.5097229999999993,-5.787000000000035,6826.49694445677
2025-06-13 17:57:00,39.20718,2.3675929999999994,0.8805809423091293,3.9351849999999997,1.7701380000000002,0.8680999999999699,6826.49694445677
2025-06-13 18:06:00,35.9375,2.0493060000000005,0.8990321802773135,4.108797000000001,2.3488429999999996,-1.736099999999965,6826.49694445677
2025-06-13 18:15:00,31.97338,1.8467599999999997,0.8402338289107585,4.1666669999999995,2.6092590000000007,-6.076399999999978,6826.49694445677
2025-06-13 18:30:00,42.82407,2.772686,1.09885693275666,4.137732000000001,1.6543979999999996,5.208300000000008,6826.49694445677
2025-06-13 18:39:00,34.63541,2.888427,1.2324362246626035,3.9641209999999996,1.4518510000000004,-4.050899999999956,6826.49694445677
2025-06-13 18:48:00,30.81597,2.8016199999999998,1.2392628657698348,3.790508,1.3939820000000003,-6.654999999999973,6826.49694445677
2025-06-13 19:00:00,35.41666,2.714816000000001,1.083362341355549,3.6747680000000003,1.2493049999999997,-4.050899999999956,6826.49694445677
2025-06-13 19:12:00,37.06597,2.656944,0.9535492883380408,3.8483800000000006,1.3939820000000003,-2.314799999999991,6826.49694445677
2025-06-13 19:24:00,33.82523,2.8305559999999996,1.183519747952775,3.7615749999999997,1.2782410000000004,-6.365700000000004,6826.49694445677
2025-06-13 19:36:00,30.35301,2.5412030000000003,1.0364067201573879,3.4432869999999998,1.1914349999999994,-7.8125,6826.49694445677
2025-06-13 20:00:00,33.73843,2.280787,0.8583146631521862,3.5879639999999995,1.5097229999999993,-5.208300000000008,6826.49694445677
2025-06-13 20:12:00,33.13079,2.6280090000000005,1.0599725611355495,3.530093,1.1914349999999994,-6.6551000000000045,6826.49694445677
2025-06-13 20:33:00,35.06945,2.599074,0.896300191284057,3.7615739999999995,1.336112,-4.3402000000000385,6826.49694445677
2025-06-13 20:54:00,33.24653,2.280787,0.8583146631521862,3.703704,1.6254629999999999,-6.6551000000000045,6826.49694445677
2025-06-13 21:27:00,30.64236,2.3386579999999997,0.9110825962323807,3.2696759999999996,1.1624999999999996,-8.39119999999997,6826.49694445677
2025-06-13 21:30:00,30.98958,2.425464,0.8539593873471523,3.2986120000000003,1.0467589999999998,-7.523199999999974,6826.49694445677
2025-06-13 23:03:00,30.06366,2.193981,0.7964729779737382,3.5300920000000007,1.509723000000001,-7.523200000000031,6826.49694445677
2025-06-13 23:06:00,30.43982,2.020371,0.7524839561615937,3.5879640000000004,1.7412030000000005,-6.6551000000000045,6826.49694445677
2025-06-14 08:27:00,33.24653,1.7310189999999999,0.7453127616218509,4.282407,2.782871000000001,-5.208300000000008,6826.49694445677
2025-06-14 08:30:00,38.5706,1.7310189999999999,0.8875888542832696,4.774306,3.419447000000001,-0.867999999999995,6826.54694445677
2025-06-14 08:33:00,46.35416,1.2680559999999996,0.9163387648387982,4.890042,4.258566000000001,6.365800000000007,6826.59694445677
2025-06-14 08:36:00,47.74305,1.325926,0.9944134533796182,5.526618999999999,4.924073,10.70610000000002,6826.64694445677
2025-06-14 08:39:00,45.28357,1.5574080000000006,0.9021643045376745,5.208336,4.113888,5.787099999999981,6826.69694445677
2025-06-14 08:42:00,46.18055,1.8756950000000003,1.0574065406502804,5.063662,3.7087969999999997,8.101799999999997,6826.7469444567705
2025-06-14 08:45:00,44.03935,1.6731480000000003,0.6964756843158533,4.456019,2.985417,7.8125,6826.796944456771
2025-06-14 08:48:00,36.83449,1.7310179999999997,0.7124127770450581,3.790508,2.2620380000000004,-0.2892999999999972,6826.846944456771
2025-06-14 08:51:00,34.83796,1.7888890000000002,0.7931626484568453,3.6747679999999994,2.1462970000000006,-2.0255000000000223,6826.896944456771
2025-06-14 08:54:00,41.86921,1.8756949999999994,0.7517192605186358,3.73264,2.0594910000000004,4.050999999999988,6826.946944456771
2025-06-14 08:57:00,44.41551,1.8756950000000003,0.8487268712320947,4.0509260000000005,2.4645840000000003,4.629599999999982,6826.996944456771
2025-06-14 09:00:00,48.03241,1.90463,0.9150047859140161,4.57176,3.0143520000000006,10.99539999999999,6827.046944456772
2025-06-14 09:03:00,50.60764,1.8467600000000006,0.9242257132609274,4.658566,3.1879669999999996,13.310099999999977,6827.096944456772
2025-06-14 09:06:00,46.75926,1.7888890000000002,0.8518345365137392,4.3402780000000005,2.869676,10.416699999999992,6827.146944456772
2025-06-14 09:09:00,46.81713,1.7888890000000002,0.8231500917668084,4.108797,2.6092589999999998,8.680499999999995,6827.196944456772
2025-06-14 09:12:00,48.69791,1.9046290000000008,0.8866771282912016,4.398148000000001,2.811806,8.391300000000001,6827.246944456772
2025-06-14 09:15:00,51.93866,1.991435,1.0476469468582188,4.74537,3.2169019999999993,10.706099999999992,6827.2969444567725
2025-06-14 09:18:00,60.59028,1.9335649999999998,1.077029582911024,5.410882,3.9981470000000003,21.41209999999998,6827.346944456773
2025-06-14 09:21:00,67.93981,1.7020840000000002,1.0196499716198568,5.38194,4.2296260000000006,26.330899999999986,6827.396944456773
2025-06-14 09:24:00,65.16204,1.6442129999999997,1.0618890876513627,5.295135999999999,4.287503,28.067099999999982,6827.446944456773
2025-06-14 09:27:00,56.85764,1.7310179999999997,1.0516999483506329,5.584487,4.432179,23.148200000000003,6827.496944456773
2025-06-14 09:30:00,53.15394,1.8178239999999999,1.0376197728734473,5.497687,4.200693,18.51849999999999,6827.546944456773
2025-06-14 09:33:00,53.38542,1.90463,1.067246127203967,5.555553000000001,4.171763,20.254599999999982,6827.596944456774
2025-06-14 09:36:00,53.32755,1.9625000000000004,1.038232399692567,5.613423,4.113893,17.36110000000002,6827.646944456774
2025-06-14 09:39:00,55.81597,1.7599530000000003,0.9947343454713621,5.295135999999999,4.027083,22.56940000000003,6827.696944456774
2025-06-14 09:42:00,56.91551,1.7888890000000002,1.027670846980573,5.353006000000001,4.084957,21.990800000000036,6827.746944456774
2025-06-14 09:45:00,53.76157,1.8467599999999997,1.0241504542721638,5.497682999999999,4.142823000000001,18.22909999999996,6827.796944456774
2025-06-14 09:48:00,51.09954,1.8467590000000005,0.9755930164703238,5.353007000000001,3.940278,15.914299999999969,6827.8469444567745
2025-06-14 09:51:00,49.9132,1.90463,0.9687377482016596,5.381943000000001,3.882403,13.888900000000035,6827.896944456775
2025-06-14 09:54:00,51.50463,2.0782410000000002,1.0232301263445145,5.468748000000001,3.795597,16.493100000000027,6827.946944456775
2025-06-14 09:57:00,51.76505,2.0493050000000004,1.0406757514243503,5.555558,3.940283,14.467600000000004,6827.996944456775
2025-06-14 10:00:00,53.76157,1.9335640000000005,1.0531987489268104,5.526617000000001,4.084953,18.518500000000017,6828.046944456775
2025-06-14 10:03:00,53.7037,1.8467590000000005,1.047541855759791,5.497682000000001,4.171763,19.386599999999987,6828.096944456775
2025-06-14 10:06:00,51.35995,1.7310190000000008,0.9848435823526066,5.324077000000001,4.084957999999999,17.36099999999999,6828.146944456776
2025-06-14 10:09:00,49.53704,1.7310189999999999,0.9848435823526076,5.237271999999999,3.9981530000000003,15.046299999999974,6828.196944456776
2025-06-14 10:12:00,52.45949,1.8467600000000006,0.9242247975884594,5.179397,3.7087969999999997,16.20369999999997,6828.246944456776
2025-06-14 10:15:00,53.50116,1.8178240000000008,0.9661476466524984,5.063657000000001,3.679863,17.071799999999996,6828.296944456776
2025-06-14 10:18:00,56.59722,1.8467600000000006,1.070400419451453,5.555557,4.258567,24.305600000000027,6828.346944456776
2025-06-14 10:21:00,63.31019,1.7020840000000002,1.0833752944856743,5.526622,4.461108,32.11810000000003,6828.3969444567765
2025-06-14 10:24:00,61.66088,1.6731490000000004,1.0929927853178991,5.555557,4.547917999999999,28.35650000000004,6828.446944456777
2025-06-14 10:27:00,57.14699,1.7310189999999999,1.051700306525576,5.439812000000001,4.287503,21.990700000000004,6828.496944456777
2025-06-14 10:30:00,59.28819,1.7599530000000003,0.9947343454713607,5.410876,4.142822999999999,25.173699999999997,6828.546944456777
2025-06-14 10:33:00,57.14699,1.7888890000000002,1.0502354494889714,5.410882,4.171763,21.990800000000036,6828.596944456777
2025-06-14 10:36:00,54.54282,1.8756949999999994,1.0574145810623412,5.584488,4.229633000000001,20.543900000000008,6828.646944456777
2025-06-14 10:39:00,54.1956,1.90463,1.0672380361385247,5.700233,4.316433,20.254599999999982,6828.696944456778
2025-06-14 10:42:00,55.7581,1.9335650000000006,1.1003289076736587,5.7291620000000005,4.345367,19.965300000000013,6828.746944456778
2025-06-14 10:45:00,56.48148,1.7310189999999999,1.0298917057166463,5.642362,4.461112999999999,21.122699999999952,6828.796944456778
2025-06-14 10:48:00,56.01852,1.7888890000000002,1.0502354494889699,5.468752,4.229632999999999,20.83329999999995,6828.846944456778
2025-06-14 10:51:00,56.79977,1.7888890000000002,1.027670846980573,5.468745999999999,4.200696999999999,22.280100000000004,6828.896944456778
2025-06-14 10:54:00,55.09259,1.7020840000000002,0.9749077780076953,5.468752,4.2585679999999995,19.965300000000013,6828.9469444567785
2025-06-14 10:57:00,51.41782,1.7599540000000005,1.0176702662317212,5.439812000000001,4.200698,18.51849999999996,6828.996944456779
2025-06-14 11:00:00,53.18287,1.8467600000000006,1.0001837629691994,5.381947,3.9981470000000003,17.93979999999999,6829.046944456779
2025-06-14 11:03:00,54.13773,1.8756950000000003,1.009751142376995,5.526622000000001,4.113886999999999,19.675900000000013,6829.096944456779
2025-06-14 11:06:00,52.57523,1.9335649999999998,1.0770377242954772,5.700227999999999,4.287502999999999,16.49309999999997,6829.146944456779
2025-06-14 11:09:00,51.04167,1.9335649999999998,1.0287703339996683,5.5555579999999996,4.0849530000000005,16.492999999999995,6829.196944456779
2025-06-14 11:12:00,51.79398,1.991435,1.0222578267723006,5.5555579999999996,3.9981529999999994,15.335699999999974,6829.24694445678
2025-06-14 11:15:00,53.73264,2.020371,1.031484080882449,5.642358,4.056017,17.939700000000016,6829.29694445678
2025-06-14 11:18:00,56.01852,1.9335650000000006,1.053199081548726,5.584492000000001,4.142827,20.25460000000001,6829.34694445678
2025-06-14 11:21:00,54.77431,1.7599540000000005,1.0400864951367814,5.526617,4.316433,20.254599999999982,6829.39694445678
2025-06-14 11:24:00,53.76157,1.8178240000000008,1.0376277109414749,5.526617,4.229632999999999,19.675899999999956,6829.44694445678
2025-06-14 11:27:00,52.57523,1.7599540000000005,1.0176702662317212,5.410877000000001,4.171763,17.361099999999965,6829.4969444567805
2025-06-14 11:30:00,51.90972,1.7310189999999999,0.9615078895245347,5.179402,3.9113430000000005,15.9144,6829.546944456781
2025-06-14 11:33:00,55.00579,1.7599539999999996,0.994734686549962,5.353006,4.0849519999999995,20.254700000000014,6829.596944456781
2025-06-14 11:36:00,56.94444,1.7599530000000003,1.0400861436008715,5.439816,4.229632999999999,22.280100000000004,6829.646944456781
2025-06-14 11:39:00,54.6875,1.8178240000000008,1.0143869632088058,5.4687470000000005,4.142822999999999,18.518599999999992,6829.696944456781
2025-06-14 11:42:00,53.00926,1.7599540000000005,0.9712395671338019,5.381947,4.0849530000000005,17.650499999999965,6829.746944456781
2025-06-14 11:45:00,50.83912,1.7888890000000002,0.9566543039285557,5.295141999999999,3.9402729999999995,16.49309999999997,6829.796944456782
2025-06-14 11:48:00,49.88426,1.8467590000000005,0.9755930164703238,5.324072000000001,3.9113430000000005,15.625,6829.846944456782
2025-06-14 11:51:00,49.39236,1.9335640000000005,1.0037009465866127,5.353007000000001,3.853473,14.75690000000003,6829.896944456782
2025-06-14 11:54:00,50.05787,1.8467590000000005,1.0001834316379494,5.353007000000001,3.969207999999999,15.625,6829.946944456782
2025-06-14 11:57:00,46.52778,1.7020840000000002,0.9517326788792168,5.324077000000001,4.084953,13.310200000000009,6829.996944456782
2025-06-14 12:00:00,47.97454,1.7020840000000002,0.9517326788792168,5.353011,4.113886999999999,11.574099999999987,6830.0469444567825
2025-06-14 12:03:00,48.61111,1.615278,0.8988623614516883,5.063661,3.882403,12.152800000000013,6830.096944456783
2025-06-14 12:06:00,50.31829,1.6731490000000004,0.9183098463326614,4.890046000000001,3.6509270000000003,14.467600000000004,6830.146944456783
2025-06-14 12:09:00,49.47916,1.5863430000000003,0.9121741335100081,4.861116,3.7377330000000004,14.467600000000004,6830.196944456783
2025-06-14 12:12:00,48.58218,1.702083,0.9279534522772154,4.976856,3.708793,13.020800000000008,6830.246944456783
2025-06-14 12:15:00,45.68866,1.7310190000000008,0.9129514270090151,5.063657000000001,3.7377279999999997,10.127300000000048,6830.296944456783
2025-06-14 12:18:00,46.81713,1.8467590000000005,0.9242153268617923,5.063662,3.5930530000000003,9.83789999999999,6830.346944456784
2025-06-14 12:21:00,48.69791,1.90463,0.9687377482016596,5.092592000000001,3.593052,10.127300000000048,6830.396944456784
2025-06-14 12:24:00,51.33102,1.8756950000000003,1.0097511423769963,5.381947,3.9692120000000006,15.04630000000003,6830.446944456784
2025-06-14 12:27:00,52.37269,1.7888890000000002,0.9566628063370903,5.208332,3.853473,16.493100000000027,6830.496944456784
2025-06-14 12:30:00,55.2662,1.7310189999999999,0.9615078895245347,5.0925959999999995,3.8245370000000003,19.675999999999988,6830.546944456784
2025-06-14 12:33:00,57.29167,1.6442130000000006,0.9772013708432964,5.0925959999999995,3.969212999999999,20.543999999999983,6830.5969444567845
2025-06-14 12:36:00,54.89005,1.5574080000000006,0.9886081986209397,5.237266000000001,4.2585679999999995,19.965300000000013,6830.646944456785
2025-06-14 12:39:00,54.94792,1.5574070000000004,0.9676941169897529,5.15046,4.142823,21.99079999999998,6830.696944456785
2025-06-14 12:42:00,52.08333,1.6442129999999997,0.9548972861024708,5.266206,4.113893,17.36110000000002,6830.746944456785
2025-06-14 12:45:00,48.90046,1.7310190000000008,0.961507889524535,5.208337,3.940278,14.467600000000004,6830.796944456785
2025-06-14 12:48:00,49.18982,1.8178240000000008,0.9661390869188509,5.208337,3.8245329999999997,13.310200000000009,6830.846944456785
2025-06-14 12:51:00,49.59491,1.7599540000000005,0.9471291347540814,5.208337,3.882403,14.46769999999998,6830.896944456786
2025-06-14 12:54:00,41.63773,1.412732,0.9345012691718052,5.179397,4.345375000000001,7.5230999999999995,6830.946944456786
2025-06-14 12:57:00,35.56134,1.4416670000000007,0.9454443339941367,5.410877000000001,4.5479199999999995,0.28940000000000055,6830.996944456786
2025-06-14 13:00:00,37.78935,1.6731489999999996,0.9183098463326612,5.497681999999999,4.258563,0.2892999999999688,6831.046944456786
2025-06-14 13:03:00,37.47107,1.5863429999999994,0.9566795435894744,5.4398159999999995,4.374303,2.0253999999999905,6831.096944456786
2025-06-14 13:06:00,34.51968,1.5863429999999994,0.8408895210418705,5.2662059999999995,4.056023000000001,-0.5786999999999694,6831.1469444567865
2025-06-14 13:09:00,36.37153,1.6731480000000003,0.8431967625478959,5.034720999999999,3.708792999999999,-0.8680000000000518,6831.196944456787
2025-06-14 13:12:00,37.38426,1.6442130000000006,0.8596966610932162,4.74537,3.477317,0.0,6831.246944456787
2025-06-14 13:15:00,34.78009,1.615278,0.798491941986696,4.774306,3.4773179999999995,-1.7361999999999966,6831.296944456787
2025-06-14 13:18:00,33.36227,1.7888890000000002,0.8518374494601133,4.918982000000001,3.4483829999999998,-1.1573999999999955,6831.346944456787
2025-06-14 13:21:00,34.40393,1.8467590000000005,0.8402417518920545,4.832172000000001,3.274772999999999,-3.4722000000000435,6831.396944456787
2025-06-14 13:24:00,33.3044,1.7888890000000002,0.8231551551456346,4.774306,3.2747729999999997,-3.182900000000018,6831.446944456788
2025-06-14 13:27:00,35.53241,1.8467600000000006,0.77782122380209,4.7453710000000004,3.130097,-2.314899999999966,6831.496944456788
2025-06-14 13:30:00,35.67709,1.8178240000000008,0.8317038663914395,4.629630000000001,3.101152999999999,-2.314899999999966,6831.546944456788
2025-06-14 13:33:00,31.85764,1.7888890000000002,0.8231551551456346,4.774306,3.2747729999999997,-4.629599999999982,6831.596944456788
2025-06-14 13:36:00,32.34954,1.7599540000000005,0.8145632092948162,4.687501000000001,3.2169030000000003,-4.340300000000013,6831.646944456788
2025-06-14 13:39:00,31.79977,1.7310189999999999,0.8059324231397584,4.571759999999999,3.1300930000000005,-5.786999999999978,6831.6969444567885
2025-06-14 13:42:00,32.69676,1.6442129999999997,0.7798333335125338,4.542825,3.187963,-4.3402000000000385,6831.746944456789
2025-06-14 19:09:00,30.32407,3.3224539999999996,1.066812661268351,3.732640000000001,0.5837970000000006,-7.523200000000031,6831.746944456789
2025-06-14 19:12:00,32.20486,3.2356480000000003,1.0467906034902899,3.7037050000000002,0.641667,-6.365799999999979,6831.746944456789
2025-06-14 19:15:00,31.7419,3.2356480000000003,1.0467906034902899,3.7615749999999997,0.6995369999999994,-7.233800000000031,6831.746944456789
2025-06-14 20:57:00,32.03125,3.6407410000000002,1.139332196881615,4.050927,0.5837959999999995,-6.94440000000003,6831.746944456789
2025-06-14 21:00:00,31.7419,3.7275460000000002,1.2580298606405247,4.108796,0.6127319999999994,-6.076399999999978,6831.746944456789
2025-06-14 21:21:00,30.64236,3.293519,1.0075625324690949,3.73264,0.5837970000000006,-7.5230999999999995,6831.746944456789
2025-06-14 23:30:00,39.1493,2.8016190000000005,0.9893763447869824,3.7615739999999995,1.162500999999999,-0.8680999999999699,6831.746944456789
2025-06-15 13:00:00,36.77662,2.7148140000000005,0.9241893701426879,3.4432870000000007,0.9020839999999994,-2.6041999999999916,6831.746944456789
2025-06-15 13:15:00,30.64236,2.1361109999999996,0.8207781091339319,3.1828699999999994,1.2493049999999997,-7.8125,6831.746944456789
2025-06-15 13:18:00,32.55209,2.4543979999999994,0.8610611084896439,3.0960639999999993,0.8152780000000002,-7.523199999999974,6831.746944456789
2025-06-15 13:36:00,33.96991,2.946295000000001,1.0248086334015982,3.2407400000000006,0.49699199999999877,-5.786999999999978,6831.746944456789
2025-06-15 14:45:00,30.7581,2.280787,0.8957641170332212,3.067131,1.0178250000000002,-7.8125,6831.746944456789
2025-06-15 14:48:00,31.7419,2.6280100000000006,0.9463339689128337,3.1828710000000004,0.7574069999999997,-7.233800000000031,6831.746944456789
2025-06-15 15:06:00,32.92824,2.396528,0.8468419070066637,3.211805,0.9888890000000004,-6.365700000000004,6831.746944456789
2025-06-15 15:39:00,31.19213,2.1361109999999996,0.7818975216777705,3.125,1.1624999999999996,-6.076399999999978,6831.746944456789
2025-06-15 15:42:00,32.20486,2.6280090000000005,0.9032955983369008,3.211806,0.757407999999999,-6.944399999999973,6831.746944456789
2025-06-15 15:57:00,31.45255,2.68588,0.9607495047485054,3.1539350000000006,0.6706019999999997,-7.8125,6831.746944456789
2025-06-15 16:09:00,31.10532,2.3386580000000006,0.8325456040680889,3.038195,0.8731469999999995,-7.5230999999999995,6831.746944456789
2025-06-15 16:24:00,32.06018,2.3965270000000007,0.8021490236846391,3.125,0.8731489999999997,-6.365700000000004,6831.746944456789
2025-06-15 16:51:00,33.70949,2.570139,0.8892866489157581,3.2407399999999997,0.8442129999999999,-5.208399999999983,6831.746944456789
2025-06-15 17:15:00,32.55209,2.3675929999999994,0.8397031744926928,3.0671299999999997,0.8731479999999996,-5.7871000000000095,6831.746944456789
2025-06-15 17:33:00,32.66782,2.2807880000000003,0.8181769782895442,3.327547,1.220369999999999,-4.918999999999983,6831.746944456789
2025-06-15 17:45:00,33.53588,2.425464,0.8539593873471523,3.153936,0.9020829999999993,-4.918999999999983,6831.746944456789
2025-06-15 17:57:00,30.32407,2.5990740000000008,0.9391008416850869,3.0960660000000004,0.6995379999999995,-8.680499999999995,6831.746944456789
2025-06-15 18:15:00,33.73843,2.7437500000000004,0.9750949496506,3.298611,0.7574069999999997,-4.629600000000011,6831.746944456789
2025-06-16 07:09:00,38.36805,1.210185,0.8745894592499655,4.427084000000001,3.8245370000000003,2.0254999999999654,6831.746944456789
2025-06-16 07:33:00,31.39468,0.9497690000000008,0.6959092302240867,4.398149,3.940278,-7.233799999999974,6831.746944456789
2025-06-16 07:36:00,31.56828,0.834028,0.7148710662198998,4.629631,4.403243999999999,-6.365800000000036,6831.796944456789
2025-06-16 07:39:00,30.12153,0.747223,0.6750284194526313,4.079862,3.940278000000001,-8.101800000000026,6831.846944456789
2025-06-16 07:42:00,31.30787,0.7472219999999998,0.735236561967412,4.340278,4.316434,-6.655099999999948,6831.896944456789
2025-06-16 07:45:00,33.01505,0.6604169999999998,0.6629612395500178,4.021991,4.027083999999999,-5.208300000000008,6831.946944456789
2025-06-16 07:48:00,40.27778,0.19745400000000046,0.5341131777663085,3.038195,3.969213,2.0255000000000223,6831.99694445679
2025-06-16 07:51:00,35.32986,0.31319500000000033,0.6749281282877241,3.385416,4.3164299999999995,-2.8935000000000173,6832.04694445679
2025-06-16 07:54:00,40.91435,0.920833,0.786274355759351,4.282407999999999,4.027083,3.4721999999999866,6832.09694445679
2025-06-16 07:57:00,46.58565,0.834028,0.8509266465506924,4.976857000000001,5.010879000000001,9.548599999999965,6832.14694445679
2025-06-16 08:00:00,42.36111,0.747223,0.8468044774769977,4.658566,4.866204,4.050900000000013,6832.19694445679
2025-06-16 08:03:00,48.5243,1.0076390000000002,0.7908519925450407,4.456018,4.056018000000001,10.706000000000017,6832.2469444567905
2025-06-16 08:06:00,62.67361,1.1812500000000004,1.079512796784655,5.266207,5.068747,19.675999999999988,6832.296944456791
2025-06-16 08:09:00,71.81713,1.0076390000000002,1.3752334548029999,6.712967000000001,7.528238000000001,39.930499999999995,6832.346944456791
2025-06-16 08:12:00,79.6875,0.8918980000000003,1.2674905508211765,6.105321,6.949533,41.08789999999999,6832.396944456791
2025-06-16 08:15:00,72.71412,0.6893519999999995,1.2187487361656093,5.295138,6.573376,46.2963,6832.446944456791
2025-06-16 08:18:00,65.01736,0.7761579999999997,1.1005013627884856,5.3819479999999995,6.11042,36.16900000000001,6832.496944456791
2025-06-16 08:21:00,65.59606,0.8050930000000003,1.070594252684024,5.179397,5.7631939999999995,35.300899999999984,6832.546944456792
2025-06-16 08:24:00,67.73727,0.8050929999999994,1.058392731447292,5.034722,5.5895790000000005,35.01159999999999,6832.596944456792
2025-06-16 08:27:00,69.67593,0.5736119999999998,0.9329074275784204,4.774309999999999,5.618518,33.85409999999999,6832.646944456792
2025-06-16 08:30:00,96.78819,0.4578709999999999,0.988016285200666,4.050927,5.415976,54.3982,6832.696944456792
2025-06-16 08:33:00,95.63079,0.5446759999999999,1.0781599583351902,4.600694,5.9368099999999995,53.819500000000005,6832.746944456792
2025-06-16 08:36:00,86.66088,0.5446759999999999,1.0681746071360372,4.658566,5.965746,52.08330000000001,6832.7969444567925
2025-06-16 08:39:00,81.04745,0.631481,1.0276436197870744,4.571759,5.502775000000001,49.18979999999999,6832.846944456793
2025-06-16 08:42:00,81.91551,0.4868049999999995,0.9325489144327377,4.195602,5.300229,52.08330000000001,6832.896944456793
2025-06-16 08:45:00,62.41319,0.5446759999999999,0.9970337739601748,4.3402769999999995,5.44491,35.87960000000001,6832.946944456793
2025-06-16 08:48:00,49.13195,1.325926,0.9580800103298124,5.266206,4.60579,13.599500000000035,6832.996944456793
2025-06-16 08:51:00,44.87847,1.6442129999999997,0.9990206353327387,5.468745999999999,4.374303,7.5230999999999995,6833.046944456793
2025-06-16 08:54:00,42.73727,1.6731480000000003,0.9873952703070673,5.468745999999999,4.316437999999999,5.208300000000008,6833.096944456794
2025-06-16 08:57:00,41.46412,1.8467590000000005,0.9755930164703238,5.671292,4.258563,3.4722999999999615,6833.146944456794
2025-06-16 09:00:00,40.0463,1.991435,1.0222578267723006,5.902773,4.345368,2.8935000000000173,6833.196944456794
2025-06-16 09:03:00,38.68634,2.0782410000000002,1.023230126344516,6.1053239999999995,4.432173000000001,0.28940000000000055,6833.246944456794
2025-06-16 09:06:00,40.91435,2.0782410000000002,1.0232301263445145,6.047458,4.374306999999999,3.182899999999961,6833.296944456794
2025-06-16 09:09:00,40.74074,1.9335649999999998,1.0037012684774909,5.873837999999999,4.374302999999999,3.4721999999999866,6833.3469444567945
2025-06-16 09:12:00,43.05555,1.9335640000000005,1.0036921613655754,5.8738470000000005,4.374303,6.365799999999979,6833.396944456795
2025-06-16 09:15:00,44.7338,1.9335650000000006,1.053199081548726,5.931712000000001,4.490047,8.680499999999995,6833.446944456795
2025-06-16 09:18:00,43.72107,1.7888890000000002,1.0045740705209103,5.9606520000000005,4.663653,5.786999999999978,6833.496944456795
2025-06-16 09:21:00,44.61805,1.9046290000000008,1.1130502331467587,6.307872,4.981943,7.8125,6833.546944456795
2025-06-16 09:24:00,45.02315,1.9335640000000005,1.100328565016042,6.249997,4.866203,6.6551000000000045,6833.596944456795
2025-06-16 09:27:00,42.73727,1.90463,1.0435554628688453,6.221063,4.808332999999999,5.497600000000034,6833.646944456796
2025-06-16 09:30:00,40.76968,1.9335649999999998,1.0036924832545306,6.221067999999999,4.7215229999999995,3.4721999999999866,6833.696944456796
2025-06-16 09:33:00,41.63773,1.9914360000000002,1.0222492504139098,6.076393,4.5189770000000005,3.4721999999999866,6833.746944456796
2025-06-16 09:36:00,42.2743,1.9335640000000005,1.0037009465866127,5.960647000000001,4.461113,4.918999999999983,6833.796944456796
2025-06-16 09:39:00,42.7662,1.9335640000000005,1.0037009465866127,6.018517,4.5189829999999995,5.208399999999983,6833.846944456796
2025-06-16 09:42:00,41.86921,1.90463,0.994369157864376,6.047453,4.576853,2.6041999999999916,6833.8969444567965
2025-06-16 09:45:00,40.50926,1.991435,1.0723642748168227,6.221068,4.7215229999999995,3.182900000000018,6833.946944456797
2025-06-16 09:48:00,39.29398,1.9335649999999998,1.0287703339996668,6.105328,4.634722999999999,3.4722999999999615,6833.996944456797
2025-06-16 09:51:00,38.9757,1.991435,1.0222578267723006,6.018518,4.461113,0.5786999999999694,6834.046944456797
2025-06-16 09:54:00,38.59954,1.9335640000000005,0.9779048008309503,5.931717,4.403242999999999,1.1573999999999955,6834.096944456797
2025-06-16 09:57:00,41.63773,1.8467600000000006,0.9755933422325621,5.844907000000001,4.432177,4.050899999999956,6834.146944456797
2025-06-16 10:00:00,43.14236,1.7599530000000003,0.9712392315451953,5.729165999999999,4.432173,5.7871000000000095,6834.196944456798
2025-06-16 10:03:00,44.15509,1.7599530000000003,1.0176620855561787,5.902775999999999,4.663652999999999,6.076399999999978,6834.246944456798
2025-06-16 10:06:00,43.37384,1.6442129999999997,0.9548972861024708,5.787036,4.634722999999999,4.3402000000000385,6834.296944456798
2025-06-16 10:09:00,42.59259,1.702083,0.9975256792538653,5.844906,4.663653,5.787099999999953,6834.346944456798
2025-06-16 10:12:00,44.06829,1.702083,0.9975256792538653,5.844905999999999,4.663652999999999,5.497799999999984,6834.396944456798
2025-06-16 10:15:00,44.35764,1.7888890000000002,0.9809287348148619,5.758101999999999,4.432173,8.680600000000027,6834.4469444567985
2025-06-16 10:18:00,43.69213,1.7310190000000008,0.9848435823526079,5.787037,4.547918,6.944500000000005,6834.496944456799
2025-06-16 10:21:00,42.2743,1.7310189999999999,0.9848356175562585,5.902782,4.663653,5.20840000000004,6834.546944456799
2025-06-16 10:24:00,42.56366,1.8178240000000008,0.9905763749884112,5.902777,4.547913,4.340300000000013,6834.596944456799
2025-06-16 10:27:00,41.49305,1.7310189999999999,0.9615078895245347,5.758101999999999,4.490043,3.182900000000018,6834.646944456799
2025-06-16 10:30:00,41.89815,1.7310189999999999,0.9615078895245335,5.729172,4.461112999999999,3.4722999999999615,6834.696944456799
2025-06-16 10:33:00,43.11343,1.9046290000000008,1.0435551289147291,5.931712000000001,4.5189829999999995,4.340300000000013,6834.7469444568
2025-06-16 10:36:00,42.12963,1.7888890000000002,1.0045740705209103,5.9606520000000005,4.663653,4.629599999999982,6834.7969444568
2025-06-16 10:39:00,43.2581,1.8178240000000008,1.0143869632088058,5.844907000000001,4.5189829999999995,4.340300000000013,6834.8469444568
2025-06-16 10:42:00,44.84954,1.7599540000000005,0.9947346865499623,5.902777,4.634722999999999,5.497700000000009,6834.8969444568
2025-06-16 10:45:00,46.15162,1.6731490000000004,1.0093601363198963,5.931716000000001,4.808336999999999,7.5230999999999995,6834.9469444568
2025-06-16 10:48:00,52.43056,1.239121,0.940650159677889,5.2083330000000005,4.663662,13.888900000000035,6834.9969444568005
2025-06-16 10:51:00,46.875,1.5574069999999995,1.0091087148504623,5.844906,4.895139,8.969899999999996,6835.046944456801
2025-06-16 10:54:00,45.28357,1.8178240000000008,1.0376197728734475,6.134262,4.837267999999999,8.39119999999997,6835.096944456801
2025-06-16 10:57:00,44.2419,1.8756940000000002,1.0338725400373017,6.163196999999999,4.779403,6.076300000000003,6835.146944456801
2025-06-16 11:00:00,42.62153,1.8467590000000005,1.0241501175645382,6.1631920000000004,4.808332999999999,5.497600000000034,6835.196944456801
2025-06-16 11:03:00,41.46412,1.7888890000000002,0.9809287348148619,5.9895819999999995,4.663653,4.050899999999956,6835.246944456801
2025-06-16 11:06:00,42.73727,1.8467590000000005,1.0241501175645382,5.931712,4.576852999999999,5.208300000000008,6835.296944456802
2025-06-16 11:09:00,43.54745,1.8467590000000005,1.000183431637951,5.844912,4.461113,5.497699999999952,6835.346944456802
2025-06-16 11:12:00,42.7662,1.8467590000000005,1.000183431637951,5.902782,4.518983,5.208399999999983,6835.396944456802
2025-06-16 11:15:00,42.39005,1.7888890000000002,1.0045740705209103,5.9606520000000005,4.663653,4.629700000000014,6835.446944456802
2025-06-16 11:18:00,41.29051,1.8178240000000008,0.9905763749884112,5.989582,4.634718,4.3402999999999565,6835.496944456802
2025-06-16 11:21:00,41.63773,1.8467590000000005,0.9755930164703238,5.873842000000001,4.461113,3.761599999999987,6835.5469444568025
2025-06-16 11:24:00,44.01041,1.8756950000000003,1.0097511423769963,5.8159719999999995,4.403237,5.787000000000035,6835.596944456803
2025-06-16 11:27:00,44.50232,1.9046290000000008,1.0192793905196575,6.047452,4.605783,4.91900000000004,6835.646944456803
2025-06-16 11:30:00,43.54745,1.7888890000000002,1.0276629606184509,5.9895819999999995,4.7215229999999995,5.497600000000034,6835.696944456803
2025-06-16 11:33:00,44.67593,1.5574080000000006,0.9463413184258281,5.613425,4.576847,7.523200000000031,6835.746944456803
2025-06-16 11:36:00,44.06829,1.6731480000000003,0.9873875945512792,5.700236,4.547918,6.655099999999948,6835.796944456803
2025-06-16 11:39:00,43.08449,1.7310189999999999,0.9615078895245335,5.729172,4.461112999999999,7.233800000000031,6835.846944456804
2025-06-16 11:42:00,43.14236,1.702083,0.9748995236049393,5.700236,4.490043,5.208300000000008,6835.896944456804
2025-06-16 11:45:00,44.64699,1.7599530000000003,0.9712392315451953,5.758106,4.461113,6.365799999999979,6835.946944456804
