Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-06-16 11:48:00,42.24537,1.7020840000000002,0.9749077780076969,5.671291999999999,4.461108,3.4722000000000435,6835.996944456804
2025-06-16 11:51:00,40.42245,1.8756940000000002,0.9849911234286574,5.8738470000000005,4.432173000000001,2.8935000000000173,6836.046944456804
2025-06-16 11:54:00,39.23611,1.9335649999999998,0.9779051170464957,5.9895879999999995,4.461112999999999,2.6041999999999916,6836.0969444568045
2025-06-16 11:57:00,41.95602,2.020371,1.031484080882449,5.873837999999999,4.287496999999999,3.7614999999999554,6836.146944456805
2025-06-16 12:00:00,43.02662,1.9625000000000004,1.0129883982359458,5.931717,4.403237,6.076300000000003,6836.196944456805
2025-06-16 12:03:00,44.44445,1.528473,0.9359497037171295,5.35301,4.345367,6.365700000000004,6836.246944456805
2025-06-16 12:06:00,41.03009,1.8178240000000008,0.9661390869188509,5.844912000000001,4.461108,2.6041000000000167,6836.296944456805
2025-06-16 12:09:00,39.81482,1.8467590000000005,0.9755843998020735,5.844912000000001,4.432173000000001,2.0254999999999654,6836.346944456805
2025-06-16 12:12:00,40.50926,1.8467590000000005,0.9755930164703238,5.873842,4.461112999999999,2.8934999999999604,6836.396944456806
2025-06-16 12:15:00,39.5544,1.8756940000000002,0.9595431333596668,5.815967,4.345373,2.0253999999999905,6836.446944456806
2025-06-16 12:18:00,39.84375,1.9335640000000005,0.9513167702771389,5.787037000000001,4.229632999999999,1.736099999999965,6836.496944456806
2025-06-16 12:21:00,39.78588,1.9914360000000002,0.9413636537882576,5.787033,4.142827,2.0253999999999905,6836.546944456806
2025-06-16 12:24:00,38.59954,1.8756940000000002,0.9595342030420637,5.787037000000001,4.316433,0.2892999999999688,6836.596944456806
2025-06-16 12:27:00,38.59954,1.8467590000000005,0.9502943271988825,5.758102000000001,4.316433,1.1573999999999955,6836.6469444568065
2025-06-16 12:30:00,39.26505,1.8756940000000002,0.9849997966503873,5.787037000000001,4.345373,1.4467000000000212,6836.696944456807
2025-06-16 12:33:00,38.04977,1.8467590000000005,0.9502943271988825,5.931717,4.490047999999999,0.0,6836.746944456807
2025-06-16 12:36:00,38.16551,1.8467590000000005,0.9503031986814467,5.7291620000000005,4.287502999999999,0.8680999999999699,6836.796944456807
2025-06-16 12:39:00,35.3588,1.7020840000000002,0.9035238929869466,5.526617,4.229633000000001,-1.1573999999999955,6836.846944456807
2025-06-16 12:42:00,32.69676,1.7888890000000002,0.9317013147471168,5.642362,4.258563,-5.208399999999983,6836.896944456807
2025-06-16 12:45:00,33.8831,1.9335640000000005,0.9238187940801333,5.671297,4.084953,-3.7615000000000123,6836.946944456808
2025-06-16 12:48:00,33.59375,1.991435,0.9124693227189495,5.642358,3.969212999999999,-4.340300000000013,6836.996944456808
2025-06-16 12:51:00,34.20139,1.9625000000000004,0.9039043181795343,5.613423,3.969212999999999,-2.8935000000000173,6837.046944456808
2025-06-16 12:54:00,34.89584,1.8178240000000008,0.9410169821967403,5.381947,3.969212999999999,-3.761599999999987,6837.096944456808
2025-06-16 12:57:00,31.36574,1.1812499999999995,0.9164023444214995,5.0057860000000005,4.518986000000001,-3.4721999999999866,6837.146944456808
2025-06-16 13:00:00,35.06945,1.7888890000000002,0.9317013147471168,5.526622000000001,4.142823,-1.7361000000000217,6837.1969444568085
2025-06-16 13:03:00,34.05671,1.991435,0.9413535554431739,5.787037999999999,4.142822999999999,-4.340300000000013,6837.246944456809
2025-06-16 13:06:00,33.85416,1.90463,0.9150124715841184,5.787033,4.229633,-2.6041000000000167,6837.296944456809
2025-06-16 13:09:00,31.01852,1.8756950000000003,0.8780201877882349,5.613423,4.056017999999999,-5.20840000000004,6837.346944456809
2025-06-16 13:12:00,32.69676,1.991435,0.9124591419595742,5.5555579999999996,3.882402999999999,-6.6551000000000045,6837.396944456809
2025-06-16 13:15:00,32.8993,1.991435,0.8823798765299458,5.526617999999999,3.8245329999999997,-4.629599999999982,6837.446944456809
2025-06-16 13:18:00,32.8993,1.991435,0.8823798765299438,5.497688,3.795602999999999,-4.629699999999957,6837.49694445681
2025-06-16 13:21:00,31.91551,2.0493050000000004,0.8990297408782856,5.5844879999999995,3.8245329999999997,-5.497699999999952,6837.54694445681
2025-06-16 13:24:00,33.15972,1.9914360000000002,0.9124696181977634,5.497682999999999,3.8245370000000003,-4.340199999999982,6837.59694445681
2025-06-16 13:27:00,35.90857,1.9625000000000004,0.9038942034379557,5.439817000000001,3.795597,-3.4722000000000435,6837.64694445681
2025-06-16 13:30:00,35.67709,1.9046290000000008,0.9150025592168156,5.208332,3.6509229999999997,-2.6042000000000485,6837.69694445681
2025-06-16 13:33:00,37.06597,1.9046290000000008,0.9687464195286767,5.613422,4.113893,-0.8680999999999699,6837.7469444568105
2025-06-16 13:36:00,37.87616,1.8178240000000008,0.8883492276177356,5.613427,4.142822999999999,-0.8680999999999699,6837.796944456811
2025-06-16 13:39:00,38.45486,1.8178240000000008,0.941025794450824,5.410877000000001,3.9981529999999994,0.0,6837.846944456811
2025-06-16 13:42:00,37.09491,1.7599540000000005,0.9223551300622392,5.353007,3.9981530000000003,0.0,6837.896944456811
2025-06-16 13:45:00,35.32986,1.7310189999999999,0.8613725487274057,5.295142,3.9113430000000005,-1.736099999999965,6837.946944456811
2025-06-16 13:48:00,34.89584,1.702083,0.8523042111084957,5.208335999999999,3.8534729999999993,-2.314700000000016,6837.996944456811
2025-06-16 13:51:00,34.49074,1.702083,0.8783235211005975,5.150465999999999,3.8245329999999997,-2.6041999999999916,6838.046944456812
2025-06-16 13:54:00,34.69329,1.702083,0.8783235211005975,5.208335999999999,3.882403,-3.4721999999999866,6838.096944456812
2025-06-16 13:57:00,33.96991,1.7310189999999999,0.8342066477211311,5.150461999999999,3.7377330000000004,-3.4722000000000435,6838.146944456812
2025-06-16 14:00:00,33.3044,1.8467590000000005,0.8972685272438065,5.150462,3.6509229999999997,-3.761599999999987,6838.196944456812
2025-06-16 14:03:00,33.59375,1.9335640000000005,0.8656125826987553,5.353007000000001,3.708792999999999,-3.4721999999999866,6838.246944456812
2025-06-16 14:06:00,33.3044,1.9335640000000005,0.8953079396237402,5.353007000000001,3.7377329999999995,-5.208300000000008,6838.2969444568125
2025-06-16 14:09:00,32.98611,1.8756940000000002,0.8780198879203499,5.353007000000001,3.795603,-2.893599999999992,6838.346944456813
2025-06-16 14:12:00,32.49421,1.8467590000000005,0.8693166797761832,5.295142,3.7666629999999994,-4.050900000000013,6838.396944456813
2025-06-16 14:15:00,33.36227,1.8467590000000005,0.8693265263363802,5.324072000000001,3.795603,-3.761600000000044,6838.446944456813
2025-06-16 14:18:00,36.16898,1.6731490000000004,0.894037119853758,5.208336,3.940276999999999,-2.0255000000000223,6838.496944456813
2025-06-16 14:21:00,36.83449,1.5863430000000003,0.8890814767745727,5.179396,4.027082999999999,-0.8681000000000267,6838.546944456813
2025-06-16 14:24:00,37.84722,1.7599530000000003,0.8967959196506763,5.266206,3.882402999999999,0.28940000000000055,6838.596944456814
2025-06-16 14:27:00,37.38426,1.702083,0.8523042111084957,5.208336,3.853473,-2.6041000000000167,6838.646944456814
2025-06-16 14:30:00,36.37153,1.7599530000000003,0.8967959196506763,5.266206,3.882402999999999,-2.314799999999991,6838.696944456814
2025-06-16 14:33:00,34.54861,1.7310190000000008,0.9129600591182407,5.410877000000001,4.084957999999999,-4.340199999999982,6838.746944456814
2025-06-16 14:36:00,36.9213,1.8756950000000003,0.9061530223986285,5.3530120000000005,3.8245370000000003,-1.1573999999999955,6838.796944456814
2025-06-16 14:39:00,36.74768,1.7888890000000002,0.9059736416010943,5.295142,3.882402999999999,-1.1573999999999955,6838.8469444568145
2025-06-16 14:42:00,36.37153,1.702083,0.8523042111084957,5.208336,3.853473,-1.1573999999999955,6838.896944456815
2025-06-16 14:45:00,36.31366,1.7888890000000002,1.0502354494889714,5.584486,4.345367,-0.28930000000002565,6838.946944456815
2025-06-16 14:48:00,36.86343,1.8467590000000005,0.9242244836418402,5.439812000000001,3.969212999999999,-2.314799999999991,6838.996944456815
2025-06-16 14:51:00,35.38773,1.8756940000000002,0.8780099736800798,5.497687,3.9402729999999995,-1.1573999999999955,6839.046944456815
2025-06-16 14:54:00,34.98264,1.90463,0.9423213277427813,5.555553000000001,4.027082999999999,-2.0255000000000223,6839.096944456815
2025-06-16 14:57:00,34.51968,1.8756940000000002,0.8780099736800798,5.439817000000001,3.882403,-1.446799999999996,6839.146944456816
2025-06-16 15:00:00,36.54514,1.9046290000000008,0.8571836162808398,5.324072000000001,3.708792999999999,-0.867999999999995,6839.196944456816
2025-06-16 15:03:00,35.04051,1.90463,0.9423120485486765,5.410882999999999,3.882403,-4.3402999999999565,6839.246944456816
2025-06-16 15:06:00,33.7963,1.90463,0.9423120485486765,5.439817999999999,3.9113379999999998,-5.208300000000008,6839.296944456816
2025-06-16 15:09:00,33.50695,1.9625000000000004,0.9039043181795343,5.381943000000001,3.7377329999999995,-4.629599999999982,6839.346944456816
2025-06-16 15:12:00,32.60995,1.9335649999999998,0.8656128734745967,5.3819479999999995,3.7377330000000004,-4.050900000000013,6839.3969444568165
2025-06-16 15:15:00,31.88657,1.8756940000000002,0.8487234754190309,5.2951369999999995,3.708793,-4.629600000000039,6839.446944456817
2025-06-16 15:18:00,32.03125,1.90463,0.8571839081226231,5.266203,3.6509230000000006,-4.91900000000004,6839.496944456817
2025-06-16 15:21:00,31.94444,1.9046290000000008,0.8571836162808416,5.121532,3.506253,-5.497700000000009,6839.546944456817
2025-06-16 15:24:00,31.71297,1.7599540000000005,0.8145571770365893,4.976857000000001,3.506252999999999,-5.786999999999978,6839.596944456817
2025-06-16 15:27:00,30.61343,1.8756940000000002,0.9061527159569407,5.0925970000000005,3.5641230000000004,-5.786999999999978,6839.646944456817
2025-06-16 16:45:00,31.01852,1.7888890000000002,0.7931647716030811,4.918982,3.3905129999999994,-7.233800000000031,6839.646944456817
2025-06-16 16:48:00,31.07639,1.702083,0.7972736474716071,4.6875,3.2747729999999997,-5.787000000000035,6839.646944456817
2025-06-16 17:21:00,43.60532,2.5412040000000005,1.0011757711639875,4.513889000000001,2.2331009999999996,7.233799999999974,6839.646944456817
2025-06-16 17:30:00,37.44213,2.0782410000000002,0.9073103226086807,4.600694000000001,2.811801000000001,0.0,6839.646944456817
2025-06-16 17:39:00,43.6632,2.7437500000000004,1.0160533850554945,4.398148,1.8858799999999993,5.497700000000009,6839.646944456817
2025-06-16 17:48:00,42.15857,2.599074,0.978987929879857,4.3402769999999995,1.972684,4.340300000000013,6839.646944456817
2025-06-16 17:57:00,41.1169,2.599074,0.9789892651442045,4.224537000000001,1.8569450000000005,3.182899999999961,6839.646944456817
2025-06-16 18:06:00,39.40972,2.7148149999999998,0.9679297786465734,4.050926,1.5386569999999997,1.1573999999999955,6839.646944456817
2025-06-16 18:15:00,41.14584,2.656944,1.0318097737240741,4.166666,1.7701390000000004,2.6041999999999916,6839.646944456817
2025-06-16 18:24:00,38.31018,2.599074,0.9789892651442045,4.050925,1.6833330000000002,0.5786999999999694,6839.646944456817
2025-06-16 18:48:00,37.93403,2.512269,0.9934684391183255,4.137732,1.8858789999999992,-0.8680999999999699,6839.646944456817
2025-06-16 18:57:00,36.14005,2.309723,0.9034337442776998,4.021992,1.9437500000000005,-1.1573999999999955,6839.646944456817
2025-06-17 07:27:00,30.23727,1.7888890000000002,0.69249982825223,4.571759999999999,2.9564809999999992,-6.6551000000000045,6839.646944456817
2025-06-17 07:30:00,32.8125,1.817825,0.7360831620175641,4.282408,2.667129,-5.787000000000006,6839.646944456817
2025-06-17 07:33:00,35.30093,1.8467599999999997,0.8098129370317427,4.050927,2.4645840000000003,-4.340300000000013,6839.646944456817
2025-06-17 08:00:00,34.75116,1.9914360000000002,1.0723730439233097,7.060187000000001,5.560651,-4.3402999999999565,6839.646944456817
2025-06-17 08:03:00,41.81134,2.0782410000000002,0.9674204260009733,5.642361999999999,3.9113409999999993,2.314799999999991,6839.696944456818
2025-06-17 08:06:00,47.10648,1.9914360000000002,1.2521836786130345,6.510412,5.242356,7.5230999999999995,6839.746944456818
2025-06-17 08:09:00,53.44329,1.8756950000000003,1.2886630713757055,7.696757,6.660182000000001,15.046300000000002,6839.796944456818
2025-06-17 08:12:00,51.82292,1.8467590000000005,1.238544072268163,7.118052,6.052542999999999,14.467600000000004,6839.846944456818
2025-06-17 08:15:00,56.33681,1.3837960000000002,1.0715269909609497,5.931708,5.358102000000001,17.071699999999993,6839.896944456818
2025-06-17 08:18:00,50.05787,1.7020840000000002,1.1632904321932587,6.394672000000001,5.444908,12.442099999999982,6839.9469444568185
2025-06-17 08:21:00,48.06134,1.7599540000000005,1.1046626629944811,6.307872000000001,5.184487999999999,10.12730000000002,6839.996944456819
2025-06-17 08:24:00,47.68518,1.7599540000000005,1.0620402774571247,6.192127000000001,5.010883,11.284699999999987,6840.046944456819
2025-06-17 08:27:00,47.39584,1.8178240000000008,1.082573033618375,6.221067,4.981943,10.705999999999989,6840.096944456819
2025-06-17 08:30:00,45.28357,1.7310189999999999,1.0517003065255774,6.105321999999999,4.953013,8.969899999999996,6840.146944456819
2025-06-17 08:33:00,53.32755,1.210185,0.963183648043155,5.237266,4.779400999999999,17.07170000000002,6840.196944456819
2025-06-17 08:36:00,59.02778,1.0365739999999999,1.0099582076250286,5.295135999999999,5.242362,18.518500000000017,6840.24694445682
2025-06-17 08:39:00,52.66204,1.2680560000000005,1.0388722844819531,5.729164,5.300228000000001,16.493100000000027,6840.29694445682
2025-06-17 08:42:00,48.46643,1.412732,0.9926875957511992,5.555555000000001,4.808333,12.152800000000013,6840.34694445682
2025-06-17 08:45:00,58.96991,0.834028,0.8220473472860568,4.398148999999999,4.374301,10.706099999999992,6840.39694445682
2025-06-17 08:48:00,50.02894,1.0365739999999999,0.9802072585521127,5.150464,5.03981,16.20369999999997,6840.44694445682
2025-06-17 08:51:00,43.14236,1.4416669999999998,0.9454443339941376,5.526616,4.663659000000001,8.1019,6840.4969444568205
2025-06-17 08:54:00,40.07523,1.615278,0.9669733491372376,5.584485999999999,4.490047999999999,4.3402000000000385,6840.546944456821
2025-06-17 08:57:00,42.85301,1.7020840000000002,0.9975260288101253,5.5266210000000004,4.345367,4.629699999999957,6840.596944456821
2025-06-17 09:00:00,42.50579,1.7310189999999999,1.0076249303304712,5.671291999999999,4.461112999999999,3.761600000000044,6840.646944456821
2025-06-17 09:03:00,41.57986,1.8467590000000005,1.0475338663452634,5.931712000000001,4.605783000000001,4.050900000000013,6840.696944456821
2025-06-17 09:06:00,38.0787,1.8467599999999997,0.9755933422325618,5.8449029999999995,4.432173,1.446799999999996,6840.746944456821
2025-06-17 09:09:00,35.87963,1.9335649999999998,0.9238190981986394,5.787037999999999,4.200692999999999,-1.1573999999999955,6840.796944456822
2025-06-17 09:12:00,37.12384,1.9914360000000002,0.9961356142439218,5.6423630000000005,4.056017,-0.28930000000002565,6840.846944456822
2025-06-17 09:15:00,38.68634,1.9914360000000002,0.9413636537882576,5.613423,3.9692169999999996,0.28940000000000055,6840.896944456822
2025-06-17 09:18:00,39.69907,1.9046290000000008,0.9943688347110708,5.584492000000001,4.113893,0.8681000000000267,6840.946944456822
2025-06-17 09:21:00,41.08796,1.8178240000000008,1.0143869632088058,5.555557,4.229632999999999,4.3402999999999565,6840.996944456822
2025-06-17 09:24:00,40.7118,1.7599530000000003,0.9712392315451953,5.555555999999999,4.258563,4.340300000000013,6841.0469444568225
2025-06-17 09:27:00,40.82755,1.615278,0.9669733491372376,5.5555509999999995,4.461112999999999,3.7615000000000123,6841.096944456823
2025-06-17 09:30:00,39.90162,1.702083,0.9279617802654302,5.468745999999999,4.200692999999999,1.446799999999996,6841.146944456823
2025-06-17 09:33:00,38.45486,1.8756940000000002,0.9849997966503873,5.613427000000001,4.171763,0.0,6841.196944456823
2025-06-17 09:36:00,38.04977,1.7888890000000002,0.8793940216408634,5.526622000000001,4.0849530000000005,0.5787000000000262,6841.246944456823
2025-06-17 09:39:00,37.06597,1.7599540000000005,0.9471375794372142,5.4687470000000005,4.142823,-1.1573999999999955,6841.296944456823
2025-06-17 09:42:00,38.51273,2.07824,1.049834473741882,5.960642999999999,4.316432999999999,1.446799999999996,6841.346944456824
2025-06-17 09:45:00,39.17824,1.991435,0.9692072444717048,5.729168,4.113893,1.7361000000000217,6841.396944456824
2025-06-17 09:48:00,38.68634,1.9625000000000004,0.9870373897759355,5.700233,4.142822999999999,1.7361000000000217,6841.446944456824
2025-06-17 09:51:00,36.71875,1.9335649999999998,0.9779141638926498,5.700227999999999,4.171763,0.8680999999999699,6841.496944456824
2025-06-17 09:54:00,37.96296,1.9625000000000004,0.9602788162527277,5.6712929999999995,4.084953,0.0,6841.546944456824
2025-06-17 09:57:00,38.94676,1.9335640000000005,1.0037009465866127,5.7291669999999995,4.229632999999999,1.4466999999999643,6841.5969444568245
2025-06-17 10:00:00,39.46759,1.9335640000000005,0.9779048008309503,5.671297,4.142822999999999,1.4466999999999643,6841.646944456825
2025-06-17 10:03:00,41.81134,1.7020840000000002,0.9279621130944561,5.381940999999999,4.113886999999999,4.629600000000039,6841.696944456825
2025-06-17 10:06:00,40.76968,1.7020840000000002,0.9517326788792182,5.584491999999999,4.345368,4.050900000000013,6841.746944456825
2025-06-17 10:09:00,41.05903,1.7599530000000003,0.9471372495344846,5.555555999999999,4.229632999999999,5.208300000000008,6841.796944456825
2025-06-17 10:12:00,40.16204,1.615278,0.898870511128631,5.266201000000001,4.0849530000000005,2.8934999999999604,6841.846944456825
2025-06-17 10:15:00,37.4132,1.7020840000000002,0.9279621130944561,5.295142,4.027088,0.2892999999999688,6841.896944456826
2025-06-17 10:18:00,37.90509,1.8178240000000008,0.9661476466524984,5.381947,3.9981529999999994,0.0,6841.946944456826
2025-06-17 10:21:00,36.71875,1.8467590000000005,0.8972685272438065,5.410882000000001,3.9113430000000005,0.0,6841.996944456826
2025-06-17 10:24:00,36.45834,1.9335640000000005,0.9238187940801333,5.439817000000001,3.853473,-1.4467000000000212,6842.046944456826
2025-06-17 10:27:00,35.96643,1.7888890000000002,0.905973641601096,5.295141999999999,3.882403,-0.2892999999999688,6842.096944456826
2025-06-17 10:30:00,37.35532,1.9046290000000008,0.9150025592168156,5.410882000000001,3.853473,0.0,6842.1469444568265
2025-06-17 10:33:00,36.86343,1.8756940000000002,0.933281290595941,5.381946999999999,3.882403,0.28940000000000055,6842.196944456827
2025-06-17 10:36:00,36.31366,1.90463,0.9150124715841184,5.613423,4.056023,-1.4466999999999643,6842.246944456827
2025-06-17 10:39:00,36.57407,1.9625000000000004,0.9602694162006186,5.410882999999999,3.8245329999999997,-1.4467000000000212,6842.296944456827
2025-06-17 10:42:00,37.23959,1.9046290000000008,0.9150025592168156,5.266202,3.708792999999999,0.5786000000000513,6842.346944456827
2025-06-17 10:45:00,38.16551,1.9046290000000008,0.9150025592168156,5.439812,3.882402999999999,0.5788000000000011,6842.396944456827
2025-06-17 10:48:00,38.39699,1.8178240000000008,0.9410257944508257,5.353007,3.940283,1.446799999999996,6842.446944456828
2025-06-17 10:51:00,37.4132,1.7310189999999999,0.9129600591182404,5.3819420000000004,4.056023,-0.8681000000000267,6842.496944456828
2025-06-17 10:54:00,38.22338,1.8178240000000008,0.941025794450824,5.410877000000001,3.9981529999999994,0.0,6842.546944456828
2025-06-17 10:57:00,36.16898,1.8467590000000005,0.9503031986814482,5.439812,3.9981530000000003,-1.446799999999996,6842.596944456828
2025-06-17 11:00:00,35.53241,1.8756940000000002,0.933281290595941,5.381946999999999,3.882403,-2.314800000000048,6842.646944456828
2025-06-17 11:03:00,37.18171,1.9046290000000008,0.9150025592168156,5.410882000000001,3.853473,0.0,6842.6969444568285
2025-06-17 11:06:00,36.34259,1.9046290000000008,0.9423210162513298,5.497682000000001,3.969212999999999,0.0,6842.746944456829
2025-06-17 11:09:00,38.19445,1.8756950000000003,0.9332908214863562,5.497682,3.9981470000000003,2.6042000000000485,6842.796944456829
2025-06-17 11:12:00,39.52546,1.7888890000000002,0.9317100673696068,5.497681999999999,4.113893,1.4466999999999643,6842.846944456829
2025-06-17 11:15:00,39.29398,1.7888890000000002,0.9809287348148619,5.584491999999999,4.258563,1.446799999999996,6842.896944456829
2025-06-17 11:18:00,38.42593,1.8467590000000005,0.9502943271988825,5.642362,4.200692999999999,-0.28930000000002565,6842.946944456829
2025-06-17 11:21:00,38.51273,1.7888890000000002,0.9059826743399345,5.439812,4.027083,3.761599999999987,6842.99694445683
2025-06-17 11:24:00,38.31018,1.702083,0.9035235661493811,5.295135999999999,3.9981530000000003,0.5787000000000262,6843.04694445683
2025-06-17 11:27:00,37.0081,1.7888890000000002,0.9317100673696054,5.439812000000001,4.056023,2.314799999999991,6843.09694445683
2025-06-17 11:30:00,35.99537,1.9335649999999998,0.9513170805803851,5.700227999999999,4.142823,1.1573999999999955,6843.14694445683
2025-06-17 11:33:00,37.23959,1.8467590000000005,0.8972780061054648,5.497682,3.9981529999999994,0.2892999999999688,6843.19694445683
2025-06-17 11:36:00,38.02084,1.8178240000000008,0.9410169821967403,5.497687000000001,4.084953,-0.5786999999999694,6843.2469444568305
2025-06-17 11:39:00,39.67014,1.8178240000000008,0.9661476466524984,5.497687000000001,4.113893,2.0253999999999905,6843.296944456831
2025-06-17 11:42:00,37.38426,1.7599540000000005,0.9223464374845344,5.526622000000001,4.171758,0.5786999999999694,6843.346944456831
2025-06-17 11:45:00,36.31366,1.8467590000000005,0.9502943271988825,5.584492000000001,4.142823,-0.8681000000000267,6843.396944456831
2025-06-17 11:48:00,37.55787,1.8467590000000005,0.9242244836418417,5.410882,3.940283,-0.8681000000000267,6843.446944456831
2025-06-17 11:51:00,37.90509,1.9046290000000008,0.9150025592168156,5.439812,3.882402999999999,2.0253999999999905,6843.496944456831
2025-06-17 11:54:00,37.78935,1.9046290000000008,0.9423210162513298,5.497682000000001,3.969212999999999,-1.1573999999999955,6843.546944456832
2025-06-17 11:57:00,36.48727,1.9625000000000004,0.9602788162527277,5.526623,3.940283,0.28930000000002565,6843.596944456832
2025-06-17 12:00:00,35.8507,1.8756940000000002,0.9595342030420637,5.497687,4.027082999999999,0.0,6843.646944456832
2025-06-17 12:03:00,37.38426,1.9335640000000005,0.9513167702771389,5.526617000000001,3.969212999999999,0.28930000000002565,6843.696944456832
2025-06-17 12:06:00,36.97916,1.9335649999999998,0.9779051170464957,5.5555579999999996,4.027082999999999,0.28940000000000055,6843.746944456832
2025-06-17 12:09:00,37.44213,1.9625000000000004,0.9326121673862002,5.787033,4.171762999999999,-0.8681000000000267,6843.7969444568325
2025-06-17 12:12:00,38.65741,1.8756940000000002,0.9595431333596668,5.642357,4.171763,-0.28940000000000055,6843.846944456833
2025-06-17 12:15:00,36.74768,1.8756940000000002,0.9595342030420637,5.613427000000001,4.142823,0.0,6843.896944456833
2025-06-17 12:18:00,36.9213,1.9046290000000008,0.9687464195286751,5.497682000000001,3.9981529999999994,1.4467000000000212,6843.946944456833
2025-06-17 12:21:00,38.59954,1.8756950000000003,0.9332908214863544,5.439812000000001,3.940276999999999,2.6041999999999916,6843.996944456833
2025-06-17 12:24:00,38.16551,1.7599540000000005,0.9223551300622392,5.353007,3.9981530000000003,0.0,6844.046944456833
2025-06-17 12:27:00,41.2037,1.817825,0.9905850399785548,5.613422,4.258567,2.314799999999991,6844.096944456834
2025-06-17 12:30:00,39.52546,1.7310189999999999,0.9375710126132885,5.584491999999999,4.287502999999999,1.4467000000000212,6844.146944456834
2025-06-17 12:33:00,37.90509,1.7599540000000005,0.9471375794372142,5.613427,4.287502999999999,0.5786999999999694,6844.196944456834
2025-06-17 12:36:00,36.45834,1.8467590000000005,0.8972780061054648,5.584487,4.084957999999999,-0.867999999999995,6844.246944456834
2025-06-17 12:39:00,33.62268,1.8178239999999999,0.9151221471135759,5.526617000000001,4.084953,-2.314700000000016,6844.296944456834
2025-06-17 12:42:00,32.34954,1.8756940000000002,0.9332905087807775,5.497687,3.9981530000000003,-4.919099999999958,6844.3469444568345
2025-06-17 12:45:00,33.36227,1.8467590000000005,0.9242153268617923,5.295141999999999,3.8245329999999997,-4.629699999999957,6844.396944456835
2025-06-17 12:48:00,32.49421,1.7888890000000002,0.905982674339933,5.266202000000001,3.8534729999999993,-3.7615000000000123,6844.446944456835
2025-06-17 12:51:00,33.15972,1.7888890000000002,0.8793940216408634,5.150461999999999,3.708792999999999,-2.893599999999992,6844.496944456835
2025-06-17 12:54:00,32.49421,1.7310189999999999,0.8613725487274057,5.092592,3.708793,-4.050900000000013,6844.546944456835
2025-06-17 12:57:00,53.125,1.8467600000000006,0.9502946471736643,5.121527,3.6798569999999993,19.386599999999987,6844.596944456835
2025-06-17 13:00:00,35.73495,1.7599540000000005,0.9471375794372142,5.3530120000000005,4.027088,-2.314799999999991,6844.646944456836
2025-06-17 13:03:00,33.99884,1.7599540000000005,0.8967962374905284,5.295141999999999,3.9113379999999998,-0.5787000000000262,6844.696944456836
2025-06-17 13:06:00,35.82176,1.8756950000000003,0.8780102735456332,5.410882,3.8534669999999993,-1.446799999999996,6844.746944456836
2025-06-17 13:09:00,33.8831,1.8467590000000005,0.8693265263363802,5.150462000000001,3.621993,-2.314799999999991,6844.796944456836
2025-06-17 13:12:00,35.32986,1.8178240000000008,0.915113052145531,5.092597,3.6509229999999997,-1.736099999999965,6844.846944456836
2025-06-17 13:15:00,35.82176,1.8178240000000008,0.915113052145531,5.266207,3.8245329999999997,-0.8680999999999699,6844.8969444568365
2025-06-17 13:18:00,35.38773,1.7310189999999999,0.8875888542832696,5.092592,3.7377330000000004,-2.0254999999999654,6844.946944456837
2025-06-17 13:21:00,36.60301,1.7599530000000003,0.8704017707991683,4.976856,3.5641229999999995,1.7361999999999966,6844.996944456837
2025-06-17 13:24:00,37.26852,1.7888890000000002,0.9059826743399345,5.063656,3.6509270000000003,-0.28940000000000055,6845.046944456837
2025-06-17 13:27:00,39.38079,1.7020840000000002,0.9035153217808449,5.237271,3.940276999999999,2.0254999999999654,6845.096944456837
2025-06-17 13:30:00,37.15278,1.6442129999999997,0.8845154466134056,5.0925959999999995,3.8534729999999993,0.5787000000000262,6845.146944456837
2025-06-17 13:33:00,37.55787,1.6731480000000003,0.8940367915456333,4.976851,3.708792999999999,-0.5787000000000262,6845.196944456838
2025-06-17 13:36:00,37.90509,1.702083,0.903514994945392,5.0925959999999995,3.795602999999999,0.28930000000002565,6845.246944456838
2025-06-17 13:39:00,35.27199,1.5863430000000003,0.8156279273652961,5.034720999999999,3.795597999999999,-1.1573999999999955,6845.296944456838
2025-06-17 13:42:00,33.3044,1.615278,0.798491941986696,4.947916,3.6509279999999995,-2.6041999999999916,6845.346944456838
2025-06-17 13:45:00,32.2338,1.7310189999999999,0.8342066477211294,5.034722,3.621993,-4.050900000000013,6845.396944456838
2025-06-17 13:48:00,32.98611,1.7888890000000002,0.8231490790863802,4.803241999999999,3.3037029999999996,-4.340300000000013,6845.4469444568385
2025-06-17 13:51:00,33.44907,1.7888890000000002,0.8518374494601133,4.861112,3.3905129999999994,-4.050899999999956,6845.496944456839
2025-06-17 13:54:00,32.98611,1.7599530000000003,0.8430398692571627,4.8321760000000005,3.3905129999999994,-3.761599999999987,6845.546944456839
2025-06-17 13:57:00,32.8993,1.615278,0.7710576048390296,4.7453710000000004,3.4194429999999993,-4.3402999999999565,6845.596944456839
2025-06-17 14:00:00,31.68403,1.6442129999999997,0.8340489169591379,4.716435999999999,3.4194429999999993,-3.4721999999999866,6845.646944456839
2025-06-17 14:03:00,34.08565,1.7020840000000002,0.8523136758625935,4.7743009999999995,3.419446999999999,-4.050999999999988,6845.696944456839
2025-06-17 14:06:00,34.8669,1.7599530000000003,0.8430398692571627,5.1793960000000006,3.7377329999999995,-3.182899999999961,6845.74694445684
2025-06-17 14:09:00,34.66435,1.7310189999999999,0.8342066477211294,4.861112,3.4483829999999998,-1.7361999999999966,6845.79694445684
2025-06-17 14:12:00,35.21412,1.7888890000000002,0.8518277395920932,5.063661999999999,3.5930530000000003,-1.736099999999965,6845.84694445684
2025-06-17 14:15:00,32.55209,1.6442129999999997,0.8340489169591379,4.716435999999999,3.4194429999999993,-4.340300000000013,6845.89694445684
2025-06-17 14:18:00,32.34954,1.7310189999999999,0.8059304270804405,4.918982,3.4773130000000005,-4.050900000000013,6845.94694445684
2025-06-17 14:21:00,33.70949,1.7888890000000002,0.8518374494601133,5.034722,3.5641229999999995,-2.6041000000000167,6845.9969444568405
2025-06-17 14:24:00,33.94097,1.7599530000000003,0.8430302284255939,5.034725999999999,3.5930530000000003,-2.6041999999999916,6846.046944456841
2025-06-17 14:27:00,31.19213,1.6731480000000003,0.8164270528966683,4.890046,3.535187999999999,-4.340300000000013,6846.096944456841
2025-06-17 14:30:00,32.95718,1.7599530000000003,0.8704017707991683,4.774305999999999,3.361572999999999,-4.918999999999983,6846.146944456841
2025-06-17 14:33:00,34.40393,1.817825,0.8883495364864767,5.034722,3.5641170000000004,-3.4723000000000184,6846.196944456841
2025-06-17 14:36:00,34.4618,1.7599530000000003,0.8704017707991683,4.918986,3.506253,-2.6041999999999916,6846.246944456841
2025-06-17 14:39:00,33.7963,1.702083,0.8253357021782003,4.832176,3.448382999999999,-3.182900000000018,6846.296944456842
2025-06-17 14:42:00,31.77083,1.615278,0.798491941986696,4.774306,3.4773179999999995,-4.050999999999988,6846.346944456842
2025-06-17 14:45:00,32.92824,1.6731480000000003,0.7885687457175479,4.687500999999999,3.3037029999999996,-4.3402999999999565,6846.396944456842
2025-06-17 14:48:00,31.91551,1.702083,0.8253357021782003,4.745366000000001,3.361573,-3.4721999999999866,6846.446944456842
2025-06-17 14:51:00,32.03125,1.7888890000000002,0.8231490790863802,4.803241999999999,3.3037029999999996,-6.365700000000004,6846.496944456842
2025-06-17 14:54:00,33.36227,1.7888890000000002,0.8518374494601133,4.861112,3.3905129999999994,-4.629599999999982,6846.5469444568425
2025-06-17 14:57:00,32.8993,1.702083,0.8253357021782003,4.890046,3.506252999999999,-5.208300000000008,6846.596944456843
2025-06-17 15:00:00,31.79977,1.7310190000000008,0.8342066477211314,4.918977,3.5062480000000003,-4.050900000000013,6846.646944456843
2025-06-17 15:03:00,30.78703,1.7310189999999999,0.8342066477211294,4.861112,3.4483829999999998,-5.208399999999983,6846.696944456843
2025-06-17 15:09:00,30.09259,1.7888890000000002,0.8231592058207126,4.832172000000001,3.332642999999999,-6.076300000000003,6846.696944456843
2025-06-17 15:12:00,31.51042,1.8178240000000008,0.8317089660606143,4.774305,3.245833,-6.365799999999979,6846.696944456843
2025-06-17 15:15:00,30.72917,1.7599540000000005,0.8145632092948162,4.7453710000000004,3.2747729999999997,-4.629599999999982,6846.696944456843
2025-06-17 15:18:00,30.12153,1.7888890000000002,0.8231551551456346,4.716436,3.2169029999999994,-5.7871000000000095,6846.696944456843
2025-06-17 15:30:00,30.35301,1.9046290000000008,0.857189864710626,4.8321760000000005,3.2169029999999994,-6.944500000000005,6846.696944456843
2025-06-17 15:36:00,30.29514,1.9335640000000005,0.8345503219572651,4.774306,3.101152999999999,-7.233799999999974,6846.696944456843
2025-06-17 15:39:00,31.19213,1.9625000000000004,0.8740176521884461,4.774306000000001,3.1011620000000004,-5.787000000000035,6846.696944456843
2025-06-17 15:42:00,31.77083,1.8467590000000005,0.8402417518920564,4.947912,3.3905129999999994,-6.076400000000035,6846.696944456843
2025-06-17 15:45:00,31.68403,1.702083,0.7972696849747262,4.716434,3.3037030000000005,-5.497600000000034,6846.696944456843
2025-06-17 16:12:00,30.90278,1.9335650000000006,0.8656128734745969,4.918982,3.2747669999999998,-7.233800000000031,6846.696944456843
2025-06-17 16:15:00,31.42361,1.7888890000000002,0.8518374494601133,4.832172000000001,3.361573,-5.497700000000009,6846.696944456843
2025-06-17 16:18:00,31.77083,1.7888890000000002,0.8793940216408634,4.947922,3.506253,-4.91900000000004,6846.696944456843
2025-06-17 16:24:00,31.71297,1.8467600000000006,0.8402317746380503,4.832177,3.2747669999999998,-4.629599999999982,6846.696944456843
2025-06-17 16:39:00,30.58449,1.8467590000000005,0.8402376433919849,4.716436000000001,3.159033,-6.365700000000004,6846.696944456843
2025-06-17 17:54:00,31.07639,1.5863429999999994,0.8890798589168297,4.398148,3.245833,-4.918900000000008,6846.696944456843
2025-06-17 18:12:00,33.91204,2.020371,0.8590372894152022,4.282408,2.5224529999999996,-1.446799999999996,6846.696944456843
2025-06-17 18:21:00,42.07176,2.888426,1.1296282007050864,4.195602,1.596527,2.60409999999996,6846.696944456843
2025-06-17 18:30:00,38.33912,2.888426,1.1653260124930689,4.166666,1.596527,-2.6041999999999916,6846.696944456843
2025-06-17 18:39:00,38.42593,2.8305560000000005,1.1496366670275004,4.1377310000000005,1.6254619999999997,-1.4466999999999643,6846.696944456843
2025-06-17 18:51:00,38.16551,2.599074,1.0165321059646497,3.9351849999999997,1.5965280000000002,-1.4467000000000212,6846.696944456843
2025-06-17 19:09:00,32.66782,2.7148140000000005,1.0833618045171634,3.703703,1.2782419999999997,-5.497799999999984,6846.696944456843
2025-06-17 19:12:00,31.59722,2.193981,0.7964729779737382,3.6747680000000003,1.6543990000000006,-6.076399999999978,6846.696944456843
2025-06-17 19:24:00,31.8287,2.7148140000000005,1.0833618045171634,3.703703,1.2782419999999997,-4.91900000000004,6846.696944456843
2025-06-17 19:39:00,33.44907,2.222917,0.8433659915448349,3.2986119999999994,1.2782409999999995,-6.076399999999978,6846.696944456843
2025-06-17 20:06:00,33.13079,2.193981,0.8726224084586672,3.327546000000001,1.3650470000000006,-4.051000000000045,6846.696944456843
2025-06-17 20:18:00,34.2882,2.5412040000000005,0.9245820897755527,3.616899,1.2782409999999995,-4.629599999999982,6846.696944456843
2025-06-17 20:30:00,31.97338,2.7437500000000004,1.1259610764576062,3.732639,1.307175,-6.365700000000004,6846.696944456843
2025-06-17 20:45:00,33.33334,2.280787,0.9310511269709598,3.6747680000000003,1.6543980000000005,-4.629599999999982,6846.696944456843
2025-06-17 22:24:00,30.98958,2.3675929999999994,0.8805809423091293,2.7777779999999996,0.6127310000000001,-7.233799999999974,6846.696944456843
2025-06-18 01:48:00,31.01852,3.1199080000000006,1.0199276366932177,3.7615739999999995,0.8152779999999993,-6.944500000000005,6846.696944456843
2025-06-18 01:51:00,30.03472,3.0041659999999997,0.9427143091638605,3.7326379999999997,0.8731480000000005,-8.39119999999997,6846.696944456843
2025-06-18 05:33:00,33.3044,1.7888889999999993,0.6924998282522298,3.0092599999999994,1.3939810000000001,-4.918999999999983,6846.696944456843
2025-06-18 05:36:00,100.0,0.023842999999999392,0.48578482608529516,0.9259259999999996,3.1300930000000005,59.60650000000001,6846.696944456843
2025-06-18 05:39:00,100.0,0.0817129999999997,0.6368471750792426,0.9837959999999999,3.072223,50.05790000000002,6846.696944456843
2025-06-18 05:42:00,100.0,0.1106480000000003,0.7638117003531323,1.1284710000000002,3.5062499999999996,63.657399999999996,6846.696944456843
2025-06-18 05:45:00,42.91088,2.4543979999999994,1.1080251610198886,3.616897999999999,1.5386579999999999,-0.867999999999995,6846.696944456843
2025-06-18 06:24:00,34.69329,1.0076390000000002,0.7003518323134389,4.050927000000001,3.5062499999999996,-1.446799999999996,6846.696944456843
2025-06-18 06:27:00,31.16319,0.9208339999999993,0.6658673893981876,3.819443999999999,3.361574000000001,-3.7615000000000123,6846.696944456843
2025-06-18 06:30:00,30.03472,0.9497689999999999,0.6193112640674909,3.530093,2.9564820000000003,-6.944500000000005,6846.696944456843
2025-06-18 06:57:00,34.20139,0.9787040000000005,0.5656997280681029,2.6909720000000004,2.00162,-4.3402000000000385,6846.696944456843
2025-06-18 07:00:00,36.28472,0.8629629999999997,0.5029242739195837,2.6909720000000004,2.088426,-2.314799999999991,6846.696944456843
2025-06-18 07:03:00,36.74768,0.9497680000000006,0.695908193624981,3.9641210000000004,3.5062499999999996,-1.736099999999965,6846.696944456843
2025-06-18 07:06:00,35.9375,0.920833,0.7019416777699973,3.790508,3.3905090000000007,-0.28940000000000055,6846.696944456843
2025-06-18 07:09:00,32.78357,0.8629629999999997,0.6775640972056858,3.819444,3.477315000000001,-4.050900000000013,6846.696944456843
2025-06-18 07:12:00,31.48148,0.8629629999999997,0.6241224935922705,3.587962,3.159028000000001,-6.076300000000003,6846.696944456843
2025-06-18 07:15:00,31.71297,0.920833,0.6472021175502297,3.501157,3.0143519999999997,-6.076400000000035,6846.696944456843
2025-06-18 07:21:00,33.21759,1.0076390000000002,0.6198768762914952,3.443288,2.782869999999999,-4.3402999999999565,6846.696944456843
2025-06-18 07:24:00,33.36227,0.9497689999999999,0.6392161992851083,3.3564809999999996,2.811806,-3.4722000000000435,6846.746944456843
2025-06-18 07:27:00,32.34954,0.8629629999999997,0.6423394743817828,3.4722219999999995,3.072222,-5.786999999999978,6846.796944456843
2025-06-18 07:30:00,52.11227,1.4706020000000004,0.9563205827790371,3.6747680000000003,2.78287,12.152800000000013,6846.846944456844
2025-06-18 07:33:00,52.69097,0.34213000000000005,0.9465634097892488,4.484953,6.168282,19.965300000000013,6846.896944456844
2025-06-18 07:36:00,45.94907,0.6025470000000004,0.9078347413001535,4.774305,5.47384,10.416699999999992,6846.946944456844
2025-06-18 07:39:00,43.63426,0.6604169999999998,0.8240613265961386,4.51389,4.866205,7.8125,6846.996944456844
2025-06-18 07:42:00,46.09375,0.7182869999999992,0.8043326739668172,4.398148,4.576849000000001,8.96999999999997,6847.046944456844
2025-06-18 07:45:00,48.46643,0.4868060000000005,0.7064009981766391,3.790509000000001,4.287497999999999,12.152800000000013,6847.0969444568445
2025-06-18 07:48:00,54.05093,0.5157409999999993,0.8381704004838224,3.9351849999999997,4.692589,22.280100000000004,6847.146944456845
2025-06-18 07:51:00,44.03935,0.6025470000000004,0.8142790252490122,4.253472,4.7215300000000004,8.680499999999995,6847.196944456845
2025-06-18 07:54:00,40.45139,0.7182870000000001,0.7771394941396006,4.2534719999999995,4.3743050000000006,4.050900000000013,6847.246944456845
2025-06-18 07:57:00,40.5382,0.8050930000000003,0.7784063042498333,4.311343000000001,4.258564000000001,3.182799999999986,6847.296944456845
2025-06-18 08:00:00,40.07523,0.8918980000000003,0.8047001980626799,4.369214,4.200694,3.761599999999987,6847.346944456845
2025-06-18 08:03:00,46.64352,1.0655090000000005,0.8834298503428211,4.716435000000001,4.374302999999999,8.101800000000026,6847.396944456846
2025-06-18 08:06:00,54.6875,1.1233790000000008,0.8392633070836198,4.600694000000001,4.084953,15.046299999999974,6847.446944456846
2025-06-18 08:09:00,75.63657,0.9787039999999996,1.2849705017937458,5.729169999999999,6.399766,34.72219999999999,6847.496944456846
2025-06-18 08:12:00,83.99884,1.12338,1.2379008000126523,5.902783,6.139353,42.24539999999999,6847.546944456846
2025-06-18 08:15:00,81.8287,0.9497689999999999,1.1554568627837043,5.410882999999999,5.850003999999999,37.037000000000006,6847.596944456846
2025-06-18 08:18:00,75.40509,0.6314820000000001,1.0709268590807604,4.658566,5.70532,46.875,6847.6469444568465
2025-06-18 08:21:00,72.42477,0.5736119999999998,0.9974371774947561,4.369214,5.387034,47.164300000000026,6847.696944456847
2025-06-18 08:24:00,74.18981,0.5446759999999999,0.9341100778649446,4.253472,5.184494,44.27079999999998,6847.746944456847
2025-06-18 08:27:00,98.20602,0.3131939999999993,0.8308622718274262,3.4432859999999996,4.866201000000001,63.0787,6847.796944456847
2025-06-18 08:30:00,100.0,0.39999999999999947,0.9381501904246757,3.6747689999999995,5.097687,67.12960000000001,6847.846944456847
2025-06-18 08:33:00,93.11343,0.4289360000000002,1.0376856912857337,3.906251,5.5317099999999995,66.26150000000001,6847.896944456847
2025-06-18 08:36:00,81.94444,0.3710640000000005,0.9029729382386663,3.993055000000001,5.415976,56.13420000000002,6847.946944456848
2025-06-18 08:39:00,100.0,0.3421289999999999,0.8582524877956988,3.1828699999999994,4.576857,60.76389999999998,6847.996944456848
2025-06-18 08:42:00,89.5544,0.4578709999999999,0.9590550815836854,3.935186,5.21343,63.94679999999997,6848.046944456848
2025-06-18 08:45:00,87.58681,0.6604159999999997,1.2077375385062343,5.295135999999999,6.63125,57.87040000000002,6848.096944456848
2025-06-18 08:48:00,84.40394,0.6604159999999997,1.1129426552797117,4.890046,5.96574,56.42360000000002,6848.146944456848
2025-06-18 08:51:00,81.62616,0.6025459999999994,1.0606854003177153,4.513889,5.61852,53.530100000000004,6848.1969444568485
2025-06-18 08:54:00,81.10532,0.6025469999999995,1.0181855108284168,4.398149,5.387034,36.45829999999998,6848.246944456849
2025-06-18 08:57:00,77.98032,0.6025459999999994,0.9966094509934803,4.427084,5.3581,49.18980000000002,6848.296944456849
2025-06-18 09:00:00,72.28009,0.6604170000000007,1.0140137170481924,4.456018,5.2713,44.56020000000001,6848.346944456849
2025-06-18 09:03:00,68.20023,0.8050920000000001,0.9961521367815791,4.6875,5.09769,38.194500000000005,6848.396944456849
2025-06-18 09:06:00,72.04861,1.0944450000000003,1.0969865357389075,5.179403,5.184487999999999,39.3519,6848.446944456849
2025-06-18 09:09:00,62.38426,0.920833,1.0612583381925875,5.092592999999999,5.387039999999999,30.96059999999997,6848.49694445685
2025-06-18 09:12:00,67.62153,1.3837959999999994,1.03618608523761,5.439812999999999,4.808337000000001,33.56480000000002,6848.54694445685
2025-06-18 09:15:00,65.36458,0.9787039999999996,1.0239687358593004,4.918982,5.010884,28.93520000000001,6848.59694445685
2025-06-18 09:18:00,65.10417,0.8918980000000003,1.005553938619157,4.774306000000001,5.010884,31.25,6848.64694445685
2025-06-18 09:21:00,66.92708,0.834028,0.9869063723198875,4.80324,5.1266240000000005,33.275499999999965,6848.69694445685
2025-06-18 09:24:00,68.1713,0.7761579999999997,0.9667918121787693,4.571759999999999,4.9819439999999995,36.74770000000004,6848.7469444568505
2025-06-18 09:27:00,67.27431,0.8050930000000003,0.996152713099689,4.542825000000001,4.9530140000000005,33.85410000000002,6848.796944456851
2025-06-18 09:30:00,66.00116,0.7761579999999997,0.9413538276533098,4.513889,4.866204,33.85410000000002,6848.846944456851
2025-06-18 09:33:00,64.14931,0.7182870000000001,0.9572952097981955,4.542824,5.068755,30.09250000000003,6848.896944456851
2025-06-18 09:36:00,66.6088,0.7182869999999992,0.957295209798195,4.398148,4.924079000000001,33.56479999999999,6848.946944456851
2025-06-18 09:39:00,67.59259,0.7761579999999997,0.9667900674015371,4.484954,4.895134,35.59029999999996,6848.996944456851
2025-06-18 09:42:00,65.85648,0.8918979999999994,0.9920973667653944,4.774305999999999,4.98194,33.27550000000002,6849.046944456852
2025-06-18 09:45:00,65.56713,0.8918989999999996,1.0188962914057949,4.976852999999999,5.242364,30.382000000000005,6849.096944456852
2025-06-18 09:48:00,63.04977,0.8918989999999996,1.0188962914057937,5.0347230000000005,5.300234,30.671299999999974,6849.146944456852
2025-06-18 09:51:00,62.18171,0.8050920000000001,1.0087757158604387,4.861111,5.300235,29.803200000000004,6849.196944456852
2025-06-18 09:54:00,62.93403,0.8918980000000003,0.9920992342440345,4.774306000000001,4.9819439999999995,29.22460000000001,6849.246944456852
2025-06-18 09:57:00,62.38426,0.834028,0.9738416429018167,4.600694000000001,4.8951340000000005,28.64580000000001,6849.2969444568525
2025-06-18 10:00:00,60.18519,0.8629629999999997,0.9495148957584314,4.74537,4.924074000000001,26.620400000000018,6849.346944456853
2025-06-18 10:03:00,61.68981,0.8629629999999997,0.9764789248572908,4.716436000000001,4.953009,26.331000000000017,6849.396944456853
2025-06-18 10:06:00,61.25579,0.834028,0.9738457216809902,4.658565,4.9530140000000005,27.199099999999987,6849.446944456853
2025-06-18 10:09:00,63.13657,0.8629629999999997,0.9358519962211344,4.62963,4.779399,28.067200000000014,6849.496944456853
2025-06-18 10:12:00,64.17824,0.8050930000000003,0.9577035952053702,4.629630000000001,4.9530140000000005,30.382000000000005,6849.546944456853
2025-06-18 10:15:00,70.02315,1.1523149999999998,0.9381435578993966,4.976852,4.576847,33.275499999999965,6849.596944456854
2025-06-18 10:18:00,63.51273,0.834028,0.9606739332564495,4.6875,4.953004,28.935299999999984,6849.646944456854
2025-06-18 10:21:00,61.02431,0.8340269999999999,0.9738451672364242,4.74537,5.039820000000001,28.64580000000001,6849.696944456854
2025-06-18 10:24:00,59.40394,0.920833,0.9800097574791834,4.74537,4.866204000000001,24.594899999999996,6849.746944456854
2025-06-18 10:27:00,61.89236,0.9787039999999996,0.9812463023222874,4.803242,4.8083290000000005,27.199099999999987,6849.796944456854
2025-06-18 10:30:00,63.5706,0.8050930000000003,0.97061743868959,4.629630000000001,4.9819439999999995,29.51389999999998,6849.8469444568545
2025-06-18 10:33:00,62.41319,0.7182879999999994,0.9328272074326501,4.4560189999999995,4.924074000000001,28.356599999999958,6849.896944456855
2025-06-18 10:36:00,64.35185,0.7182870000000001,0.9572935308122946,4.369213,4.89514,31.25,6849.946944456855
2025-06-18 10:39:00,62.26852,0.8050930000000003,0.9315507784970116,4.542825000000001,4.808333999999999,26.909699999999987,6849.996944456855
2025-06-18 10:42:00,64.00463,0.834028,0.9204926240624154,4.398148,4.576854,30.092600000000004,6850.046944456855
2025-06-18 10:45:00,61.54514,0.7182870000000001,0.9204567952572605,4.427084,4.866205,27.488400000000013,6850.096944456855
2025-06-18 10:48:00,60.59028,0.747223,0.9120685468547682,4.513889000000001,4.866204,26.04169999999999,6850.146944456856
2025-06-18 10:51:00,59.54861,0.7761579999999997,0.889205749302673,4.484953,4.7215240000000005,25.462999999999965,6850.196944456856
2025-06-18 10:54:00,60.56134,0.8050930000000003,0.9183086884963733,4.456018,4.692594000000001,24.594899999999996,6850.246944456856
2025-06-18 10:57:00,61.40046,0.8629629999999997,0.9220622724279964,4.427084,4.547919,28.356499999999983,6850.296944456856
2025-06-18 11:00:00,63.91782,0.8629630000000006,0.9495120754291946,4.658566,4.837263999999999,31.82869999999997,6850.346944456856
2025-06-18 11:03:00,64.95949,0.834028,0.9738457216809902,4.629630000000001,4.924079000000001,32.407399999999996,6850.3969444568565
2025-06-18 11:06:00,64.14931,0.747223,0.9247860277500913,4.513889000000001,4.8951340000000005,30.96070000000003,6850.446944456857
2025-06-18 11:09:00,62.90509,0.834028,0.9606739332564495,4.57176,4.837264,28.93520000000001,6850.496944456857
2025-06-18 11:12:00,60.70602,0.7761579999999997,0.9024116460303186,4.398148,4.663654000000001,28.93520000000001,6850.546944456857
2025-06-18 11:15:00,61.86343,0.8050930000000003,0.918306390035225,4.369213,4.605784000000001,28.35639999999998,6850.596944456857
2025-06-18 11:18:00,69.76273,1.0076390000000002,0.9662056329250278,4.62963,4.547912999999999,37.61579999999998,6850.646944456857
2025-06-18 11:21:00,63.83102,0.7182870000000001,0.9204546495849671,4.484954,4.92407,28.06710000000001,6850.696944456858
2025-06-18 11:24:00,66.84028,0.8050929999999994,0.9706196617760116,4.571759999999999,4.924079000000001,32.69669999999999,6850.746944456858
2025-06-18 11:27:00,69.41551,0.7472219999999998,0.9623544289110525,4.513889,4.981944,34.72229999999999,6850.796944456858
2025-06-18 11:30:00,67.62153,0.7182879999999994,0.9572932969783658,4.571759999999999,5.097684000000001,34.722200000000015,6850.846944456858
2025-06-18 11:33:00,65.21991,0.747223,0.9499297903707554,4.629630000000001,5.068754,31.82869999999997,6850.896944456858
2025-06-18 11:36:00,63.02083,0.7472219999999998,0.9623565684567132,4.57176,5.039820000000001,30.9606,6850.946944456859
2025-06-18 11:39:00,64.0625,0.8050930000000003,0.9577013543564344,4.542825000000001,4.866204000000001,32.11810000000003,6850.996944456859
2025-06-18 11:42:00,72.01968,1.0076390000000002,0.9361147205144299,4.658566,4.5189829999999995,38.7731,6851.046944456859
2025-06-18 11:45:00,66.81134,0.7761579999999997,0.9541204112059921,4.4560189999999995,4.837264,34.722200000000015,6851.096944456859
2025-06-18 11:48:00,66.29051,0.7761579999999997,0.9541221694377796,4.658565,5.039814,32.40739999999997,6851.146944456859
2025-06-18 11:51:00,65.85648,0.8050930000000003,0.944678247581679,4.600695,4.895134,34.43289999999996,6851.1969444568595
2025-06-18 11:54:00,69.2419,0.9787040000000005,0.9667390335104468,4.803237000000001,4.779403,37.61570000000003,6851.24694445686
2025-06-18 11:57:00,60.87963,0.5736119999999998,0.8886305008883573,4.311344,5.03981,28.64580000000001,6851.29694445686
