Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-06-18 12:00:00,55.90278,0.6314820000000001,0.8560692871400114,4.224537,4.72153,23.7269,6851.34694445686
2025-06-18 12:03:00,51.12847,0.6025460000000002,0.7526950920737459,3.6747680000000003,3.9981489999999997,16.782399999999996,6851.39694445686
2025-06-18 12:06:00,47.97454,0.6893519999999995,0.7617848622119711,3.8773160000000004,4.027084,11.863400000000013,6851.44694445686
2025-06-18 12:09:00,45.86227,0.747223,0.7497676170368399,3.9351850000000006,3.940278000000001,9.548600000000022,6851.496944456861
2025-06-18 12:12:00,47.28009,0.920833,0.8181396367794928,4.1377310000000005,3.940277,9.838000000000022,6851.546944456861
2025-06-18 12:15:00,47.8588,0.834028,0.7621082607748828,3.993056,3.853473,11.574100000000044,6851.596944456861
2025-06-18 12:18:00,47.30903,0.7761579999999997,0.7641755073229201,4.108797,4.084954,11.574099999999987,6851.646944456861
2025-06-18 12:21:00,48.09028,0.834028,0.7621082607748828,3.9641200000000003,3.8245370000000003,12.442099999999982,6851.696944456861
2025-06-18 12:24:00,49.36343,0.7761579999999997,0.7494597888519201,3.8773160000000004,3.8245370000000003,13.599500000000035,6851.7469444568615
2025-06-18 12:27:00,49.9132,0.8050930000000003,0.807636825709725,3.9641210000000004,3.9692119999999997,14.46769999999998,6851.796944456862
2025-06-18 12:30:00,47.56945,0.834028,0.7924699760466508,4.108796,4.027082,10.995400000000018,6851.846944456862
2025-06-18 12:33:00,49.18982,0.8629630000000006,0.7599666054543007,3.9641210000000004,3.766667,13.020800000000008,6851.896944456862
2025-06-18 12:36:00,50.5787,0.7761569999999995,0.7641755177233055,3.877314,3.853473000000001,15.046299999999974,6851.946944456862
2025-06-18 12:39:00,52.5463,0.834028,0.8073525048754174,3.9641210000000004,3.9113430000000005,17.071799999999996,6851.996944456862
2025-06-18 12:42:00,49.39236,0.8629629999999997,0.8063751690035948,4.021991000000001,3.9113430000000005,13.020800000000008,6852.046944456863
2025-06-18 12:45:00,48.98727,0.834028,0.7621082607748828,3.993056,3.853473,12.152799999999957,6852.096944456863
2025-06-18 12:48:00,49.4213,0.8050930000000003,0.7330890750681993,3.7326390000000007,3.593056,12.731499999999983,6852.146944456863
2025-06-18 12:51:00,51.27315,0.8050929999999994,0.7635093932990328,3.90625,3.8245380000000004,13.599500000000035,6852.196944456863
2025-06-18 12:54:00,53.76157,0.7761569999999995,0.7641750124826626,3.8483800000000006,3.8245380000000004,18.518599999999992,6852.246944456863
2025-06-18 12:57:00,52.31481,0.834028,0.7773925212829461,4.021991,3.9113419999999994,16.20369999999997,6852.2969444568635
2025-06-18 13:00:00,48.17709,0.7182870000000001,0.7908102227541755,3.9641210000000004,4.11389,10.416699999999992,6852.346944456864
2025-06-18 13:03:00,45.08102,0.7761570000000004,0.764175012482663,4.166667,4.142824999999999,10.127399999999966,6852.396944456864
2025-06-18 13:06:00,42.24537,0.7761570000000004,0.7194163977340564,3.9641210000000004,3.853473,5.20840000000004,6852.446944456864
2025-06-18 13:09:00,41.2037,0.834028,0.7148693945034876,3.9641210000000004,3.737731,4.050900000000013,6852.496944456864
2025-06-18 13:12:00,41.17477,0.920833,0.7534180535961782,4.021991000000001,3.7087960000000004,4.91900000000004,6852.546944456864
2025-06-18 13:15:00,37.84722,0.8050920000000001,0.717538370668623,3.993056,3.8245370000000003,2.0255000000000223,6852.596944456865
2025-06-18 13:18:00,38.9757,0.920833,0.7365740046287125,4.050925,3.7087960000000004,2.6041999999999916,6852.646944456865
2025-06-18 13:21:00,38.85995,0.920833,0.736573417320233,4.021991000000001,3.679861,1.7361999999999966,6852.696944456865
2025-06-18 13:24:00,39.26505,0.8629629999999997,0.7113942386739015,3.9351849999999997,3.650926,2.8935000000000173,6852.746944456865
2025-06-18 13:27:00,41.92709,0.8918980000000003,0.75707544484078,4.079861,3.8245380000000004,5.208300000000008,6852.796944456865
2025-06-18 13:30:00,41.98495,0.7761579999999997,0.7040624053404724,3.8773160000000004,3.7377320000000003,5.208399999999983,6852.8469444568655
2025-06-18 13:33:00,38.85995,0.8050920000000001,0.7017421826409409,3.993056000000001,3.7956020000000006,2.8935000000000173,6852.896944456866
2025-06-18 13:36:00,40.85648,0.920833,0.7194221309652792,3.993056000000001,3.6219900000000003,3.4722999999999615,6852.946944456866
2025-06-18 13:39:00,42.07176,0.920833,0.7365740046287125,4.0509260000000005,3.7087970000000006,5.497700000000009,6852.996944456866
2025-06-18 13:42:00,42.2743,0.834028,0.7621082607748828,4.079861,3.940278,4.629700000000014,6853.046944456866
2025-06-18 13:45:00,40.56713,0.6893519999999995,0.7203754765226135,3.9641199999999994,4.027082,3.7615000000000123,6853.096944456866
2025-06-18 13:48:00,41.98495,0.7472219999999998,0.6904224428034433,3.9351849999999997,3.8245380000000004,5.787000000000035,6853.146944456867
2025-06-18 13:51:00,43.54745,0.7761579999999997,0.7345446372454364,3.8773160000000004,3.7956019999999997,5.497799999999984,6853.196944456867
2025-06-18 13:54:00,42.24537,0.6893519999999995,0.7062298834910656,3.819445,3.853472,6.076399999999978,6853.246944456867
2025-06-18 13:57:00,41.29051,0.747223,0.7205128604557469,3.9351850000000006,3.8824070000000006,3.7615000000000123,6853.296944456867
2025-06-18 14:00:00,41.1169,0.8050929999999994,0.7175393752735643,3.935186,3.766667,2.893599999999992,6853.346944456867
2025-06-18 14:03:00,43.95255,0.7761569999999995,0.7494593003851732,3.8483800000000006,3.7956020000000006,5.787000000000035,6853.3969444568675
2025-06-18 14:06:00,44.67593,0.7472219999999998,0.7497646215520752,3.993055,3.998144000000001,5.7871000000000095,6853.446944456868
2025-06-18 14:09:00,41.46412,0.747223,0.7205128604557469,3.9641210000000004,3.9113430000000005,3.4722000000000435,6853.496944456868
2025-06-18 14:12:00,43.02662,0.834028,0.7308625014052389,4.050926,3.853473,4.629599999999982,6853.546944456868
2025-06-18 14:15:00,43.72107,0.8629629999999997,0.7440385971099631,4.050926,3.8245380000000004,6.365700000000004,6853.596944456868
2025-06-18 14:18:00,45.63079,0.834028,0.7621082607748828,4.253472,4.113889,7.8125,6853.646944456868
2025-06-18 14:21:00,45.25463,0.7472219999999998,0.7352370674164667,3.993055,3.9692119999999997,10.127300000000048,6853.696944456869
2025-06-18 14:24:00,44.41551,0.747223,0.7205128604557469,3.9641210000000004,3.9113430000000005,6.076400000000035,6853.746944456869
2025-06-18 14:27:00,44.56018,0.834028,0.7308625014052389,4.050926,3.853473,6.076499999999953,6853.796944456869
2025-06-18 14:30:00,44.03935,0.8918980000000003,0.75707544484078,4.108796,3.853473,6.944500000000005,6853.846944456869
2025-06-18 14:33:00,43.28704,0.8918980000000003,0.7570726384082073,4.253472,3.998144000000001,5.497699999999952,6853.896944456869
2025-06-18 14:36:00,42.70834,0.834028,0.7308619531644762,3.993056,3.7956019999999997,5.208399999999983,6853.9469444568695
2025-06-18 14:39:00,42.44791,0.7472219999999998,0.7055780776497774,3.7615739999999995,3.679861,5.497700000000009,6853.99694445687
2025-06-18 14:42:00,45.34143,0.8629630000000006,0.7278529319538436,3.8773160000000004,3.6219909999999995,7.5230999999999995,6854.04694445687
2025-06-18 14:45:00,46.49884,0.834028,0.7621056008908255,4.108797000000001,3.969209000000001,8.391200000000026,6854.09694445687
2025-06-18 14:48:00,44.27084,0.7472219999999998,0.7641107239602586,4.137732000000001,4.171760000000001,7.8125,6854.14694445687
2025-06-18 14:51:00,44.70486,0.8050930000000003,0.7635088749743425,4.108797000000001,4.027083999999999,7.8125,6854.19694445687
2025-06-18 14:54:00,43.92361,0.7761579999999997,0.7345451563133755,3.935186,3.853473,4.629699999999957,6854.246944456871
2025-06-18 14:57:00,46.75926,0.834028,0.7621082607748828,3.993055,3.853472,7.8125,6854.296944456871
2025-06-18 15:00:00,46.99074,0.8050930000000003,0.8219925877553326,4.253472,4.287503999999999,7.8125,6854.346944456871
2025-06-18 15:03:00,46.2963,0.8918980000000003,0.7731890522045054,4.253472,4.027083999999999,10.127299999999991,6854.396944456871
2025-06-18 15:06:00,42.36111,0.8050920000000001,0.7330880720434061,3.90625,3.766667,4.629700000000014,6854.446944456871
2025-06-18 15:15:00,42.39005,0.7761579999999997,0.7194168730562911,3.7905099999999994,3.679861,4.3402999999999565,6854.596944456871
2025-06-18 15:18:00,42.79514,0.7761579999999997,0.7345446372454364,3.9351860000000007,3.853472,6.365800000000036,6854.646944456871
2025-06-18 15:21:00,43.6632,0.8918980000000003,0.7890592624676767,4.1377310000000005,3.940278,5.786999999999978,6854.696944456871
2025-06-18 15:24:00,42.7662,0.8918980000000003,0.7570748835548864,4.0509260000000005,3.7956019999999997,6.076400000000035,6854.7469444568715
2025-06-18 15:27:00,41.6956,0.7182879999999994,0.6766098182156525,3.73264,3.650926,4.629599999999982,6854.796944456872
2025-06-18 15:30:00,43.63426,0.7761569999999995,0.7194163977340561,3.7615739999999995,3.650926,5.787000000000035,6854.846944456872
2025-06-18 15:33:00,44.06829,0.8050930000000003,0.7017426388663053,3.8773160000000004,3.679861,6.076400000000035,6854.896944456872
2025-06-18 15:36:00,42.41898,0.7761579999999997,0.7040618705929446,3.906251,3.7666660000000007,4.919099999999958,6854.946944456872
2025-06-18 15:39:00,42.41898,0.8918980000000003,0.7570743222686829,3.90625,3.650925,6.365700000000004,6854.996944456872
2025-06-18 15:42:00,41.6956,0.7761579999999997,0.7040629400877115,3.6458329999999997,3.5062500000000005,3.7615000000000123,6855.046944456873
2025-06-18 15:45:00,43.34491,0.7182869999999992,0.6766098585011101,3.5590269999999995,3.477315000000001,6.076400000000035,6855.096944456873
2025-06-18 15:48:00,44.56018,0.7472219999999998,0.7205113475730689,3.703704,3.650925,7.233800000000031,6855.146944456873
2025-06-18 15:51:00,41.43518,0.6893519999999995,0.6626142311798776,3.6458329999999997,3.5930560000000007,2.8935000000000173,6855.196944456873
2025-06-18 15:54:00,40.91435,0.747223,0.6904229171300948,3.6747680000000003,3.564120000000001,3.761599999999987,6855.246944456873
2025-06-18 15:57:00,40.33565,0.7761579999999997,0.6884654940208693,3.616897999999999,3.448379,2.8934999999999604,6855.2969444568735
2025-06-18 16:00:00,42.30324,0.7761579999999997,0.7040629400877115,3.6458329999999997,3.5062500000000005,4.629600000000039,6855.346944456874
2025-06-18 16:03:00,41.37732,0.6893519999999995,0.6324165688316556,3.414351,3.3037030000000005,3.7615000000000123,6855.396944456874
2025-06-18 16:06:00,41.43518,0.747223,0.6593793373520416,3.501158,3.3326390000000004,4.3402000000000385,6855.446944456874
2025-06-18 16:09:00,40.5382,0.8918980000000003,0.7240474491734529,3.8194440000000007,3.5062500000000005,3.4722000000000435,6855.496944456874
2025-06-18 16:12:00,38.4838,0.7761579999999997,0.6726084661064108,3.8483799999999997,3.650926,0.0,6855.546944456874
2025-06-18 16:15:00,39.49653,0.834028,0.6986080380758474,3.7905100000000003,3.5351860000000004,2.6041999999999916,6855.596944456875
2025-06-18 16:18:00,39.1493,0.747223,0.6904229171300948,3.6747680000000003,3.564120000000001,1.7361999999999966,6855.646944456875
2025-06-18 16:21:00,36.28472,0.6893519999999995,0.6476375778013547,3.616897999999999,3.5351850000000002,0.0,6855.696944456875
2025-06-18 16:24:00,37.09491,0.8050929999999994,0.6693347416226786,3.5879639999999995,3.3326390000000004,0.0,6855.746944456875
2025-06-18 16:27:00,36.86343,0.834028,0.630400037065693,3.4722219999999995,3.1011580000000007,-0.867999999999995,6855.796944456875
2025-06-18 16:30:00,35.73495,0.834028,0.6651880212809357,3.5590280000000005,3.245833,-1.1575000000000273,6855.8469444568755
2025-06-18 16:33:00,35.53241,0.834028,0.6651886099334581,3.6747679999999994,3.361574,-1.446799999999996,6855.896944456876
2025-06-18 16:36:00,37.12384,0.834028,0.6479805127476157,3.5879630000000002,3.2458340000000003,-0.867999999999995,6855.946944456876
2025-06-18 16:39:00,34.57755,0.7472219999999998,0.6434545888696427,3.530093,3.3326390000000004,-2.8934999999999604,6855.996944456876
2025-06-18 16:42:00,32.78357,0.8629629999999997,0.6601410559644059,3.6458330000000005,3.274768,-3.4722000000000435,6856.046944456876
2025-06-18 16:45:00,34.25926,0.920833,0.6658669867286069,3.7615729999999994,3.3037040000000006,-2.0255000000000223,6856.096944456876
2025-06-18 16:48:00,36.45834,0.9497680000000006,0.6585807425705537,3.703704,3.187963,-2.0254999999999654,6856.146944456877
2025-06-18 16:51:00,34.75116,0.834028,0.6479799117896741,3.616898000000001,3.274768,-2.0255000000000223,6856.196944456877
2025-06-18 16:54:00,33.65162,0.834028,0.6303994226450992,3.616898,3.245833,-4.050999999999988,6856.246944456877
2025-06-18 16:57:00,32.78357,0.7761579999999997,0.6232624016665894,3.5590280000000005,3.274768,-3.761599999999987,6856.296944456877
2025-06-18 17:00:00,32.8993,0.8918989999999996,0.6357176841625392,3.6747690000000004,3.2168980000000005,-5.208399999999983,6856.346944456877
2025-06-18 17:03:00,31.30787,0.8918989999999996,0.6357176841625392,3.732639,3.274768,-7.233799999999974,6856.3969444568775
2025-06-18 17:06:00,32.95718,0.9497679999999997,0.6585820638893162,3.7615729999999994,3.2458340000000003,-5.497600000000034,6856.446944456878
2025-06-18 17:09:00,35.32986,0.8050929999999994,0.6183335898500768,3.5590279999999996,3.2168980000000005,-2.6041000000000167,6856.496944456878
2025-06-18 17:12:00,34.4618,0.6893519999999995,0.616931441202843,3.327546,3.1879620000000006,-5.787099999999953,6856.546944456878
2025-06-18 17:15:00,33.27546,0.747223,0.6272344250250868,3.501158,3.274768,-5.497700000000009,6856.596944456878
2025-06-18 17:18:00,35.38773,0.8050929999999994,0.6005774409219826,3.4432869999999998,3.072223000000001,-3.182900000000018,6856.646944456878
2025-06-18 17:21:00,35.79282,0.6893519999999995,0.5850828853278028,3.1828709999999996,2.985416,-4.340199999999982,6856.696944456879
2025-06-18 17:24:00,33.3044,0.7182879999999994,0.6142819726307097,3.327546999999999,3.1300930000000005,-2.8934999999999604,6856.746944456879
2025-06-18 17:27:00,32.7257,0.8050930000000003,0.6005761987870573,3.3564819999999997,2.985416,-4.629699999999957,6856.796944456879
2025-06-18 17:30:00,32.26273,0.7761579999999997,0.6061352642163416,3.2696769999999997,2.9564820000000003,-5.208300000000008,6856.846944456879
2025-06-18 17:33:00,33.70949,0.7761579999999997,0.6061346657171884,3.2986120000000003,2.985416,-3.4721999999999866,6856.896944456879
2025-06-18 17:36:00,33.04398,0.7761579999999997,0.6061352642163416,3.327546999999999,3.0143519999999997,-4.629699999999957,6856.9469444568795
2025-06-18 17:39:00,31.68403,0.747223,0.5765164565484594,3.3564819999999997,3.043286,-5.497700000000009,6856.99694445688
2025-06-18 17:42:00,30.96065,0.7761579999999997,0.5706594270688796,3.2986120000000003,2.9275460000000004,-6.365700000000004,6857.04694445688
2025-06-18 17:45:00,30.70023,0.747223,0.5765170608549429,3.327547000000001,3.0143520000000006,-6.076399999999978,6857.09694445688
2025-06-18 18:33:00,30.52662,0.9787039999999996,0.5657005118062086,2.951389,2.2620380000000004,-6.6551000000000045,6857.09694445688
2025-06-18 18:36:00,30.1794,0.920833,0.5454935505640579,2.9803229999999994,2.3488420000000003,-6.94440000000003,6857.09694445688
2025-06-18 18:48:00,30.49768,0.9787039999999996,0.5656997280681033,3.038193999999999,2.3488420000000003,-6.6551000000000045,6857.09694445688
2025-06-18 18:51:00,30.96065,0.920833,0.545494315243438,2.922453,2.290973,-6.94440000000003,6857.09694445688
2025-06-18 18:54:00,32.40741,0.834028,0.5353833918115095,2.922453,2.4067119999999997,-6.365799999999979,6857.09694445688
2025-06-18 19:09:00,30.23727,0.920833,0.545494315243438,2.922453,2.290973,-7.5230999999999995,6857.09694445688
2025-06-18 19:15:00,30.03472,0.8629629999999997,0.5460869018084666,3.038194,2.493518,-7.8125,6857.09694445688
2025-06-18 19:18:00,33.07291,0.8918990000000004,0.5352611309926097,2.7777780000000005,2.175231,-4.918999999999983,6857.14694445688
2025-06-18 19:21:00,35.79282,0.6604160000000006,0.46872455585303013,2.4016200000000003,2.0594909999999995,-3.182799999999986,6857.19694445688
2025-06-18 19:24:00,34.05671,0.6025469999999995,0.5296937530086129,2.6041669999999995,2.464582,-4.340300000000013,6857.246944456881
2025-06-18 19:27:00,34.2882,0.7761579999999997,0.5706594270688796,3.038195,2.667129,-3.761599999999987,6857.296944456881
2025-06-18 19:30:00,32.34954,0.7761579999999997,0.5332443769928836,2.9803240000000004,2.5513890000000004,-4.918999999999983,6857.346944456881
2025-06-18 19:33:00,30.81597,0.8629629999999997,0.5664964563966095,3.009258,2.493518,-6.94440000000003,6857.396944456881
2025-06-18 19:36:00,31.79977,0.834028,0.5353840998605048,2.8935179999999994,2.377778,-5.208300000000008,6857.446944456881
2025-06-18 19:39:00,31.45255,0.920833,0.5671965269912044,3.009258,2.4067119999999997,-5.208300000000008,6857.4969444568815
2025-06-18 19:42:00,31.36574,0.8918980000000003,0.5352600208280612,3.009259,2.4067119999999997,-6.6551000000000045,6857.546944456882
2025-06-18 19:45:00,31.97338,0.834028,0.5555237621246065,2.835648,2.3488420000000003,-5.786999999999978,6857.596944456882
2025-06-18 19:48:00,32.78357,0.6893519999999995,0.48015919295242104,2.6620369999999998,2.290973,-5.7871000000000095,6857.646944456882
2025-06-18 19:51:00,33.3044,0.6893519999999995,0.49888786184118866,2.633101999999999,2.290973,-4.629600000000039,6857.696944456882
2025-06-18 19:54:00,32.2338,0.6893519999999995,0.48015853486750165,2.6909719999999995,2.3199070000000006,-5.497699999999952,6857.746944456882
2025-06-18 19:57:00,32.63889,0.7761579999999997,0.5136533634523897,2.7199079999999993,2.2620370000000003,-4.629600000000039,6857.796944456883
2025-06-18 20:00:00,31.33681,0.747223,0.5026151764633431,2.748843,2.3199070000000006,-6.365799999999979,6857.846944456883
2025-06-18 20:03:00,30.87384,0.7761579999999997,0.5136533634523897,2.7777779999999996,2.3199070000000006,-5.787099999999953,6857.896944456883
2025-06-18 20:24:00,30.7581,0.8918980000000003,0.535260775780833,2.835648,2.2331019999999997,-7.8125,6857.896944456883
2025-06-18 20:27:00,30.70023,0.920833,0.5454935505640572,2.8645829999999997,2.2331019999999997,-7.8125,6857.896944456883
2025-06-18 21:06:00,30.43982,0.7761579999999997,0.5332437109751058,2.633102,2.204166,-8.39119999999997,6857.896944456883
2025-06-18 22:45:00,30.78703,0.2553239999999999,0.3118500519869004,1.3310189999999995,1.4518529999999998,-7.8125,6857.896944456883
2025-06-19 00:15:00,30.2662,3.0331020000000004,1.0458867464709378,3.645834,0.8152779999999993,-8.101800000000026,6857.896944456883
2025-06-19 07:03:00,33.73843,2.5990740000000008,0.8962971147737149,4.340279000000001,1.914815,-3.4721999999999866,6857.896944456883
2025-06-19 07:15:00,33.04398,1.0076390000000002,0.7376570121317885,4.600695,4.113888,-5.787099999999953,6857.896944456883
2025-06-19 07:18:00,33.91204,0.920833,0.7365769411656273,4.542823,4.200699,-5.208300000000008,6857.946944456883
2025-06-19 07:21:00,35.64815,0.9497680000000006,0.7489803376906342,4.340277,3.969213999999999,-3.182800000000043,6857.996944456883
2025-06-19 07:24:00,41.1169,0.9497680000000006,0.7660103696892795,4.282407000000001,3.9402740000000005,3.182900000000018,6858.0469444568835
2025-06-19 07:27:00,44.18403,0.8918980000000003,0.8799216436470092,4.687501,4.663653999999999,5.787000000000035,6858.096944456884
2025-06-19 07:30:00,46.64352,0.834028,0.8073514827235831,4.427084,4.3743039999999995,9.838000000000022,6858.146944456884
2025-06-19 07:33:00,47.39584,0.834028,0.7773930458738006,4.108797000000001,3.9981489999999997,11.284800000000018,6858.196944456884
2025-06-19 07:36:00,51.12847,0.834028,0.7773930458738006,4.079862,3.969213999999999,13.59960000000001,6858.246944456884
2025-06-19 07:39:00,51.27315,0.7182879999999994,0.7208315036618231,3.703704,3.7087950000000003,14.178299999999979,6858.296944456884
2025-06-19 07:42:00,50.4919,0.8050929999999994,0.7784073272390508,3.90625,3.853473000000001,13.599500000000035,6858.346944456885
2025-06-19 07:45:00,63.85995,0.5157410000000002,0.7009447717666906,3.4432869999999998,3.853472,23.14809999999997,6858.396944456885
2025-06-19 07:48:00,53.38542,0.5157410000000002,0.8050222373622599,3.790509,4.4611160000000005,16.203699999999998,6858.446944456885
2025-06-19 07:51:00,48.64005,0.834028,0.8073525048754174,4.137732,4.084954,11.574100000000016,6858.496944456885
2025-06-19 07:54:00,46.9618,0.8050920000000001,0.7330891386508447,3.7615730000000003,3.6219920000000005,10.706000000000017,6858.546944456885
2025-06-19 07:57:00,48.58218,0.8629630000000006,0.8362979646619579,4.021991,3.969213999999999,13.599500000000035,6858.5969444568855
2025-06-19 08:00:00,68.83681,1.239121,1.0908254501864914,4.832177,4.547916,28.935200000000037,6858.646944456886
2025-06-19 08:03:00,90.21991,1.4416669999999998,0.9848775469391899,4.57176,3.7666649999999997,42.82409999999999,6858.696944456886
2025-06-19 08:06:00,100.0,1.2680560000000005,1.1356147100080016,4.658566,4.403241,53.53010000000003,6858.746944456886
2025-06-19 08:09:00,100.0,2.0493059999999996,1.5611253421351652,7.5520819999999995,6.660186,61.63189999999997,6858.796944456886
2025-06-19 08:12:00,100.0,0.920833,1.6818223604004936,7.7835600000000005,9.640507,49.76850000000002,6858.846944456886
2025-06-19 08:15:00,100.0,0.9497680000000006,1.4991439786433671,6.799773,8.078005,60.76390000000001,6858.896944456887
2025-06-19 08:18:00,100.0,0.9497689999999999,1.4991484937644228,6.741902,8.020143,56.71290000000002,6858.946944456887
2025-06-19 08:21:00,97.42477,0.747223,1.4068252207224747,6.134257,7.759724,58.73840000000001,6858.996944456887
2025-06-19 08:24:00,93.43171,0.6893519999999995,1.3418824026604088,5.758101999999999,7.383570000000001,65.68290000000002,6859.046944456887
2025-06-19 08:27:00,91.86921,0.5736119999999998,1.2192396736908329,5.324076000000001,6.978474,65.68280000000001,6859.096944456887
2025-06-19 08:30:00,89.69907,0.5736119999999998,1.1998624957108566,5.208336,6.804864,61.92130000000003,6859.1469444568875
2025-06-19 08:33:00,89.72801,0.5157410000000002,1.1132496255679312,4.774305000000001,6.312964,59.317199999999985,6859.196944456888
2025-06-19 08:36:00,93.22917,0.5157400000000001,1.0843112759496607,4.542824,5.994674,63.078700000000026,6859.246944456888
2025-06-19 08:39:00,98.98727,0.37106499999999976,0.9570460481398508,4.195598,5.792133,65.10409999999999,6859.296944456888
2025-06-19 08:42:00,100.0,0.5446759999999999,1.068172532265813,4.253471,5.560645000000001,66.55089999999998,6859.346944456888
2025-06-19 08:45:00,97.80093,0.4578709999999999,1.0728174997659459,4.456019,6.081484,68.57639999999998,6859.396944456888
2025-06-19 08:48:00,92.50579,0.4868060000000005,1.09813334796735,4.456019,6.05255,63.946799999999996,6859.446944456889
2025-06-19 08:51:00,88.77315,0.4578699999999998,1.0166130530877222,4.398149,5.85,54.6875,6859.496944456889
2025-06-19 08:54:00,94.56019,0.40000000000000036,0.9748909599427684,3.993055,5.531708,64.52549999999997,6859.546944456889
2025-06-19 08:57:00,86.37153,0.5446759999999999,1.0781585808872793,4.542824,5.8789359999999995,56.13429999999997,6859.596944456889
2025-06-19 09:00:00,74.16088,0.6893519999999995,1.089347800546629,4.918981,5.850001,47.7431,6859.646944456889
2025-06-19 09:03:00,69.56019,0.7761570000000004,1.0768821769339822,4.9479169999999995,5.61852,40.798599999999965,6859.6969444568895
2025-06-19 09:06:00,66.14583,0.8918979999999994,1.0840875059433241,5.237268,5.647450000000001,34.432799999999986,6859.74694445689
2025-06-19 09:09:00,64.26505,0.9208339999999993,1.0744245175820277,5.295138,5.618514000000001,30.382000000000005,6859.79694445689
2025-06-19 09:12:00,64.67014,1.0365739999999999,1.1097742454287538,5.410877999999999,5.560644000000001,28.935299999999984,6859.84694445689
2025-06-19 09:15:00,66.34838,1.0655089999999996,1.1248488925525542,5.5844879999999995,5.705329000000001,32.696799999999996,6859.89694445689
2025-06-19 09:18:00,69.2419,0.9787030000000003,1.1327095280061097,5.497687,5.821064,35.590299999999985,6859.94694445689
2025-06-19 09:21:00,70.42824,0.9497689999999999,1.1426205217701348,5.613423,6.023613999999999,37.32640000000001,6859.996944456891
2025-06-19 09:24:00,71.35417,1.0076389999999993,1.1750101874574528,5.584488,5.936809,37.905,6860.046944456891
2025-06-19 09:27:00,72.10648,0.920833,1.1133624112006695,5.353007000000001,5.7631939999999995,39.9306,6860.096944456891
2025-06-19 09:30:00,74.73958,0.8050929999999994,1.094764152675341,5.034722,5.676389,41.95599999999999,6860.146944456891
2025-06-19 09:33:00,77.25694,0.8050929999999994,1.058392731447292,5.005792,5.560649,37.32640000000001,6860.196944456891
2025-06-19 09:36:00,75.81019,0.6893519999999995,1.0557954407001024,4.774305999999999,5.618514000000001,48.032400000000024,6860.2469444568915
2025-06-19 09:39:00,73.32176,0.6604159999999997,1.0585532135443498,4.6875,5.61852,48.6112,6860.296944456892
2025-06-19 09:42:00,72.68519,0.7182879999999994,1.0403613618914538,4.918982,5.647454,44.27090000000001,6860.346944456892
2025-06-19 09:45:00,71.12269,0.747223,1.0587534921420712,4.918977,5.618514000000001,41.08789999999999,6860.396944456892
2025-06-19 09:48:00,71.61458,0.7472219999999998,1.0587528611373216,4.8611059999999995,5.560644000000001,41.37729999999999,6860.446944456892
2025-06-19 09:51:00,69.03935,0.7472219999999998,1.046974578511056,4.947912,5.61852,34.72219999999999,6860.496944456892
2025-06-19 09:54:00,67.7662,0.834028,1.0381575661326905,5.005782,5.444904000000001,23.72679999999997,6860.546944456893
2025-06-19 09:57:00,66.43519,0.8629629999999997,1.0290905464137914,5.0347230000000005,5.387040000000001,18.80789999999996,6860.596944456893
2025-06-19 10:00:00,68.14236,0.9787039999999996,1.0518115189189783,5.121533,5.271299000000001,31.82869999999997,6860.646944456893
2025-06-19 10:03:00,69.18403,0.8918980000000003,1.084087505943325,5.034722,5.444904,37.037000000000035,6860.696944456893
2025-06-19 10:06:00,72.51157,0.834028,1.1124110656232433,5.150461999999999,5.763194,23.7269,6860.746944456893
2025-06-19 10:09:00,75.14468,0.8050929999999994,1.118643635270512,5.179402,5.878939000000001,42.82409999999999,6860.7969444568935
2025-06-19 10:12:00,74.56597,0.8050930000000003,1.1539515041520219,5.266207,6.052544,43.113399999999984,6860.846944456894
2025-06-19 10:15:00,75.78125,0.8050930000000003,1.1186436352705125,5.208337,5.9078740000000005,44.56020000000001,6860.896944456894
2025-06-19 10:18:00,76.90972,0.8050930000000003,1.130481657279442,5.179397,5.9078740000000005,46.585699999999974,6860.946944456894
2025-06-19 10:21:00,74.56597,0.747223,1.093683907134668,5.121527,5.907874,41.37729999999999,6860.996944456894
2025-06-19 10:24:00,72.59838,0.7182879999999994,1.0403613618914545,4.890041999999999,5.618514000000001,42.24539999999999,6861.046944456894
2025-06-19 10:27:00,71.96181,0.7182879999999994,1.0287175743327703,4.745369999999999,5.444904000000001,43.98149999999998,6861.096944456895
2025-06-19 10:30:00,70.37037,0.7182879999999994,1.0052192458778768,4.658566,5.300234,40.219900000000024,6861.146944456895
2025-06-19 10:33:00,73.23495,0.7182870000000001,1.0170047049579156,4.658561000000001,5.3291640000000005,42.82409999999999,6861.196944456895
2025-06-19 10:36:00,76.41782,0.7182880000000003,0.9933569970572425,4.629626000000001,5.242357999999999,45.71760000000003,6861.246944456895
2025-06-19 10:39:00,74.76852,0.6893519999999995,1.0557977784341686,4.629630000000001,5.473844,42.534700000000015,6861.296944456895
2025-06-19 10:42:00,70.42824,0.7182870000000001,0.9933547311139539,4.774306,5.387035,36.45840000000001,6861.3469444568955
2025-06-19 10:45:00,68.1713,0.7182870000000001,0.9814155390113015,4.600695,5.18449,37.32630000000003,6861.396944456896
2025-06-19 10:48:00,67.73727,0.8050930000000003,1.0087762970468817,4.687501000000001,5.1266240000000005,33.85419999999999,6861.446944456896
2025-06-19 10:51:00,69.58912,0.834028,0.9998621555390143,4.774305,5.126619,34.14349999999996,6861.496944456896
2025-06-19 10:54:00,70.71759,0.7761569999999995,1.0165455900970946,4.774305999999999,5.300229,39.3519,6861.546944456896
2025-06-19 10:57:00,72.30903,0.7761569999999995,1.0409115581092365,4.8321760000000005,5.4159690000000005,38.7731,6861.596944456896
2025-06-19 11:00:00,72.04861,0.834028,1.1002315829619664,5.092592000000001,5.676384,38.7731,6861.646944456897
2025-06-19 11:03:00,69.90741,0.834028,1.07564638788687,5.150462000000001,5.6763840000000005,37.905,6861.696944456897
2025-06-19 11:06:00,69.50231,0.7472219999999998,1.0469704948545853,4.976852,5.647450000000001,37.905100000000004,6861.746944456897
2025-06-19 11:09:00,67.82407,0.7761579999999997,1.016547036466555,4.80324,5.3291640000000005,35.59030000000001,6861.796944456897
2025-06-19 11:12:00,69.61806,0.7761569999999995,1.0042393996481798,4.629630000000001,5.126619,36.45830000000001,6861.846944456897
2025-06-19 11:15:00,70.3125,0.8050929999999994,0.996151837315694,4.861112,5.271299000000001,39.0626,6861.8969444568975
2025-06-19 11:18:00,70.37037,0.8050930000000003,1.0337536824915217,4.774305,5.271294,28.356499999999983,6861.946944456898
2025-06-19 11:21:00,68.72106,0.7182879999999994,0.9814157408320373,4.629631,5.213424,37.32640000000001,6861.996944456898
2025-06-19 11:24:00,71.09375,0.6893519999999995,0.9752566325797534,4.542825,5.184494,22.85880000000003,6862.046944456898
2025-06-19 11:27:00,84.78009,0.5446759999999999,0.9234254690358535,3.993056,4.895142,49.18979999999999,6862.096944456898
2025-06-19 11:30:00,85.06944,0.5736109999999996,0.9974368191943104,4.340278,5.3581,51.79399999999998,6862.146944456898
2025-06-19 11:33:00,73.14815,0.7182870000000001,1.017005517095076,4.716435,5.38704,43.40279999999996,6862.196944456899
2025-06-19 11:36:00,68.11343,0.8050930000000003,1.033755825725068,4.774306,5.2713,34.72219999999999,6862.246944456899
2025-06-19 11:39:00,67.73727,0.8918980000000003,1.018893907962824,4.8321760000000005,5.097684,37.905100000000004,6862.296944456899
2025-06-19 11:42:00,69.61806,0.834028,1.050737675483143,5.063662,5.531714,37.03699999999998,6862.346944456899
2025-06-19 11:45:00,69.41551,0.8629629999999997,1.0290905464137914,5.179397000000001,5.531714000000001,36.45840000000004,6862.396944456899
2025-06-19 11:48:00,70.63079,0.8918980000000003,1.0968444318601267,5.179402,5.618514,38.77320000000003,6862.4469444568995
2025-06-19 11:51:00,70.65972,0.9497689999999999,1.129693693583114,5.468753,5.850003999999999,39.3519,6862.4969444569
2025-06-19 11:54:00,70.05208,0.920833,1.1133624112006695,5.353007000000001,5.7631939999999995,19.675900000000013,6862.5469444569
2025-06-19 11:57:00,68.72106,0.8918979999999994,1.0968488263904659,5.353007999999999,5.79213,36.16899999999998,6862.5969444569
2025-06-19 12:00:00,69.2419,0.8918980000000003,1.084087505943325,5.150462000000001,5.560644000000001,33.85419999999999,6862.6469444569
2025-06-19 12:03:00,67.59259,0.834028,1.07564638788687,5.063662000000001,5.589584,36.16890000000001,6862.6969444569
2025-06-19 12:06:00,66.98495,0.747223,0.9869423984484841,4.918977,5.444904000000001,34.14350000000002,6862.746944456901
2025-06-19 12:09:00,63.74421,0.7761570000000004,0.9918488193806834,4.774306000000001,5.242365,31.82869999999997,6862.796944456901
2025-06-19 12:12:00,62.38426,0.834028,0.9606757610647786,4.716436000000001,4.9819439999999995,27.777800000000013,6862.846944456901
2025-06-19 12:15:00,62.73148,0.834028,0.9473959132615537,4.658565,4.895134,30.67130000000003,6862.896944456901
2025-06-19 12:18:00,64.14931,0.8918980000000003,0.9920992342440345,4.774306000000001,4.9819439999999995,31.539300000000026,6862.946944456901
2025-06-19 12:21:00,66.00116,0.9497679999999997,1.0365586419318138,4.918977000000001,5.097689000000001,30.9606,6862.9969444569015
2025-06-19 12:24:00,62.81829,0.8050920000000001,0.9961521367815791,4.890045,5.300235,30.960699999999974,6863.046944456902
2025-06-19 12:27:00,60.70602,0.834028,0.9473982175401675,4.86111,5.097684000000001,27.488499999999988,6863.096944456902
2025-06-19 12:30:00,64.5544,0.834028,0.9738457216809902,4.658565,4.9530140000000005,12.731400000000008,6863.146944456902
2025-06-19 12:33:00,66.05903,0.7182879999999994,0.9328250779667303,4.484954,4.953004,33.56479999999999,6863.196944456902
2025-06-19 12:36:00,66.86921,0.8918980000000003,1.018893907962824,4.774306000000001,5.039814000000001,34.43289999999996,6863.246944456902
2025-06-19 12:39:00,63.54167,0.8340269999999999,0.9869058129236076,4.890045,5.213430000000001,30.092600000000004,6863.296944456903
2025-06-19 12:42:00,62.58681,0.8050920000000001,0.9706190953647781,4.716435,5.068755,28.35650000000004,6863.346944456903
2025-06-19 12:45:00,67.6794,1.0944440000000002,0.9127188660690627,4.8321760000000005,4.490048000000001,34.72219999999999,6863.396944456903
2025-06-19 12:48:00,62.09491,0.8918980000000003,0.9510374432570858,4.571759,4.692594000000001,26.909699999999987,6863.446944456903
2025-06-19 12:51:00,62.93403,0.8050920000000001,0.9576990003082472,4.600694000000001,4.92407,27.199099999999987,6863.496944456903
2025-06-19 12:54:00,65.74074,0.8050920000000001,0.9961521367815791,4.629630000000001,5.039820000000001,32.407399999999996,6863.5469444569035
2025-06-19 12:57:00,62.38426,0.920833,0.9660521878728389,4.774306000000001,4.866199,29.224500000000035,6863.596944456904
2025-06-19 13:00:00,62.03704,0.834028,0.9606780458222148,4.7453710000000004,5.010884000000001,28.645899999999983,6863.646944456904
2025-06-19 13:03:00,59.92477,0.834028,0.9204921549078909,4.571759,4.750464000000001,25.463000000000022,6863.696944456904
2025-06-19 13:06:00,60.32986,0.7182870000000001,0.8570985253777558,4.369213,4.66366,24.884299999999996,6863.746944456904
2025-06-19 13:09:00,57.75463,0.8050920000000001,0.9049471555523941,4.456018,4.66366,21.41210000000001,6863.796944456904
2025-06-19 13:12:00,55.87384,0.834028,0.8930849715356017,4.456018,4.576854000000001,20.254699999999957,6863.846944456905
2025-06-19 13:15:00,52.95139,0.8050920000000001,0.8502134400620847,4.427084000000001,4.518980000000001,18.51849999999996,6863.896944456905
2025-06-19 13:18:00,54.22454,0.834028,0.8509286201586385,4.3402780000000005,4.3743039999999995,17.650499999999965,6863.946944456905
2025-06-19 13:21:00,54.48495,0.8918980000000003,0.8799231572890794,4.398148000000001,4.3743039999999995,19.386599999999987,6863.996944456905
2025-06-19 13:24:00,55.12153,0.834028,0.8365699222564206,4.108797,4.113884,18.807799999999986,6864.046944456905
2025-06-19 13:27:00,52.43056,0.7761579999999997,0.7930483742772214,4.137732000000001,4.171754,15.625,6864.0969444569055
2025-06-19 13:30:00,52.86458,0.834028,0.8365724171943023,4.311342,4.316434000000001,16.20369999999997,6864.146944456906
2025-06-19 13:33:00,52.0544,0.834028,0.8365749121272565,4.282407,4.287503999999999,18.807900000000018,6864.196944456906
2025-06-19 13:36:00,50.63657,0.8918980000000003,0.850390872344155,4.311342,4.229634,15.625,6864.246944456906
2025-06-19 13:39:00,51.59144,0.7761579999999997,0.7930508389046264,4.050927,4.084954000000001,13.599499999999978,6864.296944456906
2025-06-19 13:42:00,52.95139,0.7472219999999998,0.7922844000295804,3.993055,4.084954000000001,16.492999999999995,6864.346944456906
2025-06-19 13:45:00,50.08681,0.7472219999999998,0.7782805565618051,4.050926,4.11389,13.020800000000008,6864.396944456907
2025-06-19 13:48:00,51.30208,0.8050930000000003,0.8076373246606771,4.079862,4.084954000000001,15.625,6864.446944456907
2025-06-19 13:51:00,50.95486,0.747223,0.7782830174608634,4.166667,4.229634000000001,15.914300000000026,6864.496944456907
2025-06-19 13:54:00,52.02546,0.834028,0.7924679054935162,4.166667,4.084949,16.20369999999997,6864.546944456907
2025-06-19 13:57:00,51.79398,0.7761579999999997,0.7641734863572217,4.079861,4.056014000000001,16.782399999999996,6864.596944456907
2025-06-19 14:00:00,50.52083,0.8050920000000001,0.7931102538774716,4.108796,4.084950000000001,14.178200000000004,6864.6469444569075
2025-06-19 14:03:00,49.73959,0.920833,0.818140179552552,4.224537000000001,4.027083999999999,14.178200000000004,6864.696944456908
2025-06-19 14:06:00,46.61459,0.8050920000000001,0.7635078740194843,4.1377310000000005,4.056018,11.574100000000044,6864.746944456908
2025-06-19 14:09:00,45.08102,0.834028,0.7466029627918275,4.021990000000001,3.853472,8.969899999999996,6864.796944456908
2025-06-19 14:12:00,48.55324,0.834028,0.7621082607748828,4.021991,3.882408,10.416600000000017,6864.846944456908
2025-06-19 14:15:00,50.63657,0.834028,0.7773930458738021,4.021991,3.9113430000000005,13.020800000000008,6864.896944456908
2025-06-19 14:18:00,49.18982,0.7761579999999997,0.7787022252502583,3.993056,3.9981480000000005,11.574000000000012,6864.946944456909
2025-06-19 14:21:00,48.06134,0.834028,0.8073525048754174,4.195602,4.142824,10.41659999999996,6864.996944456909
2025-06-19 14:24:00,48.11921,0.7761579999999997,0.7494603007985055,4.137732000000001,4.084954,10.995399999999961,6865.046944456909
2025-06-19 14:27:00,50.02894,0.8629629999999997,0.8214302347932388,4.137732000000001,4.056019000000001,12.442099999999982,6865.096944456909
2025-06-19 14:30:00,53.24074,0.834028,0.8220498716352185,4.079862,4.056019000000001,15.046199999999999,6865.146944456909
2025-06-19 14:33:00,52.48843,0.747223,0.8061336398166989,4.166667,4.287504,16.20369999999997,6865.1969444569095
2025-06-19 14:36:00,50.54977,0.747223,0.7782830174608634,4.166667,4.229634000000001,14.467600000000004,6865.24694445691
2025-06-19 14:39:00,52.48843,0.7761579999999997,0.7930483742772214,4.079862,4.113884,15.625,6865.29694445691
2025-06-19 14:42:00,52.25694,0.8050930000000003,0.7635088749743435,3.9641210000000004,3.8824080000000007,15.9144,6865.34694445691
2025-06-19 14:45:00,47.59838,0.7182879999999994,0.8043336780869887,4.427083,4.605784,11.574099999999987,6865.39694445691
2025-06-19 14:48:00,44.27084,0.6893519999999995,0.7752772265517481,4.079862,4.258570000000001,8.969899999999996,6865.44694445691
2025-06-19 14:51:00,41.84028,0.834028,0.7466051221541873,4.3402780000000005,4.1717640000000005,4.629599999999982,6865.496944456911
2025-06-19 14:54:00,41.14584,0.834028,0.7924704936843512,4.282407000000001,4.200694,2.8935000000000173,6865.546944456911
2025-06-19 14:57:00,42.88195,0.920833,0.7534163222164587,4.282407000000001,3.969209000000001,4.918999999999983,6865.596944456911
2025-06-19 15:00:00,42.62153,0.920833,0.7194233275606579,4.021990000000001,3.650926,5.208300000000008,6865.646944456911
2025-06-19 15:03:00,42.79514,0.8918980000000003,0.7240474491734529,3.7615730000000003,3.448379,5.497700000000009,6865.696944456911
2025-06-19 15:06:00,43.72107,0.8629629999999997,0.8063777873804718,4.2534719999999995,4.142829000000001,7.233799999999974,6865.7469444569115
2025-06-19 15:09:00,43.86574,0.8050930000000003,0.7635088749743435,4.224537,4.142824,7.8125,6865.796944456912
2025-06-19 15:12:00,40.74074,0.8050920000000001,0.778406326855908,4.166667,4.11389,3.4721999999999866,6865.846944456912
2025-06-19 15:15:00,39.0625,0.8340269999999999,0.7308620435485473,4.166666,3.969214000000001,3.4722000000000435,6865.896944456912
2025-06-19 15:18:00,39.61227,0.8918980000000003,0.7240474491734529,4.0509260000000005,3.7377320000000003,1.446799999999996,6865.946944456912
2025-06-19 15:21:00,41.49305,0.920833,0.7365740046287125,4.079861,3.7377320000000003,3.4721999999999866,6865.996944456912
2025-06-19 15:24:00,40.07523,0.8918980000000003,0.7407014608638356,4.1377310000000005,3.853473,1.736099999999965,6866.046944456913
2025-06-19 15:27:00,39.26505,0.8340269999999999,0.7308620435485473,4.137731,3.9402790000000003,1.7361000000000217,6866.096944456913
2025-06-19 15:30:00,36.71875,0.8918989999999996,0.7240478842475222,4.1666669999999995,3.853472,-2.314899999999966,6866.146944456913
2025-06-19 15:33:00,34.40393,0.8918989999999996,0.7070934478637108,4.079861,3.737731,-2.0254999999999654,6866.196944456913
2025-06-19 15:36:00,33.53588,0.834028,0.6651886099334581,3.877314,3.564120000000001,-3.7615000000000123,6866.246944456913
2025-06-19 15:39:00,36.08218,0.8050930000000003,0.6856819545888033,3.819445,3.593056,-2.0254999999999654,6866.2969444569135
2025-06-19 15:42:00,33.21759,0.7182870000000001,0.6302781884553309,3.645834,3.477315,-5.208300000000008,6866.346944456914
2025-06-19 15:45:00,33.36227,0.834028,0.6303994226450992,3.616898,3.245833,-4.918999999999983,6866.396944456914
2025-06-19 15:54:00,30.90278,0.9497680000000006,0.6585807425705537,3.90625,3.3905089999999998,-8.1019,6866.396944456914
2025-06-19 15:57:00,35.3588,0.9787040000000005,0.6698595312407061,3.90625,3.361573,-3.4721999999999866,6866.396944456914
2025-06-19 16:00:00,32.52315,0.7761579999999997,0.6726084661064108,3.7905100000000003,3.5930560000000007,-6.94440000000003,6866.396944456914
2025-06-19 16:03:00,31.42361,0.834028,0.6479793108312893,3.8483800000000006,3.5062490000000004,-7.8125,6866.396944456914
2025-06-19 16:06:00,31.25,0.920833,0.6658657120088156,3.8773150000000003,3.4194439999999995,-7.233800000000031,6866.396944456914
2025-06-19 16:09:00,31.33681,0.9497689999999999,0.6585817947317513,3.8773150000000003,3.361574,-7.523199999999974,6866.396944456914
2025-06-19 16:12:00,30.38194,0.9497689999999999,0.6193112640674909,3.732639,3.159028,-5.787099999999953,6866.396944456914
2025-06-19 16:18:00,38.10764,1.0944450000000003,0.7140475197344982,4.050927000000001,3.39051,-1.4466999999999643,6866.396944456914
2025-06-19 16:21:00,38.91782,0.9787039999999996,0.6889575492520107,3.906251,3.3905089999999998,-0.28930000000002565,6866.446944456914
2025-06-19 16:24:00,39.17824,0.9497689999999999,0.6959098605792302,3.819444,3.361574,0.8680999999999699,6866.496944456914
2025-06-19 16:27:00,38.04977,0.9497689999999999,0.7139557217847894,3.9641209999999996,3.5351860000000004,-0.5787000000000262,6866.546944456914
2025-06-19 16:30:00,40.65393,1.0365739999999999,0.7493563381319259,3.9930559999999993,3.477316,1.446799999999996,6866.596944456915
2025-06-19 16:33:00,40.85648,0.9787039999999996,0.6889582013479081,3.7905099999999994,3.274769,2.314700000000016,6866.646944456915
2025-06-19 16:36:00,38.31018,0.9208339999999993,0.7019414847126321,3.90625,3.5062490000000004,-0.5786000000000513,6866.696944456915
2025-06-19 16:39:00,37.96296,1.0365739999999999,0.7307119416725789,3.993056,3.448379,-0.8681000000000267,6866.746944456915
2025-06-19 16:42:00,36.74768,0.9497689999999999,0.7139557217847894,3.9351849999999997,3.5062500000000005,-2.8934999999999604,6866.796944456915
2025-06-19 16:45:00,32.2338,0.8629629999999997,0.6946385343257715,4.108797,3.7956020000000006,-5.497699999999952,6866.8469444569155
2025-06-19 16:48:00,33.01505,1.0365739999999999,0.7676140898659968,4.484953,3.998144000000001,-3.182800000000043,6866.896944456916
2025-06-19 16:57:00,35.67709,0.9787040000000005,0.6889582013479083,3.7615740000000004,3.245833,-3.4721999999999866,6866.896944456916
2025-06-19 17:00:00,33.99884,0.7761579999999997,0.640031519716542,3.616897999999999,3.361574,-4.3402999999999565,6866.896944456916
2025-06-19 17:03:00,37.5868,0.5446759999999999,0.603077333148958,3.1539349999999997,3.274768,-1.736099999999965,6866.896944456916
2025-06-19 17:06:00,32.8125,0.6604169999999998,0.6186623728254276,3.4432869999999998,3.361574,-4.629600000000039,6866.896944456916
2025-06-19 17:09:00,30.09259,0.7472219999999998,0.6434551441909939,3.6747679999999994,3.477315000000001,-7.233799999999974,6866.896944456916
2025-06-19 18:15:00,57.55208,0.2553239999999999,0.6334824667317417,0.8680560000000002,1.885879,17.07170000000002,6866.896944456916
2025-06-19 18:18:00,36.48727,0.0817129999999997,0.4545692474121887,1.3020829999999997,2.580323,0.28930000000002565,6866.896944456916
2025-06-19 20:15:00,31.91551,2.020371,0.8256917855671175,2.7777780000000005,0.9888880000000002,-7.233799999999974,6866.896944456916
2025-06-20 06:06:00,32.66782,3.669675,1.1458595407611498,4.137732,0.641667,-8.970000000000027,6866.896944456916
2025-06-20 06:42:00,50.54977,3.6118049999999995,1.132793926836303,5.410882,1.9726870000000005,7.233799999999974,6866.896944456916
2025-06-20 06:48:00,38.33912,3.9011569999999995,1.2503585974271478,4.890047000000001,1.19144,-4.629600000000039,6866.896944456916
2025-06-20 07:12:00,31.27893,1.1812499999999995,0.7668484147174628,5.092587999999999,4.374308,-7.523199999999974,6866.896944456916
2025-06-20 07:15:00,35.4456,1.0365739999999999,0.7855275520115393,4.6296289999999996,4.171764,-2.314899999999966,6866.946944456916
2025-06-20 07:18:00,33.94097,0.8629629999999997,0.7278529319538433,4.311343,4.056018,-4.340300000000013,6866.996944456916
2025-06-20 07:21:00,39.98843,0.9497679999999997,0.7827569160175607,4.4270830000000005,4.113889,2.314899999999966,6867.046944456916
2025-06-20 07:24:00,37.64468,0.834028,0.8073514827235831,4.427084000000001,4.374304,-1.7361000000000217,6867.096944456916
2025-06-20 07:27:00,39.61227,0.8629629999999997,0.7113942386739015,4.195602,3.9113430000000005,1.446799999999996,6867.146944456917
2025-06-20 07:30:00,41.86921,0.834028,0.6986080380758474,3.7326390000000007,3.477315000000001,4.918900000000008,6867.196944456917
2025-06-20 07:33:00,44.44445,0.9497690000000008,0.7139551046093116,3.7326390000000007,3.3037029999999996,7.5230999999999995,6867.246944456917
2025-06-20 07:36:00,70.13889,1.2680559999999996,0.9703743394465125,5.410882,4.866206000000001,31.25,6867.296944456917
2025-06-20 07:39:00,71.70139,0.834028,0.850929606961484,3.935186,3.969213999999999,36.74769999999998,6867.346944456917
2025-06-20 07:42:00,71.58565,0.6893519999999995,0.8407009102087165,3.7326379999999997,4.056014000000001,39.35179999999997,6867.3969444569175
2025-06-20 07:45:00,78.84838,0.6025460000000002,0.7143171237529752,3.2407399999999997,3.477315,40.50920000000002,6867.446944456918
2025-06-20 07:48:00,90.74074,0.6025460000000002,0.7899708458639861,3.298609999999999,3.7087969999999997,54.3982,6867.496944456918
2025-06-20 07:51:00,79.34028,0.6893510000000003,0.9275977483637547,4.079861,4.605785999999999,54.3981,6867.546944456918
2025-06-20 07:54:00,73.09028,0.7182870000000001,0.8570976306944983,3.9351849999999997,4.229629999999999,46.0069,6867.596944456918
2025-06-20 07:57:00,70.97801,0.834028,0.8651262291270222,3.993056000000001,4.056014000000001,40.798599999999965,6867.646944456918
2025-06-20 08:00:00,69.09722,0.7761579999999997,0.8072312887541317,3.6747679999999994,3.737731,38.773199999999974,6867.696944456919
2025-06-20 08:03:00,74.94213,1.0365740000000008,0.9951578965653503,4.600694000000001,4.518978,43.40270000000004,6867.746944456919
2025-06-20 08:06:00,68.75,0.6893520000000004,1.089347033648363,4.918982000000001,5.85,35.87960000000001,6867.796944456919
2025-06-20 08:09:00,75.92593,0.9787040000000005,1.321427520312939,6.134262,6.891667999999999,43.98150000000001,6867.846944456919
2025-06-20 08:12:00,95.08102,0.834028,1.29844824554402,6.192133,7.267825,60.18520000000001,6867.896944456919
2025-06-20 08:15:00,100.0,0.920833,1.4126113844440396,6.1631979999999995,7.296755000000001,62.5,6867.9469444569195
2025-06-20 08:18:00,94.90741,0.9497679999999997,1.4543998201318447,6.452543,7.615044999999999,55.2662,6867.99694445692
2025-06-20 08:21:00,89.43866,0.8050920000000001,1.3659340344828124,6.076392,7.4125,59.60640000000001,6868.04694445692
2025-06-20 08:24:00,87.35532,0.747223,1.3136138365201078,5.700227,7.0652740000000005,61.05329999999998,6868.09694445692
2025-06-20 08:27:00,90.0463,0.6604160000000006,1.2589016823303698,5.35301,6.833793999999999,61.92119999999997,6868.14694445692
2025-06-20 08:30:00,93.02662,0.6604160000000006,1.2283224304228892,5.41088,6.804864,63.94679999999997,6868.19694445692
2025-06-20 08:33:00,100.0,0.48680599999999963,1.0410209760520113,4.629632,6.052546,65.97219999999999,6868.246944456921
2025-06-20 08:36:00,100.0,0.6314820000000001,1.1238661997502302,4.6874970000000005,5.878935,64.52550000000002,6868.296944456921
2025-06-20 08:39:00,97.65625,0.6893519999999995,1.1870527476198744,5.237265999999999,6.428704000000001,50.63659999999999,6868.346944456921
2025-06-20 08:42:00,95.71759,0.7182870000000001,1.186087772600266,5.237267000000001,6.341900000000001,54.1087,6868.396944456921
2025-06-20 08:45:00,87.76042,0.6025470000000004,1.1331789214474526,4.890047000000001,6.197220000000001,62.5,6868.446944456921
2025-06-20 08:48:00,78.93519,0.6025470000000004,1.1023830724537906,4.976857000000001,6.197220000000001,52.08330000000001,6868.4969444569215
2025-06-20 08:51:00,77.83565,0.6025469999999995,1.0395391074172295,4.890051,5.936804,48.611099999999965,6868.546944456922
2025-06-20 08:54:00,91.72454,0.5157410000000002,1.045195283598395,4.369213,5.705322000000001,61.6319,6868.596944456922
