Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-06-20 08:57:00,90.16204,0.5736109999999996,1.1007860149421436,4.62963,5.9368050000000006,61.63190000000003,6868.646944456922
2025-06-20 09:00:00,78.18287,0.5736110000000005,1.049708601177149,4.658566,5.821065999999999,51.21530000000001,6868.696944456922
2025-06-20 09:03:00,73.52431,0.6893520000000004,1.0331224675645303,4.80324,5.58958,44.84949999999998,6868.746944456922
2025-06-20 09:06:00,70.8912,0.8629629999999997,1.0675123583678436,5.0925970000000005,5.531714000000001,39.93050000000002,6868.796944456923
2025-06-20 09:09:00,68.48958,0.8629629999999997,1.080138935851484,5.150467,5.618514000000001,39.06249999999997,6868.846944456923
2025-06-20 09:12:00,68.60532,0.8918980000000003,1.1095239424927839,5.266202,5.7342640000000005,37.61579999999998,6868.896944456923
2025-06-20 09:15:00,69.61806,0.8629629999999997,1.080138935851484,5.121531999999999,5.5895790000000005,37.905100000000004,6868.946944456923
2025-06-20 09:18:00,70.45718,0.8629629999999997,1.0547937739643896,5.0057920000000005,5.4159690000000005,38.7731,6868.996944456923
2025-06-20 09:21:00,70.10995,0.920833,1.0612583381925875,4.976852000000001,5.271299000000001,38.7732,6869.0469444569235
2025-06-20 09:24:00,66.00116,0.8050920000000001,1.0213095070651421,4.86111,5.3291699999999995,36.45829999999998,6869.096944456924
2025-06-20 09:27:00,63.19444,0.834028,0.9998657243513512,4.890042000000001,5.242364,30.67130000000003,6869.146944456924
2025-06-20 09:30:00,65.50926,0.8629629999999997,0.9897940894196755,4.832172000000001,5.097689000000001,31.53929999999997,6869.196944456924
2025-06-20 09:33:00,67.36111,0.834028,0.9998639399461283,4.774306,5.1266240000000005,34.72219999999999,6869.246944456924
2025-06-20 09:36:00,69.09722,0.8918980000000003,1.045266004579937,4.918982,5.242363999999999,37.32639999999998,6869.296944456924
2025-06-20 09:39:00,66.89815,0.8918989999999996,1.0968494003659852,5.2083330000000005,5.647454,34.43289999999999,6869.346944456925
2025-06-20 09:42:00,65.71181,0.8918989999999996,1.0968494003659859,5.353013,5.792134000000001,33.85419999999999,6869.396944456925
2025-06-20 09:45:00,66.81134,0.8629629999999997,1.0675123583678436,5.237267,5.6763840000000005,34.722200000000015,6869.446944456925
2025-06-20 09:48:00,68.77894,0.920833,1.1004728770086023,5.208332,5.5895790000000005,35.590299999999985,6869.496944456925
2025-06-20 09:51:00,70.83333,0.8629629999999997,1.0801432855615363,5.2083319999999995,5.676389,37.03710000000001,6869.546944456925
2025-06-20 09:54:00,72.30903,0.834028,1.1124110656232427,5.092592,5.705323999999999,40.509299999999996,6869.5969444569255
2025-06-20 09:57:00,71.35417,0.747223,1.0704657561101598,5.063657000000001,5.792134000000001,41.95600000000002,6869.646944456926
2025-06-20 10:00:00,69.29977,0.7472219999999998,1.046974578511056,4.947912,5.61852,39.930499999999995,6869.696944456926
2025-06-20 10:03:00,69.38657,0.747223,1.0469752048054812,4.803237000000001,5.473844,38.483799999999974,6869.746944456926
2025-06-20 10:06:00,70.8044,0.6893519999999995,0.9986161610373212,4.687496,5.387034000000001,39.9306,6869.796944456926
2025-06-20 10:09:00,70.05208,0.7182879999999994,1.0287175743327703,4.745369999999999,5.444904000000001,39.3518,6869.846944456926
2025-06-20 10:12:00,69.87847,0.8918980000000003,1.084087505943325,5.063662000000001,5.473844000000001,37.03709999999998,6869.896944456927
2025-06-20 10:15:00,68.51852,0.8918979999999994,1.0840875059433241,5.237268,5.647450000000001,37.905099999999976,6869.946944456927
2025-06-20 10:18:00,65.16204,0.8629629999999997,1.054798184251826,5.121528,5.531714999999999,35.01159999999999,6869.996944456927
2025-06-20 10:21:00,63.0787,0.9208339999999993,1.0479885318888165,5.237268,5.5027740000000005,32.117999999999995,6870.046944456927
2025-06-20 10:24:00,65.45139,0.9497680000000006,1.0501662566995085,5.121532,5.3291640000000005,32.117999999999995,6870.096944456927
2025-06-20 10:27:00,66.29051,0.7761579999999997,0.9918468293565016,4.918982000000001,5.387034,35.01159999999999,6870.1469444569275
2025-06-20 10:30:00,64.87269,0.8050920000000001,1.0213086438161432,4.918982,5.387040000000001,33.85419999999999,6870.196944456928
2025-06-20 10:33:00,67.7662,0.6893519999999995,0.9154739546436285,4.456017999999999,4.953008,32.407399999999996,6870.246944456928
2025-06-20 10:36:00,76.24421,0.6893520000000004,0.9634638454416196,4.369213,4.981948,41.95600000000002,6870.296944456928
2025-06-20 10:39:00,64.52546,0.8340269999999999,1.0507396922203076,5.005787,5.473845999999999,34.43289999999996,6870.346944456928
2025-06-20 10:42:00,64.69907,0.8918989999999996,1.0188962914057949,5.092593,5.358104000000001,30.671299999999974,6870.396944456928
2025-06-20 10:45:00,63.88889,0.920833,1.0211412061468086,5.034717,5.242363999999999,28.93520000000001,6870.446944456929
2025-06-20 10:48:00,63.19444,0.920833,1.0211412061468086,4.918977000000001,5.1266240000000005,28.93520000000001,6870.496944456929
2025-06-20 10:51:00,66.43519,0.8918989999999996,1.0452665603909603,5.0347230000000005,5.358104000000001,32.696699999999964,6870.546944456929
2025-06-20 10:54:00,65.74074,0.920833,1.0479879868481816,5.063657,5.329164,32.696799999999996,6870.596944456929
2025-06-20 10:57:00,66.84028,0.920833,1.1133624112006701,5.2951369999999995,5.705324,35.30090000000001,6870.646944456929
2025-06-20 11:00:00,66.14583,0.834028,1.06323591054316,5.266202,5.763194,34.14350000000002,6870.6969444569295
2025-06-20 11:03:00,65.50926,0.834028,1.050737675483143,5.121532,5.589584,35.879700000000014,6870.74694445693
2025-06-20 11:06:00,66.43519,0.920833,1.0612583381925875,5.034717,5.329164,34.43290000000002,6870.79694445693
2025-06-20 11:09:00,66.34838,0.8918979999999994,1.0712371287554008,5.150468,5.53171,33.27550000000002,6870.84694445693
2025-06-20 11:12:00,67.73727,1.0076390000000002,1.0807965146105953,5.381943000000001,5.531713999999999,15.9144,6870.89694445693
2025-06-20 11:15:00,65.45139,0.920833,1.0612583381925875,5.179397000000001,5.473844000000001,33.56479999999999,6870.94694445693
2025-06-20 11:18:00,63.4838,0.9787039999999996,1.065561595468525,5.295138000000001,5.473844,30.382000000000005,6870.996944456931
2025-06-20 11:21:00,63.4838,0.9787039999999996,1.0655568636424537,5.2083379999999995,5.387034000000001,30.381899999999973,6871.046944456931
2025-06-20 11:24:00,63.85995,0.9787039999999996,1.0518115189189783,5.150468,5.300234000000001,30.6712,6871.096944456931
2025-06-20 11:27:00,65.97222,0.9497680000000006,1.0365539173030447,5.063662000000001,5.242364,32.40749999999997,6871.146944456931
2025-06-20 11:30:00,68.92361,0.834028,1.0254839721584887,4.890047000000001,5.300229,26.909699999999987,6871.196944456931
2025-06-20 11:33:00,71.84606,0.7472219999999998,0.9991044206627718,4.918985999999999,5.473844,39.3519,6871.2469444569315
2025-06-20 11:36:00,70.57292,0.7182879999999994,1.0403613618914538,4.861112,5.589584,38.194500000000005,6871.296944456932
2025-06-20 11:39:00,68.89468,0.747223,0.9869432421697524,4.774305,5.300234,34.72229999999996,6871.346944456932
2025-06-20 11:42:00,70.19676,0.7472219999999998,0.9991069345803298,4.629630000000001,5.184494,37.905100000000004,6871.396944456932
2025-06-20 11:45:00,69.12616,0.747223,0.9991058656166432,4.774305,5.3291640000000005,35.879700000000014,6871.446944456932
2025-06-20 11:48:00,70.19676,0.834028,1.050737675483143,4.976852,5.444904,36.74769999999995,6871.496944456932
2025-06-20 11:51:00,67.70833,0.747223,0.9991050276433922,4.832177,5.387034,38.19439999999997,6871.546944456933
2025-06-20 11:54:00,64.43866,0.834028,0.9998657243513512,4.890042000000001,5.242364,31.82869999999997,6871.596944456933
2025-06-20 11:57:00,66.08796,0.834028,0.9869059227363572,4.687501,5.010884,33.85419999999999,6871.646944456933
2025-06-20 12:00:00,63.4838,0.7472219999999998,0.9623544289110525,4.658565,5.126620000000001,30.6712,6871.696944456933
2025-06-20 12:03:00,57.92824,0.8050920000000001,0.957703033837006,4.74537,5.068755,23.1481,6871.746944456933
2025-06-20 12:06:00,54.16667,0.8918979999999994,0.9088048527588605,4.774305999999999,4.80833,20.254599999999982,6871.7969444569335
2025-06-20 12:09:00,54.97685,0.9497689999999999,0.9809147337964582,4.918981,4.9819439999999995,20.543999999999983,6871.846944456934
2025-06-20 12:12:00,55.64236,0.9497689999999999,0.9231275190580053,4.774306,4.721524,20.25460000000004,6871.896944456934
2025-06-20 12:15:00,56.79977,0.9787039999999996,0.9372554224542805,4.745371,4.663659000000001,22.569499999999948,6871.946944456934
2025-06-20 12:18:00,58.18866,0.9787039999999996,0.9520701632069271,4.774305999999999,4.721524,22.85880000000003,6871.996944456934
2025-06-20 12:21:00,58.94097,1.0076389999999993,0.9810138835332336,5.063658,5.010879000000001,25.173599999999965,6872.046944456934
2025-06-20 12:24:00,61.60301,0.920833,0.9660570330275016,4.861111,4.9530140000000005,26.04159999999996,6872.096944456935
2025-06-20 12:27:00,68.72106,1.210185,0.963177751884427,5.005787000000001,4.547912,33.564700000000016,6872.146944456935
2025-06-20 12:30:00,61.4294,0.920833,0.9800121578190057,4.890045,5.010884,26.90980000000002,6872.196944456935
2025-06-20 12:33:00,60.09838,0.8629629999999997,0.9764812346215406,4.774306,5.010884000000001,24.01619999999997,6872.246944456935
2025-06-20 12:36:00,57.87037,0.7472219999999998,0.8863088707720834,4.658565,4.953010000000001,24.0163,6872.296944456935
2025-06-20 12:39:00,56.48148,0.7182879999999994,0.8699833193155526,4.340278,4.663654000000001,24.0163,6872.3469444569355
2025-06-20 12:42:00,58.47801,0.834028,0.9204898091330238,4.513889000000001,4.692589,23.148199999999974,6872.396944456936
2025-06-20 12:45:00,57.40741,0.834028,0.9204921549078909,4.571759,4.750464000000001,22.280100000000004,6872.446944456936
2025-06-20 12:48:00,54.13773,0.8340269999999999,0.9068507873681079,4.600694,4.75046,19.675900000000013,6872.496944456936
2025-06-20 12:51:00,51.73611,0.8629629999999997,0.894074076086676,4.687501,4.75046,15.625,6872.546944456936
2025-06-20 12:54:00,51.24421,0.9787039999999996,0.8917917762032311,4.774305999999999,4.605784000000001,15.3356,6872.596944456936
2025-06-20 12:57:00,57.08912,1.1812500000000004,0.9163999377753478,4.832177000000001,4.3453729999999995,21.412000000000035,6872.646944456937
2025-06-20 13:00:00,56.16319,1.0076389999999993,0.9512411004834251,4.918982,4.8083290000000005,21.12270000000001,6872.696944456937
2025-06-20 13:03:00,58.13079,1.0076389999999993,0.9512437003042928,4.832177,4.721529,22.280100000000004,6872.746944456937
2025-06-20 13:06:00,54.62963,0.8918979999999994,0.8944440814576254,4.658564999999999,4.66366,18.807800000000043,6872.796944456937
2025-06-20 13:09:00,54.42708,0.920833,0.9088598715190249,4.571758,4.547914,19.675899999999956,6872.846944456937
2025-06-20 13:12:00,57.14699,0.9497679999999997,0.862767730255321,4.456019,4.287499,20.543900000000008,6872.8969444569375
2025-06-20 13:15:00,57.69676,0.8918980000000003,0.8944440814576081,4.571759,4.576854,21.701400000000035,6872.946944456938
2025-06-20 13:18:00,56.07639,0.8340269999999999,0.8651296214758623,4.4270830000000005,4.49005,21.12270000000001,6872.996944456938
2025-06-20 13:21:00,57.03125,0.8050930000000003,0.8502139585737634,4.340279000000001,4.432174000000001,20.254699999999957,6873.046944456938
2025-06-20 13:24:00,54.65856,0.747223,0.8061336398166989,4.166667,4.287504,19.386599999999987,6873.096944456938
2025-06-20 13:27:00,51.79398,0.7761579999999997,0.7930508389046264,4.108797,4.142824000000001,15.9144,6873.146944456938
2025-06-20 13:30:00,49.68171,0.8629629999999997,0.7911186106958424,4.195602,4.056014000000001,13.310100000000034,6873.196944456939
2025-06-20 13:33:00,51.35995,0.834028,0.7924699760466508,4.050926,3.9692119999999997,15.046299999999974,6873.246944456939
2025-06-20 13:36:00,50.34722,0.7761579999999997,0.7787022252502583,3.993056,3.9981480000000005,15.04630000000003,6873.296944456939
2025-06-20 13:39:00,52.60417,0.8629629999999997,0.7911212644509276,4.137732000000001,3.9981489999999997,15.04630000000003,6873.346944456939
2025-06-20 13:42:00,51.64931,0.920833,0.8491312677370197,4.224537000000001,4.084954000000001,15.3356,6873.396944456939
2025-06-20 13:45:00,49.59491,0.9208339999999993,0.8181406416428765,4.340278,4.142824000000001,11.863400000000013,6873.4469444569395
2025-06-20 13:48:00,49.04514,0.920833,0.8023210596995599,4.224537000000001,3.998144000000001,14.178300000000036,6873.49694445694
2025-06-20 13:51:00,52.43056,0.9497680000000006,0.8314445405380922,4.195602000000001,3.969213999999999,14.467600000000004,6873.54694445694
2025-06-20 13:54:00,54.13773,0.9497680000000006,0.9082994746652654,4.456018,4.374304,17.071799999999996,6873.59694445694
2025-06-20 13:57:00,55.7581,0.834028,0.8509286201586385,4.3402780000000005,4.3743039999999995,19.675900000000013,6873.64694445694
2025-06-20 14:00:00,53.96412,0.8629629999999997,0.8655075035408974,4.311342000000001,4.316434000000001,17.93979999999999,6873.69694445694
2025-06-20 14:03:00,53.15394,0.9497689999999999,0.8627714044754485,4.456019,4.287503999999999,19.675900000000013,6873.746944456941
2025-06-20 14:06:00,54.83218,0.920833,0.8643294080230205,4.4270830000000005,4.316434,19.386599999999987,6873.796944456941
2025-06-20 14:09:00,51.5625,0.8918989999999996,0.87992567099058,4.542825,4.518984,15.04630000000003,6873.846944456941
2025-06-20 14:12:00,52.22801,0.8918980000000003,0.8503882903115181,4.340277,4.258564000000001,16.782399999999996,6873.896944456941
2025-06-20 14:15:00,50.46296,0.8629629999999997,0.8063725506207838,4.282407,4.171754,14.75690000000003,6873.946944456941
2025-06-20 14:18:00,50.72338,0.9497679999999997,0.8627687986708188,4.224537000000001,4.056019000000001,11.574099999999987,6873.9969444569415
2025-06-20 14:21:00,50.72338,0.834028,0.7924684231321504,4.1377310000000005,4.056014000000001,13.599599999999953,6874.046944456942
2025-06-20 14:24:00,50.92593,0.9497679999999997,0.8314445405380927,4.282407,4.056019000000001,14.467600000000004,6874.096944456942
2025-06-20 14:27:00,53.00926,0.9787039999999996,0.8762760779494314,4.398148,4.200699,18.807900000000018,6874.146944456942
2025-06-20 14:30:00,53.87731,0.9497689999999999,0.8933026217496022,4.542825,4.432174000000001,17.36110000000002,6874.196944456942
2025-06-20 14:33:00,51.50463,0.8918989999999996,0.8503913567076411,4.369212999999999,4.287504,13.310200000000009,6874.246944456942
2025-06-20 14:36:00,50.69444,0.8918980000000003,0.835356634651939,4.282407000000001,4.1717640000000005,14.467600000000004,6874.296944456943
2025-06-20 14:39:00,53.06713,0.834028,0.8073550602511437,4.195602000000001,4.142829000000001,17.361000000000047,6874.346944456943
2025-06-20 14:42:00,51.12847,0.7761579999999997,0.807230801504234,4.137732000000001,4.200694,14.46750000000003,6874.396944456943
2025-06-20 14:45:00,50.66551,0.834028,0.8220498716352185,4.166667,4.142824000000001,14.467600000000004,6874.446944456943
2025-06-20 14:48:00,50.63657,0.8629629999999997,0.8063725506207838,4.195602,4.084949,14.757000000000005,6874.496944456943
2025-06-20 14:51:00,53.47222,0.8629630000000006,0.8063725506207843,4.166667,4.056013999999999,15.625,6874.5469444569435
2025-06-20 14:54:00,51.62037,0.8918989999999996,0.8353571132888639,4.3402780000000005,4.229634000000001,16.20369999999997,6874.596944456944
2025-06-20 14:57:00,49.21875,0.8918979999999994,0.8503882903115174,4.427083,4.345370000000001,10.995299999999986,6874.646944456944
2025-06-20 15:00:00,47.82986,0.8629629999999997,0.8063751690035948,4.311342000000001,4.200694,11.574000000000012,6874.696944456944
2025-06-20 15:03:00,48.32176,0.9497679999999997,0.8154564635159964,4.311342000000001,4.056019000000001,9.259200000000021,6874.746944456944
2025-06-20 15:06:00,46.49884,0.9497689999999999,0.8314449980857639,4.311343,4.084954000000001,8.1019,6874.796944456944
2025-06-20 15:09:00,51.44676,1.0076390000000002,0.8413497777943229,4.311342000000001,3.9981480000000005,15.046299999999974,6874.846944456945
2025-06-20 15:12:00,52.0544,0.9497689999999999,0.8627719386820967,4.398148,4.229634,15.9144,6874.896944456945
2025-06-20 15:15:00,51.15741,0.920833,0.849133381979895,4.4270830000000005,4.287503999999999,14.467600000000004,6874.946944456945
2025-06-20 15:18:00,52.34375,0.7761579999999997,0.7930533035269991,4.137732,4.1717640000000005,16.203700000000026,6874.996944456945
2025-06-20 15:21:00,52.57523,0.7761579999999997,0.8072283652518768,4.050927,4.113884,16.782399999999996,6875.046944456945
2025-06-20 15:24:00,50.52083,0.7761579999999997,0.778702724162089,4.079861,4.084954,13.310200000000009,6875.0969444569455
2025-06-20 15:27:00,50.81019,0.920833,0.818140179552552,4.224537000000001,4.027083999999999,14.46750000000003,6875.146944456946
2025-06-20 15:30:00,53.15394,0.9497680000000006,0.8472137683452825,4.311342,4.113894,14.467600000000004,6875.196944456946
2025-06-20 15:33:00,52.43056,0.7761579999999997,0.8212531574938189,4.2534719999999995,4.345374,15.914300000000026,6875.246944456946
2025-06-20 15:36:00,52.02546,0.8629629999999997,0.85098683117818,4.3402769999999995,4.316434000000001,15.625,6875.296944456946
2025-06-20 15:39:00,51.0706,0.7761579999999997,0.7930533035269991,4.195602,4.229634000000001,12.731400000000008,6875.346944456946
2025-06-20 15:42:00,51.35995,0.7761579999999997,0.821250748193811,4.108797,4.200694,15.914299999999969,6875.396944456947
2025-06-20 15:45:00,48.90046,0.8629629999999997,0.7911212644509276,4.224537000000001,4.084954,14.178299999999979,6875.446944456947
2025-06-20 15:48:00,47.62732,0.8918989999999996,0.7890597232449921,4.195602,3.9981480000000005,8.1019,6875.496944456947
2025-06-20 15:51:00,45.74653,0.9208339999999993,0.7862753645776197,4.253473,3.9981480000000005,9.83789999999999,6875.546944456947
2025-06-20 15:54:00,45.34143,1.0655089999999996,0.815257498890424,4.282406999999999,3.8245370000000003,8.680600000000027,6875.596944456947
2025-06-20 15:57:00,47.48264,1.036575,0.7855249018786341,4.108797,3.650926,10.995299999999986,6875.6469444569475
2025-06-20 16:00:00,49.62384,0.9497679999999997,0.8154564635159964,4.166666,3.9113430000000005,11.863400000000013,6875.696944456948
2025-06-20 16:03:00,53.15394,0.6314820000000001,0.7435076742844265,3.703704,3.9402779999999993,16.20369999999997,6875.746944456948
2025-06-20 16:06:00,49.94213,0.6893519999999995,0.7752744443632527,3.8773160000000004,4.056018,15.046299999999974,6875.796944456948
2025-06-20 16:09:00,46.67245,0.7472219999999998,0.7641107239602586,3.8483799999999997,3.882408,10.127299999999991,6875.846944456948
2025-06-20 16:12:00,47.59838,0.8050930000000003,0.7484062191055523,3.7615750000000006,3.650925,11.284699999999987,6875.896944456948
2025-06-20 16:15:00,45.48611,0.7761579999999997,0.7494603007985069,3.8483799999999997,3.7956020000000006,10.127299999999991,6875.946944456949
2025-06-20 16:18:00,44.21296,0.7761579999999997,0.7194168730562911,3.819444,3.7087950000000003,8.96999999999997,6875.996944456949
2025-06-20 16:21:00,45.10995,0.8918980000000003,0.7570743222686829,3.90625,3.650925,8.391200000000026,6876.046944456949
2025-06-20 16:24:00,43.69213,0.8918980000000003,0.7407014608638356,3.877314,3.593056,7.233800000000031,6876.096944456949
2025-06-20 16:27:00,42.50579,0.8050920000000001,0.7484062684414995,3.993056000000001,3.882408,7.233800000000031,6876.146944456949
2025-06-20 16:30:00,42.50579,0.8918980000000003,0.7570748835548864,3.993056000000001,3.7377320000000003,5.497700000000009,6876.1969444569495
2025-06-20 16:33:00,42.01389,0.8629629999999997,0.7113942386739015,3.906249,3.6219900000000003,4.050900000000013,6876.24694445695
2025-06-20 16:36:00,41.86921,0.9497689999999999,0.7316355455667617,3.906251,3.5062500000000005,4.91900000000004,6876.29694445695
2025-06-20 16:39:00,42.99768,0.9497689999999999,0.7660137206372855,4.079861,3.7377320000000003,5.787099999999953,6876.34694445695
2025-06-20 16:42:00,43.1713,1.0076389999999993,0.7557266369721641,4.079862,3.6219900000000003,5.497700000000009,6876.39694445695
2025-06-20 16:45:00,43.89468,1.0365739999999999,0.785524486372099,4.282407,3.8245370000000003,6.076300000000003,6876.44694445695
2025-06-20 16:48:00,39.81482,0.920833,0.7699785632347199,4.050926,3.766666,2.6041999999999916,6876.496944456951
2025-06-20 16:51:00,39.6412,0.9497689999999999,0.7316355455667617,3.9641209999999996,3.56412,1.4467000000000212,6876.546944456951
2025-06-20 16:54:00,41.23264,1.0655099999999997,0.760958222907219,3.9930559999999993,3.4483800000000002,4.050900000000013,6876.596944456951
2025-06-20 16:57:00,44.03935,0.9787030000000003,0.7612688612910139,3.993056,3.5930549999999997,6.365799999999979,6876.646944456951
2025-06-20 17:00:00,42.56366,0.8629629999999997,0.7278540599021599,3.906249,3.650926,4.629600000000039,6876.696944456951
2025-06-20 17:03:00,42.56366,0.920833,0.7534180535961782,4.021991000000001,3.7087960000000004,5.497699999999952,6876.7469444569515
2025-06-20 17:06:00,40.33565,0.9208339999999993,0.7194243499272139,3.9641199999999994,3.5930560000000007,3.7615000000000123,6876.796944456952
2025-06-20 17:09:00,40.42245,0.920833,0.7194239258577552,3.877314,3.5062510000000007,2.6041999999999916,6876.846944456952
2025-06-20 17:12:00,39.38079,0.834028,0.6986080380758474,3.8194440000000007,3.564120000000001,2.314900000000023,6876.896944456952
2025-06-20 17:15:00,36.86343,0.8050920000000001,0.685681505358513,3.7615730000000003,3.5351850000000002,-0.8681000000000267,6876.946944456952
2025-06-20 17:18:00,38.28125,0.9787030000000003,0.6889578058646344,3.8483790000000004,3.3326390000000004,0.8681000000000267,6876.996944456952
2025-06-20 17:21:00,40.45139,1.0076390000000002,0.7192102828373522,3.906251,3.3905089999999998,2.314799999999991,6877.046944456953
2025-06-20 17:24:00,38.94676,0.9208339999999993,0.7019420949190237,3.9641199999999994,3.564120000000001,1.1573999999999955,6877.096944456953
2025-06-20 17:27:00,34.98264,0.8918979999999994,0.6898131186771693,3.8483789999999996,3.477315000000001,-2.6041999999999916,6877.146944456953
2025-06-20 17:30:00,35.38773,0.9787039999999996,0.7076118692706493,3.8483789999999996,3.361574,-0.5787000000000262,6877.196944456953
2025-06-20 17:33:00,35.53241,1.0076389999999993,0.719210282837352,3.935186,3.4194440000000004,-3.182900000000018,6877.246944456953
2025-06-20 17:36:00,34.40393,0.8050930000000003,0.6183335898500774,3.501158,3.159028,-1.7361000000000217,6877.2969444569535
2025-06-20 17:39:00,34.60648,0.834028,0.6124097240735313,3.4432869999999998,3.043286,-2.6041000000000167,6877.346944456954
2025-06-20 17:42:00,32.43634,0.8050920000000001,0.6183331706030492,3.414352,3.072223,-4.340300000000013,6877.396944456954
2025-06-20 17:45:00,33.10185,0.9497679999999997,0.6392144590379852,3.4432870000000007,2.8986110000000007,-4.3402999999999565,6877.446944456954
2025-06-20 17:48:00,32.08912,0.8629629999999997,0.6241224935922705,3.5590269999999995,3.1300930000000005,-5.787000000000035,6877.496944456954
2025-06-20 18:06:00,32.43634,1.210185,0.6678027259494477,3.703702999999999,2.811806,-7.5230999999999995,6877.496944456954
2025-06-20 18:09:00,34.8669,1.0944439999999993,0.6508693893195909,3.5590279999999996,2.8118049999999997,-4.050899999999956,6877.496944456954
2025-06-20 18:12:00,37.38426,1.0365739999999999,0.6302869543674307,3.4722229999999996,2.782869999999999,-1.7361000000000217,6877.496944456954
2025-06-20 18:15:00,35.87963,1.0365739999999999,0.6721035216334785,3.5590280000000005,2.9275460000000004,-3.7615000000000123,6877.496944456954
2025-06-20 18:18:00,36.95023,0.9497689999999999,0.6193112640674909,3.5879629999999993,3.0143519999999997,-1.4467000000000212,6877.496944456954
2025-06-21 07:30:00,40.16204,0.45787000000000067,0.7434338457698146,3.8483800000000006,4.518982,2.893599999999992,6877.496944456954
2025-06-21 07:33:00,34.80903,0.7472220000000007,0.7352370674164654,4.1377310000000005,4.113887999999999,-2.8935000000000173,6877.546944456954
2025-06-21 07:36:00,31.27893,0.8340269999999999,0.6986075938060775,4.137731,3.882408,-8.101800000000026,6877.596944456955
2025-06-21 07:39:00,34.49074,0.9787039999999996,0.7076105943955937,4.108797,3.6219900000000003,-3.761599999999987,6877.646944456955
2025-06-21 07:42:00,61.86343,1.615278,1.256270729649467,6.4236130000000005,5.7631950000000005,20.254700000000014,6877.696944456955
2025-06-21 07:45:00,62.9919,0.8918989999999996,0.8944430852509515,4.369212999999999,4.374304,29.803200000000004,6877.746944456955
2025-06-21 07:48:00,66.66667,0.9787030000000003,0.9071259858236445,4.369212,4.229633999999999,33.564899999999966,6877.796944456955
2025-06-21 07:51:00,64.40972,0.920833,0.8941854196507869,4.195602,4.142824,31.25,6877.8469444569555
2025-06-21 07:54:00,63.33912,0.8050920000000001,0.8641047514219786,4.1377310000000005,4.258570000000001,31.25,6877.896944456956
2025-06-21 07:57:00,63.54167,0.6893520000000004,0.8018318174869701,3.906251000000001,4.142824999999999,30.09269999999998,6877.946944456956
2025-06-21 08:00:00,61.25579,0.7182879999999994,0.7908107558714259,3.703704,3.853472,30.382000000000005,6877.996944456956
2025-06-21 08:03:00,67.21644,0.7182880000000003,0.7351717536352357,3.4722219999999995,3.5062499999999996,35.59029999999996,6878.046944456956
2025-06-21 08:06:00,76.79398,0.6314820000000001,0.7820615741625297,3.327545999999999,3.6509259999999992,41.95600000000002,6878.096944456956
2025-06-21 08:09:00,69.2419,0.747223,0.8468049389971102,3.9351849999999997,4.142824,35.301000000000016,6878.146944456957
2025-06-21 08:12:00,61.68981,0.747223,0.7497666192968082,3.645834,3.650925,29.513900000000007,6878.196944456957
2025-06-21 08:15:00,59.02778,0.9497679999999997,0.7489797437895539,3.6747679999999994,3.3037039999999998,21.41210000000001,6878.246944456957
2025-06-21 08:18:00,55.84491,1.0076389999999993,0.7557272553032067,3.6458329999999997,3.1879620000000006,18.229100000000017,6878.296944456957
2025-06-21 08:21:00,56.8287,1.0655089999999996,0.8834321355908389,4.166666,3.8245380000000004,23.4375,6878.346944456957
2025-06-21 08:24:00,63.65741,1.0655090000000005,0.7974971321865275,4.0509260000000005,3.564121,12.442100000000039,6878.3969444569575
2025-06-21 08:27:00,64.26505,0.8629629999999997,0.7756558609180613,3.645834,3.477315000000001,31.82869999999997,6878.446944456958
2025-06-21 08:30:00,66.63773,0.8918980000000003,0.8353540205202883,3.7615730000000003,3.650925,36.16899999999998,6878.496944456958
2025-06-21 08:33:00,69.18403,0.8050920000000001,0.807637322558649,3.7326379999999997,3.7377319999999994,36.45830000000001,6878.546944456958
2025-06-21 08:36:00,82.95718,0.5736109999999996,0.7232930857300426,3.1828709999999996,3.5062500000000005,48.61110000000002,6878.596944456958
2025-06-21 08:39:00,76.27315,0.6893510000000003,0.8407021058708951,3.6458330000000005,3.969214,47.16429999999997,6878.646944456958
2025-06-21 08:42:00,65.01736,0.8340269999999999,0.8365714171912277,3.90625,3.9113420000000003,35.011600000000016,6878.696944456959
2025-06-21 08:45:00,69.84954,1.1812500000000004,0.8629022142600737,3.9641200000000003,3.39051,37.03710000000001,6878.746944456959
2025-06-21 08:48:00,80.52662,1.2969909999999993,1.0514915250687866,4.861112,4.403237,40.79859999999999,6878.796944456959
2025-06-21 08:51:00,86.95023,1.1523149999999998,1.0034835932138142,4.658564999999999,4.374302999999999,53.240800000000036,6878.846944456959
2025-06-21 08:54:00,88.54167,1.0076390000000002,0.9956729364820156,4.369212999999999,4.345374,57.87039999999999,6878.896944456959
2025-06-21 08:57:00,93.77894,0.9787040000000005,0.9222745146601764,4.166667,4.056018,56.71289999999999,6878.9469444569595
2025-06-21 09:00:00,92.56366,0.8629629999999997,0.9081376892919467,3.9351849999999997,4.027082,57.00229999999999,6878.99694445696
2025-06-21 09:03:00,89.38079,0.8918989999999996,0.9648465216489174,4.224538,4.374304,59.60649999999998,6879.04694445696
2025-06-21 09:06:00,92.04282,1.0655089999999996,1.0091747112899931,4.456017999999999,4.345369,59.89580000000001,6879.09694445696
2025-06-21 09:09:00,93.28704,1.12338,1.0670995246387165,4.687499,4.576848,58.15969999999999,6879.14694445696
2025-06-21 09:12:00,100.0,1.12338,1.0670984891590274,4.774306,4.663653,61.342600000000004,6879.19694445696
2025-06-21 09:15:00,100.0,1.0076390000000002,1.0388039882434636,4.62963,4.692594,61.9213,6879.246944456961
2025-06-21 09:18:00,100.0,0.920833,1.047987066208853,4.427084000000001,4.692589,59.31710000000001,6879.296944456961
2025-06-21 09:21:00,100.0,0.920833,1.0075451120689765,4.340277,4.518979,59.89580000000001,6879.346944456961
2025-06-21 09:24:00,100.0,0.920833,1.0075451120689765,4.195602,4.3743039999999995,70.8912,6879.396944456961
2025-06-21 09:27:00,100.0,0.834028,0.9474000609605808,3.993056,4.229634,65.97220000000002,6879.446944456961
2025-06-21 09:30:00,100.0,0.920833,1.0211388673259385,4.282407000000001,4.490049000000001,54.6875,6879.4969444569615
2025-06-21 09:33:00,100.0,0.834028,1.0381575661326905,4.2534719999999995,4.692594000000001,66.26159999999999,6879.546944456962
2025-06-21 09:36:00,100.0,0.834028,0.9738448152865092,4.195602000000001,4.490049000000001,67.70839999999998,6879.596944456962
2025-06-21 09:39:00,90.21991,0.05277699999999985,0.5697270344844975,2.6041670000000003,4.721531,64.5255,6879.646944456962
2025-06-21 09:42:00,100.0,0.139583,0.6908844514029168,2.459490999999999,4.287503,61.63199999999998,6879.696944456962
2025-06-21 09:45:00,92.79514,0.2553239999999999,0.8057567356474808,2.864584,4.461116,53.240699999999975,6879.746944456962
2025-06-21 09:48:00,74.68171,0.2842589999999996,0.7937253125950249,3.0671299999999997,4.490047000000001,46.875,6879.796944456963
2025-06-21 09:51:00,58.76736,0.40000000000000036,0.7944203746906868,3.501158,4.490047000000001,26.330899999999986,6879.846944456963
2025-06-21 09:54:00,48.23495,0.6025460000000002,0.7776582636643445,3.9351860000000007,4.316436,13.310299999999984,6879.896944456963
2025-06-21 09:57:00,48.32176,0.8050930000000003,0.7784047697642886,4.0509260000000005,3.998144000000001,11.284699999999987,6879.946944456963
2025-06-21 10:00:00,48.00347,0.7182879999999994,0.7351712612609785,3.8773160000000004,3.9113430000000005,12.442100000000039,6879.996944456963
2025-06-21 10:03:00,46.58565,0.7182879999999994,0.7351712612609785,3.8773160000000004,3.9113430000000005,9.259299999999996,6880.0469444569635
2025-06-21 10:06:00,47.16435,0.7761579999999997,0.7494603007985069,3.7615739999999995,3.7087960000000004,10.416699999999992,6880.096944456964
2025-06-21 10:09:00,50.86806,0.6893520000000004,0.7203759622683773,3.732640000000001,3.795603,15.625,6880.146944456964
2025-06-21 10:12:00,53.81944,0.631481,0.7171268318857509,3.6747690000000004,3.853473000000001,17.361099999999965,6880.196944456964
2025-06-21 10:15:00,82.78356,0.22638900000000017,0.5615681749747738,2.314814,3.216894000000001,46.00690000000003,6880.246944456964
2025-06-21 10:18:00,90.625,0.19745400000000046,0.6839967837262774,2.6041670000000003,4.056018,55.55550000000002,6880.296944456964
2025-06-21 10:21:00,80.03472,0.22638800000000003,0.7329379894664708,2.748843,4.2296260000000006,55.2662,6880.346944456965
2025-06-21 10:24:00,67.15856,0.31319499999999945,0.7128676783375495,3.038195,4.084954000000001,40.219900000000024,6880.396944456965
2025-06-21 10:27:00,57.84144,0.6025470000000004,0.907835527184001,4.311343000000001,5.010879999999999,24.884299999999996,6880.446944456965
2025-06-21 10:30:00,55.15046,0.6893519999999995,0.8149109074578053,4.137732,4.40324,22.858799999999974,6880.496944456965
2025-06-21 10:33:00,53.24074,0.6893519999999995,0.7886219224135947,3.993055,4.200694,17.36110000000002,6880.546944456965
2025-06-21 10:36:00,51.53356,0.7182879999999994,0.7493272442503638,3.9930559999999993,4.056014000000001,16.493100000000027,6880.5969444569655
2025-06-21 10:39:00,49.36343,0.7761579999999997,0.778702724162089,4.079861,4.084954,13.888900000000035,6880.646944456966
2025-06-21 10:42:00,42.65046,1.412732,0.7833439061854574,4.456018,3.4194449999999996,4.918999999999983,6880.696944456966
2025-06-21 10:45:00,35.82176,1.7599540000000005,0.8704039388784967,4.86111,3.448378,-0.5786999999999694,6880.746944456966
2025-06-21 10:48:00,34.60648,1.8756940000000002,0.8780198879203499,5.005787000000001,3.4483829999999998,-2.6041000000000167,6880.796944456966
2025-06-21 10:51:00,34.375,1.8756940000000002,0.8487234754190291,5.005787000000001,3.4194429999999993,-3.4722999999999615,6880.846944456966
2025-06-21 10:54:00,35.15625,1.9625000000000004,0.9326121673862002,5.0636529999999995,3.448382999999999,-1.4467000000000212,6880.896944456967
2025-06-21 10:57:00,37.90509,2.020371,0.9500734246350552,5.3819479999999995,3.7087969999999997,0.28930000000002565,6880.946944456967
2025-06-21 11:00:00,41.37732,1.7599539999999996,0.9223464374845343,5.237271,3.8824069999999997,3.182800000000043,6880.996944456967
2025-06-21 11:03:00,43.11343,1.5284720000000007,0.9142886375358114,5.208330000000001,4.171758,4.918900000000008,6881.046944456967
2025-06-21 11:06:00,38.13657,1.9335649999999998,0.9779051170464957,5.613428,4.084953,1.1574999999999704,6881.096944456967
2025-06-21 11:09:00,38.39699,1.9335649999999998,0.9238190981986394,5.526617999999999,3.9402729999999995,1.1573999999999955,6881.1469444569675
2025-06-21 11:12:00,38.80209,1.9046290000000008,0.9423117370593266,5.353012,3.8245329999999997,1.7361000000000217,6881.196944456968
2025-06-21 11:15:00,39.00463,1.9046290000000008,0.9150025592168156,5.439812,3.882402999999999,0.0,6881.246944456968
2025-06-21 11:18:00,37.73148,1.9335649999999998,0.9238190981986394,5.526617999999999,3.9402729999999995,-0.8680000000000518,6881.296944456968
2025-06-21 11:21:00,37.18171,2.0493050000000004,0.9295086211173131,5.5844879999999995,3.853473,-1.446799999999996,6881.346944456968
2025-06-21 11:24:00,38.39699,2.07824,0.9379737434110893,5.642363,3.882402999999999,0.5786999999999694,6881.396944456968
2025-06-21 11:27:00,36.68982,1.991435,0.9124693227189495,5.700228,4.027082999999999,-0.28940000000000055,6881.446944456969
2025-06-21 11:30:00,46.32523,1.4706010000000003,0.9563174092067442,5.497688,4.605786999999999,10.127299999999991,6881.496944456969
2025-06-21 11:33:00,48.84259,1.1812500000000004,0.9336792061079192,5.208328,4.750458,10.127299999999991,6881.546944456969
2025-06-21 11:36:00,50.78125,1.123379,0.9254860683103544,5.092588000000001,4.721529,13.888900000000035,6881.596944456969
2025-06-21 11:39:00,52.28588,1.0944439999999993,0.9290674387906709,5.034720999999999,4.721529,15.625,6881.646944456969
2025-06-21 11:42:00,52.77778,1.0655089999999996,0.9160398455755296,4.890046,4.605784000000001,17.361099999999965,6881.6969444569695
2025-06-21 11:45:00,53.79051,1.0655089999999996,0.9478114512969648,4.918982000000001,4.692589,15.914300000000026,6881.74694445697
2025-06-21 11:48:00,52.11227,0.9787039999999996,0.9071227744926477,4.74537,4.605784,16.492999999999995,6881.79694445697
2025-06-21 11:51:00,50.0,0.9787039999999996,0.8605553179376525,4.687499,4.461114,13.020800000000008,6881.84694445697
2025-06-21 11:54:00,48.78472,0.9208339999999993,0.8337405534979061,4.51389,4.345374,13.599499999999978,6881.89694445697
2025-06-21 11:57:00,51.96759,0.920833,0.8491339105400353,4.340277,4.200699,15.04630000000003,6881.94694445697
2025-06-21 12:00:00,53.6169,0.8918980000000003,0.835356634651939,4.282407000000001,4.1717640000000005,14.756899999999973,6881.996944456971
2025-06-21 12:03:00,51.82292,0.8629629999999997,0.8214328197907967,4.3402780000000005,4.258570000000001,13.599500000000035,6882.046944456971
2025-06-21 12:06:00,51.62037,0.9497689999999999,0.8314449980857639,4.369212999999999,4.142824,14.756899999999973,6882.096944456971
2025-06-21 12:09:00,53.44329,0.9497679999999997,0.8933047482668156,4.600694,4.490049000000001,17.07170000000002,6882.146944456971
2025-06-21 12:12:00,53.67477,0.9497689999999999,0.8933057495459154,4.513889,4.403244,15.04630000000003,6882.196944456971
2025-06-21 12:15:00,54.83218,0.9787039999999996,0.876274998410716,4.62963,4.432179,17.36110000000002,6882.2469444569715
2025-06-21 12:18:00,54.16667,0.8918989999999996,0.8944425861981643,4.600694,4.605784,17.939899999999966,6882.296944456972
2025-06-21 12:21:00,50.75231,0.9497679999999997,0.8933021417702929,4.62963,4.518980000000001,15.046299999999974,6882.346944456972
2025-06-21 12:24:00,51.21528,1.0365739999999999,0.9029031750022201,4.62963,4.3743039999999995,15.3356,6882.396944456972
2025-06-21 12:27:00,52.1412,0.9787039999999996,0.8917949744450291,4.571759999999999,4.403244,14.75690000000003,6882.446944456972
2025-06-21 12:30:00,44.53125,0.9208339999999993,0.8491312128681103,4.6296289999999996,4.490044000000001,9.83789999999999,6882.496944456972
2025-06-21 12:33:00,36.16898,1.7888890000000002,0.8518335655289424,4.976852,3.5062490000000004,-1.446799999999996,6882.546944456973
2025-06-21 12:36:00,35.90857,1.90463,0.8571839081226212,5.063658,3.448377999999999,-1.4467000000000212,6882.596944456973
2025-06-21 12:39:00,37.18171,1.7888890000000002,0.8518374494601133,4.918982,3.448382999999999,-1.446799999999996,6882.646944456973
2025-06-21 12:42:00,39.75695,1.7599530000000003,0.922346113489803,5.150466,3.795602999999999,2.0254999999999654,6882.696944456973
2025-06-21 12:45:00,40.88541,1.702083,0.9279617802654302,5.2662059999999995,3.9981529999999994,2.6041999999999916,6882.746944456973
2025-06-21 12:48:00,41.81134,1.702083,0.8783323645400838,5.410876,4.0849530000000005,4.629599999999982,6882.7969444569735
2025-06-21 12:51:00,40.42245,1.8467590000000005,0.9503031986814482,5.613422,4.171763,3.182800000000043,6882.846944456974
2025-06-21 12:54:00,39.29398,1.8467590000000005,0.9502943271988825,5.613427000000001,4.171758,1.4466999999999643,6882.896944456974
2025-06-21 12:57:00,58.3912,3.0620369999999992,1.0961361929867965,5.729162,2.8986150000000013,14.75690000000003,6882.946944456974
2025-06-21 13:00:00,38.5706,1.8178240000000008,0.9905847072587162,5.7291620000000005,4.374308,-0.28940000000000055,6882.996944456974
2025-06-21 13:03:00,39.09143,1.9335640000000005,0.9779048008309519,5.9027769999999995,4.374303,2.893599999999992,6883.046944456974
2025-06-21 13:06:00,40.0463,1.9625000000000004,0.960269416200617,5.902783,4.316432999999999,2.0254999999999654,6883.096944456975
2025-06-21 13:09:00,40.76968,1.8756940000000002,1.0097592540618214,6.597217,5.184493,3.4721999999999866,6883.146944456975
2025-06-21 13:12:00,41.37732,1.9335640000000005,1.0287785562531526,6.307867000000001,4.837272999999999,3.4721999999999866,6883.196944456975
2025-06-21 13:15:00,42.24537,1.9335650000000006,1.028770333999667,6.192132000000001,4.721526999999999,3.182899999999961,6883.246944456975
2025-06-21 13:18:00,40.97222,1.90463,1.0435554628688468,6.365742999999999,4.953013,3.4721999999999866,6883.296944456975
2025-06-21 13:21:00,41.05903,1.9625000000000004,1.086782036450304,6.4236130000000005,4.981943,4.050900000000013,6883.3469444569755
2025-06-21 13:24:00,42.01389,1.9335640000000005,1.0531987489268104,6.741897000000001,5.3002329999999995,3.761599999999987,6883.396944456976
2025-06-21 13:27:00,41.63773,1.7888890000000002,0.9809370118260978,6.278932,4.953013,3.4722000000000435,6883.446944456976
2025-06-21 13:30:00,41.37732,1.7599540000000005,0.9712477884973166,6.076387,4.779403,2.314799999999991,6883.496944456976
2025-06-21 13:33:00,41.34838,1.9046290000000008,1.019279390519656,6.192132000000001,4.750462999999999,3.4721999999999866,6883.546944456976
2025-06-21 13:36:00,37.90509,1.9335649999999998,1.0037012684774909,6.249998,4.750463,0.8680999999999699,6883.596944456976
2025-06-21 13:39:00,38.16551,1.8756940000000002,0.9595342030420653,6.0763869999999995,4.605783000000001,1.7361000000000217,6883.646944456977
2025-06-21 13:42:00,39.20718,1.8178240000000008,0.9410169821967419,5.787037,4.374303,2.0254999999999654,6883.696944456977
2025-06-21 13:45:00,39.00463,1.7599540000000005,0.9471291347540814,5.758107000000001,4.432173000000001,1.1573999999999955,6883.746944456977
2025-06-21 13:48:00,40.50926,1.7888890000000002,0.9566628063370903,5.873842000000001,4.518983,1.736099999999965,6883.796944456977
2025-06-21 13:51:00,38.04977,1.8467590000000005,0.9755930164703238,5.931712000000001,4.518983,0.8681000000000267,6883.846944456977
2025-06-21 13:54:00,38.10764,1.9335649999999998,0.9513077407675172,5.9895879999999995,4.432173000000001,0.5786999999999694,6883.8969444569775
2025-06-21 13:57:00,38.42593,1.9046290000000008,0.9687464195286767,5.787032,4.287503,-0.8681000000000267,6883.946944456978
2025-06-21 14:00:00,40.1331,1.8178240000000008,0.9905763749884112,5.815977,4.461113,2.6041000000000167,6883.996944456978
2025-06-21 14:03:00,39.5544,1.7888890000000002,0.9566628063370903,5.8159719999999995,4.461112999999999,1.4467000000000212,6884.046944456978
2025-06-21 14:06:00,39.6412,1.9046290000000008,0.9943688347110708,5.873842,4.403242999999999,0.867999999999995,6884.096944456978
2025-06-21 14:09:00,38.62847,1.8756940000000002,1.0338725400373003,5.960647000000001,4.576853,-0.8681000000000267,6884.146944456978
2025-06-21 14:12:00,38.62847,1.90463,0.994369157864376,5.9895830000000005,4.518983,0.8680999999999699,6884.196944456979
2025-06-21 14:15:00,39.98843,1.9046290000000008,0.9943688347110708,6.047452,4.576852999999999,2.0253999999999905,6884.246944456979
2025-06-21 14:18:00,37.96296,1.8756950000000003,0.9850001210937916,5.9895830000000005,4.547918,1.1573999999999955,6884.296944456979
2025-06-21 14:21:00,37.38426,1.9335649999999998,0.9238190981986394,5.960647999999999,4.374302999999999,-0.5787000000000262,6884.346944456979
2025-06-21 14:24:00,36.60301,1.9625000000000004,0.987037389775937,6.018517999999999,4.461108,-1.7361000000000217,6884.396944456979
2025-06-21 14:27:00,36.97916,2.07824,0.9957897734587611,6.0763929999999995,4.374303,-0.8681000000000267,6884.4469444569795
2025-06-21 14:30:00,36.63195,2.0493050000000004,1.0142308421661168,6.018517999999999,4.374303,-1.7361000000000217,6884.49694445698
2025-06-21 14:33:00,36.74768,1.991435,0.9691977845513355,5.9895879999999995,4.374303,-1.446799999999996,6884.54694445698
2025-06-21 14:36:00,37.06597,1.9625000000000004,0.9870464943311096,5.8449029999999995,4.287503,-0.867999999999995,6884.59694445698
2025-06-21 14:39:00,37.90509,2.0493050000000004,1.0142308421661153,5.9027780000000005,4.258563,0.0,6884.64694445698
2025-06-21 14:42:00,38.04977,2.0203699999999998,1.0051995568358683,6.0763929999999995,4.461112999999999,-0.28940000000000055,6884.69694445698
2025-06-21 14:45:00,37.26852,2.0203699999999998,1.0051995568358683,6.192133,4.576853,-1.1575000000000273,6884.746944456981
2025-06-21 14:48:00,37.06597,1.991435,0.9692072444717048,6.134258,4.518983,-1.7361000000000217,6884.796944456981
2025-06-21 14:51:00,37.09491,1.991435,0.9413535554431739,5.960647999999999,4.316432999999999,0.0,6884.846944456981
2025-06-21 14:54:00,37.18171,1.991435,0.9692072444717048,5.873837999999999,4.258563,-1.1573999999999955,6884.896944456981
2025-06-21 14:57:00,36.48727,2.0493050000000004,1.0142308421661168,6.076388,4.432173000000001,-0.5787000000000262,6884.946944456981
2025-06-21 15:00:00,37.26852,2.07824,0.9957994108387709,6.105323,4.403242999999999,-0.867999999999995,6884.9969444569815
2025-06-21 15:03:00,37.52893,1.9625000000000004,0.9870373897759355,5.9895830000000005,4.432173,-0.5786999999999694,6885.046944456982
2025-06-21 15:06:00,36.97916,1.90463,0.9687377482016596,5.9895830000000005,4.490043,0.28930000000002565,6885.096944456982
2025-06-21 15:09:00,36.31366,1.9335649999999998,0.9238190981986394,5.960647999999999,4.374302999999999,-1.7361000000000217,6885.146944456982
2025-06-21 15:12:00,37.55787,1.991435,0.9961444623095198,5.873837999999999,4.287503,-1.446799999999996,6885.196944456982
2025-06-21 15:15:00,37.12384,1.9335649999999998,0.9513077407675156,5.931718,4.374302999999999,-3.4721999999999866,6885.246944456982
2025-06-21 15:18:00,36.9213,2.0493050000000004,0.9587617760147713,5.989588,4.287503,-0.5786999999999694,6885.296944456983
2025-06-21 15:21:00,37.18171,2.0493050000000004,1.0142308421661168,6.018517999999999,4.374303,2.314900000000023,6885.346944456983
2025-06-21 15:24:00,36.80555,1.991435,0.9691977845513355,5.9895879999999995,4.374303,-2.0254999999999654,6885.396944456983
2025-06-21 15:27:00,37.0081,1.9625000000000004,0.987037389775937,5.931712999999999,4.374303,0.0,6885.446944456983
2025-06-21 15:30:00,36.89236,1.9625000000000004,0.987037389775937,5.931712999999999,4.374303,-1.446799999999996,6885.496944456983
2025-06-21 15:33:00,36.63195,1.9335649999999998,0.9779051170464973,5.960647999999999,4.432173000000001,-1.736099999999965,6885.5469444569835
2025-06-21 15:36:00,36.37153,2.07824,0.9957897734587611,6.0763929999999995,4.374303,-2.893599999999992,6885.596944456984
2025-06-21 15:39:00,36.11111,2.0493050000000004,0.9587617760147713,5.989588,4.287503,-1.446799999999996,6885.646944456984
2025-06-21 15:42:00,37.90509,1.991435,0.9961353004036928,5.960647999999999,4.374303,-0.867999999999995,6885.696944456984
2025-06-21 15:45:00,38.04977,1.991435,0.9961353004036911,6.018518,4.432173,0.0,6885.746944456984
2025-06-21 15:48:00,37.32639,1.9335649999999998,0.9779051170464973,5.960647999999999,4.432173000000001,-0.867999999999995,6885.796944456984
2025-06-21 15:51:00,36.68982,1.9335649999999998,0.9779051170464973,5.960647999999999,4.432173000000001,-1.736099999999965,6885.846944456985
2025-06-21 15:54:00,37.23959,1.9625000000000004,0.960269416200617,5.902783,4.316432999999999,-0.5786999999999694,6885.896944456985
2025-06-21 15:57:00,37.52893,1.9046290000000008,0.9687464195286767,5.787032,4.287503,-0.28940000000000055,6885.946944456985
2025-06-21 16:00:00,38.10764,1.9046290000000008,0.9687374307601894,5.873842,4.374303,0.0,6885.996944456985
2025-06-21 16:03:00,37.15278,1.90463,0.9687377482016596,5.8159730000000005,4.316433,0.28930000000002565,6886.046944456985
2025-06-21 16:06:00,38.33912,2.0493050000000004,0.9869668926113488,5.9317079999999995,4.258563,-1.4467000000000212,6886.0969444569855
2025-06-21 16:09:00,36.95023,2.0203699999999998,1.0051995568358683,6.105323,4.490043,-0.5787000000000262,6886.146944456986
2025-06-21 16:12:00,36.16898,2.0203699999999998,0.9780935303163399,6.0763929999999995,4.432173000000001,-1.1573999999999955,6886.196944456986
2025-06-21 16:15:00,36.48727,2.0493050000000004,0.9295086211173131,5.7580979999999995,4.027083,-2.0254999999999654,6886.246944456986
2025-06-21 16:18:00,37.18171,1.90463,0.9150028644844128,5.6423630000000005,4.0849530000000005,-1.4467000000000212,6886.296944456986
2025-06-21 16:21:00,36.54514,1.9335649999999998,0.9779051170464957,5.729168,4.200692999999999,-0.8680000000000518,6886.346944456986
2025-06-21 16:24:00,38.45486,1.9335640000000005,1.0036921613655754,6.0474570000000005,4.547913,-0.5787000000000262,6886.396944456987
2025-06-21 16:27:00,38.80209,1.9625000000000004,0.9602788162527277,6.047453,4.461113,-0.867999999999995,6886.446944456987
2025-06-21 16:30:00,36.28472,1.991435,0.9961353004036911,6.076388000000001,4.490043,-1.736099999999965,6886.496944456987
2025-06-21 16:33:00,36.63195,2.0493050000000004,0.9869573140348089,6.047458,4.374303,-1.446799999999996,6886.546944456987
2025-06-21 16:36:00,37.38426,2.0493050000000004,0.986966892611347,5.9027780000000005,4.229632999999999,-1.446799999999996,6886.596944456987
2025-06-21 16:39:00,36.31366,1.9335649999999998,0.9779051170464973,5.960647999999999,4.432173000000001,-2.0254999999999654,6886.6469444569875
2025-06-21 16:42:00,36.05324,1.991435,0.9413535554431739,6.018517999999999,4.374302999999999,-1.446799999999996,6886.696944456988
2025-06-21 16:45:00,35.27199,2.0203699999999998,1.0051995568358683,5.931713,4.316433,-2.314800000000048,6886.746944456988
2025-06-21 16:48:00,34.75116,2.0203699999999998,0.9781030497422101,5.931713,4.287502999999999,-2.8934999999999604,6886.796944456988
2025-06-21 16:51:00,34.43287,1.9335649999999998,0.923828768806615,5.815968,4.229633,-3.4721999999999866,6886.846944456988
2025-06-21 16:54:00,35.87963,1.9625000000000004,0.9870464943311096,5.8449029999999995,4.287503,-1.1573999999999955,6886.896944456988
2025-06-21 16:57:00,35.30093,1.991435,0.9413535554431739,5.960647999999999,4.316432999999999,-3.4722000000000435,6886.946944456989
2025-06-21 17:00:00,32.46528,1.991435,0.9692072444717048,5.9317079999999995,4.316433,-5.786999999999978,6886.996944456989
2025-06-21 17:03:00,33.85416,2.0493050000000004,0.9587716968021975,5.9317079999999995,4.229632999999999,-5.786999999999978,6887.046944456989
