Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-06-21 17:06:00,34.78009,2.1071750000000007,0.9464309542432764,5.902778,4.113893,-5.208300000000008,6887.096944456989
2025-06-21 17:09:00,33.3912,2.0493050000000004,0.986966892611347,5.960648000000001,4.287502999999999,-4.050900000000013,6887.146944456989
2025-06-21 17:12:00,32.08912,1.991435,0.9413535554431739,6.047458000000001,4.403243000000001,-5.208300000000008,6887.1969444569895
2025-06-21 17:15:00,32.75463,2.1071750000000007,0.9464309542432764,6.076388,4.287503,-5.208300000000008,6887.24694445699
2025-06-21 17:18:00,33.13079,1.991435,0.9413535554431739,6.076388,4.432173,-4.340300000000013,6887.29694445699
2025-06-21 17:21:00,33.59375,1.9625000000000004,0.9039043181795343,5.8159730000000005,4.171762999999999,-4.340300000000013,6887.34694445699
2025-06-21 17:24:00,32.60995,1.9335649999999998,0.923828768806615,5.815968,4.229633,-5.2082999999999515,6887.39694445699
2025-06-21 17:27:00,30.32407,1.8756949999999994,0.8780201877882363,5.787037999999999,4.229633000000001,-6.6551000000000045,6887.44694445699
2025-06-21 18:00:00,43.11343,3.004166999999999,1.1601248241812827,4.6296289999999996,1.9148150000000008,1.1573999999999955,6887.44694445699
2025-06-21 18:03:00,33.15972,2.9173609999999996,1.2405654649333546,4.195602,1.6543990000000006,-4.3402000000000385,6887.44694445699
2025-06-21 18:06:00,37.0081,2.8884250000000007,1.0106807207234605,4.0509260000000005,1.3650469999999997,-2.8935000000000173,6887.44694445699
2025-06-21 18:45:00,31.77083,2.685879,1.0012795112354131,3.414352,0.9599540000000006,-7.8125,6887.44694445699
2025-06-21 18:48:00,32.34954,2.3386570000000004,0.8325453564221033,3.530093,1.3650459999999995,-5.786999999999978,6887.44694445699
2025-06-22 06:12:00,32.11805,2.772685,1.0234136535507996,3.29861,0.7574069999999997,-6.076300000000003,6887.44694445699
2025-06-22 06:24:00,32.03125,2.483333,0.822644185330718,3.096064,0.7574070000000006,-7.523199999999974,6887.44694445699
2025-06-22 07:18:00,33.94097,2.801621000000001,1.0307572653193895,3.0381940000000007,0.46805499999999967,-5.787000000000035,6887.44694445699
2025-06-22 07:30:00,32.34954,2.4254620000000005,0.8953255469963767,3.2696750000000003,1.046759999999999,-5.787000000000035,6887.44694445699
2025-06-22 07:45:00,32.66782,2.5122680000000006,0.8752085210626891,3.29861,0.9599539999999998,-5.208300000000008,6887.44694445699
2025-06-22 08:15:00,30.29514,2.0782410000000002,0.7672379359889929,3.1828700000000003,1.2782410000000004,-5.787000000000035,6887.44694445699
2025-06-22 08:30:00,30.46875,2.975231000000001,0.9860520428507363,3.29861,0.4969909999999995,-8.68059999999997,6887.44694445699
2025-06-22 08:48:00,32.08912,2.946295000000001,1.0672283704720857,3.1539350000000006,0.43912199999999935,-6.944399999999973,6887.44694445699
2025-06-22 09:03:00,32.37847,2.5701389999999993,0.9318503896210588,3.2696769999999997,0.9020840000000003,-7.233799999999974,6887.44694445699
2025-06-22 09:06:00,30.35301,2.8305559999999996,1.0380839534703117,3.211806,0.6127320000000003,-8.969899999999996,6887.44694445699
2025-06-22 09:24:00,33.24653,2.6569449999999994,0.9102780014040319,3.327546,0.8442130000000008,-6.365799999999979,6887.44694445699
2025-06-22 09:39:00,31.30787,2.4254629999999997,0.8539606277378232,3.1828699999999994,0.931019,-7.8125,6887.44694445699
2025-06-22 10:03:00,31.56828,2.396528,0.8468419070066637,3.1539350000000006,0.9310190000000009,-6.6551000000000045,6887.44694445699
2025-06-22 10:21:00,31.10532,2.3675930000000003,0.839703174492693,3.0092600000000003,0.8152779999999993,-8.391300000000001,6887.44694445699
2025-06-22 10:42:00,35.27199,2.4543980000000003,0.861061108489644,3.5590269999999995,1.2782409999999995,-3.182900000000018,6887.44694445699
2025-06-22 11:06:00,32.92824,2.7437510000000005,0.9750951969972587,3.3564820000000006,0.815277,-6.365700000000004,6887.44694445699
2025-06-22 11:36:00,32.52315,2.483334,0.8226427721908905,3.0960660000000004,0.7574069999999997,-6.944500000000005,6887.44694445699
2025-06-22 11:57:00,34.75116,2.4543989999999996,0.8610598586869065,3.2986120000000003,1.017824,-4.050900000000013,6887.44694445699
2025-06-22 12:36:00,31.56828,2.1650460000000002,0.6461164257757036,3.5590269999999995,1.4807870000000003,-5.787000000000035,6887.44694445699
2025-06-22 13:03:00,33.3912,2.3675929999999994,0.7952833301995259,3.153936,0.9310190000000009,-5.786999999999978,6887.44694445699
2025-06-22 13:15:00,32.3206,2.68588,0.869899855301954,3.1828710000000004,0.6416670000000009,-6.365799999999979,6887.44694445699
2025-06-22 13:39:00,30.7581,2.222917,0.803728654310225,3.125,1.0756950000000005,-5.786999999999978,6887.44694445699
2025-06-22 13:42:00,30.70023,2.570139,0.9318503896210589,3.0960660000000004,0.7284730000000001,-7.5230999999999995,6887.44694445699
2025-06-23 07:00:00,31.01852,1.8178239999999999,0.9151130521455291,4.687505000000001,3.245831,-7.5230999999999995,6887.44694445699
2025-06-23 07:03:00,30.55556,1.5574070000000004,0.7533982752511094,4.65856,3.3905129999999994,-7.233799999999974,6887.44694445699
2025-06-23 07:24:00,30.15047,1.6731480000000003,0.6964756843158533,3.9641200000000003,2.493518,-8.96980000000002,6887.44694445699
2025-06-23 07:27:00,31.30787,1.528473,0.8921053515446448,4.456017999999999,3.3905070000000004,-6.365799999999979,6887.496944456991
2025-06-23 07:30:00,41.75347,1.3548619999999998,0.6901810808537021,4.282408,3.2168959999999993,2.0253999999999905,6887.546944456991
2025-06-23 07:33:00,44.7338,1.2969909999999993,0.7439277445686552,3.935186,3.014347,6.6551000000000045,6887.596944456991
2025-06-23 07:36:00,46.35416,1.991435,1.0965044622534363,6.249997,4.779401999999999,5.7871000000000095,6887.646944456991
2025-06-23 07:39:00,45.05209,1.9914360000000002,0.9961356142439218,5.700233,4.113886999999999,5.20840000000004,6887.696944456991
2025-06-23 07:42:00,42.70834,1.8178240000000008,0.9151130521455294,5.410882000000001,3.969207999999999,4.050900000000013,6887.7469444569915
2025-06-23 07:45:00,43.28704,1.5863430000000003,0.8408895210418708,4.9189799999999995,3.7087969999999997,3.4722000000000435,6887.796944456992
2025-06-23 07:48:00,47.82986,1.6442130000000006,0.9320470061286726,4.890046000000001,3.708792999999999,10.416699999999992,6887.846944456992
2025-06-23 07:51:00,46.18055,1.8467590000000005,0.9502943271988825,5.295142,3.8534729999999993,8.969899999999996,6887.896944456992
2025-06-23 07:54:00,42.01389,1.7888890000000002,0.9317013147471168,5.150462,3.7666629999999994,4.340300000000013,6887.946944456992
2025-06-23 07:57:00,39.93055,1.7888890000000002,1.1361086105793983,7.089122,5.965743000000001,2.0255000000000223,6887.996944456992
2025-06-23 08:00:00,37.47107,1.8756940000000002,1.1029342610880204,7.118056999999999,5.8210630000000005,0.0,6888.046944456993
2025-06-23 08:03:00,38.91782,2.0493059999999996,1.0406670634985753,6.684033,5.068747000000001,2.6041000000000167,6888.096944456993
2025-06-23 08:06:00,54.74537,1.239121,0.8287341355001554,4.716435999999999,3.998144999999999,17.361099999999993,6888.146944456993
2025-06-23 08:09:00,68.51852,1.5574079999999997,1.3792802214646815,7.407404,7.065276,29.513900000000007,6888.196944456993
2025-06-23 08:12:00,69.8206,2.107176,1.4169824153088084,8.159726,6.94954,24.594899999999996,6888.246944456993
2025-06-23 08:15:00,55.64236,1.7310179999999997,1.3914802624173055,7.754627,7.123149,21.990700000000004,6888.2969444569935
2025-06-23 08:18:00,54.16667,1.6731480000000003,1.2806059358713187,7.233796,6.515508,19.96520000000004,6888.346944456994
2025-06-23 08:21:00,56.33681,1.4706010000000003,1.2109372816981137,6.510414,6.023613,20.25460000000004,6888.396944456994
2025-06-23 08:24:00,58.76736,1.2680559999999996,1.1040650800492358,6.1631979999999995,5.850002,26.909699999999987,6888.446944456994
2025-06-23 08:27:00,68.2581,0.8629630000000006,1.0029944760871576,5.034724,5.329171,34.43290000000002,6888.496944456994
2025-06-23 08:30:00,64.67014,0.8629629999999997,1.0675123583678436,5.208335999999999,5.647453,30.96070000000003,6888.546944456994
2025-06-23 08:33:00,53.81944,1.2680559999999996,1.1199230181299926,6.10532,5.821064000000001,19.386599999999987,6888.596944456995
2025-06-23 08:36:00,50.52083,1.4995370000000001,1.0647218786306472,6.163190000000001,5.387033,15.046299999999974,6888.646944456995
2025-06-23 08:39:00,47.54051,1.6731480000000003,1.0929924092007095,6.4236059999999995,5.415968,13.310100000000034,6888.696944456995
2025-06-23 08:42:00,45.37037,1.7599540000000005,1.1254057662871606,6.394677,5.300233,8.969899999999996,6888.746944456995
2025-06-23 08:45:00,45.63079,1.7888890000000002,1.093985752112898,6.394672000000001,5.213423000000001,10.127399999999966,6888.796944456995
2025-06-23 08:48:00,43.6632,1.7888890000000002,1.072333358209936,6.394672000000001,5.184493,7.233799999999974,6888.8469444569955
2025-06-23 08:51:00,45.02315,1.8467600000000006,1.0704004194514516,6.365737000000001,5.068746999999999,7.5230999999999995,6888.896944456996
2025-06-23 08:54:00,46.35416,1.7888890000000002,1.027670846980573,6.1631920000000004,4.895143,9.83789999999999,6888.946944456996
2025-06-23 08:57:00,47.51157,1.7599530000000003,1.0835521824824788,6.163195999999999,5.010882999999999,11.863399999999956,6888.996944456996
2025-06-23 09:00:00,46.7882,1.7599540000000005,1.0835525438780154,6.2499970000000005,5.097683,10.127299999999991,6889.046944456996
2025-06-23 09:03:00,46.7882,1.8178240000000008,1.0825806405051535,6.365737000000001,5.1266229999999995,10.127399999999966,6889.096944456996
2025-06-23 09:06:00,47.80093,1.8178240000000008,1.0825806405051535,6.365737000000001,5.1266229999999995,9.259299999999996,6889.146944456997
2025-06-23 09:09:00,47.71412,1.7310189999999999,1.07307141397337,6.221062,5.097683,12.152799999999985,6889.196944456997
2025-06-23 09:12:00,47.07755,1.702083,1.0833749248911835,6.163196,5.097682999999999,10.41670000000002,6889.246944456997
2025-06-23 09:15:00,47.19329,1.702083,1.0413119484207136,6.134256,5.010882999999999,10.41670000000002,6889.296944456997
2025-06-23 09:18:00,46.52778,1.702083,1.0413045386777757,5.931715999999999,4.808333,9.259199999999993,6889.346944456997
2025-06-23 09:21:00,47.22222,1.6731480000000003,1.0519603169212817,5.931711,4.866203,11.284700000000015,6889.3969444569975
2025-06-23 09:24:00,46.99074,1.6442129999999997,1.0820823675373206,6.134256,5.155552999999999,11.284699999999987,6889.446944456998
2025-06-23 09:27:00,44.84954,1.7599540000000005,1.0620327684202773,6.307872000000001,5.126618,9.259200000000021,6889.496944456998
2025-06-23 09:30:00,43.80787,1.8467590000000005,1.0475338663452634,6.423612,5.097683,9.259200000000021,6889.546944456998
2025-06-23 09:33:00,42.59259,1.8756940000000002,1.0338725400373003,6.307867000000001,4.924073,6.365700000000004,6889.596944456998
2025-06-23 09:36:00,42.62153,1.9335640000000005,1.07703738657607,6.249997,4.837272999999999,5.787000000000035,6889.646944456998
2025-06-23 09:39:00,41.86921,1.9335649999999998,1.0770377242954772,6.307867999999999,4.895142999999999,5.208300000000008,6889.696944456999
2025-06-23 09:42:00,41.46412,2.0203699999999998,1.0819043043419931,6.452543,4.924073,4.629600000000039,6889.746944456999
2025-06-23 09:45:00,43.28704,1.9335640000000005,1.0531987489268118,6.336806999999999,4.895143,6.365700000000004,6889.796944456999
2025-06-23 09:48:00,70.19676,0.6604169999999998,0.7726778901108153,4.137735,4.374307999999999,29.513900000000007,6889.846944456999
2025-06-23 09:51:00,62.64468,0.7761570000000004,1.004241106810388,4.803242,5.300234999999999,30.960700000000003,6889.896944456999
2025-06-23 09:54:00,51.21528,1.0944440000000002,1.0078410902053567,5.468749,5.300234999999999,15.625,6889.9469444569995
2025-06-23 09:57:00,45.65972,1.3548609999999996,1.0063140275989726,5.72917,5.097689000000001,10.995299999999986,6889.996944457
2025-06-23 10:00:00,46.41204,1.6442130000000006,1.0413282353714726,5.902776,4.866203,9.83789999999999,6890.046944457
2025-06-23 10:03:00,49.18982,1.7310189999999999,1.0516928469498803,5.960651,4.808332,12.442199999999985,6890.096944457
2025-06-23 10:06:00,50.81019,1.702083,1.1239794182812335,6.307866,5.3002329999999995,15.046300000000002,6890.146944457
2025-06-23 10:09:00,50.28935,1.702083,1.1239794182812335,6.307866,5.3002329999999995,14.467599999999976,6890.196944457
2025-06-23 10:12:00,49.27662,1.702083,1.1038487216406554,6.336805999999999,5.300233,14.178200000000004,6890.246944457001
2025-06-23 10:15:00,48.95834,1.7599540000000005,1.104669893757967,6.481477,5.358103,13.02079999999998,6890.296944457001
2025-06-23 10:18:00,46.52778,1.7888890000000002,1.0723258000724012,6.307872000000001,5.097683,10.99539999999999,6890.346944457001
2025-06-23 10:21:00,47.3669,1.9335650000000006,1.1231247150314518,6.423612,5.068746999999999,12.442199999999985,6890.396944457001
2025-06-23 10:24:00,48.84259,1.7888890000000002,1.093985752112898,6.3368020000000005,5.155553,13.31019999999998,6890.446944457001
2025-06-23 10:27:00,50.81019,1.817825,1.146763068205939,6.741902,5.589586999999999,14.467600000000004,6890.4969444570015
2025-06-23 10:30:00,49.5081,1.8178240000000008,1.104372156229921,6.481477,5.271292999999999,12.731500000000011,6890.546944457002
2025-06-23 10:33:00,48.98727,1.8467590000000005,1.1147128298251099,6.423611999999999,5.184492999999999,13.020800000000008,6890.596944457002
2025-06-23 10:36:00,48.90046,1.8178240000000008,1.1467627008276773,6.4236070000000005,5.271292999999999,11.284699999999987,6890.646944457002
2025-06-23 10:39:00,49.53704,1.6442129999999997,1.0618820467530519,6.2210659999999995,5.213423000000001,15.914400000000029,6890.696944457002
2025-06-23 10:42:00,48.23495,1.702083,1.0833749248911846,6.278936,5.213423000000001,12.152800000000013,6890.746944457002
2025-06-23 10:45:00,48.29282,1.7599530000000003,1.125405395538673,6.365736,5.271292999999999,11.863499999999988,6890.796944457003
2025-06-23 10:48:00,49.85532,1.6731490000000004,1.0726622749885404,6.192126000000001,5.155556999999999,14.467600000000004,6890.846944457003
2025-06-23 10:51:00,49.79745,1.4995370000000001,1.0833105011136392,6.07639,5.329162999999999,15.335699999999974,6890.896944457003
2025-06-23 10:54:00,49.36343,1.528473,1.076199379245167,6.249999999999999,5.444907,12.73150000000004,6890.946944457003
2025-06-23 10:57:00,50.31829,1.5574070000000004,1.0876123939663291,6.2210600000000005,5.387033000000001,14.75690000000003,6890.996944457003
2025-06-23 11:00:00,47.04861,1.7020840000000002,1.0833752944856743,6.307872,5.242358,13.599500000000035,6891.0469444570035
2025-06-23 11:03:00,44.93634,1.8467590000000005,1.0927755178714846,6.5104169999999995,5.242358,8.680600000000027,6891.096944457004
2025-06-23 11:06:00,46.35416,1.9046290000000008,1.1130502331467587,6.481482,5.155553,9.837999999999965,6891.146944457004
2025-06-23 11:09:00,45.60185,1.7888890000000002,1.1152396319456452,6.452542,5.300233,10.127299999999991,6891.196944457004
2025-06-23 11:12:00,46.35416,1.9046290000000008,1.1352610742949896,6.481482,5.184492999999999,7.8125,6891.246944457004
2025-06-23 11:15:00,45.60185,1.8467590000000005,1.0927755178714833,6.423612,5.155552999999999,8.969899999999996,6891.296944457004
2025-06-23 11:18:00,45.13889,1.90463,1.1130583331410282,6.510413000000001,5.184493,10.416699999999992,6891.346944457005
2025-06-23 11:21:00,45.13889,1.9335649999999998,1.1003289076736584,6.568287999999999,5.184493,9.259200000000021,6891.396944457005
2025-06-23 11:24:00,45.77546,2.0493050000000004,1.163028357419393,6.655088,5.184492999999999,9.837999999999965,6891.446944457005
2025-06-23 11:27:00,45.92014,1.90463,1.0435554628688453,6.481483,5.068752999999999,10.705900000000042,6891.496944457005
2025-06-23 11:30:00,46.70139,1.991435,1.0723727138820902,6.684028,5.184492999999999,10.127400000000023,6891.546944457005
2025-06-23 11:33:00,47.4537,1.9335640000000005,1.0770292451933503,6.452547,5.039813,11.863400000000013,6891.5969444570055
2025-06-23 11:36:00,46.06482,1.8756940000000002,1.057414240581449,6.307867000000001,4.953013,9.259300000000025,6891.646944457006
2025-06-23 11:39:00,45.28357,1.8467590000000005,1.0475338663452634,6.076392,4.750463,11.284800000000018,6891.696944457006
2025-06-23 11:42:00,45.16782,1.8178240000000008,1.014378837078813,5.931717000000001,4.605783,10.416699999999992,6891.746944457006
2025-06-23 11:45:00,44.76273,1.7310189999999999,1.0076171484949383,5.815972,4.605783000000001,9.83789999999999,6891.796944457006
2025-06-23 11:48:00,44.01041,1.7888890000000002,1.0276629606184509,5.787042,4.5189829999999995,8.68059999999997,6891.846944457006
2025-06-23 11:51:00,45.74653,1.817825,1.0603399825483466,5.931711999999999,4.663657,10.70599999999996,6891.896944457007
2025-06-23 11:54:00,45.71759,1.7599540000000005,1.0176624319439536,5.960647,4.7215229999999995,10.706000000000017,6891.946944457007
2025-06-23 11:57:00,42.88195,1.8467590000000005,1.0475338663452634,6.0763869999999995,4.750457999999999,7.8125,6891.996944457007
2025-06-23 12:00:00,41.46412,2.0203699999999998,1.0314837626226834,6.221062999999999,4.634722999999999,5.787000000000035,6892.046944457007
2025-06-23 12:03:00,41.98495,2.0493050000000004,1.0914000825276342,6.307868,4.750462999999999,8.1019,6892.096944457007
2025-06-23 12:06:00,42.21643,1.991435,1.0723642748168227,6.1631979999999995,4.663652999999999,7.233800000000031,6892.1469444570075
2025-06-23 12:09:00,42.56366,1.991435,1.0222489309707883,6.105328,4.547913,4.629599999999982,6892.196944457008
2025-06-23 12:12:00,43.11343,1.9625000000000004,1.0129972389217237,5.9895830000000005,4.461113,7.523199999999974,6892.246944457008
2025-06-23 12:15:00,42.56366,1.9335649999999998,1.0287703339996683,5.9895879999999995,4.518983,7.5230999999999995,6892.296944457008
2025-06-23 12:18:00,44.09722,1.991435,1.0476408875296188,6.221067999999999,4.692593,8.39119999999997,6892.346944457008
2025-06-23 12:21:00,43.20023,1.9335649999999998,1.0531907454317093,6.105328,4.663653,6.944499999999948,6892.396944457008
2025-06-23 12:24:00,43.14236,2.0493050000000004,1.0663689381442938,6.192127999999999,4.605783,7.523199999999974,6892.446944457009
2025-06-23 12:27:00,44.15509,1.9625000000000004,1.0382237966348888,6.076393,4.576852999999999,7.523199999999974,6892.496944457009
2025-06-23 12:30:00,42.7662,1.9335649999999998,1.0531907454317093,6.105328,4.663653,7.233799999999974,6892.546944457009
2025-06-23 12:33:00,43.14236,2.0493050000000004,1.0663689381442938,6.134258,4.547913,7.523199999999974,6892.596944457009
2025-06-23 12:36:00,42.6794,1.9335649999999998,1.0037012684774909,5.960647999999999,4.461112999999999,7.5230999999999995,6892.646944457009
2025-06-23 12:39:00,40.74074,1.9335640000000005,1.0036921613655754,5.931717,4.432173,4.629600000000039,6892.6969444570095
2025-06-23 12:42:00,38.54166,1.8756940000000002,0.9849997966503873,5.815967,4.374302999999999,4.050900000000013,6892.74694445701
2025-06-23 12:45:00,39.35185,1.9625000000000004,0.9870464943311096,5.8449029999999995,4.287503,5.208399999999983,6892.79694445701
2025-06-23 12:48:00,38.16551,1.9335649999999998,0.9779141638926482,5.815968,4.287502999999999,4.91900000000004,6892.84694445701
2025-06-23 12:51:00,37.55787,1.90463,0.9423213277427829,5.758102999999999,4.229633,2.0253999999999905,6892.89694445701
2025-06-23 12:54:00,35.70602,1.90463,0.9687467369721621,5.6712929999999995,4.171763,0.5788000000000011,6892.94694445701
2025-06-23 12:57:00,37.5,5.000692999999999,2.015971650782294,5.555553000000001,1.1046300000000002,0.28940000000000055,6892.996944457011
2025-06-23 13:00:00,42.41898,1.90463,1.0192797191686618,5.844908,4.403237999999999,6.365800000000036,6893.046944457011
2025-06-23 13:03:00,40.82755,1.8756940000000002,0.9849997966503873,5.671297,4.229633,5.787000000000035,6893.096944457011
2025-06-23 13:06:00,42.62153,1.8467590000000005,0.9755930164703238,5.671292,4.258563,7.523200000000031,6893.146944457011
2025-06-23 13:09:00,39.32291,1.7599540000000005,0.9471375794372142,5.497682,4.171758,4.050999999999988,6893.196944457011
2025-06-23 13:12:00,39.87268,1.9046290000000008,0.9423210162513315,5.468752,3.940283,2.6041999999999916,6893.2469444570115
2025-06-23 13:15:00,40.16204,1.9046290000000008,0.9423210162513298,5.497682000000001,3.969212999999999,5.208399999999983,6893.296944457012
2025-06-23 13:18:00,39.84375,1.8467590000000005,0.9242153268617923,5.295141999999999,3.8245329999999997,1.7360000000000468,6893.346944457012
2025-06-23 13:21:00,40.65393,1.9046290000000008,0.9687464195286767,5.613422,4.113893,5.786999999999978,6893.396944457012
2025-06-23 13:24:00,39.78588,1.8467590000000005,0.9502943271988825,5.584492000000001,4.142823,3.182800000000043,6893.446944457012
2025-06-23 13:27:00,39.72801,1.9046290000000008,0.9150121663143195,5.5555520000000005,3.9981529999999994,3.761599999999987,6893.496944457012
2025-06-23 13:30:00,39.75695,1.9046290000000008,0.9150025592168156,5.439812,3.882402999999999,3.182900000000018,6893.546944457013
2025-06-23 13:33:00,39.17824,1.7599540000000005,0.870402082207179,5.324077000000001,3.9113430000000005,1.7361000000000217,6893.596944457013
2025-06-23 13:36:00,40.39352,1.817825,0.9410261157371553,5.3819420000000004,3.9692169999999996,4.629700000000014,6893.646944457013
2025-06-23 13:39:00,39.78588,1.7310189999999999,0.8875888542832681,5.208332,3.8534729999999993,4.050900000000013,6893.696944457013
2025-06-23 13:42:00,41.08796,1.8467600000000006,0.9755933422325621,5.353007,3.940276999999999,5.208300000000008,6893.746944457013
2025-06-23 13:45:00,40.76968,1.7599540000000005,0.9471375794372142,5.324077000000001,3.9981530000000003,4.3402000000000385,6893.7969444570135
2025-06-23 13:48:00,40.0463,1.8467590000000005,0.9503031986814482,5.381942,3.940283,4.050999999999988,6893.846944457014
2025-06-23 13:51:00,39.61227,1.7888890000000002,0.9317013147471183,5.295141999999999,3.9113430000000005,4.050900000000013,6893.896944457014
2025-06-23 13:54:00,40.16204,1.7888890000000002,0.905982674339933,5.266202000000001,3.8534729999999993,3.761600000000044,6893.946944457014
2025-06-23 13:57:00,40.27778,1.8178240000000008,0.9151221471135763,5.237267000000001,3.795602999999999,4.629600000000039,6893.996944457014
2025-06-23 14:00:00,42.88195,1.615278,0.898870511128631,5.208335000000001,4.027087000000001,6.65500000000003,6894.046944457014
2025-06-23 14:03:00,43.54745,1.5574070000000004,0.946340960220131,5.1794,4.142823,7.8125,6894.096944457015
2025-06-23 14:06:00,40.79861,1.5863430000000003,0.8890814767745727,5.179401,4.027088,4.050899999999956,6894.146944457015
2025-06-23 14:09:00,41.40625,1.702083,0.903514994945392,5.121526,3.8245329999999997,5.208300000000008,6894.196944457015
2025-06-23 14:12:00,40.0463,1.702083,0.9035149949453936,5.208335999999999,3.9113430000000005,5.208300000000008,6894.246944457015
2025-06-23 14:15:00,41.03009,1.7310189999999999,0.9375626260660406,5.237271999999999,3.9402729999999995,3.761599999999987,6894.296944457015
2025-06-23 14:18:00,40.625,1.8178240000000008,0.9661476466524984,5.381947,3.9981529999999994,6.076399999999978,6894.3469444570155
2025-06-23 14:21:00,42.91088,1.8178240000000008,0.9905847072587162,5.6423570000000005,4.287503,4.91900000000004,6894.396944457016
2025-06-23 14:24:00,43.08449,1.7888890000000002,0.9809287348148619,5.584491999999999,4.258563,8.101800000000026,6894.446944457016
2025-06-23 14:27:00,44.01041,1.7888890000000002,1.0045821432543354,5.526622,4.229632999999999,7.523199999999974,6894.496944457016
2025-06-23 14:30:00,41.55093,1.7599540000000005,0.9471375794372142,5.497687000000001,4.171763,5.787099999999953,6894.546944457016
2025-06-23 14:33:00,42.65046,1.7888890000000002,0.9566628063370903,5.468752,4.113893,5.786999999999978,6894.596944457016
2025-06-23 14:36:00,42.33218,1.8467590000000005,0.9755930164703238,5.555552,4.142822999999999,5.7871000000000095,6894.646944457017
2025-06-23 14:39:00,41.14584,1.7888890000000002,0.9317013147471168,5.410882,4.027082999999999,4.050900000000013,6894.696944457017
2025-06-23 14:42:00,39.29398,1.8467590000000005,0.9502943271988825,5.497687,4.056017999999999,3.182899999999961,6894.746944457017
2025-06-23 14:45:00,39.52546,1.9625000000000004,0.9870464943311096,5.497682999999999,3.940283,4.340199999999982,6894.796944457017
2025-06-23 14:48:00,40.1331,1.8467590000000005,0.9503031986814482,5.381942,3.940283,4.050900000000013,6894.846944457017
2025-06-23 14:51:00,38.02084,1.7888890000000002,0.9317100673696068,5.381942,3.9981530000000003,4.050900000000013,6894.8969444570175
2025-06-23 14:54:00,37.03704,1.7310189999999999,0.8613725487274057,5.324071999999999,3.9402729999999995,1.7361000000000217,6894.946944457018
2025-06-23 14:57:00,38.04977,1.7599530000000003,0.8704017707991683,5.150466,3.7377329999999995,1.736099999999965,6894.996944457018
2025-06-23 15:00:00,36.77662,1.7599540000000005,0.870402082207179,5.179397,3.7666629999999994,0.0,6895.046944457018
2025-06-23 15:03:00,35.99537,1.8467590000000005,0.8693166797761849,5.179402,3.6509230000000006,0.28940000000000055,6895.096944457018
2025-06-23 15:06:00,33.59375,1.8756940000000002,0.8780099736800815,5.208336999999999,3.6509230000000006,-2.0254999999999654,6895.146944457018
2025-06-23 15:09:00,33.85416,1.9335649999999998,0.8656128734745967,5.266207999999999,3.621993,-2.0255000000000223,6895.196944457019
2025-06-23 15:12:00,33.8831,1.90463,0.8571839081226231,5.179403,3.5641230000000004,-2.0253999999999905,6895.246944457019
2025-06-23 15:15:00,34.60648,1.9625000000000004,0.8740113191804757,5.179397000000001,3.5062469999999992,-1.446799999999996,6895.296944457019
2025-06-23 15:18:00,34.66435,1.9335640000000005,0.8656125826987571,5.150467,3.506253,-2.8935000000000173,6895.346944457019
2025-06-23 15:21:00,36.68982,1.8178240000000008,0.8317069261976529,5.092597,3.5641229999999995,-0.28940000000000055,6895.396944457019
2025-06-23 15:24:00,33.53588,1.7310189999999999,0.8613725487274057,4.947922,3.5641230000000004,-2.0255000000000223,6895.4469444570195
2025-06-23 15:27:00,32.75463,1.8178240000000008,0.8317069261976529,4.947917,3.4194430000000002,-2.0254999999999654,6895.49694445702
2025-06-23 15:30:00,30.61343,1.7599540000000005,0.814557177036591,4.947917,3.4773130000000005,-4.629600000000039,6895.54694445702
2025-06-23 15:33:00,31.56828,1.9046290000000008,0.7938852098081551,4.976852000000001,3.3037029999999996,-4.629699999999957,6895.59694445702
2025-06-23 15:36:00,32.46528,1.9335640000000005,0.8656125826987553,5.005787000000001,3.361572999999999,-2.8935000000000173,6895.64694445702
2025-06-23 15:39:00,32.78357,1.9046290000000008,0.8571836162808416,5.034722,3.4194430000000002,-5.208300000000008,6895.69694445702
2025-06-23 15:42:00,34.78009,1.8467600000000006,0.8402420459382294,4.918977,3.3615769999999996,-2.6041999999999916,6895.746944457021
2025-06-23 15:45:00,33.04398,1.7020840000000002,0.8253360094009806,4.890041999999999,3.5062480000000003,-4.050900000000013,6895.796944457021
2025-06-23 15:48:00,33.36227,1.702083,0.7972677037172262,4.890046,3.4773130000000005,-2.893599999999992,6895.846944457021
2025-06-23 15:51:00,32.2338,1.7599540000000005,0.814557177036591,4.832177,3.361573,-4.3402999999999565,6895.896944457021
2025-06-23 17:42:00,31.22107,2.772685,1.2904043488077594,3.819444,1.5097229999999993,-8.680499999999995,6895.896944457021
2025-06-23 17:57:00,37.76041,2.280787,0.8957653713919016,4.224537000000001,2.1752320000000003,1.446799999999996,6895.896944457021
2025-06-23 18:15:00,30.46875,1.8467590000000005,0.7439150498166346,3.9641210000000004,2.319908,-5.497700000000009,6895.896944457021
2025-06-24 07:06:00,31.71297,2.0782410000000002,0.9674224224937139,4.6875,2.956481,-6.94440000000003,6895.896944457021
2025-06-24 07:09:00,30.58449,1.8756940000000002,0.8780208793368209,4.774306,3.2169030000000003,-6.365799999999979,6895.946944457021
2025-06-24 07:12:00,34.25926,1.9625000000000004,0.9326024336640026,5.237267,3.621987,-3.4722999999999615,6895.9969444570215
2025-06-24 07:15:00,34.11459,1.9046290000000008,0.826332363741734,4.7453710000000004,3.101152999999999,-4.340300000000013,6896.046944457022
2025-06-24 07:18:00,32.2338,1.7888890000000002,0.7931605253032524,4.542824,3.0143509999999996,-4.918900000000008,6896.096944457022
2025-06-24 07:21:00,31.79977,1.7888890000000002,0.8231511044456821,4.57176,3.0722229999999993,-4.91900000000004,6896.146944457022
2025-06-24 07:24:00,51.09954,2.309722,1.6304571359400217,6.886572,5.67639,11.863400000000013,6896.196944457022
2025-06-24 07:27:00,55.43981,1.8178240000000008,1.104372156229921,6.076387,4.866203,17.650400000000047,6896.246944457022
2025-06-24 07:30:00,57.66782,1.8467600000000006,1.0704004194514516,5.844907000000001,4.547916999999999,21.990700000000004,6896.296944457023
2025-06-24 07:33:00,58.36227,1.8467600000000006,1.000183762969198,5.497687000000001,4.113886999999999,22.280100000000004,6896.346944457023
2025-06-24 07:36:00,56.85764,1.8178240000000008,1.0603396341072362,5.555557,4.287503,21.99079999999998,6896.396944457023
2025-06-24 07:39:00,61.86343,1.8756949999999994,1.080410229146476,5.787042,4.461107000000001,23.7269,6896.446944457023
2025-06-24 07:42:00,68.95255,2.107177,1.1591273072308383,6.105321999999999,4.547915,14.178200000000004,6896.496944457023
2025-06-24 07:45:00,70.16782,1.4706019999999995,1.0154115129846109,5.266198999999999,4.461107000000001,36.45829999999998,6896.5469444570235
2025-06-24 07:48:00,71.09375,1.412732,1.1853607750559607,5.52662,5.097687999999999,40.509299999999996,6896.596944457024
2025-06-24 07:51:00,68.40278,1.8178240000000008,1.284962089750578,6.741902,5.792127999999999,38.77320000000003,6896.646944457024
2025-06-24 07:54:00,40.01736,1.3837960000000002,1.0181385925112796,6.221062,5.560646,3.761599999999987,6896.696944457024
2025-06-24 07:57:00,36.71875,1.6442129999999997,1.0203870743347045,6.221062000000001,5.155559,1.446799999999996,6896.746944457024
2025-06-24 08:00:00,34.9537,1.7888890000000002,1.0502354494889699,6.1342620000000005,4.895142999999999,-0.5787000000000262,6896.796944457024
2025-06-24 08:03:00,43.48959,1.9914360000000002,0.9961356142439218,5.9606520000000005,4.374306,5.787000000000035,6896.846944457025
2025-06-24 08:06:00,64.95949,1.5284719999999998,1.149553094485563,6.1342609999999995,5.444909000000001,23.4375,6896.896944457025
2025-06-24 08:09:00,67.96875,1.12338,1.2648991815702486,6.076387,6.370836999999999,36.169100000000014,6896.946944457025
2025-06-24 08:12:00,59.66435,1.4706019999999995,1.2919958425652471,6.741896,6.399764,27.777800000000013,6896.996944457025
2025-06-24 08:15:00,54.02199,1.8467589999999996,1.2187109241287903,7.060187999999999,5.965739000000001,22.280100000000004,6897.046944457025
2025-06-24 08:18:00,53.58796,1.8467590000000005,1.2187178275618877,6.828702000000001,5.734262999999999,19.675900000000013,6897.0969444570255
2025-06-24 08:21:00,56.59722,1.7020840000000002,1.2201607806611785,6.799771,5.936806999999999,24.594900000000024,6897.146944457026
2025-06-24 08:24:00,54.54282,1.702083,1.1632833536497718,6.597225999999999,5.6474530000000005,18.807900000000018,6897.196944457026
2025-06-24 08:27:00,55.7581,1.6731490000000004,1.2085477449462545,6.684026,5.849996999999999,21.411999999999978,6897.246944457026
2025-06-24 08:30:00,60.50347,1.2101860000000002,1.0774867814239772,5.8159719999999995,5.560645999999999,26.04169999999999,6897.296944457026
2025-06-24 08:33:00,74.33449,1.0944450000000003,1.1113716941675993,5.410881000000001,5.4449060000000005,38.194500000000005,6897.346944457026
2025-06-24 08:36:00,60.87963,1.325926,1.2091987540183844,6.192134,5.965738,28.64590000000001,6897.396944457027
2025-06-24 08:39:00,61.68981,1.2969910000000002,1.1490124631418164,6.018514,5.734263,28.93519999999998,6897.446944457027
2025-06-24 08:42:00,56.10532,1.615278,1.238802364197768,6.684026,5.9946779999999995,21.701400000000007,6897.496944457027
2025-06-24 08:45:00,54.07986,1.5574069999999995,1.231667472679838,6.510415999999999,5.907869,22.280100000000004,6897.546944457027
2025-06-24 08:48:00,52.71991,1.6442139999999998,1.15970789335537,6.481482,5.618518,19.965299999999985,6897.596944457027
2025-06-24 08:51:00,50.34722,1.7020840000000002,1.143782469669152,6.394672,5.415968,17.650499999999965,6897.6469444570275
2025-06-24 08:54:00,50.75231,1.7599530000000003,1.104662296864747,6.278936,5.155553,15.335700000000031,6897.696944457028
2025-06-24 08:57:00,50.9838,1.6442129999999997,1.0820823675373221,6.018515999999999,5.0398130000000005,17.071799999999996,6897.746944457028
2025-06-24 09:00:00,49.65278,1.7310189999999999,1.07307141397337,6.1631920000000004,5.0398130000000005,15.9144,6897.796944457028
2025-06-24 09:03:00,50.78125,1.7888890000000002,1.1361086105793972,6.221062,5.097682999999999,15.3356,6897.846944457028
2025-06-24 09:06:00,51.5625,1.7599530000000003,1.125405395538673,6.278936,5.184492999999999,18.80789999999996,6897.896944457028
2025-06-24 09:09:00,53.99306,1.7888890000000002,1.115239631945644,6.134256000000001,4.981946999999999,17.93980000000002,6897.946944457029
2025-06-24 09:12:00,54.51389,1.8467590000000005,1.1362368390459143,6.163192,4.953012999999999,16.782400000000024,6897.996944457029
2025-06-24 09:15:00,59.57755,1.8467600000000006,1.2580976595541127,6.973377000000001,5.936806999999999,23.148200000000003,6898.046944457029
2025-06-24 09:18:00,59.25926,1.6442129999999997,1.2330984143467325,6.5682860000000005,5.821063,12.442099999999982,6898.096944457029
2025-06-24 09:21:00,56.88657,1.6731489999999996,1.2085477449462552,6.539351999999999,5.705323000000001,23.72690000000003,6898.146944457029
2025-06-24 09:24:00,53.76157,1.6731480000000003,1.189964087233058,6.481486,5.618517999999999,20.25460000000004,6898.1969444570295
2025-06-24 09:27:00,61.08218,1.412732,1.08368037581175,5.815973,5.213421,13.310200000000009,6898.24694445703
2025-06-24 09:30:00,63.88889,1.2680550000000004,1.1511558377981317,6.134258000000001,5.907873,31.25,6898.29694445703
2025-06-24 09:33:00,56.79977,1.5863429999999994,1.1551318189195843,6.452541999999999,5.676389,23.14820000000003,6898.34694445703
2025-06-24 09:36:00,52.43056,1.7888890000000002,1.1768189623732739,6.481482,5.415973,17.939700000000016,6898.39694445703
2025-06-24 09:39:00,50.95486,1.9335649999999998,1.2100664165833512,6.568287999999999,5.329162999999999,16.20369999999997,6898.44694445703
2025-06-24 09:42:00,52.28588,1.8756940000000002,1.1888300202049342,6.6550970000000005,5.4738430000000005,19.09729999999996,6898.496944457031
2025-06-24 09:45:00,50.72338,1.9046290000000008,1.199470724409323,6.741902,5.531712999999999,15.9144,6898.546944457031
2025-06-24 09:48:00,50.43403,1.9046290000000008,1.199470724409323,6.741902,5.531712999999999,17.361099999999965,6898.596944457031
2025-06-24 09:51:00,49.27662,1.8756940000000002,1.2093924402159095,6.6550970000000005,5.5027729999999995,13.020800000000008,6898.646944457031
2025-06-24 09:54:00,47.16435,1.8756940000000002,1.1250088049397524,6.5104169999999995,5.242362999999999,12.731499999999983,6898.696944457031
2025-06-24 09:57:00,46.875,1.991435,1.1431589243479445,6.423608,5.010882999999999,10.706000000000017,6898.7469444570315
2025-06-24 10:00:00,49.5081,1.9335640000000005,1.1231243675796672,6.452547,5.097682999999999,12.731499999999983,6898.796944457032
2025-06-24 10:03:00,47.42477,1.8756940000000002,1.1250088049397524,6.452547,5.184493,11.863499999999988,6898.846944457032
2025-06-24 10:06:00,47.59838,1.817825,1.08257338698581,6.250002,5.010877,11.863400000000013,6898.896944457032
2025-06-24 10:09:00,72.9456,1.1233790000000008,0.974349417660018,4.745374000000001,4.4611149999999995,40.21989999999997,6898.946944457032
2025-06-24 10:12:00,55.55556,1.2680550000000004,1.0718397683822494,5.64236,5.271295,21.70139999999998,6898.996944457032
2025-06-24 10:15:00,49.94213,1.4995380000000003,1.0647222764031152,5.8738459999999995,5.097688,17.36110000000002,6899.046944457033
2025-06-24 10:18:00,48.87153,1.6442129999999997,1.0413282353714721,5.989586,4.953013,14.467600000000004,6899.096944457033
2025-06-24 10:21:00,48.09028,1.6731480000000003,1.0726619035952254,6.018516,4.981948,14.467600000000004,6899.146944457033
2025-06-24 10:24:00,46.75926,1.7020840000000002,1.1038490959241374,6.105321999999999,5.068748,11.574099999999987,6899.196944457033
2025-06-24 10:27:00,45.74653,1.7888890000000002,1.0723333582099375,6.163192,4.953013,12.152800000000013,6899.246944457033
2025-06-24 10:30:00,46.18055,1.7599540000000005,1.0400864951367814,6.076387,4.8662030000000005,10.416699999999992,6899.2969444570335
2025-06-24 10:33:00,46.99074,1.7599540000000005,1.0400864951367814,5.960647,4.750463,12.442100000000039,6899.346944457034
2025-06-24 10:36:00,45.3125,1.7310190000000008,1.0516928469498807,6.105327000000001,4.953008,10.995400000000018,6899.396944457034
2025-06-24 10:39:00,45.74653,1.8178240000000008,1.104372156229921,6.192127000000001,4.981943,11.574099999999987,6899.446944457034
2025-06-24 10:42:00,47.25116,1.7888890000000002,1.0723333582099375,6.105321999999999,4.895143,9.838000000000022,6899.496944457034
2025-06-24 10:45:00,47.62732,1.8178240000000008,1.082573033618375,6.047457,4.808333,13.59960000000001,6899.546944457034
2025-06-24 10:48:00,47.42477,1.8467590000000005,1.0927831731647166,6.278932000000001,5.010883,13.599499999999978,6899.596944457035
2025-06-24 10:51:00,46.61459,1.8756940000000002,1.1029342610880188,6.394677000000001,5.097683,10.706000000000017,6899.646944457035
2025-06-24 10:54:00,47.71412,1.8467590000000005,1.0927755178714846,6.250001999999999,4.981943,12.152800000000013,6899.696944457035
2025-06-24 10:57:00,49.53704,1.8467600000000006,1.1147131864228264,6.192127000000001,4.953007,14.467600000000004,6899.746944457035
2025-06-24 11:00:00,50.17361,1.7888890000000002,1.093985752112898,6.3368020000000005,5.155553,15.04630000000003,6899.796944457035
2025-06-24 11:03:00,48.75579,1.7310189999999999,1.07307141397337,6.192131999999999,5.068752999999999,14.467600000000004,6899.8469444570355
2025-06-24 11:06:00,48.46643,1.7310190000000008,1.0730714139733701,6.192127000000001,5.068748,15.3356,6899.896944457036
2025-06-24 11:09:00,47.71412,1.7599540000000005,1.0835525438780154,6.394677,5.242362999999999,13.888900000000035,6899.946944457036
2025-06-24 11:12:00,47.91666,1.8467590000000005,1.1147128298251099,6.394672000000001,5.155553,12.152799999999957,6899.996944457036
2025-06-24 11:15:00,45.92014,1.8756940000000002,1.1250088049397524,6.336806999999999,5.068752999999999,10.706099999999992,6900.046944457036
2025-06-24 11:18:00,45.08102,1.8467590000000005,1.0927755178714846,6.307872,5.0398130000000005,9.83789999999999,6900.096944457036
2025-06-24 11:21:00,45.94907,1.9046290000000008,1.090393609119866,6.3368020000000005,4.981943,10.416699999999992,6900.146944457037
2025-06-24 11:24:00,44.8206,1.8467590000000005,1.047541855759791,6.278932000000001,4.953013,9.259299999999996,6900.196944457037
2025-06-24 11:27:00,42.93982,1.8467590000000005,1.047541855759791,6.278932000000001,4.953013,8.969899999999996,6900.246944457037
2025-06-24 11:30:00,44.06829,1.9046290000000008,1.019279390519656,6.192132000000001,4.750462999999999,9.259200000000021,6900.296944457037
2025-06-24 11:33:00,44.61805,1.8467590000000005,1.0475338663452634,6.018522,4.692593,8.1019,6900.346944457037
2025-06-24 11:36:00,44.90741,1.8467590000000005,1.0475338663452634,6.018522,4.692593,9.837900000000047,6900.3969444570375
2025-06-24 11:39:00,44.7338,1.8467590000000005,1.0475338663452634,6.018522,4.692593,12.152700000000038,6900.446944457038
2025-06-24 11:42:00,42.82407,1.7599540000000005,0.9947346865499638,6.047457,4.779403,8.391200000000026,6900.496944457038
2025-06-24 11:45:00,43.72107,1.8178240000000008,1.0376197728734475,5.989587,4.692593,7.523200000000031,6900.546944457038
2025-06-24 11:48:00,42.6794,1.7599540000000005,1.0176624319439536,5.960647,4.7215229999999995,7.233799999999974,6900.596944457038
2025-06-24 11:51:00,42.62153,1.8178240000000008,1.0603396341072362,5.960647,4.692593,6.6551000000000045,6900.646944457038
2025-06-24 11:54:00,42.59259,1.8178240000000008,1.0376197728734475,5.960647,4.663652999999999,6.944500000000005,6900.696944457039
2025-06-24 11:57:00,41.81134,1.7020840000000002,0.9975260288101253,5.873842,4.692588,5.787099999999953,6900.746944457039
2025-06-24 12:00:00,39.32291,1.7020840000000002,0.9748998677715992,5.902782,4.692588,4.629700000000014,6900.796944457039
2025-06-24 12:03:00,38.51273,1.7599540000000005,1.0176624319439536,5.989587,4.750463,2.8935000000000173,6900.846944457039
2025-06-24 12:06:00,35.90857,1.7599540000000005,0.9471375794372142,5.902777,4.576853,2.314899999999966,6900.896944457039
2025-06-24 12:09:00,37.23959,1.8467600000000006,0.9502946471736659,5.787037,4.345367,0.28930000000002565,6900.9469444570395
2025-06-24 12:12:00,39.12037,1.8178240000000008,0.9661476466524984,5.6423570000000005,4.258563,2.314799999999991,6900.99694445704
2025-06-24 12:15:00,37.78935,1.8467590000000005,1.000183431637951,5.873842,4.490043,1.1574999999999704,6901.04694445704
2025-06-24 12:18:00,39.40972,1.8467590000000005,0.9755930164703238,5.8159719999999995,4.403242999999999,2.6041999999999916,6901.09694445704
2025-06-24 12:21:00,37.32639,1.8467590000000005,0.9502943271988825,5.758102000000001,4.316433,1.7361999999999966,6901.14694445704
2025-06-24 12:24:00,35.06945,1.9046290000000008,0.9423210162513298,5.758102000000001,4.229632999999999,-0.867999999999995,6901.19694445704
2025-06-24 12:27:00,36.22685,1.9335640000000005,0.9779048008309503,5.787037000000001,4.258563,-0.5786999999999694,6901.246944457041
2025-06-24 12:30:00,35.82176,1.7888890000000002,0.9566543039285557,5.7870420000000005,4.432173000000001,-0.8680999999999699,6901.296944457041
2025-06-24 12:33:00,36.28472,1.8756950000000003,0.9332816032994027,5.7870420000000005,4.287496999999999,-0.5786999999999694,6901.346944457041
2025-06-24 12:36:00,35.32986,1.7888890000000002,0.9059826743399345,5.642361999999999,4.229633,-0.5786999999999694,6901.396944457041
2025-06-24 12:39:00,35.90857,1.7888890000000002,0.9317100673696068,5.555552,4.171763,1.1573999999999955,6901.446944457041
2025-06-24 12:42:00,36.25579,1.8756940000000002,0.9332905087807775,5.497687,3.9981530000000003,-1.1575000000000273,6901.4969444570415
2025-06-24 12:45:00,37.18171,1.9335640000000005,0.9779138476751036,5.642357,4.113893,0.5787000000000262,6901.546944457042
2025-06-24 12:48:00,36.95023,1.9046290000000008,0.9423210162513315,5.787032,4.258563,1.1574000000000524,6901.596944457042
2025-06-24 12:51:00,36.19791,1.8467590000000005,0.9755930164703238,5.7291620000000005,4.316433,0.0,6901.646944457042
2025-06-24 12:54:00,35.9375,1.8467590000000005,0.9503031986814467,5.671292,4.229632999999999,-0.867999999999995,6901.696944457042
2025-06-24 12:57:00,33.73843,4.161574,2.1783511978822423,5.410877000000001,2.204163000000001,-3.4722999999999615,6901.746944457042
2025-06-24 13:00:00,34.40393,1.7020840000000002,0.9035153217808463,5.8159719999999995,4.518978000000001,-1.1573999999999955,6901.796944457043
2025-06-24 13:03:00,33.99884,1.7599540000000005,0.9471291347540814,5.989587,4.663653,-1.7360000000000468,6901.846944457043
2025-06-24 13:06:00,32.7257,1.7310190000000008,0.9375710126132886,5.844907000000001,4.547918,-2.6041999999999916,6901.896944457043
2025-06-24 13:09:00,31.56828,1.7888890000000002,0.8793940216408634,5.7870420000000005,4.345373,-4.3402999999999565,6901.946944457043
2025-06-24 13:12:00,31.27893,1.7888890000000002,0.9317100673696068,5.729162,4.345373,-4.050900000000013,6901.996944457043
2025-06-24 13:15:00,33.04398,1.8178240000000008,0.9151130521455294,5.758107000000001,4.316432999999999,-2.6041999999999916,6902.0469444570435
2025-06-24 13:18:00,32.3206,1.8178240000000008,0.8883492276177356,5.787037,4.316432999999999,-2.60409999999996,6902.096944457044
2025-06-24 13:21:00,31.19213,1.7599540000000005,0.922346437484536,5.787037,4.432173000000001,-4.3402999999999565,6902.146944457044
2025-06-24 13:24:00,31.56828,1.7310189999999999,0.8875888542832681,5.642362,4.287502999999999,-4.918999999999983,6902.196944457044
2025-06-24 13:27:00,31.71297,1.7888890000000002,0.8793940216408634,5.584491999999999,4.142822999999999,-3.761599999999987,6902.246944457044
2025-06-24 13:30:00,30.72917,1.7310189999999999,0.8875888542832696,5.526622,4.171763,-4.050900000000013,6902.296944457044
2025-06-24 13:33:00,36.95023,1.8178239999999999,0.9410257944508253,5.468745999999999,4.0560220000000005,-0.8681000000000267,6902.346944457045
2025-06-24 13:36:00,41.29051,1.8467599999999997,1.0703926039270741,6.626161999999999,5.329162,5.497700000000009,6902.396944457045
2025-06-24 13:39:00,40.0463,1.7888890000000002,0.9566628063370903,6.076392,4.721533,3.761599999999987,6902.446944457045
2025-06-24 13:42:00,36.22685,1.6731480000000003,0.8940367915456333,5.497686,4.229627999999999,-0.5787000000000262,6902.496944457045
2025-06-24 13:45:00,34.2882,1.7020840000000002,0.9035153217808449,5.353012,4.056017999999999,-1.446799999999996,6902.546944457045
2025-06-24 13:48:00,32.8993,1.7310189999999999,0.8875799472965293,5.237271999999999,3.882403,-2.6041999999999916,6902.5969444570455
2025-06-24 13:51:00,31.97338,1.7599540000000005,0.814557177036591,5.179397,3.708793,-2.0254999999999654,6902.646944457046
2025-06-24 13:54:00,31.8287,1.8178240000000008,0.8317069261976529,5.034727,3.506253,-3.761599999999987,6902.696944457046
2025-06-24 14:12:00,30.23727,1.8467590000000005,0.8402314805943574,5.0057920000000005,3.448382999999999,-5.497700000000009,6902.696944457046
2025-06-24 14:15:00,31.68403,1.8467600000000006,0.8402317746380485,5.063657000000001,3.5062469999999992,-4.340300000000013,6902.696944457046
2025-06-24 16:33:00,45.97801,2.859490000000001,1.0453939544749205,4.600695,1.9726869999999987,6.655099999999948,6902.696944457046
2025-06-24 16:54:00,31.04745,1.7888890000000002,0.7931605253032524,4.427084000000001,2.898611,-4.629600000000011,6902.696944457046
2025-06-24 17:00:00,39.98843,2.222917,0.9152222115926381,4.513889,2.5513890000000004,3.1828999999999894,6902.696944457046
2025-06-24 17:18:00,35.50347,1.8467589999999996,0.7778152626031243,3.732639,2.1173610000000007,-1.736099999999965,6902.696944457046
2025-06-25 06:30:00,31.10532,2.483333,0.822644185330718,3.096064,0.7574070000000006,-7.233699999999999,6902.696944457046
2025-06-25 06:45:00,30.58449,2.7148149999999998,0.9679297786465734,3.038194,0.525925,-8.391200000000026,6902.696944457046
2025-06-25 06:51:00,30.00578,2.3675930000000003,0.9187087803843121,2.9803240000000004,0.8442129999999999,-7.8125,6902.696944457046
2025-06-25 06:54:00,37.76041,2.570139,0.8892835896058119,3.645834,1.2493049999999997,0.0,6902.696944457046
2025-06-25 07:36:00,30.23727,1.9335649999999998,0.9238219993938251,4.282407,2.696065,-6.6551000000000045,6902.696944457046
2025-06-25 07:39:00,48.49537,2.3386570000000004,0.8325453564221033,5.497682,3.332635,9.259199999999993,6902.746944457046
2025-06-25 07:42:00,68.48958,2.107177,1.2058802625030194,6.9444420000000004,5.444905,36.74770000000001,6902.796944457046
2025-06-25 07:45:00,67.30324,1.5863430000000003,1.1913238512943374,6.105325,5.387032,33.85409999999996,6902.846944457046
2025-06-25 07:48:00,63.5706,1.7888890000000002,1.1967027921581972,6.3368020000000005,5.3002329999999995,29.803200000000004,6902.896944457047
2025-06-25 07:51:00,60.09838,1.7888890000000002,1.216288244975244,6.365742000000001,5.358103000000001,27.199099999999987,6902.946944457047
2025-06-25 07:54:00,58.53588,1.8467590000000005,1.1781429197366224,6.192132000000001,5.0398130000000005,24.01619999999997,6902.996944457047
2025-06-25 07:57:00,51.24421,1.2969910000000002,1.1490124631418155,5.6423570000000005,5.358105999999999,15.914300000000026,6903.046944457047
2025-06-25 08:00:00,40.27778,1.0944440000000002,0.8273092507122038,5.063656999999999,4.576852999999999,2.0255000000000223,6903.096944457047
2025-06-25 08:03:00,46.84607,1.2969910000000002,1.0174281928119897,5.555553,5.0398119999999995,9.837999999999994,6903.1469444570475
2025-06-25 08:06:00,47.25116,1.7888890000000002,1.273459880332319,7.696762,6.775923,9.83789999999999,6903.196944457048
2025-06-25 08:09:00,41.43518,2.0493060000000005,1.1396770997388368,7.3206039999999994,5.8210679999999995,2.3148000000000195,6903.246944457048
2025-06-25 08:12:00,38.45486,2.0203700000000007,1.0570223593076113,6.510418,4.953008,0.8680999999999983,6903.296944457048
2025-06-25 08:15:00,39.0625,1.9625000000000004,1.038232399692567,6.221063,4.721533,2.025400000000019,6903.346944457048
