Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-06-25 08:18:00,42.21643,1.8756950000000003,1.0574065406502804,5.9895819999999995,4.634716999999999,4.91900000000004,6903.396944457048
2025-06-25 08:21:00,44.64699,1.7888890000000002,1.1566252533886634,6.510415999999999,5.415966999999999,8.101800000000026,6903.446944457049
2025-06-25 08:24:00,47.10648,1.412732,1.029889875410334,6.221068999999999,5.5317169999999996,10.127300000000048,6903.496944457049
2025-06-25 08:27:00,46.41204,1.325926,0.9944134533796171,5.7580990000000005,5.155552999999999,10.41670000000002,6903.546944457049
2025-06-25 08:30:00,41.29051,1.6442129999999997,0.9990206353327387,5.902775999999999,4.808333,5.208300000000008,6903.596944457049
2025-06-25 08:33:00,43.75,1.817825,0.9151224623291938,5.873842,4.432177,6.365700000000004,6903.646944457049
2025-06-25 08:36:00,42.36111,1.8467590000000005,0.9503031986814482,5.613422,4.171763,4.050900000000013,6903.6969444570495
2025-06-25 08:39:00,46.9618,2.0493059999999996,1.1396689446703643,6.684033,5.184487,9.259199999999993,6903.74694445705
2025-06-25 08:42:00,48.3507,1.9335640000000005,1.1454629468441768,6.770836999999999,5.444902999999999,10.12730000000002,6903.79694445705
2025-06-25 08:45:00,47.4537,1.8467590000000005,1.1147128298251099,6.597217,5.358097999999999,11.284699999999987,6903.84694445705
2025-06-25 08:48:00,49.10301,1.9335650000000006,1.2308820463378345,6.915512,5.705327,12.152699999999982,6903.89694445705
2025-06-25 08:51:00,49.65278,1.7888890000000002,1.1768189623732739,7.031251999999999,5.965743,13.020899999999983,6903.94694445705
2025-06-25 08:54:00,47.54051,1.7888890000000002,1.1566252533886634,6.5972219999999995,5.5027729999999995,11.863499999999988,6903.996944457051
2025-06-25 08:57:00,46.61459,1.7599540000000005,1.104669893757967,6.4236070000000005,5.300233,10.706000000000017,6904.046944457051
2025-06-25 09:00:00,48.03241,1.6731480000000003,1.0929924092007095,6.250000999999999,5.242363,12.442100000000039,6904.096944457051
2025-06-25 09:03:00,49.36343,1.6442130000000006,1.0820823675373223,6.307866,5.329163,11.863399999999956,6904.146944457051
2025-06-25 09:06:00,48.32176,1.7599530000000003,1.1254053955386742,6.336805999999999,5.242363,11.574100000000044,6904.196944457051
2025-06-25 09:09:00,49.18982,1.8756950000000003,1.1888303887457494,6.5972219999999995,5.415966999999999,11.284799999999962,6904.2469444570515
2025-06-25 09:12:00,49.65278,1.9046290000000008,1.1570440022984425,6.741902,5.473843,13.02079999999998,6904.296944457052
2025-06-25 09:15:00,48.84259,1.8467590000000005,1.1781429197366224,6.626162000000001,5.4738430000000005,13.888899999999978,6904.346944457052
2025-06-25 09:18:00,48.72685,1.7599540000000005,1.1254057662871595,6.626157000000001,5.531713,12.731599999999986,6904.396944457052
2025-06-25 09:21:00,49.76852,1.7888890000000002,1.1361086105793983,6.539351999999999,5.415973,13.020899999999983,6904.446944457052
2025-06-25 09:24:00,50.11574,1.6731480000000003,1.112990102188148,6.278931,5.3002329999999995,13.310200000000009,6904.496944457052
2025-06-25 09:27:00,48.32176,1.702083,1.0833749248911846,6.278936,5.213423000000001,11.284799999999962,6904.546944457053
2025-06-25 09:30:00,47.10648,1.7888890000000002,1.0723258000724012,6.365742,5.155552999999999,10.416600000000017,6904.596944457053
2025-06-25 09:33:00,48.14815,1.9046290000000008,1.1784434493915843,6.655092,5.415973,12.152700000000038,6904.646944457053
2025-06-25 09:36:00,49.13195,1.9335640000000005,1.167385315090927,6.6840269999999995,5.387033,14.178200000000004,6904.696944457053
2025-06-25 09:39:00,66.1169,1.0076400000000003,0.9810143746857264,5.121525,5.068745,13.888900000000007,6904.746944457053
2025-06-25 09:48:00,50.92593,1.615278,1.1293719693785433,6.365741,5.5027729999999995,16.782399999999996,6904.896944457053
2025-06-25 09:51:00,49.39236,1.6442129999999997,1.1214876898351933,6.510416,5.589582999999999,15.046200000000027,6904.946944457053
2025-06-25 09:54:00,46.52778,1.7020840000000002,1.1239728978030468,6.481482,5.473838,10.706000000000017,6904.996944457053
2025-06-25 09:57:00,45.54398,1.7599540000000005,1.0835525438780154,6.394677,5.242362999999999,10.706000000000017,6905.0469444570535
2025-06-25 10:00:00,46.58565,1.7888890000000002,1.0723258000724012,6.278936,5.068746999999999,10.995299999999986,6905.096944457054
2025-06-25 10:03:00,47.9456,1.702083,1.103848721640654,6.134256,5.097682999999999,12.442199999999985,6905.146944457054
2025-06-25 10:06:00,47.68518,1.702083,1.103848721640654,6.221066,5.184493,13.020800000000008,6905.196944457054
2025-06-25 10:09:00,47.59838,1.702083,1.0833749248911835,6.221066,5.155552999999999,12.731499999999983,6905.246944457054
2025-06-25 10:12:00,48.46643,1.702083,1.0625408335194009,6.2210659999999995,5.1266229999999995,12.731499999999983,6905.296944457054
2025-06-25 10:15:00,48.84259,1.702083,1.0625408335194009,6.2210659999999995,5.1266229999999995,13.59960000000001,6905.346944457055
2025-06-25 10:18:00,48.49537,1.702083,1.103848721640654,6.134256,5.097682999999999,13.020800000000008,6905.396944457055
2025-06-25 10:21:00,47.33796,1.6442129999999997,1.0820823675373206,6.163196,5.184493,11.574000000000012,6905.446944457055
2025-06-25 10:24:00,47.39584,1.702083,1.0833749248911846,6.2210659999999995,5.155553,10.416600000000017,6905.496944457055
2025-06-25 10:27:00,45.71759,1.702083,1.0625408335194009,6.307866000000001,5.213423000000001,10.416699999999992,6905.546944457055
2025-06-25 10:30:00,46.18055,1.8178240000000008,1.0825730336183736,6.278937000000001,5.039813,10.70599999999996,6905.5969444570555
2025-06-25 10:33:00,45.83334,1.7599540000000005,1.0620402774571247,6.2499970000000005,5.068752999999999,10.995399999999961,6905.646944457056
2025-06-25 10:36:00,47.68518,1.8178240000000008,1.104372156229921,6.336807,5.1266229999999995,11.284699999999987,6905.696944457056
2025-06-25 10:39:00,46.2963,1.7310189999999999,1.1146530002188653,6.394672,5.329162999999999,10.127299999999991,6905.746944457056
2025-06-25 10:42:00,44.47338,1.6731480000000003,1.0726548146799355,6.221066,5.184487999999999,10.706099999999992,6905.796944457056
2025-06-25 10:45:00,44.21296,1.702083,1.0413119484207136,6.018516,4.895142999999999,8.68059999999997,6905.846944457056
2025-06-25 10:48:00,45.3993,1.817825,1.0825809938742685,6.221062,4.981946999999999,8.680600000000027,6905.896944457057
2025-06-25 10:51:00,44.21296,1.7599540000000005,1.0620402774571247,6.2499970000000005,5.068752999999999,8.39119999999997,6905.946944457057
2025-06-25 10:54:00,45.54398,1.8756950000000003,1.1029423147986916,6.394672000000001,5.097687,9.259299999999996,6905.996944457057
2025-06-25 10:57:00,47.8588,1.8467590000000005,1.0927755178714846,6.250001999999999,4.981943,11.284699999999987,6906.046944457057
2025-06-25 11:00:00,49.33449,1.8467600000000006,1.2580976595541127,6.626157000000001,5.589586999999999,12.152800000000013,6906.096944457057
2025-06-25 11:03:00,52.95139,1.8178240000000008,1.266043947989921,7.089117,6.110413,19.09729999999996,6906.1469444570575
2025-06-25 11:06:00,52.66204,1.8178240000000008,1.2077354866158692,6.915507,5.850003,15.914299999999969,6906.196944457058
2025-06-25 11:09:00,51.64931,1.7888890000000002,1.1967027921581972,6.828702000000001,5.792133,16.493100000000027,6906.246944457058
2025-06-25 11:12:00,50.46296,1.8467590000000005,1.1781429197366224,6.799772000000001,5.6474530000000005,14.467600000000004,6906.296944457058
2025-06-25 11:15:00,49.68171,1.9335640000000005,1.1889133172823279,6.8287070000000005,5.560652999999999,15.335699999999974,6906.346944457058
2025-06-25 11:18:00,49.9132,1.9046290000000008,1.1784434493915843,6.655092,5.415973,14.467600000000004,6906.396944457058
2025-06-25 11:21:00,51.64931,1.8178240000000008,1.187728227013057,6.799767000000001,5.705322999999999,14.467600000000004,6906.446944457059
2025-06-25 11:24:00,50.95486,1.7599540000000005,1.1046626629944825,6.510417,5.387033000000001,15.046299999999974,6906.496944457059
2025-06-25 11:27:00,50.81019,1.7599540000000005,1.1254057662871606,6.481477,5.387033000000001,15.04630000000003,6906.546944457059
2025-06-25 11:30:00,49.53704,1.7888890000000002,1.1566252533886634,6.5682920000000005,5.4738430000000005,13.888800000000003,6906.596944457059
2025-06-25 11:33:00,49.97107,1.8178240000000008,1.1043646962132894,6.539357000000001,5.329163,14.467600000000004,6906.646944457059
2025-06-25 11:36:00,49.97107,1.8178240000000008,1.1257615810781856,6.365737000000001,5.184492999999999,13.888800000000003,6906.6969444570595
2025-06-25 11:39:00,50.54977,1.8178240000000008,1.1467627008276784,6.394677,5.242363,15.625,6906.74694445706
2025-06-25 11:42:00,50.92593,1.8178240000000008,1.167408364360638,6.510417,5.387033,15.625,6906.79694445706
2025-06-25 11:45:00,50.02894,1.7599540000000005,1.1046626629944811,6.626157000000001,5.5027729999999995,14.467600000000004,6906.84694445706
2025-06-25 11:48:00,50.02894,1.7888890000000002,1.1566252533886634,6.539351999999999,5.444902999999999,14.178300000000036,6906.89694445706
2025-06-25 11:51:00,47.39584,1.7310190000000008,1.1349087371377689,6.510417,5.473838,12.73150000000004,6906.94694445706
2025-06-25 11:54:00,46.58565,1.7888890000000002,1.1152396319456452,6.452542,5.300233,8.391100000000051,6906.996944457061
2025-06-25 11:57:00,46.18055,1.90463,1.1130583331410295,6.6261529999999995,5.300233,12.152700000000038,6907.046944457061
2025-06-25 12:00:00,43.48959,1.8756949999999994,1.102934611431837,6.568287999999999,5.271293000000001,5.208300000000008,6907.096944457061
2025-06-25 12:03:00,42.88195,1.9335649999999998,1.1003289076736584,6.597218,5.213423000000001,8.680600000000027,6907.146944457061
2025-06-25 12:06:00,43.43171,1.9335640000000005,1.0531987489268104,6.452547,5.010882999999999,8.391100000000051,6907.196944457061
2025-06-25 12:09:00,45.13889,1.90463,1.1352538274930457,6.684031999999999,5.387032,9.259299999999996,6907.2469444570615
2025-06-25 12:12:00,45.92014,1.8467590000000005,1.0704000725049962,6.278932,4.981943,11.863400000000013,6907.296944457062
2025-06-25 12:15:00,47.28009,1.7888890000000002,1.072333358209936,6.221062,5.010882999999999,12.152799999999957,6907.346944457062
2025-06-25 12:18:00,46.26736,1.7599540000000005,1.0400864951367814,6.221067,5.010883,9.259200000000021,6907.396944457062
2025-06-25 12:21:00,46.20949,1.8467590000000005,1.0927755178714833,6.365742,5.097682999999999,10.995400000000018,6907.446944457062
2025-06-25 12:24:00,44.8206,1.7599540000000005,1.0620327684202773,6.336807,5.155552999999999,12.442099999999982,6907.496944457062
2025-06-25 12:27:00,43.54745,1.7599540000000005,1.0620327684202773,6.336807,5.155552999999999,9.548599999999965,6907.546944457063
2025-06-25 12:30:00,43.43171,1.7599540000000005,1.0400864951367814,6.221067,5.010883,7.233799999999974,6907.596944457063
2025-06-25 12:33:00,42.33218,1.7599540000000005,1.04008649513678,6.105327000000001,4.895142999999999,7.523199999999974,6907.646944457063
2025-06-25 12:36:00,43.1713,1.8178240000000008,1.0376197728734475,6.105327000000001,4.808333,7.8125,6907.696944457063
2025-06-25 12:39:00,42.99768,1.7888890000000002,1.0276629606184509,6.1342620000000005,4.8662030000000005,7.5230999999999995,6907.746944457063
2025-06-25 12:42:00,42.50579,1.7888890000000002,1.027670846980573,6.163192,4.895142999999999,5.208300000000008,6907.796944457064
2025-06-25 12:45:00,43.69213,1.8467590000000005,1.047541855759791,6.163192,4.837272999999999,8.101800000000026,6907.846944457064
2025-06-25 12:48:00,43.20023,1.8178240000000008,1.0143869632088058,6.192127000000001,4.866203,6.6551000000000045,6907.896944457064
2025-06-25 12:51:00,41.49305,1.7599540000000005,1.0176702662317212,6.134257,4.895142999999999,7.523200000000031,6907.946944457064
2025-06-25 12:54:00,41.2037,1.8178240000000008,1.0376197728734475,6.105327000000001,4.808333,5.787000000000035,6907.996944457064
2025-06-25 12:57:00,42.96875,3.9011569999999995,1.3884152170728525,6.336807,2.7250000000000014,1.4467000000000212,6908.0469444570645
2025-06-25 13:00:00,44.47338,1.7599540000000005,1.0835525438780154,6.221067,5.068752999999999,8.101799999999969,6908.096944457065
2025-06-25 13:03:00,44.53125,1.7310189999999999,1.07307141397337,6.365741999999999,5.242362999999999,6.6551000000000045,6908.146944457065
2025-06-25 13:06:00,43.48959,1.7310189999999999,1.051700306525576,6.394672,5.242362999999999,7.5230999999999995,6908.196944457065
2025-06-25 13:09:00,43.54745,1.7599530000000003,1.0620324118869537,6.278936,5.097682999999999,7.523200000000031,6908.246944457065
2025-06-25 13:12:00,43.51852,1.7888890000000002,1.027670846980573,6.1631920000000004,4.895143,8.391200000000026,6908.296944457065
2025-06-25 13:15:00,41.63773,1.7599540000000005,0.9947346865499638,6.047457,4.779403,4.050900000000013,6908.346944457066
2025-06-25 13:18:00,40.39352,1.7888890000000002,0.9566543039285557,6.076391999999999,4.7215229999999995,4.918999999999983,6908.396944457066
2025-06-25 13:21:00,41.05903,1.8467590000000005,1.000183431637951,5.931712,4.547913,4.340199999999982,6908.446944457066
2025-06-25 13:24:00,39.6412,1.7310190000000008,1.0076171484949388,5.844907000000001,4.634718,4.340300000000013,6908.496944457066
2025-06-25 13:27:00,40.50926,1.817825,0.9661394140278043,5.787042,4.403237,3.4722999999999615,6908.546944457066
2025-06-25 13:30:00,39.12037,1.7599540000000005,0.9712395671338019,5.787037,4.490043,2.8935000000000173,6908.5969444570665
2025-06-25 13:33:00,39.58334,1.7310189999999999,0.9129514270090149,5.787042,4.461112999999999,4.3402000000000385,6908.646944457067
2025-06-25 13:36:00,37.52893,1.7599540000000005,0.9223464374845344,5.671297000000001,4.316433,1.7361000000000217,6908.696944457067
2025-06-25 13:39:00,36.48727,1.7888890000000002,0.9059826743399345,5.555552,4.142823,1.446799999999996,6908.746944457067
2025-06-25 13:42:00,38.9757,1.8467600000000006,0.8972688348855394,5.497687000000001,3.9981470000000003,0.8680000000000518,6908.796944457067
2025-06-25 13:45:00,39.78588,1.8178240000000008,0.9410257944508257,5.526617,4.113893,3.182899999999961,6908.846944457067
2025-06-25 13:48:00,38.19445,1.7888890000000002,0.9317013147471168,5.700232000000001,4.316433,2.8934999999999604,6908.896944457068
2025-06-25 13:51:00,37.21065,1.7310190000000008,0.88758885428327,5.613427,4.2585679999999995,2.0254999999999654,6908.946944457068
2025-06-25 13:54:00,37.76041,1.8467590000000005,0.9242244836418417,5.584492,4.113893,2.314799999999991,6908.996944457068
2025-06-25 13:57:00,36.45834,1.7599540000000005,0.9223464374845344,5.555557,4.200692999999999,2.6041999999999916,6909.046944457068
2025-06-25 14:00:00,35.21412,1.7599540000000005,0.8968052075725454,5.700232000000001,4.316437999999999,2.60409999999996,6909.096944457068
2025-06-25 14:03:00,34.75116,1.9046290000000008,0.9150025592168156,5.700232,4.142822999999999,0.8681000000000267,6909.1469444570685
2025-06-25 14:06:00,34.80903,1.9625000000000004,0.9602788162527277,5.642357,4.056017,-1.7360000000000468,6909.196944457069
2025-06-25 14:09:00,36.08218,1.8467590000000005,0.9242244836418402,5.497682000000001,4.027082999999999,0.0,6909.246944457069
2025-06-25 14:12:00,37.12384,1.9046290000000008,0.9943601053079675,5.844912000000001,4.374303,0.28940000000000055,6909.296944457069
2025-06-25 14:15:00,35.38773,1.8467590000000005,0.9503031986814467,5.7291620000000005,4.287502999999999,-2.314799999999991,6909.346944457069
2025-06-25 14:18:00,34.4618,1.7888890000000002,0.8793940216408634,5.526622000000001,4.0849530000000005,-1.736099999999965,6909.396944457069
2025-06-25 14:21:00,35.21412,1.7888890000000002,0.9317013147471168,5.526622000000001,4.142823,-2.0254999999999654,6909.44694445707
2025-06-25 14:24:00,33.07291,1.8178240000000008,0.9151221471135763,5.497682000000001,4.056017999999999,-2.8935000000000173,6909.49694445707
2025-06-25 14:27:00,31.8287,1.8467590000000005,0.8402314805943574,5.497682000000001,3.9402729999999995,-3.182900000000018,6909.54694445707
2025-06-25 14:30:00,33.7963,1.9335640000000005,0.8952978913036677,5.439817000000001,3.8245329999999997,-5.208300000000008,6909.59694445707
2025-06-25 14:33:00,35.06945,1.9046290000000008,0.8866701412334683,5.410882000000001,3.8245329999999997,-0.8680999999999699,6909.64694445707
2025-06-25 14:36:00,32.95718,1.8756940000000002,0.9061622591429203,5.526617000000001,3.9981530000000003,-2.8935000000000173,6909.6969444570705
2025-06-25 18:03:00,41.72454,2.714816,1.0086762147833455,4.224537,1.7412029999999996,3.761600000000044,6909.6969444570705
2025-06-25 18:15:00,35.59028,2.280787,0.774578366710349,3.90625,1.7701390000000004,-1.736099999999965,6909.6969444570705
2025-06-26 06:54:00,30.12153,1.6731480000000003,0.7885687457175461,4.774310000000001,3.3905119999999993,-7.8125,6909.6969444570705
2025-06-26 07:00:00,30.35301,1.6442130000000006,0.688461261646807,4.311343,2.8696770000000003,-8.101799999999997,6909.6969444570705
2025-06-26 07:27:00,31.30787,1.6731480000000003,0.6964756843158533,4.137732000000001,2.6671300000000002,-5.786999999999978,6909.6969444570705
2025-06-26 07:30:00,33.13079,1.412732,0.6814426469881185,3.645834,2.493519,-6.654999999999973,6909.6969444570705
2025-06-26 07:33:00,41.86921,1.3548619999999998,0.6357747898956316,3.819444,2.696065000000001,1.446799999999996,6909.6969444570705
2025-06-26 07:36:00,43.2581,1.3548610000000005,0.7156197807853624,3.9351860000000007,2.898612,4.629599999999982,6909.6969444570705
2025-06-26 07:39:00,39.29398,1.9335649999999998,0.9513077407675156,5.497688,3.9402729999999995,0.0,6909.6969444570705
2025-06-26 07:42:00,40.59607,1.90463,0.9687377482016596,5.6423630000000005,4.142823,2.8935000000000173,6909.6969444570705
2025-06-26 07:45:00,41.23264,1.7020840000000002,0.9035238929869466,5.208330999999999,3.911347,1.4467000000000212,6909.6969444570705
2025-06-26 07:48:00,41.43518,1.5863430000000003,0.8890814767745727,5.063656000000001,3.9113430000000005,3.7615000000000123,6909.6969444570705
2025-06-26 07:51:00,43.54745,1.9625000000000004,0.9326121673862002,5.758097,4.142827,5.786999999999978,6909.6969444570705
2025-06-26 07:57:00,33.50695,1.9914360000000002,1.2729064350290535,6.684033,5.444907,-4.050999999999988,6909.6969444570705
2025-06-26 08:00:00,33.44907,1.615278,0.7984919419866978,5.671295999999999,4.374308,-4.050899999999984,6909.746944457071
2025-06-26 08:03:00,44.15509,1.2969909999999993,0.8096201819282843,4.629626999999999,3.7956060000000003,5.787000000000006,6909.796944457071
2025-06-26 08:06:00,52.98032,1.6731479999999994,1.2268928000872399,6.221063999999999,5.415976,11.574099999999987,6909.846944457071
2025-06-26 08:09:00,46.49884,1.7888890000000002,1.115239631945644,6.481477000000001,5.329167999999999,10.705999999999989,6909.896944457071
2025-06-26 08:12:00,50.37616,2.0782410000000002,1.2406280319458032,7.581017999999999,6.168287,10.706000000000017,6909.946944457071
2025-06-26 08:15:00,49.5081,1.9335640000000005,1.2513669303569126,7.175927000000001,5.994673,15.3356,6909.996944457072
2025-06-26 08:18:00,49.76852,1.7888890000000002,1.1768189623732739,6.886571999999999,5.821063,13.020899999999983,6910.046944457072
2025-06-26 08:21:00,53.26968,1.4706019999999995,1.1254901414690337,6.278939,5.647457,16.493000000000052,6910.096944457072
2025-06-26 08:24:00,55.32407,1.3259250000000007,1.1302655466744087,5.931708,5.560652999999999,20.543900000000008,6910.146944457072
2025-06-26 08:27:00,50.34722,1.615278,1.2211272706724385,6.684026,5.965737999999999,13.599499999999978,6910.196944457072
2025-06-26 08:30:00,48.61111,1.7310190000000008,1.174474796626439,6.828707,5.849998,12.152800000000013,6910.2469444570725
2025-06-26 08:33:00,47.33796,1.7888890000000002,1.1768189623732739,6.857641999999999,5.792133,11.284700000000043,6910.296944457073
2025-06-26 08:36:00,48.84259,1.9046290000000008,1.1352610742949896,6.770832,5.473843,12.731499999999983,6910.346944457073
2025-06-26 08:39:00,47.10648,1.90463,1.157044360445115,6.712962999999999,5.444903,9.837900000000047,6910.396944457073
2025-06-26 08:42:00,47.65625,1.9335640000000005,1.167385315090927,6.886577,5.589583,11.574000000000012,6910.446944457073
2025-06-26 08:45:00,46.52778,1.8756940000000002,1.1250088049397524,6.799767,5.531713,10.127299999999991,6910.496944457073
2025-06-26 08:48:00,45.68866,1.8756940000000002,1.1029342610880204,6.6840269999999995,5.387033000000001,9.548600000000022,6910.546944457074
2025-06-26 08:51:00,45.51505,1.8178240000000008,1.0603396341072362,6.4236070000000005,5.155553,9.259299999999996,6910.596944457074
2025-06-26 08:54:00,46.875,1.7599530000000003,1.0620399209220976,6.192126,5.010882999999999,10.127399999999966,6910.646944457074
2025-06-26 08:57:00,46.58565,1.702083,1.0413045386777757,6.163195999999999,5.0398130000000005,10.127299999999991,6910.696944457074
2025-06-26 09:00:00,47.30903,1.702083,1.0625408335194009,6.278936,5.184493,12.152799999999985,6910.746944457074
2025-06-26 09:03:00,48.46643,1.702083,1.0625408335194009,6.2210659999999995,5.1266229999999995,10.416600000000017,6910.7969444570745
2025-06-26 09:06:00,48.26389,1.702083,1.0625408335194009,6.192126,5.097683,11.284700000000015,6910.846944457075
2025-06-26 09:09:00,46.03588,1.7310190000000008,1.0298917057166468,6.105327000000001,4.924077999999999,8.969799999999992,6910.896944457075
2025-06-26 09:12:00,46.7882,1.702083,0.9749074338391429,6.018516,4.808332999999999,9.259199999999993,6910.946944457075
2025-06-26 09:15:00,47.25116,1.702083,1.0413119484207136,6.076386,4.953012999999999,11.574099999999987,6910.996944457075
2025-06-26 09:18:00,47.01968,1.6731480000000003,1.0519603169212817,6.047451000000001,4.981943,11.574100000000044,6911.046944457075
2025-06-26 09:21:00,45.92014,1.6442129999999997,1.0413282353714721,6.076386,5.0398130000000005,9.548599999999993,6911.096944457076
2025-06-26 09:24:00,44.38657,1.702083,1.0413119484207136,6.134256000000001,5.010883,8.101799999999969,6911.146944457076
2025-06-26 09:27:00,43.6632,1.7310189999999999,1.0298917057166477,6.047452,4.8662030000000005,7.233800000000031,6911.196944457076
2025-06-26 09:30:00,42.2743,1.8467590000000005,1.0241501175645382,6.1631920000000004,4.808332999999999,8.101799999999997,6911.246944457076
2025-06-26 09:33:00,40.74074,1.8756940000000002,1.009750812401672,6.163196999999999,4.750463,3.182899999999961,6911.296944457076
2025-06-26 09:36:00,43.20023,1.8467600000000006,1.0241504542721624,6.076387,4.721526999999999,5.786999999999978,6911.3469444570765
2025-06-26 09:39:00,44.61805,1.7888890000000002,1.0502354494889714,6.105321999999999,4.866203,8.969899999999996,6911.396944457077
2025-06-26 09:42:00,45.63079,1.7599530000000003,1.104662296864746,6.221066,5.097682999999999,10.127400000000023,6911.446944457077
2025-06-26 09:45:00,56.77083,1.0944440000000002,0.8961456705777989,5.208329000000001,4.8372649999999995,17.65040000000002,6911.496944457077
2025-06-26 09:48:00,63.33912,0.8629630000000006,0.9764807726689594,4.861110000000001,5.097687,25.173699999999997,6911.546944457077
2025-06-26 09:51:00,46.49884,1.325926,1.0469673565274946,5.902780999999999,5.387035,12.442199999999985,6911.596944457077
2025-06-26 09:54:00,42.6794,1.6731489999999996,1.0308750974360041,6.1631920000000004,5.068753,5.497700000000009,6911.646944457078
2025-06-26 09:57:00,41.75347,1.702083,1.01964961683884,6.018516,4.8662030000000005,7.5230999999999995,6911.696944457078
2025-06-26 10:00:00,43.1713,1.7888890000000002,1.0045821432543354,6.018516,4.721526999999999,7.233800000000031,6911.746944457078
2025-06-26 10:03:00,43.89468,1.702083,0.9975256792538653,5.931715999999999,4.750462999999999,6.076300000000003,6911.796944457078
2025-06-26 10:06:00,41.05903,1.7310189999999999,1.0076171484949383,5.931711999999999,4.7215229999999995,4.340300000000013,6911.846944457078
2025-06-26 10:09:00,41.08796,1.7599540000000005,1.0176624319439536,6.105327000000001,4.8662030000000005,4.918999999999983,6911.8969444570785
2025-06-26 10:12:00,39.49653,1.7310189999999999,1.0298917057166463,6.076392,4.895142999999999,4.91900000000004,6911.946944457079
2025-06-26 10:15:00,40.59607,1.7599530000000003,1.0176620855561787,6.047456,4.808333,4.3402000000000385,6911.996944457079
2025-06-26 10:18:00,41.31945,1.7020840000000002,0.9748998677715992,5.844911,4.634716999999999,4.918999999999983,6912.046944457079
2025-06-26 10:21:00,43.14236,1.6731480000000003,1.0093522686572947,5.787041,4.663652999999999,8.68059999999997,6912.096944457079
2025-06-26 10:24:00,45.8044,1.4416669999999998,0.9848829016372154,5.642359,4.8372720000000005,9.548599999999965,6912.146944457079
2025-06-26 10:27:00,44.87847,1.3548610000000005,0.9318473160110059,5.4976840000000005,4.750463,8.680499999999995,6912.19694445708
2025-06-26 10:30:00,43.34491,1.3548610000000005,0.9124125233155758,5.381944,4.605783000000001,8.1019,6912.24694445708
2025-06-26 10:33:00,43.20023,1.412731,0.9143677909607009,5.439813999999999,4.576853,7.233799999999974,6912.29694445708
2025-06-26 10:36:00,43.1713,1.4995370000000001,0.9465388182274228,5.468749999999999,4.5189829999999995,6.076399999999978,6912.34694445708
2025-06-26 10:39:00,42.79514,1.4995370000000001,0.9255028694678887,5.64236,4.663653,5.497699999999952,6912.39694445708
2025-06-26 10:42:00,41.6088,1.4706020000000004,0.9563177841743319,5.642365000000001,4.750463,5.497699999999952,6912.4469444570805
2025-06-26 10:45:00,39.32291,1.7310190000000008,0.9848435823526066,5.844907000000001,4.6057879999999995,4.340300000000013,6912.496944457081
2025-06-26 10:48:00,39.81482,1.7599530000000003,0.947128804853354,5.700236,4.374303,2.0253999999999905,6912.546944457081
2025-06-26 10:51:00,41.17477,1.7310189999999999,0.9375710126132885,5.584485999999999,4.287496999999999,4.629700000000014,6912.596944457081
2025-06-26 10:54:00,43.69213,1.7310189999999999,0.9848356175562585,5.815976,4.576847,5.497700000000009,6912.646944457081
2025-06-26 10:57:00,44.47338,1.702083,1.0413045386777744,5.989586,4.866203,10.127299999999991,6912.696944457081
2025-06-26 11:00:00,44.93634,1.5284720000000007,0.9779048697192709,5.787035,4.837272999999999,10.995399999999961,6912.746944457082
2025-06-26 11:03:00,45.02315,1.4706020000000004,0.9563177841743319,5.700235,4.808332999999999,8.68059999999997,6912.796944457082
2025-06-26 11:06:00,41.75347,1.5284720000000007,0.9571373222276863,5.729170000000001,4.750457999999999,5.497700000000009,6912.846944457082
2025-06-26 11:09:00,40.74074,1.6442130000000006,0.932047006128674,5.613426,4.432173,2.0255000000000223,6912.896944457082
2025-06-26 11:12:00,42.44791,1.702083,0.9749074338391429,5.729166,4.5189829999999995,6.944399999999973,6912.946944457082
2025-06-26 11:15:00,42.6794,1.7888890000000002,0.9809287348148619,5.873842,4.547913,8.680499999999995,6912.9969444570825
2025-06-26 11:18:00,40.82755,1.7599540000000005,0.9471375794372142,5.787037,4.461112999999999,8.1019,6913.046944457083
2025-06-26 11:21:00,39.75695,1.7888890000000002,0.9566628063370903,5.8159719999999995,4.461112999999999,4.629599999999982,6913.096944457083
2025-06-26 11:24:00,39.29398,1.7888890000000002,1.0502354494889714,6.018522,4.779403,3.182900000000018,6913.146944457083
2025-06-26 11:27:00,42.50579,1.8467600000000006,1.0001921501213227,6.2499970000000005,4.866207,6.076300000000003,6913.196944457083
2025-06-26 11:30:00,43.48959,1.7888890000000002,1.0276629606184509,5.960652,4.692593,7.233800000000031,6913.246944457083
2025-06-26 11:33:00,42.47685,1.7310189999999999,0.9615078895245335,5.902782,4.634722999999999,5.786999999999978,6913.296944457084
2025-06-26 11:36:00,44.61805,1.7599540000000005,0.9947346865499623,5.844907000000001,4.576853,7.523200000000031,6913.346944457084
2025-06-26 11:39:00,44.09722,1.7599540000000005,1.0176624319439536,5.989587,4.750463,9.548599999999965,6913.396944457084
2025-06-26 11:42:00,45.37037,1.7599540000000005,1.04008649513678,6.105327000000001,4.895142999999999,9.259199999999964,6913.446944457084
2025-06-26 11:45:00,45.63079,1.7599530000000003,1.0176620855561787,6.047456,4.808333,10.995399999999961,6913.496944457084
2025-06-26 11:48:00,46.09375,1.702083,1.0413119484207136,5.960646,4.837272999999999,10.416699999999992,6913.5469444570845
2025-06-26 11:51:00,46.09375,1.702083,1.0413119484207136,6.018516,4.895142999999999,9.837999999999965,6913.596944457085
2025-06-26 11:54:00,44.50232,1.7310189999999999,1.0298917057166477,6.105321999999999,4.924073,8.68059999999997,6913.646944457085
2025-06-26 11:57:00,44.76273,1.7888890000000002,1.027670846980573,6.105321999999999,4.837272999999999,8.680600000000027,6913.696944457085
2025-06-26 12:00:00,42.50579,1.7310189999999999,0.9848435823526062,6.047452,4.808332999999999,6.365800000000036,6913.746944457085
2025-06-26 12:03:00,37.06597,1.6442139999999998,0.954889833636398,5.902782,4.750458,3.182899999999961,6913.796944457085
2025-06-26 12:06:00,38.83102,1.817825,1.0143791752082254,5.960652,4.634716999999999,3.4723000000000184,6913.846944457086
2025-06-26 12:09:00,41.2037,1.817825,1.146763068205939,6.307872,5.155556999999999,5.7871000000000095,6913.896944457086
2025-06-26 12:12:00,42.36111,1.8178240000000008,0.9905847072587162,6.076387,4.721533,5.786999999999978,6913.946944457086
2025-06-26 12:15:00,41.14584,1.7888890000000002,0.9566628063370903,5.873842000000001,4.518983,5.208300000000008,6913.996944457086
2025-06-26 12:18:00,39.67014,1.8756940000000002,1.0097508124016707,6.0474570000000005,4.634722999999999,3.7615000000000123,6914.046944457086
2025-06-26 12:21:00,38.80209,1.90463,0.9687377482016596,6.134263,4.634722999999999,2.8935000000000173,6914.0969444570865
2025-06-26 12:24:00,41.31945,1.9625000000000004,0.987037389775937,6.0763869999999995,4.5189770000000005,4.91900000000004,6914.146944457087
2025-06-26 12:27:00,42.07176,1.9046290000000008,0.9943688347110708,6.047452,4.576852999999999,6.365799999999979,6914.196944457087
2025-06-26 12:30:00,42.88195,1.8467590000000005,1.000191818788184,6.3368020000000005,4.953013,8.391300000000001,6914.246944457087
2025-06-26 12:33:00,40.24884,1.8756950000000003,0.9849914478701136,6.134263,4.692588,5.208300000000008,6914.296944457087
2025-06-26 12:36:00,39.93055,1.9335650000000006,0.9779051170464962,6.018522000000001,4.490047,6.076300000000003,6914.346944457087
2025-06-26 12:39:00,38.71528,1.8467590000000005,0.9502943271988825,5.931712000000001,4.490043,2.6041999999999916,6914.396944457088
2025-06-26 12:42:00,36.40046,1.8178240000000008,0.9661476466524984,5.989582,4.6057879999999995,2.893599999999992,6914.446944457088
2025-06-26 12:45:00,38.28125,1.9046290000000008,0.9423210162513315,5.989582,4.461113,4.050900000000013,6914.496944457088
2025-06-26 12:48:00,39.84375,1.9046290000000008,0.9687374307601878,5.931712000000001,4.432173,3.761599999999987,6914.546944457088
2025-06-26 12:51:00,38.74421,1.8467590000000005,0.9502943271988825,5.902782,4.461112999999999,3.182899999999961,6914.596944457088
2025-06-26 12:54:00,37.52893,1.7888890000000002,0.8794033705753178,5.671292,4.229633,1.73599999999999,6914.6469444570885
2025-06-26 13:00:00,41.57986,1.7599540000000005,1.0400864951367814,6.018522,4.808338,5.787099999999953,6914.6469444570885
2025-06-26 13:03:00,41.43518,1.7599540000000005,0.9712395671338019,6.047457,4.750463,6.944500000000005,6914.696944457089
2025-06-26 13:06:00,39.6412,1.7599540000000005,0.9471375794372142,5.902777,4.576853,2.0254000000000474,6914.746944457089
2025-06-26 13:09:00,39.46759,1.7888890000000002,0.9317100673696068,5.729162,4.345373,2.8934999999999604,6914.796944457089
2025-06-26 13:12:00,40.1331,1.8467590000000005,0.9502943271988825,5.700232000000001,4.258563,4.918900000000008,6914.846944457089
2025-06-26 13:15:00,38.74421,1.8467590000000005,0.9242244836418402,5.758102000000001,4.287502999999999,3.761600000000044,6914.896944457089
2025-06-26 13:18:00,39.23611,1.9046290000000008,0.9423210162513315,5.642362,4.113893,3.761599999999987,6914.94694445709
2025-06-26 13:21:00,40.88541,1.8467600000000006,0.9502946471736643,5.555557,4.113886999999999,4.629600000000039,6914.99694445709
2025-06-26 13:24:00,43.08449,1.817825,0.9661479737634263,5.584491999999999,4.200696999999999,7.233800000000031,6915.04694445709
2025-06-26 13:27:00,43.69213,1.7599530000000003,0.9947263265144617,5.700236,4.432173,8.680499999999995,6915.09694445709
2025-06-26 13:30:00,44.35764,1.7599530000000003,0.9712392315451953,5.729165999999999,4.432173,9.548599999999993,6915.14694445709
2025-06-26 13:33:00,41.6956,1.6442129999999997,0.9548972861024708,5.584486,4.432173,7.5230999999999995,6915.1969444570905
2025-06-26 13:36:00,41.29051,1.702083,0.9279617802654302,5.555555999999999,4.287502999999999,6.6551000000000045,6915.246944457091
2025-06-26 13:39:00,40.45139,1.6442129999999997,0.9086127975719385,5.381946,4.171763,4.629600000000039,6915.296944457091
2025-06-26 13:42:00,40.36459,1.6442129999999997,0.859696661093216,5.353006,4.0849530000000005,3.7616000000000156,6915.346944457091
2025-06-26 13:45:00,37.5868,1.6442129999999997,0.9086127975719385,5.353006,4.142823,2.6041000000000167,6915.396944457091
2025-06-26 13:48:00,39.61227,1.702083,0.903514994945392,5.2662059999999995,3.969212999999999,4.918900000000008,6915.446944457091
2025-06-26 13:51:00,39.40972,1.6442130000000006,0.8845154466134059,5.208336,3.969212999999999,3.4722000000000435,6915.496944457092
2025-06-26 13:54:00,46.70139,1.12338,0.7838838485929023,4.3981509999999995,3.7956009999999996,10.127300000000048,6915.546944457092
2025-06-26 13:57:00,47.59838,1.1812500000000004,0.8444475969863608,4.687503,4.084953,12.152800000000013,6915.596944457092
2025-06-26 14:00:00,40.91435,1.4706020000000004,0.893669096776768,5.295140000000001,4.316438,4.3402000000000385,6915.646944457092
2025-06-26 14:03:00,38.83102,1.7020840000000002,0.9279621130944561,5.468752,4.200698,2.8935000000000173,6915.696944457092
2025-06-26 14:06:00,37.26852,1.7599540000000005,0.8704113655176249,5.4687470000000005,4.056023,0.28940000000000055,6915.7469444570925
2025-06-26 14:09:00,37.87616,1.7599540000000005,0.896805207572547,5.381947,3.9981530000000003,2.314900000000023,6915.796944457093
2025-06-26 14:12:00,38.68634,1.7888890000000002,0.9059826743399345,5.353012,3.940283,2.314799999999991,6915.846944457093
2025-06-26 14:15:00,39.49653,1.7599530000000003,0.9471372495344846,5.410876,4.084953,4.3402000000000385,6915.896944457093
2025-06-26 14:18:00,38.19445,1.7310189999999999,0.8875888542832681,5.3819420000000004,4.027082999999999,1.1573000000000206,6915.946944457093
2025-06-26 14:21:00,37.12384,1.8467600000000006,0.8972688348855394,5.266207,3.766666999999999,2.6041999999999916,6915.996944457093
2025-06-26 14:24:00,36.40046,1.7888890000000002,0.8518374494601152,5.2083319999999995,3.7377330000000004,0.0,6916.046944457094
2025-06-26 14:27:00,36.71875,1.8467590000000005,0.9242244836418402,5.497682000000001,4.027082999999999,0.0,6916.096944457094
2025-06-26 14:30:00,36.77662,1.7888890000000002,0.8518374494601133,5.266202000000001,3.795603,1.1574000000000524,6916.146944457094
2025-06-26 14:33:00,36.16898,1.8467590000000005,0.8402314805943591,5.121531999999999,3.5641229999999995,0.867999999999995,6916.196944457094
2025-06-26 14:36:00,35.30093,1.8178240000000008,0.8605993018251442,5.063657000000001,3.5641229999999995,0.0,6916.246944457094
2025-06-26 14:39:00,36.71875,1.8178240000000008,0.8317069261976511,4.976857000000001,3.448382999999999,0.8680999999999983,6916.2969444570945
2025-06-26 14:42:00,36.68982,1.8178240000000008,0.8883492276177356,5.208337,3.7377329999999995,-0.8680999999999699,6916.346944457095
2025-06-26 14:45:00,36.11111,1.702083,0.8253357021782003,5.1793960000000006,3.795603,-1.1573999999999955,6916.396944457095
2025-06-26 14:48:00,35.21412,1.702083,0.9035149949453936,5.208335999999999,3.9113430000000005,1.4467000000000212,6916.446944457095
2025-06-26 14:51:00,35.06945,1.7310189999999999,0.8613725487274057,5.324071999999999,3.9402729999999995,0.0,6916.496944457095
2025-06-26 14:54:00,35.8507,1.9046290000000008,0.8866701412334683,5.410882000000001,3.8245329999999997,-0.5788000000000011,6916.546944457095
2025-06-26 14:57:00,34.34607,1.8467590000000005,0.8402314805943574,5.324072000000001,3.7666629999999994,-2.0253999999999905,6916.596944457096
2025-06-26 15:00:00,35.04051,1.90463,0.9150028644844128,5.497682999999999,3.9402729999999995,-0.867999999999995,6916.646944457096
2025-06-26 15:03:00,36.54514,1.9335640000000005,0.9513167702771405,5.671297,4.113893,1.7361999999999966,6916.696944457096
2025-06-26 15:06:00,36.40046,1.8467590000000005,0.9242244836418417,5.7291669999999995,4.2585679999999995,0.28940000000000055,6916.746944457096
2025-06-26 15:09:00,33.3912,1.8178240000000008,0.8605993018251442,5.5555520000000005,4.056017999999999,-0.2892999999999688,6916.796944457096
2025-06-26 15:12:00,32.43634,1.8467590000000005,0.8693166797761832,5.295142,3.7666629999999994,-2.8935000000000173,6916.8469444570965
2025-06-26 15:15:00,34.54861,1.8467590000000005,0.8972685272438065,5.150462,3.6509229999999997,-0.5786000000000513,6916.896944457097
2025-06-26 15:18:00,34.14352,1.7888890000000002,0.8518374494601152,5.2083319999999995,3.7377330000000004,-1.446799999999996,6916.946944457097
2025-06-26 15:21:00,32.84143,1.8467590000000005,0.869326526336382,5.266202,3.7377330000000004,-1.7361999999999966,6916.996944457097
2025-06-26 15:24:00,35.32986,1.8756950000000003,0.8780102735456332,5.237272,3.6798569999999993,0.2892999999999688,6917.046944457097
2025-06-26 15:27:00,35.70602,1.8467590000000005,0.8972685272438065,5.150462,3.6509229999999997,0.5786999999999694,6917.096944457097
2025-06-26 15:30:00,35.67709,1.9046290000000008,0.8571836162808416,5.266202,3.6509229999999997,-0.5786999999999694,6917.146944457098
2025-06-26 15:33:00,33.53588,1.8178240000000008,0.8317069261976529,5.208332,3.6798580000000003,-1.4467000000000212,6917.196944457098
2025-06-26 15:36:00,33.42014,1.9335640000000005,0.8656125826987571,5.237267,3.5930530000000003,-4.3402999999999565,6917.246944457098
2025-06-26 15:39:00,31.94444,1.8467590000000005,0.8402314805943574,5.150462000000001,3.5930529999999994,-5.208300000000008,6917.296944457098
2025-06-26 15:42:00,32.06018,1.7888890000000002,0.8231490790863785,5.092592000000001,3.5930529999999994,-3.4721999999999866,6917.346944457098
2025-06-26 15:45:00,32.03125,1.8756940000000002,0.9061527159569407,5.237267,3.708793,-4.050900000000013,6917.3969444570985
2025-06-26 15:48:00,32.3206,1.9335650000000006,0.8656128734745969,5.266202,3.621987,-3.182800000000043,6917.446944457099
2025-06-26 15:51:00,30.38194,1.8467590000000005,0.8402314805943591,5.266202,3.708793,-5.497700000000009,6917.496944457099
2025-06-26 15:54:00,31.56828,1.9046290000000008,0.7938852098081551,5.121532,3.448382999999999,-4.918999999999983,6917.546944457099
2025-06-26 15:57:00,31.30787,1.8467590000000005,0.8098158812770005,4.861111999999999,3.274772999999999,-3.4721999999999866,6917.596944457099
2025-06-26 16:00:00,30.70023,1.7599540000000005,0.8145571770365893,4.918982000000001,3.448377999999999,-4.629700000000014,6917.646944457099
2025-06-26 16:03:00,30.61343,1.9046290000000008,0.8571836162808416,5.034722,3.4194430000000002,-4.340300000000013,6917.6969444571
2025-06-26 16:06:00,31.71297,1.8467590000000005,0.8402314805943591,5.063662,3.506253,-2.8934999999999604,6917.7469444571
2025-06-26 16:09:00,31.65509,1.7888890000000002,0.8231490790863802,5.295141999999999,3.795603,-3.182900000000018,6917.7969444571
2025-06-26 16:21:00,30.32407,1.8467590000000005,0.8402314805943574,5.0057920000000005,3.448382999999999,-5.208300000000008,6917.7969444571
2025-06-26 16:24:00,30.46875,1.7888890000000002,0.7931541557983594,5.0057920000000005,3.4773130000000005,-5.497600000000034,6917.7969444571
2025-06-26 16:27:00,31.04745,1.7888890000000002,0.7616240159195059,4.918982000000001,3.361573,-4.340300000000013,6917.7969444571
2025-06-26 16:30:00,30.93172,1.8467590000000005,0.8098158812770005,5.005782,3.4194429999999993,-5.208300000000008,6917.7969444571
2025-06-26 16:39:00,31.01852,1.8178240000000008,0.8015062728359567,4.803237000000001,3.245833,-3.761599999999987,6917.7969444571
2025-06-26 16:42:00,30.38194,1.7888890000000002,0.8231511044456838,4.80324,3.3037030000000005,-5.787099999999953,6917.7969444571
2025-06-26 16:54:00,31.97338,1.8467590000000005,0.8402417518920564,4.947912,3.3905129999999994,-2.314800000000048,6917.7969444571
2025-06-26 16:57:00,31.36574,1.9046290000000008,0.7595002276123822,4.976852000000001,3.274772999999999,-4.050900000000013,6917.7969444571
2025-06-26 17:18:00,30.09259,1.412732,0.6814455152234427,4.456014,3.3037019999999995,-6.655099999999948,6917.7969444571
2025-06-26 17:21:00,33.13079,1.210185,0.6911654498542861,4.166665999999999,3.3037029999999996,-2.8935000000000173,6917.7969444571
2025-06-26 17:54:00,45.45718,2.9173609999999996,1.0996615549958633,4.629630000000001,1.9726860000000013,7.8125,6917.7969444571
2025-06-26 18:03:00,45.13889,2.801621,0.9893783160166443,4.658565,2.0594909999999995,6.6551000000000045,6917.7969444571
2025-06-26 18:12:00,43.92361,2.801621000000001,1.0307572653193895,4.398148000000001,1.8280089999999998,7.233800000000031,6917.7969444571
2025-06-26 18:21:00,43.95255,2.801621000000001,1.0307586500843435,4.542823,1.9726850000000002,6.365700000000004,6917.7969444571
2025-06-26 18:30:00,33.44907,1.90463,0.857185990939493,4.456019,2.8407409999999995,-2.6041000000000167,6917.7969444571
2025-06-26 18:39:00,40.24884,2.5122680000000006,0.9934681724025032,4.195602000000001,1.9437499999999996,3.182899999999961,6917.7969444571
2025-06-26 18:48:00,40.16204,2.8305560000000005,1.0772002004677776,4.079861,1.509720999999999,1.1573999999999955,6917.7969444571
2025-06-26 18:57:00,31.65509,1.4706020000000004,0.7529151971373146,4.3402780000000005,3.187963,-2.314900000000023,6917.7969444571
2025-06-27 07:33:00,43.14236,1.9335649999999998,1.123124715031453,4.716435999999999,3.3615710000000005,4.340300000000013,6917.7969444571
2025-06-27 07:36:00,52.43056,1.7599539999999996,0.8967962374905265,5.208336,3.8245319999999996,15.046299999999974,6917.8469444571
2025-06-27 07:39:00,55.90278,1.7599539999999996,0.9471375794372139,5.121526,3.7956020000000006,16.493000000000023,6917.8969444571
2025-06-27 07:42:00,63.33912,2.020371,0.8907194422124985,4.774306,3.043284999999999,11.284700000000015,6917.9469444571005
2025-06-27 07:45:00,65.24884,1.12338,0.7838891050549711,3.7615740000000004,3.159032,31.25,6917.996944457101
2025-06-27 07:48:00,63.68634,1.4416670000000007,1.004082933301184,4.8032449999999995,4.027088,30.6712,6918.046944457101
2025-06-27 07:51:00,64.69907,1.7020840000000002,1.103849095924136,5.526622,4.490047999999999,32.1181,6918.096944457101
2025-06-27 07:54:00,61.74769,1.6731489999999996,1.0308677379020674,5.353012,4.258563,27.777799999999985,6918.146944457101
2025-06-27 07:57:00,69.12616,1.9914360000000002,1.022258146217321,5.5555509999999995,3.998144999999999,13.599500000000006,6918.196944457101
2025-06-27 08:00:00,60.53241,1.5574079999999997,1.02923397597569,5.497685999999999,4.576848,28.64579999999995,6918.246944457102
2025-06-27 08:03:00,43.14236,1.4416669999999998,1.0598867961940368,5.613431,4.924074,7.8125,6918.296944457102
2025-06-27 08:06:00,48.84259,1.6731490000000004,1.030867737902069,5.4398159999999995,4.345367,13.888899999999978,6918.346944457102
2025-06-27 08:09:00,63.04977,1.8756950000000003,1.3453994019684874,7.754626000000001,6.804861,21.412000000000006,6918.396944457102
2025-06-27 08:12:00,62.15278,1.4995370000000001,1.155169280231841,6.510419999999999,5.878932999999999,25.75229999999999,6918.446944457102
2025-06-27 08:15:00,64.93056,1.1523149999999998,1.1109576753990604,5.439818,5.358103000000001,33.275499999999994,6918.4969444571025
2025-06-27 08:18:00,58.73843,1.3837970000000004,1.1228675781895245,6.192125,5.705328,25.75229999999999,6918.546944457103
2025-06-27 08:21:00,66.63773,1.8178239999999999,1.1043721562299207,6.19213,4.981946,34.432800000000015,6918.596944457103
2025-06-27 08:24:00,53.76157,1.528473,1.0949217281377772,5.960651,5.184488,21.41209999999998,6918.646944457103
2025-06-27 08:27:00,47.10648,1.9335649999999998,1.100328907673657,6.365743,4.981947999999999,10.706099999999992,6918.696944457103
2025-06-27 08:30:00,45.16782,1.90463,1.0672380361385247,6.134257999999999,4.750457999999999,10.706099999999964,6918.746944457103
2025-06-27 08:33:00,42.59259,1.8467599999999997,1.0001837629691992,5.960653,4.576853000000001,8.1019,6918.796944457104
2025-06-27 08:36:00,42.91088,1.9335640000000005,1.0287700066484693,5.8738470000000005,4.403242999999999,6.365700000000004,6918.846944457104
2025-06-27 08:39:00,43.43171,1.9335649999999998,1.0037012684774909,5.844908,4.345373,9.259299999999996,6918.896944457104
2025-06-27 08:42:00,43.8368,1.991435,1.0222578267723006,6.076388000000001,4.518983,8.391199999999998,6918.946944457104
2025-06-27 08:45:00,41.40625,1.991435,0.9961444623095183,5.902773,4.316437999999999,6.365800000000036,6918.996944457104
2025-06-27 08:48:00,45.63079,1.5574069999999995,0.8792441246307539,5.121524,3.9981470000000003,9.837999999999965,6919.0469444571045
2025-06-27 08:51:00,46.23843,1.412731,0.9143677909607009,5.034724,4.171763,13.02090000000004,6919.096944457105
2025-06-27 08:54:00,43.14236,1.6731480000000003,0.9649258306803572,5.555555999999999,4.374308,7.8125,6919.146944457105
2025-06-27 08:57:00,42.65046,1.7888890000000002,1.0045821432543354,5.584492,4.287502999999999,8.39119999999997,6919.196944457105
2025-06-27 09:00:00,42.62153,1.8467600000000006,0.9502946471736643,5.497687000000001,4.056017,6.94440000000003,6919.246944457105
2025-06-27 09:03:00,41.95602,1.8467590000000005,0.9755930164703238,5.584492000000001,4.171763,7.233899999999949,6919.296944457105
2025-06-27 09:06:00,39.52546,1.8756950000000003,0.9850001210937916,5.613423,4.171758,4.3402999999999565,6919.346944457106
2025-06-27 09:09:00,39.98843,1.9625000000000004,0.9326121673862002,5.613423,3.9981529999999994,4.340300000000013,6919.396944457106
2025-06-27 09:12:00,44.2419,1.90463,0.9423213277427829,5.931712,4.4032420000000005,8.101800000000026,6919.446944457106
2025-06-27 09:15:00,45.68866,1.8467600000000006,0.9755933422325621,5.555557,4.142827,8.680499999999995,6919.496944457106
2025-06-27 09:18:00,48.95834,1.8756950000000003,1.033864643525582,5.931717000000001,4.547912,13.310200000000009,6919.546944457106
2025-06-27 09:21:00,51.27315,1.8467590000000005,1.1573691587532626,6.307872000000001,5.1266229999999995,15.046299999999974,6919.5969444571065
2025-06-27 09:24:00,51.35995,1.8178240000000008,1.104372156229921,6.192127000000001,4.981943,14.46769999999998,6919.646944457107
2025-06-27 09:27:00,51.59144,1.8467590000000005,1.0927755178714833,6.018522000000001,4.750463,15.335700000000031,6919.696944457107
2025-06-27 09:30:00,51.15741,1.8756940000000002,1.102941964453219,6.365737,5.068752999999999,14.756999999999948,6919.746944457107
2025-06-27 09:33:00,52.80671,1.8467590000000005,1.1147128298251099,6.250001999999999,5.010882999999999,17.361199999999997,6919.796944457107
2025-06-27 09:36:00,51.12847,1.7888890000000002,1.072333358209936,6.278932,5.068752999999999,17.07170000000002,6919.846944457107
2025-06-27 09:39:00,50.23148,1.7599540000000005,1.1046626629944825,5.989587,4.8662030000000005,14.178200000000004,6919.896944457108
2025-06-27 09:42:00,48.00347,1.7020840000000002,1.0625411983080522,5.931711999999999,4.837267999999999,13.59960000000001,6919.946944457108
2025-06-27 09:45:00,46.875,1.7020840000000002,1.0196424087602871,5.787042,4.634718,11.574099999999987,6919.996944457108
2025-06-27 09:48:00,47.65625,1.8178240000000008,1.0376197728734475,5.815977,4.5189829999999995,12.442099999999982,6920.046944457108
2025-06-27 09:51:00,49.5081,1.8178240000000008,1.0376197728734475,5.844907000000001,4.547913,15.046299999999974,6920.096944457108
2025-06-27 09:54:00,48.4375,1.7888890000000002,1.0276629606184509,5.931712,4.663653,12.731500000000011,6920.1469444571085
2025-06-27 09:57:00,48.20602,1.8467590000000005,1.0475338663452634,5.873842000000001,4.547913,12.152799999999957,6920.196944457109
2025-06-27 10:00:00,47.91666,1.7310189999999999,1.0298840915864238,5.787042,4.605783000000001,13.310099999999977,6920.246944457109
2025-06-27 10:03:00,46.20949,1.7310189999999999,1.0298917057166463,5.815972,4.634722999999999,12.442099999999982,6920.296944457109
2025-06-27 10:06:00,48.3507,1.7888890000000002,1.0045740705209103,5.873846,4.576847,12.442199999999957,6920.346944457109
2025-06-27 10:09:00,55.03472,1.325926,0.9580800103298135,4.9768479999999995,4.316432000000001,20.543900000000008,6920.396944457109
