Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-06-27 10:12:00,49.24768,1.6442139999999998,1.0203801287438108,5.642362,4.576848,14.467600000000004,6920.44694445711
2025-06-27 10:15:00,43.14236,1.615278,0.9669657810947564,5.555557,4.461109,8.680600000000027,6920.49694445711
2025-06-27 10:18:00,42.04282,1.7888890000000002,0.9566628063370903,5.497682,4.142823,5.787000000000035,6920.54694445711
2025-06-27 10:21:00,41.6956,1.8178240000000008,0.9661476466524984,5.4687470000000005,4.084953,5.7871000000000095,6920.59694445711
2025-06-27 10:24:00,43.72107,1.817825,1.014387301340057,5.526622,4.200696999999999,7.233800000000031,6920.64694445711
2025-06-27 10:27:00,45.3125,1.8467590000000005,1.0241501175645382,5.584492,4.229632999999999,8.680499999999995,6920.6969444571105
2025-06-27 10:30:00,41.46412,1.7310189999999999,0.9615160548417607,5.555552,4.287503,5.208399999999983,6920.746944457111
2025-06-27 10:33:00,39.90162,1.7888890000000002,0.9566628063370903,5.526622000000001,4.171763,4.050999999999988,6920.796944457111
2025-06-27 10:36:00,40.42245,1.7888890000000002,0.9317100673696054,5.439812000000001,4.056023,4.629599999999982,6920.846944457111
2025-06-27 10:39:00,42.99768,1.7888890000000002,0.9317100673696068,5.497681999999999,4.113893,7.233800000000031,6920.896944457111
2025-06-27 10:42:00,43.34491,1.7888890000000002,0.9809287348148603,5.468752,4.142822999999999,8.39119999999997,6920.946944457111
2025-06-27 10:45:00,41.49305,1.7599540000000005,0.9471375794372142,5.381947,4.056023,5.497600000000006,6920.996944457112
2025-06-27 10:48:00,41.84028,1.7310189999999999,0.8875799472965277,5.295142,3.9402729999999995,4.918999999999983,6921.046944457112
2025-06-27 10:51:00,40.56713,1.702083,0.9279617802654302,5.324076,4.056023,4.9191000000000145,6921.096944457112
2025-06-27 10:54:00,46.26736,1.4995380000000003,0.8594213085878657,5.005784,3.940276,9.259300000000025,6921.146944457112
2025-06-27 10:57:00,48.84259,1.3259250000000007,0.8615795068736272,4.832178000000001,4.027083,11.863400000000013,6921.196944457112
2025-06-27 11:00:00,44.41551,1.4706020000000004,0.9150072900787393,4.976850000000001,4.027088,8.680599999999998,6921.2469444571125
2025-06-27 11:03:00,43.31597,1.5863430000000003,0.9121741335100068,5.150466000000001,4.027082999999999,5.497600000000006,6921.296944457113
2025-06-27 11:06:00,42.96875,1.5863430000000003,0.8890814767745727,5.237266000000001,4.0849530000000005,7.2339000000000055,6921.346944457113
2025-06-27 11:09:00,40.74074,1.5574080000000006,0.9021721245924922,5.179396,4.084957999999999,4.629600000000011,6921.396944457113
2025-06-27 11:12:00,40.39352,1.6442129999999997,0.908604588006007,5.150465999999999,3.9402729999999995,4.919000000000011,6921.446944457113
2025-06-27 11:15:00,40.19097,1.702083,0.903514994945392,5.0925959999999995,3.795602999999999,5.208400000000012,6921.496944457113
2025-06-27 11:18:00,42.7662,1.7310189999999999,0.9129514270090163,5.150465999999999,3.8245370000000003,6.076399999999978,6921.546944457114
2025-06-27 11:21:00,41.81134,1.615278,0.9448206059254833,5.150465999999999,4.027088,6.365700000000004,6921.596944457114
2025-06-27 11:24:00,40.27778,1.7888890000000002,0.905973641601096,5.237271999999999,3.8245329999999997,2.893499999999989,6921.646944457114
2025-06-27 11:27:00,39.00463,1.6731480000000003,0.8940367915456333,5.150466,3.882407999999999,3.1828999999999894,6921.696944457114
2025-06-27 11:30:00,40.7118,1.7599530000000003,0.9223548060654253,5.295135999999999,3.940283,3.7616000000000156,6921.746944457114
2025-06-27 11:33:00,44.21296,1.615278,0.8503064149387944,5.0636600000000005,3.8245319999999996,7.523200000000003,6921.7969444571145
2025-06-27 11:36:00,42.1875,1.615278,0.8749498698618775,5.0925910000000005,3.882403,6.365700000000004,6921.846944457115
2025-06-27 11:39:00,41.98495,1.615278,0.9221346117170747,5.063655999999999,3.9113379999999998,3.761499999999984,6921.896944457115
2025-06-27 11:42:00,40.45139,1.615278,0.898870511128631,5.121526,3.940278,2.0255000000000223,6921.946944457115
2025-06-27 11:45:00,41.17477,1.6442129999999997,0.8845238946609166,5.237265999999999,3.9981530000000003,5.208400000000012,6921.996944457115
2025-06-27 11:48:00,41.98495,1.6152770000000007,0.8749495384961005,5.06366,3.853473,4.050900000000013,6922.046944457115
2025-06-27 11:51:00,45.54398,1.239121,0.7883684710852085,4.456022999999999,3.679862,9.548599999999993,6922.096944457116
2025-06-27 11:54:00,47.54051,1.12338,0.8027049238760412,4.340277,3.766666999999999,11.28479999999999,6922.146944457116
2025-06-27 11:57:00,44.3287,1.3837969999999995,0.8409897692271664,4.74537,3.8245329999999997,7.5230999999999995,6922.196944457116
2025-06-27 12:00:00,39.98843,1.5574079999999997,0.8792444654437603,5.0925910000000005,3.9692130000000008,3.7615000000000123,6922.246944457116
2025-06-27 12:03:00,38.10764,1.6442129999999997,0.8596966610932145,5.121526,3.8534729999999993,1.157400000000024,6922.296944457116
2025-06-27 12:06:00,37.73148,1.7888890000000002,0.8793940216408634,5.121525999999999,3.6798569999999993,-1.4466999999999928,6922.3469444571165
2025-06-27 12:09:00,41.40625,1.8756949999999994,0.9850001210937913,5.526622,4.084957,3.761599999999987,6922.396944457117
2025-06-27 12:12:00,40.19097,1.6442129999999997,0.8596879461409406,5.208336,3.9402729999999995,4.340299999999985,6922.446944457117
2025-06-27 12:15:00,40.7118,1.6442129999999997,0.9086127975719385,5.381946,4.171763,4.918900000000008,6922.496944457117
2025-06-27 12:18:00,38.71528,1.5863430000000003,0.8890814767745727,5.237271,4.084957999999999,2.8935000000000173,6922.546944457117
2025-06-27 12:21:00,40.45139,1.7020840000000002,0.9279621130944561,5.208330999999999,3.940276999999999,2.893499999999989,6922.596944457117
2025-06-27 12:24:00,39.26505,1.5863430000000003,0.8653389226639057,5.063656000000001,3.882403,2.0253999999999905,6922.646944457118
2025-06-27 12:27:00,32.11805,1.817825,0.8883495364864767,5.179396,3.7087909999999997,-4.050899999999984,6922.696944457118
2025-06-27 12:30:00,33.21759,2.107176,0.8832751597429803,5.381940999999999,3.5351849999999994,-2.893499999999989,6922.746944457118
2025-06-27 12:33:00,32.40741,2.193981,0.9072634453623372,5.2662059999999995,3.332635,-2.314799999999991,6922.796944457118
2025-06-27 12:36:00,32.87037,2.280787,0.9645463899676455,5.324076,3.3326390000000004,-4.050900000000013,6922.846944457118
2025-06-27 12:39:00,34.2882,2.280787,0.9645576920268469,5.671291999999999,3.6798649999999995,-2.3148000000000195,6922.8969444571185
2025-06-27 12:42:00,34.14352,2.280787,0.9645576920268469,5.700227,3.7088,-2.6041000000000167,6922.946944457119
2025-06-27 12:45:00,31.7419,2.193982,0.8726202131595843,5.613427,3.650925000000001,-2.8935000000000173,6922.996944457119
2025-06-27 12:48:00,31.48148,2.3386580000000006,0.9467910537854458,5.555557,3.4773189999999996,-5.208300000000008,6923.046944457119
2025-06-27 12:51:00,32.06018,2.3097220000000007,0.9389341388302124,5.526617,3.477314999999999,-4.3402000000000385,6923.096944457119
2025-06-27 13:15:00,30.03472,2.4254630000000006,0.9702280031574382,5.7291620000000005,3.564119,-3.7615000000000123,6923.096944457119
2025-06-27 13:18:00,30.15047,2.3965270000000007,0.9624372050786075,5.642362,3.5062549999999995,-4.3402999999999565,6923.096944457119
2025-06-27 13:21:00,30.20833,2.4543980000000003,1.0126526294663456,5.931717,3.7666690000000003,-5.208300000000008,6923.096944457119
2025-06-27 13:33:00,31.30787,2.3386580000000006,0.9467910537854458,5.671297000000001,3.5930590000000002,-3.4721999999999866,6923.096944457119
2025-06-27 13:54:00,30.35301,2.3675930000000003,0.954625281480243,5.555552,3.448378999999999,-5.2082999999999515,6923.096944457119
2025-06-27 13:57:00,31.30787,2.3386570000000004,0.9467907826476777,5.526622000000001,3.448385,-4.918999999999983,6923.146944457119
2025-06-27 14:00:00,30.81597,2.309722,1.0048009965171956,5.642361999999999,3.6509300000000007,-3.182900000000018,6923.19694445712
2025-06-27 14:03:00,33.56482,2.3675930000000003,0.9887030597866835,6.163192,4.084949,-2.314800000000048,6923.24694445712
2025-06-27 14:06:00,32.29166,2.280787,0.9645463899676455,5.989587,3.9981500000000008,-3.182899999999961,6923.29694445712
2025-06-27 14:09:00,32.03125,2.309722,0.9726221653762289,5.9895819999999995,3.9692100000000003,-2.0254000000000474,6923.34694445712
2025-06-27 14:12:00,32.95718,2.3675930000000003,0.9887030597866814,5.9606520000000005,3.882408999999999,-2.0255000000000223,6923.39694445712
2025-06-27 14:15:00,33.70949,2.309722,1.0048009965171938,5.931712,3.9402799999999996,-2.3148000000000195,6923.4469444571205
2025-06-27 14:18:00,33.10185,2.2518519999999995,0.9564464098755423,5.960652,3.9981500000000008,-1.7361999999999966,6923.496944457121
2025-06-27 14:21:00,32.46528,2.2518519999999995,0.988254458391139,6.047452,4.11389,-2.6041999999999916,6923.546944457121
2025-06-27 14:24:00,34.17245,2.2807869999999992,1.3996315841366687,6.684026,5.184489000000001,-2.6042000000000485,6923.596944457121
2025-06-27 14:27:00,36.14005,2.1650459999999994,1.022115377663927,6.452545999999999,4.66366,0.5787000000000262,6923.646944457121
2025-06-27 14:30:00,36.31366,2.2229159999999997,1.0102777892157226,6.452546,4.57685,0.8680999999999699,6923.696944457121
2025-06-27 14:33:00,37.44213,2.309723,1.0654025821319493,6.597222,4.663658999999999,2.3148000000000195,6923.746944457122
2025-06-27 14:36:00,33.85416,2.1361109999999996,0.9846485813369257,6.452546,4.663655,-0.8680000000000518,6923.796944457122
2025-06-27 14:39:00,34.57755,2.2518510000000003,1.0187764957142964,6.365736,4.4611149999999995,-0.28940000000000055,6923.846944457122
2025-06-27 14:42:00,35.06945,2.2518510000000003,1.0187661507238293,6.278936,4.374305,0.8680000000000234,6923.896944457122
2025-06-27 14:45:00,33.85416,2.2229159999999997,1.0395132912825449,6.221066,4.3743099999999995,-0.8680999999999699,6923.946944457122
2025-06-27 14:48:00,33.33334,2.1650459999999994,0.9632411118680895,6.2210659999999995,4.3743099999999995,-2.8936000000000206,6923.9969444571225
2025-06-27 14:51:00,32.2338,2.1361109999999996,0.9548394622268483,5.989586,4.171755,-1.7360999999999933,6924.046944457123
2025-06-27 14:54:00,31.68403,2.1361109999999996,0.9846485813369257,5.989580999999999,4.20069,-2.0253999999999905,6924.096944457123
2025-06-27 14:57:00,31.8287,2.107176,0.9464208046877001,5.902780999999999,4.113885000000001,-4.050899999999984,6924.146944457123
2025-06-27 15:00:00,31.30787,2.1361109999999996,0.9548394622268502,5.902780999999999,4.084950000000001,-2.0253999999999905,6924.196944457123
2025-06-27 15:03:00,31.97338,2.1650460000000002,0.9932195164100396,5.844911,4.027085,-2.893499999999989,6924.246944457123
2025-06-27 15:06:00,32.46528,2.193981,0.9401717933266035,5.844905999999999,3.9402749999999997,-3.182799999999986,6924.296944457124
2025-06-27 15:09:00,32.20486,2.1650459999999994,0.9932195164100392,5.931715999999999,4.11389,-2.893499999999989,6924.346944457124
2025-06-27 15:12:00,30.7581,2.2229159999999997,0.948321507292185,6.018516,4.084950000000001,-4.340199999999982,6924.396944457124
2025-06-27 15:15:00,31.8287,2.2229159999999997,1.0102777892157226,5.989585999999999,4.11389,-3.7616000000000156,6924.446944457124
2025-06-27 15:18:00,34.20139,2.280787,1.0567998079531828,6.134256000000001,4.229628999999999,-2.0255000000000223,6924.496944457124
2025-06-27 15:21:00,33.15972,2.193981,1.0308285552129726,6.336805999999999,4.518985,-2.6041000000000167,6924.5469444571245
2025-06-27 15:24:00,33.8831,2.2518510000000003,1.0187764957142964,6.365736,4.4611149999999995,-2.893499999999989,6924.596944457125
2025-06-27 15:27:00,35.01157,2.280787,1.0272386810089824,6.365736,4.432179,0.0,6924.646944457125
2025-06-27 15:30:00,33.42014,2.222917,1.0395135909435178,6.452541999999999,4.605785,-2.0253999999999905,6924.696944457125
2025-06-27 15:33:00,35.64815,2.280787,1.027228276717405,6.510415999999999,4.576848999999999,-0.28940000000000055,6924.746944457125
2025-06-27 15:36:00,34.31713,2.1650459999999994,1.0500394390463093,6.394676,4.63472,-1.1573999999999955,6924.796944457125
2025-06-27 15:39:00,33.96991,2.1361109999999996,1.0411431071144779,6.278931,4.5479199999999995,-0.28940000000000055,6924.846944457126
2025-06-27 15:42:00,33.18866,2.1650459999999994,0.9932195164100392,6.2210659999999995,4.40324,-1.7360999999999933,6924.896944457126
2025-06-27 15:45:00,33.3044,2.2229159999999997,0.979932025909861,6.047456,4.14282,-2.025400000000019,6924.946944457126
2025-06-27 15:48:00,33.3044,2.193981,0.971605196354776,6.134256,4.258564999999999,-2.025499999999994,6924.996944457126
2025-06-27 15:51:00,31.22107,2.1361109999999996,0.9548499673553642,6.163195999999999,4.345375000000001,-3.472200000000015,6925.046944457126
2025-06-27 15:54:00,31.7419,2.2229159999999997,1.0102777892157226,6.076385999999999,4.20069,-4.050899999999984,6925.0969444571265
2025-06-27 15:57:00,32.78357,2.2518510000000003,1.0187661507238293,5.931716,4.027085,-2.8935000000000173,6925.146944457127
2025-06-27 16:00:00,33.7963,2.2518510000000003,1.0481701077633196,6.076385999999999,4.200695,-1.446799999999996,6925.196944457127
2025-06-27 16:03:00,34.05671,2.3097220000000007,1.065402285288185,6.278937000000001,4.345374999999999,-2.6040999999999883,6925.246944457127
2025-06-27 16:06:00,32.2338,2.280787,0.9965403025202978,6.221062000000001,4.258565,-4.340300000000013,6925.296944457127
2025-06-27 16:09:00,32.34954,2.309722,0.9726221653762289,6.163192,4.14282,-1.7360999999999933,6925.346944457127
2025-06-27 16:12:00,32.49421,2.3386570000000004,1.0440742372472345,6.163192,4.171754999999999,-2.893499999999989,6925.396944457128
2025-06-27 16:15:00,33.70949,2.3097220000000007,1.004800996517194,6.2499970000000005,4.258564999999999,-0.5786999999999978,6925.446944457128
2025-06-27 16:18:00,33.8831,2.280787,1.0272386810089824,6.365737000000001,4.432180000000001,-0.2892999999999688,6925.496944457128
2025-06-27 16:21:00,34.31713,2.3386570000000004,1.0440742372472345,6.539352,4.547915,0.28940000000000055,6925.546944457128
2025-06-27 16:24:00,35.67709,2.309722,1.035674518414881,6.510412,4.5479199999999995,1.4466999999999643,6925.596944457128
2025-06-27 16:27:00,36.74768,2.3675930000000003,1.0825286479315959,6.452542,4.461109,2.6041999999999916,6925.6469444571285
2025-06-27 16:30:00,35.87963,2.367592,1.1115733155647767,6.597222,4.63472,-2.6041000000000167,6925.696944457129
2025-06-27 16:33:00,34.80903,2.396527,1.0608302161747054,6.597217,4.5479199999999995,-0.8680999999999983,6925.746944457129
2025-06-27 16:36:00,34.78009,2.396527,1.0608302161747054,6.597217,4.5479199999999995,-1.736099999999965,6925.796944457129
2025-06-27 16:39:00,34.54861,2.3965270000000007,1.0608302161747056,6.5104120000000005,4.4611149999999995,-3.182900000000018,6925.846944457129
2025-06-27 16:42:00,33.65162,2.3386570000000004,1.1028656476193244,6.423611999999999,4.490045,-0.5786999999999694,6925.896944457129
2025-06-27 16:45:00,33.96991,2.3097220000000007,1.0654022852881868,6.4236070000000005,4.490045,-1.1573999999999955,6925.94694445713
2025-06-27 16:48:00,33.36227,2.280787,1.0853791675570983,6.4236070000000005,4.5479199999999995,-1.7361000000000217,6925.99694445713
2025-06-27 16:51:00,31.42361,2.367592,1.0212376796198097,6.626162000000001,4.57685,-3.761600000000044,6926.04694445713
2025-06-27 16:54:00,30.12153,2.3386570000000004,0.9806855926877691,6.568282,4.518985,-4.918900000000008,6926.09694445713
2025-06-27 17:00:00,31.91551,2.4543980000000003,1.0126526294663434,6.307867000000001,4.142818999999999,-3.182899999999961,6926.09694445713
2025-06-27 17:03:00,30.7581,2.396527,1.0294365241255077,6.365737,4.2875,-4.050999999999988,6926.09694445713
2025-06-27 17:06:00,30.61343,2.4254629999999997,1.0047034023664676,6.510413000000001,4.3743099999999995,-4.340300000000013,6926.09694445713
2025-06-27 17:30:00,30.46875,2.4254620000000005,1.004691499174164,6.163196999999999,4.027085,-4.629599999999982,6926.09694445713
2025-06-27 19:48:00,30.38194,2.685881,1.346629542032411,4.050927,1.9148139999999998,-5.208399999999983,6926.09694445713
2025-06-27 19:51:00,34.89584,2.1650470000000004,0.7467107868555306,3.993056,1.9726850000000002,0.0,6926.09694445713
2025-06-27 19:57:00,33.21759,2.0782410000000002,0.875220563545635,3.9351849999999997,2.117361,-1.446799999999996,6926.09694445713
2025-06-28 07:57:00,43.28704,2.107176,1.228575530567655,5.931711,4.461115,4.919099999999958,6926.09694445713
2025-06-28 08:00:00,41.95602,1.702083,0.8253338019227688,4.398148,3.014352999999999,5.786999999999978,6926.14694445713
2025-06-28 08:03:00,40.65393,1.615278,0.8503081449435166,4.398149,3.1590229999999995,3.182899999999961,6926.1969444571305
2025-06-28 08:06:00,40.85648,1.6731480000000003,0.816419508238322,4.4560189999999995,3.101152999999999,4.050899999999956,6926.246944457131
2025-06-28 08:09:00,41.66666,1.702083,0.7972706756012106,4.2534719999999995,2.8407419999999997,5.497700000000009,6926.296944457131
2025-06-28 08:12:00,40.50926,1.6442129999999997,0.7509489840948782,4.137731,2.7539350000000002,2.8935000000000173,6926.346944457131
2025-06-28 08:15:00,41.55093,1.702083,0.7972706756012106,4.137731,2.725001,4.340299999999985,6926.396944457131
2025-06-28 08:18:00,40.27778,1.6731480000000003,0.7885716952430335,4.224537,2.8407419999999997,3.182800000000043,6926.446944457131
2025-06-28 08:21:00,43.6632,1.7310189999999999,0.8613790008013398,4.484954,3.1011620000000004,4.918900000000008,6926.496944457132
2025-06-28 08:24:00,49.36343,1.528473,0.8219036283323656,4.1666669999999995,3.0143560000000003,10.416699999999963,6926.546944457132
2025-06-28 08:27:00,50.5787,1.5574080000000006,0.8792460711306316,4.600694,3.4773179999999995,14.75690000000003,6926.596944457132
2025-06-28 08:30:00,43.80787,1.7888890000000002,0.8793958914370704,4.890045,3.448378,7.233800000000031,6926.646944457132
2025-06-28 08:33:00,47.33796,1.4995370000000001,0.8362262213896966,4.3402780000000005,3.245836999999999,11.284699999999987,6926.696944457132
2025-06-28 08:36:00,44.01041,1.8467599999999997,0.8972745222181062,4.890047,3.3905129999999994,8.39119999999997,6926.7469444571325
2025-06-28 08:39:00,46.2963,2.020371,0.9210052050989427,4.832177,3.130097,10.127399999999966,6926.796944457133
2025-06-28 08:42:00,49.9132,2.0493059999999996,1.0406760685227958,5.237268,3.6219920000000005,14.467600000000004,6926.846944457133
2025-06-28 08:45:00,56.53935,2.136112,1.1925444739545321,6.221067999999999,4.6636560000000005,16.782299999999992,6926.896944457133
2025-06-28 08:48:00,57.60995,1.9335649999999998,1.1003289076736584,6.1631979999999995,4.779403,21.701400000000007,6926.946944457133
2025-06-28 08:51:00,54.42708,1.8756950000000003,1.0097595840390232,5.613423,4.200698,19.386600000000016,6926.996944457133
2025-06-28 08:54:00,51.96759,1.8756950000000003,0.9595345217362734,5.237272999999999,3.766668,18.807799999999986,6927.046944457134
2025-06-28 08:57:00,54.07986,1.991435,0.9413633518943925,5.034717,3.3905119999999993,18.80789999999999,6927.096944457134
2025-06-28 09:00:00,53.93519,1.8467590000000005,0.9502943271988842,4.918982,3.4773130000000005,20.83329999999998,6927.146944457134
2025-06-28 09:03:00,56.13426,1.8756950000000003,1.080418094141597,5.700232000000001,4.374306999999999,21.990700000000004,6927.196944457134
2025-06-28 09:06:00,54.1956,1.7888890000000002,0.9566628063370903,5.3530120000000005,3.9981530000000003,21.41209999999998,6927.246944457134
2025-06-28 09:09:00,52.83565,1.8467590000000005,0.9755843998020735,5.121532,3.708793,20.83340000000001,6927.2969444571345
2025-06-28 09:12:00,52.69097,1.9046290000000008,0.9687374307601894,4.918982,3.4194430000000002,19.965300000000013,6927.346944457135
2025-06-28 09:15:00,57.11806,1.9335649999999998,1.0037012684774909,5.266202000000001,3.766667000000001,21.99079999999998,6927.396944457135
2025-06-28 09:18:00,59.57755,1.8178240000000008,0.9905763749884112,5.208337,3.853473,21.70139999999998,6927.446944457135
2025-06-28 09:21:00,68.46065,2.1650470000000004,0.9632308324820378,5.3530120000000005,3.506245,31.828699999999998,6927.496944457135
2025-06-28 09:24:00,57.3206,1.7599540000000005,0.9712395671338006,5.266202000000001,3.969207999999999,26.331000000000017,6927.546944457135
2025-06-28 09:27:00,58.3912,1.8178240000000008,0.9905763749884112,5.179397,3.8245329999999997,24.01619999999997,6927.596944457136
2025-06-28 09:30:00,59.9537,1.8467590000000005,1.000183431637951,5.237272,3.853473,26.909699999999987,6927.646944457136
2025-06-28 09:33:00,58.15972,1.7888890000000002,1.004582143254337,5.295141999999999,3.9981530000000003,23.1481,6927.696944457136
2025-06-28 09:36:00,62.5,2.0782410000000002,0.9674204260009733,5.381942,3.6509209999999994,14.178300000000007,6927.746944457136
2025-06-28 09:39:00,56.94444,1.7888890000000002,0.9809287348148619,5.179402,3.853473,24.016199999999998,6927.796944457136
2025-06-28 09:42:00,56.30787,1.9046290000000008,0.9943601053079675,5.121532,3.6509229999999997,21.990700000000004,6927.8469444571365
2025-06-28 09:45:00,56.16319,1.8467600000000006,0.9502946471736643,4.947917,3.5062469999999992,21.411999999999978,6927.896944457137
2025-06-28 09:48:00,57.58102,1.7599530000000003,0.9712392315451953,4.890046,3.5930530000000003,25.46290000000002,6927.946944457137
2025-06-28 09:51:00,56.22106,1.7310189999999999,0.9615078895245335,5.034722,3.7666629999999994,24.016200000000026,6927.996944457137
2025-06-28 09:54:00,57.46528,1.7888890000000002,0.9809287348148603,5.208332,3.882402999999999,26.041600000000017,6928.046944457137
2025-06-28 09:57:00,56.39468,1.7599540000000005,0.9471291347540814,5.092597,3.7666629999999994,21.701400000000007,6928.096944457137
2025-06-28 10:00:00,59.20139,1.8756950000000003,1.0097511423769963,5.237272,3.8245370000000003,25.173599999999993,6928.146944457138
2025-06-28 10:03:00,59.05671,1.7599540000000005,0.9712395671338019,5.179397,3.882403,25.173599999999993,6928.196944457138
2025-06-28 10:06:00,50.95486,1.5863430000000003,0.9781893309237238,5.208337,4.1717640000000005,17.36110000000002,6928.246944457138
2025-06-28 10:09:00,47.16435,1.7599540000000005,0.9712477884973166,5.381942,4.084957999999999,13.599500000000006,6928.296944457138
2025-06-28 10:12:00,47.71412,1.8756950000000003,0.9332908214863562,5.150462,3.6509270000000003,13.020799999999952,6928.346944457138
2025-06-28 10:15:00,48.4375,1.8178240000000008,0.8883548761005989,4.7453710000000004,3.274772999999999,13.888899999999978,6928.3969444571385
2025-06-28 10:18:00,49.94213,1.817825,0.9905767077063468,4.918982,3.5641170000000004,15.335699999999974,6928.446944457139
2025-06-28 10:21:00,48.06134,1.7020840000000002,0.9035153217808463,5.063661999999999,3.766668,15.04630000000003,6928.496944457139
2025-06-28 10:24:00,48.29282,1.7888890000000002,0.9566543039285557,5.063661999999999,3.708792999999999,16.782399999999996,6928.546944457139
2025-06-28 10:27:00,45.48611,1.7599540000000005,0.9223464374845344,5.092592000000001,3.7377279999999997,12.152800000000013,6928.596944457139
2025-06-28 10:30:00,45.63079,1.8178240000000008,0.915122147113578,4.947917,3.506253,12.731499999999983,6928.646944457139
2025-06-28 10:33:00,47.88773,1.7888890000000002,0.9059826743399345,4.774305999999999,3.3615769999999996,13.020899999999983,6928.69694445714
2025-06-28 10:36:00,48.46643,1.702083,0.8783323645400822,4.774306,3.448382999999999,14.178200000000004,6928.74694445714
2025-06-28 10:39:00,46.61459,1.7888890000000002,0.8794033705753178,4.947912,3.506252999999999,12.442100000000039,6928.79694445714
2025-06-28 10:42:00,43.05555,1.7888890000000002,0.8793940216408634,4.976852000000001,3.535183000000001,8.969899999999996,6928.84694445714
2025-06-28 10:45:00,40.48032,1.7888890000000002,0.8518393914176815,4.86111,3.3905129999999994,6.076399999999978,6928.89694445714
2025-06-28 10:48:00,39.78588,1.9046290000000008,0.857189864710626,4.8321760000000005,3.2169029999999994,5.497699999999952,6928.9469444571405
2025-06-28 10:51:00,41.46412,1.7888890000000002,0.8518384204395665,4.629631,3.159033,6.944399999999973,6928.996944457141
2025-06-28 10:54:00,42.73727,1.702083,0.8253319016621463,4.62963,3.245833,6.076400000000035,6929.046944457141
2025-06-28 10:57:00,45.25463,1.7888890000000002,0.8518374494601133,4.8321760000000005,3.3615769999999996,9.548599999999965,6929.096944457141
2025-06-28 11:00:00,44.15509,1.7310189999999999,0.8613780790799187,4.716436,3.332642999999999,9.259199999999964,6929.146944457141
2025-06-28 11:03:00,45.74653,1.7888890000000002,0.8518393914176815,4.745369999999999,3.274772999999999,10.416699999999992,6929.196944457141
2025-06-28 11:06:00,44.70486,1.7310189999999999,0.8342076048465052,4.629631,3.2169030000000003,9.837999999999965,6929.246944457142
2025-06-28 11:09:00,42.79514,1.702083,0.8783288271762565,4.629630000000001,3.3037030000000005,7.233799999999974,6929.296944457142
2025-06-28 11:12:00,45.02315,1.817825,0.888355184970687,4.716436,3.245836999999999,8.969899999999996,6929.346944457142
2025-06-28 11:15:00,42.44791,1.7020840000000002,0.878333569473106,4.629631,3.3037079999999994,7.233799999999974,6929.396944457142
2025-06-28 11:18:00,42.59259,1.8178240000000008,0.8606002796616957,4.658566,3.159033,7.8125,6929.446944457142
2025-06-28 11:21:00,43.51852,1.8178240000000008,0.8605914790841774,4.600695,3.101152999999999,7.233800000000031,6929.4969444571425
2025-06-28 11:24:00,51.12847,1.9914360000000002,0.912471654333013,4.774305,3.1011609999999994,18.518500000000017,6929.546944457143
2025-06-28 11:27:00,64.14931,1.9914360000000002,1.0964965562758413,5.989587,4.518981,28.356400000000008,6929.596944457143
2025-06-28 11:30:00,64.87269,1.7888890000000002,1.093985752112898,5.729165999999999,4.547916999999999,28.067099999999982,6929.646944457143
2025-06-28 11:33:00,70.74653,1.991435,1.0964962212035383,5.7870360000000005,4.316431000000001,36.16900000000001,6929.696944457143
2025-06-28 11:36:00,63.0787,1.6731480000000003,1.1129832482807052,5.729165999999999,4.750457999999999,30.960700000000003,6929.746944457143
2025-06-28 11:39:00,62.87616,1.7599530000000003,1.0835521824824788,5.729165999999999,4.576852999999999,29.513900000000007,6929.796944457144
2025-06-28 11:42:00,59.54861,1.6442129999999997,1.1019391974582105,5.6134260000000005,4.663653000000001,29.22460000000001,6929.846944457144
2025-06-28 11:45:00,60.18519,1.7599530000000003,1.0835521824824788,5.6134260000000005,4.461113,28.06710000000004,6929.896944457144
2025-06-28 11:48:00,61.54514,1.7888890000000002,1.093985752112898,5.729165999999999,4.547916999999999,29.803200000000004,6929.946944457144
2025-06-28 11:51:00,64.72801,1.4706019999999995,1.0154048818605752,5.324079,4.5189770000000005,31.828700000000026,6929.996944457144
2025-06-28 11:54:00,67.04282,1.412731,1.0480757831859844,5.295134,4.634722999999999,36.45829999999995,6930.0469444571445
2025-06-28 11:57:00,57.29167,1.7310189999999999,1.1146530002188666,5.8449029999999995,4.779394000000001,25.752399999999966,6930.096944457145
2025-06-28 12:00:00,54.39815,1.7310189999999999,1.07307141397337,5.700232000000001,4.576853000000001,23.4375,6930.146944457145
2025-06-28 12:03:00,56.85764,1.8467590000000005,1.0704000725049962,5.584492,4.287503,23.4375,6930.196944457145
2025-06-28 12:06:00,57.84144,1.9046290000000008,1.1130502331467587,5.700232,4.374303,24.305499999999995,6930.246944457145
2025-06-28 12:09:00,60.85069,2.020371,1.1981649754493369,6.336803000000001,4.953011999999999,28.067099999999982,6930.296944457145
2025-06-28 12:12:00,58.73843,1.8756950000000003,1.102934611431836,6.076393,4.779398,26.620300000000043,6930.346944457146
2025-06-28 12:15:00,58.96991,1.8756940000000002,1.1029342610880188,5.8738470000000005,4.576853,26.909699999999987,6930.396944457146
2025-06-28 12:18:00,56.94444,1.7888890000000002,1.0502354494889699,5.700232000000001,4.461112999999999,23.1481,6930.446944457146
2025-06-28 12:21:00,59.69329,1.8467600000000006,1.092775869710025,5.671297000000001,4.403237,23.7269,6930.496944457146
2025-06-28 12:24:00,64.5544,0.8050920000000001,1.2566376496310663,5.063662000000001,6.1104199999999995,34.43289999999996,6930.546944457146
2025-06-28 12:27:00,52.28588,0.7761570000000004,1.0165455900970952,5.179397000000001,5.70532,19.965299999999957,6930.5969444571465
2025-06-28 12:30:00,48.69791,0.8050920000000001,0.9706182061309174,5.266202,5.61852,17.65039999999999,6930.646944457147
2025-06-28 12:33:00,47.97454,0.834028,0.9068555782381084,4.80324,4.9530140000000005,15.04630000000003,6930.696944457147
2025-06-28 12:36:00,45.63079,0.7182870000000001,0.8699814209417875,4.658566,4.98194,12.731400000000008,6930.746944457147
2025-06-28 12:39:00,42.62153,0.7472219999999998,0.8600946926749738,4.658565,4.89514,10.127299999999991,6930.796944457147
2025-06-28 12:42:00,43.02662,0.834028,0.8365709202321575,4.658565,4.663654,8.680600000000027,6930.846944457147
2025-06-28 12:45:00,43.40278,0.8918980000000003,0.8503898395317472,4.484954,4.403244,10.127299999999991,6930.896944457148
2025-06-28 12:48:00,43.69213,0.834028,0.8073514827235831,4.369214,4.316434,10.127300000000048,6930.946944457148
2025-06-28 12:51:00,41.72454,0.834028,0.7924730818693547,4.311342,4.229634000000001,7.233799999999974,6930.996944457148
2025-06-28 12:54:00,41.23264,0.747223,0.7352380675041064,4.166667,4.142824000000001,7.8125,6931.046944457148
2025-06-28 13:00:00,41.31945,0.8918980000000003,0.789056540205365,4.311342,4.113884,6.6551000000000045,6931.046944457148
2025-06-28 13:03:00,38.45486,0.8629629999999997,0.791123387450463,4.4270830000000005,4.287504,4.918999999999983,6931.096944457148
2025-06-28 13:06:00,40.10416,0.9497680000000006,0.8154559069772652,4.456018,4.200694,4.918999999999983,6931.1469444571485
2025-06-28 13:09:00,38.45486,0.8918980000000003,0.7570726384082073,4.253472,3.998144000000001,3.4722000000000435,6931.196944457149
2025-06-28 13:12:00,36.16898,0.834028,0.7148699517426145,4.166667,3.940278000000001,2.0254000000000474,6931.246944457149
2025-06-28 13:15:00,37.35532,0.8918980000000003,0.75707544484078,4.1377310000000005,3.8824080000000007,3.4721999999999866,6931.296944457149
2025-06-28 13:18:00,37.76041,0.8918980000000003,0.7890592624676767,4.1377310000000005,3.940278,3.4722000000000435,6931.346944457149
2025-06-28 13:21:00,37.35532,0.7761579999999997,0.7345451563133755,4.224537000000001,4.142824000000001,3.4721999999999866,6931.396944457149
2025-06-28 13:24:00,38.31018,0.8629629999999997,0.7756537078543174,4.2534719999999995,4.084949,3.182900000000018,6931.44694445715
2025-06-28 13:27:00,38.83102,0.8050930000000003,0.7330885417641148,4.079862,3.940278,3.182899999999961,6931.49694445715
2025-06-28 13:30:00,39.43866,0.8050930000000003,0.7330890750681993,3.9351850000000006,3.7956019999999997,4.050900000000013,6931.54694445715
2025-06-28 13:33:00,38.74421,0.8918980000000003,0.75707544484078,4.108796,3.853473,4.3402999999999565,6931.59694445715
2025-06-28 13:36:00,37.73148,0.8918980000000003,0.7731912625684146,4.456018,4.229634,3.4721999999999866,6931.64694445715
2025-06-28 13:39:00,37.32639,0.834028,0.7308625014052389,4.1377310000000005,3.940278000000001,2.8935000000000173,6931.6969444571505
2025-06-28 13:42:00,37.0081,0.834028,0.7308625014052389,4.079861,3.8824080000000007,1.7361000000000217,6931.746944457151
2025-06-28 13:45:00,37.44213,0.8918980000000003,0.740700319661352,3.993056000000001,3.7087960000000004,2.8935000000000173,6931.796944457151
2025-06-28 13:48:00,37.76041,0.834028,0.7148693945034876,3.9351860000000007,3.7087960000000004,2.6041000000000167,6931.846944457151
2025-06-28 13:51:00,34.54861,0.8629629999999997,0.7113942386739015,4.079861,3.7956020000000006,-1.736099999999965,6931.896944457151
2025-06-28 13:54:00,33.33334,0.834028,0.6651880212809357,3.9641210000000004,3.650926,-2.0254999999999654,6931.946944457151
2025-06-28 13:57:00,33.10185,0.834028,0.6986080380758474,3.877314,3.6219900000000003,-0.8680999999999699,6931.996944457152
2025-06-28 14:00:00,34.69329,0.920833,0.7019416777699973,3.90625,3.5062510000000007,-0.28940000000000055,6932.046944457152
2025-06-28 14:03:00,36.05324,0.920833,0.6840992844778628,3.8773150000000003,3.448379,1.7361000000000217,6932.096944457152
2025-06-28 14:06:00,36.28472,0.9497689999999999,0.7316355455667617,3.9641209999999996,3.56412,1.446799999999996,6932.146944457152
2025-06-28 14:09:00,35.53241,0.9497689999999999,0.7316361506374933,4.079861,3.679861,0.28940000000000055,6932.196944457152
2025-06-28 14:12:00,31.8287,0.8918979999999994,0.6898125155441718,4.108796,3.737731,-2.0255000000000223,6932.2469444571525
2025-06-28 14:15:00,31.94444,0.9497689999999999,0.6959085998684654,4.021992,3.56412,-2.0255000000000223,6932.296944457153
2025-06-28 14:18:00,31.45255,0.9497689999999999,0.6959085998684654,4.021992,3.56412,-2.6042000000000485,6932.346944457153
2025-06-28 14:21:00,32.98611,1.0076389999999993,0.6810413780951289,3.935186,3.361574000000001,-2.0253999999999905,6932.396944457153
2025-06-28 14:24:00,31.85764,0.9787039999999996,0.6889582013479081,3.9641199999999994,3.448379,-2.314799999999991,6932.446944457153
2025-06-28 14:27:00,33.53588,1.0076389999999993,0.7003524916255534,4.050927,3.5062510000000007,-2.314799999999991,6932.496944457153
2025-06-28 14:30:00,31.97338,0.8629629999999997,0.67756350125528,3.993056,3.650926,-2.893599999999992,6932.546944457154
2025-06-28 14:33:00,31.97338,0.920833,0.6840992844778628,3.993056,3.56412,-2.314799999999991,6932.596944457154
2025-06-28 14:36:00,33.44907,0.8918980000000003,0.6721784946485436,3.8483800000000006,3.448379,0.0,6932.646944457154
2025-06-28 14:39:00,32.40741,0.8629629999999997,0.6775640972056858,3.819444,3.477315000000001,-2.314899999999966,6932.696944457154
2025-06-28 14:42:00,34.14352,0.8918980000000003,0.6721791105299011,3.8194440000000007,3.4194439999999995,-2.314899999999966,6932.746944457154
2025-06-28 14:45:00,31.85764,0.834028,0.6820554540351225,4.021990000000001,3.737731,-1.7360000000000468,6932.7969444571545
2025-06-28 14:48:00,31.71297,0.7761579999999997,0.6400309460318182,3.906251,3.650926,-2.893599999999992,6932.846944457155
2025-06-28 14:51:00,31.97338,0.834028,0.6651886099334581,3.8483799999999997,3.5351860000000004,-3.4721999999999866,6932.896944457155
2025-06-28 14:54:00,31.53935,0.834028,0.6479793108312893,3.7905100000000003,3.448379,-4.050900000000013,6932.946944457155
2025-06-28 14:57:00,30.43982,0.747223,0.6106921169378916,3.6747680000000003,3.4194440000000004,-2.6041999999999916,6932.996944457155
2025-06-28 15:00:00,30.41088,0.8918980000000003,0.6721791105299011,3.8194440000000007,3.4194439999999995,-3.7614999999999554,6933.046944457155
2025-06-28 15:06:00,30.58449,0.920833,0.6472021175502297,3.8194440000000007,3.3326390000000004,-4.629600000000039,6933.046944457155
2025-06-28 15:09:00,31.59722,0.834028,0.6303994226450992,3.645834,3.274769,-4.629599999999982,6933.096944457156
2025-06-28 15:12:00,32.52315,0.8629629999999997,0.6601410559644059,3.7615740000000004,3.3905089999999998,-2.6041999999999916,6933.146944457156
2025-06-28 15:15:00,31.30787,0.834028,0.6479799117896741,3.8194440000000007,3.477314,-4.918900000000008,6933.196944457156
2025-06-28 15:18:00,30.84491,0.8918980000000003,0.6721784946485436,3.8483800000000006,3.448379,-4.918999999999983,6933.246944457156
2025-06-28 15:21:00,31.94444,0.8918980000000003,0.6357172853634022,3.8194440000000007,3.361574,-2.6041000000000167,6933.296944457156
2025-06-28 15:24:00,32.3206,0.8050930000000003,0.6526801260383788,3.6458329999999997,3.361574,-2.6041999999999916,6933.3469444571565
2025-06-28 15:27:00,32.2338,0.7761579999999997,0.6564713659376892,3.6458329999999997,3.4194439999999995,-3.4721999999999866,6933.396944457157
2025-06-28 15:30:00,33.44907,0.7472219999999998,0.643455144190993,3.616897,3.4194439999999995,-0.867999999999995,6933.446944457157
2025-06-28 15:33:00,32.17593,0.747223,0.6434555967415055,3.6458329999999997,3.448379000000001,-4.918999999999983,6933.496944457157
2025-06-28 18:00:00,32.40741,3.0331020000000004,1.3673201362236165,4.224537000000001,1.6543989999999997,-4.91900000000004,6933.496944457157
2025-06-29 11:03:00,37.35532,2.309722,1.5924204504339898,6.076391999999999,4.80833,-1.4467000000000212,6933.496944457157
2025-06-29 11:06:00,44.27084,1.8467590000000005,1.0475338663452634,6.307872000000001,4.981943,6.6551000000000045,6933.496944457157
2025-06-29 11:09:00,42.56366,1.7888890000000002,0.9566628063370903,5.8159719999999995,4.461112999999999,7.5230999999999995,6933.496944457157
2025-06-29 11:12:00,43.05555,1.7888890000000002,0.9317013147471168,5.468752,4.084953,7.233799999999974,6933.496944457157
2025-06-29 11:15:00,42.2743,1.8178240000000008,0.8883492276177356,5.324077000000001,3.853473,5.208300000000008,6933.496944457157
2025-06-29 11:18:00,40.42245,1.8178240000000008,0.9410169821967403,5.295142,3.882407999999999,3.761599999999987,6933.496944457157
2025-06-29 11:21:00,39.29398,1.8756940000000002,0.9332812905959392,5.439817000000001,3.9402729999999995,2.0254000000000474,6933.496944457157
2025-06-29 11:24:00,39.98843,1.9046290000000008,0.9150025592168156,5.410882000000001,3.853473,4.918999999999983,6933.496944457157
2025-06-29 11:27:00,40.01736,1.9335650000000006,0.8953082372507392,5.266202,3.6509270000000003,2.0254000000000474,6933.496944457157
2025-06-29 13:00:00,41.14584,2.8305560000000005,1.0380853451939525,3.7615730000000003,1.1625000000000005,1.7361000000000217,6933.496944457157
2025-06-29 13:06:00,31.71297,2.483334,0.8681438885420366,3.4722219999999995,1.1624999999999996,-4.340300000000013,6933.496944457157
2025-06-29 13:09:00,33.07291,2.4543980000000003,0.861058118715682,3.732639,1.4518509999999996,-3.7615000000000123,6933.496944457157
2025-06-29 13:12:00,38.04977,2.656944,0.9102746497324837,3.732639,1.2493049999999997,0.28940000000000055,6933.496944457157
2025-06-29 13:15:00,37.93403,2.7437500000000004,0.9311242166642325,3.703703,1.133565,0.867999999999995,6933.496944457157
2025-06-29 14:09:00,38.91782,2.5122680000000006,0.9172954092177493,3.4722220000000004,1.1624999999999996,4.3402000000000385,6933.496944457157
2025-06-29 14:12:00,33.50695,2.5412030000000003,0.8362244682040879,3.298611,0.9020840000000003,-2.893599999999992,6933.496944457157
2025-06-29 14:27:00,32.29166,2.1650470000000004,0.7467107868555306,3.3854169999999995,1.3650459999999995,-4.629700000000014,6933.496944457157
2025-06-29 14:30:00,31.79977,2.222917,0.7606830018221215,3.211806,1.1335650000000008,-5.20840000000004,6933.496944457157
2025-06-30 07:30:00,33.13079,1.9625000000000004,0.737634580847157,4.774306,2.9854130000000003,-4.629600000000039,6933.496944457157
2025-06-30 07:33:00,35.9375,2.107176,0.9760490697003568,5.179397000000001,3.419441000000001,-2.314799999999991,6933.546944457157
2025-06-30 07:36:00,54.28241,2.107176,0.9464312456788188,6.5104169999999995,4.721531000000001,20.254599999999982,6933.596944457157
2025-06-30 07:39:00,48.64005,1.7310190000000008,0.9129514270090151,5.063657000000001,3.7377279999999997,13.888899999999978,6933.646944457158
2025-06-30 07:42:00,51.12847,1.8756950000000003,0.9595434520559,4.803237000000001,3.332642,15.625,6933.696944457158
2025-06-30 07:45:00,67.93981,1.9046299999999992,1.1784438119961582,6.018515999999999,4.779396000000001,36.747600000000034,6933.746944457158
2025-06-30 07:48:00,100.0,1.325926,1.2397555411089878,5.787039999999999,5.618514,61.63199999999998,6933.796944457158
2025-06-30 07:51:00,100.0,1.2101860000000002,1.12382405855066,5.295139000000001,5.126623,63.65749999999997,6933.846944457158
2025-06-30 07:54:00,100.0,1.4127310000000008,1.3566545100588763,6.105324,5.994673,59.89580000000001,6933.8969444571585
2025-06-30 07:57:00,83.3912,0.37106499999999976,1.1709154682351504,4.658566,6.978477,57.00229999999999,6933.946944457159
2025-06-30 08:00:00,74.24769,0.42893500000000007,1.0739960305903247,4.687500999999999,6.428705999999999,45.428200000000004,6933.996944457159
2025-06-30 08:03:00,75.20255,0.8050930000000003,1.0337528251973944,5.208336,5.705323,42.53469999999999,6934.046944457159
2025-06-30 08:06:00,94.50231,1.0944450000000003,1.6176915262151457,7.262735999999999,8.454170999999999,55.844900000000024,6934.096944457159
2025-06-30 08:09:00,100.0,1.0944440000000002,1.6291516649752429,7.378474,8.59884,64.23610000000002,6934.146944457159
2025-06-30 08:12:00,100.0,1.123379,1.5542592298023692,7.1759260000000005,8.135877,65.10419999999999,6934.19694445716
2025-06-30 08:15:00,100.0,1.210185,1.4956937144187294,7.031248,7.6439829999999995,56.134299999999996,6934.24694445716
2025-06-30 08:18:00,100.0,0.9787040000000005,1.4391913245071657,6.5682920000000005,7.615047999999999,59.89590000000001,6934.29694445716
2025-06-30 08:21:00,100.0,0.8918980000000003,1.3708282662379911,6.105321,7.209953,66.55089999999998,6934.34694445716
2025-06-30 08:24:00,100.0,0.8918979999999994,1.3254240355502176,5.931714,6.920606,66.55090000000001,6934.39694445716
2025-06-30 08:27:00,100.0,0.8629629999999997,1.329038551575209,5.844909,6.920605999999999,68.86580000000001,6934.4469444571605
2025-06-30 08:30:00,100.0,0.9497689999999999,1.3626800834470898,6.047452,6.978472999999999,61.632000000000005,6934.496944457161
2025-06-30 08:33:00,100.0,0.9208340000000002,1.3441620916004218,6.105322,7.065277999999999,60.47459999999998,6934.546944457161
2025-06-30 08:36:00,100.0,0.9787030000000003,1.42765308266042,6.336806999999999,7.354633999999999,64.23610000000002,6934.596944457161
2025-06-30 08:39:00,100.0,0.9787030000000003,1.3454232770463346,6.163196999999999,6.978474,62.2107,6934.646944457161
2025-06-30 08:42:00,100.0,1.0076390000000002,1.3145552858044016,6.1342620000000005,6.804862999999999,55.2662,6934.696944457161
2025-06-30 08:45:00,100.0,0.9787039999999996,1.3214275203129384,5.902782,6.660188000000001,62.5,6934.746944457162
2025-06-30 08:48:00,100.0,0.8629630000000006,1.295087041147206,5.787037,6.775924,60.7638,6934.796944457162
2025-06-30 08:51:00,100.0,0.834028,1.2872458675870113,5.700227,6.746989000000001,57.58099999999999,6934.846944457162
2025-06-30 08:54:00,100.0,0.8629630000000006,1.2836696503445677,5.700227,6.660183999999999,59.027799999999985,6934.896944457162
2025-06-30 08:57:00,100.0,0.8629629999999997,1.29509097861505,5.671292,6.660189000000001,65.10409999999999,6934.946944457162
2025-06-30 09:00:00,100.0,0.7761570000000004,1.2590159729278476,5.439818000000001,6.573381,66.55090000000001,6934.9969444571625
2025-06-30 09:03:00,100.0,0.7761579999999997,1.2148238405568972,5.295143,6.312965,70.6018,6935.046944457163
2025-06-30 09:06:00,100.0,0.8918980000000003,1.3024154921678397,5.642360000000001,6.5733820000000005,63.657399999999996,6935.096944457163
2025-06-30 09:09:00,100.0,0.8918979999999994,1.2908284806345183,5.787036,6.689118,61.342600000000004,6935.146944457163
2025-06-30 09:12:00,100.0,0.9208340000000002,1.332573609971818,5.931711999999999,6.862728,62.2106,6935.196944457163
2025-06-30 09:15:00,100.0,0.920833,1.3786080063221202,5.902775999999999,6.949533000000001,59.31710000000001,6935.246944457163
2025-06-30 09:18:00,100.0,0.8050920000000001,1.3444303063724057,5.700236,6.978474,68.28699999999998,6935.296944457164
2025-06-30 09:21:00,100.0,0.7182870000000001,1.271436309637603,5.497681,6.833793999999999,71.4699,6935.346944457164
2025-06-30 09:24:00,100.0,0.7182869999999992,1.2609199287154689,5.4398159999999995,6.746989000000001,59.60650000000001,6935.396944457164
2025-06-30 09:27:00,100.0,0.8050920000000001,1.256641508233751,5.468745999999999,6.515514,67.99770000000001,6935.446944457164
2025-06-30 09:30:00,100.0,0.6314820000000001,1.1447047541400674,5.12153,6.3708279999999995,67.99769999999998,6935.496944457164
2025-06-30 09:33:00,100.0,0.7472220000000007,1.161846089092039,4.918977,5.878935,63.94670000000002,6935.5469444571645
2025-06-30 09:36:00,100.0,0.747223,1.2388769467394938,5.237271,6.399768,60.18520000000004,6935.596944457165
2025-06-30 09:39:00,100.0,0.7761569999999995,1.2699444952903975,5.353006000000001,6.515509,65.68279999999999,6935.646944457165
2025-06-30 09:42:00,100.0,0.8050920000000001,1.2677793608532442,5.497686,6.573383999999999,67.41899999999998,6935.696944457165
2025-06-30 09:45:00,100.0,0.8050920000000001,1.3009083704524547,5.468745999999999,6.631254,66.84020000000001,6935.746944457165
2025-06-30 09:48:00,100.0,0.834028,1.2872458675870107,5.584486,6.631247999999999,67.70830000000001,6935.796944457165
2025-06-30 09:51:00,100.0,0.8629639999999998,1.2721955402799243,5.729172,6.660188,60.474500000000006,6935.846944457166
2025-06-30 09:54:00,100.0,0.8050930000000003,1.2229128228533026,5.381945000000001,6.341901999999999,63.0787,6935.896944457166
2025-06-30 09:57:00,100.0,0.834028,1.2419145897419854,5.4398159999999995,6.370838,65.68290000000002,6935.946944457166
2025-06-30 10:00:00,100.0,0.920833,1.2856763324767895,5.700236,6.515513,59.89580000000001,6935.996944457166
2025-06-30 10:03:00,100.0,0.7472219999999998,1.1166399942117438,5.150466,5.994674000000001,58.15969999999999,6936.046944457166
2025-06-30 10:06:00,100.0,0.8050929999999994,1.2566421815501947,5.266198999999999,6.312966,66.55100000000002,6936.0969444571665
2025-06-30 10:09:00,100.0,0.8918980000000003,1.2791859292594956,5.7870420000000005,6.660183999999999,63.0787,6936.146944457167
2025-06-30 10:12:00,100.0,0.9497690000000008,1.2675299952508599,5.787037,6.486577999999999,54.9769,6936.196944457167
2025-06-30 10:15:00,100.0,1.0076390000000002,1.3022288026964566,5.931717000000001,6.573378000000001,51.21530000000001,6936.246944457167
2025-06-30 10:18:00,100.0,0.9787040000000005,1.297187685891909,5.960647,6.660183,57.29159999999999,6936.296944457167
2025-06-30 10:21:00,100.0,0.8918990000000004,1.279186565418776,5.815977,6.689118000000001,61.342600000000004,6936.346944457167
2025-06-30 10:24:00,100.0,0.8050920000000001,1.2677793608532448,5.555555999999999,6.631254,65.10419999999999,6936.396944457168
2025-06-30 10:27:00,100.0,0.7761569999999995,1.2916592259604291,5.353006000000001,6.573379000000001,69.15519999999998,6936.446944457168
2025-06-30 10:30:00,100.0,0.7472220000000007,1.2280225266366622,5.208330000000001,6.341898,68.28709999999998,6936.496944457168
2025-06-30 10:33:00,100.0,0.6604169999999998,1.1869875847722813,5.005786,6.284029,70.31250000000003,6936.546944457168
2025-06-30 10:36:00,98.81366,0.6893519999999995,1.2292289338629256,5.208332,6.515510000000001,69.44450000000003,6936.596944457168
2025-06-30 10:39:00,95.16782,0.7472219999999998,1.217117276631104,5.237272,6.341900000000001,66.26159999999999,6936.6469444571685
2025-06-30 10:42:00,90.82755,0.8050920000000001,1.2229082488446688,5.295142,6.255090000000001,61.9213,6936.696944457169
2025-06-30 10:45:00,87.0081,0.834028,1.2646854058139747,5.381943000000001,6.3708350000000005,63.0787,6936.746944457169
2025-06-30 10:48:00,83.27546,0.8050920000000001,1.245449243071081,5.353007000000001,6.3708350000000005,61.92120000000003,6936.796944457169
2025-06-30 10:51:00,82.66782,0.834028,1.1839963672647544,5.381942,6.168284000000001,58.73840000000001,6936.846944457169
2025-06-30 10:54:00,84.57755,0.8918980000000003,1.2081017712257434,5.381942,6.081484,59.31710000000001,6936.896944457169
2025-06-30 10:57:00,85.4456,0.834028,1.2189232566272634,5.381942,6.255094000000001,59.60650000000001,6936.94694445717
2025-06-30 11:00:00,84.34606,0.834028,1.241910636168308,5.468752,6.399764000000001,60.18519999999998,6936.99694445717
2025-06-30 11:03:00,82.37847,0.8918989999999996,1.23204151778143,5.6423630000000005,6.399764000000001,54.39810000000003,6937.04694445717
2025-06-30 11:06:00,83.21759,0.8629629999999997,1.249083984044034,5.497682,6.3708290000000005,58.44900000000001,6937.09694445717
2025-06-30 11:09:00,84.75116,0.8629629999999997,1.2257435511924986,5.439812000000001,6.255089,59.02780000000001,6937.14694445717
2025-06-30 11:12:00,84.51968,0.834028,1.2189192640212458,5.295141999999999,6.168284000000001,59.02770000000001,6937.1969444571705
2025-06-30 11:15:00,86.57407,0.8629630000000006,1.2139816086123443,5.266207,6.052543999999999,60.763900000000035,6937.246944457171
2025-06-30 11:18:00,86.60301,0.8050930000000003,1.211561612066138,5.266207,6.197223999999999,60.76380000000003,6937.296944457171
2025-06-30 11:21:00,88.36806,0.8629629999999997,1.249083984044034,5.410882,6.284029,41.37730000000002,6937.346944457171
2025-06-30 11:24:00,86.54514,0.7761579999999997,1.2259452883508262,5.295141999999999,6.341894,62.210699999999974,6937.396944457171
2025-06-30 11:27:00,87.06597,0.834028,1.1957003759640412,5.381942,6.197223999999999,59.02780000000001,6937.446944457171
