Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-06-30 11:30:00,87.15278,0.8629629999999997,1.2139856834573428,5.381942,6.168289,59.606400000000036,6937.496944457172
2025-06-30 11:33:00,86.34259,0.834028,1.1956963423386209,5.3530120000000005,6.168284000000001,60.763900000000035,6937.546944457172
2025-06-30 11:36:00,84.14352,0.7761579999999997,1.2148238405568972,5.3530120000000005,6.370834,61.3425,6937.596944457172
2025-06-30 11:39:00,83.50694,0.7761579999999997,1.1924196519624788,5.266202000000001,6.226154000000001,59.027799999999985,6937.646944457172
2025-06-30 11:42:00,82.37847,0.834028,1.1839963672647538,5.324072000000001,6.1104140000000005,57.29169999999999,6937.696944457172
2025-06-30 11:45:00,80.98958,0.834028,1.218923256627263,5.324072000000001,6.197224,56.712999999999994,6937.7469444571725
2025-06-30 11:48:00,79.71644,0.834028,1.1956963423386209,5.353012,6.168284,57.58099999999999,6937.796944457173
2025-06-30 11:51:00,76.73611,0.8629629999999997,1.1783262509316956,5.410882999999999,6.1104199999999995,48.90050000000002,6937.846944457173
2025-06-30 11:54:00,76.53356,0.920833,1.176536939043112,5.439817000000001,5.994674000000001,51.215299999999985,6937.896944457173
2025-06-30 11:57:00,77.71991,0.834028,1.1722298645345988,5.237272,5.994674000000001,52.662000000000006,6937.946944457173
2025-06-30 12:00:00,75.86806,0.7472219999999998,1.1506296741078548,5.150462,6.081480000000001,53.24079999999998,6937.996944457173
2025-06-30 12:03:00,73.95833,0.7761579999999997,1.1005013627884856,5.2083319999999995,5.936804,49.76860000000002,6938.046944457174
2025-06-30 12:06:00,70.74653,0.7472219999999998,1.070465120437273,4.947912,5.67639,44.84949999999998,6938.096944457174
2025-06-30 12:09:00,69.18403,0.747223,1.035120641671613,4.832177,5.473844,43.40280000000001,6938.146944457174
2025-06-30 12:12:00,69.35764,0.834028,1.0127234542997534,4.80324,5.184494,42.824100000000016,6938.196944457174
2025-06-30 12:15:00,68.1713,0.834028,1.0254839721584894,4.918982,5.3291640000000005,39.641200000000026,6938.246944457174
2025-06-30 12:18:00,64.67014,0.8050920000000001,1.033754806314757,4.774306000000001,5.2713,18.518500000000017,6938.2969444571745
2025-06-30 12:21:00,65.625,0.834028,0.9998617094369409,4.7453710000000004,5.097684000000001,35.30090000000001,6938.346944457175
2025-06-30 12:24:00,66.63773,0.834028,0.9869036748168705,4.716436000000001,5.039814000000001,38.19449999999998,6938.396944457175
2025-06-30 12:27:00,65.85648,0.8918980000000003,1.005553938619157,4.774306000000001,5.010884,36.74769999999998,6938.446944457175
2025-06-30 12:30:00,63.33912,0.8918980000000003,0.9920992342440352,4.8321760000000005,5.039814000000001,27.777799999999957,6938.496944457175
2025-06-30 12:33:00,63.25231,0.834028,0.973845268483813,4.774306000000001,5.068754,34.14350000000002,6938.546944457175
2025-06-30 12:36:00,64.09144,0.8918980000000003,0.964844094329554,4.7453710000000004,4.895134,33.85419999999999,6938.596944457176
2025-06-30 12:39:00,65.33565,0.8340269999999999,0.9869040145894334,4.629629,4.953010000000001,36.16900000000001,6938.646944457176
2025-06-30 12:42:00,63.33912,0.8918989999999996,1.018894454376927,4.890047,5.155554,33.275499999999965,6938.696944457176
2025-06-30 12:45:00,63.83102,0.8918980000000003,0.9920992342440345,4.774306000000001,4.9819439999999995,31.82869999999997,6938.746944457176
2025-06-30 12:48:00,65.07523,0.8918980000000003,1.0055520866578487,4.629630000000001,4.866204000000001,34.43290000000002,6938.796944457176
2025-06-30 12:51:00,65.1331,0.8629629999999997,0.9630557312647274,4.57176,4.779399,36.16899999999998,6938.8469444571765
2025-06-30 12:54:00,66.29051,0.8629629999999997,0.9630534016518867,4.658565,4.866199,36.16889999999998,6938.896944457177
2025-06-30 12:57:00,51.53356,0.19745400000000046,0.8601664944768059,3.530092,5.647458,18.807799999999986,6938.946944457177
2025-06-30 13:00:00,62.0081,0.834028,0.9998657243513519,5.005782,5.358104000000001,30.092600000000004,6938.996944457177
2025-06-30 13:03:00,69.70486,1.2680550000000004,1.0220820652946334,5.468752,5.010877000000001,21.412000000000006,6939.046944457177
2025-06-30 13:06:00,61.86343,0.8629629999999997,1.0419890087913897,5.063657,5.444904000000001,29.51389999999998,6939.096944457177
2025-06-30 13:09:00,64.17824,0.7761579999999997,1.0165487319221629,4.716436000000001,5.242364,32.696799999999996,6939.146944457178
2025-06-30 13:12:00,59.9537,0.7761579999999997,0.9541243672248516,4.80324,5.184494000000001,26.331000000000017,6939.196944457178
2025-06-30 13:15:00,59.54861,0.834028,0.9474000609605808,4.774306,5.010884,27.199099999999987,6939.246944457178
2025-06-30 13:18:00,58.44907,0.8918980000000003,0.9920992342440345,4.774306000000001,4.9819439999999995,26.04170000000002,6939.296944457178
2025-06-30 13:21:00,58.94097,0.920833,0.9800092774107674,4.861111,4.9819439999999995,26.62039999999999,6939.346944457178
2025-06-30 13:24:00,55.84491,0.8340269999999999,0.9738447140394191,4.803241000000001,5.09769,21.701400000000035,6939.3969444571785
2025-06-30 13:27:00,56.25,0.920833,0.9660550949675201,4.86111,4.953009,21.70139999999998,6939.446944457179
2025-06-30 13:30:00,55.38194,0.834028,0.9340049727151256,4.658565,4.866204000000001,24.01619999999997,6939.496944457179
2025-06-30 13:33:00,57.03125,0.834028,0.9204893399776025,4.629630000000001,4.8083290000000005,24.01619999999997,6939.546944457179
2025-06-30 13:36:00,59.8669,0.9208340000000002,0.9088618803786802,4.80324,4.7793980000000005,15.046199999999999,6939.596944457179
2025-06-30 13:39:00,59.34606,0.6893520000000004,0.9154743752224432,4.513889,5.01088,25.75229999999999,6939.646944457179
2025-06-30 13:42:00,58.65162,0.834028,0.9340026481171066,4.62963,4.837264,24.016199999999998,6939.69694445718
2025-06-30 13:45:00,58.27546,0.8918980000000003,0.9920992342440345,4.774306000000001,4.9819439999999995,25.173599999999993,6939.74694445718
2025-06-30 13:48:00,59.02778,0.7761579999999997,0.9024102829250483,4.687501,4.953004,26.620300000000015,6939.79694445718
2025-06-30 13:51:00,58.73843,0.7761579999999997,0.9413529415570029,4.687501,5.039814,24.594899999999996,6939.84694445718
2025-06-30 13:54:00,58.65162,0.834028,0.9340021831970728,4.687501,4.895134,26.620300000000015,6939.89694445718
2025-06-30 13:57:00,59.89583,0.8629629999999997,0.9630547994200108,4.918982000000001,5.126619,27.199000000000012,6939.9469444571805
2025-06-30 14:00:00,59.28819,0.834028,0.9473982175401675,4.80324,5.039814000000001,26.041600000000017,6939.996944457181
2025-06-30 14:03:00,61.02431,0.7472219999999998,0.9374079742007861,4.62963,5.039820000000001,28.35639999999998,6940.046944457181
2025-06-30 14:06:00,62.15278,0.834028,0.9998657243513512,4.832172000000001,5.184494,29.51389999999998,6940.096944457181
2025-06-30 14:09:00,61.08218,0.7761570000000004,0.9793648532553045,4.774306000000001,5.213425,28.645899999999983,6940.146944457181
2025-06-30 14:12:00,58.76736,0.834028,0.9738470812717572,4.890042000000001,5.184494000000001,25.752300000000048,6940.196944457181
2025-06-30 14:15:00,57.52315,0.8050920000000001,0.9446817580628893,4.7453710000000004,5.039820000000001,24.305499999999995,6940.246944457182
2025-06-30 14:18:00,58.91204,0.834028,0.9474000609605808,4.774306000000001,5.010884000000001,24.884299999999996,6940.296944457182
2025-06-30 14:21:00,59.54861,0.8629629999999997,0.9630547994200108,4.918982000000001,5.126619,15.914300000000026,6940.346944457182
2025-06-30 14:24:00,57.8125,0.7761579999999997,0.9413533846052184,4.80324,5.155554,24.884199999999993,6940.396944457182
2025-06-30 14:27:00,55.55556,0.8050920000000001,0.9446817580628893,4.7453710000000004,5.039820000000001,23.1481,6940.446944457182
2025-06-30 14:30:00,57.87037,0.8918980000000003,0.9230201708344431,4.716436000000001,4.779394,24.3056,6940.4969444571825
2025-06-30 14:33:00,54.83218,0.747223,0.9374059494699144,4.687501000000001,5.097684000000001,22.280100000000033,6940.546944457183
2025-06-30 14:36:00,58.82523,0.7472219999999998,0.8732611100725428,4.427084,4.692594,25.462999999999994,6940.596944457183
2025-06-30 14:39:00,57.92824,0.6893519999999995,0.8534248532125086,4.282408,4.634724,25.17350000000002,6940.646944457183
2025-06-30 14:42:00,56.07639,0.7182879999999994,0.8570964038572201,4.3692139999999995,4.663654000000001,24.594899999999996,6940.696944457183
2025-06-30 14:45:00,52.51736,0.6893519999999995,0.8534231022174859,4.340278,4.692590000000001,17.93980000000002,6940.746944457183
2025-06-30 14:48:00,53.15394,0.7761579999999997,0.8488430214766851,4.311344,4.461113999999999,17.650499999999994,6940.796944457184
2025-06-30 14:51:00,52.89352,0.8050930000000003,0.8361799655315632,4.195602000000001,4.258564000000001,17.071800000000025,6940.846944457184
2025-06-30 14:54:00,50.20255,0.747223,0.8333837327433711,4.311343000000001,4.490044000000001,16.782399999999996,6940.896944457184
2025-06-30 14:57:00,50.17361,0.8050930000000003,0.8502144410360076,4.456018,4.547914,14.757000000000005,6940.946944457184
2025-06-30 15:00:00,47.19329,0.6604159999999997,0.7726773349240126,4.166665999999999,4.40324,12.731500000000011,6940.996944457184
2025-06-30 15:03:00,45.83334,0.7761579999999997,0.8072308015042354,4.195601999999999,4.258564000000001,10.706000000000017,6941.0469444571845
2025-06-30 15:06:00,46.55671,0.8050930000000003,0.7635088749743425,4.108797000000001,4.027083999999999,10.41670000000002,6941.096944457185
2025-06-30 15:09:00,47.16435,0.8629629999999997,0.8214328197907967,4.282407,4.200699,10.995299999999986,6941.146944457185
2025-06-30 15:12:00,48.20602,0.834028,0.8365744131410655,4.398148,4.403244,11.863400000000013,6941.196944457185
2025-06-30 15:15:00,44.35764,0.7761579999999997,0.7787012274259767,4.369214,4.374304,11.574099999999987,6941.246944457185
2025-06-30 15:18:00,48.55324,0.8629630000000006,0.8063767400304326,4.340279000000001,4.229633999999999,14.178199999999975,6941.296944457185
2025-06-30 15:21:00,50.26042,0.834028,0.8073525048754174,4.166667,4.113889,14.467599999999976,6941.346944457186
2025-06-30 15:24:00,51.50463,0.8629629999999997,0.8655090006027382,4.427084,4.432179,15.914300000000026,6941.396944457186
2025-06-30 15:27:00,49.62384,0.6893519999999995,0.7886237578545321,4.166667,4.3743099999999995,13.888999999999982,6941.446944457186
2025-06-30 15:30:00,48.90046,0.8050930000000003,0.8219901219002608,4.224537,4.258564000000001,12.731500000000011,6941.496944457186
2025-06-30 15:33:00,49.0162,0.8050929999999994,0.7784042582686467,4.137732,4.084949,13.599599999999981,6941.546944457186
2025-06-30 15:36:00,49.82639,0.7761579999999997,0.7930533035269991,4.137732,4.1717640000000005,14.467600000000004,6941.5969444571865
2025-06-30 15:39:00,52.19907,0.8050929999999994,0.8076398194123638,4.137732,4.142829000000001,16.492999999999995,6941.646944457187
2025-06-30 15:42:00,53.76157,0.7761569999999995,0.8212516745902126,4.282408,4.374309,18.807800000000015,6941.696944457187
2025-06-30 15:45:00,51.73611,0.7182879999999994,0.7908126353714445,4.137732,4.287504,16.493100000000027,6941.746944457187
2025-06-30 15:48:00,51.04167,0.8050930000000003,0.8219925877553326,4.195602000000001,4.229634,15.9144,6941.796944457187
2025-06-30 15:51:00,52.60417,0.834028,0.8365714192197534,4.398149,4.403239000000001,16.4931,6941.846944457187
2025-06-30 15:54:00,53.7037,0.834028,0.8220498716352185,4.282407,4.258564000000001,17.93979999999999,6941.896944457188
2025-06-30 15:57:00,52.51736,0.7761579999999997,0.8072332377518145,4.224537000000001,4.287504,19.386600000000016,6941.946944457188
2025-06-30 16:00:00,51.30208,0.834028,0.8365749121272565,4.340277,4.345374,16.782399999999996,6941.996944457188
2025-06-30 16:03:00,48.84259,0.7472219999999998,0.7782825036993708,4.195602,4.258570000000001,13.02079999999998,6942.046944457188
2025-06-30 16:06:00,44.09722,0.7182870000000001,0.7633128284711289,4.137732000000001,4.2296249999999995,8.96980000000002,6942.096944457188
2025-06-30 16:09:00,43.75,0.8918980000000003,0.8047034189175624,4.398148000000001,4.229634,8.391200000000026,6942.1469444571885
2025-06-30 16:12:00,45.25463,0.834028,0.7773930458738021,4.2534719999999995,4.142824,6.655099999999976,6942.196944457189
2025-06-30 16:15:00,42.85301,0.834028,0.7924730818693547,4.311342,4.229634000000001,7.523200000000003,6942.246944457189
2025-06-30 16:18:00,32.92824,0.6604160000000006,0.6914212500677218,4.253472,4.316436,-4.3402999999999565,6942.296944457189
2025-06-30 16:21:00,35.56134,0.8918980000000003,0.7070930196240062,4.195602000000001,3.853473,-0.867999999999995,6942.346944457189
2025-06-30 16:24:00,41.57986,0.9208340000000002,0.6472018596381006,3.530093,3.043286,4.629599999999982,6942.396944457189
2025-06-30 16:27:00,41.40625,0.7761579999999997,0.6061358627150243,3.125,2.811806,3.182899999999961,6942.44694445719
2025-06-30 16:30:00,39.38079,0.7761579999999997,0.6061352642163416,3.2407399999999997,2.9275450000000003,1.7361000000000217,6942.49694445719
2025-06-30 16:33:00,37.44213,0.834028,0.6124103533093325,3.2696760000000005,2.869676,1.1573999999999955,6942.54694445719
2025-06-30 16:36:00,38.39699,0.9497679999999997,0.6585814032302225,3.3275449999999998,2.8118049999999997,0.28930000000002565,6942.59694445719
2025-06-30 16:39:00,39.29398,0.920833,0.6840992844778628,3.414352,2.985416,2.6041999999999916,6942.64694445719
2025-06-30 16:42:00,39.00463,0.834028,0.6124097240735313,3.327547,2.9275460000000004,4.340300000000013,6942.6969444571905
2025-06-30 16:45:00,40.1331,0.834028,0.6303994226450992,3.2407399999999997,2.869675,3.182899999999961,6942.746944457191
2025-06-30 16:48:00,39.29398,0.8918980000000003,0.6357172853634022,3.29861,2.8407399999999994,1.4467000000000212,6942.796944457191
2025-06-30 16:51:00,36.97916,0.8629629999999997,0.5862570271484708,3.2696750000000003,2.782870000000001,0.5786999999999694,6942.846944457191
2025-06-30 16:54:00,38.9757,0.8918980000000003,0.6357166401788742,3.327546,2.869675,2.0253999999999905,6942.896944457191
2025-06-30 16:57:00,38.59954,0.8918980000000003,0.6357166401788742,3.327546,2.869675,1.4466999999999643,6942.946944457191
2025-06-30 17:00:00,37.73148,0.8918980000000003,0.6357172853634022,3.29861,2.8407399999999994,0.28940000000000055,6942.996944457192
2025-06-30 17:03:00,34.57755,0.834028,0.6124103533093325,3.2407400000000006,2.8407400000000003,-2.8934999999999604,6943.046944457192
2025-06-30 17:06:00,33.07291,0.8050920000000001,0.5823763072808069,3.2696760000000005,2.869676,-1.736099999999965,6943.096944457192
2025-06-30 17:09:00,31.79977,0.8629629999999997,0.5664964563966095,3.0671290000000004,2.5513890000000004,-4.629700000000014,6943.146944457192
2025-06-30 17:12:00,33.7963,0.9497679999999997,0.5776116844503093,3.038194,2.406713,-3.182900000000018,6943.196944457192
2025-06-30 17:15:00,34.34607,0.920833,0.5881311484217873,3.124999,2.5513889999999995,-1.446799999999996,6943.2469444571925
2025-06-30 17:18:00,32.2338,0.834028,0.5555244467119268,3.096064,2.6092589999999998,-4.918999999999983,6943.296944457193
2025-06-30 17:57:00,30.43982,1.9046290000000008,0.7938863626132107,3.90625,2.2331019999999997,-6.6551000000000045,6943.296944457193
2025-06-30 18:24:00,30.87384,1.9625000000000004,0.8427459609604367,4.369212999999999,2.6671299999999993,-7.233799999999974,6943.296944457193
2025-06-30 18:39:00,30.32407,1.7599530000000003,0.7534856996716953,4.398147,2.8696770000000003,-5.208300000000008,6943.296944457193
2025-07-01 10:15:00,30.84491,3.524999000000001,1.1630535767520862,3.90625,0.5837969999999988,-7.812500000000028,6943.296944457193
2025-07-01 10:33:00,33.07291,3.4960650000000006,1.106538268527014,3.9641200000000003,0.641667,-7.233800000000031,6943.296944457193
2025-07-01 10:54:00,30.87384,3.467129000000001,1.0459198437287354,3.906251,0.5837969999999988,-7.233699999999999,6943.296944457193
2025-07-01 11:42:00,30.49768,3.3803230000000006,1.1289711294718618,3.7615739999999995,0.5837969999999988,-6.365700000000004,6943.296944457193
2025-07-01 12:33:00,30.32407,3.351388,1.0734601369567465,3.8483800000000006,0.6706020000000006,-8.969899999999996,6943.296944457193
2025-07-01 13:24:00,30.12153,3.2356480000000003,0.9946872940206957,3.7905100000000003,0.6995380000000004,-9.259299999999996,6943.296944457193
2025-07-01 14:42:00,31.42361,2.946296000000001,0.9792347282825342,3.703704000000001,0.9310189999999992,-5.7871000000000095,6943.296944457193
2025-07-01 15:09:00,32.52315,3.264583,1.0534777923448322,3.906251000000001,0.8152790000000003,-4.340199999999982,6943.296944457193
2025-07-01 15:30:00,30.15047,2.9462960000000002,0.929595159356886,3.819445,1.0178239999999992,-6.365700000000004,6943.296944457193
2025-07-01 16:06:00,31.88657,3.4960640000000005,1.0522756160369724,3.9641210000000004,0.6127319999999994,-4.918900000000008,6943.296944457193
2025-07-01 17:21:00,31.04745,3.177778,1.0807369821318134,3.819445,0.8442129999999999,-4.629599999999982,6943.296944457193
2025-07-01 18:33:00,30.55556,3.2067129999999997,1.0400962683360955,3.6747679999999994,0.641667,-7.8125,6943.296944457193
2025-07-01 19:06:00,30.6713,3.148843000000001,0.9752880141801225,3.819445,0.8152779999999993,-6.944399999999973,6943.296944457193
2025-07-01 21:03:00,30.52662,2.9173609999999996,0.9724067188601673,3.877314,1.1335650000000008,-5.497700000000009,6943.296944457193
2025-07-01 22:03:00,31.30787,3.062037,1.006415628616656,3.906251000000001,1.0178250000000002,-5.787099999999953,6943.296944457193
2025-07-01 22:06:00,32.78357,3.351389000000001,1.0203906345339666,3.906251000000001,0.6995369999999994,-6.6551000000000045,6943.296944457193
2025-07-01 22:09:00,30.84491,3.5249999999999995,1.1131175921188459,3.9351860000000007,0.5837970000000006,-7.233699999999999,6943.296944457193
2025-07-01 22:12:00,30.06366,3.5249999999999995,1.1131157947529924,3.906251,0.5548610000000007,-8.969899999999996,6943.296944457193
2025-07-01 23:00:00,37.38426,2.4254629999999997,0.933899661365633,3.530092,1.3361120000000009,1.1573999999999955,6943.296944457193
2025-07-01 23:09:00,35.41666,2.2518519999999995,0.8109606487724392,3.4722229999999996,1.3939810000000001,-2.6041999999999916,6943.296944457193
2025-07-01 23:21:00,36.48727,2.309722,0.8253729775368521,3.530091999999999,1.3939819999999994,-0.867999999999995,6943.296944457193
2025-07-01 23:36:00,33.94097,2.309723,0.8253717753016114,3.2118059999999993,1.0756940000000004,-3.182800000000043,6943.296944457193
2025-07-01 23:51:00,32.03125,2.4543979999999994,0.8158310488081587,3.038194,0.7284730000000001,-5.497700000000009,6943.296944457193
2025-07-02 00:12:00,32.17593,2.5412039999999996,0.8822562613694017,3.125,0.7574080000000007,-6.076400000000035,6943.296944457193
2025-07-02 00:27:00,31.8287,2.4254630000000006,0.8953244234855077,3.0960660000000004,0.8731489999999997,-4.918999999999983,6943.296944457193
2025-07-02 00:39:00,31.79977,2.222917,0.8433673122138873,3.1828700000000003,1.1624999999999996,-5.787000000000035,6943.296944457193
2025-07-02 00:57:00,31.04745,2.3386569999999995,0.7883979413027862,3.009259,0.815277,-6.6551000000000045,6943.296944457193
2025-07-02 01:15:00,32.43634,2.280787,0.8181781708539744,3.3275449999999998,1.22037,-5.208300000000008,6943.296944457193
2025-07-02 01:30:00,32.26273,2.396527,0.8021474048818132,3.211806,0.9599539999999998,-4.050900000000013,6943.296944457193
2025-07-02 01:45:00,33.91204,2.4254629999999997,0.8539606277378232,3.298611,1.0467600000000008,-2.893599999999992,6943.296944457193
2025-07-02 02:00:00,43.40278,2.599074,0.978987929879857,3.211806,0.8442130000000008,3.7614999999999554,6943.296944457193
2025-07-02 05:39:00,33.07291,0.2553239999999999,0.3368120929576455,1.359954,1.5386570000000006,-5.787000000000035,6943.296944457193
2025-07-02 06:42:00,31.19213,0.834028,0.4928005961334652,2.285881,1.712269,-7.233800000000031,6943.296944457193
2025-07-02 06:45:00,37.15278,0.9787039999999996,0.7612704849108697,3.703704,3.3037040000000006,-0.2892999999999688,6943.296944457193
2025-07-02 06:48:00,40.7118,0.7761569999999995,0.7194169243844072,3.877314,3.766667,3.761599999999987,6943.296944457193
2025-07-02 06:51:00,37.52893,0.6893519999999995,0.6476375778013547,3.616897999999999,3.5351850000000002,0.0,6943.296944457193
2025-07-02 06:54:00,34.23032,0.7182870000000001,0.6142809639907495,3.501158,3.3037039999999998,-2.8935000000000173,6943.296944457193
2025-07-02 07:00:00,30.90278,0.8918980000000003,0.5352600208280612,3.125001,2.5224539999999998,-6.076399999999978,6943.296944457193
2025-07-02 07:03:00,33.47801,0.8629629999999997,0.5460876193625064,2.8067130000000002,2.2620380000000004,-3.4721999999999866,6943.346944457193
2025-07-02 07:06:00,32.43634,0.920833,0.6472021175502297,3.298611,2.811806,-3.761599999999987,6943.396944457193
2025-07-02 07:09:00,31.22107,0.834028,0.5939701906585335,3.4432869999999998,3.0143520000000006,-4.629700000000014,6943.446944457193
2025-07-02 07:12:00,36.22685,0.9497680000000006,0.598802542611202,3.530092,2.9275459999999995,0.0,6943.496944457193
2025-07-02 07:15:00,37.5,0.920833,0.545494315243438,3.096064,2.4645840000000003,-0.5787000000000262,6943.546944457194
2025-07-02 07:18:00,36.08218,0.8629629999999997,0.5862570271484708,2.922453,2.4356480000000005,-0.8680999999999699,6943.596944457194
2025-07-02 07:21:00,30.43982,0.8340269999999999,0.5750274012404005,3.1828700000000003,2.7249999999999996,-6.65500000000003,6943.646944457194
2025-07-02 07:24:00,34.43287,1.0076390000000002,0.6198768762914952,3.443288,2.782869999999999,-3.761599999999987,6943.696944457194
2025-07-02 07:27:00,41.17477,1.036575,0.7493561032216062,4.021992,3.5062499999999996,3.4721999999999866,6943.746944457194
2025-07-02 07:30:00,43.60532,0.920833,0.7862749145756797,4.195602,3.940278,7.523199999999974,6943.7969444571945
2025-07-02 07:33:00,46.03588,0.920833,0.7534186307220736,4.166667,3.853473000000001,10.127399999999966,6943.846944457195
2025-07-02 07:36:00,54.1088,1.1523149999999998,0.7559687404866764,3.9641200000000003,3.274769,15.3356,6943.896944457195
2025-07-02 07:39:00,80.09259,1.2101859999999993,0.9631840774021483,5.150461999999999,4.692596000000001,46.5857,6943.946944457195
2025-07-02 07:42:00,82.20486,0.8050930000000003,0.8778516242783602,3.935186,4.084957999999999,48.61109999999999,6943.996944457195
2025-07-02 07:45:00,90.74074,0.7761580000000006,0.8488420777844029,3.8483799999999997,3.9981479999999996,47.4537,6944.046944457195
2025-07-02 07:48:00,100.0,0.7472219999999998,1.0111881637440745,4.195602,4.7793969999999995,63.94670000000002,6944.096944457196
2025-07-02 07:51:00,95.48611,0.8629629999999997,1.10514937359325,4.774306,5.300234,70.02309999999997,6944.146944457196
2025-07-02 07:54:00,92.36111,0.7182870000000001,0.9933555536685976,4.340279000000001,4.953010000000001,63.657400000000024,6944.196944457196
2025-07-02 07:57:00,91.95602,0.7761579999999997,0.9793650042215397,4.224537,4.663654,59.317199999999985,6944.246944457196
2025-07-02 08:00:00,100.0,0.6893520000000004,0.8534235399664379,3.7326390000000007,4.084952,69.73380000000003,6944.296944457196
2025-07-02 08:03:00,100.0,1.2969910000000002,0.9824356465693486,4.600694,4.0270850000000005,64.52550000000002,6944.3469444571965
2025-07-02 08:06:00,100.0,1.4416669999999998,1.2628847033839425,5.468753,5.126616,66.55099999999999,6944.396944457197
2025-07-02 08:09:00,100.0,2.6280090000000005,1.9248647428019465,9.259262,7.9912030000000005,62.7893,6944.446944457197
2025-07-02 08:12:00,100.0,2.772685,2.0744636679155644,10.127312,8.859257,57.87039999999999,6944.496944457197
2025-07-02 08:15:00,100.0,2.3965270000000007,1.8818679325537868,9.201392,8.251624999999999,67.70840000000001,6944.546944457197
2025-07-02 08:18:00,100.0,2.2518520000000004,1.7685773864811754,8.738430000000001,7.846527999999999,65.39359999999999,6944.596944457197
2025-07-02 08:21:00,100.0,2.0493050000000004,1.647548636949268,8.043986,7.296761,64.81490000000002,6944.646944457198
2025-07-02 08:24:00,100.0,2.193981000000001,1.6744415820046517,8.188662,7.238890999999999,66.26159999999999,6944.696944457198
2025-07-02 08:27:00,100.0,2.3386570000000004,1.7700701709536222,8.68056,7.643983,67.12960000000001,6944.746944457198
2025-07-02 08:30:00,100.0,2.280787,1.7808728990489968,8.854161999999999,7.9333350000000005,70.31250000000003,6944.796944457198
2025-07-02 08:33:00,100.0,2.3386580000000006,1.7877606736457285,8.854167,7.846529,58.73840000000001,6944.846944457198
2025-07-02 08:36:00,100.0,2.280787,1.7634824557847497,8.767362,7.817594999999999,62.21059999999997,6944.8969444571985
2025-07-02 08:39:00,100.0,2.4543989999999996,1.7442146956205626,8.825232,7.557173,66.55099999999999,6944.946944457199
2025-07-02 08:42:00,100.0,2.4543990000000004,1.8536358434563012,9.230327,8.135878,65.97220000000002,6944.996944457199
2025-07-02 08:45:00,100.0,2.512269,1.8413674652005971,9.143522,7.933333,63.94669999999999,6945.046944457199
2025-07-02 08:48:00,100.0,2.4543989999999996,1.8177713027198037,9.085652,7.933333,67.99770000000001,6945.096944457199
2025-07-02 08:51:00,100.0,2.5122679999999997,1.7859593128868174,9.056716,7.759718,66.55089999999998,6945.146944457199
2025-07-02 08:54:00,100.0,2.6280089999999996,1.8880799829870836,9.461806,8.135877,64.2361,6945.1969444572
2025-07-02 08:57:00,100.0,2.483333,1.9010755740999947,9.374996,8.309493,60.474500000000006,6945.2469444572
2025-07-02 09:00:00,100.0,2.483333,1.8476749410297102,9.230326,8.078013,64.81479999999999,6945.2969444572
2025-07-02 09:03:00,100.0,2.483334,1.8656160942403501,9.259257,8.135883,70.0231,6945.3469444572
2025-07-02 09:06:00,100.0,2.512269,1.8230601069531749,9.143516000000002,7.904397,65.39349999999999,6945.3969444572
2025-07-02 09:09:00,100.0,2.1650459999999994,1.6971599502680366,8.506941999999999,7.643986,70.0231,6945.4469444572005
2025-07-02 09:12:00,100.0,2.4254619999999996,1.7878399180989542,8.912038,7.759726000000001,68.86579999999998,6945.496944457201
2025-07-02 09:15:00,100.0,2.4254640000000007,1.8059170558979525,9.143515,8.020140999999999,70.31249999999997,6945.546944457201
2025-07-02 09:18:00,100.0,2.4254629999999997,1.8592662068640193,9.05671,8.020137000000002,69.44439999999997,6945.596944457201
2025-07-02 09:21:00,100.0,2.512269,1.8413737670520816,9.143516000000002,7.933337000000001,64.23610000000002,6945.646944457201
2025-07-02 09:24:00,100.0,2.5701389999999993,1.8648082763569342,9.317125999999998,8.049077,66.84029999999998,6945.696944457201
2025-07-02 09:27:00,100.0,2.570139,1.883119350030588,9.519672,8.280552999999998,69.44449999999998,6945.746944457202
2025-07-02 09:30:00,100.0,2.5122680000000006,1.9131527478602455,9.548612,8.454163999999999,68.28700000000003,6945.796944457202
2025-07-02 09:33:00,100.0,2.685879000000001,1.9112131348082868,9.693282,8.309493,66.84030000000001,6945.846944457202
2025-07-02 09:36:00,100.0,2.7437500000000004,1.9152651274655483,9.693287000000002,8.222687,66.26160000000002,6945.896944457202
2025-07-02 09:39:00,100.0,2.68588,1.9482985854450223,9.693283000000001,8.367363000000001,61.053199999999975,6945.946944457202
2025-07-02 09:42:00,100.0,2.656944,1.9366036142050627,9.664347,8.367363000000001,67.12960000000001,6945.9969444572025
2025-07-02 09:45:00,100.0,2.801621000000001,1.9570254920755192,9.780092,8.280551,66.26150000000001,6946.046944457203
2025-07-02 09:48:00,100.0,2.6280090000000005,1.924864742801945,9.693292,8.425232999999999,61.921299999999974,6946.096944457203
2025-07-02 09:51:00,100.0,2.714816000000001,1.9599497724411867,9.751157000000001,8.396291,66.84029999999998,6946.146944457203
2025-07-02 09:54:00,100.0,2.5412030000000003,1.9252000653649624,9.548606,8.425232999999999,65.97219999999999,6946.196944457203
2025-07-02 09:57:00,100.0,2.396528,1.7940073928655011,8.998843,7.904394999999999,63.65730000000002,6946.246944457203
2025-07-02 10:00:00,100.0,2.3386569999999995,1.7700701709536206,8.854167,7.817589999999999,64.52539999999999,6946.296944457204
2025-07-02 10:03:00,100.0,2.5701389999999993,1.8648019208867523,9.346066,8.078007,68.57639999999998,6946.346944457204
2025-07-02 10:06:00,100.0,2.5122680000000006,1.9131527478602461,9.490742000000001,8.396294000000001,68.86580000000001,6946.396944457204
2025-07-02 10:09:00,100.0,2.5412040000000005,1.9073852920152052,9.519672,8.367358000000001,67.99760000000003,6946.446944457204
2025-07-02 10:12:00,100.0,2.512269,1.877548234778455,9.346062,8.193753000000001,70.6019,6946.496944457204
2025-07-02 10:15:00,100.0,2.512269,1.895418842115079,9.346062,8.222683,55.266200000000026,6946.5469444572045
2025-07-02 10:18:00,100.0,2.4254630000000006,1.8941578655805693,9.317132,8.338429,67.41890000000001,6946.596944457205
2025-07-02 10:21:00,100.0,2.4543980000000003,1.871359818251168,9.259262,8.193754,68.8657,6946.646944457205
2025-07-02 10:24:00,100.0,2.599074,1.8579193620779169,9.346062,8.020138,60.18520000000001,6946.696944457205
2025-07-02 10:27:00,100.0,2.685879,1.854398017991219,9.519677000000001,8.049078000000002,66.26150000000001,6946.746944457205
2025-07-02 10:30:00,100.0,2.7148149999999998,1.9227216344495286,9.548608,8.135883,61.63189999999997,6946.796944457205
2025-07-02 10:33:00,100.0,2.599074,1.8764601806927756,9.519677000000001,8.222683,66.55090000000001,6946.846944457206
2025-07-02 10:36:00,100.0,2.599074,1.8948541335933031,9.519677000000001,8.251622999999999,65.10420000000002,6946.896944457206
2025-07-02 10:39:00,100.0,2.6280090000000005,1.888086391516104,9.403932000000001,8.078013,65.39349999999999,6946.946944457206
2025-07-02 10:42:00,100.0,2.5412040000000005,1.889432894249696,9.259262,8.078008,63.36800000000002,6946.996944457206
2025-07-02 10:45:00,100.0,2.396528,1.8818683580640154,9.085647,8.135879000000001,66.26159999999999,6947.046944457206
2025-07-02 10:48:00,100.0,2.4254629999999997,1.8238390378421994,9.201386,8.106943000000001,66.26159999999999,6947.0969444572065
2025-07-02 10:51:00,100.0,2.4543989999999996,1.8177713027198037,9.143521999999999,7.991203,65.39350000000002,6947.146944457207
2025-07-02 10:54:00,100.0,2.570139,1.8648019208867523,9.259262,7.9912030000000005,64.2361,6947.196944457207
2025-07-02 10:57:00,100.0,2.772686,1.8489219100431717,9.490742000000001,7.875466,66.84030000000001,6947.246944457207
2025-07-02 11:00:00,100.0,2.512269,1.8775482347784564,9.288191999999999,8.135883,70.02320000000003,6947.296944457207
2025-07-02 11:03:00,100.0,2.570139,1.8463385131476595,9.403937,8.106948,63.657400000000024,6947.346944457207
2025-07-02 11:06:00,100.0,2.5412040000000005,1.8531108959578226,9.317127000000001,8.078013,69.4445,6947.396944457208
2025-07-02 11:09:00,100.0,2.4543980000000003,1.8536354288961183,9.201391999999998,8.106944,62.21059999999997,6947.446944457208
2025-07-02 11:12:00,100.0,2.512269,1.8413674652005971,9.259262,8.049073,65.39349999999999,6947.496944457208
2025-07-02 11:15:00,100.0,2.5412040000000005,1.8531108959578226,9.346062,8.106948,64.23610000000002,6947.546944457208
2025-07-02 11:18:00,100.0,2.5412040000000005,1.8347189771737447,9.230322000000001,7.962268,65.39350000000002,6947.596944457208
2025-07-02 11:21:00,100.0,2.396527,1.8118503923880565,9.056716999999999,7.991200000000001,59.02780000000001,6947.6469444572085
2025-07-02 11:24:00,100.0,2.4543980000000003,1.8177771411979482,8.940967,7.788658999999999,68.8657,6947.696944457209
2025-07-02 11:27:00,100.0,2.3386570000000004,1.7877602557100738,8.825232,7.817594999999999,67.41900000000001,6947.746944457209
2025-07-02 11:30:00,100.0,2.367592,1.7998306755126958,8.940972,7.904400000000001,65.39349999999999,6947.796944457209
2025-07-02 11:33:00,100.0,2.367592,1.817453602628994,8.912037000000002,7.904395,66.26159999999999,6947.846944457209
2025-07-02 11:36:00,100.0,2.367592,1.7998306755126943,8.825227000000002,7.788654999999999,69.4445,6947.896944457209
2025-07-02 11:39:00,100.0,2.4254630000000006,1.7696110739373132,8.883102000000001,7.701848999999999,63.946799999999996,6947.94694445721
2025-07-02 11:42:00,100.0,2.280787,1.798123569235461,8.622682000000001,7.730785,65.10419999999996,6947.99694445721
2025-07-02 11:45:00,96.44097,0.834028,1.615566590308976,7.118052,9.061803999999999,65.97229999999999,6948.04694445721
2025-07-02 11:48:00,95.86227,0.7761579999999997,1.5500451235513757,6.712962,8.656714000000001,62.2107,6948.09694445721
2025-07-02 11:51:00,91.6088,0.6893520000000004,1.4309274397972798,6.278937000000001,8.164815,65.68280000000001,6948.14694445721
2025-07-02 11:54:00,87.73148,0.6893520000000004,1.361894686760901,6.105322,7.78866,60.474500000000035,6948.1969444572105
2025-07-02 11:57:00,84.80903,0.7472219999999998,1.3554112773984908,6.105322,7.58611,58.15979999999999,6948.246944457211
2025-07-02 12:00:00,79.74537,0.6893520000000004,1.3217301256503575,5.902782,7.47037,55.555499999999995,6948.296944457211
2025-07-02 12:03:00,72.04861,0.6893520000000004,1.208229021529752,5.642362,6.89167,42.534700000000015,6948.346944457211
2025-07-02 12:06:00,68.40278,0.7761570000000004,1.1811375694293569,5.642357,6.57338,39.6412,6948.396944457211
2025-07-02 12:09:00,65.36458,0.8340269999999999,1.0879796989219461,5.584487,6.13935,33.85419999999999,6948.446944457211
2025-07-02 12:12:00,72.74306,1.2391199999999998,1.137536080692639,5.931717,5.734257,41.66669999999999,6948.496944457212
2025-07-02 12:15:00,64.58333,0.8918989999999996,1.1221118008248985,5.381943000000001,5.878934000000001,34.14349999999996,6948.546944457212
2025-07-02 12:18:00,70.68866,1.123379,1.1114178897474654,5.671297,5.647457999999999,38.773199999999974,6948.596944457212
2025-07-02 12:21:00,64.43866,0.7182879999999994,1.028720802992104,5.092592,5.792134000000001,31.5394,6948.646944457212
2025-07-02 12:24:00,65.07523,0.8050929999999994,1.0213092298170656,5.208332,5.676389,14.178300000000036,6948.696944457212
2025-07-02 12:27:00,64.26505,0.747223,1.0231916407928414,5.063657000000001,5.6763840000000005,33.56479999999999,6948.7469444572125
2025-07-02 12:30:00,67.82407,0.8050929999999994,1.033752825197394,4.918982,5.4159690000000005,37.32640000000001,6948.796944457213
2025-07-02 12:33:00,64.67014,0.747223,1.0231916407928414,4.976857000000001,5.589584,33.27540000000002,6948.846944457213
2025-07-02 12:36:00,64.17824,0.747223,0.9991050276433922,4.976857000000001,5.531714000000001,17.361099999999965,6948.896944457213
2025-07-02 12:39:00,65.71181,0.7761579999999997,1.0409121663093723,5.005792,5.589583999999999,35.011600000000016,6948.946944457213
2025-07-02 12:42:00,70.74653,1.0076390000000002,1.0388025180950735,5.3819420000000004,5.444902999999999,38.77320000000003,6948.996944457213
2025-07-02 12:45:00,69.03935,0.834028,1.050737675483143,4.918982,5.387034,38.77310000000003,6949.046944457214
2025-07-02 12:48:00,65.88542,0.6893519999999995,0.9986161610373212,4.774305999999999,5.473844,36.45830000000001,6949.096944457214
2025-07-02 12:51:00,65.71181,0.6604159999999997,0.9799343522963693,4.6875,5.41597,34.72219999999999,6949.146944457214
2025-07-02 12:54:00,64.81481,0.7182879999999994,1.005216794082703,4.803241999999999,5.444904000000001,35.879700000000014,6949.196944457214
2025-07-02 12:57:00,52.5463,0.16851899999999986,1.1115726591276094,2.835648,6.226153000000001,20.25460000000004,6949.246944457214
2025-07-02 13:00:00,70.71759,0.9208340000000002,1.1004734401167486,5.237272,5.618518,39.930499999999995,6949.2969444572145
2025-07-02 13:03:00,69.12616,0.8340269999999999,1.063231018514305,5.150467,5.647450000000001,39.0625,6949.346944457215
2025-07-02 13:06:00,69.99421,0.8629630000000006,1.0290905464137923,5.063657000000001,5.415974,39.0625,6949.396944457215
2025-07-02 13:09:00,66.78241,0.7182879999999994,0.9693974831539744,4.7743020000000005,5.3291640000000005,35.30090000000001,6949.446944457215
2025-07-02 13:12:00,67.88194,0.7761569999999995,1.0042419603908743,4.716434,5.213429,19.965300000000013,6949.496944457215
2025-07-02 13:15:00,68.98148,0.7182879999999994,0.9814178108724255,4.716436,5.300234,39.3518,6949.546944457215
2025-07-02 13:18:00,67.99769,0.7472219999999998,0.9869401089769928,4.716436000000001,5.24236,37.61580000000001,6949.596944457216
2025-07-02 13:21:00,66.23264,0.7761579999999997,0.9793680348677876,4.80324,5.242364,37.61580000000001,6949.646944457216
2025-07-02 13:24:00,68.11343,0.834028,1.0254844116602704,4.687501,5.097684,38.77309999999997,6949.696944457216
2025-07-02 13:27:00,70.19676,0.9208340000000002,1.021141741833488,4.832172000000001,5.039818,39.06250000000003,6949.746944457216
2025-07-02 13:30:00,67.56366,0.834028,1.0127234542997534,4.86111,5.242364,37.905100000000004,6949.796944457216
2025-07-02 13:33:00,65.07523,0.7472219999999998,0.9746929255108608,4.716436000000001,5.213430000000001,34.432800000000015,6949.8469444572165
2025-07-02 13:36:00,63.36806,0.834028,0.9869036748168705,4.774306000000001,5.097684000000001,32.69679999999997,6949.896944457217
2025-07-02 13:39:00,64.20718,0.834028,0.9998643860476112,4.716435000000001,5.068754,35.011499999999984,6949.946944457217
2025-07-02 13:42:00,66.92708,0.8918980000000003,1.0055520866578487,4.80324,5.039814,33.56479999999999,6949.996944457217
2025-07-02 13:45:00,68.46065,0.920833,1.0612583381925875,5.150462000000001,5.444909000000001,37.615700000000004,6950.046944457217
2025-07-02 13:48:00,66.00116,0.8050920000000001,1.008773107632714,4.976852000000001,5.41597,34.43290000000002,6950.096944457217
2025-07-02 13:51:00,62.93403,0.8340269999999999,0.9998615912513782,4.890045,5.24236,32.407400000000024,6950.146944457218
2025-07-02 13:54:00,64.95949,0.920833,1.0075474705920526,4.976852000000001,5.155559,32.98609999999999,6950.196944457218
2025-07-02 13:57:00,67.53472,0.834028,1.0254839721584894,4.832177,5.242359,35.590299999999985,6950.246944457218
2025-07-02 14:00:00,66.52199,0.7761579999999997,1.016547036466555,4.80324,5.3291640000000005,35.300899999999984,6950.296944457218
2025-07-02 14:03:00,64.26505,0.747223,0.9869407110047335,4.687501000000001,5.213424,31.828699999999998,6950.346944457218
2025-07-02 14:06:00,66.14583,0.7182879999999994,0.9451066036326395,4.571759999999999,5.068754,33.27540000000002,6950.3969444572185
2025-07-02 14:09:00,64.29398,0.747223,0.9374068182674449,4.513889000000001,4.924074000000001,33.56480000000002,6950.446944457219
2025-07-02 14:12:00,60.87963,0.7182870000000001,0.9328283157383512,4.629630000000001,5.09769,31.828700000000026,6950.496944457219
2025-07-02 14:15:00,59.28819,0.7182879999999994,0.8954248756263556,4.571759999999999,4.953004,14.46769999999998,6950.546944457219
2025-07-02 14:18:00,58.3044,0.7182879999999994,0.8954248756263556,4.571759999999999,4.953004,24.30559999999997,6950.596944457219
2025-07-02 14:21:00,61.02431,0.8629629999999997,0.9495125454844319,4.62963,4.8083290000000005,30.381999999999977,6950.646944457219
2025-07-02 14:24:00,57.40741,0.8629629999999997,0.935851521859678,4.774306,4.924074000000001,24.016200000000026,6950.69694445722
2025-07-02 14:27:00,56.25,0.8918980000000003,0.9370975934357115,4.716435000000001,4.808333999999999,26.04169999999999,6950.74694445722
2025-07-02 14:30:00,57.17593,0.834028,0.9204893399776025,4.629630000000001,4.8083290000000005,23.726799999999997,6950.79694445722
2025-07-02 14:33:00,58.36227,0.834028,0.9068532103673597,4.629630000000001,4.779399,25.462999999999965,6950.84694445722
2025-07-02 14:36:00,60.15625,0.8629630000000006,0.8940740760866764,4.600695,4.663653999999999,27.777799999999985,6950.89694445722
2025-07-02 14:39:00,64.20718,0.834028,0.865129645743008,4.4560189999999995,4.518984,31.24999999999997,6950.9469444572205
2025-07-02 14:42:00,67.56366,0.7761579999999997,0.9918476889914277,4.571759999999999,5.039814000000001,37.03709999999998,6950.996944457221
2025-07-02 14:45:00,67.44792,0.7182879999999994,1.0052167940827021,5.005792,5.647454,36.16899999999998,6951.046944457221
2025-07-02 14:48:00,65.16204,0.631481,0.9609439287022836,4.629630000000001,5.387035,35.59030000000001,6951.096944457221
2025-07-02 14:51:00,63.19444,0.6604169999999998,0.968441107770744,4.600695,5.300235,32.117999999999995,6951.146944457221
2025-07-02 14:54:00,62.81829,0.747223,0.9623571604166723,4.774305,5.242364,30.09269999999998,6951.196944457221
2025-07-02 14:57:00,66.29051,0.9787039999999996,0.9222719116071404,5.005792,4.895138,16.782399999999996,6951.246944457222
2025-07-02 15:00:00,60.38773,0.6893520000000004,0.9396388938837658,4.513889000000001,5.068755,28.93519999999998,6951.296944457222
2025-07-02 15:03:00,58.33333,0.7761579999999997,0.9413551567968481,4.716436000000001,5.068754,27.488399999999984,6951.346944457222
2025-07-02 15:06:00,59.31713,0.8918980000000003,1.0055520866578487,4.86111,5.097684,28.067199999999985,6951.396944457222
2025-07-02 15:09:00,60.09838,0.9497679999999997,0.9809181386898639,5.034717,5.097689000000001,14.467599999999948,6951.446944457222
2025-07-02 15:12:00,59.66435,0.8050920000000001,0.9706164276617504,4.774306000000001,5.126620000000001,28.64580000000001,6951.4969444572225
2025-07-02 15:15:00,57.58102,0.834028,0.9340072973095602,4.86111,5.068754,24.016199999999998,6951.546944457223
2025-07-02 15:18:00,59.49074,0.920833,0.9800111976835283,4.976852000000001,5.097689000000001,13.599500000000035,6951.596944457223
2025-07-02 15:21:00,59.28819,0.7761579999999997,0.9541234881103774,4.832172000000001,5.213424,26.331000000000017,6951.646944457223
2025-07-02 15:24:00,56.7419,0.8050920000000001,1.0087731076327147,4.918982,5.3581,24.88420000000002,6951.696944457223
2025-07-02 15:27:00,59.11458,0.8629630000000006,0.9495163059210819,4.890047000000001,5.068754,25.173700000000025,6951.746944457223
2025-07-02 15:30:00,61.60301,0.8629629999999997,0.949517246028786,4.80324,4.981949,28.93520000000001,6951.796944457224
2025-07-02 15:33:00,61.19792,0.8918980000000003,0.9921011017204885,4.976852000000001,5.184494,27.777799999999985,6951.846944457224
2025-07-02 15:36:00,61.28472,0.8629629999999997,0.9764807726689598,4.861111999999999,5.097689000000001,28.35650000000001,6951.896944457224
2025-07-02 15:39:00,63.36806,0.7761569999999995,0.9541211560613415,4.629630000000001,5.010879000000001,28.356400000000008,6951.946944457224
2025-07-02 15:42:00,64.26505,0.7761579999999997,0.9667918121787693,4.745369999999999,5.1555539999999995,30.9606,6951.996944457224
2025-07-02 15:45:00,63.88889,0.6604169999999998,0.9568727881643473,4.4560189999999995,5.126625,32.117999999999995,6952.0469444572245
2025-07-02 15:48:00,59.54861,0.6893519999999995,0.9396364065781954,4.51389,5.06875,27.777799999999985,6952.096944457225
2025-07-02 15:51:00,55.61343,0.631481,0.8799465154799029,4.398147,4.953005,22.858799999999974,6952.146944457225
2025-07-02 15:54:00,54.39815,0.7182879999999994,0.9079915943443398,4.51389,4.924074000000001,20.833399999999983,6952.196944457225
2025-07-02 15:57:00,53.38542,0.7472219999999998,0.8732592982518144,4.340278,4.605784000000001,18.80789999999996,6952.246944457225
2025-07-02 16:00:00,52.71991,0.7182879999999994,0.8827594568339472,4.571759999999999,4.924074000000001,19.965300000000013,6952.296944457225
2025-07-02 16:03:00,51.64931,0.747223,0.8863071863600297,4.600695,4.8951340000000005,18.51849999999996,6952.346944457226
2025-07-02 16:06:00,47.9456,0.7472219999999998,0.8732611100725428,4.62963,4.89514,15.3356,6952.396944457226
2025-07-02 16:09:00,46.55671,0.8629629999999997,0.8655060064773339,4.716435,4.7215240000000005,13.599500000000035,6952.446944457226
2025-07-02 16:12:00,46.875,0.920833,0.8941838896974557,4.716435,4.663654,9.259299999999996,6952.496944457226
2025-07-02 16:15:00,44.58912,0.8340269999999999,0.8651281572140586,4.774306,4.83727,10.995399999999961,6952.546944457226
2025-07-02 16:18:00,41.95602,0.8918989999999996,0.879924661897237,4.890047,4.866204,8.1019,6952.5969444572265
2025-07-02 16:21:00,41.75347,0.8918989999999996,0.8047028121511847,4.687501,4.518984,6.365700000000004,6952.646944457227
2025-07-02 16:24:00,46.58565,0.8918980000000003,0.7570748835548864,4.3402780000000005,4.084954,9.548600000000022,6952.696944457227
2025-07-02 16:27:00,46.75926,0.834028,0.8220498716352185,4.253472,4.229629000000001,9.837900000000047,6952.746944457227
2025-07-02 16:30:00,45.68866,0.747223,0.8061307842574803,4.311343000000001,4.432174,7.8125,6952.796944457227
2025-07-02 16:33:00,46.03588,0.834028,0.8509281267569352,4.513889,4.547914,9.259299999999996,6952.846944457227
2025-07-02 16:36:00,45.05209,0.834028,0.8365714192197347,4.542824,4.547914,8.39119999999997,6952.896944457228
2025-07-02 16:39:00,46.52778,0.7761579999999997,0.8488401903978581,4.571759999999999,4.721524,11.284699999999987,6952.946944457228
2025-07-02 16:42:00,44.87847,0.8050930000000003,0.8502154059599685,4.658566,4.750464,8.39119999999997,6952.996944457228
2025-07-02 16:45:00,44.35764,0.7761579999999997,0.8072322632533572,4.4560189999999995,4.518984000000001,9.837900000000047,6953.046944457228
2025-07-02 16:48:00,45.57291,0.8629629999999997,0.8063746453275076,4.3402780000000005,4.229629000000001,9.259299999999996,6953.096944457228
2025-07-02 16:51:00,43.43171,0.920833,0.8337379437072477,4.4270830000000005,4.258564000000001,8.391200000000026,6953.1469444572285
2025-07-02 16:54:00,43.69213,0.920833,0.8337379437072477,4.484953,4.316434,7.8125,6953.196944457229
2025-07-02 16:57:00,45.08102,0.7182880000000003,0.7493282168220218,4.224538,4.287497999999999,7.233800000000031,6953.246944457229
2025-07-02 17:00:00,47.71412,0.6025460000000002,0.78996957500141,3.9641200000000003,4.3743039999999995,10.706099999999992,6953.296944457229
2025-07-02 17:03:00,42.6794,0.5736109999999996,0.7603528212206165,4.079861,4.490044999999999,6.944399999999973,6953.346944457229
2025-07-02 17:06:00,42.39005,0.8050930000000003,0.7635114665953611,4.253472,4.1717640000000005,6.6551000000000045,6953.396944457229
2025-07-02 17:09:00,42.15857,0.7761579999999997,0.8072298270038644,4.369214,4.432174,4.629600000000039,6953.44694445723
2025-07-02 17:12:00,41.1169,0.6604169999999998,0.7595143153277684,4.311342,4.518984000000001,4.629599999999982,6953.49694445723
2025-07-02 17:15:00,43.28704,0.7182869999999992,0.7493306202278085,4.195602,4.258569,8.1019,6953.54694445723
2025-07-02 17:18:00,43.43171,0.6893519999999995,0.7343438840668598,4.050926,4.142824,6.6551000000000045,6953.59694445723
2025-07-02 17:21:00,42.50579,0.7761579999999997,0.7930533035269991,4.195601999999999,4.229634,6.076400000000035,6953.64694445723
2025-07-02 17:24:00,39.03357,0.7472219999999998,0.7641126945976531,4.3402780000000005,4.3743099999999995,2.8934999999999604,6953.6969444572305
2025-07-02 17:27:00,38.22338,0.8629629999999997,0.7599671517228632,4.3402769999999995,4.142824000000001,2.0254999999999654,6953.746944457231
2025-07-02 17:30:00,39.49653,0.9497680000000006,0.7489803376906342,4.340277,3.969213999999999,3.182899999999961,6953.796944457231
2025-07-02 17:33:00,45.19676,1.9046290000000008,0.8866731356951023,4.571759,2.9854130000000003,9.259199999999964,6953.846944457231
2025-07-02 17:36:00,48.17709,1.9625000000000004,0.9326043804182748,4.890045,3.2747669999999998,11.863400000000013,6953.896944457231
2025-07-02 17:39:00,51.41782,1.9335650000000006,0.9779051170464962,5.324072000000001,3.795597,14.75690000000003,6953.946944457231
2025-07-02 17:42:00,51.12847,1.8467590000000005,0.8972685272438065,5.150462000000001,3.6509230000000006,15.625,6953.996944457232
2025-07-02 17:45:00,51.88079,1.9625000000000004,0.9602694162006186,5.150467,3.5641170000000004,16.20369999999997,6954.046944457232
2025-07-02 17:48:00,51.5625,1.8756940000000002,0.9061527159569407,5.179397000000001,3.6509230000000006,15.04630000000003,6954.096944457232
2025-07-02 17:51:00,43.40278,1.412732,0.8938185326366676,5.0057920000000005,4.1138900000000005,7.523200000000031,6954.146944457232
2025-07-02 17:54:00,33.18866,1.5863430000000003,0.73381291418627,4.282407,2.956481,-2.8934999999999604,6954.196944457232
2025-07-02 17:57:00,32.08912,1.7599540000000005,0.7847874885516708,4.398148,2.898611,-3.182899999999961,6954.2469444572325
2025-07-03 07:15:00,30.84491,2.3386570000000004,0.9467871804832925,3.7615730000000003,1.6833330000000002,-8.39119999999997,6954.2469444572325
2025-07-03 07:18:00,51.38889,2.193982,1.0589156329116662,7.378477,5.589585,14.757000000000005,6954.296944457233
2025-07-03 07:21:00,49.85532,1.8467600000000006,1.024150454272164,5.700227,4.345367,10.99539999999999,6954.346944457233
2025-07-03 07:24:00,66.95602,1.0655090000000005,1.0091747112899934,5.2083319999999995,5.097682999999999,35.300899999999984,6954.396944457233
2025-07-03 07:27:00,78.38542,1.1812500000000004,1.0004555378113644,4.7453710000000004,4.4032420000000005,43.113500000000016,6954.446944457233
2025-07-03 07:30:00,81.13426,1.0655090000000005,1.1525524879860025,5.2951369999999995,5.473838,46.875,6954.496944457233
