Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-07-03 07:33:00,90.27778,1.123379,1.1827670083713775,5.353007000000001,5.473838,56.13419999999999,6954.546944457234
2025-07-03 07:36:00,75.60764,0.2553240000000008,1.003785166649514,3.7615730000000003,6.081478,47.45379999999997,6954.596944457234
2025-07-03 07:39:00,58.50694,0.40000000000000036,0.8913593375334432,4.108797000000001,5.387036999999999,24.884299999999968,6954.646944457234
2025-07-03 07:42:00,52.5463,0.5736109999999996,0.7964303940715176,4.137731,4.634725,18.518500000000017,6954.696944457234
2025-07-03 07:45:00,54.89005,0.4868060000000005,0.7632024611966017,3.8773160000000004,4.518978,18.807900000000018,6954.746944457234
2025-07-03 07:48:00,53.76157,0.7182870000000001,0.9204563661230298,4.629630000000001,5.06875,19.675900000000013,6954.7969444572345
2025-07-03 07:51:00,48.4375,0.8050920000000001,0.8502134400620847,4.456019,4.547915000000001,12.152799999999957,6954.846944457235
2025-07-03 07:54:00,51.88079,0.9787040000000005,0.8917939083653348,4.716436000000001,4.547918,15.335700000000031,6954.896944457235
2025-07-03 07:57:00,54.74537,0.8050920000000001,0.8361789650590004,4.311342,4.374304,18.229100000000017,6954.946944457235
2025-07-03 08:00:00,65.65394,0.5736110000000005,0.8199890472965305,3.935186,4.490042999999999,29.803200000000004,6954.996944457235
2025-07-03 08:03:00,65.56713,0.7761579999999997,0.915501181743878,4.369214,4.663654000000001,31.82869999999997,6955.046944457235
2025-07-03 08:06:00,63.4838,0.8629629999999997,0.989788591786886,4.629629,4.8951340000000005,28.356499999999983,6955.096944457236
2025-07-03 08:09:00,65.45139,0.9497689999999999,1.0903727077119103,4.976852999999999,5.271294,16.493100000000027,6955.146944457236
2025-07-03 08:12:00,69.99421,0.9787039999999996,1.0791959758167338,5.324072999999999,5.531709000000001,35.87960000000001,6955.196944457236
2025-07-03 08:15:00,68.98148,0.9497689999999999,1.0501724147098124,4.918981,5.1266240000000005,26.041600000000017,6955.246944457236
2025-07-03 08:18:00,68.77894,0.834028,1.0254866091675232,4.774306000000001,5.184494000000001,36.74770000000001,6955.296944457236
2025-07-03 08:21:00,70.28356,0.8629630000000006,0.98979042433322,4.774305,5.039814,31.53929999999997,6955.3469444572365
2025-07-03 08:24:00,90.10417,0.6604169999999998,0.9568675739123057,4.398153,5.068746000000001,52.08329999999998,6955.396944457237
2025-07-03 08:27:00,100.0,0.42893500000000007,0.8768742666750229,3.732639,4.866206999999999,62.210699999999974,6955.446944457237
2025-07-03 08:30:00,97.3669,0.4578709999999999,0.9880146276947428,3.9641200000000003,5.3291640000000005,59.89590000000001,6955.496944457237
2025-07-03 08:33:00,85.4456,0.5446759999999999,1.0175928793402584,4.2534719999999995,5.415976000000001,59.60649999999998,6955.546944457237
2025-07-03 08:36:00,71.90394,0.6604169999999998,0.979934210941079,4.456019,5.184486,40.50920000000002,6955.596944457237
2025-07-03 08:39:00,65.16204,0.7182870000000001,0.9451030437800434,4.398148,4.895136,35.011499999999984,6955.646944457238
2025-07-03 08:42:00,60.41667,0.834028,0.9068517896430373,4.513889,4.663654999999999,30.092600000000033,6955.696944457238
2025-07-03 08:45:00,60.30093,0.9497679999999997,0.9523137293176602,4.658565,4.663659000000001,29.803300000000036,6955.746944457238
2025-07-03 08:48:00,60.64815,0.7761570000000004,0.9541224747337654,4.542823,4.924074999999999,28.35639999999998,6955.796944457238
2025-07-03 08:51:00,61.95023,0.7761579999999997,0.87588083595746,4.427084,4.634724,30.3819,6955.846944457238
2025-07-03 08:54:00,61.48727,0.8918980000000003,0.9088058403950422,4.398148000000001,4.432174000000001,28.35639999999998,6955.8969444572385
2025-07-03 08:57:00,70.19676,1.2391199999999998,0.9406472946290538,4.803241000000001,4.258567,34.72219999999999,6955.946944457239
2025-07-03 09:00:00,62.70255,0.834028,0.9606766749681497,4.600694000000001,4.866204,30.671300000000002,6955.996944457239
2025-07-03 09:03:00,64.67014,0.834028,0.9998657243513512,4.832172000000001,5.184494,33.56480000000002,6956.046944457239
2025-07-03 09:06:00,65.71181,0.8918980000000003,0.9921015685892606,4.7453710000000004,4.9530140000000005,30.9606,6956.096944457239
2025-07-03 09:09:00,62.9919,0.8629629999999997,0.98978996619683,4.774306,5.039814,30.960700000000003,6956.146944457239
2025-07-03 09:12:00,71.35417,1.0076390000000002,0.9810118471771715,4.774306,4.7215229999999995,37.615700000000004,6956.19694445724
2025-07-03 09:15:00,70.3125,0.8050920000000001,0.9834316075788104,4.600695,4.981944,39.9306,6956.24694445724
2025-07-03 09:18:00,70.60185,0.7472219999999998,0.9991056776219905,4.427083,4.9819439999999995,26.33099999999996,6956.29694445724
2025-07-03 09:21:00,67.7662,0.6025469999999995,0.873381574539891,4.195603,4.808334,36.45830000000001,6956.34694445724
2025-07-03 09:24:00,74.91319,0.5157410000000002,0.8490766327176139,3.90625,4.6925930000000005,41.66660000000002,6956.39694445724
2025-07-03 09:27:00,100.0,0.3131940000000002,0.7591287007672906,3.0671300000000006,4.258564000000001,65.97220000000002,6956.4469444572405
2025-07-03 09:30:00,97.97454,0.42893500000000007,0.9539867001418133,3.7615740000000004,5.126619,58.159700000000015,6956.496944457241
2025-07-03 09:33:00,86.54514,0.4289349999999992,0.93497023077781,3.9641209999999996,5.271301,54.108799999999974,6956.546944457241
2025-07-03 09:36:00,78.90625,0.5446759999999999,0.9447335919561076,4.282408,5.242360000000001,32.117999999999995,6956.596944457241
2025-07-03 09:39:00,75.46296,0.631481,1.0166840243344528,4.456018,5.358104999999999,50.636600000000016,6956.646944457241
2025-07-03 09:42:00,71.70139,0.6604169999999998,1.00272125987213,4.571759999999999,5.358104999999999,43.113399999999984,6956.696944457241
2025-07-03 09:45:00,67.33218,0.6604159999999997,0.9684404620790743,4.571759,5.2713,37.905100000000004,6956.746944457242
2025-07-03 09:48:00,67.07176,0.6314819999999992,0.903480549824166,4.3402769999999995,4.953004,37.037000000000035,6956.796944457242
2025-07-03 09:51:00,65.1331,0.747223,0.9499259105096991,4.513889000000001,4.953004,32.98619999999997,6956.846944457242
2025-07-03 09:54:00,63.04977,0.8629629999999997,0.9358500987743964,4.629629,4.779394,31.53929999999997,6956.896944457242
2025-07-03 09:57:00,65.97222,0.8918989999999996,1.018897209919469,4.745371,5.010884000000001,36.16889999999998,6956.946944457242
2025-07-03 10:00:00,63.0787,0.8629629999999997,0.9630575949524813,4.861111,5.068754,31.82869999999997,6956.9969444572425
2025-07-03 10:03:00,62.52894,0.8918980000000003,0.964849320459372,4.86111,5.010884,27.199000000000012,6957.046944457243
2025-07-03 10:06:00,64.95949,0.9497680000000006,1.0089794184608596,4.918982,5.039814,29.803300000000007,6957.096944457243
2025-07-03 10:09:00,66.92708,0.8629629999999997,0.9764789248572908,4.716436000000001,4.953009,35.879699999999985,6957.146944457243
2025-07-03 10:12:00,68.72106,0.8050929999999994,0.9706196617760116,4.571759999999999,4.924079000000001,34.722200000000015,6957.196944457243
2025-07-03 10:15:00,71.3831,0.7472219999999998,0.9623544289110525,4.513889,4.981944,41.66659999999999,6957.246944457243
2025-07-03 10:18:00,73.55324,0.6893519999999995,0.9986165621714577,4.51389,5.213429,43.113399999999984,6957.296944457244
2025-07-03 10:21:00,74.76852,0.6604169999999998,0.9799373796432331,4.398149,5.1266240000000005,47.7431,6957.346944457244
2025-07-03 10:24:00,74.68171,0.6604169999999998,0.9799373796432331,4.398149,5.1266240000000005,46.875099999999975,6957.396944457244
2025-07-03 10:27:00,73.23495,0.6314819999999992,0.9722245572200888,4.398148,5.184494000000001,43.98150000000001,6957.446944457244
2025-07-03 10:30:00,74.5081,0.6314820000000001,0.9722222257487578,4.369214,5.1555539999999995,46.00689999999997,6957.496944457244
2025-07-03 10:33:00,71.61458,0.6893519999999995,0.9869719369123536,4.571759999999999,5.24236,43.11349999999999,6957.5469444572445
2025-07-03 10:36:00,75.0,0.631481,0.9151267513619488,4.311343,4.953013,41.95609999999999,6957.596944457245
2025-07-03 10:39:00,89.49653,0.5736109999999996,0.9109056673364248,3.9351849999999997,4.721527000000001,53.8194,6957.646944457245
2025-07-03 10:42:00,86.08218,0.6025459999999994,0.996611699809676,4.398148,5.3291699999999995,58.738399999999984,6957.696944457245
2025-07-03 10:45:00,75.86806,0.5736109999999996,1.007995446464736,4.513889,5.560651000000001,39.351800000000026,6957.746944457245
2025-07-03 10:48:00,67.01389,0.7761579999999997,0.9918494082600006,4.918982,5.38704,36.45830000000001,6957.796944457245
2025-07-03 10:51:00,65.45139,0.834028,0.9869054731527048,4.890042000000001,5.213424,35.590299999999985,6957.846944457246
2025-07-03 10:54:00,68.02662,0.834028,0.9998621555390143,4.80324,5.1555539999999995,36.45830000000001,6957.896944457246
2025-07-03 10:57:00,68.37384,0.8918980000000003,1.0188957449910339,4.890042000000001,5.1555539999999995,36.45830000000001,6957.946944457246
2025-07-03 11:00:00,68.43171,0.920833,1.0612583381925875,4.9479169999999995,5.242363999999999,35.87960000000001,6957.996944457246
2025-07-03 11:03:00,67.47685,0.8629629999999997,1.0029944760871572,4.9479169999999995,5.242364,35.30099999999999,6958.046944457246
2025-07-03 11:06:00,66.29051,0.8050920000000001,0.9706186507479077,4.7453710000000004,5.09769,22.858800000000002,6958.0969444572465
2025-07-03 11:09:00,68.37384,0.834028,0.9869041244010127,4.658565,4.9819439999999995,36.16900000000001,6958.146944457247
2025-07-03 11:12:00,70.92014,0.8629630000000006,1.0419890087913892,4.976857000000001,5.358103999999999,39.0625,6958.196944457247
2025-07-03 11:15:00,72.9456,0.8050929999999994,0.9961505236388624,4.600695,5.010879000000001,44.849500000000006,6958.246944457247
2025-07-03 11:18:00,74.59491,0.834028,1.06323591054316,4.918977,5.4159690000000005,45.717600000000004,6958.296944457247
2025-07-03 11:21:00,72.16435,0.7761579999999997,1.0165461887381537,4.861111999999999,5.387034,42.82409999999999,6958.346944457247
2025-07-03 11:24:00,70.51505,0.747223,0.9991058656166432,4.774305,5.3291640000000005,41.95610000000002,6958.396944457248
2025-07-03 11:27:00,71.55671,0.7761579999999997,0.9918494082600006,4.716436,5.184494,42.534700000000015,6958.446944457248
2025-07-03 11:30:00,70.42824,0.7761579999999997,1.0042399934343933,4.716436000000001,5.213424,40.50920000000002,6958.496944457248
2025-07-03 11:33:00,69.53125,0.920833,1.0211412061468086,4.890042000000001,5.097689000000001,36.16900000000001,6958.546944457248
2025-07-03 11:36:00,64.90162,0.8340269999999999,0.999861145149473,4.774306,5.126620000000001,36.16900000000001,6958.596944457248
2025-07-03 11:39:00,64.00463,0.8629629999999997,1.002993112700602,4.74537,5.039814,32.98610000000002,6958.6469444572485
2025-07-03 11:42:00,65.19097,0.8629629999999997,0.976477077043472,4.716435,4.953004,34.432799999999986,6958.696944457249
2025-07-03 11:45:00,67.07176,0.920833,1.0346193548137543,4.86111,5.097689000000001,34.14349999999999,6958.746944457249
2025-07-03 11:48:00,68.11343,0.834028,0.9998657243513512,4.832172000000001,5.184494,37.03699999999998,6958.796944457249
2025-07-03 11:51:00,68.89468,0.7472219999999998,0.9746929255108608,4.629630000000001,5.1266240000000005,40.79860000000002,6958.846944457249
2025-07-03 11:54:00,66.75347,0.7182870000000001,0.945106003140532,4.600695,5.09769,36.16900000000001,6958.896944457249
2025-07-03 11:57:00,66.84028,0.7472219999999998,0.9869422182805676,4.600695,5.1266240000000005,35.87960000000001,6958.94694445725
2025-07-03 12:00:00,67.15856,0.6893519999999995,0.9396388938837653,4.456018,5.010884000000001,35.59030000000001,6958.99694445725
2025-07-03 12:03:00,65.10417,0.6893520000000004,0.9275991929530311,4.398149,4.924074999999999,34.43289999999999,6959.04694445725
2025-07-03 12:06:00,78.90625,0.42893500000000007,0.8371821683064334,3.616897999999999,4.634723,47.45369999999997,6959.09694445725
2025-07-03 12:09:00,74.04514,0.5446759999999999,0.9658148113772543,4.166665999999999,5.184489999999999,45.717600000000004,6959.14694445725
2025-07-03 12:12:00,66.72454,0.5736119999999998,0.932910451159778,4.3692139999999995,5.21343,39.64119999999997,6959.1969444572505
2025-07-03 12:15:00,62.41319,0.6604170000000007,0.9098233999316611,4.456018,5.01088,32.11810000000003,6959.246944457251
2025-07-03 12:18:00,60.47454,0.7182870000000001,0.8827575642435961,4.456018,4.80833,30.96070000000003,6959.296944457251
2025-07-03 12:21:00,59.75116,0.747223,0.8992438457780207,4.484954,4.808334,29.224500000000006,6959.346944457251
2025-07-03 12:24:00,57.52315,0.834028,0.9204916857532164,4.6875,4.866204,25.75230000000002,6959.396944457251
2025-07-03 12:27:00,57.20486,0.8918980000000003,0.9370951731918397,4.629630000000001,4.721524,23.72679999999997,6959.446944457251
2025-07-03 12:30:00,57.29167,0.8629629999999997,0.8798668554019903,4.542824,4.576849000000001,25.75229999999999,6959.496944457252
2025-07-03 12:33:00,58.94097,0.834028,0.8791762097532255,4.484954,4.576849000000001,26.33099999999999,6959.546944457252
2025-07-03 12:36:00,59.54861,0.834028,0.8930825805721098,4.484953,4.605784000000001,27.77769999999998,6959.596944457252
2025-07-03 12:39:00,60.30093,0.834028,0.9068536839418215,4.427084,4.576854,28.067099999999982,6959.646944457252
2025-07-03 12:42:00,60.32986,0.834028,0.9204926240624154,4.398148,4.576854,28.067200000000014,6959.696944457252
2025-07-03 12:45:00,58.15972,0.7472219999999998,0.8732620159820574,4.3402780000000005,4.605790000000001,25.75229999999999,6959.7469444572525
2025-07-03 12:48:00,55.20833,0.7761579999999997,0.8624283618545069,4.3402780000000005,4.518984,23.7269,6959.796944457253
2025-07-03 12:51:00,57.06019,0.834028,0.8791786248771007,4.369214,4.461113999999999,23.1481,6959.846944457253
2025-07-03 12:54:00,57.26273,0.834028,0.8930849715356017,4.398148,4.518984000000001,25.463000000000022,6959.896944457253
2025-07-03 12:57:00,51.47569,0.37106500000000064,1.4942354960157267,1.4467600000000003,4.953012,17.939700000000016,6959.946944457253
2025-07-03 13:00:00,55.43981,0.8629629999999997,0.8798663617851743,4.658565,4.692589,19.96519999999998,6959.996944457253
2025-07-03 13:03:00,52.5463,0.8340269999999999,0.9068531552410585,4.629629,4.779400000000001,17.93979999999999,6960.046944457254
2025-07-03 13:06:00,52.80671,0.920833,0.9088613847222017,4.716435,4.692594000000001,18.807799999999986,6960.096944457254
2025-07-03 13:09:00,53.76157,0.9497689999999999,0.9377984885408438,4.774306,4.750464,18.807900000000018,6960.146944457254
2025-07-03 13:12:00,55.46875,0.9497679999999997,0.9231290671199628,4.774306,4.721529,20.254599999999982,6960.196944457254
2025-07-03 13:15:00,53.06713,0.9208339999999993,0.9088618803786779,4.774305999999999,4.750464000000001,19.675900000000013,6960.246944457254
2025-07-03 13:18:00,52.60417,0.9497689999999999,0.908298413988998,4.803242,4.721524,16.782399999999996,6960.2969444572545
2025-07-03 13:21:00,53.96412,0.920833,0.9088613847222017,4.6875,4.663659000000001,20.254599999999982,6960.346944457255
2025-07-03 13:24:00,56.7419,0.8918980000000003,0.8799226527419202,4.513889,4.490043999999999,22.56940000000003,6960.396944457255
2025-07-03 13:27:00,59.34606,0.834028,0.9068536839418215,4.484954,4.634724,24.01619999999997,6960.446944457255
2025-07-03 13:30:00,60.90856,0.8050929999999994,0.9315485000072135,4.600695,4.866199,26.04170000000005,6960.496944457255
2025-07-03 13:33:00,69.3287,0.8050920000000001,0.9577003448189592,4.600695,4.924073999999999,35.59030000000001,6960.546944457255
2025-07-03 13:36:00,60.04051,0.6604169999999998,0.9217044134196869,4.427083,5.0108749999999995,28.35650000000001,6960.596944457256
2025-07-03 13:39:00,59.05671,0.6893519999999995,0.8909482382505471,4.311344,4.75046,27.199000000000012,6960.646944457256
2025-07-03 13:42:00,57.29167,0.7182879999999994,0.8699850929281103,4.311344,4.634724,22.85880000000003,6960.696944457256
2025-07-03 13:45:00,56.91551,0.6893519999999995,0.8660353870536621,4.398147,4.779394,21.70139999999998,6960.746944457256
2025-07-03 13:48:00,59.20139,0.6604159999999997,0.909822368551038,4.340278,4.89514,26.909699999999987,6960.796944457256
2025-07-03 13:51:00,55.70023,0.6893519999999995,0.8785425540300605,4.340278,4.75046,21.990700000000004,6960.8469444572565
2025-07-03 13:54:00,54.36921,0.7472219999999998,0.8468025494160093,4.340278,4.547914,20.254699999999957,6960.896944457257
2025-07-03 13:57:00,56.01852,0.7761569999999995,0.8624282926348213,4.195601,4.374309,21.41210000000001,6960.946944457257
2025-07-03 14:00:00,56.07639,0.8050930000000003,0.8778511515409946,4.369213,4.518984000000001,21.701400000000035,6960.996944457257
2025-07-03 14:03:00,55.29514,0.8050930000000003,0.8778487878517585,4.456018,4.605784000000001,18.80789999999996,6961.046944457257
2025-07-03 14:06:00,51.90972,0.7472219999999998,0.8732592982518136,4.542824,4.80833,16.782399999999996,6961.096944457257
2025-07-03 14:09:00,53.35648,0.834028,0.8509310871643382,4.484953,4.518984000000001,20.833399999999983,6961.146944457258
2025-07-03 14:12:00,52.43056,0.7761579999999997,0.8624283618545073,4.398148,4.576854000000001,17.071799999999996,6961.196944457258
2025-07-03 14:15:00,52.60417,0.7761579999999997,0.8488416059380138,4.224537,4.3743039999999995,18.807900000000018,6961.246944457258
2025-07-03 14:18:00,53.00926,0.7761579999999997,0.8351185920268607,4.195601999999999,4.316434,19.097199999999987,6961.296944457258
2025-07-03 14:21:00,53.76157,0.7761579999999997,0.87588083595746,4.3692139999999995,4.576854,19.386500000000012,6961.346944457258
2025-07-03 14:24:00,54.74537,0.8050929999999994,0.9049467683825044,4.571759999999999,4.779399,18.80789999999996,6961.3969444572585
2025-07-03 14:27:00,54.31134,0.7472219999999998,0.8468053185359611,4.253472,4.461113999999999,20.833399999999983,6961.446944457259
2025-07-03 14:30:00,56.16319,0.7761569999999995,0.902412910634874,4.456018,4.721529,20.83340000000001,6961.496944457259
2025-07-03 14:33:00,57.11806,0.7472219999999998,0.9869417964200543,4.890046,5.415973999999999,21.412000000000006,6961.546944457259
2025-07-03 14:36:00,58.50694,0.7761569999999995,0.9541229142910022,4.8321760000000005,5.213429,16.203699999999998,6961.596944457259
2025-07-03 14:39:00,62.0081,0.7182869999999992,0.9079931722061039,4.513889,4.924079000000001,29.224500000000006,6961.646944457259
2025-07-03 14:42:00,67.10069,0.8918979999999994,0.9230221261255747,4.861116,4.924078000000001,26.62039999999999,6961.69694445726
2025-07-03 14:45:00,63.45486,0.6604169999999998,0.8978524019598867,4.369213,4.895134,31.25,6961.74694445726
2025-07-03 14:48:00,64.00463,0.6893519999999995,0.9634613919087454,4.542825,5.1555539999999995,31.828699999999998,6961.79694445726
2025-07-03 14:51:00,63.16551,0.631481,0.960944710544056,4.456018,5.213425,30.381999999999977,6961.84694445726
2025-07-03 14:54:00,58.59375,0.6893519999999995,0.9276008630007506,4.51389,5.039820000000001,24.594900000000024,6961.89694445726
2025-07-03 14:57:00,54.54282,0.7182870000000001,0.8954269123661708,4.513889000000001,4.89514,21.990700000000004,6961.9469444572605
2025-07-03 15:00:00,53.73264,0.7761579999999997,0.862426025942743,4.484953,4.663654000000001,19.097200000000043,6961.996944457261
2025-07-03 15:03:00,54.42708,0.8629629999999997,0.9220613147161156,4.716436000000001,4.837269000000001,20.25460000000004,6962.046944457261
2025-07-03 15:06:00,53.90625,0.834028,0.920491216598393,4.687501,4.866204000000001,19.386599999999987,6962.096944457261
2025-07-03 15:09:00,54.80324,0.834028,0.90685036891731,4.687501,4.837264,19.097200000000043,6962.146944457261
2025-07-03 15:12:00,54.39815,0.834028,0.9204954389864257,4.832172000000001,5.010884,20.25460000000001,6962.196944457261
2025-07-03 15:15:00,52.51736,0.8050920000000001,0.9183095217196001,4.86111,5.09769,18.807800000000043,6962.246944457262
2025-07-03 15:18:00,50.05787,0.834028,0.9204935623710172,4.8321760000000005,5.010884000000001,16.493100000000027,6962.296944457262
2025-07-03 15:21:00,51.64931,0.8050930000000003,0.9049467683825048,4.600695,4.808333999999999,17.650499999999965,6962.346944457262
2025-07-03 15:24:00,53.18287,0.8050930000000003,0.8641033656234842,4.629630000000001,4.750464,19.386599999999987,6962.396944457262
2025-07-03 15:27:00,51.0706,0.747223,0.833385597135917,4.340279000000001,4.518984,15.9144,6962.446944457262
2025-07-03 15:30:00,50.20255,0.7761579999999997,0.8488406622447416,4.513889,4.663654000000001,16.20369999999997,6962.4969444572625
2025-07-03 15:33:00,50.02894,0.8629629999999997,0.9081376892919467,4.861111999999999,4.953009,13.888900000000035,6962.546944457263
2025-07-03 15:36:00,52.0544,0.8918980000000003,0.8652432683125364,4.513889,4.461114,18.518500000000017,6962.596944457263
2025-07-03 15:39:00,52.92245,0.9497679999999997,0.9083020513494592,4.571758,4.490049000000001,17.93979999999999,6962.646944457263
2025-07-03 15:42:00,51.24421,0.834028,0.879179107901363,4.542823,4.634724,15.04630000000003,6962.696944457263
2025-07-03 15:45:00,50.0,0.7761579999999997,0.8624255587599172,4.427084,4.605784,14.757000000000005,6962.746944457263
2025-07-03 15:48:00,46.875,0.7182870000000001,0.7908092830035399,4.311343000000001,4.46111,12.152700000000038,6962.796944457264
2025-07-03 15:51:00,48.58218,0.8629629999999997,0.8063746453275076,4.3402780000000005,4.229629000000001,13.888900000000035,6962.846944457264
2025-07-03 15:54:00,48.37963,0.7182879999999994,0.790810285995985,4.166667,4.316434000000001,13.020800000000008,6962.896944457264
2025-07-03 15:57:00,50.37616,0.7761579999999997,0.8351204989570638,4.340278,4.461113999999999,14.178299999999979,6962.946944457264
2025-07-03 16:00:00,47.22222,0.6893520000000004,0.8407035598720852,4.311343000000001,4.634725,12.152700000000038,6962.996944457264
2025-07-03 16:03:00,44.27084,0.7182870000000001,0.7908092830035399,4.311343000000001,4.46111,9.83789999999999,6963.0469444572645
2025-07-03 16:06:00,42.85301,0.7761579999999997,0.7787047198072765,4.282407,4.287504,8.680500000000052,6963.096944457265
2025-07-03 16:09:00,44.79166,0.920833,0.8181423506421882,4.4270830000000005,4.229634,6.94440000000003,6963.146944457265
2025-07-03 16:12:00,44.93634,0.8629629999999997,0.8362974539758115,4.369212,4.316434000000001,8.96999999999997,6963.196944457265
2025-07-03 16:15:00,44.50232,0.920833,0.8023210596995599,4.3402769999999995,4.113884,9.259200000000021,6963.246944457265
2025-07-03 16:18:00,44.21296,0.9497689999999999,0.8314471926672443,4.456019,4.229634,8.101800000000026,6963.296944457265
2025-07-03 16:21:00,43.80787,0.7761579999999997,0.7930508389046264,4.282407,4.316434000000001,8.1019,6963.346944457266
2025-07-03 16:24:00,44.76273,0.834028,0.8073514827235831,4.369214,4.316434,10.706000000000017,6963.396944457266
2025-07-03 16:27:00,44.21296,0.7761579999999997,0.764177023044832,4.369214,4.345374,8.39119999999997,6963.446944457266
2025-07-03 16:30:00,42.70834,0.834028,0.7621082607748828,4.224537000000001,4.084954000000001,7.233799999999974,6963.496944457266
2025-07-03 16:33:00,44.41551,0.920833,0.8023238124096832,4.282407000000001,4.056019000000001,6.6551000000000045,6963.546944457266
2025-07-03 16:36:00,43.89468,0.7761579999999997,0.8072298270038644,4.369214,4.432174,7.233699999999999,6963.5969444572665
2025-07-03 16:39:00,42.07176,0.7761579999999997,0.7787012274259767,4.369214,4.374304,6.076400000000035,6963.646944457267
2025-07-03 16:42:00,30.35301,0.42893500000000007,0.6571950375320351,3.9641200000000003,4.490047000000001,-5.7871000000000095,6963.696944457267
2025-07-04 07:42:00,32.00232,0.8918979999999994,0.5973769544704833,3.5590269999999995,3.0432870000000003,-7.233800000000031,6963.696944457267
2025-07-04 07:45:00,34.57755,0.6893520000000004,0.601162012700622,3.327547,3.1590279999999993,-4.3402999999999565,6963.696944457267
2025-07-04 07:48:00,40.97222,0.5157410000000002,0.5874475328163152,2.951389,3.1011569999999997,0.0,6963.696944457267
2025-07-04 07:51:00,36.63195,0.747223,0.6434550414198936,3.616899,3.4194440000000004,-1.7360000000000468,6963.696944457267
2025-07-04 07:54:00,31.8287,0.6893519999999995,0.6324165688316556,3.616897999999999,3.5062499999999996,-6.94440000000003,6963.696944457267
2025-07-04 07:57:00,33.3044,0.6893519999999995,0.585084007990679,3.530092,3.3326390000000004,-5.208300000000008,6963.696944457267
2025-07-04 08:00:00,42.33218,0.5446759999999999,0.6165321739684815,3.0671299999999997,3.2168980000000005,2.8935000000000173,6963.696944457267
2025-07-04 08:03:00,43.37384,1.0365739999999999,0.7116521307666444,4.224537000000001,3.6509270000000003,4.340199999999982,6963.696944457267
2025-07-04 08:06:00,43.43171,0.834028,0.7621082607748828,3.790509,3.650926,3.761600000000044,6963.696944457267
2025-07-04 08:24:00,32.20486,0.19745400000000046,0.4148038120523015,2.228009,2.782869,-6.365799999999979,6963.696944457267
2025-07-04 09:18:00,36.74768,0.02384200000000014,0.18654604358428734,2.141204,2.7539350000000002,-2.6041000000000167,6963.696944457267
2025-07-04 09:21:00,46.44097,0.139583,0.581629341946171,1.5625,2.9564819999999994,8.1019,6963.696944457267
2025-07-04 09:24:00,32.55209,0.19745399999999957,0.5165127056435536,2.4016209999999996,3.274768,-4.918999999999983,6963.696944457267
2025-07-04 11:06:00,31.04745,0.8918990000000004,0.6898129367579761,3.7326390000000007,3.361573,-6.365799999999979,6963.696944457267
2025-07-04 11:09:00,31.30787,0.834028,0.5750284552051973,3.616898,3.159028,-7.233799999999974,6963.696944457267
2025-07-04 11:12:00,30.98958,0.8050930000000003,0.6356893340882077,3.819445,3.5062500000000005,-6.655099999999948,6963.696944457267
2025-07-04 11:15:00,30.35301,0.747223,0.6272344250250868,3.7326390000000007,3.5062490000000004,-7.233699999999999,6963.696944457267
2025-07-04 11:18:00,30.35301,0.834028,0.6303988082240182,3.7615750000000006,3.3905089999999998,-7.233800000000031,6963.696944457267
2025-07-04 11:21:00,30.41088,0.8050930000000003,0.6183335898500774,3.616899,3.274769,-8.680499999999995,6963.696944457267
2025-07-04 11:33:00,30.64236,0.8050929999999994,0.6856819545888028,3.9930559999999993,3.766667,-7.523200000000031,6963.696944457267
2025-07-04 11:39:00,31.22107,0.6893519999999995,0.5850828853278028,3.645834,3.448379,-8.391200000000026,6963.696944457267
2025-07-04 11:42:00,31.07639,0.7472219999999998,0.5937966716132878,3.5590279999999996,3.274769,-6.076300000000003,6963.696944457267
2025-07-04 11:45:00,32.03125,0.7761579999999997,0.6564713659376892,3.6458329999999997,3.4194439999999995,-6.94440000000003,6963.696944457267
2025-07-04 12:00:00,32.34954,0.5446759999999999,0.5326670729739026,3.327545999999999,3.3037039999999998,-5.497600000000034,6963.696944457267
2025-07-04 12:03:00,35.4456,0.28425999999999974,0.5125910613749989,2.7777779999999996,3.3326390000000004,-2.0253999999999905,6963.696944457267
2025-07-04 12:09:00,31.19213,0.9208340000000002,0.7365744354291506,3.8483799999999997,3.5062499999999996,-7.233800000000031,6963.696944457267
2025-07-04 12:12:00,32.55209,0.834028,0.6479793108312893,3.7905100000000003,3.448379,-4.91900000000004,6963.696944457267
2025-07-04 12:24:00,48.72685,1.2969910000000002,1.133192372109302,6.423611999999999,6.110421,6.6551000000000045,6963.696944457267
2025-07-04 12:27:00,49.47916,0.8629629999999997,0.8798663617851743,4.658565,4.692589,10.995400000000018,6963.746944457267
2025-07-04 12:30:00,45.48611,0.7182870000000001,0.8043349986635356,4.484954,4.66366,8.680600000000027,6963.796944457267
2025-07-04 12:33:00,45.05209,0.834028,0.8365714192197347,4.542824,4.547914,6.65500000000003,6963.846944457267
2025-07-04 12:36:00,48.90046,0.834028,0.7924720465960526,4.282408,4.200697999999999,8.969900000000052,6963.896944457268
2025-07-04 12:39:00,51.30208,0.834028,0.90685036891731,4.629631,4.779394,12.442099999999982,6963.946944457268
2025-07-04 12:42:00,50.02894,0.8050920000000001,0.891462657100142,4.600694000000001,4.779400000000001,10.706099999999992,6963.996944457268
2025-07-04 12:45:00,47.4537,0.747223,0.8198302165764794,4.484954,4.634724,10.127300000000048,6964.046944457268
2025-07-04 12:48:00,46.23843,0.747223,0.7922834762866255,4.340279000000001,4.432174,8.1019,6964.096944457268
2025-07-04 12:51:00,48.09028,0.7761569999999995,0.7641775386836338,4.166665999999999,4.142829000000001,11.863499999999988,6964.146944457269
2025-07-04 12:54:00,50.54977,0.7472219999999998,0.7922863248911309,4.079861,4.171764,12.442099999999982,6964.196944457269
2025-07-04 12:57:00,48.11921,0.5157400000000001,1.7070966009785786,1.0127309999999996,4.518985999999999,10.416699999999992,6964.246944457269
2025-07-04 13:00:00,50.81019,0.834028,0.850929606961484,4.716436,4.750463999999999,12.73150000000004,6964.296944457269
2025-07-04 13:03:00,52.22801,0.834028,0.865126717215557,4.629630000000001,4.692589,12.73150000000004,6964.346944457269
2025-07-04 13:06:00,53.50116,0.8629630000000006,0.9495116053738115,5.092597,5.271293999999999,14.46769999999998,6964.3969444572695
2025-07-04 13:09:00,54.1956,0.834028,0.9204954389864257,4.832172000000001,5.010884,16.2038,6964.44694445727
2025-07-04 13:12:00,48.69791,0.7182870000000001,0.8570958413263159,4.542824,4.8372649999999995,11.574099999999987,6964.49694445727
2025-07-04 13:15:00,53.35648,0.834028,0.865128181480089,4.7743020000000005,4.837263999999999,17.071799999999996,6964.54694445727
2025-07-04 13:18:00,55.1794,0.834028,0.8651272053039151,4.513889000000001,4.576849000000001,15.9144,6964.59694445727
2025-07-04 13:21:00,57.46528,0.8629630000000006,0.8655065054987321,4.484954,4.490043999999999,18.80789999999996,6964.64694445727
2025-07-04 13:24:00,55.41088,0.7761579999999997,0.8488430214766851,4.369214,4.518984,17.361099999999965,6964.696944457271
2025-07-04 13:27:00,53.64583,0.747223,0.8061307842574803,4.311343000000001,4.432174,16.782399999999996,6964.746944457271
2025-07-04 13:30:00,61.57407,0.9787040000000005,0.9372559373068532,4.484954,4.403243,21.99079999999998,6964.796944457271
2025-07-04 13:33:00,72.74306,1.0076390000000002,1.1618349031261526,5.729172,6.052542999999999,33.56479999999999,6964.846944457271
2025-07-04 13:36:00,77.98032,0.8629639999999998,1.1542232836054476,5.526622,6.168288,39.0625,6964.896944457271
2025-07-04 13:39:00,76.44676,0.7182870000000001,1.0862621724589432,5.063657000000001,5.907870000000001,40.79859999999999,6964.9469444572715
2025-07-04 13:42:00,72.68519,0.6604169999999998,1.0252395511146741,4.861112,5.705324999999999,41.08790000000002,6964.996944457272
2025-07-04 13:45:00,73.46644,0.6893519999999995,0.9986161610373212,4.687496,5.387034000000001,37.615699999999975,6965.046944457272
2025-07-04 13:48:00,72.91667,0.7761579999999997,1.016547036466555,4.745369999999999,5.271294,36.45829999999998,6965.096944457272
2025-07-04 13:51:00,71.96181,0.7761579999999997,1.0529787700987623,4.803241999999999,5.415973999999999,40.509299999999996,6965.146944457272
2025-07-04 13:54:00,71.49884,0.6893519999999995,0.9869719369123536,4.716434,5.387034,37.905099999999976,6965.196944457272
2025-07-04 13:57:00,69.64699,0.6893519999999995,0.986973551508604,4.629630000000001,5.300234,37.3263,6965.246944457273
2025-07-04 14:00:00,69.70486,0.7472219999999998,0.9869401089769928,4.629630000000001,5.1555539999999995,36.16900000000001,6965.296944457273
2025-07-04 14:03:00,67.65046,0.7182879999999994,0.9933553519476387,4.716436,5.3291640000000005,35.87959999999998,6965.346944457273
2025-07-04 14:06:00,68.77894,0.8629630000000006,0.9495163059210819,4.803237000000001,4.981944,34.432800000000015,6965.396944457273
2025-07-04 14:09:00,67.59259,0.7761579999999997,1.0042417005972757,4.7743020000000005,5.271294,32.696800000000025,6965.446944457273
2025-07-04 14:15:00,69.90741,0.7761579999999997,1.0042425541780997,4.745369999999999,5.242363999999999,35.87959999999998,6965.546944457274
2025-07-04 14:18:00,69.2419,0.8050930000000003,1.0461159388069032,4.918977,5.444904,36.45840000000001,6965.596944457274
2025-07-04 14:21:00,68.92361,0.747223,0.9869423984484834,4.803237000000001,5.3291640000000005,36.45829999999998,6965.646944457274
2025-07-04 14:24:00,71.55671,0.7761569999999995,1.0165481332801023,4.6875,5.213429,38.77309999999997,6965.696944457274
2025-07-04 14:27:00,71.67245,0.7761579999999997,1.028769924480431,4.716436,5.271294,40.219899999999996,6965.746944457274
2025-07-04 14:30:00,69.44444,0.6893519999999995,0.9752570388230809,4.716434,5.358104000000001,37.905100000000004,6965.796944457275
2025-07-04 14:33:00,69.93634,0.7472219999999998,0.9869405308379101,4.571759,5.097684,36.74770000000001,6965.846944457275
2025-07-04 14:36:00,69.03935,0.7182879999999994,0.9572928772312511,4.629631,5.155554,36.74770000000001,6965.896944457275
2025-07-04 14:39:00,69.35764,0.7761579999999997,0.9918494082600006,4.658566,5.1266240000000005,34.43289999999999,6965.946944457275
2025-07-04 14:42:00,70.63079,0.834028,1.0254883671713426,4.7743020000000005,5.184493999999999,38.4838,6965.996944457275
2025-07-04 14:45:00,67.15856,0.7182879999999994,0.9814178108724255,4.716436,5.300234,35.301000000000016,6966.0469444572755
2025-07-04 14:48:00,69.18403,0.7761569999999995,0.9667929780564699,4.6875,5.097689000000001,36.74770000000001,6966.096944457276
2025-07-04 14:51:00,69.79167,0.7472219999999998,0.9869405308379101,4.571759,5.097684,37.32640000000001,6966.146944457276
2025-07-04 14:54:00,70.60185,0.7472219999999998,0.9623565684567132,4.5428239999999995,5.010884,35.011600000000016,6966.196944457276
2025-07-04 14:57:00,72.07755,0.7472219999999998,1.0351200201343687,4.774305999999999,5.415973999999999,40.219900000000024,6966.246944457276
2025-07-04 15:00:00,71.64352,0.7182879999999994,1.0170053356512727,4.861112,5.531714000000001,38.1944,6966.296944457276
2025-07-04 15:03:00,73.20602,0.7761579999999997,1.0529787700987623,4.918982,5.531714,39.3519,6966.346944457277
2025-07-04 15:06:00,72.97454,0.7182879999999994,1.0170053356512727,4.803241999999999,5.473844,35.301000000000016,6966.396944457277
2025-07-04 15:09:00,70.51505,0.7182879999999994,1.0052176113481206,4.745369999999999,5.387034,40.219899999999996,6966.446944457277
2025-07-04 15:12:00,70.3125,0.8050929999999994,0.996151837315694,4.890041999999999,5.300229,39.06249999999997,6966.496944457277
2025-07-04 15:15:00,68.72106,0.747223,0.9991050276433922,4.832177,5.387034,38.19439999999997,6966.546944457277
2025-07-04 15:18:00,67.88194,0.7182879999999994,0.9814161548403071,4.745369999999999,5.3291640000000005,35.59030000000001,6966.5969444572775
2025-07-04 15:21:00,69.03935,0.834028,1.0254839721584887,4.976857000000001,5.387039,37.32639999999998,6966.646944457278
2025-07-04 15:24:00,68.72106,0.7761579999999997,0.9918494082600006,4.658566,5.1266240000000005,38.1944,6966.696944457278
2025-07-04 15:27:00,68.98148,0.7761579999999997,0.9918494082600006,4.658566,5.1266240000000005,36.16899999999998,6966.746944457278
2025-07-04 15:30:00,68.89468,0.7761579999999997,0.9793658701210184,4.600695,5.039814000000001,38.7731,6966.796944457278
2025-07-04 15:33:00,70.34144,0.7761579999999997,0.9918494082600006,4.658566,5.1266240000000005,39.0625,6966.846944457278
2025-07-04 15:36:00,68.83681,0.7761579999999997,1.0409121663093728,4.803241999999999,5.387034000000001,37.90510000000003,6966.896944457279
2025-07-04 15:39:00,66.66667,0.6893519999999995,0.9634613919087454,4.600695,5.213424,36.74769999999998,6966.946944457279
2025-07-04 15:42:00,68.63426,0.7472219999999998,0.986942640140979,4.716434,5.242363999999999,38.19440000000003,6966.996944457279
2025-07-04 15:45:00,67.6794,0.6893519999999995,0.9515914620433789,4.600695,5.184494000000001,36.45829999999998,6967.046944457279
2025-07-04 15:48:00,67.88194,0.7182879999999994,0.9451066036326395,4.571759999999999,5.068754,36.16900000000004,6967.096944457279
2025-07-04 15:51:00,68.51852,0.7472219999999998,1.011189412356809,4.745366000000001,5.329164,37.32639999999998,6967.1469444572795
2025-07-04 15:54:00,70.34144,0.7761569999999995,1.0287710051609091,4.8321760000000005,5.387039,37.61580000000001,6967.19694445728
2025-07-04 15:57:00,67.99769,0.6893519999999995,0.9752570388230809,4.745369999999999,5.387040000000001,34.432800000000015,6967.24694445728
2025-07-04 16:00:00,67.6794,0.8050930000000003,1.0337528251973944,4.947917,5.444904,35.59019999999998,6967.29694445728
2025-07-04 16:03:00,65.79861,0.747223,0.9746935225328358,4.7453710000000004,5.242364,32.40749999999997,6967.34694445728
2025-07-04 16:06:00,65.74074,0.8050930000000003,1.008778035863868,4.803237000000001,5.242363999999999,33.27539999999999,6967.39694445728
2025-07-04 16:09:00,65.76968,0.834028,0.9998657243513512,4.832172000000001,5.184494,33.56479999999999,6967.446944457281
2025-07-04 16:12:00,64.95949,0.834028,0.9998639399461283,4.8321760000000005,5.184494000000001,31.82869999999997,6967.496944457281
2025-07-04 16:15:00,65.30671,0.9787040000000005,0.9812458031851361,5.179402,5.184488,30.9606,6967.546944457281
2025-07-04 16:18:00,69.67593,1.0365740000000008,1.0391159255293694,5.121532,5.126618,37.90510000000003,6967.596944457281
2025-07-04 16:21:00,64.52546,0.8918980000000003,1.045266004579937,4.918982,5.242363999999999,32.117999999999995,6967.646944457281
2025-07-04 16:24:00,62.73148,0.834028,0.9869054731527048,4.890042000000001,5.213424,30.671299999999974,6967.6969444572815
2025-07-04 16:27:00,60.76389,0.834028,0.9738434556938332,4.86111,5.155554,28.356400000000008,6967.746944457282
2025-07-04 16:30:00,62.52894,0.834028,0.9606757610647786,4.716436000000001,4.9819439999999995,28.93520000000001,6967.796944457282
2025-07-04 16:33:00,63.59954,0.7761579999999997,0.9793654371713338,4.716436000000001,5.155554,32.117999999999995,6967.846944457282
2025-07-04 16:36:00,62.47106,0.8918980000000003,1.0055520866578487,4.86111,5.097684,29.803200000000004,6967.896944457282
2025-07-04 16:39:00,63.71528,0.920833,0.9660541259365877,4.918982,5.010879000000001,16.782399999999996,6967.946944457282
2025-07-04 16:42:00,63.59954,0.8629629999999997,1.0160914534841614,4.890045,5.213424,30.092600000000004,6967.996944457283
2025-07-04 16:45:00,60.79282,0.9208339999999993,1.0211370641867719,5.005787999999999,5.213424,26.620300000000043,6968.046944457283
2025-07-04 16:48:00,59.80903,0.8918979999999994,0.9785347512535706,4.918982,5.09769,27.199100000000044,6968.096944457283
2025-07-04 16:51:00,60.06944,0.9497689999999999,0.9950113172350624,4.890047,4.9819439999999995,26.331000000000017,6968.146944457283
2025-07-04 16:54:00,61.16898,0.8629629999999997,0.949516305921081,4.832172000000001,5.010879000000001,15.625,6968.196944457283
2025-07-04 16:57:00,71.58565,0.8050930000000003,0.9446800550246057,4.600695,4.895138,36.45830000000001,6968.2469444572835
2025-07-04 17:00:00,67.27431,0.7182879999999994,0.9814161548403071,4.571759999999999,5.155554,18.22919999999999,6968.296944457284
2025-07-04 17:03:00,65.36458,0.7182870000000001,0.9814155390113015,4.600695,5.18449,31.82869999999997,6968.346944457284
2025-07-04 17:06:00,62.38426,0.7761579999999997,0.9793654371713338,4.716436000000001,5.155554,29.803300000000036,6968.396944457284
2025-07-04 17:09:00,62.41319,0.834028,0.9474000609605808,4.774306,5.010884,28.935099999999977,6968.446944457284
2025-07-04 17:12:00,62.12384,0.8050930000000003,0.9577035952053702,4.629630000000001,4.9530140000000005,28.067099999999982,6968.496944457284
2025-07-04 17:15:00,69.29977,1.0365739999999999,0.965101233101671,4.832172000000001,4.692588,21.990700000000004,6968.546944457285
2025-07-04 17:18:00,61.08218,0.7472219999999998,0.9746908013452573,4.687501,5.18449,27.488400000000013,6968.596944457285
2025-07-04 17:21:00,59.28819,0.7761579999999997,0.9541243672248516,4.80324,5.184494000000001,27.488400000000013,6968.646944457285
2025-07-04 17:24:00,57.87037,0.8918980000000003,0.9920992342440352,4.8321760000000005,5.039814000000001,23.1481,6968.696944457285
2025-07-04 17:27:00,59.375,0.920833,0.9800111976835283,4.890042000000001,5.010879000000001,25.75229999999999,6968.746944457285
2025-07-04 17:30:00,61.74769,0.920833,0.9800092774107674,4.8321760000000005,4.953009,27.777800000000013,6968.7969444572855
2025-07-04 17:33:00,62.35532,0.9497689999999999,1.0089799390323806,5.0347230000000005,5.1555539999999995,27.199099999999987,6968.846944457286
2025-07-04 17:36:00,60.56134,0.920833,1.0479879868481823,5.208336999999999,5.473844000000001,27.488499999999988,6968.896944457286
2025-07-04 17:39:00,62.23958,0.920833,1.0346184268691325,5.150462000000001,5.387039,28.64580000000001,6968.946944457286
2025-07-04 17:42:00,63.4838,0.8918980000000003,1.018891152416709,5.063662000000001,5.329164,29.803200000000004,6968.996944457286
2025-07-04 17:45:00,64.23611,0.834028,1.0127225688134287,4.976852000000001,5.358104000000001,29.513900000000035,6969.046944457286
2025-07-04 17:48:00,62.44213,0.8918989999999996,1.0321302534598955,5.092593,5.387034,28.067200000000014,6969.096944457287
2025-07-04 17:51:00,60.47454,0.834028,0.9998612633347481,5.034722,5.387034,28.64580000000001,6969.146944457287
2025-07-04 17:54:00,59.60648,0.834028,0.9869054731527048,4.976852000000001,5.300234,24.884299999999996,6969.196944457287
2025-07-04 17:57:00,61.74769,0.8050920000000001,1.0087774546767558,4.890042000000001,5.3291699999999995,30.38190000000003,6969.246944457287
2025-07-04 18:00:00,65.07523,0.9787030000000003,1.0379504559965145,5.063657,5.184493999999999,29.803200000000004,6969.296944457287
2025-07-04 18:03:00,58.99884,0.8918989999999996,0.978537166742814,5.0636529999999995,5.242364,24.884299999999996,6969.3469444572875
2025-07-04 18:06:00,62.5,0.9497689999999999,1.0228285939790873,5.0347230000000005,5.184494,28.356400000000008,6969.396944457288
2025-07-04 18:09:00,59.80903,0.8918989999999996,0.9921016385072515,4.947913000000001,5.155554,26.04169999999999,6969.446944457288
2025-07-04 18:12:00,60.18519,0.8918980000000003,0.9921011017204885,4.890042000000001,5.097684,26.909699999999987,6969.496944457288
2025-07-04 18:15:00,61.28472,0.8629629999999997,0.9764807726689598,4.861111999999999,5.097689000000001,25.75229999999999,6969.546944457288
2025-07-04 18:18:00,64.32292,0.8629629999999997,1.0029944760871572,4.947912,5.242359,30.67130000000003,6969.596944457288
2025-07-04 18:21:00,64.81481,0.834028,1.0127225688134287,4.976852000000001,5.358104000000001,31.828699999999998,6969.646944457289
2025-07-04 18:24:00,64.29398,0.8340269999999999,1.0254877932675273,4.918977000000001,5.3291699999999995,31.25,6969.696944457289
2025-07-04 18:27:00,46.12268,1.5863429999999994,0.9992551845659922,5.642358,4.6347249999999995,10.995299999999986,6969.746944457289
2025-07-04 18:30:00,43.02662,1.8756949999999994,1.0804180941415982,5.960647999999999,4.634723,7.233699999999999,6969.796944457289
2025-07-04 18:33:00,43.63426,1.9625000000000004,1.086782036450304,6.105322999999999,4.663652999999999,6.076400000000035,6969.846944457289
2025-07-04 18:36:00,45.13889,1.9625000000000004,1.133165755172187,6.278932999999999,4.895143,7.5230999999999995,6969.8969444572895
2025-07-04 18:39:00,44.35764,1.991435,1.0965044622534363,6.3657379999999995,4.895142999999999,8.1019,6969.94694445729
2025-07-04 18:42:00,44.84954,2.0493050000000004,1.0914000825276355,6.452547999999999,4.895143,8.101799999999969,6969.99694445729
2025-07-04 18:45:00,45.63079,2.0493050000000004,1.1396767623873274,6.626157999999999,5.1266229999999995,7.8125,6970.04694445729
2025-07-04 18:48:00,45.02315,1.9335649999999998,1.1003289076736584,6.568287999999999,5.184493,8.101800000000026,6970.09694445729
2025-07-04 18:51:00,45.28357,1.90463,1.0903939531757993,6.4236130000000005,5.068752999999999,9.259299999999996,6970.14694445729
2025-07-04 18:54:00,45.51505,2.0493050000000004,1.0914000825276342,6.568288,5.010882999999999,7.5230999999999995,6970.196944457291
2025-07-04 18:57:00,44.99421,1.991435,1.120079581302366,6.481478,5.0398130000000005,8.680499999999995,6970.246944457291
2025-07-04 19:00:00,45.28357,2.0493050000000004,1.115812936268764,6.5104180000000005,4.981943,9.259200000000021,6970.296944457291
2025-07-04 19:03:00,44.7338,2.0203699999999998,1.0819043043419931,6.597223,5.068752999999999,9.548699999999997,6970.346944457291
2025-07-04 19:06:00,46.09375,2.0493050000000004,1.0914000825276342,6.597218000000001,5.039813,7.8125,6970.396944457291
2025-07-04 19:09:00,48.23495,1.8467599999999997,1.0704004194514511,6.3368020000000005,5.0398119999999995,10.995300000000043,6970.4469444572915
2025-07-04 19:12:00,49.4213,1.6152770000000007,1.0711168356792529,6.076390000000001,5.1266229999999995,12.731499999999983,6970.496944457292
2025-07-04 19:15:00,48.95834,1.615278,1.0711172156061113,6.105321,5.155552999999999,12.152800000000013,6970.546944457292
2025-07-04 19:18:00,47.19329,1.7310189999999999,1.0516928469498819,6.192131999999999,5.0398130000000005,10.995399999999961,6970.596944457292
2025-07-04 19:21:00,46.35416,1.7888890000000002,1.0723258000724025,6.250001999999999,5.0398130000000005,10.70599999999996,6970.646944457292
2025-07-04 19:24:00,45.51505,1.7888890000000002,1.0502354494889714,6.278932,5.0398130000000005,8.680499999999995,6970.696944457292
2025-07-04 19:27:00,44.79166,1.8467590000000005,1.0475338663452634,6.307872000000001,4.981943,8.391200000000026,6970.746944457293
2025-07-04 19:30:00,43.75,1.8467590000000005,1.0241501175645382,6.278932000000001,4.924073,6.94440000000003,6970.796944457293
2025-07-04 19:33:00,44.76273,1.8467590000000005,1.0704000725049947,6.1342620000000005,4.837272999999999,8.39119999999997,6970.846944457293
2025-07-04 19:36:00,44.21296,1.7888890000000002,1.072333358209936,6.221062000000001,5.010883,8.101799999999969,6970.896944457293
2025-07-04 19:39:00,44.64699,1.8467590000000005,1.0704000725049947,6.307872000000001,5.010882999999999,7.233699999999999,6970.946944457293
2025-07-04 19:42:00,44.96528,1.9046290000000008,1.0672457881188782,6.3368020000000005,4.953012999999999,8.101800000000026,6970.9969444572935
2025-07-04 19:45:00,45.37037,1.8467590000000005,1.0704000725049947,6.394672000000001,5.097682999999999,10.127299999999991,6971.046944457294
2025-07-04 19:48:00,46.7882,1.9046290000000008,1.1130579842574118,6.452542000000001,5.1266229999999995,9.837999999999965,6971.096944457294
2025-07-04 19:51:00,46.52778,1.9046290000000008,1.1130502331467573,6.423612,5.097682999999999,7.8125,6971.146944457294
2025-07-04 19:54:00,44.61805,1.90463,1.0903939531757993,6.510413000000001,5.155552999999999,8.101800000000026,6971.196944457294
2025-07-04 19:57:00,44.87847,1.9625000000000004,1.1102238351628333,6.510413000000001,5.097682999999999,7.233799999999974,6971.246944457294
2025-07-04 20:00:00,44.18403,1.9625000000000004,1.086782036450304,6.4236130000000005,4.981943,7.8125,6971.296944457295
2025-07-04 20:03:00,43.51852,1.9625000000000004,1.0628045643087822,6.365742999999999,4.895143,6.655099999999948,6971.346944457295
2025-07-04 20:06:00,45.02315,1.9335640000000005,1.0770292451933503,6.452547,5.039813,7.233799999999974,6971.396944457295
2025-07-04 20:09:00,46.2963,1.9625000000000004,1.1331579095181759,6.655093,5.271292999999999,7.8125,6971.446944457295
2025-07-04 20:12:00,45.10995,1.8756940000000002,1.080409883663028,6.6550970000000005,5.329162999999999,8.680499999999995,6971.496944457295
2025-07-04 20:15:00,45.92014,1.9046290000000008,1.1130579842574118,6.5104120000000005,5.184492999999999,8.68059999999997,6971.5469444572955
2025-07-04 20:18:00,45.92014,1.9046290000000008,1.1130502331467587,6.481482,5.155553,8.969899999999996,6971.596944457296
2025-07-04 20:21:00,46.64352,1.9335640000000005,1.1231321661169271,6.539347,5.184492999999999,8.96980000000002,6971.646944457296
2025-07-04 20:24:00,45.60185,1.8756940000000002,1.1029342610880204,6.5104169999999995,5.213423000000001,9.548600000000022,6971.696944457296
2025-07-04 20:27:00,44.2419,1.7888890000000002,1.0276629606184509,6.365742,5.097683,7.523199999999974,6971.746944457296
2025-07-04 20:30:00,43.89468,1.7888890000000002,1.0502354494889714,6.278932,5.0398130000000005,7.233800000000031,6971.796944457296
2025-07-04 20:33:00,43.57639,1.7599540000000005,1.0400864951367814,6.221067,5.010883,7.5230999999999995,6971.846944457297
2025-07-04 20:36:00,43.60532,1.8467590000000005,1.0241501175645382,6.105322,4.750462999999999,7.5230999999999995,6971.896944457297
2025-07-04 20:39:00,43.98148,1.8467590000000005,1.047541855759791,6.163192,4.837272999999999,7.8125,6971.946944457297
2025-07-04 20:42:00,43.1713,1.8467590000000005,1.0704000725049962,6.307872,5.010883,4.629599999999982,6971.996944457297
2025-07-04 20:45:00,44.21296,1.9046290000000008,1.0672376970551805,6.365742000000001,4.981943,9.548600000000022,6972.046944457297
