Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-07-04 20:48:00,45.77546,1.7888890000000002,1.093985752112898,6.307872,5.1266229999999995,8.101800000000026,6972.0969444572975
2025-07-04 20:51:00,44.47338,1.7888890000000002,1.0723258000724012,6.365742,5.155552999999999,5.786999999999978,6972.146944457298
2025-07-04 20:54:00,42.88195,1.8756940000000002,1.080417748656446,6.481477000000001,5.155552999999999,7.233699999999999,6972.196944457298
2025-07-04 20:57:00,43.80787,1.9335640000000005,1.0770292451933503,6.394677000000001,4.981943,5.787000000000035,6972.246944457298
2025-07-04 21:00:00,44.67593,1.90463,1.1130505820287295,6.481483,5.155552999999999,6.365700000000004,6972.296944457298
2025-07-04 21:03:00,42.62153,1.90463,1.1130505820287306,6.539352999999999,5.213423000000001,4.629599999999982,6972.346944457298
2025-07-04 21:06:00,39.90162,1.8756940000000002,1.0338725400373003,6.452547,5.068752999999999,3.182900000000018,6972.396944457299
2025-07-04 21:09:00,39.69907,1.8467590000000005,1.0241501175645398,6.249997,4.895138,4.919000000000011,6972.446944457299
2025-07-04 21:12:00,37.32639,1.8756940000000002,1.0097592540618199,6.307867000000001,4.895142999999999,1.4467000000000212,6972.496944457299
2025-07-04 21:15:00,37.12384,1.9335640000000005,1.0037009465866127,6.249997,4.750462999999999,0.8681000000000267,6972.546944457299
2025-07-04 21:18:00,38.9757,1.9335640000000005,0.9513167702771405,6.018517,4.461113,0.5786999999999694,6972.596944457299
2025-07-04 21:27:00,33.94097,1.9335649999999998,0.8345605026459163,5.295138,3.621993,-2.6041000000000167,6972.596944457299
2025-07-04 21:30:00,35.79282,1.6731490000000004,0.7288645613912745,4.716436000000001,3.2747669999999998,1.1575000000000273,6972.596944457299
2025-07-04 21:33:00,38.16551,1.5574079999999997,0.7251824185862765,4.224538,2.9275420000000008,1.446799999999996,6972.596944457299
2025-07-04 21:36:00,31.30787,1.412732,0.7084737042261493,4.253473,3.1300930000000005,-6.365800000000036,6972.596944457299
2025-07-04 21:39:00,30.49768,1.7310189999999999,0.7763789670892963,4.658566,3.187963,-5.7871000000000095,6972.596944457299
2025-07-04 21:51:00,30.06366,1.7888890000000002,0.7616251359122646,4.166665999999999,2.6092579999999996,-4.918900000000008,6972.596944457299
2025-07-05 07:45:00,40.36459,2.0493060000000005,0.9587620757694089,5.266202,3.5641159999999994,2.314700000000016,6972.596944457299
2025-07-05 07:48:00,37.67361,1.7599540000000005,0.7847874885516708,4.658565,3.159028,-0.8681000000000267,6972.596944457299
2025-07-05 07:51:00,34.78009,1.7599540000000005,0.8704039388784967,4.484954,3.072222,-4.629600000000039,6972.596944457299
2025-07-05 08:09:00,33.94097,1.8467600000000006,0.743915320006615,4.021991,2.377776999999999,-4.340300000000013,6972.596944457299
2025-07-05 08:12:00,30.98958,1.7599540000000005,0.7847874885516708,4.427084,2.9275469999999997,-6.94440000000003,6972.596944457299
2025-07-05 08:15:00,32.03125,1.8178240000000008,0.8015030649587441,4.629630000000001,3.072223,-6.944500000000005,6972.596944457299
2025-07-05 08:21:00,30.29514,1.7310189999999999,0.7453105550912991,4.050927,2.5513890000000004,-7.8125,6972.596944457299
2025-07-05 08:27:00,33.47801,1.7310189999999999,0.7124107047649281,3.9351849999999997,2.4067119999999997,-5.786999999999978,6972.596944457299
2025-07-05 08:30:00,32.43634,1.528473,0.9359571069198164,5.0925910000000005,4.084958,-6.6551000000000045,6972.596944457299
2025-07-05 08:33:00,33.62268,1.3548610000000005,0.6636373054235762,4.456014,3.361572999999999,-5.786999999999978,6972.596944457299
2025-07-05 08:45:00,33.8831,2.107176,1.182740220904367,4.774306,3.245831000000001,-5.20840000000004,6972.596944457299
2025-07-05 08:48:00,38.28125,1.9046290000000008,0.8571856990972232,4.86111,3.245833,0.0,6972.6469444572995
2025-07-05 08:51:00,39.38079,1.8756940000000002,0.8780099736800798,5.150467,3.5930529999999994,-0.28940000000000055,6972.6969444573
2025-07-05 08:54:00,39.09143,1.8756950000000003,0.9061530223986285,5.121533,3.593058,-0.5786999999999978,6972.7469444573
2025-07-05 08:57:00,37.4132,1.8467590000000005,0.869326526336382,5.005782,3.4773130000000005,-2.3147999999999627,6972.7969444573
2025-07-05 09:00:00,36.77662,1.7888890000000002,0.8231592058207126,4.832172000000001,3.332642999999999,-0.28940000000000055,6972.8469444573
2025-07-05 09:03:00,36.63195,1.7888890000000002,0.8231500917668084,4.687501,3.187963,-1.446799999999996,6972.8969444573
2025-07-05 09:06:00,36.89236,1.7599540000000005,0.7847874885516708,4.629630000000001,3.1300930000000005,-2.6041999999999916,6972.946944457301
2025-07-05 09:09:00,35.67709,1.702083,0.7679380802296932,4.571759,3.1300930000000005,-2.893599999999992,6972.996944457301
2025-07-05 09:12:00,40.56713,1.7310189999999999,0.7763789670892963,4.398148,2.9275449999999994,1.7361999999999966,6973.046944457301
2025-07-05 09:15:00,42.07176,1.7888890000000002,0.9059835776081733,4.600695,3.1879669999999996,3.182799999999986,6973.096944457301
2025-07-05 09:18:00,42.12963,1.4995370000000001,0.7876662298325007,4.513889999999999,3.361572999999999,2.8934999999999604,6973.146944457301
2025-07-05 09:21:00,48.17709,1.0076389999999993,0.6612315865747285,3.645834,3.0432870000000003,9.259299999999996,6973.1969444573015
2025-07-05 09:24:00,50.14468,1.2101860000000002,0.8176440415935003,4.050927000000001,3.3615769999999996,11.863400000000013,6973.246944457302
2025-07-05 09:27:00,45.68866,1.528473,0.8459842979180638,4.658561000000001,3.5351879999999998,7.5230999999999995,6973.296944457302
2025-07-05 09:30:00,40.56713,1.7599540000000005,0.8704113655176249,5.005782,3.593057999999999,2.6041999999999916,6973.346944457302
2025-07-05 09:33:00,39.29398,1.7888890000000002,0.8518374494601133,4.918982000000001,3.4483829999999998,1.7361000000000217,6973.396944457302
2025-07-05 09:36:00,38.25232,1.8756940000000002,0.8487338183015809,4.918977000000001,3.332642999999999,-0.8680999999999699,6973.446944457302
2025-07-05 09:39:00,38.4838,1.9335640000000005,0.9238245964582261,4.803241000000001,3.2169029999999994,-0.28940000000000055,6973.496944457303
2025-07-05 09:42:00,42.33218,1.9335650000000006,0.8656191643231157,4.8321760000000005,3.1879669999999996,4.050999999999988,6973.546944457303
2025-07-05 09:45:00,44.84954,1.9335650000000006,0.9513077407675175,5.353012,3.795597,5.787000000000035,6973.596944457303
2025-07-05 09:48:00,48.84259,1.9625000000000004,0.9870373897759355,5.758102000000001,4.200692,10.706000000000017,6973.646944457303
2025-07-05 09:51:00,46.52778,1.7599540000000005,0.8967962374905284,5.266207,3.882403,8.101800000000026,6973.696944457303
2025-07-05 09:54:00,42.73727,1.7310189999999999,0.8613725487274057,5.092592000000001,3.708793000000001,5.786999999999978,6973.7469444573035
2025-07-05 09:57:00,41.72454,1.7888890000000002,0.8793940216408634,5.0057920000000005,3.5641230000000004,3.761599999999987,6973.796944457304
2025-07-05 10:00:00,45.48611,1.9335650000000006,0.8656233581895746,4.890042000000001,3.245836999999999,7.8125,6973.846944457304
2025-07-05 10:03:00,46.90393,1.9625000000000004,1.0129972389217237,5.324072000000001,3.7956020000000006,8.680599999999998,6973.896944457304
2025-07-05 10:06:00,47.39584,1.702083,0.8523042111084957,4.976856,3.621993,10.41670000000002,6973.946944457304
2025-07-05 10:09:00,46.00695,1.7310189999999999,0.8613725487274057,5.005792,3.621993,8.391300000000001,6973.996944457304
2025-07-05 10:12:00,45.8044,1.7888890000000002,0.8518374494601133,4.861112,3.3905129999999994,8.391199999999998,6974.046944457305
2025-07-05 10:15:00,47.51157,1.6442130000000006,0.8074757143309441,4.57176,3.245833,9.837900000000047,6974.096944457305
2025-07-05 10:18:00,50.5787,1.7020840000000002,0.9035153217808449,5.034726,3.7377319999999994,13.020900000000012,6974.146944457305
2025-07-05 10:21:00,47.51157,1.5863430000000003,0.8653472456722856,4.7743009999999995,3.593058,10.706000000000017,6974.196944457305
2025-07-05 10:24:00,47.01968,1.6442129999999997,0.8596966610932145,4.774306,3.506252999999999,8.969899999999996,6974.246944457305
2025-07-05 10:27:00,48.87153,1.702083,0.9279534522772154,4.918985999999999,3.6509229999999997,10.70599999999996,6974.2969444573055
2025-07-05 10:30:00,57.66782,1.4995370000000001,0.8594209642763827,4.918978000000001,3.8534710000000008,16.49309999999997,6974.346944457306
2025-07-05 10:33:00,52.22801,1.4995369999999992,0.881998581017169,4.803235999999999,3.7666690000000003,17.071699999999964,6974.396944457306
2025-07-05 10:36:00,43.05555,1.817825,0.9151224623291938,5.092593,3.6509280000000004,6.076400000000035,6974.446944457306
2025-07-05 10:39:00,44.50232,1.9335640000000005,0.9513167702771405,5.237267,3.679863,7.523200000000031,6974.496944457306
2025-07-05 10:42:00,41.17477,1.7310190000000008,0.8342066477211314,4.918977,3.5062480000000003,3.761599999999987,6974.546944457306
2025-07-05 10:45:00,42.7662,1.7310189999999999,0.912960059118242,5.324071999999999,3.9981530000000003,6.365700000000004,6974.596944457307
2025-07-05 10:48:00,40.97222,1.7310189999999999,0.8613725487274057,5.092592000000001,3.708793000000001,3.4722000000000435,6974.646944457307
2025-07-05 10:51:00,38.9757,1.8178240000000008,0.8883492276177356,4.918982,3.448377999999999,1.1573999999999955,6974.696944457307
2025-07-05 10:54:00,43.57639,1.9625000000000004,0.874021874160917,4.918977000000001,3.245836999999999,5.497700000000009,6974.746944457307
2025-07-05 10:57:00,41.98495,1.8756940000000002,0.8487296811677448,4.803241000000001,3.2169030000000003,2.8935000000000173,6974.796944457307
2025-07-05 11:00:00,46.7882,2.0493059999999996,0.986957619824217,5.468753,3.795597,9.83789999999999,6974.8469444573075
2025-07-05 11:03:00,48.69791,1.9625000000000004,1.0129883982359458,5.295142,3.766662,10.416600000000017,6974.896944457308
2025-07-05 11:06:00,51.50463,1.991435,1.0964962212035383,5.902782,4.432177,13.599500000000006,6974.946944457308
2025-07-05 11:09:00,51.50463,1.8756940000000002,0.9849997966503873,5.671297,4.229633,14.467599999999976,6974.996944457308
2025-07-05 11:12:00,50.17361,1.8756940000000002,0.9332812905959392,5.439817000000001,3.9402729999999995,16.493000000000052,6975.046944457308
2025-07-05 11:15:00,47.97454,1.8467590000000005,0.9242244836418417,5.266202,3.795603,11.863399999999984,6975.096944457308
2025-07-05 11:18:00,45.97801,1.7888890000000002,0.9059826743399345,5.2083319999999995,3.795603,8.101799999999969,6975.146944457309
2025-07-05 11:21:00,45.10995,1.7599540000000005,0.896805207572547,5.121527,3.7377330000000004,6.365799999999979,6975.196944457309
2025-07-05 11:24:00,47.42477,1.8178240000000008,0.9151130521455294,4.976857000000001,3.535182999999999,10.706099999999992,6975.246944457309
2025-07-05 11:27:00,44.53125,1.8467590000000005,0.8693265263363802,4.976852000000001,3.4483829999999998,7.523200000000031,6975.296944457309
2025-07-05 11:30:00,43.54745,1.8467590000000005,0.9242244836418417,5.034722,3.5641230000000004,6.076399999999978,6975.346944457309
2025-07-05 11:33:00,44.2419,1.8467590000000005,0.9242153268617905,5.0057920000000005,3.535182999999999,7.523199999999974,6975.3969444573095
2025-07-05 11:36:00,42.12963,1.7310190000000008,0.8342066477211297,4.890047000000001,3.4773179999999995,5.208300000000008,6975.44694445731
2025-07-05 11:39:00,44.64699,1.8467590000000005,0.8693265263363802,4.832172000000001,3.3037029999999996,7.233800000000031,6975.49694445731
2025-07-05 11:42:00,44.56018,1.8467590000000005,0.9242153268617905,5.063662000000001,3.5930529999999994,8.1019,6975.54694445731
2025-07-05 11:45:00,42.62153,1.8467590000000005,0.8972685272438065,4.918982,3.4194429999999993,6.6551000000000045,6975.59694445731
2025-07-05 11:48:00,40.19097,1.8178240000000008,0.8317130457677033,4.774306000000001,3.245838,4.340199999999982,6975.64694445731
2025-07-05 11:51:00,42.6794,1.9625000000000004,0.8740176521884461,4.8321760000000005,3.159032,4.918900000000008,6975.696944457311
2025-07-05 11:54:00,43.28704,1.8178240000000008,0.8317089660606143,4.774305,3.245833,5.208399999999983,6975.746944457311
2025-07-05 11:57:00,39.12037,1.7888890000000002,0.8518374494601133,4.890042000000001,3.4194430000000002,1.4467000000000212,6975.796944457311
2025-07-05 12:00:00,37.78935,1.8467590000000005,0.8402417518920545,4.890042000000001,3.332642999999999,1.1573999999999955,6975.846944457311
2025-07-05 12:03:00,34.49074,1.8178240000000008,0.8317171254496832,4.890042000000001,3.361577999999999,-3.4722999999999615,6975.896944457311
2025-07-05 12:06:00,38.71528,1.9625000000000004,0.8427393179317685,4.7453710000000004,3.0432819999999996,1.446799999999996,6975.9469444573115
2025-07-05 12:09:00,43.20023,1.8756950000000003,0.8487206654531232,4.629630000000001,3.0432819999999996,6.6551000000000045,6975.996944457312
2025-07-05 12:12:00,44.06829,1.7888890000000002,0.8793940216408634,5.034722,3.5930530000000003,8.39119999999997,6976.046944457312
2025-07-05 12:15:00,38.74421,1.7020840000000002,0.8783326851344226,4.861111999999999,3.5351879999999998,0.0,6976.096944457312
2025-07-05 12:18:00,36.80555,1.8467590000000005,0.809811573428744,4.774306000000001,3.187963,-0.28940000000000055,6976.146944457312
2025-07-05 12:21:00,39.61227,1.9625000000000004,0.8427393179317685,4.774306,3.0722169999999993,0.28940000000000055,6976.196944457312
2025-07-05 12:24:00,41.03009,1.8756950000000003,0.8487258369395951,4.57176,2.985416999999999,2.314799999999991,6976.246944457313
2025-07-05 12:27:00,39.98843,1.7888890000000002,0.8231551551456346,4.774306,3.2747729999999997,1.7361999999999966,6976.296944457313
2025-07-05 12:30:00,39.1493,1.7888890000000002,0.8231500917668084,4.687501,3.187963,2.6041000000000167,6976.346944457313
2025-07-05 12:33:00,38.04977,1.7888890000000002,0.7931605253032524,4.542824,3.0143509999999996,-0.28930000000002565,6976.396944457313
2025-07-05 12:36:00,37.29745,1.7599540000000005,0.7534859815858295,4.456018,2.9275470000000006,1.1573999999999955,6976.446944457313
2025-07-05 12:39:00,39.17824,1.8467590000000005,0.8402283991741597,4.658565,3.101152999999999,1.1573000000000206,6976.4969444573135
2025-07-05 12:42:00,39.49653,1.8467590000000005,0.8402325077312562,4.687501,3.1300929999999996,0.0,6976.546944457314
2025-07-05 12:45:00,36.68982,1.7310190000000008,0.8059324231397569,4.542825000000001,3.101157999999999,-0.5787000000000262,6976.596944457314
2025-07-05 12:48:00,35.79282,1.8467590000000005,0.809811573428744,4.542824,2.9564809999999992,-1.1574000000000524,6976.646944457314
2025-07-05 12:51:00,36.80555,1.9046290000000008,0.7938863626132107,4.484954,2.811806,-0.867999999999995,6976.696944457314
2025-07-05 12:54:00,40.10416,1.9625000000000004,0.7749702010830184,4.542823,2.782871,3.182800000000043,6976.746944457314
2025-07-05 12:57:00,43.02662,1.8756940000000002,2.9710087129408578,0.31828699999999976,2.869676,2.6042000000000485,6976.796944457315
2025-07-05 13:00:00,45.63079,1.9335650000000006,0.8656149704306145,4.6875,3.0432870000000003,8.96980000000002,6976.846944457315
2025-07-05 13:03:00,48.00347,1.991435,0.9961353004036911,5.0925970000000005,3.506252,9.837999999999965,6976.896944457315
2025-07-05 13:06:00,53.6169,1.9335650000000006,0.9238190981986397,5.584492000000001,3.9981470000000003,17.071799999999996,6976.946944457315
2025-07-05 13:09:00,50.69444,1.7888890000000002,0.8793940216408634,5.063662,3.621993,13.020800000000008,6976.996944457315
2025-07-05 13:12:00,48.64005,1.8467590000000005,0.8693265263363802,4.976852000000001,3.4483829999999998,11.863499999999988,6977.0469444573155
2025-07-05 13:15:00,45.63079,1.7310189999999999,0.8613743921828139,4.80324,3.4194430000000002,10.127300000000048,6977.096944457316
2025-07-05 13:18:00,43.86574,1.8467590000000005,0.8693284956320816,4.86111,3.332642999999999,7.8125,6977.146944457316
2025-07-05 13:21:00,45.68866,1.9335650000000006,0.8656191643231157,4.774306000000001,3.130097,6.6551000000000045,6977.196944457316
2025-07-05 13:24:00,47.54051,1.9625000000000004,0.9602797562519826,4.774306,3.1879669999999996,10.705900000000042,6977.246944457316
2025-07-05 13:27:00,51.70718,1.8467600000000006,0.8972688348855394,4.890047000000001,3.3905070000000004,14.467600000000004,6977.296944457316
2025-07-05 13:30:00,51.62037,1.7310189999999999,0.8875888542832681,4.7743020000000005,3.4194429999999993,14.756899999999973,6977.346944457317
2025-07-05 13:33:00,48.69791,1.7599540000000005,0.922346437484536,5.121531999999999,3.766668,11.284800000000018,6977.396944457317
2025-07-05 13:36:00,50.17361,1.7888890000000002,0.9317013147471183,5.121531999999999,3.7377330000000004,12.152800000000013,6977.446944457317
2025-07-05 13:39:00,51.12847,1.9046290000000008,0.9150025592168156,5.150462000000001,3.5930530000000003,14.757000000000005,6977.496944457317
2025-07-05 13:42:00,49.18982,1.7599540000000005,0.896805207572547,4.976852,3.593058,13.020899999999983,6977.546944457317
2025-07-05 13:45:00,46.7882,1.7020840000000002,0.9035153217808449,4.918982,3.621987999999999,10.416700000000048,6977.5969444573175
2025-07-05 13:48:00,47.01968,1.8467600000000006,0.8972783137494281,4.918977,3.419446999999999,9.83789999999999,6977.646944457318
2025-07-05 13:51:00,46.12268,1.7888890000000002,0.8518374494601133,4.832172000000001,3.361573,8.969899999999996,6977.696944457318
2025-07-05 13:54:00,46.7882,1.9335650000000006,0.8953082372507373,5.034722,3.419446999999999,9.259199999999964,6977.746944457318
2025-07-05 13:57:00,44.64699,1.8467590000000005,0.8402335348665712,4.86111,3.3037030000000005,7.5230999999999995,6977.796944457318
2025-07-05 14:00:00,43.98148,1.7888890000000002,0.8231551551456346,4.716436000000001,3.2169030000000003,8.1019,6977.846944457318
2025-07-05 14:03:00,42.41898,1.7888890000000002,0.8231511044456838,4.62963,3.1300930000000005,7.523199999999974,6977.896944457319
2025-07-05 14:06:00,41.81134,1.7888890000000002,0.8231470537208581,4.542824,3.0432830000000006,4.340300000000013,6977.946944457319
2025-07-05 14:09:00,45.10995,1.8756950000000003,0.8487206654531232,4.658565,3.0722169999999993,9.837900000000047,6977.996944457319
2025-07-05 14:12:00,45.08102,1.7888890000000002,0.8518335655289424,4.716436,3.245833,7.233800000000031,6978.046944457319
2025-07-05 14:15:00,47.22222,1.8467600000000006,0.8402379374371652,4.7453710000000004,3.1879669999999996,8.68059999999997,6978.096944457319
2025-07-05 14:18:00,44.67593,1.8467590000000005,0.869326526336382,5.005782,3.4773130000000005,6.6551000000000045,6978.1469444573195
2025-07-05 14:21:00,46.26736,1.9625000000000004,0.9602694162006186,5.381946999999999,3.795597,7.8125,6978.19694445732
2025-07-05 14:24:00,47.33796,1.9625000000000004,0.9326024336640026,5.2083330000000005,3.5930530000000003,9.838000000000022,6978.24694445732
2025-07-05 14:27:00,49.18982,2.020371,0.8907194422125004,5.092593,3.3615720000000007,13.888899999999978,6978.29694445732
2025-07-05 14:30:00,50.31829,1.8467590000000005,0.9242244836418417,4.976852,3.506253,13.888899999999978,6978.34694445732
2025-07-05 14:33:00,48.20602,1.7310189999999999,0.8875799472965293,5.005792,3.6509230000000006,11.863400000000013,6978.39694445732
2025-07-05 14:36:00,46.58565,1.7310189999999999,0.8342085619705686,4.80324,3.3905129999999994,11.284700000000043,6978.446944457321
2025-07-05 14:39:00,43.22916,1.7888890000000002,0.8231470537208581,4.600694000000001,3.101153000000001,6.944499999999948,6978.496944457321
2025-07-05 14:42:00,46.67245,1.9625000000000004,0.9326024336640026,5.063662000000001,3.4483820000000005,9.548599999999965,6978.546944457321
2025-07-05 14:45:00,47.59838,1.8178240000000008,0.915122147113578,4.947917,3.506253,9.837999999999965,6978.596944457321
2025-07-05 14:48:00,49.10301,1.8178240000000008,0.8605993018251459,4.918977,3.4194430000000002,12.731400000000008,6978.646944457321
2025-07-05 14:51:00,47.19329,1.702083,0.8253357021782003,4.745366000000001,3.361573,10.995300000000043,6978.6969444573215
2025-07-05 14:54:00,47.28009,1.7599540000000005,0.8430421020654348,4.774305,3.332642999999999,10.127299999999991,6978.746944457322
2025-07-05 14:57:00,43.95255,1.7310189999999999,0.8875888542832681,4.832172000000001,3.4773129999999997,8.391300000000001,6978.796944457322
2025-07-05 15:00:00,42.73727,1.8467590000000005,0.8402376433919849,4.8321760000000005,3.2747729999999997,6.365700000000004,6978.846944457322
2025-07-05 15:03:00,39.6412,1.8178240000000008,0.7697365352260569,4.6875,3.101157999999999,4.340300000000013,6978.896944457322
2025-07-05 15:06:00,39.5544,1.8467590000000005,0.809811573428744,4.600694000000001,3.0143509999999996,2.0255000000000223,6978.946944457322
2025-07-05 15:09:00,41.78241,1.8467590000000005,0.77781639910241,4.62963,3.014352999999999,3.761599999999987,6978.996944457323
2025-07-05 15:12:00,38.13657,1.7599540000000005,0.8145591877954923,4.62963,3.159028,1.4467000000000212,6979.046944457323
2025-07-05 15:15:00,37.0081,1.7888890000000002,0.7282242692553085,4.484953,2.898612,0.28940000000000055,6979.096944457323
2025-07-05 15:18:00,37.12384,1.9046290000000008,0.793888668216408,4.542823,2.8696770000000003,0.5787000000000262,6979.146944457323
2025-07-05 15:21:00,43.57639,1.991435,0.8177821899896885,4.600694000000001,2.8407410000000004,4.91900000000004,6979.196944457323
2025-07-05 15:24:00,43.37384,1.7888890000000002,0.8231551551456346,4.716436000000001,3.2169030000000003,8.391200000000026,6979.2469444573235
2025-07-05 15:27:00,41.63773,1.7310190000000008,0.745311658357662,4.600695,3.101157999999999,3.4722000000000435,6979.296944457324
2025-07-05 15:30:00,41.34838,1.9046290000000008,0.8571804920441692,4.716435000000001,3.101152999999999,6.076400000000035,6979.346944457324
2025-07-05 15:33:00,42.62153,1.9335640000000005,0.8656146796542874,4.890045,3.245833,5.497700000000009,6979.396944457324
2025-07-05 15:36:00,41.23264,1.7599540000000005,0.8145581824168107,4.687501,3.2168979999999996,6.6551000000000045,6979.446944457324
2025-07-05 15:39:00,39.38079,1.7599540000000005,0.7534848699319789,4.600695,3.0722229999999993,2.6041999999999916,6979.496944457324
2025-07-05 15:42:00,40.10416,1.7599540000000005,0.7534848699319789,4.600695,3.0722229999999993,4.050900000000013,6979.546944457325
2025-07-05 15:45:00,38.68634,1.7888890000000002,0.7931552173871037,4.687501,3.1590229999999995,0.867999999999995,6979.596944457325
2025-07-05 16:36:00,31.8287,1.8467590000000005,0.7076534292700571,4.253472,2.580325,-5.497599999999977,6980.446944457325
2025-07-05 16:39:00,32.08912,1.9046290000000008,0.7594953197607952,4.398148000000001,2.696065,-4.3402999999999565,6980.496944457325
2025-07-05 16:42:00,31.01852,1.7599540000000005,0.6848855191745682,4.2534719999999995,2.6671299999999993,-4.918900000000008,6980.5469444573255
2025-07-05 16:45:00,31.39468,1.9046290000000008,0.6828020940962277,4.166667,2.406712999999999,-5.787000000000035,6980.596944457326
2025-07-05 16:48:00,32.08912,1.9046290000000008,0.7594953197607952,4.1377310000000005,2.4356479999999996,-5.208300000000008,6980.646944457326
2025-07-05 16:51:00,32.29166,1.9046290000000008,0.7226968354498154,4.282407000000001,2.5513889999999995,-4.629600000000039,6980.696944457326
2025-07-05 16:54:00,32.00232,1.7888890000000002,0.6925011096046922,4.224537000000001,2.6092589999999998,-6.365700000000004,6980.746944457326
2025-07-05 16:57:00,30.52662,1.8467590000000005,0.7076508272561968,4.108797,2.4356479999999996,-6.6551000000000045,6980.796944457326
2025-07-05 17:00:00,32.92824,1.8467600000000006,0.7076510881352824,4.079862,2.4067119999999997,-3.4721999999999866,6980.846944457327
2025-07-05 17:03:00,33.56482,1.7888890000000002,0.7282218864583376,4.137732,2.5513889999999995,-3.4722000000000435,6980.896944457327
2025-07-05 17:06:00,32.78357,1.7888890000000002,0.728223077858196,4.224537000000001,2.6381949999999996,-4.340300000000013,6980.946944457327
2025-07-05 17:09:00,31.30787,1.8467590000000005,0.7439150498166346,4.195602000000001,2.5513890000000004,-4.340300000000013,6980.996944457327
2025-07-05 17:15:00,30.90278,1.9046290000000008,0.7226955150213442,4.166667,2.4356479999999996,-6.365700000000004,6980.996944457327
2025-07-05 17:18:00,32.66782,1.8467590000000005,0.7778152626031245,4.108797,2.493519,-5.497699999999952,6980.996944457327
2025-07-05 17:21:00,32.8993,1.8467600000000006,0.7076523891443447,4.195602000000001,2.5224529999999996,-7.233800000000031,6980.996944457327
2025-07-05 17:27:00,30.12153,1.9335640000000005,0.7672458532343533,4.311342000000001,2.5803249999999993,-7.233800000000031,6980.996944457327
2025-07-05 17:30:00,31.53935,1.9625000000000004,0.7749677122211286,4.224537000000001,2.464583,-7.8125,6980.996944457327
2025-07-05 17:36:00,30.90278,1.8178240000000008,0.7697365352260569,4.253472,2.6671299999999993,-6.365700000000004,6980.996944457327
2025-07-05 17:48:00,30.23727,1.9046290000000008,0.7226968354498178,4.108796,2.377778,-8.1019,6980.996944457327
2025-07-05 17:51:00,31.16319,1.7888890000000002,0.7282218864583376,4.021991,2.4356479999999996,-6.6551000000000045,6980.996944457327
2025-07-06 07:39:00,31.62616,2.1650460000000002,1.439088926181973,3.993056,2.7249989999999995,-7.233799999999974,6980.996944457327
2025-07-06 07:42:00,46.73032,1.8756940000000002,0.8180942968338201,5.787037000000001,4.171763,6.944499999999948,6981.046944457327
2025-07-06 07:45:00,41.75347,1.8178239999999999,0.8606002796616955,4.774306,3.2747730000000006,5.787000000000035,6981.0969444573275
2025-07-06 07:48:00,39.52546,1.8178240000000008,0.8317079461299173,4.427084000000001,2.898611,1.4467000000000212,6981.146944457328
2025-07-06 07:51:00,38.16551,1.8756940000000002,0.8487255440083308,4.3402769999999995,2.7539350000000002,0.28940000000000055,6981.196944457328
2025-07-06 07:54:00,37.26852,1.9625000000000004,0.8427448537938479,4.3402780000000005,2.6381939999999995,-2.0255000000000223,6981.246944457328
2025-07-06 07:57:00,36.31366,1.9335649999999998,0.8018803001772752,4.340278,2.6381949999999996,-1.7361000000000217,6981.296944457328
2025-07-06 08:00:00,36.45834,1.9335649999999998,0.7672448848660205,4.340278,2.6092589999999998,-1.1573999999999955,6981.346944457328
2025-07-06 08:03:00,37.67361,1.9335640000000005,0.7672458532343533,4.311342000000001,2.5803249999999993,-2.314799999999991,6981.396944457329
2025-07-06 08:06:00,38.36805,1.9046290000000008,0.82633782456096,4.195602000000001,2.5513889999999995,-1.7361999999999966,6981.446944457329
2025-07-06 08:09:00,38.91782,1.7888890000000002,0.7931615868809679,4.050927,2.522455,0.0,6981.496944457329
2025-07-06 08:12:00,39.87268,1.7310189999999999,0.7763800130763235,4.050927,2.580325,3.1828999999999894,6981.546944457329
2025-07-06 08:15:00,38.59954,1.7310189999999999,0.7453105550912991,4.050927,2.5513890000000004,-0.28930000000002565,6981.596944457329
2025-07-06 08:18:00,36.57407,1.7310189999999999,0.7763800130763235,4.021991,2.5513890000000004,-2.0254000000000474,6981.6469444573295
2025-07-06 08:21:00,35.56134,1.7599540000000005,0.7203313840256118,4.021991,2.4645829999999993,-1.446799999999996,6981.69694445733
2025-07-06 08:24:00,37.03704,1.7888890000000002,0.7282218864583376,3.9930559999999993,2.406712999999999,-1.736099999999965,6981.74694445733
2025-07-06 08:27:00,37.52893,1.7888890000000002,0.7931605253032524,3.935186,2.406712999999999,-0.8680999999999699,6981.79694445733
2025-07-06 08:30:00,37.5868,1.7599530000000003,0.7534834763623773,3.9641199999999994,2.4356479999999996,-1.1573000000000206,6981.84694445733
2025-07-06 08:33:00,37.15278,1.7599530000000003,0.7847861447604713,3.90625,2.406712999999999,-2.314899999999966,6981.89694445733
2025-07-06 08:36:00,37.78935,1.702083,0.7044588668985032,3.906249999999999,2.406712999999999,-0.5786999999999694,6981.946944457331
2025-07-06 08:39:00,40.94329,1.4706010000000003,0.6701840247557633,3.6747679999999994,2.4356479999999996,2.0255000000000223,6981.996944457331
2025-07-06 08:42:00,38.25232,1.7599540000000005,0.7847874885516708,4.0509260000000005,2.5513890000000004,0.8680999999999699,6982.046944457331
2025-07-06 08:45:00,36.9213,1.8467590000000005,0.7439150498166346,4.108796,2.4645829999999993,0.5787000000000262,6982.096944457331
2025-07-06 08:48:00,35.9375,1.90463,0.7938866393246858,4.108797,2.4356480000000005,-2.0253999999999905,6982.146944457331
2025-07-06 08:51:00,34.72222,1.991435,0.782664611344836,4.2534719999999995,2.4645829999999993,-4.050900000000013,6982.1969444573315
2025-07-07 03:03:00,34.9537,2.5412040000000005,0.8362230344376527,3.1828710000000004,0.7863419999999994,-3.182900000000018,6982.1969444573315
2025-07-07 03:06:00,31.97338,2.5412040000000005,0.8362230344376527,3.1539350000000006,0.7574059999999996,-6.6551000000000045,6982.1969444573315
2025-07-07 03:09:00,32.08912,2.570139,0.9318503896210589,3.1828710000000004,0.8152780000000002,-5.7871000000000095,6982.1969444573315
2025-07-07 03:12:00,32.58102,2.483333,0.8226425369578911,3.414352000000001,1.0756940000000004,-4.629699999999957,6982.1969444573315
2025-07-07 03:15:00,34.69329,2.570139,0.7916494968358941,3.4432869999999998,0.9888880000000002,-4.340300000000013,6982.1969444573315
2025-07-07 03:18:00,33.3044,2.6280090000000005,0.8564757381688451,3.2696759999999996,0.7863429999999996,-5.786999999999978,6982.1969444573315
2025-07-07 03:21:00,32.43634,2.599074,0.896300191284057,3.2407399999999997,0.8152780000000002,-7.233799999999974,6982.1969444573315
2025-07-07 03:24:00,33.85416,2.512269,0.8294410281574413,3.3564820000000006,0.9888880000000002,-4.918999999999983,6982.1969444573315
2025-07-07 03:27:00,33.04398,2.6569450000000003,0.8631937341263299,3.3564820000000006,0.8442119999999997,-5.786999999999978,6982.1969444573315
2025-07-07 03:36:00,30.7581,2.396528,0.8021492606715941,3.240741,0.9888890000000004,-7.233799999999974,6982.1969444573315
2025-07-07 03:39:00,30.78703,2.396528,0.8021492606715941,3.240741,0.9888890000000004,-7.8125,6982.246944457332
2025-07-07 03:42:00,32.43634,2.570139,0.8429907205814722,3.240741,0.8152780000000002,-7.5230999999999995,6982.296944457332
2025-07-07 03:45:00,33.01505,2.512269,0.8294426863027883,3.2696759999999996,0.9020830000000002,-4.918999999999983,6982.346944457332
2025-07-07 03:48:00,33.27546,2.512269,0.8294426863027883,3.2696759999999996,0.9020830000000002,-5.208300000000008,6982.396944457332
2025-07-07 03:51:00,32.8993,2.4543990000000004,0.76570196017591,3.211805,0.8731480000000005,-4.629700000000014,6982.446944457332
2025-07-07 03:54:00,31.48148,2.483334,0.8226460689314092,3.1539350000000006,0.8152780000000002,-6.365700000000004,6982.496944457333
2025-07-07 03:57:00,31.39468,2.4254629999999997,0.8089994887343583,3.2407399999999997,0.9599539999999998,-7.233799999999974,6982.546944457333
2025-07-07 04:00:00,33.44907,2.4543980000000003,0.8158277716960286,3.327547,1.0178239999999992,-3.4722000000000435,6982.596944457333
2025-07-07 04:03:00,32.26273,2.6280090000000005,0.8564757381688451,3.2696759999999996,0.7863429999999996,-7.233799999999974,6982.646944457333
2025-07-07 04:06:00,32.58102,2.512269,0.8752072525808912,3.211806,0.8731479999999996,-4.918999999999983,6982.696944457333
2025-07-07 04:09:00,31.8287,2.3386570000000004,0.7884011390396054,3.2407399999999997,1.046759999999999,-6.94440000000003,6982.7469444573335
2025-07-07 04:12:00,32.03125,2.3675930000000003,0.7460765490669609,3.2407399999999997,0.9888890000000004,-5.497699999999952,6982.796944457334
2025-07-07 04:15:00,32.87037,2.483334,0.7722105487096611,3.2696759999999996,0.9020829999999993,-5.497700000000009,6982.846944457334
2025-07-07 04:18:00,32.26273,2.3386570000000004,0.7883995401739936,3.2696759999999996,1.0756949999999996,-5.208300000000008,6982.896944457334
2025-07-07 04:21:00,30.81597,2.280787,0.774578366710349,3.2696759999999996,1.133565,-6.365799999999979,6982.946944457334
2025-07-07 04:24:00,31.91551,2.3386570000000004,0.7395024420508894,3.2407399999999997,1.0178250000000002,-5.20840000000004,6982.996944457334
2025-07-07 04:27:00,32.11805,2.3675930000000003,0.7952849390536236,3.1828700000000003,0.9599539999999998,-5.787000000000035,6983.046944457335
2025-07-07 04:30:00,30.2662,2.222917,0.7606845602707712,3.2407399999999997,1.1624999999999996,-6.944399999999973,6983.096944457335
2025-07-07 04:33:00,30.2662,2.1361109999999996,0.7396932128180235,3.327547,1.3361109999999998,-5.497799999999984,6983.146944457335
2025-07-07 04:36:00,32.60995,2.280787,0.6712297749868877,3.327547,1.133565,-5.208300000000008,6983.196944457335
2025-07-07 04:39:00,32.46528,2.4254630000000006,0.7591739924567317,3.2696760000000005,0.9599539999999998,-5.497700000000009,6983.246944457335
2025-07-07 04:42:00,30.2662,2.193982,0.7537082215120172,3.2407399999999997,1.1914349999999994,-6.94440000000003,6983.2969444573355
2025-07-07 04:51:00,31.56828,2.280787,0.7745799454621005,3.2407399999999997,1.1046299999999993,-6.944399999999973,6983.2969444573355
2025-07-07 04:54:00,30.00578,2.2229170000000007,0.7606830018221217,3.327546,1.2493049999999997,-8.680499999999995,6983.2969444573355
2025-07-07 05:03:00,30.35301,2.193982,0.6524195688948454,3.1828700000000003,1.0756939999999995,-7.233800000000031,6983.2969444573355
2025-07-07 06:45:00,30.00578,1.8756949999999994,0.785864500825623,5.005792,3.3615769999999996,-6.365799999999979,6983.2969444573355
2025-07-07 07:27:00,33.07291,1.8467599999999997,0.9242247975884575,5.208332,3.7377319999999994,-2.6041999999999916,6983.2969444573355
2025-07-07 07:30:00,40.0463,1.8467599999999997,0.7439225757249586,4.745369999999999,3.1011620000000004,2.6041000000000167,6983.346944457336
2025-07-07 07:33:00,71.75926,2.8305550000000004,1.7044711362901215,7.812495999999999,5.907871,15.335700000000003,6983.396944457336
2025-07-07 07:36:00,40.0463,0.8918980000000003,0.9648483702552839,5.902775999999999,6.052547999999999,4.340299999999985,6983.446944457336
2025-07-07 07:39:00,40.07523,1.5574079999999997,1.0292339759756888,6.163196,5.242357999999999,2.6041999999999916,6983.496944457336
2025-07-07 07:42:00,39.49653,1.5574070000000004,0.8556810803808816,5.58449,4.432173000000001,4.050900000000013,6983.546944457336
2025-07-07 07:45:00,39.6412,1.3548610000000005,0.8723977141374298,5.034718,4.200696999999999,2.314799999999991,6983.596944457337
2025-07-07 07:48:00,36.86343,1.7310190000000008,0.9375710126132886,5.787037,4.490047999999999,-0.28940000000000055,6983.646944457337
2025-07-07 07:51:00,44.50232,1.1812499999999995,0.8629022142600736,5.497686,4.924076,6.65500000000003,6983.696944457337
2025-07-07 07:54:00,47.28009,0.9497680000000006,0.8627687986708191,4.832171,4.663652999999999,10.416699999999992,6983.746944457337
2025-07-07 07:57:00,40.79861,1.3837970000000004,0.9035210075951503,5.381945000000001,4.547917999999999,6.655099999999948,6983.796944457337
2025-07-07 08:00:00,43.98148,1.5863430000000003,0.9346868550170306,5.642365000000001,4.547912,7.5230999999999995,6983.8469444573375
2025-07-07 08:03:00,49.36343,1.239121,0.8287341355001554,4.890047000000001,4.171756000000001,12.731499999999983,6983.896944457338
2025-07-07 08:06:00,67.15856,1.615278,1.4374354957343674,7.552083,7.209955000000001,26.04159999999999,6983.946944457338
2025-07-07 08:09:00,67.50579,1.6731490000000004,1.4955690121913774,8.188656000000002,7.846526999999999,30.382000000000005,6983.996944457338
2025-07-07 08:12:00,74.88426,2.0782409999999993,1.2838127864808517,7.754625999999999,6.399765,37.037000000000006,6984.046944457338
2025-07-07 08:15:00,57.89931,1.615278,1.2387962919210602,7.002316,6.312958,27.199099999999987,6984.096944457338
2025-07-07 08:18:00,58.33333,1.5284720000000007,1.236202829257475,6.770830000000001,6.226157999999999,24.595,6984.146944457339
2025-07-07 08:21:00,59.51968,1.4995370000000001,1.1897721082260186,6.62616,6.052542999999999,24.594899999999996,6984.196944457339
2025-07-07 08:24:00,56.51042,1.4995370000000001,1.2067822132156416,6.62616,6.0814829999999995,23.726799999999997,6984.246944457339
2025-07-07 08:27:00,60.30093,1.4127310000000008,1.1853546684185448,6.307874000000001,5.878932999999999,27.777799999999985,6984.296944457339
2025-07-07 08:30:00,53.58796,1.6731480000000003,1.2268928000872406,6.770832,5.965744,21.412000000000006,6984.346944457339
2025-07-07 08:33:00,51.79398,1.7888890000000002,1.1768189623732739,6.944442,5.878933,19.676000000000016,6984.3969444573395
2025-07-07 08:36:00,56.48148,1.8467599999999997,1.2964109172347806,7.349542,6.370832,22.858800000000002,6984.44694445734
2025-07-07 08:39:00,55.09259,1.7888890000000002,1.2920365665762388,7.262732000000001,6.370832999999999,22.569500000000005,6984.49694445734
2025-07-07 08:42:00,68.34491,1.5574070000000004,1.2988409518283026,7.118052,6.6312549999999995,15.335600000000028,6984.54694445734
2025-07-07 08:45:00,73.32176,1.0944440000000002,1.3274731390047847,6.597217,7.094213,41.37730000000002,6984.59694445734
2025-07-07 08:48:00,84.34606,1.0076389999999993,1.2522479588417774,6.2210659999999995,6.746987,49.18980000000002,6984.64694445734
2025-07-07 08:51:00,86.37153,0.747223,1.2280232237003237,5.758101,6.891667999999999,52.95140000000001,6984.696944457341
2025-07-07 08:54:00,86.08218,0.747223,1.2496876910209058,5.700227,6.8916640000000005,55.2662,6984.746944457341
2025-07-07 08:57:00,82.49421,0.6893519999999995,1.2292289338629256,5.468752,6.775930000000001,53.530100000000004,6984.796944457341
2025-07-07 09:00:00,82.14699,0.6893519999999995,1.1870527476198744,5.468745999999999,6.660184000000001,53.819500000000005,6984.846944457341
2025-07-07 09:03:00,83.62269,0.6893519999999995,1.1763941775480147,5.381946,6.5444439999999995,55.266200000000026,6984.896944457341
2025-07-07 09:06:00,85.53241,0.6893519999999995,1.1656921896062384,5.295136,6.428704000000001,54.6876,6984.9469444573415
2025-07-07 09:09:00,86.14005,0.6893519999999995,1.1763941775480147,5.266201000000001,6.428699,54.39810000000003,6984.996944457342
2025-07-07 09:12:00,86.14005,0.6893519999999995,1.1656884820701146,5.2662059999999995,6.399764,53.819500000000005,6985.046944457342
2025-07-07 09:15:00,85.96644,0.8050930000000003,1.1771769537758614,5.353007,6.197223999999999,49.18979999999999,6985.096944457342
2025-07-07 09:18:00,94.84954,0.9787039999999996,1.1975266120019754,5.902782,6.370838,37.32639999999998,6985.146944457342
2025-07-07 09:21:00,97.91667,0.8918980000000003,1.208097611326021,5.7870420000000005,6.486573999999999,47.1644,6985.196944457342
2025-07-07 09:24:00,97.42477,0.8050930000000003,1.20015483165905,5.497687000000001,6.399764,50.63659999999999,6985.246944457343
2025-07-07 09:27:00,98.58218,0.6893519999999995,1.1441387951166822,5.237265999999999,6.312964,52.95140000000001,6985.296944457343
2025-07-07 09:30:00,100.0,0.6604169999999998,1.1449593932500086,5.063656000000001,6.226159000000001,61.05330000000001,6985.346944457343
2025-07-07 09:33:00,100.0,0.6314820000000001,1.038547486889573,4.745372000000001,5.7053199999999995,55.5556,6985.396944457343
2025-07-07 09:36:00,100.0,0.8050929999999994,1.1655949660155243,5.295139999999999,6.110417000000001,52.662000000000006,6985.446944457343
2025-07-07 09:39:00,100.0,0.7761579999999997,1.302451841068725,5.671291999999999,6.920604,61.342600000000004,6985.4969444573435
2025-07-07 09:42:00,100.0,0.7761579999999997,1.2480443861352433,5.787036,6.891667999999999,50.92599999999999,6985.546944457344
2025-07-07 09:45:00,100.0,0.7472219999999998,1.2388762455356666,5.671295999999999,6.833793999999999,55.5556,6985.596944457344
2025-07-07 09:48:00,98.09028,0.6604169999999998,1.238553811609717,5.468752,6.891665000000001,62.2106,6985.646944457344
2025-07-07 09:51:00,91.6956,0.5736119999999998,1.209569706922954,5.208332,6.833799999999999,63.946799999999996,6985.696944457344
2025-07-07 09:54:00,85.67708,0.6314820000000001,1.206201492097151,5.324071999999999,6.74699,61.9213,6985.746944457344
2025-07-07 09:57:00,85.12731,0.6314820000000001,1.1858686620274363,5.237266000000001,6.602314000000001,58.159700000000015,6985.796944457345
2025-07-07 10:00:00,83.53588,0.6604159999999997,1.1660595108496754,5.324076,6.54444,59.317200000000014,6985.846944457345
2025-07-07 10:03:00,81.13426,0.6314819999999992,1.1960567296694786,5.295136,6.689124,58.15979999999999,6985.896944457345
2025-07-07 10:06:00,85.38773,0.40000000000000036,0.9288707952352693,4.774303,6.168283000000001,55.55560000000003,6985.946944457345
2025-07-07 10:09:00,100.0,0.5157400000000001,1.1036385178568202,4.6006979999999995,6.110418,68.287,6985.996944457345
2025-07-07 10:12:00,92.50579,0.6893520000000004,1.2604158608152247,5.439812,6.833799999999999,59.31709999999998,6986.0469444573455
2025-07-07 10:15:00,82.08912,0.5736110000000005,1.1606872520427471,5.179397,6.660186,58.449100000000016,6986.096944457346
2025-07-07 10:18:00,76.70718,0.6604170000000007,1.1660638734504545,5.179397,6.39977,51.79389999999998,6986.146944457346
2025-07-07 10:21:00,75.40509,0.7182879999999994,1.1088376142684184,5.208332,6.1104140000000005,49.47919999999996,6986.196944457346
2025-07-07 10:24:00,74.85532,0.747223,1.1280307213647172,5.324077000000001,6.197224,48.032399999999996,6986.246944457346
2025-07-07 10:27:00,64.93056,0.9497690000000008,1.142616070022283,5.758107000000001,6.1682879999999995,37.037000000000006,6986.296944457346
2025-07-07 10:30:00,59.72222,1.12338,1.1259240824572012,5.873842000000001,5.878932000000001,27.488499999999988,6986.346944457347
2025-07-07 10:33:00,57.66782,1.1523150000000006,1.096062878414271,5.902777,5.792132,23.72679999999997,6986.396944457347
2025-07-07 10:36:00,59.43287,1.2680559999999996,1.1199175668257944,5.9606520000000005,5.676386,25.75229999999999,6986.446944457347
2025-07-07 10:39:00,59.28819,1.210185,1.1085291019775196,5.931712,5.7342569999999995,26.04169999999999,6986.496944457347
2025-07-07 10:42:00,58.73843,1.1812500000000004,1.1250192415079168,5.9606520000000005,5.850001999999999,24.305499999999995,6986.546944457347
2025-07-07 10:45:00,58.73843,1.1523150000000006,1.1109576753990615,6.047457,5.965742,28.067099999999982,6986.5969444573475
2025-07-07 10:48:00,59.60648,1.210185,1.138968299618825,6.018522,5.8789370000000005,26.041600000000017,6986.646944457348
2025-07-07 10:51:00,62.12384,1.239121,1.182934106323407,6.134257,6.023606,27.199099999999987,6986.696944457348
2025-07-07 10:54:00,62.84722,1.1812500000000004,1.169290495261956,6.2499970000000005,6.226157000000001,27.777800000000013,6986.746944457348
2025-07-07 10:57:00,62.64468,1.210185,1.18360241019848,6.278932,6.226157000000001,27.488399999999956,6986.796944457348
2025-07-07 11:00:00,67.99769,1.6152770000000007,1.2032410554325557,6.857642,6.110415,18.22909999999996,6986.846944457348
2025-07-07 11:03:00,64.81481,1.2680559999999996,1.2118922834973795,6.5972219999999995,6.486576,14.467499999999973,6986.896944457349
2025-07-07 11:06:00,63.68634,1.1812500000000004,1.2266272845700668,6.452542,6.544441999999999,29.224500000000035,6986.946944457349
2025-07-07 11:09:00,63.31019,1.1812500000000004,1.2266272845700668,6.423611999999999,6.515512,28.356499999999983,6986.996944457349
2025-07-07 11:12:00,66.78241,1.210185,1.2271198819144016,6.365742,6.399767000000001,33.275499999999965,6987.046944457349
2025-07-07 11:15:00,62.23958,1.210185,1.2836174936880715,6.5104120000000005,6.660187,28.356499999999983,6987.096944457349
2025-07-07 11:18:00,60.41667,1.1812500000000004,1.169290495261956,6.365742,6.341902,28.06710000000004,6987.1469444573495
2025-07-07 11:21:00,59.54861,1.1812500000000004,1.139902830727304,6.1342620000000005,6.052542,26.331000000000017,6987.19694445735
2025-07-07 11:24:00,59.40394,1.1812500000000004,1.1250192415079183,6.076387,5.965737000000001,25.75229999999999,6987.24694445735
2025-07-07 11:27:00,58.99884,1.210185,1.1085291019775212,6.076391999999999,5.8789370000000005,26.04159999999996,6987.29694445735
2025-07-07 11:30:00,58.99884,1.1812500000000004,1.094830255402741,5.931717000000001,5.763197,21.12270000000001,6987.34694445735
2025-07-07 11:33:00,60.04051,1.2680559999999996,1.1511563065716792,6.105322,5.878936,26.62039999999996,6987.39694445735
2025-07-07 11:36:00,61.08218,1.1812500000000004,1.1099987277646084,6.105322,5.965742,26.620400000000018,6987.446944457351
2025-07-07 11:39:00,60.06944,1.1523149999999998,1.1109576753990604,6.047452,5.965737000000001,25.173599999999965,6987.496944457351
2025-07-07 11:42:00,60.01157,1.123379,1.0967788563522378,5.989585999999999,5.936807,28.935199999999952,6987.546944457351
2025-07-07 11:45:00,59.40394,1.1523149999999998,1.1109576753990604,5.873842,5.792127000000001,28.356499999999983,6987.596944457351
2025-07-07 11:48:00,65.82755,1.4995370000000001,1.0833168797705983,6.221062,5.473844999999999,24.016200000000026,6987.646944457351
2025-07-07 11:51:00,59.02778,1.12338,1.0820118428420855,5.902777,5.821067,27.199099999999987,6987.6969444573515
2025-07-07 11:54:00,63.04977,1.4416670000000007,1.0957700926357976,6.134257,5.50278,15.04630000000003,6987.746944457352
2025-07-07 11:57:00,65.45139,1.2969910000000002,1.1331868777963137,5.9606520000000005,5.647450999999999,33.27540000000005,6987.796944457352
2025-07-07 12:00:00,56.39468,1.1523149999999998,1.0810219455180967,5.931712,5.792127,21.99079999999998,6987.846944457352
2025-07-07 12:03:00,54.02199,1.2391200000000007,1.1065561022904973,6.047452,5.792132,18.518500000000017,6987.896944457352
2025-07-07 12:06:00,54.71644,1.2680550000000004,1.1199225578792413,6.221062,5.936807,22.280100000000004,6987.946944457352
2025-07-07 12:09:00,52.95139,1.2391200000000007,1.122122367270175,6.192132000000001,5.965742,18.518500000000017,6987.996944457353
2025-07-07 12:12:00,53.93519,1.325926,1.1302604009848702,6.192132000000001,5.821066000000001,20.83329999999995,6988.046944457353
2025-07-07 12:15:00,56.16319,1.2680559999999996,1.0880382897853258,6.018522,5.676386,23.14820000000003,6988.096944457353
2025-07-07 12:18:00,57.34954,1.2680559999999996,1.1199230181299926,6.105322,5.821066000000001,24.595000000000027,6988.146944457353
2025-07-07 12:21:00,59.375,1.2680559999999996,1.1969077386715075,6.307872000000001,6.168286000000001,24.88420000000002,6988.196944457353
2025-07-07 12:24:00,63.85995,1.5284720000000007,1.1495530944855634,6.655092,5.96574,13.020800000000008,6988.2469444573535
2025-07-07 12:27:00,57.89931,1.2391200000000007,1.1679412368498805,6.365742000000001,6.2261619999999995,22.279999999999973,6988.296944457354
2025-07-07 12:30:00,57.87037,1.2391200000000007,1.1375360806926398,6.307872,6.110411999999999,23.4375,6988.346944457354
2025-07-07 12:33:00,55.72917,1.2391200000000007,1.122122367270175,6.192132000000001,5.965742,22.569399999999973,6988.396944457354
2025-07-07 12:36:00,55.96065,1.210185,1.0930891548636867,6.105322,5.8789370000000005,20.25460000000004,6988.446944457354
2025-07-07 12:39:00,55.81597,1.1812500000000004,1.0795181161020007,5.960647,5.763197,19.96520000000004,6988.496944457354
2025-07-07 12:42:00,55.20833,1.210185,1.06171862864589,5.9606520000000005,5.676387,20.25460000000004,6988.546944457355
2025-07-07 12:45:00,55.41088,1.210185,1.0457837643465118,5.9895819999999995,5.676387,21.99079999999998,6988.596944457355
2025-07-07 12:48:00,55.09259,1.1812500000000004,1.0795181161020007,5.960647,5.763197,20.254700000000014,6988.646944457355
2025-07-07 12:51:00,55.06366,1.210185,1.0774863186849581,5.9895819999999995,5.7342569999999995,21.990700000000004,6988.696944457355
2025-07-07 12:54:00,56.33681,1.239121,1.0908254501864914,5.960647,5.676386,22.280100000000004,6988.746944457355
2025-07-07 12:57:00,54.80324,1.210185,3.282030102143952,-0.05787000000000031,5.676387,18.22919999999999,6988.7969444573555
2025-07-07 13:00:00,59.92477,1.3548609999999996,1.1268173126219525,6.250001999999999,5.821061000000001,26.62039999999996,6988.846944457356
2025-07-07 13:03:00,60.64815,1.2680559999999996,1.1199230181299926,6.105322,5.821066000000001,27.488500000000045,6988.896944457356
2025-07-07 13:06:00,59.72222,1.210185,1.0930837910395108,5.9606520000000005,5.7342569999999995,26.33099999999996,6988.946944457356
2025-07-07 13:09:00,58.99884,1.2680550000000004,1.1199225578792413,6.047452,5.763197,24.594899999999996,6988.996944457356
2025-07-07 13:12:00,58.91204,1.2680550000000004,1.104064624157,5.931712000000001,5.618517000000001,24.016200000000026,6989.046944457356
2025-07-07 13:15:00,69.18403,1.6731480000000003,1.112990102188148,6.192127,5.213429,30.092600000000004,6989.096944457357
2025-07-07 13:18:00,57.66782,1.2391199999999998,1.090824990930302,5.8738470000000005,5.589587000000001,22.569500000000005,6989.146944457357
2025-07-07 13:21:00,56.65509,1.2391200000000007,1.042609278280072,5.758102000000001,5.387042,20.833399999999983,6989.196944457357
2025-07-07 13:24:00,57.26273,1.210185,1.0457893032009737,5.671292,5.358107,23.148199999999974,6989.246944457357
