Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-07-07 13:27:00,59.40394,1.2680559999999996,1.0718402153501323,5.844912,5.473846000000001,24.305500000000052,6989.296944457357
2025-07-07 13:30:00,60.30093,1.1523149999999998,1.0504974613969773,5.729172,5.531717,27.199099999999987,6989.3469444573575
2025-07-07 13:33:00,59.69329,1.12338,1.0671000423783021,5.758107000000001,5.647457,25.462900000000047,6989.396944457358
2025-07-07 13:36:00,58.3044,1.1812500000000004,1.048414616119068,5.671292,5.415971999999999,24.016200000000026,6989.446944457358
2025-07-07 13:39:00,57.52315,1.1523149999999998,1.003481940948381,5.584491999999999,5.300227,25.462999999999965,6989.496944457358
2025-07-07 13:42:00,58.59375,1.239121,1.042609723887204,5.700227,5.329166,22.28019999999998,6989.546944457358
2025-07-07 13:45:00,58.70949,1.210185,1.0774917381650957,5.729162,5.473846999999999,25.173599999999965,6989.596944457358
2025-07-07 13:48:00,60.24306,1.239121,1.1065565659544874,5.844907000000001,5.589586,24.88420000000002,6989.646944457359
2025-07-07 13:51:00,60.21412,1.1812500000000004,1.094830255402741,5.844907000000001,5.676387,26.04169999999999,6989.696944457359
2025-07-07 13:54:00,59.78009,1.1812500000000004,1.079512796784655,5.815977,5.618517000000001,25.462900000000047,6989.746944457359
2025-07-07 13:57:00,58.76736,1.1812500000000004,1.0640450635781242,5.700232000000001,5.473842,25.173599999999965,6989.796944457359
2025-07-07 14:00:00,58.70949,1.239121,1.0749329954105606,5.700227,5.387036000000001,24.01619999999997,6989.846944457359
2025-07-07 14:03:00,59.28819,1.239121,1.058860255824676,5.671297000000001,5.329166,24.01619999999997,6989.8969444573595
2025-07-07 14:06:00,57.55208,1.1812500000000004,1.0326082140752864,5.642361999999999,5.358102,23.14820000000003,6989.94694445736
2025-07-07 14:09:00,56.56829,1.210185,1.013355846792348,5.671292,5.300227,23.14820000000003,6989.99694445736
2025-07-07 14:12:00,57.8125,1.1812500000000004,1.0166283883761895,5.526617,5.213426999999999,25.17360000000002,6990.04694445736
2025-07-07 14:15:00,57.55208,1.1812500000000004,1.032608214075285,5.671297000000001,5.387036999999999,24.88420000000002,6990.09694445736
2025-07-07 14:18:00,59.20139,1.239121,1.058860255824676,5.671297000000001,5.329166,25.462999999999965,6990.14694445736
2025-07-07 14:21:00,60.79282,1.2680560000000005,1.0718402153501312,5.671297000000001,5.300230999999999,26.620300000000043,6990.196944457361
2025-07-07 14:24:00,67.50579,1.325926,1.0640284540374199,5.671297000000001,5.184491,31.82869999999997,6990.246944457361
2025-07-07 14:27:00,61.25579,1.210185,1.093089154863686,5.873842000000001,5.647456999999999,17.071799999999996,6990.296944457361
2025-07-07 14:30:00,60.4456,1.1812500000000004,1.0640450635781242,5.7870420000000005,5.560652,26.04170000000005,6990.346944457361
2025-07-07 14:33:00,58.62269,1.1523150000000006,1.0350003654593405,5.6423570000000005,5.415971999999999,26.04169999999999,6990.396944457361
2025-07-07 14:36:00,58.73843,1.123379,1.0059433153252737,5.468745999999999,5.242357,26.04169999999999,6990.4469444573615
2025-07-07 14:39:00,58.99884,1.123379,0.9902352557103997,5.439816,5.184487000000001,26.041600000000017,6990.496944457362
2025-07-07 14:42:00,58.18866,1.12338,1.0214720756352675,5.468752,5.271292,23.4375,6990.546944457362
2025-07-07 14:45:00,58.27546,1.0944450000000003,1.0381409745675751,5.526617,5.415972,22.85880000000003,6990.596944457362
2025-07-07 14:48:00,59.31713,1.0944449999999994,1.0381409745675754,5.613422,5.502777000000001,26.33099999999996,6990.646944457362
2025-07-07 14:51:00,57.20486,1.12338,1.036839507818827,5.526622,5.358102,23.1481,6990.696944457362
2025-07-07 14:54:00,56.88657,1.210185,1.0457837643465118,5.642361999999999,5.329167,21.990700000000004,6990.746944457363
2025-07-07 14:57:00,58.10185,1.1812500000000004,1.0166283883761895,5.6423570000000005,5.329167,23.4375,6990.796944457363
2025-07-07 15:00:00,58.91204,1.1812500000000004,1.032608214075285,5.671297000000001,5.387036999999999,23.1481,6990.846944457363
2025-07-07 15:03:00,61.37153,1.2680560000000005,1.0718402153501323,5.815977,5.444911,26.04169999999999,6990.896944457363
2025-07-07 15:06:00,57.40741,0.9787030000000003,1.0098603436899516,5.439816,5.502783,24.305499999999995,6990.946944457363
2025-07-07 15:09:00,55.55556,1.0944449999999994,1.0230669363370029,5.584491999999999,5.444907,21.701300000000003,6990.9969444573635
2025-07-07 15:12:00,52.86458,1.0944449999999994,0.9768855065143166,5.497681999999999,5.271297,17.939700000000016,6991.046944457364
2025-07-07 15:15:00,51.50463,1.12338,0.9902411742989478,5.439812,5.184492,17.36099999999999,6991.096944457364
2025-07-07 15:18:00,52.02546,1.1812500000000004,1.0004549755897396,5.410877000000001,5.068747,17.071799999999996,6991.146944457364
2025-07-07 15:21:00,51.33102,1.12338,0.9743498723853576,5.353007,5.068747000000001,16.493100000000027,6991.196944457364
2025-07-07 15:24:00,50.08681,1.1523149999999998,0.9381493512157064,5.324071999999999,4.9240770000000005,14.757000000000005,6991.246944457364
2025-07-07 15:27:00,51.33102,1.2101859999999993,0.9801256365028433,5.526622,5.097686,15.914299999999969,6991.296944457365
2025-07-07 15:30:00,49.53704,1.0944449999999994,0.9127158962512868,5.179402,4.837267,13.310200000000009,6991.346944457365
2025-07-07 15:33:00,45.92014,1.0655099999999997,0.8834320055284693,5.063661999999999,4.721532,12.73150000000004,6991.396944457365
2025-07-07 15:36:00,44.01041,1.12338,0.8917898171943068,5.092592,4.6636619999999995,9.259299999999996,6991.446944457365
2025-07-07 15:39:00,42.99768,1.1523149999999998,0.8328431014839089,5.034722,4.461107,8.68059999999997,6991.496944457365
2025-07-07 15:42:00,42.07176,1.1523149999999998,0.8328431014839089,4.918982,4.3453669999999995,8.68059999999997,6991.5469444573655
2025-07-07 15:45:00,41.95602,1.1523149999999998,0.8328431014839089,4.861112,4.287497,4.340300000000013,6991.596944457366
2025-07-07 15:48:00,37.26852,1.0365739999999999,0.7676172139988322,4.774305999999999,4.287502,-0.28940000000000055,6991.646944457366
2025-07-07 15:51:00,35.32986,1.0944440000000002,0.7339834094037178,4.745366000000001,4.113891999999999,-0.867999999999995,6991.696944457366
2025-07-07 15:54:00,34.14352,1.12338,0.7646669420515922,4.658566,4.027081999999999,-0.5787000000000262,6991.746944457366
2025-07-07 15:57:00,35.47454,1.1812499999999995,0.7463115734848282,4.6875,3.940276,-1.4466999999999643,6991.796944457366
2025-07-07 16:00:00,37.44213,1.1812499999999995,0.7668456117303254,4.6875,3.9692160000000003,0.867999999999995,6991.846944457367
2025-07-07 16:03:00,35.59028,1.0944449999999994,0.7534365480569538,4.658566,4.056017,-1.7361000000000217,6991.896944457367
2025-07-07 16:06:00,32.60995,1.1523150000000006,0.7559729047539361,4.803237000000001,4.113891999999999,-3.4722000000000435,6991.946944457367
2025-07-07 16:09:00,36.48727,1.2101859999999993,0.7569165857132608,4.716436,3.940276,-0.5786999999999694,6991.996944457367
2025-07-07 16:12:00,36.77662,1.1523149999999998,0.7356370564788984,4.629631,3.9113469999999992,-1.1573999999999955,6992.046944457367
2025-07-07 16:15:00,40.33565,1.239121,0.86740863497352,5.063661999999999,4.403241,4.3402000000000385,6992.0969444573675
2025-07-07 16:18:00,44.47338,1.1812499999999995,0.8064684406368355,4.918985999999999,4.258566,8.391200000000026,6992.146944457368
2025-07-07 16:21:00,44.2419,1.0655089999999996,0.7975008483857337,4.687496,4.200697,8.39119999999997,6992.196944457368
2025-07-07 16:24:00,43.14236,1.123379,0.8027045244110211,4.8611059999999995,4.287497,8.391300000000001,6992.246944457368
2025-07-07 16:27:00,41.98495,1.12338,0.8211517517965482,4.803241999999999,4.258562,5.786999999999978,6992.296944457368
2025-07-07 16:30:00,40.97222,1.12338,0.7838904191657193,4.7743020000000005,4.171762,4.629600000000039,6992.346944457368
2025-07-07 16:33:00,38.9757,1.1523150000000006,0.7559701285780829,4.7453710000000004,4.056022,2.0254999999999654,6992.396944457369
2025-07-07 16:36:00,39.0625,1.1812500000000004,0.7463151666085475,4.658566,3.9113469999999992,1.7361000000000217,6992.446944457369
2025-07-07 16:39:00,36.83449,1.1523150000000006,0.7356342097569692,4.629630000000001,3.9113420000000003,1.1573999999999955,6992.496944457369
2025-07-07 16:42:00,37.03704,1.210185,0.7356430512559444,4.658565,3.853477,0.5787000000000262,6992.546944457369
2025-07-07 16:45:00,35.82176,1.210185,0.7137510968781473,4.62963,3.7956070000000004,-2.314900000000023,6992.596944457369
2025-07-07 16:48:00,35.87963,1.210185,0.735639323345976,4.57176,3.766667,-1.446799999999996,6992.6469444573695
2025-07-07 16:51:00,35.53241,1.210185,0.7356400689294357,4.513889,3.7087970000000006,0.5787000000000262,6992.69694445737
2025-07-07 16:54:00,34.66435,1.1812500000000004,0.7252371726112598,4.542825000000001,3.766667,-0.5787000000000262,6992.74694445737
2025-07-07 16:57:00,34.14352,1.1812500000000004,0.7252371726112598,4.542825000000001,3.766667,-1.446799999999996,6992.79694445737
2025-07-07 17:00:00,33.3912,1.1812500000000004,0.7252371726112598,4.542825000000001,3.766667,-2.0254999999999654,6992.84694445737
2025-07-07 17:03:00,31.27893,1.1523150000000006,0.6711535367329108,4.456018,3.6509220000000004,-4.918999999999983,6992.89694445737
2025-07-07 17:06:00,30.49768,1.1812500000000004,0.7035519851832375,4.542825000000001,3.7377269999999996,-5.208300000000008,6992.946944457371
2025-07-07 17:42:00,32.87037,0.9208340000000002,0.7194255465206939,4.57176,4.200697999999999,-3.182799999999986,6992.946944457371
2025-07-07 17:45:00,37.09491,0.8629629999999997,0.7440408163723192,4.484953,4.258569,0.0,6992.946944457371
2025-07-07 17:48:00,37.9919,0.8918980000000003,0.7570743222686829,4.571759,4.316434,2.6041999999999916,6992.946944457371
2025-07-07 17:51:00,39.52546,0.8918980000000003,0.7570771286965938,4.484954,4.229634,3.182799999999986,6992.946944457371
2025-07-07 17:54:00,37.76041,0.834028,0.6986057704290345,4.311342,4.056014000000001,-0.28940000000000055,6992.946944457371
2025-07-07 17:57:00,35.24305,0.7761570000000004,0.6884644890179878,4.253472,4.084953,0.867999999999995,6992.946944457371
2025-07-07 18:00:00,32.29166,0.8629629999999997,0.7113942386739015,4.4270830000000005,4.142824000000001,-5.208300000000008,6992.946944457371
2025-07-07 18:03:00,30.7581,0.8918980000000003,0.6357172853634022,4.253472,3.7956019999999997,-5.497700000000009,6992.946944457371
2025-07-07 18:06:00,32.11805,0.8050929999999994,0.618332983322361,3.8773160000000004,3.5351850000000002,-4.918999999999983,6992.946944457371
2025-07-07 18:24:00,30.1794,0.6893520000000004,0.5518823006811082,3.5590280000000005,3.3037039999999998,-6.076400000000035,6992.946944457371
2025-07-08 06:39:00,32.66782,1.90463,0.8571849495318647,4.600695,2.985416,-5.787000000000035,6992.946944457371
2025-07-08 06:42:00,33.33334,1.7599530000000003,0.7203263813137246,4.5428239999999995,2.9854130000000003,-4.050999999999988,6992.946944457371
2025-07-08 06:45:00,30.64236,1.7310189999999999,0.7124130513156488,4.427083,2.898612,-7.8125,6992.946944457371
2025-07-08 06:57:00,30.15047,1.8178239999999999,0.6610887412212324,4.021991,2.3488419999999994,-7.523199999999974,6992.946944457371
2025-07-08 07:00:00,30.7581,1.7599530000000003,0.6848839840183945,3.993055,2.406712999999999,-6.944399999999973,6992.996944457371
2025-07-08 07:03:00,31.85764,1.7599530000000003,0.7847871985686465,4.340278,2.8407419999999997,-6.365700000000004,6993.046944457371
2025-07-08 07:06:00,32.46528,1.7888890000000002,0.7616262559028024,4.484954,2.9275469999999997,-6.365799999999979,6993.096944457371
2025-07-08 07:09:00,30.12153,1.7310189999999999,0.6772377164295174,4.311344,2.7539350000000002,-7.233800000000031,6993.146944457371
2025-07-08 07:12:00,30.29514,1.7888890000000002,0.692502390953635,4.137732,2.522455,-7.8125,6993.1969444573715
2025-07-08 07:15:00,32.63889,1.8467600000000006,0.707653690149818,4.166667,2.493519,-5.7871000000000095,6993.246944457372
2025-07-08 07:18:00,34.51968,1.8178240000000008,0.8317099859897401,4.369213,2.8407419999999997,-3.182900000000018,6993.296944457372
2025-07-08 07:21:00,38.25232,1.8467600000000006,0.777814404825027,4.832177,3.2168970000000003,-0.5786999999999978,6993.346944457372
2025-07-08 07:24:00,36.77662,1.7599540000000005,0.7534848699319789,4.513889000000001,2.985417,-1.446799999999996,6993.396944457372
2025-07-08 07:27:00,34.49074,1.7310190000000008,0.7763800130763238,4.484954,3.0143519999999997,-2.314899999999966,6993.446944457372
2025-07-08 07:30:00,35.4456,1.817825,0.7697356867181274,4.3692139999999995,2.78287,-2.0255000000000223,6993.496944457373
2025-07-08 07:36:00,41.1169,1.8467589999999996,0.9242244836418398,7.089116000000001,5.618517,1.736099999999965,6993.496944457373
2025-07-08 07:39:00,38.77315,1.702083,0.8783235211005961,5.700236,4.374302999999999,-0.28940000000000055,6993.546944457373
2025-07-08 07:42:00,38.5706,1.5574070000000004,0.8556810803808801,5.295140000000001,4.142823,-0.5787000000000262,6993.596944457373
2025-07-08 07:45:00,43.1713,1.412731,0.9143677909606995,5.353008000000001,4.490047,6.076400000000035,6993.646944457373
2025-07-08 07:48:00,40.1331,1.7310190000000008,1.094051223631953,6.076387,4.981948,2.8935000000000173,6993.696944457373
2025-07-08 07:51:00,42.44791,1.6152770000000007,0.9221342683187452,6.01852,4.866203,4.918900000000008,6993.7469444573735
2025-07-08 07:54:00,40.36459,1.5284720000000007,0.8921034507741489,5.58449,4.518978,3.4721999999999866,6993.796944457374
2025-07-08 07:57:00,48.3507,0.9787040000000005,0.7784896605185526,4.513890000000001,4.142826,10.706099999999992,6993.846944457374
2025-07-08 08:00:00,46.49884,1.0655099999999997,0.866778258516232,4.745373,4.374303,9.548699999999997,6993.896944457374
2025-07-08 08:03:00,48.37963,1.4995370000000001,0.9255102167990519,5.0636540000000005,4.084957,9.259199999999964,6993.946944457374
2025-07-08 08:06:00,63.85995,1.9335650000000006,1.1889136783651362,6.944440000000001,5.676385,21.701400000000007,6993.996944457374
2025-07-08 08:09:00,79.25347,1.3548609999999996,1.191413588776759,6.278931,5.96574,39.641200000000026,6994.046944457375
2025-07-08 08:12:00,81.56829,1.528473,1.5597407406499135,7.8414399999999995,7.904397,46.5857,6994.096944457375
2025-07-08 08:15:00,77.98032,1.412732,1.5279707417182382,7.8125,8.049078,46.00699999999998,6994.146944457375
2025-07-08 08:18:00,76.85185,1.4706020000000004,1.4875521342238098,7.725695000000001,7.759722999999999,45.13890000000001,6994.196944457375
2025-07-08 08:21:00,79.22454,1.2969909999999993,1.4256281803663138,7.262727999999999,7.528237,47.453700000000026,6994.246944457375
2025-07-08 08:24:00,89.17824,1.239121,1.4079422236482475,6.886572,7.238891000000001,52.95130000000003,6994.2969444573755
2025-07-08 08:27:00,77.34375,1.3259250000000007,1.4682310291090093,7.17593,7.470374999999999,48.321799999999996,6994.346944457376
2025-07-08 08:30:00,69.79167,1.5574069999999995,1.425936648097368,7.465275999999999,7.209949,38.7731,6994.396944457376
2025-07-08 08:33:00,68.92361,1.702083,1.4450421750057825,7.609956,7.123153,37.615700000000004,6994.446944457376
2025-07-08 08:36:00,67.41898,1.7888890000000002,1.4670499304337143,7.812501999999999,7.2099530000000005,35.87960000000001,6994.496944457376
2025-07-08 08:39:00,66.40625,1.7599540000000005,1.4377003676201565,7.841432,7.238888,35.30090000000001,6994.546944457376
2025-07-08 08:42:00,64.81481,1.8178240000000008,1.4628563829696992,7.783562,7.123148,33.27550000000002,6994.596944457377
2025-07-08 08:45:00,70.10995,1.9046290000000008,1.4477971215318013,7.870372,7.036343,40.79860000000002,6994.646944457377
2025-07-08 08:48:00,64.40972,1.7888890000000002,1.3464671473879337,7.5520819999999995,6.746993,27.488499999999988,6994.696944457377
2025-07-08 08:51:00,65.42245,1.615278,1.3075668601677635,7.233801,6.660183,31.828799999999973,6994.746944457377
2025-07-08 08:54:00,68.86574,1.4706019999999995,1.307757093807834,6.944449,6.631247000000001,38.194500000000005,6994.796944457377
2025-07-08 08:57:00,98.20602,0.9787040000000005,1.3454238953987214,6.1053239999999995,6.9206,58.44909999999999,6994.8469444573775
2025-07-08 09:00:00,100.0,1.0365739999999999,1.4050095530744704,6.336805999999999,7.152082,58.44909999999999,6994.896944457378
2025-07-08 09:03:00,100.0,1.0076389999999993,1.3511435087085932,6.423616,7.181017,57.58100000000002,6994.946944457378
2025-07-08 09:06:00,100.0,1.0655089999999996,1.3109394589545567,6.452545999999999,6.978477,52.08330000000001,6994.996944457378
2025-07-08 09:09:00,100.0,1.0944440000000002,1.3274687086981454,6.336805999999999,6.833792,54.1087,6995.046944457378
2025-07-08 09:12:00,100.0,0.9497689999999999,1.3155740645794598,6.047452,6.862733,59.60649999999998,6995.096944457378
2025-07-08 09:15:00,100.0,0.8918990000000004,1.3254207293069729,5.931717000000001,6.920598,63.657399999999996,6995.146944457379
2025-07-08 09:18:00,100.0,0.834028,1.3207105755771325,5.844907000000001,6.9784690000000005,56.13419999999999,6995.196944457379
2025-07-08 09:21:00,96.26736,0.7761570000000004,1.3131956826706486,5.613422,6.891665000000001,61.053200000000004,6995.246944457379
2025-07-08 09:24:00,91.1169,0.7761570000000004,1.2916592259604296,5.526617000000001,6.74699,65.10420000000002,6995.296944457379
2025-07-08 09:27:00,89.32292,0.7761579999999997,1.1924196519624788,5.584491999999999,6.5444439999999995,62.2106,6995.346944457379
2025-07-08 09:30:00,100.0,0.7472220000000007,1.2388762455356672,5.1794,6.341898,68.28709999999998,6995.3969444573795
2025-07-08 09:33:00,100.0,0.7182880000000003,1.1969160048881529,5.237266000000001,6.3708279999999995,66.26159999999999,6995.44694445738
2025-07-08 09:36:00,95.92014,0.7182869999999992,1.207698571786916,5.410875999999999,6.573379000000001,66.84029999999998,6995.49694445738
2025-07-08 09:39:00,88.71528,0.7761579999999997,1.2036503415418756,5.526616,6.5155080000000005,61.053200000000004,6995.54694445738
2025-07-08 09:42:00,82.78356,0.9208340000000002,1.2738104959050478,5.642362,6.428707999999999,59.02769999999998,6995.59694445738
2025-07-08 09:45:00,81.91551,0.9787039999999996,1.2354405119327676,5.787036,6.341901999999999,56.13429999999997,6995.64694445738
2025-07-08 09:48:00,80.15046,1.0365739999999999,1.2816031094402345,5.902775999999999,6.4287019999999995,53.24079999999998,6995.696944457381
2025-07-08 09:51:00,78.26968,0.9787039999999996,1.2228769831676043,5.787041,6.3129669999999996,49.47910000000002,6995.746944457381
2025-07-08 09:54:00,75.11574,0.920833,1.1640589425430172,5.700235999999999,6.226152999999999,47.74309999999997,6995.796944457381
2025-07-08 09:57:00,73.66898,0.9787030000000003,1.1975216323963758,5.700236,6.168283,45.717600000000004,6995.846944457381
2025-07-08 10:00:00,73.90046,1.0655099999999997,1.2200666640354072,5.815972,6.139352000000001,46.875,6995.896944457381
2025-07-08 10:03:00,74.10301,1.2101859999999993,1.1539748910598264,6.018521999999999,5.907866000000001,44.27080000000001,6995.9469444573815
2025-07-08 10:06:00,74.59491,1.0944450000000003,1.2223966255843581,5.931717000000001,6.197222,46.2962,6995.996944457382
2025-07-08 10:09:00,75.37616,1.0944450000000003,1.2491697894094027,5.960647,6.284032,34.722200000000015,6996.046944457382
2025-07-08 10:12:00,76.0706,1.12338,1.291541794144232,6.221062000000001,6.5733820000000005,46.875,6996.096944457382
2025-07-08 10:15:00,76.44676,1.0944450000000003,1.2755916634962305,6.192127000000001,6.5733820000000005,49.47919999999999,6996.146944457382
2025-07-08 10:18:00,79.22454,1.0944449999999994,1.314615581490807,6.221062,6.689117,51.504699999999985,6996.196944457382
2025-07-08 10:21:00,82.3206,1.0655089999999996,1.3109350655722176,6.278935999999999,6.804857,54.3982,6996.246944457383
2025-07-08 10:24:00,84.34606,1.0365739999999999,1.3317429554789666,6.278935999999999,6.920602,57.58100000000002,6996.296944457383
2025-07-08 10:27:00,85.56134,1.0365739999999999,1.344111347660567,6.307866000000001,6.978472,54.6875,6996.346944457383
2025-07-08 10:30:00,84.375,1.0365739999999999,1.3564113832107145,6.278936,6.978472,54.6875,6996.396944457383
2025-07-08 10:33:00,85.64815,1.0365739999999999,1.3193131172431132,6.307866000000001,6.920602000000001,54.3982,6996.446944457383
2025-07-08 10:36:00,83.36227,0.9787030000000003,1.321426909363144,6.134256000000001,6.891663,56.71289999999999,6996.4969444573835
2025-07-08 10:39:00,81.68403,0.9787030000000003,1.321426909363144,6.076385999999999,6.833792999999999,46.5857,6996.546944457384
2025-07-08 10:42:00,78.50116,1.0076390000000002,1.3145552858044016,6.278937000000001,6.9495379999999995,54.3981,6996.596944457384
2025-07-08 10:45:00,76.53356,1.0076390000000002,1.28984005201867,6.076387,6.689118,49.76849999999999,6996.646944457384
2025-07-08 10:48:00,73.98727,0.9497689999999999,1.1934799420690674,5.902780999999999,6.4287019999999995,46.8751,6996.696944457384
2025-07-08 10:51:00,94.50231,0.7761579999999997,1.1584021488854763,5.179397999999999,6.052549999999999,62.5,6996.746944457384
2025-07-08 10:54:00,85.70602,0.834028,1.2419145897419854,5.613427,6.544449,61.053200000000004,6996.796944457385
2025-07-08 10:57:00,77.92245,0.834028,1.1957003759640412,5.526616,6.341898,54.108799999999974,6996.846944457385
2025-07-08 11:00:00,73.9294,0.8629629999999997,1.1420677956326875,5.526616,6.139353,48.32179999999997,6996.896944457385
2025-07-08 11:03:00,70.86227,0.9787039999999996,1.1588996392077664,5.613422,5.9946779999999995,45.13889999999998,6996.946944457385
2025-07-08 11:06:00,68.92361,1.0365740000000008,1.150813050059983,5.671297000000001,5.9078729999999995,39.93050000000002,6996.996944457385
2025-07-08 11:09:00,68.72106,1.0944450000000003,1.1256350075519241,5.6423570000000005,5.705322000000001,37.32640000000001,6997.0469444573855
2025-07-08 11:12:00,69.44444,1.1812500000000004,1.094830255402741,5.758107000000001,5.589587,36.74770000000001,6997.096944457386
2025-07-08 11:15:00,67.88194,1.12338,1.140311372258579,5.671292,5.705322000000001,35.590299999999985,6997.146944457386
2025-07-08 11:18:00,66.40625,1.1812500000000004,1.1546650343601843,5.7291620000000005,5.676392,35.87960000000001,6997.196944457386
2025-07-08 11:21:00,66.57986,1.12338,1.140311372258579,5.642361999999999,5.676392,35.87960000000001,6997.246944457386
2025-07-08 11:24:00,66.55093,1.1233790000000008,1.0967839375215482,5.7291620000000005,5.676393,15.3356,6997.296944457386
2025-07-08 11:27:00,66.40625,1.1233790000000008,1.125923581702809,5.642362,5.647453,35.87959999999998,6997.346944457387
2025-07-08 11:30:00,65.39352,1.1812500000000004,1.1399079523758517,5.700232,5.6185220000000005,34.722200000000015,6997.396944457387
2025-07-08 11:33:00,67.12963,1.1523149999999998,1.125722328775836,5.700232000000001,5.647457,36.45829999999998,6997.446944457387
2025-07-08 11:36:00,70.08102,1.1812500000000004,1.1399079523758517,5.729162,5.647452,38.7731,6997.496944457387
2025-07-08 11:39:00,66.00116,1.1233790000000008,1.1545743995497209,5.758102000000001,5.821063,37.32639999999998,6997.546944457387
2025-07-08 11:42:00,65.71181,1.12338,1.1114183861916158,5.729162,5.705322000000001,14.467600000000004,6997.5969444573875
2025-07-08 11:45:00,68.14236,1.1523149999999998,1.1548616268306762,5.700232000000001,5.705327,37.32639999999998,6997.646944457388
2025-07-08 11:48:00,67.96875,1.1812500000000004,1.1981854597879733,5.931712000000001,5.9657420000000005,36.45830000000001,6997.696944457388
2025-07-08 11:51:00,68.31597,1.210185,1.168852477754996,6.047452,5.965737,38.19449999999995,6997.746944457388
2025-07-08 11:54:00,66.95602,1.0944440000000002,1.1815464546513084,5.787032,5.965738000000001,37.03709999999995,6997.796944457388
2025-07-08 11:57:00,66.17477,1.1233790000000008,1.1403059166107565,5.844912000000001,5.878932999999999,33.85419999999999,6997.846944457388
2025-07-08 12:00:00,62.26852,1.0365739999999999,1.0677485882600017,5.642361999999999,5.705328000000001,30.092600000000004,6997.896944457389
2025-07-08 12:03:00,62.12384,1.0655090000000005,1.0680534777642359,5.642361999999999,5.647453,30.38190000000003,6997.946944457389
2025-07-08 12:06:00,58.96991,1.0944440000000002,1.0678406625102939,5.584492000000001,5.531718000000001,27.777800000000013,6997.996944457389
2025-07-08 12:09:00,56.62616,1.1523140000000005,1.0658334136144845,5.613427000000001,5.444902999999999,24.305600000000027,6998.046944457389
2025-07-08 12:12:00,56.33681,1.210185,1.0457837643465109,5.613427000000001,5.300231999999999,22.569500000000005,6998.096944457389
2025-07-08 12:15:00,58.76736,1.210185,1.0296678042327336,5.497682000000001,5.155557000000001,24.884299999999996,6998.1469444573895
2025-07-08 12:18:00,59.40394,1.1812500000000004,1.0795127967846545,5.584492000000001,5.387032,26.62039999999996,6998.19694445739
2025-07-08 12:21:00,58.53588,1.0944440000000002,1.038135309391133,5.468752,5.358098000000001,24.59480000000002,6998.24694445739
2025-07-08 12:24:00,56.79977,1.0655090000000005,0.9788339653546916,5.3530120000000005,5.184492999999999,23.1481,6998.29694445739
2025-07-08 12:27:00,56.97338,1.0655090000000005,1.0091747112899934,5.410882,5.3002329999999995,24.594899999999996,6998.34694445739
2025-07-08 12:30:00,56.88657,1.12338,1.005943779835437,5.381942,5.155552,21.122599999999977,6998.39694445739
2025-07-08 12:33:00,55.2662,1.0655090000000005,0.9634102860210346,5.295141999999999,5.097682999999999,23.14820000000003,6998.446944457391
2025-07-08 12:36:00,56.16319,1.12338,0.9902411742989478,5.266202000000001,5.0108820000000005,21.701400000000035,6998.496944457391
2025-07-08 12:39:00,55.58449,1.210185,1.0296622012072032,5.439817000000001,5.097682000000001,21.99079999999998,6998.546944457391
2025-07-08 12:42:00,54.86111,1.1233790000000008,0.9902352557103998,5.353012,5.097682999999999,20.25460000000004,6998.596944457391
2025-07-08 12:45:00,53.67477,1.1233790000000008,0.974349417660018,5.324072000000001,5.039813,20.254599999999982,6998.646944457391
2025-07-08 12:48:00,53.35648,1.1812500000000004,0.9840892321668079,5.324072000000001,4.953011999999999,17.361099999999965,6998.6969444573915
2025-07-08 12:51:00,52.77778,1.1523140000000005,0.9874537810241393,5.324077,5.010882999999999,18.80789999999996,6998.746944457392
2025-07-08 12:54:00,53.47222,1.210185,0.9801252021121495,5.353012,4.924077,17.36110000000002,6998.796944457392
2025-07-08 12:57:00,53.93519,1.1812500000000004,3.0156667084429247,-0.02893499999999971,4.953011999999999,19.675899999999956,6998.846944457392
2025-07-08 13:00:00,52.77778,1.2680550000000004,1.0050814791136635,5.9027769999999995,5.415971999999999,15.625,6998.896944457392
2025-07-08 13:03:00,53.09606,1.2391199999999998,1.074932540629701,5.815967,5.502777000000001,17.361199999999997,6998.946944457392
2025-07-08 13:06:00,53.55903,1.2391199999999998,1.0426036283424347,5.671297,5.3002270000000005,16.782399999999996,6998.996944457393
2025-07-08 13:09:00,50.89699,1.1523140000000005,0.9874537810241393,5.497687,5.184492999999999,14.467600000000004,6999.046944457393
2025-07-08 13:12:00,51.12847,1.12338,0.990235715369136,5.410882,5.155552,17.65039999999999,6999.096944457393
2025-07-08 13:15:00,52.02546,1.1523149999999998,1.0034874484920668,5.497682,5.213427,14.178299999999979,6999.146944457393
2025-07-08 13:18:00,52.11227,1.12338,0.9902411742989478,5.497682,5.242362,15.3356,6999.196944457393
2025-07-08 13:21:00,52.98032,1.1812500000000004,1.0004549755897396,5.497682000000001,5.155552,17.36110000000002,6999.2469444573935
2025-07-08 13:24:00,50.43403,1.0365739999999999,0.965101233101671,5.3530120000000005,5.2134279999999995,16.493000000000052,6999.296944457394
2025-07-08 13:27:00,49.82639,1.12338,0.9902411742989478,5.497682,5.242362,14.178299999999979,6999.346944457394
2025-07-08 13:30:00,49.73959,1.12338,0.9582656126168564,5.410882,5.097682000000001,13.310100000000034,6999.396944457394
2025-07-08 13:33:00,48.29282,1.0655090000000005,0.9320238050762056,5.3530120000000005,5.097682999999999,14.178299999999979,6999.446944457394
2025-07-08 13:36:00,48.69791,1.0944450000000003,0.9290667645247057,5.353007,5.0398119999999995,12.73150000000004,6999.496944457394
2025-07-08 13:39:00,49.59491,1.0944450000000003,0.9452054634684024,5.237267000000001,4.953011999999999,11.863500000000045,6999.546944457395
2025-07-08 13:42:00,50.4919,1.0655099999999997,0.9478140829750769,5.179402,4.953011999999999,13.888899999999978,6999.596944457395
2025-07-08 13:45:00,48.4375,1.0655099999999997,0.9160419656137624,5.179402,4.895142,13.888900000000035,6999.646944457395
2025-07-08 13:48:00,48.87153,1.0655099999999997,0.9160419656137624,5.150461999999999,4.8662019999999995,13.599499999999978,6999.696944457395
2025-07-08 13:51:00,50.34722,1.0655099999999997,0.9478140829750779,5.237271999999999,5.0108820000000005,15.046399999999949,6999.746944457395
2025-07-08 13:54:00,50.02894,1.0944449999999994,0.9611379080033847,5.208332,4.953007,15.046399999999949,6999.7969444573955
2025-07-08 13:57:00,49.56597,1.0655099999999997,0.9160419656137624,5.179402,4.895142,14.467600000000004,6999.846944457396
2025-07-08 14:00:00,47.39584,1.0365740000000008,0.9343733813017675,5.237267000000001,5.039813,11.284699999999987,6999.896944457396
2025-07-08 14:03:00,47.42477,1.12338,0.9087560888568329,5.266207,4.866207,10.706000000000017,6999.946944457396
2025-07-08 14:06:00,48.78472,1.12338,0.9087502668502362,4.976857000000001,4.576847,11.574100000000044,6999.996944457396
2025-07-08 14:09:00,48.84259,1.0944450000000003,0.9290667645247057,5.179397,4.8662019999999995,13.020800000000008,7000.046944457396
2025-07-08 14:12:00,50.9838,1.1523150000000006,0.9212658898166753,5.179397,4.750462,14.75690000000003,7000.096944457397
2025-07-08 14:15:00,52.6331,1.12338,0.9743498723853576,5.353007,5.068747000000001,14.75690000000003,7000.146944457397
2025-07-08 14:18:00,52.31481,1.0076390000000002,0.9361115656735116,5.237271999999999,5.097682999999999,15.335699999999974,7000.196944457397
2025-07-08 14:21:00,52.66204,1.0655089999999996,0.9478136205161879,5.208335999999999,4.981947000000001,15.625,7000.246944457397
2025-07-08 14:24:00,52.11227,1.0365739999999999,0.965101233101671,5.1793960000000006,5.0398119999999995,14.46750000000003,7000.296944457397
2025-07-08 14:27:00,49.36343,0.9787039999999996,0.9222771177081124,5.150461999999999,5.0398179999999995,13.888900000000035,7000.3469444573975
2025-07-08 14:30:00,48.98727,1.0365739999999999,0.9187337047855649,5.034725999999999,4.808332,13.310100000000034,7000.396944457398
2025-07-08 14:33:00,49.94213,1.0655099999999997,0.8834320055284693,4.890041999999999,4.547912,16.20369999999997,7000.446944457398
2025-07-08 14:36:00,50.20255,1.0655099999999997,0.9320242623808583,5.063661999999999,4.808332,13.310299999999984,7000.496944457398
2025-07-08 14:39:00,50.72338,1.0655099999999997,0.9478140829750769,5.092592,4.8662019999999995,17.361099999999965,7000.546944457398
2025-07-08 14:42:00,49.53704,1.0365739999999999,0.9343733813017676,5.208335999999999,5.0108820000000005,14.75690000000003,7000.596944457398
2025-07-08 14:45:00,49.4213,1.0655099999999997,0.9320297520213305,5.150461999999999,4.895142,13.310200000000009,7000.646944457399
2025-07-08 14:48:00,49.16088,1.0655099999999997,0.9320242623808583,5.063661999999999,4.808332,11.863400000000013,7000.696944457399
2025-07-08 14:51:00,47.74305,1.0076390000000002,0.9053243840869505,5.005792,4.808333,11.574099999999987,7000.746944457399
2025-07-08 14:54:00,48.87153,1.0944449999999994,0.9290667645247052,5.150461999999999,4.837267,12.152799999999957,7000.796944457399
2025-07-08 14:57:00,48.69791,1.0076390000000002,0.9512431803405135,5.353012,5.242363,11.863399999999956,7000.846944457399
2025-07-08 15:00:00,50.26042,1.0944449999999994,0.945199922164995,5.237271999999999,4.953007,14.467599999999948,7000.8969444573995
2025-07-08 15:03:00,51.50463,1.0944449999999994,0.9611379080033847,5.179402,4.924077,14.75690000000003,7000.9469444574
2025-07-08 15:06:00,50.52083,1.0365739999999999,0.965101233101671,5.266206,5.126621999999999,14.756899999999973,7000.9969444574
2025-07-08 15:09:00,46.875,1.0076390000000002,0.9208118597087906,5.324071999999999,5.155553,11.863400000000013,7001.0469444574
2025-07-08 15:12:00,46.67245,1.0365740000000008,0.8868631007608961,5.208337,4.924072999999999,8.391200000000026,7001.0969444574
2025-07-08 15:15:00,45.3125,1.0944450000000003,0.8961461081573645,5.092597,4.721532,10.127399999999966,7001.1469444574
2025-07-08 15:18:00,43.57639,1.0365740000000008,0.8373795831167117,5.034727,4.663652999999999,8.391100000000051,7001.196944457401
2025-07-08 15:21:00,43.22916,1.1523149999999998,0.904137432743529,5.121531999999999,4.663657,8.680499999999995,7001.246944457401
2025-07-08 15:24:00,43.89468,1.0944450000000003,0.879337990773092,5.063657000000001,4.663662,8.68059999999997,7001.296944457401
2025-07-08 15:27:00,42.36111,1.0944450000000003,0.8622643746364312,5.034727,4.605782,7.233800000000031,7001.346944457401
2025-07-08 15:30:00,42.36111,1.12338,0.8745544462726483,5.063662,4.605782,5.497700000000009,7001.396944457401
2025-07-08 15:33:00,43.40278,1.12338,0.8917839090903528,5.092597,4.663657,5.497700000000009,7001.4469444574015
2025-07-08 15:36:00,44.3287,1.12338,0.8745604461532959,5.092597,4.634727000000001,8.1019,7001.496944457402
2025-07-08 15:39:00,43.43171,1.0655090000000005,0.8667778228401544,4.976852,4.605783,7.233800000000031,7001.546944457402
2025-07-08 15:42:00,43.14236,1.0944450000000003,0.8622643746364312,4.976857000000001,4.547912,7.523199999999974,7001.596944457402
2025-07-08 15:45:00,43.63426,1.12338,0.8917898171943068,5.092592000000001,4.663662,7.8125,7001.646944457402
2025-07-08 15:48:00,43.31597,1.0944450000000003,0.8793321379264597,5.092597,4.692591999999999,8.391200000000026,7001.696944457402
2025-07-08 15:51:00,43.8368,1.0944450000000003,0.8622643746364312,5.034727,4.605782,8.680600000000027,7001.746944457403
2025-07-08 15:54:00,43.92361,1.12338,0.8570565279355057,5.063657000000001,4.576847,7.233799999999974,7001.796944457403
2025-07-08 15:57:00,43.86574,1.0944450000000003,0.8622643746364312,5.034727,4.605782,8.391200000000026,7001.846944457403
2025-07-08 16:00:00,43.34491,1.0944450000000003,0.8622643746364312,4.976857000000001,4.547912,6.944500000000005,7001.896944457403
2025-07-08 16:03:00,43.92361,1.12338,0.8745544462726483,4.976857000000001,4.5189770000000005,7.5230999999999995,7001.946944457403
2025-07-08 16:06:00,43.80787,1.0944450000000003,0.879337990773092,5.063657000000001,4.663662,6.365700000000004,7001.9969444574035
2025-07-08 16:09:00,43.02662,1.12338,0.8917898171943068,5.150462,4.721532,4.629699999999957,7002.046944457404
2025-07-08 16:12:00,41.95602,1.0944450000000003,0.8449318372280554,5.034727,4.576852000000001,4.919099999999958,7002.096944457404
2025-07-08 16:15:00,43.28704,1.12338,0.8392649592559162,4.947917,4.432177,5.7871000000000095,7002.146944457404
2025-07-08 16:18:00,43.43171,1.1812500000000004,0.8444475969863608,4.976852,4.374301999999999,5.7871000000000095,7002.196944457404
2025-07-08 16:21:00,42.36111,1.0655090000000005,0.8152581072636351,4.832172000000001,4.374303,5.497700000000009,7002.246944457404
2025-07-08 16:24:00,43.2581,1.12338,0.8392649592559162,4.918982000000001,4.4032420000000005,5.497700000000009,7002.296944457405
2025-07-08 16:27:00,35.12732,1.0076390000000002,0.7557297286232322,4.57176,4.113892999999999,-1.1573999999999955,7002.346944457405
2025-07-08 16:30:00,35.59028,1.0944450000000003,0.7911018378570088,4.832177,4.287502,-0.28930000000002565,7002.396944457405
2025-07-08 16:33:00,33.8831,1.12338,0.7450169541151661,4.658565,3.9981519999999993,-2.6041999999999916,7002.446944457405
2025-07-08 16:36:00,32.40741,1.12338,0.7450169541151661,4.658565,3.9981519999999993,-4.340300000000013,7002.496944457405
2025-07-08 16:39:00,33.3044,1.1812500000000004,0.7035595912113849,4.62963,3.824542,-4.3402000000000385,7002.5469444574055
2025-07-08 16:42:00,34.54861,1.12338,0.7042138006743924,4.427084,3.7087920000000008,-3.761599999999987,7002.596944457406
2025-07-08 16:45:00,34.54861,1.1812500000000004,0.7463130107362649,4.600694000000001,3.853472,-2.314899999999966,7002.646944457406
2025-07-08 16:48:00,35.73495,1.0076389999999993,0.7003518323134398,4.484953999999999,3.940277000000001,-2.6041000000000167,7002.696944457406
2025-07-08 16:51:00,34.8669,0.9787030000000003,0.7437348733693789,4.456018,4.027083,-2.8934999999999604,7002.746944457406
2025-07-08 16:54:00,32.08912,1.0365740000000008,0.7307151982466533,4.542825000000001,3.9981529999999994,-3.761599999999987,7002.796944457406
2025-07-08 16:57:00,33.85416,1.1523149999999998,0.6932969453100126,4.484953,3.7087969999999997,-3.182900000000018,7002.846944457407
2025-07-08 17:00:00,30.98958,1.0365740000000008,0.6921320600080038,4.253472,3.6509270000000003,-6.076300000000003,7002.896944457407
2025-07-08 17:03:00,30.00578,1.0365740000000008,0.7116521307666447,4.369213,3.795602999999999,-5.497700000000009,7002.946944457407
2025-07-08 17:06:00,30.58449,1.0944450000000003,0.7140440319643836,4.484954,3.8245319999999996,-5.208300000000008,7002.996944457407
2025-07-08 17:12:00,30.35301,1.12338,0.7042166964481084,4.398148,3.6798599999999997,-6.6551000000000045,7002.996944457407
2025-07-08 17:24:00,37.26852,1.8756950000000003,0.7517204786758268,4.513889,2.8407410000000004,0.0,7002.996944457407
2025-07-08 17:27:00,37.47107,1.9046290000000008,0.793888668216408,4.542823,2.8696770000000003,-0.5786999999999694,7003.046944457407
2025-07-08 17:30:00,36.4294,1.7599540000000005,0.8145591877954905,4.542825000000001,3.0722229999999993,0.0,7003.0969444574075
2025-07-08 17:33:00,39.12037,1.8178240000000008,0.8015019956626267,4.687501000000001,3.1300929999999996,1.1574000000000524,7003.146944457408
2025-07-08 17:36:00,39.87268,1.7888890000000002,0.8231511044456838,4.745369999999999,3.245833,1.1573999999999955,7003.196944457408
2025-07-08 17:39:00,38.62847,1.7310189999999999,0.8059404073160354,4.7743020000000005,3.332642999999999,0.0,7003.246944457408
2025-07-08 17:42:00,41.1169,1.7888890000000002,0.8231490790863802,4.803241999999999,3.3037029999999996,3.761599999999987,7003.296944457408
2025-07-08 17:45:00,43.02662,1.8467599999999997,0.9242156408062805,5.237271999999999,3.766662,6.076399999999978,7003.346944457408
2025-07-08 17:48:00,42.36111,1.7888890000000002,0.8231490790863785,5.0057920000000005,3.506252999999999,5.497600000000034,7003.396944457409
2025-07-08 17:51:00,42.44791,1.8467590000000005,0.8402314805943574,4.918982000000001,3.361572999999999,4.050999999999988,7003.446944457409
2025-07-08 17:54:00,37.96296,1.6442129999999997,0.859696661093216,4.861111999999999,3.5930590000000002,2.6041999999999916,7003.496944457409
2025-07-08 17:57:00,35.9375,1.7888890000000002,0.8231592058207143,5.005782,3.506253,-2.0255000000000223,7003.546944457409
2025-07-08 18:00:00,33.44907,1.8178240000000008,0.8317069261976511,5.150462000000001,3.621987999999999,-3.4722000000000435,7003.596944457409
2025-07-08 18:03:00,30.1794,1.8467590000000005,0.8098158812770005,5.063657,3.4773179999999995,-6.944500000000005,7003.6469444574095
2025-07-08 18:18:00,31.30787,1.9046290000000008,0.7594965467279734,4.716435000000001,3.014352999999999,-4.340199999999982,7003.6469444574095
2025-07-08 18:21:00,33.94097,1.9625000000000004,0.8098425706622423,5.0925970000000005,3.3615769999999996,-2.8935000000000173,7003.69694445741
2025-07-08 18:24:00,35.8507,1.5863430000000003,0.703944849424251,4.484954,3.130097,-2.314900000000023,7003.74694445741
2025-07-08 18:27:00,35.73495,1.6731480000000003,0.7885707120693669,4.6296289999999996,3.245833,-1.4467000000000212,7003.79694445741
2025-07-08 18:30:00,34.80903,1.6442129999999997,0.7798421144780955,4.687496,3.332642999999999,-1.4466999999999643,7003.84694445741
2025-07-08 18:33:00,34.80903,1.702083,0.7972677037172244,4.8321760000000005,3.4194429999999993,-1.7361000000000217,7003.89694445741
2025-07-08 18:36:00,32.52315,1.7020840000000002,0.7371036832178477,4.861112,3.3905079999999996,-4.629600000000039,7003.946944457411
2025-07-08 18:39:00,33.8831,1.8467600000000006,0.777814404825025,4.890047000000001,3.2747669999999998,-3.182899999999961,7003.996944457411
2025-07-08 18:42:00,33.44907,1.7599540000000005,0.7847927575665788,4.774305,3.2747729999999997,-2.314799999999991,7004.046944457411
2025-07-08 18:45:00,34.25926,1.7888890000000002,0.7931668947419654,4.745369999999999,3.2169029999999994,-3.182899999999961,7004.096944457411
2025-07-08 18:48:00,34.25926,1.7888890000000002,0.761630735842771,4.716436,3.159033,-3.4721999999999866,7004.146944457411
2025-07-08 18:51:00,32.2338,1.7310189999999999,0.7453050387268474,4.658566,3.1590229999999995,-5.208300000000008,7004.1969444574115
2025-07-08 18:57:00,31.94444,1.8467600000000006,0.7439225757249588,4.774305,3.130097,-5.497699999999952,7004.1969444574115
2025-07-08 19:00:00,32.08912,1.8178240000000008,0.7697365352260569,4.513889000000001,2.9275469999999997,-6.076399999999978,7004.1969444574115
2025-07-08 19:09:00,30.09259,1.8467590000000005,0.7778141261015759,4.57176,2.9564809999999992,-6.654999999999973,7004.1969444574115
2025-07-09 06:51:00,50.52083,2.396528,1.546407533944679,7.957177,6.486579000000001,8.969899999999996,7004.1969444574115
2025-07-09 06:54:00,51.24421,1.7888890000000002,1.072333358209936,6.3368020000000005,5.1266229999999995,13.020800000000008,7004.246944457412
2025-07-09 06:57:00,49.68171,1.7310189999999999,1.0298917057166463,6.076392,4.895142999999999,11.574099999999987,7004.296944457412
2025-07-09 07:00:00,49.9132,1.7888890000000002,1.0045821432543354,5.873842,4.576852999999999,9.838000000000022,7004.346944457412
2025-07-09 07:03:00,48.49537,1.7599540000000005,0.9712395671338006,5.671297000000001,4.374302999999999,10.995299999999986,7004.396944457412
2025-07-09 07:06:00,49.21875,1.8467590000000005,1.000183431637951,5.8159719999999995,4.432173,11.574099999999987,7004.446944457412
2025-07-09 07:09:00,50.83912,1.817825,1.014387301340057,5.873842,4.547916999999999,12.731499999999983,7004.496944457413
2025-07-09 07:12:00,50.4919,1.702083,0.9749074338391441,5.729165999999999,4.518983,12.152800000000013,7004.546944457413
2025-07-09 07:15:00,48.95834,1.7310189999999999,0.9615078895245347,5.758101999999999,4.490043,10.706000000000017,7004.596944457413
2025-07-09 07:18:00,52.19907,1.817825,0.9661479737634263,5.526622,4.142827,15.3356,7004.646944457413
2025-07-09 07:21:00,59.14352,1.933566,1.0770299206286509,5.787042,4.374306,17.650499999999994,7004.696944457413
2025-07-09 07:24:00,61.25579,1.5574079999999997,1.1064676891651932,6.018521999999999,5.213424000000001,27.199100000000044,7004.7469444574135
2025-07-09 07:27:00,58.62269,1.5574079999999997,1.0876127873357029,5.642362,4.808333999999999,23.4375,7004.796944457414
2025-07-09 07:30:00,35.21412,1.4995370000000001,0.836221342371545,5.497686,4.403238999999999,-3.4722000000000435,7004.846944457414
2025-07-09 07:33:00,37.78935,1.7599530000000003,0.9712474529067786,6.307866000000001,5.010882999999999,-0.5786999999999694,7004.896944457414
2025-07-09 07:36:00,38.04977,1.7888890000000002,1.027670846980573,6.365736,5.097687,-0.8681000000000267,7004.946944457414
2025-07-09 07:39:00,38.45486,1.702083,0.9279617802654302,6.134256,4.866203,-0.8681000000000267,7004.996944457414
2025-07-09 07:42:00,40.30671,1.5863430000000003,0.9346868550170306,5.72917,4.634716999999999,1.157400000000024,7005.046944457415
2025-07-09 07:45:00,40.91435,1.325926,0.9012700060742092,5.410879,4.663653,3.4721999999999866,7005.096944457415
2025-07-09 07:48:00,38.45486,1.8756950000000003,1.0574145810623417,6.163192,4.808336999999999,-1.446799999999996,7005.146944457415
2025-07-09 07:51:00,38.91782,1.702083,0.9517404491414073,6.018516,4.779403,0.0,7005.196944457415
2025-07-09 07:54:00,41.37732,1.7020840000000002,0.9749077780076953,6.018516000000001,4.808332,4.629600000000039,7005.246944457415
2025-07-09 07:57:00,51.53356,1.0944449999999994,0.9768800968122584,5.324075999999999,5.097681,15.625,7005.2969444574155
2025-07-09 08:00:00,46.23843,1.210185,0.9801252021121495,5.729164,5.300229,10.995299999999986,7005.346944457416
2025-07-09 08:03:00,48.90046,1.8467589999999996,1.0241501175645393,6.076385999999999,4.721527000000001,10.127400000000023,7005.396944457416
2025-07-09 08:06:00,72.22222,1.5863430000000003,1.3281063248046026,7.060181000000001,6.573378,29.51389999999998,7005.446944457416
2025-07-09 08:09:00,77.31481,1.4127310000000008,1.4863591233757423,7.436344000000001,7.586113,43.11349999999999,7005.496944457416
2025-07-09 08:12:00,77.1412,1.7599530000000003,1.7334336160868338,8.912036,8.859262999999999,42.534700000000015,7005.546944457416
2025-07-09 08:15:00,73.72685,1.7310190000000008,1.6151820825609984,8.449077,8.222687999999998,38.483900000000006,7005.596944457417
2025-07-09 08:18:00,69.03935,1.4995369999999992,1.573231628223842,8.043986,8.193749,43.40280000000001,7005.646944457417
2025-07-09 08:21:00,69.35764,1.5863430000000003,1.5005055852416738,7.986116,7.8175930000000005,36.74770000000001,7005.696944457417
2025-07-09 08:24:00,71.49884,1.5574079999999997,1.4715421566548224,7.66782,7.499302,37.615700000000004,7005.746944457417
2025-07-09 08:27:00,73.81366,1.412732,1.386179584419601,7.262728,7.209955999999999,41.95600000000002,7005.796944457417
2025-07-09 08:30:00,63.80208,1.5574079999999997,1.4259424318219907,7.667821999999999,7.412503999999999,33.564899999999966,7005.8469444574175
2025-07-09 08:33:00,62.23958,1.6731480000000003,1.4481076202882268,7.783566,7.354627999999999,31.82869999999997,7005.896944457418
2025-07-09 08:36:00,71.3831,1.7020840000000002,1.4450426232864846,7.638885000000001,7.152081000000001,39.06250000000003,7005.946944457418
2025-07-09 08:39:00,70.97801,1.3548610000000005,1.3861032000794236,7.233798,7.296757,37.61570000000003,7005.996944457418
2025-07-09 08:42:00,67.1875,1.615278,1.4685677463110092,7.783566,7.499307999999999,32.98610000000002,7006.046944457418
2025-07-09 08:45:00,65.88542,1.7310189999999999,1.4579791783096643,7.8993020000000005,7.3835630000000005,32.69669999999999,7006.096944457418
2025-07-09 08:48:00,64.69907,1.702083,1.4287316975941988,7.783566,7.267823,31.5394,7006.146944457419
2025-07-09 08:51:00,62.26852,1.7310190000000008,1.425026252377839,7.8124970000000005,7.238888,27.777800000000013,7006.196944457419
2025-07-09 08:54:00,61.5162,1.7310189999999999,1.357294348650894,7.667821999999999,6.978472999999999,27.488399999999984,7006.246944457419
2025-07-09 08:57:00,60.87963,1.7310189999999999,1.3744679323678342,7.552082,6.891662999999999,29.80329999999998,7006.296944457419
2025-07-09 09:00:00,59.60648,1.7599540000000005,1.3695632518214678,7.638887,6.920603,26.620300000000043,7006.346944457419
2025-07-09 09:03:00,59.8669,1.8178240000000008,1.4287160295798602,7.696757,6.978473,23.7269,7006.3969444574195
2025-07-09 09:06:00,59.28819,1.7599540000000005,1.3695632518214678,7.638887,6.920603,24.0163,7006.44694445742
2025-07-09 09:09:00,59.92477,1.7310189999999999,1.357288382775255,7.638892,6.949533000000001,19.675899999999956,7006.49694445742
2025-07-09 09:12:00,63.68634,1.5863429999999994,1.40835809398879,7.523152,7.181019000000001,31.539399999999972,7006.54694445742
2025-07-09 09:15:00,63.62847,1.7310189999999999,1.4083333125229387,7.783562,7.181023,30.092600000000004,7006.59694445742
2025-07-09 09:18:00,64.26505,1.7310190000000008,1.4415711753741334,7.957177,7.412498,27.777799999999985,7006.64694445742
2025-07-09 09:21:00,63.71528,1.702083,1.4287316975942004,7.841435999999999,7.325693,29.513900000000007,7006.696944457421
2025-07-09 09:24:00,65.0463,1.6731480000000003,1.4481131527917102,7.725690999999999,7.296762999999999,32.69670000000002,7006.746944457421
2025-07-09 09:27:00,65.07523,1.702083,1.428737357681097,7.812496,7.296762999999999,14.467599999999948,7006.796944457421
2025-07-09 09:30:00,63.94676,1.6731489999999996,1.4481080743699675,7.812502,7.383563,29.513999999999953,7006.846944457421
2025-07-09 09:33:00,61.9213,1.8178240000000008,1.462856382969698,8.101852000000001,7.441437999999999,28.935299999999984,7006.896944457421
2025-07-09 09:36:00,61.37153,1.8756940000000002,1.4532366778629593,8.188657,7.412502999999999,28.356499999999983,7006.9469444574215
2025-07-09 09:39:00,58.04398,1.6442120000000005,1.4821059057115273,7.957177000000001,7.643984999999999,24.594899999999996,7006.996944457422
2025-07-09 09:42:00,60.06944,1.8467590000000005,1.4060072012218152,8.015042000000001,7.2099530000000005,26.041600000000017,7007.046944457422
