Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-07-09 09:45:00,60.47454,1.9046290000000008,1.4120433538843635,7.8993020000000005,7.007402999999999,25.17360000000002,7007.096944457422
2025-07-09 09:48:00,60.3588,1.8467590000000005,1.3702824175462502,7.754632000000001,6.891662999999999,26.041600000000017,7007.146944457422
2025-07-09 09:51:00,59.40394,1.8756940000000002,1.4001686415322512,7.841437,6.978472999999999,24.016299999999973,7007.196944457422
2025-07-09 09:54:00,60.67708,1.8467590000000005,1.3882387405227992,7.754632,6.920602999999999,24.884199999999993,7007.246944457423
2025-07-09 09:57:00,60.47454,1.7599540000000005,1.3868402439420995,7.725697,7.0363430000000005,26.331000000000017,7007.296944457423
2025-07-09 10:00:00,61.37153,1.8467590000000005,1.3882387405227992,7.6967620000000005,6.8627329999999995,24.305600000000027,7007.346944457423
2025-07-09 10:03:00,59.72222,1.7599540000000005,1.334469519405211,7.581017000000001,6.804862999999999,24.884299999999996,7007.396944457423
2025-07-09 10:06:00,60.32986,1.8178240000000008,1.3403595534165973,7.638887,6.775923,24.01619999999997,7007.446944457423
2025-07-09 10:09:00,69.96528,2.1361109999999996,1.388065120413249,7.754632,6.457641,35.01159999999999,7007.4969444574235
2025-07-09 10:12:00,58.65162,1.7599540000000005,1.3521048914172027,7.5520819999999995,6.804858,26.620400000000018,7007.546944457424
2025-07-09 10:15:00,56.79977,1.7599540000000005,1.298603385329147,7.5231520000000005,6.689118,23.4375,7007.596944457424
2025-07-09 10:18:00,57.34954,1.7888890000000002,1.2920365665762388,7.436342000000001,6.544442999999999,23.4375,7007.646944457424
2025-07-09 10:21:00,58.44907,1.8467590000000005,1.3337777845018977,7.5231520000000005,6.602313,23.4375,7007.696944457424
2025-07-09 10:24:00,58.8831,1.8467590000000005,1.3337777845018977,7.5231520000000005,6.602313,22.569500000000005,7007.746944457424
2025-07-09 10:27:00,57.03125,1.7888890000000002,1.3103907841287252,7.5520819999999995,6.689123,23.4375,7007.796944457425
2025-07-09 10:30:00,56.51042,1.9046290000000008,1.375525380970927,7.638892,6.6891229999999995,19.96519999999998,7007.846944457425
2025-07-09 10:33:00,57.40741,1.9046290000000008,1.3381709529802581,7.494212000000001,6.486572999999999,22.569499999999948,7007.896944457425
2025-07-09 10:36:00,56.68403,1.7599540000000005,1.280366404180145,7.378477,6.515513,20.83330000000001,7007.946944457425
2025-07-09 10:39:00,57.89931,1.8178240000000008,1.3036508286924773,7.349537,6.428703,23.72679999999997,7007.996944457425
2025-07-09 10:42:00,55.6713,1.615278,1.2906477335746311,7.118057,6.515509,21.70139999999998,7008.0469444574255
2025-07-09 10:45:00,58.36227,1.702083,1.256858765951603,7.2048559999999995,6.399773,21.411999999999978,7008.096944457426
2025-07-09 10:48:00,57.17593,1.7310189999999999,1.2686452911893222,7.233791999999999,6.399773,21.41210000000001,7008.146944457426
2025-07-09 10:51:00,56.59722,1.702083,1.2748712185030295,7.233796,6.457642999999999,21.70139999999998,7008.196944457426
2025-07-09 10:54:00,55.90278,1.7310189999999999,1.2502953466218498,7.204862,6.341903,21.412099999999953,7008.246944457426
2025-07-09 10:57:00,55.03472,1.7888890000000002,1.2546557739693251,7.175922000000001,6.226153,20.83329999999995,7008.296944457426
2025-07-09 11:00:00,54.54282,1.7599540000000005,1.2619090356628804,7.262727,6.370832999999999,21.99079999999998,7008.346944457427
2025-07-09 11:03:00,55.49769,1.8178240000000008,1.284968587564984,7.291667,6.341902999999999,20.254599999999982,7008.396944457427
2025-07-09 11:06:00,55.58449,1.8467590000000005,1.258097272677882,7.291662,6.255093,20.254599999999982,7008.446944457427
2025-07-09 11:09:00,54.80324,1.8467590000000005,1.2773791815340705,7.320602000000001,6.312963,21.12270000000001,7008.496944457427
2025-07-09 11:12:00,55.46875,1.8467590000000005,1.2964105224894245,7.407412,6.428703,19.675900000000013,7008.546944457427
2025-07-09 11:15:00,55.23727,1.7888890000000002,1.2356053589539673,7.3784719999999995,6.399773,19.09729999999996,7008.5969444574275
2025-07-09 11:18:00,54.74537,1.9046290000000008,1.280385521744073,7.349532,6.255093,17.071799999999996,7008.646944457428
2025-07-09 11:21:00,56.59722,1.9046290000000008,1.2605996005566005,7.320602000000001,6.197223,18.807900000000018,7008.696944457428
2025-07-09 11:24:00,56.91551,1.8467590000000005,1.2773791815340705,7.320602,6.312962999999999,20.83329999999995,7008.746944457428
2025-07-09 11:27:00,57.37847,1.7888890000000002,1.2734663390847751,7.3784719999999995,6.457642999999999,20.83330000000001,7008.796944457428
2025-07-09 11:30:00,56.59722,1.7599540000000005,1.2619090356628804,7.349537,6.457642999999999,18.80789999999996,7008.846944457428
2025-07-09 11:33:00,56.13426,1.7599540000000005,1.2619090356628804,7.291667,6.399773,19.386599999999987,7008.896944457429
2025-07-09 11:36:00,56.94444,1.7888890000000002,1.2356053589539673,7.175922,6.197223,21.411999999999978,7008.946944457429
2025-07-09 11:39:00,55.96065,1.7599530000000003,1.2432130064303302,7.031245999999999,6.110413,20.543999999999983,7008.996944457429
2025-07-09 11:42:00,54.83218,1.702083,1.2201603803276837,7.031245999999999,6.168283000000001,20.54400000000004,7009.046944457429
2025-07-09 11:45:00,54.57176,1.7310189999999999,1.2317155261535742,7.060181999999999,6.168283000000001,18.51849999999996,7009.096944457429
2025-07-09 11:48:00,55.2662,1.7888890000000002,1.235605358953966,6.9444420000000004,5.965742999999999,16.493000000000052,7009.1469444574295
2025-07-09 11:51:00,56.25,1.8178240000000008,1.266043947989921,7.002317,6.023613,21.701499999999953,7009.19694445743
2025-07-09 11:54:00,54.65856,1.7310189999999999,1.2502953466218498,7.175922,6.312963,18.80789999999996,7009.24694445743
2025-07-09 11:57:00,53.06713,1.7599540000000005,1.205082274066157,7.2048570000000005,6.226153,19.675900000000013,7009.29694445743
2025-07-09 12:00:00,50.54977,1.7888890000000002,1.1768189623732739,6.973381999999999,5.9078729999999995,16.203700000000026,7009.34694445743
2025-07-09 12:03:00,51.15741,1.7310189999999999,1.1548473252504166,6.9444420000000004,5.936802999999999,15.625,7009.39694445743
2025-07-09 12:06:00,51.62037,1.8178240000000008,1.2274417733560947,6.915507,5.878932999999999,16.203700000000026,7009.446944457431
2025-07-09 12:09:00,50.34722,1.7310190000000008,1.1744747966264377,6.944447,5.965737999999999,15.335699999999974,7009.496944457431
2025-07-09 12:12:00,48.64005,1.7888890000000002,1.1566252533886634,6.857641999999999,5.763192999999999,13.59960000000001,7009.546944457431
2025-07-09 12:15:00,49.30555,1.7888890000000002,1.1566322869570862,7.002312000000001,5.907873,14.178200000000004,7009.596944457431
2025-07-09 12:18:00,48.37963,1.7888890000000002,1.1566322869570862,6.828702000000001,5.734263,13.020899999999983,7009.646944457431
2025-07-09 12:21:00,50.08681,1.8467590000000005,1.1781429197366224,6.7419020000000005,5.589583,13.310200000000009,7009.6969444574315
2025-07-09 12:24:00,47.71412,1.7888890000000002,1.1361086105793972,6.712962,5.589582999999999,11.574099999999987,7009.746944457432
2025-07-09 12:27:00,48.20602,1.7888890000000002,1.1152323546032537,6.799772,5.6474530000000005,12.152800000000013,7009.796944457432
2025-07-09 12:30:00,48.40857,1.7888890000000002,1.1361086105793972,6.684032,5.560652999999999,13.02090000000004,7009.846944457432
2025-07-09 12:33:00,46.75926,1.7599540000000005,1.1046626629944825,6.655097,5.531713,10.995400000000018,7009.896944457432
2025-07-09 12:36:00,45.51505,1.7888890000000002,1.0723258000724025,6.5972219999999995,5.387033000000001,10.706000000000017,7009.946944457432
2025-07-09 12:39:00,45.97801,1.8467590000000005,1.0927755178714833,6.539352,5.271292999999999,9.259199999999964,7009.996944457433
2025-07-09 12:42:00,46.84607,1.8467590000000005,1.0927755178714846,6.5972219999999995,5.329163,12.152799999999957,7010.046944457433
2025-07-09 12:45:00,46.23843,1.7888890000000002,1.0723258000724012,6.539352,5.329162999999999,8.680499999999995,7010.096944457433
2025-07-09 12:48:00,44.47338,1.8467590000000005,1.0927755178714833,6.597222,5.329162999999999,9.838000000000022,7010.146944457433
2025-07-09 12:51:00,45.65972,1.8178240000000008,1.0825806405051548,6.481477,5.242363,8.101799999999969,7010.196944457433
2025-07-09 12:54:00,44.64699,1.7599540000000005,1.0620402774571247,6.4236070000000005,5.242362999999999,9.54849999999999,7010.2469444574335
2025-07-09 12:57:00,44.03935,1.7888890000000002,3.7817262802110467,0.14467600000000047,5.242362999999999,6.365700000000004,7010.296944457434
2025-07-09 13:00:00,45.83334,1.8178240000000008,1.1257542574937578,6.799772000000001,5.618517999999999,7.8125,7010.346944457434
2025-07-09 13:03:00,45.02315,1.8467590000000005,1.1362294695480057,6.655092,5.444903,7.523199999999974,7010.396944457434
2025-07-09 13:06:00,44.99421,1.7888890000000002,1.0723258000724025,6.684031999999999,5.4738430000000005,8.391200000000026,7010.446944457434
2025-07-09 13:09:00,45.45718,1.9046290000000008,1.0903856949898185,6.626162000000001,5.271292999999999,8.39119999999997,7010.496944457434
2025-07-09 13:12:00,44.35764,1.8756940000000002,1.0804177486564475,6.626157,5.300233,8.1019,7010.546944457435
2025-07-09 13:15:00,44.44445,1.9046290000000008,1.0903936091198647,6.452542000000001,5.097682999999999,5.787099999999953,7010.596944457435
2025-07-09 13:18:00,43.43171,1.8178240000000008,1.0143869632088058,6.365737000000001,5.039813,4.3402999999999565,7010.646944457435
2025-07-09 13:21:00,44.79166,1.8178240000000008,1.0143869632088058,6.365737000000001,5.039813,6.076399999999978,7010.696944457435
2025-07-09 13:24:00,43.8368,1.7599540000000005,1.0176702662317212,6.2499970000000005,5.010883,5.786999999999978,7010.746944457435
2025-07-09 13:27:00,43.6632,1.8178240000000008,1.0143869632088072,6.221067,4.895143,6.6551000000000045,7010.7969444574355
2025-07-09 13:30:00,42.30324,1.7599540000000005,1.0176624319439536,6.105327000000001,4.8662030000000005,5.497700000000009,7010.846944457436
2025-07-09 13:33:00,42.41898,1.7888890000000002,1.004582143254337,6.105321999999999,4.808333,6.07650000000001,7010.896944457436
2025-07-09 13:36:00,42.7662,1.7888890000000002,1.004582143254337,6.105321999999999,4.808333,4.050900000000013,7010.946944457436
2025-07-09 13:39:00,43.08449,1.8178240000000008,0.9905763749884097,6.105327000000001,4.750462999999999,6.944399999999973,7010.996944457436
2025-07-09 13:42:00,42.21643,1.7599540000000005,1.0176702662317212,6.134257,4.895142999999999,8.1019,7011.046944457436
2025-07-09 13:45:00,43.11343,1.8467600000000006,0.9755933422325621,6.192127000000001,4.779397,4.050900000000013,7011.096944457437
2025-07-09 13:48:00,43.02662,1.8178240000000008,1.0603396341072349,6.105327000000001,4.837272999999999,5.208399999999983,7011.146944457437
2025-07-09 13:51:00,44.47338,1.7888890000000002,1.004582143254337,6.192131999999999,4.895143,7.233699999999999,7011.196944457437
2025-07-09 13:54:00,44.76273,1.7599530000000003,0.9947343454713607,6.278936,5.010882999999999,8.1019,7011.246944457437
2025-07-09 13:57:00,45.83334,1.7599530000000003,1.01766991984214,6.134256000000001,4.895143,8.969899999999996,7011.296944457437
2025-07-09 14:00:00,45.92014,1.7599530000000003,1.0620324118869537,6.278936,5.097682999999999,7.523200000000031,7011.3469444574375
2025-07-09 14:03:00,45.3993,1.702083,1.01964961683884,6.192126,5.0398130000000005,9.259200000000021,7011.396944457438
2025-07-09 14:06:00,45.13889,1.7310189999999999,1.0298917057166463,6.3368020000000005,5.155552999999999,8.391200000000026,7011.446944457438
2025-07-09 14:09:00,47.16435,1.7599530000000003,1.0400861436008715,6.221066,5.010882999999999,10.127299999999991,7011.496944457438
2025-07-09 14:12:00,45.37037,1.7310189999999999,1.0516928469498819,6.365741999999999,5.213423000000001,7.233699999999999,7011.546944457438
2025-07-09 14:15:00,46.26736,1.7599530000000003,1.0400861436008726,6.336805999999999,5.1266229999999995,7.523199999999974,7011.596944457438
2025-07-09 14:18:00,45.63079,1.702083,1.0413045386777757,6.163195999999999,5.0398130000000005,8.680499999999995,7011.646944457439
2025-07-09 14:21:00,45.16782,1.702083,1.01964961683884,6.105325999999999,4.953012999999999,7.8125,7011.696944457439
2025-07-09 14:24:00,43.69213,1.6731480000000003,0.9873952703070673,6.134256000000001,4.981948,6.365800000000036,7011.746944457439
2025-07-09 14:27:00,44.76273,1.7599530000000003,1.0176620855561787,6.278936,5.039813,7.233800000000031,7011.796944457439
2025-07-09 14:30:00,45.08102,1.7599530000000003,1.0400861436008715,6.221066,5.010882999999999,7.5230999999999995,7011.846944457439
2025-07-09 14:33:00,44.87847,1.6442129999999997,0.9990206353327387,6.134256,5.0398130000000005,8.680499999999995,7011.8969444574395
2025-07-09 14:36:00,43.31597,1.6731480000000003,1.0093597798559408,6.221066,5.097687999999999,7.523199999999974,7011.94694445744
2025-07-09 14:39:00,46.15162,1.7599530000000003,1.0176620855561787,6.278936,5.039813,11.574099999999987,7011.99694445744
2025-07-09 14:42:00,42.85301,1.702083,1.01964961683884,6.192126,5.0398130000000005,5.787099999999953,7012.04694445744
2025-07-09 14:45:00,43.14236,1.7599530000000003,0.9947343454713607,6.134256000000001,4.866203,5.208300000000008,7012.09694445744
2025-07-09 14:48:00,43.20023,1.7599530000000003,1.01766991984214,6.134256000000001,4.895143,4.629599999999982,7012.14694445744
2025-07-09 14:51:00,43.2581,1.702083,1.0413045386777744,6.163196,5.039813,5.2082999999999515,7012.196944457441
2025-07-09 14:54:00,44.50232,1.702083,1.0196496168388385,6.163196,5.010882999999999,7.233799999999974,7012.246944457441
2025-07-09 14:57:00,43.2581,1.6442129999999997,0.9772013708432962,5.989586,4.8662030000000005,6.944500000000005,7012.296944457441
2025-07-09 15:00:00,41.63773,1.6731480000000003,1.0093597798559408,6.047456,4.924077999999999,4.340300000000013,7012.346944457441
2025-07-09 15:03:00,41.55093,1.702083,0.9749074338391441,6.163195999999999,4.953013,5.786999999999978,7012.396944457441
2025-07-09 15:06:00,39.12037,1.615278,0.944820605925482,6.076386,4.953008,2.8935000000000173,7012.4469444574415
2025-07-09 15:09:00,39.26505,1.6442129999999997,0.9320470061286737,6.105325999999999,4.924073,3.4721999999999866,7012.496944457442
2025-07-09 15:12:00,41.6088,1.4416670000000007,0.9044463525822275,5.729164,4.808336999999999,5.208300000000008,7012.546944457442
2025-07-09 15:15:00,37.81829,1.5863429999999994,0.9346945428141006,5.960646,4.866203,2.0254000000000474,7012.596944457442
2025-07-09 15:18:00,36.95023,1.7599530000000003,0.922346113489803,5.931716,4.576852999999999,-0.28940000000000055,7012.646944457442
2025-07-09 15:21:00,37.12384,1.7599530000000003,0.9223461134898044,5.902775999999999,4.547913,1.446799999999996,7012.696944457442
2025-07-09 15:24:00,36.45834,1.702083,0.9279617802654302,5.844906,4.576853,0.28940000000000055,7012.746944457443
2025-07-09 15:27:00,39.35185,1.7888890000000002,1.004582143254337,6.076385999999999,4.779397,2.6041999999999916,7012.796944457443
2025-07-09 15:30:00,42.56366,1.8178239999999999,1.0376197728734473,6.221066,4.924072000000001,5.208300000000008,7012.846944457443
2025-07-09 15:33:00,42.12963,1.702083,0.9975256792538653,6.221066,5.0398130000000005,3.4721999999999866,7012.896944457443
2025-07-09 15:36:00,39.58334,1.6731480000000003,1.0093597798559422,6.192126,5.068748,2.8934999999999604,7012.946944457443
2025-07-09 15:39:00,39.32291,1.702083,0.9517323402813394,6.163195999999999,4.924073,1.4467000000000212,7012.9969444574435
2025-07-09 15:42:00,37.87616,1.702083,0.9279617802654302,6.047456,4.779403,0.0,7013.046944457444
2025-07-09 15:45:00,38.65741,1.7888890000000002,0.9566543039285557,5.989585999999999,4.634716999999999,2.314800000000048,7013.096944457444
2025-07-09 15:48:00,37.90509,1.7888890000000002,0.9317013147471183,5.931711999999999,4.547913,0.5787000000000262,7013.146944457444
2025-07-09 15:51:00,36.45834,1.7020840000000002,0.9035153217808449,5.902782,4.6057879999999995,1.446799999999996,7013.196944457444
2025-07-09 15:54:00,37.78935,1.7599530000000003,0.947128804853354,5.873846,4.547913,1.446799999999996,7013.246944457444
2025-07-09 15:57:00,39.0625,1.7599530000000003,0.947128804853354,5.873846,4.547913,3.182900000000018,7013.296944457445
2025-07-09 16:00:00,37.52893,1.6731480000000003,0.9183012429874929,5.873846,4.634718,0.0,7013.346944457445
2025-07-09 16:03:00,38.16551,1.7310189999999999,0.9375626260660406,5.960652,4.663653,2.0255000000000223,7013.396944457445
2025-07-09 16:06:00,38.33912,1.7310189999999999,0.9375710126132885,5.931711999999999,4.634722999999999,1.446799999999996,7013.446944457445
2025-07-09 16:09:00,39.0625,1.8467590000000005,1.0001834316379494,6.1342620000000005,4.750462999999999,2.314799999999991,7013.496944457445
2025-07-09 16:12:00,39.40972,1.8178240000000008,0.9661476466524984,6.134257,4.750462999999999,1.4466999999999643,7013.5469444574455
2025-07-09 16:15:00,38.22338,1.7599540000000005,0.9471291347540814,5.989587,4.663653,0.5787000000000262,7013.596944457446
2025-07-09 16:18:00,37.03704,1.7599540000000005,0.8967962374905284,6.047457,4.663653,-2.314899999999966,7013.646944457446
2025-07-09 16:21:00,38.16551,1.7599540000000005,0.8968052075725454,5.844907000000001,4.461112999999999,0.5786000000000513,7013.696944457446
2025-07-09 16:24:00,38.10764,1.7599540000000005,0.9223464374845344,5.815977,4.461112999999999,0.2892999999999688,7013.746944457446
2025-07-09 16:27:00,37.73148,1.7888890000000002,0.9317013147471168,5.873842000000001,4.490043,2.314799999999991,7013.796944457446
2025-07-09 18:12:00,42.50579,2.7437510000000005,0.9311244560039968,4.224537,1.6543979999999996,3.182900000000018,7013.796944457446
2025-07-09 18:18:00,41.00116,2.8305559999999996,1.0380839534703117,4.108797000000001,1.509723000000001,1.446799999999996,7013.796944457446
2025-07-09 18:42:00,32.60995,2.946295000000001,1.2154635546541077,3.9641210000000004,1.3650469999999988,-6.076399999999978,7013.796944457446
2025-07-09 18:57:00,44.18403,2.8305559999999996,1.0380839534703117,4.513889,1.914815,5.497700000000009,7013.796944457446
2025-07-09 19:18:00,38.0787,2.309723,0.8657574950406368,4.079862,1.9726850000000002,1.1573999999999955,7013.796944457446
2025-07-09 19:24:00,40.27778,2.512269,0.9172956613549036,3.993056,1.6833330000000002,1.7361999999999966,7013.796944457446
2025-07-09 19:30:00,42.07176,2.772686,1.0234125298479209,4.108797,1.5675920000000003,5.497700000000009,7013.796944457446
2025-07-09 19:36:00,40.5382,2.801621000000001,0.944944537628746,4.021990000000001,1.3939810000000001,2.314899999999966,7013.796944457446
2025-07-09 19:42:00,37.26852,2.946295000000001,1.1449099873390338,4.108796,1.4518529999999998,-2.0253999999999905,7013.796944457446
2025-07-09 20:03:00,40.16204,2.7148149999999998,1.0086745957931502,4.137732,1.6543980000000005,2.8935000000000173,7013.796944457446
2025-07-09 20:12:00,30.15047,1.7888890000000002,0.7931615868809679,4.050925,2.5224530000000005,-6.076399999999978,7013.796944457446
2025-07-09 20:24:00,32.52315,2.309722,0.7329102555033218,3.501157,1.3071760000000001,-5.208300000000008,7013.796944457446
2025-07-09 20:45:00,31.36574,2.280787,0.7263012850653507,3.4432870000000007,1.2782399999999994,-5.787099999999953,7013.796944457446
2025-07-09 20:54:00,31.33681,2.3386579999999997,0.8325470635709857,3.5011579999999993,1.3361110000000007,-6.076300000000003,7013.796944457446
2025-07-09 22:03:00,31.13426,2.4543980000000003,0.7656998963159051,3.3564809999999996,1.0178239999999992,-6.6551000000000045,7013.796944457446
2025-07-09 23:03:00,34.40393,2.483333,0.822644185330718,3.8773139999999993,1.5386569999999997,-2.8935000000000173,7013.796944457446
2025-07-10 07:03:00,32.03125,1.8756950000000003,0.8487237683498039,4.947917,3.3615720000000007,-6.076400000000035,7013.796944457446
2025-07-10 07:06:00,30.43982,1.7599540000000005,0.814557177036591,4.861111999999999,3.3905079999999996,-8.1019,7013.796944457446
2025-07-10 07:27:00,30.06366,1.9335650000000006,0.7672448848660207,4.108796,2.377776999999999,-6.944499999999977,7013.796944457446
2025-07-10 07:30:00,32.60995,1.9046290000000008,0.7594965467279734,4.716435000000001,3.014352999999999,-6.365700000000004,7013.846944457447
2025-07-10 07:33:00,33.04398,1.7888890000000002,0.7931615868809679,4.658565,3.1300930000000005,-6.6551000000000045,7013.896944457447
2025-07-10 07:36:00,35.9375,2.020371,0.8256977096989968,4.774306,2.9854210000000005,-3.4721999999999866,7013.946944457447
2025-07-10 07:39:00,63.85995,2.3386580000000006,1.308053790143416,7.725697,6.023609,20.833399999999983,7013.996944457447
2025-07-10 07:42:00,69.18403,2.1361109999999996,1.068055039987234,6.076385999999999,4.374305,31.25,7014.046944457447
2025-07-10 07:45:00,60.01157,1.6442129999999997,1.0203797654032263,5.642366,4.576853,25.462999999999994,7014.0969444574475
2025-07-10 07:48:00,60.90856,1.528473,0.9982569246180799,5.208329999999999,4.287496999999999,28.06710000000004,7014.146944457448
2025-07-10 07:51:00,60.50347,1.6731480000000003,1.0726548146799366,5.555555999999999,4.518978,27.488400000000013,7014.196944457448
2025-07-10 07:54:00,61.9213,1.7599540000000005,1.1254057662871595,6.192127000000001,5.097683,28.64580000000001,7014.246944457448
2025-07-10 07:57:00,63.71528,1.7310189999999999,1.1349087371377686,5.960652,4.924073,28.356499999999983,7014.296944457448
2025-07-10 08:00:00,80.64236,1.412732,1.1183784086809447,5.6423570000000005,5.097685,43.69210000000001,7014.346944457448
2025-07-10 08:03:00,94.76273,1.4706019999999995,1.1077744045998281,5.410882999999999,4.7504610000000005,55.26619999999997,7014.396944457449
2025-07-10 08:06:00,100.0,1.8467599999999997,1.6069690275655095,7.26273,6.804860000000001,59.89589999999998,7014.446944457449
2025-07-10 08:09:00,67.59259,1.0655089999999996,1.482617576566744,7.407405999999999,8.338427,35.59030000000001,7014.496944457449
2025-07-10 08:12:00,71.49884,0.9497689999999999,1.291670905389568,6.250001999999999,7.007403000000001,41.37729999999999,7014.546944457449
2025-07-10 08:15:00,59.92477,1.412732,1.326693829116071,7.1180509999999995,6.949539,25.75229999999999,7014.596944457449
2025-07-10 08:18:00,55.23727,1.615278,1.2906477335746311,7.1759260000000005,6.573378,21.412000000000006,7014.6469444574495
2025-07-10 08:21:00,51.73611,1.6442129999999997,1.2330984143467338,6.886576,6.139353000000001,14.75690000000003,7014.69694445745
2025-07-10 08:24:00,49.4213,1.6731480000000003,1.1711364149212549,6.799766,5.907868,12.73150000000004,7014.74694445745
2025-07-10 08:27:00,48.95834,1.6442129999999997,1.1214876898351946,6.539355999999999,5.618523,13.310100000000034,7014.79694445745
2025-07-10 08:30:00,48.61111,1.6442129999999997,1.0820823675373221,6.365735999999999,5.387033000000001,10.416700000000048,7014.84694445745
2025-07-10 08:33:00,55.03472,1.412731,1.0659990301140567,5.989578,5.358097,17.07170000000002,7014.89694445745
2025-07-10 08:36:00,54.83218,1.4706020000000004,1.1602607567399832,6.394679999999999,5.8210679999999995,19.386599999999987,7014.946944457451
2025-07-10 08:39:00,49.94213,1.7020840000000002,1.1632837413649244,6.799772,5.849997999999999,14.467600000000004,7014.996944457451
2025-07-10 08:42:00,48.17709,1.7888890000000002,1.1361086105793983,6.5972219999999995,5.4738430000000005,11.863400000000013,7015.046944457451
2025-07-10 08:45:00,48.64005,1.7888890000000002,1.1152396319456452,6.510412,5.358103,11.284699999999987,7015.096944457451
2025-07-10 08:48:00,50.0,1.8178240000000008,1.125754257493759,6.510417,5.329163,11.574099999999987,7015.146944457451
2025-07-10 08:51:00,49.71065,1.7599540000000005,1.1046626629944825,6.510417,5.387033000000001,11.574099999999987,7015.1969444574515
2025-07-10 08:54:00,50.02894,1.8178240000000008,1.104372156229921,6.394677,5.184492999999999,10.706000000000017,7015.246944457452
2025-07-10 08:57:00,49.5081,1.8467590000000005,1.1362368390459143,6.452542,5.242363,10.99539999999999,7015.296944457452
2025-07-10 09:00:00,49.27662,1.8467590000000005,1.1147128298251099,6.510412,5.271292999999999,10.127399999999994,7015.346944457452
2025-07-10 09:03:00,49.36343,1.8178240000000008,1.125761581078187,6.4236070000000005,5.242363,10.416699999999992,7015.396944457452
2025-07-10 09:06:00,46.9618,1.7599540000000005,1.0835525438780154,6.365737000000001,5.213423000000001,10.12730000000002,7015.446944457452
2025-07-10 09:09:00,46.12268,1.7310189999999999,1.0940512236319515,6.3368020000000005,5.242362999999999,9.259199999999993,7015.496944457453
2025-07-10 09:12:00,47.07755,1.7888890000000002,1.0723258000724012,6.278936,5.068746999999999,11.284800000000018,7015.546944457453
2025-07-10 09:15:00,46.875,1.7599530000000003,1.0835521824824788,6.192126,5.039813,9.548600000000022,7015.596944457453
2025-07-10 09:18:00,48.26389,1.7310189999999999,1.07307141397337,6.134256,5.010877,9.83789999999999,7015.646944457453
2025-07-10 09:21:00,48.95834,1.4995370000000001,1.0266752454403139,5.758104,4.924077,12.731400000000008,7015.696944457453
2025-07-10 09:24:00,47.8588,1.4706020000000004,1.015411512984611,5.671295,4.8662030000000005,12.152800000000013,7015.7469444574535
2025-07-10 09:27:00,45.02315,1.6731480000000003,1.030867376326975,5.931716,4.837267999999999,8.969899999999996,7015.796944457454
2025-07-10 09:30:00,43.6632,1.7310189999999999,0.9848435823526076,6.018521999999999,4.779403,6.6551000000000045,7015.846944457454
2025-07-10 09:33:00,41.81134,1.7310190000000008,1.029891705716648,5.989587,4.808338,6.655199999999979,7015.896944457454
2025-07-10 09:36:00,43.14236,1.9046290000000008,1.0435468447727556,6.076392,4.663652999999999,7.5230999999999995,7015.946944457454
2025-07-10 09:39:00,43.6632,1.9046290000000008,0.9943601053079675,5.902782,4.432173,6.6551000000000045,7015.996944457454
2025-07-10 09:42:00,44.35764,1.9046290000000008,1.0672376970551805,6.047452,4.663652999999999,6.076399999999978,7016.046944457455
2025-07-10 09:45:00,44.47338,1.9046290000000008,1.0672457881188782,6.221062,4.837272999999999,7.523199999999974,7016.096944457455
2025-07-10 09:48:00,43.22916,1.7599540000000005,0.9947346865499638,6.047457,4.779403,5.786999999999978,7016.146944457455
2025-07-10 09:51:00,42.07176,1.7888890000000002,1.0045740705209103,6.018522,4.7215229999999995,4.91900000000004,7016.196944457455
2025-07-10 09:54:00,43.28704,1.8756950000000003,0.9849914478701136,6.018522,4.576847,7.523199999999974,7016.246944457455
2025-07-10 09:57:00,42.73727,1.7888890000000002,1.0276629606184509,5.9895819999999995,4.7215229999999995,6.076400000000035,7016.2969444574555
2025-07-10 10:00:00,40.7118,1.8467590000000005,1.0475338663452634,6.047452,4.7215229999999995,3.4722999999999615,7016.346944457456
2025-07-10 10:03:00,40.97222,1.7888890000000002,0.9809287348148603,5.9606520000000005,4.634722999999999,4.918999999999983,7016.396944457456
2025-07-10 10:06:00,43.02662,1.7599530000000003,1.0400861436008726,6.018516,4.808333,5.787099999999953,7016.446944457456
2025-07-10 10:09:00,45.54398,1.7599539999999996,1.0835525438780151,6.249996,5.097682000000001,8.391200000000026,7016.496944457456
2025-07-10 10:12:00,47.01968,1.7888890000000002,1.072333358209936,6.221062,5.010882999999999,7.233799999999974,7016.546944457456
2025-07-10 10:15:00,45.05209,1.7888890000000002,1.027670846980573,6.221062000000001,4.953013,7.5230999999999995,7016.596944457457
2025-07-10 10:18:00,43.02662,1.7888890000000002,1.0045821432543354,6.221062000000001,4.924073,6.365700000000004,7016.646944457457
2025-07-10 10:21:00,43.02662,1.9046290000000008,1.0192878863284807,6.1631920000000004,4.721533,4.91900000000004,7016.696944457457
2025-07-10 10:24:00,41.86921,1.7599540000000005,1.0176624319439536,5.989587,4.750463,4.340300000000013,7016.746944457457
2025-07-10 10:27:00,41.84028,1.8178240000000008,1.014378837078813,5.989587,4.663652999999999,3.4721999999999866,7016.796944457457
2025-07-10 10:30:00,42.88195,1.8467590000000005,1.0475338663452634,5.9895819999999995,4.663652999999999,5.208300000000008,7016.8469444574575
2025-07-10 10:33:00,41.55093,1.7888890000000002,0.9809287348148619,5.931712,4.605783000000001,4.050900000000013,7016.896944457458
2025-07-10 10:36:00,41.63773,1.9046290000000008,1.0435468447727556,6.076392,4.663652999999999,4.3402000000000385,7016.946944457458
2025-07-10 10:39:00,42.85301,1.8178240000000008,0.9905763749884097,5.931717000000001,4.576852999999999,5.497700000000009,7016.996944457458
2025-07-10 10:42:00,41.81134,1.7888890000000002,0.9809287348148619,5.931712,4.605783000000001,5.7871000000000095,7017.046944457458
2025-07-10 10:45:00,42.65046,1.8467590000000005,1.000183431637951,5.9895819999999995,4.605783,4.050899999999956,7017.096944457458
2025-07-10 10:48:00,42.70834,1.9046290000000008,1.0672376970551805,6.047452,4.663652999999999,6.365799999999979,7017.146944457459
2025-07-10 10:51:00,40.68287,1.8467590000000005,1.000183431637951,6.047452,4.663653,3.182899999999961,7017.196944457459
2025-07-10 10:54:00,42.79514,1.8467590000000005,1.000183431637951,5.9895819999999995,4.605783,5.2082999999999515,7017.246944457459
2025-07-10 10:57:00,43.72107,1.8178240000000008,1.0376197728734475,6.105327000000001,4.808333,6.076499999999953,7017.296944457459
2025-07-10 11:00:00,43.31597,1.7599540000000005,1.0400864951367814,6.134257,4.924073,5.7871000000000095,7017.346944457459
2025-07-10 11:03:00,45.42824,1.7888890000000002,1.0276629606184509,6.076392,4.808333,7.233799999999974,7017.3969444574595
2025-07-10 11:06:00,45.3125,1.8178240000000008,1.0603396341072362,6.134257,4.866203,7.5230999999999995,7017.44694445746
2025-07-10 11:09:00,46.18055,1.7888890000000002,1.0502354494889714,6.047452,4.808333,7.233799999999974,7017.49694445746
2025-07-10 11:12:00,44.35764,1.7888890000000002,1.0502354494889714,6.163192,4.924073,6.076400000000035,7017.54694445746
2025-07-10 11:15:00,45.16782,1.8467590000000005,1.0704000725049962,6.423611999999999,5.1266229999999995,6.365800000000036,7017.59694445746
2025-07-10 11:18:00,45.16782,1.7599540000000005,1.0400864951367814,6.2499970000000005,5.0398130000000005,5.787000000000035,7017.64694445746
2025-07-10 11:21:00,43.69213,1.7888890000000002,1.0502354494889714,6.105321999999999,4.866203,6.365700000000004,7017.696944457461
2025-07-10 11:24:00,45.16782,1.7888890000000002,1.0502354494889699,6.076392,4.837272999999999,6.94440000000003,7017.746944457461
2025-07-10 11:27:00,44.3287,1.8178240000000008,1.0143869632088058,6.192127000000001,4.866203,9.548500000000047,7017.796944457461
2025-07-10 11:30:00,43.43171,1.7599540000000005,1.0620327684202786,6.394677,5.213423000000001,4.340300000000013,7017.846944457461
2025-07-10 11:33:00,45.08102,1.8178240000000008,1.0603396341072362,6.221067,4.953012999999999,7.233800000000031,7017.896944457461
2025-07-10 11:36:00,44.21296,1.8467590000000005,1.0927831731647166,6.221062000000001,4.953012999999999,5.787000000000035,7017.9469444574615
2025-07-10 11:39:00,43.48959,1.7888890000000002,1.0502354494889714,6.278932,5.0398130000000005,6.365700000000004,7017.996944457462
2025-07-10 11:42:00,44.61805,1.8756950000000003,1.0338728753529431,6.221062000000001,4.837267,6.655099999999948,7018.046944457462
2025-07-10 11:45:00,43.02662,1.7888890000000002,1.0276629606184509,6.1342620000000005,4.8662030000000005,7.233800000000031,7018.096944457462
2025-07-10 11:48:00,42.82407,1.7599540000000005,0.9947346865499623,6.076387,4.808332999999999,4.3402999999999565,7018.146944457462
2025-07-10 11:51:00,43.98148,1.7599540000000005,1.0400864951367814,6.221067,5.010883,6.365700000000004,7018.196944457462
2025-07-10 11:54:00,44.79166,1.8178240000000008,1.0376277109414749,6.192127000000001,4.895143,6.365799999999979,7018.246944457463
2025-07-10 11:57:00,42.41898,1.7310190000000008,1.051692846949882,6.221067,5.068748,4.629700000000014,7018.296944457463
2025-07-10 12:00:00,39.38079,1.7599540000000005,1.0176702662317212,6.221062000000001,4.981948,3.182799999999986,7018.346944457463
2025-07-10 12:03:00,37.90509,1.8467590000000005,1.047541855759791,6.221062,4.895142999999999,0.28930000000002565,7018.396944457463
2025-07-10 12:06:00,40.0463,1.9046290000000008,0.9943601053079675,6.134262,4.663652999999999,3.182899999999961,7018.446944457463
2025-07-10 12:09:00,39.12037,1.7888890000000002,0.9566628063370903,5.9895819999999995,4.634722999999999,1.7361000000000217,7018.4969444574635
2025-07-10 12:12:00,42.15857,1.90463,1.0672380361385247,6.423611999999999,5.0398119999999995,4.340300000000013,7018.546944457464
2025-07-10 12:15:00,40.625,1.8178240000000008,1.0143869632088072,6.134257,4.808333,1.4467000000000212,7018.596944457464
2025-07-10 12:18:00,39.00463,1.8178240000000008,0.9661390869188509,6.047457,4.663652999999999,1.736099999999965,7018.646944457464
2025-07-10 12:21:00,37.90509,1.7599540000000005,0.9712395671338006,5.931717000000001,4.634722999999999,0.5786999999999694,7018.696944457464
2025-07-10 12:24:00,37.64468,1.7310190000000008,0.9848435823526066,5.844907000000001,4.6057879999999995,0.5786000000000513,7018.746944457464
2025-07-10 12:27:00,40.45139,1.8756950000000003,0.9849914478701136,5.9606520000000005,4.5189770000000005,2.314900000000023,7018.796944457465
2025-07-10 12:30:00,41.92709,1.8467590000000005,1.0241419384068036,6.018522,4.663652999999999,3.182900000000018,7018.846944457465
2025-07-10 12:33:00,42.24537,1.8467590000000005,1.0475338663452634,6.018522,4.692593,4.340300000000013,7018.896944457465
2025-07-10 12:36:00,39.78588,1.7888890000000002,0.9809287348148619,5.9895819999999995,4.663653,3.182799999999986,7018.946944457465
2025-07-10 12:39:00,38.42593,1.7599540000000005,0.9471375794372142,5.931712,4.6057879999999995,1.4467000000000212,7018.996944457465
2025-07-10 12:42:00,37.21065,1.7888890000000002,1.0045821432543354,5.873842000000001,4.576853,0.5787000000000262,7019.0469444574655
2025-07-10 12:45:00,37.9919,1.8178240000000008,0.9410169821967403,5.815977,4.403242999999999,0.28940000000000055,7019.096944457466
2025-07-10 12:48:00,38.45486,1.7599540000000005,0.9223464374845344,5.671297000000001,4.316433,0.5787000000000262,7019.146944457466
2025-07-10 12:51:00,37.61574,1.7888890000000002,0.9317013147471168,5.700232000000001,4.316433,2.0254999999999654,7019.196944457466
2025-07-10 12:54:00,39.49653,1.8467590000000005,0.8972780061054648,5.671292,4.171762999999999,1.1573999999999955,7019.246944457466
2025-07-10 12:57:00,39.00463,1.8467590000000005,3.541289924009358,0.3761580000000002,4.576852999999999,0.5786999999999694,7019.296944457466
2025-07-10 13:00:00,42.7662,1.7020840000000002,0.9749077780076969,6.134257,4.924073000000001,3.182799999999986,7019.346944457467
2025-07-10 13:03:00,43.08449,1.7888890000000002,0.9809287348148603,6.076392,4.750462999999999,4.91900000000004,7019.396944457467
2025-07-10 13:06:00,41.55093,1.7599540000000005,0.9712395671338006,5.931717000000001,4.634722999999999,4.629599999999982,7019.446944457467
2025-07-10 13:09:00,41.03009,1.8467590000000005,0.9755930164703238,5.8159719999999995,4.403242999999999,5.208300000000008,7019.496944457467
2025-07-10 13:12:00,39.29398,1.7888890000000002,0.9566628063370903,5.729162,4.374302999999999,2.8934999999999604,7019.546944457467
2025-07-10 13:15:00,38.9757,1.9046290000000008,0.9687464195286751,5.7291620000000005,4.229632999999999,2.314800000000048,7019.5969444574675
2025-07-10 13:18:00,38.54166,1.7888890000000002,0.9317100673696068,5.555552,4.171763,1.7361000000000217,7019.646944457468
2025-07-10 13:21:00,37.0081,1.7888890000000002,0.8794033705753178,5.497682,4.056023,-0.28940000000000055,7019.696944457468
2025-07-10 13:24:00,36.86343,1.8467590000000005,0.9242244836418402,5.439812000000001,3.969212999999999,-2.314799999999991,7019.746944457468
2025-07-10 13:27:00,37.52893,1.8467590000000005,0.8972685272438065,5.3530120000000005,3.853473,0.5787000000000262,7019.796944457468
2025-07-10 13:30:00,38.4838,1.8178240000000008,0.915113052145531,5.266207,3.8245329999999997,-0.28940000000000055,7019.846944457468
2025-07-10 13:33:00,36.74768,1.7888890000000002,0.905973641601096,5.295141999999999,3.882403,-1.4466999999999643,7019.896944457469
2025-07-10 13:36:00,37.32639,1.8467590000000005,0.869326526336382,5.381942,3.853473,0.28940000000000055,7019.946944457469
2025-07-10 13:39:00,36.08218,1.7888890000000002,0.8518374494601152,5.381942,3.9113430000000005,-1.1573999999999955,7019.996944457469
2025-07-10 13:42:00,36.77662,1.8178240000000008,0.8883492276177356,5.353007,3.882402999999999,0.0,7020.046944457469
2025-07-10 13:45:00,37.44213,1.8178240000000008,0.8883492276177356,5.324077000000001,3.853473,1.1573999999999955,7020.096944457469
2025-07-10 13:48:00,37.87616,1.7888890000000002,0.8793940216408634,5.295142,3.853473,0.0,7020.1469444574695
2025-07-10 13:51:00,38.33912,1.7888890000000002,0.905973641601096,5.237271999999999,3.8245329999999997,0.28940000000000055,7020.19694445747
2025-07-10 13:54:00,38.45486,1.7888890000000002,0.905982674339933,5.208332,3.795602999999999,0.8680999999999699,7020.24694445747
2025-07-10 13:57:00,38.85995,1.7599530000000003,0.922346113489803,5.1793960000000006,3.8245329999999997,2.0254000000000474,7020.29694445747
2025-07-10 14:00:00,39.46759,1.7599530000000003,0.8704110541073383,5.410876,3.9981529999999994,2.0255000000000223,7020.34694445747
2025-07-10 14:03:00,41.34838,1.7310189999999999,0.9848435823526076,5.584485999999999,4.345367,2.6041999999999916,7020.39694445747
2025-07-10 14:06:00,39.90162,1.702083,0.9279617802654302,5.410876,4.142823,3.182800000000043,7020.446944457471
2025-07-10 14:09:00,40.01736,1.7888890000000002,0.9317100673696054,5.3819420000000004,3.9981529999999994,2.6042000000000485,7020.496944457471
2025-07-10 14:12:00,39.09143,1.7888890000000002,0.9317013147471168,5.468752,4.084953,0.8680999999999699,7020.546944457471
2025-07-10 14:15:00,36.77662,1.7310189999999999,0.8875888542832696,5.353012,3.9981530000000003,-0.5786999999999694,7020.596944457471
2025-07-10 14:18:00,36.05324,1.7888890000000002,0.8518374494601152,5.324071999999999,3.853473,0.5787000000000262,7020.646944457471
2025-07-10 14:21:00,34.8669,1.7020840000000002,0.8523045251771744,5.295142,3.940278,-1.446799999999996,7020.696944457472
2025-07-10 14:24:00,34.51968,1.7599540000000005,0.8967962374905284,5.266207,3.882403,-1.736099999999965,7020.746944457472
2025-07-10 14:27:00,35.41666,1.7888890000000002,0.8518374494601152,5.150461999999999,3.679863,-0.8681000000000267,7020.796944457472
2025-07-10 14:30:00,36.11111,1.7599530000000003,0.8430302284255923,5.266206,3.8245329999999997,-1.7361000000000217,7020.846944457472
2025-07-10 14:33:00,36.31366,1.7888890000000002,0.8518277395920915,5.295142,3.8245329999999997,-1.446799999999996,7020.896944457472
2025-07-10 14:36:00,34.98264,1.7599540000000005,0.8967962374905284,5.266207,3.882403,-1.4467000000000212,7020.9469444574725
2025-07-10 14:39:00,36.40046,1.7888890000000002,0.8794033705753178,5.3819420000000004,3.940283,-2.0254000000000474,7020.996944457473
2025-07-10 14:42:00,35.4456,1.7310189999999999,0.8341970763952771,5.353012,3.9402729999999995,-1.1573999999999955,7021.046944457473
2025-07-10 14:45:00,41.40625,1.239121,0.7674459401186643,4.484957,3.679856,2.893599999999992,7021.096944457473
2025-07-10 14:48:00,39.6412,1.3837960000000002,0.8191377089905142,4.774304,3.8245379999999995,4.050900000000013,7021.146944457473
2025-07-10 14:51:00,38.74421,1.4416669999999998,0.8393896570385583,4.91898,3.9113430000000005,0.5786999999999694,7021.196944457473
2025-07-10 14:54:00,37.55787,1.7310190000000008,0.887579947296528,5.324077000000001,3.969207999999999,-0.28940000000000055,7021.246944457474
2025-07-10 14:57:00,37.5868,1.4995370000000001,0.8594209642763827,5.12153,4.056023,-0.8681000000000267,7021.296944457474
2025-07-10 15:00:00,36.77662,1.5863430000000003,0.8156279273652961,5.179396,3.9402729999999995,0.0,7021.346944457474
2025-07-10 15:03:00,35.99537,1.702083,0.8253262008491175,5.208336,3.8245329999999997,-1.736099999999965,7021.396944457474
2025-07-10 15:06:00,36.31366,1.702083,0.8523042111084957,5.150466,3.795603,-1.446799999999996,7021.446944457474
2025-07-10 15:09:00,37.0081,1.7888890000000002,0.8793940216408634,5.179402,3.7377329999999995,0.5788000000000011,7021.4969444574745
2025-07-10 15:12:00,36.34259,1.7888890000000002,0.9059736416010943,5.295142,3.882402999999999,0.5787000000000262,7021.546944457475
2025-07-10 15:15:00,35.99537,1.7310189999999999,0.8613725487274057,5.324071999999999,3.9402729999999995,-0.5787000000000262,7021.596944457475
2025-07-10 15:18:00,35.15625,1.702083,0.8783323645400822,5.1793960000000006,3.8534729999999993,-1.4466999999999643,7021.646944457475
2025-07-10 15:21:00,36.83449,1.7888890000000002,0.905982674339933,5.208332,3.795602999999999,-1.4466999999999643,7021.696944457475
2025-07-10 15:24:00,36.63195,1.7599530000000003,0.8968048897305221,5.1793960000000006,3.795602999999999,-1.1573999999999955,7021.746944457475
2025-07-10 15:27:00,37.23959,1.7599530000000003,0.8430398692571627,5.1793960000000006,3.7377329999999995,-0.8680999999999699,7021.796944457476
2025-07-10 15:30:00,37.4132,1.7310189999999999,0.8613725487274057,5.324071999999999,3.9402729999999995,1.446799999999996,7021.846944457476
2025-07-10 15:33:00,37.26852,1.7310189999999999,0.8613725487274057,5.295142,3.9113430000000005,-0.28940000000000055,7021.896944457476
2025-07-10 15:36:00,37.03704,1.7599530000000003,0.8704017707991683,5.208335999999999,3.795602999999999,-1.1574999999999704,7021.946944457476
2025-07-10 15:39:00,36.45834,1.6442129999999997,0.8074700984175069,5.0925959999999995,3.7666629999999994,-0.5786999999999694,7021.996944457476
2025-07-10 15:42:00,35.59028,1.6442129999999997,0.859696661093216,5.005786,3.7377330000000004,-1.4467000000000212,7022.0469444574765
2025-07-10 15:45:00,35.12732,1.6442129999999997,0.8596879461409421,5.150465999999999,3.882403,-2.0254999999999654,7022.096944457477
2025-07-10 15:48:00,35.06945,1.7599530000000003,0.8430398692571627,5.1793960000000006,3.7377329999999995,-2.6041000000000167,7022.146944457477
2025-07-10 15:51:00,34.40393,1.702083,0.8253262008491191,5.034725999999999,3.6509230000000006,-1.7361000000000217,7022.196944457477
2025-07-10 15:54:00,34.08565,1.8178240000000008,0.8883492276177356,5.121527,3.6509229999999997,-3.4721999999999866,7022.246944457477
2025-07-10 15:57:00,35.53241,1.8756950000000003,0.8780102735456332,5.237272,3.6798569999999993,-3.182899999999961,7022.296944457477
2025-07-10 16:00:00,33.91204,1.7888890000000002,0.8518374494601133,5.266202000000001,3.795603,-2.8935000000000173,7022.346944457478
2025-07-10 16:03:00,33.53588,1.8467590000000005,0.869326526336382,5.266202,3.7377330000000004,-3.182900000000018,7022.396944457478
2025-07-10 16:06:00,33.70949,1.8467590000000005,0.869326526336382,5.266202,3.7377330000000004,-4.050899999999956,7022.446944457478
2025-07-10 16:09:00,33.59375,1.9046290000000008,0.8571836162808416,5.295142,3.679863,-3.4721999999999866,7022.496944457478
2025-07-10 16:12:00,34.75116,1.8467590000000005,0.8693166797761832,5.237272,3.708792999999999,-4.340300000000013,7022.546944457478
2025-07-10 16:15:00,34.05671,1.7888890000000002,0.8518374494601133,5.266202000000001,3.795603,-2.314799999999991,7022.5969444574785
2025-07-10 16:18:00,32.95718,1.7888890000000002,0.8518277395920915,5.237272,3.7666629999999994,-4.629699999999957,7022.646944457479
2025-07-10 16:21:00,33.99884,1.8756950000000003,0.8780102735456332,5.237272,3.6798569999999993,-2.314799999999991,7022.696944457479
2025-07-10 16:24:00,33.53588,1.7888890000000002,0.8231490790863802,5.2083319999999995,3.708793,-3.4722000000000435,7022.746944457479
2025-07-10 16:27:00,33.76736,1.7888890000000002,0.8231490790863785,5.266202000000001,3.7666629999999994,-4.050900000000013,7022.796944457479
2025-07-10 16:30:00,33.94097,1.8178240000000008,0.860589523385445,5.208337,3.708792999999999,-3.182900000000018,7022.846944457479
2025-07-10 16:33:00,32.78357,1.7599540000000005,0.8430305330805619,5.208337,3.7666629999999994,-4.91900000000004,7022.89694445748
2025-07-10 16:36:00,33.65162,1.8178240000000008,0.8605993018251459,5.179397,3.679863,-3.7614999999999554,7022.94694445748
2025-07-10 16:39:00,32.8125,1.7888890000000002,0.8231490790863802,5.150462,3.6509230000000006,-4.050900000000013,7022.99694445748
2025-07-10 16:42:00,32.06018,1.7888890000000002,0.8518374494601133,5.092592000000001,3.621993,-5.786999999999978,7023.04694445748
2025-07-10 16:45:00,33.94097,1.8467600000000006,0.8402317746380485,5.237267000000001,3.6798569999999993,-4.051000000000045,7023.09694445748
2025-07-10 16:48:00,33.44907,1.7888890000000002,0.8518277395920915,5.237272,3.7666629999999994,-4.629600000000039,7023.1469444574805
2025-07-10 16:51:00,32.8125,1.7888890000000002,0.8793940216408634,5.150462,3.708793,-4.050900000000013,7023.196944457481
2025-07-10 16:54:00,33.33334,1.8467590000000005,0.8402314805943591,5.2083319999999995,3.6509229999999997,-2.8935000000000173,7023.246944457481
2025-07-10 16:57:00,33.04398,1.8467590000000005,0.8402314805943591,5.2083319999999995,3.6509229999999997,-4.340300000000013,7023.296944457481
2025-07-10 17:00:00,31.36574,1.7888890000000002,0.8518277395920915,5.237272,3.7666629999999994,-4.918900000000008,7023.346944457481
2025-07-10 17:03:00,32.29166,1.8178240000000008,0.8317069261976529,5.121527,3.5930530000000003,-5.497700000000009,7023.396944457481
2025-07-10 17:06:00,32.14699,1.8467590000000005,0.8402417518920564,5.005782,3.4483829999999998,-3.4721999999999866,7023.446944457482
2025-07-10 17:09:00,32.69676,1.9046290000000008,0.8571836162808416,5.208332,3.5930530000000003,-4.050900000000013,7023.496944457482
2025-07-10 17:12:00,31.42361,1.7888890000000002,0.8518277395920915,5.237272,3.7666629999999994,-4.918900000000008,7023.546944457482
2025-07-10 17:21:00,31.01852,1.8467590000000005,0.8402314805943591,5.063662,3.506253,-6.6551000000000045,7023.546944457482
2025-07-10 17:30:00,35.76389,3.090972,1.2196823187038937,4.3402780000000005,1.5675930000000005,-3.4722000000000435,7023.546944457482
2025-07-10 17:36:00,40.56713,2.3386570000000004,0.8731791283888418,4.282407,2.1462959999999995,4.629600000000039,7023.546944457482
2025-07-10 17:39:00,32.34954,1.90463,0.7938866393246858,4.2534719999999995,2.580323,-5.208300000000008,7023.546944457482
2025-07-10 17:42:00,33.18866,1.8467590000000005,0.8402335348665694,4.398148000000001,2.8407409999999995,-2.8934999999999604,7023.546944457482
2025-07-10 17:45:00,34.25926,1.8467590000000005,0.8098126503936194,4.340277,2.7539350000000002,-2.6041000000000167,7023.546944457482
2025-07-10 17:48:00,35.30093,1.8178240000000008,0.7697376634950055,4.456018,2.8696770000000003,-0.5787000000000262,7023.546944457482
2025-07-10 17:51:00,34.4618,1.8178240000000008,0.8015030649587441,4.398149,2.8407419999999997,-1.1573999999999955,7023.546944457482
2025-07-10 17:54:00,31.7419,1.8178240000000008,0.7697365352260569,4.398148000000001,2.811806,-5.208399999999983,7023.546944457482
2025-07-10 17:57:00,31.04745,1.8467590000000005,0.8098126503936194,4.340277,2.7539350000000002,-3.4722999999999615,7023.546944457482
2025-07-11 07:42:00,31.56828,1.8467589999999996,0.8402294263158107,4.456018,2.898607000000001,-6.365799999999979,7023.546944457482
2025-07-11 07:45:00,32.46528,1.615278,0.68041136233172,4.166667,2.7539350000000002,-5.208399999999983,7023.596944457482
2025-07-11 07:48:00,32.60995,1.6731480000000003,0.7594604225990053,3.819445,2.406712999999999,-5.786999999999978,7023.646944457482
2025-07-11 07:51:00,31.27893,1.5574080000000006,0.7251864101404689,3.732640000000001,2.4356479999999996,-6.944500000000005,7023.6969444574825
2025-07-11 07:54:00,35.21412,1.4706019999999995,0.6701863691720742,4.02199,2.782871000000001,-4.340300000000013,7023.746944457483
2025-07-11 07:57:00,34.43287,1.4706020000000004,0.6990683379860921,3.7905100000000003,2.580325,-4.6296999999999855,7023.796944457483
2025-07-11 08:00:00,31.97338,1.8756940000000002,0.8180910430896703,4.195602,2.580325,-6.076399999999978,7023.846944457483
2025-07-11 08:03:00,32.78357,1.9625000000000004,0.8427459609604367,4.62963,2.9275469999999997,-4.919000000000011,7023.896944457483
2025-07-11 08:06:00,31.33681,1.90463,0.85718703234551,4.600694,2.985417,-5.4976999999999805,7023.946944457483
2025-07-11 08:09:00,31.62616,1.9335640000000005,0.8018800244398835,4.716435,3.014352999999999,-7.233799999999974,7023.996944457484
2025-07-11 08:18:00,32.00232,1.9625000000000004,0.8098449084857402,4.224537000000001,2.493519,-7.233799999999974,7023.996944457484
