Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-07-11 08:21:00,30.81597,1.7888890000000002,0.7616251359122646,3.906251,2.3488430000000005,-5.208300000000008,7024.046944457484
2025-07-11 08:24:00,35.4456,1.3548610000000005,0.6901825576826671,3.616898000000001,2.5513889999999995,-3.182800000000043,7024.096944457484
2025-07-11 08:27:00,34.34607,1.615278,0.7710595410551687,4.484953999999999,3.159028,-4.3402999999999565,7024.146944457484
2025-07-11 08:30:00,32.2338,1.6442139999999998,0.7798346117707391,4.3692139999999995,3.0143520000000006,-5.497599999999977,7024.196944457484
2025-07-11 08:33:00,43.60532,0.7761580000000006,0.5136540520318122,2.8645829999999997,2.406713,2.8935000000000173,7024.2469444574845
2025-07-11 08:36:00,47.97454,0.6893520000000004,0.6324144469029871,3.0960649999999994,2.9854130000000003,10.995400000000018,7024.296944457485
2025-07-11 08:39:00,34.80903,1.210185,0.7137480247400615,3.993056,3.1590290000000003,-2.8935000000000173,7024.346944457485
2025-07-11 08:42:00,31.59722,1.5863429999999994,0.7338129141862697,4.282407999999999,2.9564820000000003,-6.944399999999973,7024.396944457485
2025-07-11 08:45:00,30.20833,1.7888890000000002,0.7616251359122646,4.195601999999999,2.6381939999999995,-7.233800000000031,7024.446944457485
2025-07-11 08:48:00,33.01505,1.8756950000000003,0.7858667901806217,4.600695,2.9564819999999994,-4.340300000000013,7024.496944457485
2025-07-11 08:51:00,35.04051,1.8467599999999997,0.8402338289107585,4.3692139999999995,2.8118060000000007,-3.472200000000015,7024.546944457486
2025-07-11 08:54:00,31.88657,1.7020840000000002,0.7972699849767731,4.3692139999999995,2.9564820000000003,-3.4722999999999615,7024.596944457486
2025-07-11 08:57:00,33.21759,1.817825,0.8317092612425763,4.745369999999999,3.2168970000000003,-4.340300000000013,7024.646944457486
2025-07-11 09:00:00,34.02778,1.7599530000000003,0.7847819295095689,4.484954,2.9854130000000003,-2.8934999999999604,7024.696944457486
2025-07-11 09:03:00,34.54861,1.6442129999999997,0.779835284848571,4.3402769999999995,2.985417,-2.8935000000000173,7024.746944457486
2025-07-11 09:06:00,35.27199,1.6442129999999997,0.7798343091812913,4.427084,3.0722229999999993,-1.4466999999999928,7024.7969444574865
2025-07-11 09:09:00,34.23032,1.6731489999999996,0.8164283045257661,4.629631,3.2747730000000006,-4.629599999999982,7024.846944457487
2025-07-11 09:12:00,32.63889,1.7888890000000002,0.8231511044456838,4.62963,3.1300930000000005,-4.629699999999957,7024.896944457487
2025-07-11 09:15:00,34.57755,1.7599530000000003,0.7534856996716953,4.398147,2.8696770000000003,-3.7615000000000123,7024.946944457487
2025-07-11 09:18:00,36.16898,1.702083,0.7679380802296932,4.282407999999999,2.8407419999999997,-1.7361000000000217,7024.996944457487
2025-07-11 09:21:00,37.78935,1.5284719999999998,0.7444956958867163,4.108795,2.869676,-2.6041999999999916,7025.046944457487
2025-07-11 09:24:00,35.47454,1.412732,0.7343667773994267,4.166666,3.072221,-0.5787000000000262,7025.096944457488
2025-07-11 09:27:00,33.44907,1.615278,0.7710585729478313,4.340278,3.0143509999999996,-3.182899999999961,7025.146944457488
2025-07-11 09:30:00,31.8287,1.5863430000000003,0.76224447076031,4.195603,2.898611,-6.076399999999978,7025.196944457488
2025-07-11 09:33:00,31.97338,1.6442129999999997,0.7509489840948782,4.108795999999999,2.7249999999999996,-4.629600000000039,7025.246944457488
2025-07-11 09:36:00,34.375,1.7310189999999999,0.7763800130763235,4.108795999999999,2.6381939999999995,-2.0253999999999905,7025.296944457488
2025-07-11 09:39:00,33.96991,1.7888890000000002,0.8231521171230031,4.340278,2.8407419999999997,-2.314899999999966,7025.3469444574885
2025-07-11 09:42:00,30.90278,1.7310189999999999,0.8059334211671293,4.398148,2.9564820000000003,-6.365700000000004,7025.396944457489
2025-07-11 09:51:00,31.48148,1.8178239999999999,0.7697354069548699,4.166665999999999,2.580323,-6.076400000000035,7025.396944457489
2025-07-11 09:54:00,30.12153,1.702083,0.7371055886946224,4.108796,2.6381949999999996,-6.655199999999979,7025.396944457489
2025-07-11 09:57:00,30.52662,1.7888890000000002,0.7282218864583376,4.311344,2.725001,-7.233800000000002,7025.396944457489
2025-07-11 10:09:00,30.29514,1.702083,0.7044600310234735,4.079861,2.5803249999999993,-5.787000000000035,7025.396944457489
2025-07-11 10:12:00,30.96065,1.6731480000000003,0.7288664486928053,4.021991,2.5803249999999993,-6.365800000000007,7025.396944457489
2025-07-11 10:15:00,31.36574,1.6731480000000003,0.7594604225990053,4.195603,2.782870999999999,-5.787099999999953,7025.396944457489
2025-07-11 10:18:00,30.7581,1.6442129999999997,0.7509479618988703,3.993056,2.6092589999999998,-8.39119999999997,7025.396944457489
2025-07-11 10:24:00,31.10532,1.7310189999999999,0.7763789670892963,4.311344,2.8407409999999995,-4.629699999999957,7025.396944457489
2025-07-11 10:27:00,32.66782,1.7599530000000003,0.8145588902594133,4.340278,2.8696770000000003,-5.497699999999952,7025.396944457489
2025-07-11 10:30:00,33.96991,1.702083,0.7371055886946224,4.2534719999999995,2.782870999999999,-1.7361999999999966,7025.396944457489
2025-07-11 10:33:00,34.02778,1.6731480000000003,0.7885707120693669,4.253473,2.8696770000000003,-3.761599999999987,7025.396944457489
2025-07-11 10:36:00,35.38773,1.6731480000000003,0.7885697288942038,4.340278,2.9564809999999992,-2.314899999999966,7025.396944457489
2025-07-11 10:39:00,35.4456,1.6731480000000003,0.7594563018529695,4.398149,2.9854130000000003,-2.314899999999966,7025.396944457489
2025-07-11 10:42:00,33.10185,1.5863430000000003,0.76224447076031,4.340278,3.0432859999999993,-2.8935000000000173,7025.396944457489
2025-07-11 10:48:00,30.29514,1.6442130000000006,0.7509489840948784,4.224538,2.8407419999999997,-5.7871000000000095,7025.396944457489
2025-07-11 10:51:00,31.48148,1.6731480000000003,0.7594614527810981,4.079860999999999,2.6671299999999993,-5.497699999999952,7025.396944457489
2025-07-11 10:54:00,32.08912,1.702083,0.7679380802296932,4.137731,2.696065,-4.629599999999982,7025.396944457489
2025-07-11 10:57:00,31.39468,1.7310189999999999,0.7763800130763235,4.4560189999999995,2.985417,-4.918999999999983,7025.396944457489
2025-07-11 11:00:00,31.8287,1.8178239999999999,0.8014977184596025,4.484954,2.9275420000000008,-4.629600000000039,7025.396944457489
2025-07-11 11:03:00,31.45255,1.7310189999999999,0.7763800130763235,4.3692139999999995,2.898612,-4.629600000000039,7025.396944457489
2025-07-11 11:06:00,30.7581,1.6731489999999996,0.7594617463495051,4.4560189999999995,3.0432870000000003,-5.497600000000034,7025.396944457489
2025-07-11 11:12:00,31.53935,1.702083,0.7371066835122617,4.3402769999999995,2.8696770000000003,-6.076400000000035,7025.396944457489
2025-07-11 11:15:00,32.66782,1.7020840000000002,0.7371069676781036,4.311342,2.8407410000000004,-5.208399999999983,7025.446944457489
2025-07-11 11:18:00,33.36227,1.6731480000000003,0.7288675350061242,4.311342,2.8696770000000003,-3.182800000000043,7025.496944457489
2025-07-11 11:21:00,37.29745,1.3837970000000004,0.7250189568779337,3.993055,2.9275449999999994,0.8680999999999699,7025.546944457489
2025-07-11 11:24:00,34.57755,1.615278,0.8749582556316143,4.687496,3.4773179999999995,-0.28930000000002565,7025.596944457489
2025-07-11 11:27:00,32.7257,1.7310190000000008,0.7763831510265846,4.918977,3.448377999999999,-3.7615000000000123,7025.64694445749
2025-07-11 11:30:00,34.89584,1.8467590000000005,0.77781639910241,4.62963,3.014352999999999,-3.182900000000018,7025.69694445749
2025-07-11 11:33:00,39.26505,1.9914360000000002,0.9413636537882576,5.0636529999999995,3.419446999999999,1.446799999999996,7025.74694445749
2025-07-11 11:36:00,35.32986,1.8467599999999997,0.8693169807991508,5.237272999999999,3.708793000000001,-1.446799999999996,7025.79694445749
2025-07-11 11:39:00,34.9537,1.8756940000000002,0.7858642231191542,5.005787000000001,3.361573,-1.1575000000000273,7025.84694445749
2025-07-11 11:42:00,36.14005,1.9335640000000005,0.8345569200951086,4.74537,3.072223,-0.867999999999995,7025.8969444574905
2025-07-11 11:45:00,38.36805,1.8756950000000003,0.8780201877882349,4.918982000000001,3.3615769999999996,1.1573999999999955,7025.946944457491
2025-07-11 11:48:00,38.59954,1.7888890000000002,0.8793940216408634,5.063662,3.621993,2.314800000000048,7025.996944457491
2025-07-11 11:51:00,38.59954,1.8467590000000005,0.9242153268617923,5.179402,3.708793,0.8680999999999699,7026.046944457491
2025-07-11 11:54:00,37.87616,1.8756940000000002,0.8487234754190291,5.0925970000000005,3.506252999999999,0.5788000000000011,7026.096944457491
2025-07-11 11:57:00,35.82176,1.8467590000000005,0.869326526336382,5.034717,3.5062480000000003,-0.5786999999999694,7026.146944457491
2025-07-11 12:00:00,36.31366,1.9335640000000005,0.8656125826987553,5.0925970000000005,3.448382999999999,-1.1573999999999955,7026.196944457492
2025-07-11 12:03:00,40.45139,1.9335640000000005,0.8656146796542874,4.890045,3.245833,4.050900000000013,7026.246944457492
2025-07-11 12:06:00,41.03009,1.9625000000000004,0.9602788162527259,5.353007000000001,3.766666999999999,3.7615000000000123,7026.296944457492
2025-07-11 12:09:00,45.3993,1.991435,1.0222489309707883,6.0474570000000005,4.490042000000001,9.548500000000047,7026.346944457492
2025-07-11 12:12:00,42.99768,1.7310190000000008,0.9375710126132886,5.526617,4.229627999999999,6.944399999999973,7026.396944457492
2025-07-11 12:15:00,41.63773,1.7310189999999999,0.9375710126132885,5.324071999999999,4.027082999999999,5.497600000000034,7026.4469444574925
2025-07-11 12:18:00,41.95602,1.817825,0.9151133673590035,5.237271999999999,3.795597,5.497700000000009,7026.496944457493
2025-07-11 12:21:00,40.45139,1.7888890000000002,0.8518277395920915,5.063662,3.5930529999999994,3.182800000000043,7026.546944457493
2025-07-11 12:24:00,38.62847,1.8178240000000008,0.915113052145531,5.179402,3.7377279999999997,3.182800000000043,7026.596944457493
2025-07-11 12:27:00,36.95023,1.8178240000000008,0.8605895233854469,5.179402,3.6798580000000003,3.761599999999987,7026.646944457493
2025-07-11 12:30:00,37.29745,1.9046290000000008,0.8571836162808416,5.121532,3.506253,0.8681000000000267,7026.696944457493
2025-07-11 12:33:00,38.19445,1.8467590000000005,0.8402417518920545,4.890042000000001,3.332642999999999,0.8681000000000267,7026.746944457494
2025-07-11 12:36:00,38.71528,1.7888890000000002,0.8793940216408634,4.861111999999999,3.4194429999999993,3.761599999999987,7026.796944457494
2025-07-11 12:39:00,36.89236,1.7888890000000002,0.8231592058207143,4.947912,3.4483829999999998,1.1573999999999955,7026.846944457494
2025-07-11 12:42:00,35.47454,1.7888890000000002,0.8231490790863785,4.918982000000001,3.4194429999999993,-0.28930000000002565,7026.896944457494
2025-07-11 12:45:00,38.94676,1.8467600000000006,0.869326827361693,4.947917,3.419446999999999,3.761600000000044,7026.946944457494
2025-07-11 12:48:00,39.17824,1.8467590000000005,0.8693265263363802,4.918982000000001,3.3905129999999994,1.7361999999999966,7026.9969444574945
2025-07-11 12:51:00,36.83449,1.8178240000000008,0.8317069261976529,5.121532,3.593058,0.5787000000000262,7027.046944457495
2025-07-11 12:54:00,36.80555,1.9335640000000005,0.8656125826987571,5.063657,3.4194430000000002,1.446799999999996,7027.096944457495
2025-07-11 12:57:00,35.96643,1.8467590000000005,2.9952421970493175,0.6365740000000004,3.332642999999999,-0.5788000000000011,7027.146944457495
2025-07-11 13:00:00,40.27778,1.7599540000000005,0.8430401739145263,5.034722,3.593057999999999,3.761600000000044,7027.196944457495
2025-07-11 13:03:00,36.83449,1.8178240000000008,0.915113052145531,5.121532,3.6798580000000003,2.0255000000000223,7027.246944457495
2025-07-11 13:06:00,35.01157,1.8467590000000005,0.8972685272438065,5.295142,3.795603,0.28930000000002565,7027.296944457496
2025-07-11 13:09:00,33.8831,1.8178240000000008,0.915113052145531,5.179402,3.7377279999999997,-3.182800000000043,7027.346944457496
2025-07-11 13:12:00,37.0081,1.8467600000000006,0.8402317746380485,4.976857000000001,3.419446999999999,-0.28940000000000055,7027.396944457496
2025-07-11 13:15:00,34.02778,1.7310190000000008,0.8342066477211314,4.918977,3.5062480000000003,-2.314700000000016,7027.446944457496
2025-07-11 13:18:00,37.26852,1.8178240000000008,0.8317069261976529,4.947917,3.4194430000000002,1.1573999999999955,7027.496944457496
2025-07-11 13:21:00,36.74768,1.8178240000000008,0.8317069261976511,4.890047000000001,3.361572999999999,0.0,7027.5469444574965
2025-07-11 13:24:00,37.90509,1.8467600000000006,0.8402338289107587,4.774305,3.2168970000000003,1.1575000000000273,7027.596944457497
2025-07-11 13:27:00,39.6412,1.817825,0.8605996040338143,4.7743020000000005,3.2747669999999998,2.8934999999999604,7027.646944457497
2025-07-11 13:30:00,37.84722,1.7310189999999999,0.8613725487274057,4.918982000000001,3.535183000000001,2.314799999999991,7027.696944457497
2025-07-11 13:33:00,36.28472,1.7599540000000005,0.8145672307695069,4.918977,3.4483829999999998,1.446799999999996,7027.746944457497
2025-07-11 13:36:00,36.57407,1.7888890000000002,0.8231551551456346,4.658566,3.159033,0.5787000000000262,7027.796944457497
2025-07-11 13:39:00,37.06597,1.7599530000000003,0.7847808756922903,4.600695,3.101152999999999,0.2892999999999688,7027.846944457498
2025-07-11 13:42:00,37.15278,1.702083,0.8253366523039696,4.600695,3.2169030000000003,1.1573999999999955,7027.896944457498
2025-07-11 13:45:00,38.71528,1.7888890000000002,0.8518374494601152,4.8611059999999995,3.3905070000000004,1.1573999999999955,7027.946944457498
2025-07-11 13:48:00,37.64468,1.615278,0.7984937996313232,4.658563999999999,3.361577999999999,0.5787000000000262,7027.996944457498
2025-07-11 13:51:00,36.86343,1.702083,0.8253376024284392,4.716434,3.332642999999999,-1.446799999999996,7028.046944457498
2025-07-11 13:54:00,36.71875,1.8178240000000008,0.8317130457677033,4.687501000000001,3.159033,-0.5787000000000262,7028.0969444574985
2025-07-11 13:57:00,33.36227,1.7310190000000008,0.8342028192065217,4.7453710000000004,3.332638,-2.6041999999999916,7028.146944457499
2025-07-11 14:00:00,34.66435,1.8178240000000008,0.7697410482884065,4.7453710000000004,3.159033,-1.7361000000000217,7028.196944457499
2025-07-11 14:03:00,35.38773,1.8467600000000006,0.8098118600666034,4.687501000000001,3.1011569999999997,-1.7360000000000468,7028.246944457499
2025-07-11 14:06:00,36.34259,1.8178240000000008,0.8317079461299173,4.658566,3.1300929999999996,-0.867999999999995,7028.296944457499
2025-07-11 14:09:00,45.77546,2.1650469999999995,0.8648597699038673,4.861112,2.9275450000000003,6.944500000000005,7028.346944457499
2025-07-11 14:12:00,66.23264,2.2229159999999997,1.3137237231020016,7.783566,6.255090000000001,28.356499999999983,7028.3969444575
2025-07-11 14:15:00,61.4294,1.7599530000000003,1.1046695276266159,6.018516,4.895143,13.888899999999978,7028.4469444575
2025-07-11 14:18:00,59.02778,1.6442139999999998,1.1019395801056904,5.787042,4.837268,26.331099999999992,7028.4969444575
2025-07-11 14:21:00,55.96065,1.7310190000000008,1.0730640973377674,5.815977,4.692588,22.85880000000003,7028.5469444575
2025-07-11 14:24:00,53.76157,1.7888890000000002,1.0723258000724012,5.844912,4.634722999999999,19.386600000000044,7028.5969444575
2025-07-11 14:27:00,54.25347,1.8467590000000005,1.0704000725049962,5.729162,4.432173,19.675899999999956,7028.6469444575005
2025-07-11 14:30:00,55.12153,1.8178240000000008,1.0603396341072362,5.700227,4.432173,23.1481,7028.696944457501
2025-07-11 14:33:00,54.16667,1.7888890000000002,1.0723258000724025,5.8159719999999995,4.605783000000001,21.411999999999978,7028.746944457501
2025-07-11 14:36:00,52.74884,1.7599540000000005,1.04008649513678,5.671297000000001,4.461112999999999,19.96519999999998,7028.796944457501
2025-07-11 14:39:00,52.57523,1.8178240000000008,1.0143869632088058,5.6423570000000005,4.316432999999999,18.518500000000017,7028.846944457501
2025-07-11 14:42:00,52.5463,1.7888890000000002,1.0276629606184509,5.584491999999999,4.316432999999999,17.93979999999999,7028.896944457501
2025-07-11 14:45:00,51.73611,1.7310189999999999,1.0076171484949383,5.526622,4.316433,15.3356,7028.946944457502
2025-07-11 14:48:00,50.20255,1.7310190000000008,1.029891705716648,5.555557,4.374308,16.492999999999995,7028.996944457502
2025-07-11 14:51:00,54.16667,1.90463,0.994369157864376,5.526622000000001,4.0560220000000005,18.51849999999996,7029.046944457502
2025-07-11 15:03:00,56.62616,1.9046290000000008,1.1352534739181046,5.902782,4.605783,23.148199999999974,7029.246944457502
2025-07-11 15:06:00,54.83218,1.7599540000000005,1.0620327684202773,5.7870420000000005,4.6057879999999995,21.122600000000034,7029.296944457502
2025-07-11 15:09:00,53.73264,1.7888890000000002,1.0502354494889714,5.729162,4.490043,20.543900000000008,7029.346944457502
2025-07-11 15:12:00,54.71644,1.8756950000000003,1.0338728753529447,5.8159719999999995,4.432177,20.254599999999982,7029.396944457502
2025-07-11 15:15:00,55.6713,1.8467590000000005,1.0927755178714833,5.873842000000001,4.605783,21.990700000000004,7029.4469444575025
2025-07-11 15:18:00,54.42708,1.7888890000000002,1.0723258000724012,5.873842000000001,4.663653,18.518599999999992,7029.496944457503
2025-07-11 15:21:00,55.46875,1.9335640000000005,1.0531904128115843,5.8738470000000005,4.432173,19.96520000000004,7029.546944457503
2025-07-11 15:24:00,55.84491,1.9335640000000005,1.0770292451933503,5.671297,4.258563,21.412000000000035,7029.596944457503
2025-07-11 16:06:00,50.86806,1.7599540000000005,0.9947346865499638,5.613427,4.345373,16.78230000000002,7030.296944457503
2025-07-11 16:09:00,54.57176,1.817825,0.9905850399785548,5.439812,4.084957,19.386599999999987,7030.346944457503
2025-07-11 16:12:00,54.51389,1.7599540000000005,1.0400864951367814,5.526617,4.316433,20.254599999999982,7030.396944457503
2025-07-11 16:15:00,54.94792,1.7599540000000005,1.0176624319439536,5.613427,4.374302999999999,19.96520000000004,7030.446944457503
2025-07-11 16:18:00,48.78472,1.6731490000000004,1.0093601363198976,5.526617,4.403238,14.467600000000004,7030.496944457504
2025-07-11 16:21:00,48.87153,1.7888890000000002,0.9809370118260978,5.555552,4.229633,15.335699999999974,7030.546944457504
2025-07-11 16:24:00,55.1794,1.8467589999999996,0.9755930164703235,5.295135999999999,3.8824069999999997,21.411999999999978,7030.596944457504
2025-07-11 16:27:00,57.55208,1.7888890000000002,0.9809287348148603,5.266206,3.940276999999999,23.4375,7030.646944457504
2025-07-11 16:30:00,56.7419,1.7310189999999999,0.9848435823526076,5.324071999999999,4.0849530000000005,23.148199999999974,7030.696944457504
2025-07-11 16:33:00,55.06366,1.7310189999999999,1.0076249303304712,5.439812,4.229633,20.83330000000001,7030.7469444575045
2025-07-11 16:36:00,55.38194,1.817825,1.0603399825483466,5.758101999999999,4.490047,18.518500000000017,7030.796944457505
2025-07-11 16:39:00,53.96412,1.7020840000000002,0.9975260288101253,5.584491999999999,4.403237999999999,21.411999999999978,7030.846944457505
2025-07-11 16:42:00,53.21181,1.702083,0.9749074338391429,5.439816,4.229633,19.675900000000013,7030.896944457505
2025-07-11 16:45:00,53.67477,1.7599530000000003,1.0400861436008726,5.584486,4.374303,21.411999999999978,7030.946944457505
2025-07-11 16:48:00,54.57176,1.7888890000000002,1.0045821432543354,5.613422,4.316432999999999,20.83330000000001,7030.996944457505
2025-07-11 16:51:00,50.89699,1.7020840000000002,1.0196499716198568,5.526617,4.374303,17.07170000000002,7031.046944457506
2025-07-11 16:54:00,49.76852,1.8178240000000008,0.9905847072587162,5.5555520000000005,4.200698,15.625,7031.096944457506
2025-07-11 16:57:00,48.61111,1.9046290000000008,0.9943688347110708,5.468752,3.9981529999999994,14.178299999999979,7031.146944457506
2025-07-11 17:00:00,33.3044,1.2391200000000007,0.9227924924623777,5.324072000000001,4.750462,-1.446799999999996,7031.196944457506
2025-07-11 17:03:00,33.04398,1.7599540000000005,0.870402082207179,5.295142,3.882408,-2.893599999999992,7031.246944457506
2025-07-11 17:06:00,31.85764,1.8467590000000005,0.8402314805943591,5.121531999999999,3.5641229999999995,-3.761599999999987,7031.2969444575065
2025-07-11 17:09:00,31.51042,1.7888890000000002,0.7931647716030811,4.976852,3.4483829999999998,-4.629599999999982,7031.346944457507
2025-07-11 17:21:00,30.12153,1.8178240000000008,0.7697354069548701,4.224537,2.6381939999999995,-4.91900000000004,7031.346944457507
2025-07-12 08:21:00,30.46875,1.2680560000000005,0.609485064032937,3.501158,2.464583,-7.233800000000002,7031.346944457507
2025-07-12 08:36:00,43.72107,2.309722,1.5731088436606038,6.423611999999999,5.126620000000001,5.497599999999977,7031.346944457507
2025-07-12 08:39:00,48.95834,1.9335650000000006,1.0770295829110241,6.365742000000001,4.953007,10.127299999999991,7031.396944457507
2025-07-12 08:42:00,50.31829,1.8467590000000005,1.0241501175645398,5.729162,4.374303,13.599500000000035,7031.446944457507
2025-07-12 08:45:00,54.22454,1.991435,1.0476408875296188,5.873842,4.345367,18.22919999999999,7031.496944457507
2025-07-12 08:48:00,59.60648,1.6442129999999997,1.0203797654032263,5.4976840000000005,4.432171,21.412000000000035,7031.546944457507
2025-07-12 08:51:00,64.26505,1.4127310000000008,1.1183779808575836,5.6712940000000005,5.1266229999999995,32.117999999999995,7031.596944457508
2025-07-12 08:54:00,58.73843,1.6442139999999998,1.1214880770300835,5.960652,5.039818,24.594900000000024,7031.646944457508
2025-07-12 08:57:00,54.25347,1.7020840000000002,1.0833752944856732,5.815972,4.750457999999999,19.675899999999984,7031.696944457508
2025-07-12 09:00:00,54.28241,1.7599540000000005,1.0176624319439536,5.671297000000001,4.432173000000001,20.83329999999998,7031.746944457508
2025-07-12 09:03:00,57.06019,1.8467600000000006,1.0703926039270744,5.815977,4.5189770000000005,20.543999999999983,7031.796944457508
2025-07-12 09:06:00,54.86111,1.8178240000000008,1.104372156229921,6.105327000000001,4.895143,20.25460000000001,7031.8469444575085
2025-07-12 09:09:00,60.06944,1.8467600000000006,1.0927758697100263,6.047457,4.779397,24.305500000000023,7031.896944457509
2025-07-12 09:12:00,58.7963,1.8178240000000008,1.082573033618375,5.787037,4.547913,12.442200000000014,7031.946944457509
2025-07-12 09:15:00,61.86343,1.817825,1.08257338698581,5.729172,4.490047,28.067199999999985,7031.996944457509
2025-07-12 09:18:00,65.42245,1.8467600000000006,1.2187182062571909,6.481477,5.387037,32.9862,7032.046944457509
2025-07-12 09:21:00,68.51852,1.7888890000000002,1.1768189623732739,6.278936,5.213427,28.35650000000001,7032.096944457509
2025-07-12 09:24:00,71.67245,1.7888890000000002,1.2355987298262583,6.365741999999999,5.387033,36.16900000000001,7032.14694445751
2025-07-12 09:27:00,67.01389,1.7310190000000008,1.2317155261535733,6.4236070000000005,5.531707999999999,35.301000000000016,7032.19694445751
2025-07-12 09:30:00,66.37731,1.7020840000000002,1.1632904321932587,6.221062,5.271297999999999,34.14350000000002,7032.24694445751
2025-07-12 09:33:00,65.74074,1.7020840000000002,1.1437824696691512,6.076392,5.097687999999999,33.56479999999999,7032.29694445751
2025-07-12 09:36:00,60.67708,1.6731489999999996,1.1326631795908022,6.018521999999999,5.068753,26.331000000000017,7032.34694445751
2025-07-12 09:39:00,62.5,1.702083,1.0833749248911835,5.7870360000000005,4.7215229999999995,28.35650000000001,7032.3969444575105
2025-07-12 09:42:00,65.33565,1.7888890000000002,1.1566322869570862,6.047452,4.953012999999999,33.27540000000002,7032.446944457511
2025-07-12 09:45:00,64.95949,1.6442129999999997,1.1597074973532424,6.018515999999999,5.155552999999999,33.56480000000002,7032.496944457511
2025-07-12 09:48:00,73.03241,1.817825,1.1877286031783147,6.105326000000001,5.0108809999999995,40.50919999999999,7032.546944457511
2025-07-12 09:51:00,82.34954,1.817825,1.512938420531269,7.320606000000001,6.7469909999999995,39.062599999999975,7032.596944457511
2025-07-12 09:54:00,85.82176,1.5574079999999997,1.3314443175324675,6.6550910000000005,6.226153000000001,57.29170000000002,7032.646944457511
2025-07-12 09:57:00,80.1794,1.6442129999999997,1.3030756691718257,6.365736,5.734262999999999,52.662000000000006,7032.696944457512
2025-07-12 10:00:00,75.92593,1.6731489999999996,1.245006701792822,6.307872,5.531713000000001,47.1644,7032.746944457512
2025-07-12 10:03:00,70.68866,1.6442139999999998,1.1968749359076019,6.192131999999999,5.387038,42.245299999999986,7032.796944457512
2025-07-12 10:06:00,78.125,1.1812499999999995,1.0326082140752846,5.092596,4.808336,47.16429999999997,7032.846944457512
2025-07-12 10:09:00,86.95023,1.1523149999999998,1.0504974613969773,4.976851000000001,4.779396000000001,54.9768,7032.896944457512
2025-07-12 10:12:00,87.58681,1.1523150000000006,1.1257172497086447,5.237273,5.184487999999999,56.71290000000002,7032.9469444575125
2025-07-12 10:15:00,74.59491,1.2969910000000002,1.1646655225816027,5.584496000000001,5.329165000000001,47.4537,7032.996944457513
2025-07-12 10:18:00,65.88542,1.5863430000000003,1.1179570584550975,5.902777,5.068753999999999,37.32640000000001,7033.046944457513
2025-07-12 10:21:00,64.67014,1.7888890000000002,1.1361086105793983,6.076391999999999,4.953013,13.020800000000008,7033.096944457513
2025-07-12 10:24:00,68.72106,1.7888890000000002,1.1566322869570862,6.047452,4.953012999999999,36.45840000000001,7033.146944457513
2025-07-12 10:27:00,69.41551,1.7888890000000002,1.1967027921581972,6.1631920000000004,5.1266229999999995,30.96070000000003,7033.196944457513
2025-07-12 10:30:00,69.76273,1.7599530000000003,1.224273048849887,6.221066,5.271292999999999,41.37729999999999,7033.246944457514
2025-07-12 10:33:00,70.19676,1.7310189999999999,1.193822597650539,6.2210659999999995,5.271297,41.66659999999999,7033.296944457514
2025-07-12 10:36:00,70.97801,1.702083,1.2201603803276828,6.134256,5.271292999999999,41.95599999999999,7033.346944457514
2025-07-12 10:39:00,70.8044,1.702083,1.1825075078821552,6.018515999999999,5.097682999999999,39.3518,7033.396944457514
2025-07-12 10:42:00,70.28356,1.702083,1.163290044476607,5.960646,5.010882999999999,41.37730000000002,7033.446944457514
2025-07-12 10:45:00,68.05556,1.7310189999999999,1.1744747966264386,6.018521999999999,5.0398130000000005,36.74770000000001,7033.4969444575145
2025-07-12 10:48:00,66.66667,1.7599540000000005,1.1658590671648608,6.105327000000001,5.068752999999999,36.74770000000001,7033.546944457515
2025-07-12 10:51:00,68.92361,1.8756950000000003,1.2093998646094422,6.221062000000001,5.068746999999999,37.037000000000035,7033.596944457515
2025-07-12 10:54:00,66.98495,1.7599540000000005,1.1856185534076773,6.192127000000001,5.184493,39.93060000000003,7033.646944457515
2025-07-12 10:57:00,64.84375,1.7310189999999999,1.1548473252504166,6.250002,5.242362999999999,29.224500000000035,7033.696944457515
2025-07-12 11:00:00,78.67477,1.4706019999999995,1.089830621230575,5.353013,4.663661,46.5856,7033.746944457515
2025-07-12 11:03:00,82.89931,1.4416670000000007,1.1307189211688362,5.555554,4.981946999999999,51.50460000000001,7033.796944457516
2025-07-12 11:06:00,71.52778,1.5284719999999998,1.2021333866312194,5.931716,5.329164,44.27080000000001,7033.846944457516
2025-07-12 11:09:00,70.19676,1.7020840000000002,1.1437824696691512,6.076392,5.097687999999999,41.95600000000002,7033.896944457516
2025-07-12 11:12:00,68.98148,1.7888890000000002,1.1768189623732725,6.1342620000000005,5.068752999999999,39.3519,7033.946944457516
2025-07-12 11:15:00,67.6794,1.7888890000000002,1.1966959728194013,6.250001999999999,5.213423000000001,23.4375,7033.996944457516
2025-07-12 11:18:00,68.46065,1.9335640000000005,1.271555030148173,6.626157,5.473843,38.48370000000003,7034.0469444575165
2025-07-12 11:21:00,69.47338,1.8756940000000002,1.2296440144655159,6.452547,5.329162999999999,37.61580000000001,7034.096944457517
2025-07-12 11:24:00,70.05208,1.90463,1.240529372161565,6.423611999999999,5.271292000000001,35.30090000000001,7034.146944457517
2025-07-12 11:27:00,68.05556,1.7599540000000005,1.1856185534076773,6.2499970000000005,5.242362999999999,32.407399999999996,7034.196944457517
2025-07-12 11:30:00,67.62153,1.7599540000000005,1.1856185534076773,6.192127000000001,5.184493,37.326400000000035,7034.246944457517
2025-07-12 11:33:00,68.60532,1.7888890000000002,1.216288244975244,6.250001999999999,5.242362999999999,38.773199999999974,7034.296944457517
2025-07-12 11:36:00,69.93634,1.8467590000000005,1.2187109241287897,6.423612,5.329162999999999,40.50920000000002,7034.346944457518
2025-07-12 11:39:00,69.53125,1.9335640000000005,1.2914560996902824,6.539347,5.415973,39.6412,7034.396944457518
2025-07-12 11:42:00,71.15162,1.8467590000000005,1.2964105224894245,6.741902,5.763192999999999,42.82400000000001,7034.446944457518
2025-07-12 11:45:00,74.18981,1.817825,1.2849689841487169,6.539351999999999,5.589586999999999,43.69210000000004,7034.496944457518
2025-07-12 11:48:00,73.46644,1.7020840000000002,1.2926778695639434,6.510422,5.763198,44.849500000000006,7034.546944457518
2025-07-12 11:51:00,70.97801,1.7310190000000008,1.2502953466218503,6.568287,5.705327999999999,39.930499999999995,7034.5969444575185
2025-07-12 11:54:00,68.2581,1.7020840000000002,1.2201607806611785,6.394672,5.531707999999999,37.03699999999998,7034.646944457519
2025-07-12 11:57:00,69.67593,1.8467590000000005,1.1985880292258717,6.394672000000001,5.271292999999999,39.93060000000003,7034.696944457519
2025-07-12 12:00:00,69.96528,1.8467590000000005,1.2187178275618877,6.278932,5.184492999999999,40.79859999999999,7034.746944457519
2025-07-12 12:03:00,70.3125,1.9046290000000008,1.2803787322037548,6.481482,5.387033,37.61580000000001,7034.796944457519
2025-07-12 12:06:00,68.02662,1.9046290000000008,1.2405359831288951,6.568282,5.415973,37.615700000000004,7034.846944457519
2025-07-12 12:09:00,67.1875,1.8467590000000005,1.2187178275618877,6.452542000000001,5.358103,35.59020000000004,7034.89694445752
2025-07-12 12:12:00,66.17477,1.8178240000000008,1.2077286250772732,6.394677,5.329163,33.85410000000002,7034.94694445752
2025-07-12 12:15:00,68.05556,1.7599540000000005,1.1856185534076773,6.2499970000000005,5.242362999999999,39.0625,7034.99694445752
2025-07-12 12:18:00,66.86921,1.7888890000000002,1.2355987298262583,6.365741999999999,5.387033,35.59020000000004,7035.04694445752
2025-07-12 12:21:00,67.1875,1.9046290000000008,1.2405289967931887,6.597222,5.444902999999999,37.615700000000004,7035.09694445752
2025-07-12 12:24:00,64.84375,1.8756940000000002,1.2495963075882826,6.6840269999999995,5.589582999999999,34.72219999999999,7035.1469444575205
2025-07-12 12:27:00,67.56366,1.9335650000000006,1.3110794728634834,6.886572000000001,5.792127,35.011600000000016,7035.196944457521
2025-07-12 12:30:00,70.42824,1.9046290000000008,1.3191509234477918,6.799772000000001,5.763193,40.79860000000002,7035.246944457521
2025-07-12 12:33:00,68.72106,1.8178240000000008,1.358406405933969,6.886572000000001,6.052547999999999,39.351800000000026,7035.296944457521
2025-07-12 12:36:00,67.53472,1.7888890000000002,1.2546557739693251,6.7419020000000005,5.792133,37.03699999999998,7035.346944457521
2025-07-12 12:39:00,68.63426,1.8467590000000005,1.258097272677882,6.452542,5.415973,37.03709999999995,7035.396944457521
2025-07-12 12:42:00,68.02662,1.8467590000000005,1.2964170590788304,6.655092,5.676392999999999,38.7731,7035.446944457522
2025-07-12 12:45:00,67.07176,1.8178239999999999,1.3036508286924757,6.741897000000001,5.821063,36.45830000000001,7035.496944457522
2025-07-12 12:48:00,65.56713,1.8756950000000003,1.26926666401283,6.712962999999999,5.647457999999999,33.85419999999999,7035.546944457522
2025-07-12 12:51:00,65.50926,1.90463,1.240529372161565,6.539352999999999,5.387033000000001,37.3263,7035.596944457522
2025-07-12 12:54:00,65.68287,1.9335640000000005,1.2308816767090887,6.626157,5.415973,36.16900000000004,7035.646944457522
2025-07-12 12:57:00,65.33565,1.8467590000000005,3.9263023227769045,0.20254600000000078,5.531713,37.615700000000004,7035.6969444575225
2025-07-12 13:00:00,63.33912,1.7888890000000002,1.3103907841287252,6.944442,6.081483,31.828700000000026,7035.746944457523
2025-07-12 13:03:00,55.23727,1.4416669999999998,1.1815982780730774,6.365742,5.878935,24.305600000000027,7035.796944457523
2025-07-12 13:06:00,51.38889,1.7599540000000005,1.1457924416937848,6.365742000000001,5.300228000000001,19.386599999999987,7035.846944457523
2025-07-12 13:09:00,44.90741,1.702083,1.0625408335194009,6.192132000000001,5.097689000000001,9.83789999999999,7035.896944457523
2025-07-12 13:12:00,40.56713,1.7310179999999997,1.0076168005419956,6.0763869999999995,4.866199,6.365700000000004,7035.946944457523
2025-07-12 13:15:00,41.55093,1.8756940000000002,0.9332905087807775,5.7291669999999995,4.229633,6.076399999999978,7035.996944457524
2025-07-12 13:18:00,44.50232,1.9625000000000004,0.9326024336640026,5.381946999999999,3.766666999999999,7.8125,7036.046944457524
2025-07-12 13:21:00,41.37732,1.7888890000000002,0.9317013147471168,5.295142,3.9113429999999996,8.680499999999995,7036.096944457524
2025-07-12 13:24:00,42.21643,1.9046290000000008,0.9423210162513298,5.497682000000001,3.969212999999999,8.101799999999969,7036.146944457524
2025-07-12 13:27:00,39.43866,1.7599540000000005,0.8967962374905268,5.3530120000000005,3.969207999999999,4.3402000000000385,7036.196944457524
2025-07-12 13:30:00,39.32291,1.8467590000000005,0.8972685272438065,5.2083319999999995,3.708792999999999,4.340300000000013,7036.2469444575245
2025-07-12 13:33:00,39.1493,1.7599540000000005,0.870402082207179,5.121527,3.708793,4.91900000000004,7036.296944457525
2025-07-12 13:36:00,43.89468,1.8467599999999997,0.8972688348855392,5.092592,3.593052,8.1019,7036.346944457525
2025-07-12 13:39:00,42.44791,1.8178240000000008,0.860589523385445,5.208337,3.708792999999999,6.6551000000000045,7036.396944457525
2025-07-12 13:42:00,41.2037,1.8467600000000006,0.8972688348855394,5.324077000000001,3.8245370000000003,6.076399999999978,7036.446944457525
2025-07-12 13:45:00,41.95602,1.8756950000000003,0.9332816032994043,5.121531999999999,3.621987,7.5230999999999995,7036.496944457525
2025-07-12 13:48:00,43.77893,1.8178240000000008,0.915122147113578,5.121527,3.679863,8.101800000000026,7036.546944457526
2025-07-12 13:51:00,45.3993,1.8178240000000008,0.915113052145531,5.266207,3.8245329999999997,10.127399999999966,7036.596944457526
2025-07-12 13:54:00,41.75347,1.7020840000000002,0.9035153217808463,5.237271999999999,3.940278,6.365700000000004,7036.646944457526
2025-07-12 13:57:00,41.34838,1.7310189999999999,0.8613725487274057,5.150465999999999,3.766666999999999,6.07650000000001,7036.696944457526
2025-07-12 14:00:00,42.82407,1.7599530000000003,0.8704017707991683,5.063656,3.6509229999999997,7.523200000000031,7036.746944457526
2025-07-12 14:03:00,39.00463,1.6731480000000003,0.8940367915456333,5.0057860000000005,3.7377279999999997,5.208399999999983,7036.7969444575265
2025-07-12 14:06:00,37.03704,1.7310189999999999,0.8342066477211294,5.034722,3.621993,1.7361000000000217,7036.846944457527
2025-07-12 14:09:00,39.0625,1.7888890000000002,0.8231490790863785,4.947922,3.448382999999999,3.4721999999999866,7036.896944457527
2025-07-12 14:12:00,36.9213,1.6731480000000003,0.7885687457175461,4.8321760000000005,3.448377999999999,1.1573999999999955,7036.946944457527
2025-07-12 14:15:00,32.20486,1.6442139999999998,0.7798346117707391,4.745369999999999,3.3905080000000005,-3.761599999999987,7036.996944457527
2025-07-12 14:18:00,31.91551,1.817825,0.7697300453271578,4.658566,3.0722169999999993,-4.050999999999988,7037.046944457527
2025-07-12 14:21:00,35.79282,1.8756950000000003,0.7517216968301872,4.484953,2.811806,1.1573999999999955,7037.096944457528
2025-07-12 14:24:00,44.2419,1.9625010000000005,0.9038944999773793,5.815977,4.171755999999999,9.837999999999965,7037.146944457528
2025-07-12 14:27:00,41.2037,1.7310190000000008,0.8613725487274059,4.976857000000001,3.593058,6.076300000000003,7037.196944457528
2025-07-12 14:30:00,36.74768,1.7888890000000002,0.8518374494601152,5.034717,3.5641180000000006,0.28940000000000055,7037.246944457528
2025-07-12 14:33:00,35.27199,1.8467590000000005,0.809818035189888,4.890045,3.3037079999999994,-1.1573999999999955,7037.296944457528
2025-07-12 14:36:00,36.05324,1.9335640000000005,0.7672458532343533,4.74537,3.014352999999999,-0.28940000000000055,7037.3469444575285
2025-07-12 14:39:00,35.27199,1.8467590000000005,0.8098126503936194,4.716435000000001,3.1300930000000005,-0.5787000000000262,7037.396944457529
2025-07-12 14:42:00,35.9375,1.9046290000000008,0.8571804920441692,4.716435000000001,3.101152999999999,-2.314799999999991,7037.446944457529
2025-07-12 14:45:00,32.49421,1.8756940000000002,0.8180899585045038,4.629629,3.0143509999999996,-2.6041000000000167,7037.496944457529
2025-07-12 14:48:00,34.72222,1.9335640000000005,0.8018811853180164,4.571758,2.8696770000000003,-2.6041999999999916,7037.546944457529
2025-07-12 14:51:00,36.37153,1.9046290000000008,0.826332363741734,4.7453710000000004,3.101152999999999,2.0254000000000474,7037.596944457529
2025-07-12 14:54:00,39.75695,1.8467599999999997,0.8098118600666032,4.484954,2.8986099999999997,2.8935000000000173,7037.64694445753
2025-07-12 14:57:00,39.78588,1.702083,0.8783235211005975,4.976855999999999,3.6509229999999997,2.8934999999999604,7037.69694445753
2025-07-12 15:00:00,39.38079,1.7888890000000002,0.761630735842771,4.716436,3.159033,4.050999999999988,7037.74694445753
2025-07-12 15:03:00,36.86343,1.7310189999999999,0.8059324231397565,4.51389,3.0722229999999993,1.736099999999965,7037.79694445753
2025-07-12 15:06:00,34.57755,1.7020840000000002,0.7972699849767731,4.571759999999999,3.159028,-0.867999999999995,7037.84694445753
2025-07-12 15:09:00,35.70602,1.7310189999999999,0.7124118780416366,4.369212999999999,2.8407410000000004,-0.28940000000000055,7037.8969444575305
2025-07-12 15:12:00,34.17245,1.6731480000000003,0.7594604225990053,4.282408,2.8696759999999992,-1.7361999999999966,7037.946944457531
2025-07-12 15:15:00,32.84143,1.615278,0.7122858932392327,4.3402769999999995,2.9564820000000003,-2.60409999999996,7037.996944457531
2025-07-12 15:18:00,33.91204,1.7020840000000002,0.7044591422483356,4.166667,2.667129,-2.893599999999992,7038.046944457531
2025-07-12 15:21:00,35.61921,1.7310189999999999,0.7763789670892963,4.195603,2.7249999999999996,-0.2892999999999688,7038.096944457531
2025-07-12 15:24:00,37.23959,1.6731480000000003,0.7288675350061242,4.311342,2.8696770000000003,1.4466999999999643,7038.146944457531
2025-07-12 15:27:00,37.47107,1.7599530000000003,0.753484588018134,4.5428239999999995,3.014352999999999,1.446799999999996,7038.196944457532
2025-07-12 15:30:00,35.41666,1.6731480000000003,0.7885667793597501,4.456018,3.0722180000000003,0.5786999999999694,7038.246944457532
2025-07-12 15:33:00,30.15047,1.6442129999999997,0.7509489840948782,4.427083,3.0432870000000003,-4.629700000000014,7038.296944457532
2025-07-12 15:36:00,32.14699,1.7310189999999999,0.7124107047649281,4.282408,2.7539350000000002,-2.8935000000000173,7038.346944457532
2025-07-12 15:39:00,35.53241,1.8178239999999999,0.7360828908416693,4.253472,2.6381940000000004,-2.0253999999999905,7038.396944457532
2025-07-12 15:42:00,34.9537,1.7310190000000008,0.7453127616218511,4.456018,2.9564820000000003,-0.867999999999995,7038.4469444575325
2025-07-12 15:45:00,33.7963,1.7020840000000002,0.767933181995907,4.51389,3.0722180000000003,-1.446799999999996,7038.496944457533
2025-07-13 13:00:00,30.52662,1.8178240000000008,0.5105489694754821,3.7615750000000006,2.001620999999999,-6.944500000000005,7038.496944457533
2025-07-13 13:03:00,35.70602,2.3965270000000007,0.8021490236846391,3.4722220000000004,1.220371,-0.867999999999995,7038.496944457533
2025-07-13 13:06:00,35.79282,2.599074,0.8962986530311075,3.3854169999999995,0.9599540000000006,-0.8680999999999699,7038.496944457533
2025-07-13 13:09:00,35.8507,2.6569450000000003,0.8631971469308862,3.501157,0.9888889999999995,-5.497700000000009,7038.496944457533
2025-07-14 06:42:00,30.78703,1.0655089999999996,0.6828901202129387,4.427083,3.766667000000001,-6.076399999999978,7038.496944457533
2025-07-14 06:45:00,33.44907,0.8050920000000001,0.6183331706030492,3.819445,3.477316,-3.761599999999987,7038.546944457533
2025-07-14 06:48:00,39.98843,0.6893520000000004,0.5850834466594428,3.3564819999999997,3.159028,2.314899999999966,7038.596944457533
2025-07-14 06:51:00,40.42245,0.5736119999999998,0.6321058071085212,3.298611,3.4194440000000004,4.050900000000013,7038.646944457533
2025-07-14 06:54:00,34.54861,0.8050920000000001,0.685680945471573,4.021991000000001,3.7956019999999997,-0.5787000000000262,7038.696944457533
2025-07-14 06:57:00,33.01505,0.8629629999999997,0.6241212190479254,3.8773150000000003,3.448379000000001,-3.4721999999999866,7038.746944457534
2025-07-14 07:00:00,37.23959,1.12338,0.6829644430444158,3.8773139999999993,3.1300919999999994,0.28940000000000055,7038.796944457534
2025-07-14 07:03:00,35.04051,1.0365739999999999,0.6721049247004812,3.964119,3.3326390000000004,-1.1573999999999955,7038.846944457534
2025-07-14 07:06:00,33.44907,1.0076389999999993,0.7003531509371278,4.195601,3.650926,-4.918900000000008,7038.896944457534
2025-07-14 07:09:00,31.8287,1.007638,0.6810416689750318,4.456018,3.882408,-5.208399999999983,7038.946944457534
2025-07-14 07:12:00,31.39468,1.0365739999999999,0.6302884451181088,4.021990000000001,3.3326390000000004,-4.050899999999956,7038.9969444575345
2025-07-14 07:15:00,34.14352,1.0944439999999993,0.6284437830043307,3.7615739999999995,2.985417,-2.0255000000000223,7039.046944457535
2025-07-14 07:18:00,30.96065,0.9787029999999994,0.6301339524850561,3.7615739999999995,3.1590290000000003,-3.7615000000000123,7039.096944457535
2025-07-14 07:21:00,32.26273,1.0655089999999996,0.640617501490063,3.8773149999999994,3.159028,-5.787099999999953,7039.146944457535
2025-07-14 07:24:00,32.63889,1.0365739999999999,0.5618669732281916,3.4432859999999996,2.667129,-3.761599999999987,7039.196944457535
2025-07-14 07:27:00,38.31018,1.12338,0.5375167313187994,3.2118059999999993,2.290971999999999,1.1573999999999955,7039.246944457535
2025-07-14 07:30:00,40.45139,1.036575,0.6515132077652106,3.3854169999999995,2.7249999999999996,4.3402999999999565,7039.296944457536
2025-07-14 07:33:00,51.18634,1.3548609999999996,0.8305976370552687,4.918982,4.027087,10.995400000000018,7039.346944457536
2025-07-14 07:36:00,81.36574,1.4706019999999995,1.0531792720802486,6.047458,5.300236000000001,49.18979999999999,7039.396944457536
2025-07-14 07:39:00,73.35069,1.0655099999999997,0.9320270072040487,4.571759,4.316434000000001,43.113399999999984,7039.446944457536
2025-07-14 07:42:00,75.0,1.0076390000000002,0.9361157721264137,4.542825,4.403243999999999,44.27090000000001,7039.496944457536
2025-07-14 07:45:00,76.30208,0.920833,0.9660565485127415,4.369212,4.461113999999999,48.032399999999996,7039.5469444575365
2025-07-14 07:48:00,78.90625,0.9497679999999997,0.9377995055427312,4.282407,4.258569,51.21520000000001,7039.596944457537
2025-07-14 07:51:00,83.04398,0.9787040000000005,0.9372564521592306,4.398148000000001,4.316438,54.9769,7039.646944457537
2025-07-14 07:54:00,95.42824,1.12338,1.1259240824572012,5.237267000000001,5.242357000000001,63.657400000000024,7039.696944457537
2025-07-14 07:57:00,98.46644,0.8918980000000003,1.032130157980197,4.687501,4.981944,62.2106,7039.746944457537
2025-07-14 08:00:00,100.0,0.8050920000000001,0.9706155384264437,4.253472,4.605784,67.41900000000004,7039.796944457537
2025-07-14 08:03:00,100.0,0.9497680000000006,0.878131437774705,3.964119,3.824539999999999,64.52549999999997,7039.846944457538
2025-07-14 08:06:00,100.0,1.615278,1.35735686098312,5.931717000000001,5.444909000000001,67.99770000000001,7039.896944457538
2025-07-14 08:09:00,100.0,0.7182879999999994,1.3336854638383806,5.3819420000000004,6.8916640000000005,61.342600000000004,7039.946944457538
2025-07-14 08:12:00,100.0,0.834028,1.5030512195176005,6.886571999999999,8.512034,54.9769,7039.996944457538
2025-07-14 08:15:00,100.0,0.5736109999999996,1.2384829260453263,5.8159719999999995,7.528241,67.99770000000001,7040.046944457538
2025-07-14 08:18:00,100.0,0.6604169999999998,1.2385573411662993,5.439811000000001,6.862734000000001,65.68290000000002,7040.0969444575385
2025-07-14 08:21:00,100.0,0.834028,1.3317725869589814,5.93171,7.094212,64.2361,7040.146944457539
2025-07-14 08:24:00,100.0,0.6314820000000001,1.2364119495409378,5.468746,6.978473999999999,67.70840000000001,7040.196944457539
2025-07-14 08:27:00,100.0,0.5736110000000005,1.1108733589577806,4.890043,6.2261619999999995,65.97220000000002,7040.246944457539
2025-07-14 08:30:00,100.0,0.6314820000000001,1.1756399539327111,5.0636600000000005,6.399768,65.97219999999999,7040.296944457539
2025-07-14 08:33:00,98.49537,0.6604159999999997,1.218048500956171,5.324076,6.689120000000001,58.44909999999999,7040.346944457539
2025-07-14 08:36:00,91.23264,0.6314820000000001,1.1960532161811832,5.121531999999999,6.51551,66.55090000000001,7040.39694445754
2025-07-14 08:39:00,80.70023,0.6893519999999995,1.1656884820701146,5.121533,6.255091000000001,54.687599999999975,7040.44694445754
2025-07-14 08:42:00,77.48843,0.834028,1.2646854058139747,5.989582,6.978474,47.453599999999994,7040.49694445754
2025-07-14 08:45:00,76.76505,0.7472219999999998,1.1618460890920383,5.381942,6.341900000000001,47.742999999999995,7040.54694445754
2025-07-14 08:48:00,75.46296,0.7761579999999997,1.1354305093585915,5.208332,6.023613999999999,46.29619999999997,7040.59694445754
2025-07-14 08:51:00,75.14468,0.7761579999999997,1.1005013627884856,5.092592,5.821064000000001,46.29630000000003,7040.6469444575405
2025-07-14 08:54:00,73.11921,0.747223,1.070461720899521,5.034727,5.763194,45.138900000000035,7040.696944457541
2025-07-14 08:57:00,73.55324,0.834028,1.0756506635978293,5.2083319999999995,5.7342640000000005,41.95600000000002,7040.746944457541
2025-07-14 09:00:00,72.42477,0.834028,1.1002315829619669,5.034722,5.618514000000001,42.824100000000016,7040.796944457541
2025-07-14 09:03:00,70.83333,0.7761579999999997,1.028771608606913,4.947912,5.5027740000000005,40.219900000000024,7040.846944457541
2025-07-14 09:06:00,73.32176,0.8050929999999994,1.046111681155421,5.005792,5.531709000000001,33.85419999999999,7040.896944457541
2025-07-14 09:09:00,75.78125,0.7182870000000001,1.0287201674404811,4.7743009999999995,5.473844,45.42830000000001,7040.946944457542
2025-07-14 09:12:00,75.83912,0.6893519999999995,1.044492389883525,4.716435999999999,5.531714,47.453700000000026,7040.996944457542
2025-07-14 09:15:00,74.4213,0.6893519999999995,1.0331224675645294,4.716434,5.5027740000000005,45.13889999999998,7041.046944457542
2025-07-14 09:18:00,74.45023,0.7761579999999997,1.0649695948996987,4.7743020000000005,5.415973999999999,43.40280000000001,7041.096944457542
2025-07-14 09:21:00,77.17014,0.834028,1.1002315829619664,4.976857000000001,5.560649,49.47919999999999,7041.146944457542
2025-07-14 09:24:00,76.53356,0.7761579999999997,1.076878693621422,5.0057920000000005,5.6763840000000005,49.189899999999966,7041.1969444575425
2025-07-14 09:27:00,73.26389,0.747223,1.046971121147375,4.976857000000001,5.647454,32.11800000000002,7041.246944457543
2025-07-14 09:30:00,72.8588,0.834028,1.050737675483143,4.976857000000001,5.444909000000001,45.717599999999976,7041.296944457543
2025-07-14 09:33:00,69.79167,0.747223,1.0469711211473758,4.832177,5.5027740000000005,40.798599999999965,7041.346944457543
2025-07-14 09:36:00,68.83681,0.834028,1.0254839721584887,4.976852000000001,5.387034,37.61579999999998,7041.396944457543
2025-07-14 09:39:00,68.46065,0.8629629999999997,1.0419890087913897,4.9479169999999995,5.3291640000000005,36.16899999999998,7041.446944457543
2025-07-14 09:42:00,67.15856,0.834028,1.050737675483143,5.034722,5.5027740000000005,37.90510000000003,7041.496944457544
2025-07-14 09:45:00,68.63426,0.8050929999999994,1.0213092298170656,4.918982,5.387039,38.19449999999998,7041.546944457544
2025-07-14 09:48:00,71.12269,0.8050920000000001,1.0213086438161423,4.745366000000001,5.213424,39.0625,7041.596944457544
2025-07-14 09:51:00,74.16088,0.7182870000000001,0.9814147109950143,4.687500999999999,5.271293999999999,39.3518,7041.646944457544
2025-07-14 09:54:00,74.36343,0.7182879999999994,1.0403613618914545,4.803241999999999,5.531714000000001,46.296299999999974,7041.696944457544
2025-07-14 09:57:00,71.49884,0.7182879999999994,1.028720802992104,4.890041999999999,5.589584,41.08800000000002,7041.7469444575445
2025-07-14 10:00:00,70.45718,0.7472219999999998,1.0111894123568095,4.8611059999999995,5.444904,41.087999999999994,7041.796944457545
