Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-07-14 10:03:00,69.41551,0.7182879999999994,0.9814178108724255,4.658566,5.242364,40.219900000000024,7041.846944457545
2025-07-14 10:06:00,66.2037,0.7182870000000001,0.9814171950427244,4.687501000000001,5.2713,35.011600000000016,7041.896944457545
2025-07-14 10:09:00,65.79861,0.8050930000000003,0.9961518373156943,4.832177,5.242363999999999,33.85409999999999,7041.946944457545
2025-07-14 10:12:00,68.14236,0.8050929999999994,0.9834361497164887,4.7743020000000005,5.155559,34.722200000000015,7041.996944457545
2025-07-14 10:15:00,66.81134,0.7761579999999997,0.9918494082600006,4.716436000000001,5.184494000000001,32.696799999999996,7042.046944457546
2025-07-14 10:18:00,66.92708,0.8050930000000003,0.996152713099689,4.774305,5.184494,35.879699999999985,7042.096944457546
2025-07-14 10:21:00,67.44792,0.834028,0.9869054731527054,4.832177,5.155559,37.61570000000003,7042.146944457546
2025-07-14 10:24:00,68.20023,0.7761579999999997,0.9667935569541757,4.716436,5.1266240000000005,30.671300000000002,7042.196944457546
2025-07-14 10:27:00,70.71759,0.8050929999999994,0.9961527130996882,4.745369999999999,5.155559,39.930499999999995,7042.246944457546
2025-07-14 10:30:00,69.58912,0.8050930000000003,0.9961518373156943,4.832177,5.242363999999999,41.66670000000002,7042.2969444575465
2025-07-14 10:33:00,69.76273,0.8050930000000003,0.9961500857463609,4.7453710000000004,5.1555539999999995,38.4838,7042.346944457547
2025-07-14 10:36:00,69.47338,0.8050930000000003,0.9706192171589683,4.658566,5.010884,38.7731,7042.396944457547
2025-07-14 10:39:00,72.39583,0.834028,1.0381575661326898,5.034722,5.473844,35.011600000000016,7042.446944457547
2025-07-14 10:42:00,73.9294,0.834028,1.050737675483143,5.092597,5.560649,41.37729999999999,7042.496944457547
2025-07-14 10:45:00,73.78472,0.8050930000000003,1.0705900499920449,5.034727,5.618514,41.95609999999999,7042.546944457547
2025-07-14 10:48:00,72.30903,0.8050930000000003,1.0705900499920449,4.976857000000001,5.560644000000001,43.11340000000001,7042.596944457548
2025-07-14 10:51:00,72.91667,0.747223,1.0111900242396055,4.890047000000001,5.473844,43.69210000000001,7042.646944457548
2025-07-14 10:54:00,72.9456,0.8050930000000003,1.0337528251973944,4.947917,5.444904,43.69210000000001,7042.696944457548
2025-07-14 10:57:00,74.04514,0.834028,1.1002315829619664,5.092592000000001,5.676384,45.717600000000004,7042.746944457548
2025-07-14 11:00:00,75.05787,0.7761579999999997,1.0887246879109491,5.063661999999999,5.7631939999999995,47.1644,7042.796944457548
2025-07-14 11:03:00,75.52083,0.7761579999999997,1.088728769109978,5.034722,5.7342640000000005,37.32639999999998,7042.8469444575485
2025-07-14 11:06:00,77.08333,0.7761579999999997,1.1005013627884856,5.092592,5.821064000000001,47.742999999999995,7042.896944457549
2025-07-14 11:09:00,76.12847,0.7761579999999997,1.076878693621422,5.005792,5.676384,41.66660000000002,7042.946944457549
2025-07-14 11:12:00,77.22801,0.8050929999999994,1.0705900499920442,5.005792,5.5895790000000005,48.61109999999999,7042.996944457549
2025-07-14 11:15:00,82.66782,0.8918980000000003,1.1346219141887215,5.295135999999999,5.8210679999999995,50.636600000000016,7043.046944457549
2025-07-14 11:18:00,84.40394,0.8629639999999998,1.1298364592872987,5.237271999999999,5.821068,49.76849999999999,7043.096944457549
2025-07-14 11:21:00,86.14005,0.8050920000000001,1.0947635388170587,5.121525999999999,5.763194,52.95139999999998,7043.14694445755
2025-07-14 11:24:00,85.09838,0.7182879999999994,1.0975781972912226,4.947922,5.821064,54.9769,7043.19694445755
2025-07-14 11:27:00,83.50694,0.7761579999999997,1.076878693621422,5.005792,5.676384,54.9768,7043.24694445755
2025-07-14 11:30:00,81.77083,0.6893519999999995,1.044492389883525,4.803241999999999,5.61852,53.530100000000004,7043.29694445755
2025-07-14 11:33:00,78.64583,0.6893519999999995,1.0670403957298733,4.803241999999999,5.67639,52.08330000000001,7043.34694445755
2025-07-14 11:36:00,77.98032,0.747223,1.0587534921420707,4.890047000000001,5.589584,53.53019999999998,7043.3969444575505
2025-07-14 11:39:00,74.82639,0.747223,1.0469752048054823,4.918977,5.589584,49.18980000000002,7043.446944457551
2025-07-14 11:42:00,73.78472,0.747223,1.0111900242396055,4.803237000000001,5.387034,45.42820000000003,7043.496944457551
2025-07-14 11:45:00,75.72338,0.8050920000000001,1.0461153433306656,4.8321760000000005,5.358103999999999,46.2963,7043.546944457551
2025-07-14 11:48:00,78.26968,0.5736119999999998,0.9219411382093954,4.57176,5.387038,49.47920000000002,7043.596944457551
2025-07-14 11:51:00,94.18403,0.5736109999999996,0.965435581762171,4.195602,5.126617,59.60649999999998,7043.646944457551
2025-07-14 11:54:00,98.81366,0.5446759999999999,1.027799056777385,4.282407999999999,5.473844,64.52549999999997,7043.696944457552
2025-07-14 11:57:00,95.16782,0.5446759999999999,1.0881034809258066,4.513889,5.87894,67.70840000000001,7043.746944457552
2025-07-14 12:00:00,82.8125,0.5157410000000002,1.0648322838053272,4.513889000000001,5.907866,56.42360000000002,7043.796944457552
2025-07-14 12:03:00,72.42477,0.6604160000000006,1.0585513099827275,4.7453710000000004,5.676386,44.27079999999998,7043.846944457552
2025-07-14 12:06:00,73.26389,0.5736119999999998,0.8998055772413909,4.340279,5.097688,46.29620000000003,7043.896944457552
2025-07-14 12:09:00,79.62963,0.45787000000000067,0.8899135088280868,3.8483790000000004,4.924073999999999,51.504699999999985,7043.9469444575525
2025-07-14 12:12:00,72.59838,0.48680599999999963,0.9224136935747379,4.079861,5.15556,46.296299999999974,7043.996944457553
2025-07-14 12:15:00,64.72801,0.6893520000000004,0.9515902269747559,4.427084000000001,5.010879999999999,36.16890000000001,7044.046944457553
2025-07-14 12:18:00,60.99537,0.8629629999999997,0.9495125454844319,4.716435,4.8951340000000005,30.960700000000003,7044.096944457553
2025-07-14 12:21:00,61.16898,0.8629629999999997,0.935851521859678,4.774306,4.924074000000001,28.935199999999952,7044.146944457553
2025-07-14 12:24:00,61.14005,0.8918980000000003,0.9370971093872602,4.774306000000001,4.866204000000001,29.224500000000035,7044.196944457553
2025-07-14 12:27:00,62.18171,0.8918980000000003,0.9785328676427167,4.86111,5.039814000000001,33.275499999999994,7044.246944457554
2025-07-14 12:30:00,62.61574,0.7761579999999997,0.9024130091343425,4.658565,4.924074000000001,30.092599999999976,7044.296944457554
2025-07-14 12:33:00,62.06597,0.834028,0.973845268483813,4.716436000000001,5.010884,27.77770000000004,7044.346944457554
2025-07-14 12:36:00,70.10995,1.210185,0.9801252021121495,5.150462000000001,4.721527000000001,39.351800000000026,7044.396944457554
2025-07-14 12:39:00,65.74074,0.8050930000000003,0.9315485000072137,4.629630000000001,4.895134,34.722200000000015,7044.446944457554
2025-07-14 12:42:00,66.92708,0.7761579999999997,0.9413516124116208,4.484954,4.837264,35.011499999999984,7044.4969444575545
2025-07-14 12:45:00,66.1169,0.7472219999999998,0.9120653274271265,4.62963,4.98194,30.9606,7044.546944457555
2025-07-14 12:48:00,61.25579,0.8050930000000003,0.9706169940719446,4.890047,5.24236,29.803300000000007,7044.596944457555
2025-07-14 12:51:00,57.60995,0.920833,0.9800121578190057,5.005786,5.126625,26.620300000000043,7044.646944457555
2025-07-14 12:54:00,55.00579,0.9208339999999993,0.9519709631457215,4.976848,5.039814,23.148199999999974,7044.696944457555
2025-07-14 12:57:00,55.55556,0.9787039999999996,2.600822592550624,0.49189799999999995,4.9530140000000005,19.965300000000013,7044.746944457555
2025-07-14 13:00:00,51.21528,0.9787039999999996,1.0518115189189783,5.439817999999999,5.589583999999999,15.04630000000003,7044.796944457556
2025-07-14 13:03:00,52.19907,0.9787039999999996,0.9667339921570695,5.2083379999999995,5.184494,18.22920000000005,7044.846944457556
2025-07-14 13:06:00,49.82639,1.0076389999999993,0.9361168237375695,5.208333,5.068754,14.467600000000004,7044.896944457556
2025-07-14 13:09:00,49.68171,1.0655089999999996,0.963415645853708,5.179392999999999,4.9819439999999995,13.888900000000035,7044.946944457556
2025-07-14 13:12:00,51.21528,1.0655089999999996,0.963415645853708,5.1504579999999995,4.953009,17.65039999999999,7044.996944457556
2025-07-14 13:15:00,52.17014,0.9787039999999996,0.9222719116071404,5.005787999999999,4.895134,17.361099999999965,7045.0469444575565
2025-07-14 13:18:00,50.0,0.8918989999999996,0.9088073343297003,4.890047,4.924074000000001,14.467600000000004,7045.096944457557
2025-07-14 13:21:00,49.13195,0.8629629999999997,0.8655055074557783,4.774306,4.779394,14.178200000000004,7045.146944457557
2025-07-14 13:24:00,49.4213,0.920833,0.8941859296348339,4.803241000000001,4.750464,13.888899999999978,7045.196944457557
2025-07-14 13:27:00,49.94213,0.920833,0.8941859296348339,4.861111,4.808333999999999,13.020800000000008,7045.246944457557
2025-07-14 13:30:00,49.62384,0.9497689999999999,0.8933021004494767,4.774306,4.663654,13.310200000000009,7045.296944457557
2025-07-14 13:33:00,49.13195,0.9787039999999996,0.8917912431621392,4.890047,4.7215240000000005,10.995400000000018,7045.346944457558
2025-07-14 13:36:00,48.37963,1.0655089999999996,0.9160392895812072,5.005787,4.721524,13.888800000000003,7045.396944457558
2025-07-14 13:39:00,47.9456,1.0655089999999996,0.8998478580329846,5.005787,4.692594000000001,12.152800000000013,7045.446944457558
2025-07-14 13:42:00,47.62732,0.9787039999999996,0.8917939083653346,4.918982000000001,4.750464000000001,12.152800000000013,7045.496944457558
2025-07-14 13:45:00,51.27315,0.9787040000000005,0.8605509428342091,4.7453710000000004,4.518978000000001,15.335699999999974,7045.546944457558
2025-07-14 13:48:00,52.34375,0.834028,0.8509276333550437,4.62963,4.663654,16.782500000000027,7045.5969444575585
2025-07-14 13:51:00,51.09954,0.8629629999999997,0.894074076086676,4.890045,4.953004,15.625,7045.646944457559
2025-07-14 13:54:00,50.63657,0.8918989999999996,0.8944410890386214,4.890047,4.8951340000000005,16.492999999999995,7045.696944457559
2025-07-14 13:57:00,49.27662,0.9787039999999996,0.8917912431621392,4.832177,4.663654,13.888899999999978,7045.746944457559
2025-07-14 14:00:00,49.94213,1.0365739999999999,0.9029026243419048,4.861111,4.605784000000001,13.020800000000008,7045.796944457559
2025-07-14 14:03:00,49.10301,1.0944439999999993,0.9290640712443481,5.005787,4.692589,12.442100000000039,7045.846944457559
2025-07-14 14:06:00,51.73611,1.0944440000000002,0.945205010038,5.179398,4.895144,15.914300000000026,7045.89694445756
2025-07-14 14:09:00,55.32407,1.0365739999999999,0.9651012331016724,5.266207999999999,5.126624,19.675900000000013,7045.94694445756
2025-07-14 14:12:00,54.36921,1.0365739999999999,0.9802124521219603,5.063657999999999,4.9530140000000005,19.96520000000004,7045.99694445756
2025-07-14 14:15:00,53.6169,0.9787039999999996,0.9372543927485538,4.976848,4.895134,20.254699999999957,7046.04694445756
2025-07-14 14:18:00,52.6331,0.9787039999999996,0.9520701632069271,4.947915999999999,4.895134,16.782399999999996,7046.09694445756
2025-07-14 14:21:00,55.35301,1.0076389999999993,0.9361115656735114,5.005787999999999,4.866199,19.675899999999956,7046.1469444575605
2025-07-14 14:24:00,55.46875,1.0365739999999999,0.9498236451072662,5.005786,4.837264,19.097200000000043,7046.196944457561
2025-07-14 14:27:00,57.55208,1.0365739999999999,0.9951589245074288,5.266207999999999,5.184493999999999,21.41210000000001,7046.246944457561
2025-07-14 14:30:00,57.8125,0.9787039999999996,0.9667339921570695,5.063658,5.039814000000001,22.569500000000005,7046.296944457561
2025-07-14 14:33:00,58.18866,0.920833,0.9519714302486418,4.890045,4.9530140000000005,24.016200000000026,7046.346944457561
2025-07-14 14:36:00,57.75463,0.834028,0.920491216598393,4.7453710000000004,4.924074000000001,24.594899999999996,7046.396944457561
2025-07-14 14:39:00,58.18866,0.920833,0.9660570330275016,4.861111,4.9530140000000005,20.543900000000008,7046.446944457562
2025-07-14 14:42:00,54.74537,0.8050920000000001,0.9049434447099033,4.774306000000001,4.98194,19.097200000000043,7046.496944457562
2025-07-14 14:45:00,53.24074,0.834028,0.90685036891731,4.7453710000000004,4.8951340000000005,17.361199999999997,7046.546944457562
2025-07-14 14:48:00,53.67477,0.920833,0.9233781590815279,4.803241000000001,4.808333999999999,18.22919999999999,7046.596944457562
2025-07-14 14:51:00,54.54282,0.9497689999999999,0.9231295577258867,4.803242,4.750464,18.22919999999999,7046.646944457562
2025-07-14 14:54:00,52.89352,0.8629629999999997,0.8655085015823084,4.74537,4.750464000000001,17.07170000000002,7046.6969444575625
2025-07-14 14:57:00,54.16667,0.8918980000000003,0.9230211484803468,4.600694000000001,4.663654,19.097199999999987,7046.746944457563
2025-07-14 15:00:00,54.74537,0.8918980000000003,0.9230201708344431,4.8321760000000005,4.895134,20.25460000000004,7046.796944457563
2025-07-14 15:03:00,55.90278,0.920833,0.9377495503432426,4.890042000000001,4.924079000000001,20.254599999999982,7046.846944457563
2025-07-14 15:06:00,56.79977,0.8918980000000003,0.9370946891425816,4.7453710000000004,4.837264,21.412000000000006,7046.896944457563
2025-07-14 15:09:00,56.71296,0.920833,0.9377451042905341,4.774306,4.808333999999999,20.254700000000014,7046.946944457563
2025-07-14 15:12:00,55.61343,0.9787039999999996,0.9222755558799628,4.803241,4.692594000000001,20.83340000000001,7046.996944457564
2025-07-14 15:15:00,55.15046,0.920833,0.9233761627520946,4.890045,4.895134,20.83329999999998,7047.046944457564
2025-07-14 15:18:00,53.64583,0.834028,0.8930811459920555,4.774306000000001,4.8951340000000005,18.80789999999999,7047.096944457564
2025-07-14 15:21:00,53.24074,0.8918980000000003,0.9230201708344431,4.774306000000001,4.837264,17.36110000000002,7047.146944457564
2025-07-14 15:24:00,54.54282,0.920833,0.9377495503432426,4.890042000000001,4.924079000000001,20.83330000000001,7047.196944457564
2025-07-14 15:27:00,55.46875,0.8918980000000003,0.9230226149479367,4.7453710000000004,4.808333999999999,19.386599999999987,7047.2469444575645
2025-07-14 15:30:00,55.61343,0.8918980000000003,0.9371000136755525,4.86111,4.9530140000000005,22.569500000000005,7047.296944457565
2025-07-14 15:33:00,55.7581,0.920833,0.9233781590815172,4.861111,4.866204000000001,21.122600000000006,7047.346944457565
2025-07-14 15:36:00,53.32755,0.8629629999999997,0.8940760299548309,4.861111,4.924074000000001,17.071799999999968,7047.396944457565
2025-07-14 15:39:00,53.76157,0.8918980000000003,0.9088068280305255,4.8321760000000005,4.866204000000001,18.807800000000015,7047.446944457565
2025-07-14 15:42:00,55.20833,0.8629629999999997,0.8940765184214359,4.658565,4.721529,19.96520000000004,7047.496944457565
2025-07-14 15:45:00,54.28241,0.747223,0.8732598530233678,4.513889000000001,4.779394,20.83329999999995,7047.546944457566
2025-07-14 15:48:00,52.43056,0.7761579999999997,0.8758780596097885,4.57176,4.779394,18.807799999999986,7047.596944457566
2025-07-14 15:51:00,51.96759,0.747223,0.860092498985318,4.658566,4.8951340000000005,16.203700000000026,7047.646944457566
2025-07-14 15:54:00,51.90972,0.8918980000000003,0.9230201708344431,4.774306000000001,4.837264,17.071799999999996,7047.696944457566
2025-07-14 15:57:00,49.04514,0.9208339999999993,0.9088613759776247,4.832177,4.808334,14.467600000000004,7047.746944457566
2025-07-14 16:00:00,49.9132,0.9787039999999996,0.922272432218155,4.890047,4.779394,15.046299999999974,7047.7969444575665
2025-07-14 16:03:00,49.16088,0.9208339999999993,0.8793432483642112,4.861112,4.779394,14.178299999999979,7047.846944457567
2025-07-14 16:06:00,49.4213,0.9787039999999996,0.8605542241633098,4.803241,4.576854,13.310200000000009,7047.896944457567
2025-07-14 16:09:00,48.49537,0.9787039999999996,0.8917912431621392,4.832177,4.663654,10.416699999999992,7047.946944457567
2025-07-14 16:12:00,37.0081,0.7761569999999995,0.7930498387512028,4.600694,4.634721,1.1573999999999955,7047.996944457567
2025-07-14 16:15:00,35.59028,0.8918979999999994,0.7731879470208081,4.571759999999999,4.345370000000001,-0.5786999999999694,7048.046944457567
2025-07-14 16:18:00,37.35532,0.8918980000000003,0.740700319661352,4.427084000000001,4.142824,0.8681000000000267,7048.096944457568
2025-07-14 16:21:00,33.76736,0.747223,0.6904223893143632,4.108797000000001,3.9981480000000005,-2.314799999999991,7048.146944457568
2025-07-14 16:24:00,33.76736,0.834028,0.6986086049866832,4.282407,4.027083999999999,-2.8934999999999604,7048.196944457568
2025-07-14 16:27:00,34.63541,0.8629629999999997,0.6775640972056858,4.195602,3.853473000000001,-1.446799999999996,7048.246944457568
2025-07-14 16:30:00,33.24653,0.7761579999999997,0.6726084661064108,3.993056,3.7956020000000006,-3.4722000000000435,7048.296944457568
2025-07-14 16:33:00,36.11111,0.834028,0.6479799117896752,4.021991,3.6798610000000007,-0.5787000000000262,7048.3469444575685
2025-07-14 16:36:00,35.9375,0.834028,0.6651886099334581,3.8483799999999997,3.5351860000000004,0.2892999999999688,7048.396944457569
2025-07-14 16:39:00,35.01157,0.834028,0.6124103533093325,3.6747680000000003,3.274768,-2.0254999999999654,7048.446944457569
2025-07-14 16:42:00,36.05324,0.920833,0.7019410675638482,4.050925,3.650925,0.5786999999999694,7048.496944457569
2025-07-14 16:45:00,35.96643,0.9497679999999997,0.731635125479406,4.195602,3.7956020000000006,-2.0254999999999654,7048.546944457569
2025-07-14 16:48:00,34.54861,0.8918989999999996,0.7070934478637108,4.2534730000000005,3.9113430000000005,-2.0253999999999905,7048.596944457569
2025-07-14 16:51:00,33.13079,0.9208339999999993,0.6658667520382906,4.253473,3.7956020000000006,-3.4721999999999866,7048.64694445757
2025-07-14 16:54:00,34.23032,1.0365739999999999,0.7116514643338345,4.282407,3.7087960000000004,-2.8935000000000173,7048.69694445757
2025-07-14 16:57:00,31.65509,0.9208339999999993,0.7019414847126321,4.137732,3.737731,-4.629700000000014,7048.74694445757
2025-07-14 17:00:00,30.78703,0.8918989999999996,0.6721795245092171,4.1666669999999995,3.7666660000000007,-3.182900000000018,7048.79694445757
2025-07-14 17:06:00,30.49768,0.9208339999999993,0.6658673893981865,4.108796,3.650926,-6.654999999999973,7048.79694445757
2025-07-14 17:36:00,31.30787,1.90463,0.7226970945315796,4.1666669999999995,2.4356480000000005,-7.233899999999949,7048.79694445757
2025-07-14 17:39:00,30.12153,1.9335649999999998,0.7672448848660205,4.195601999999999,2.4645829999999993,-8.101800000000026,7048.79694445757
2025-07-14 17:45:00,30.7581,1.991435,0.7450744678362197,4.224537,2.406712999999999,-6.944500000000005,7048.79694445757
2025-07-14 18:12:00,31.30787,1.7310189999999999,0.7453116583576617,4.2534719999999995,2.7539349999999994,-7.233699999999999,7048.79694445757
2025-07-14 18:15:00,30.90278,1.7599530000000003,0.7534834763623773,4.340278,2.811806,-6.076400000000035,7048.79694445757
2025-07-14 18:18:00,30.72917,1.8178240000000008,0.7000914905071954,4.513889000000001,2.8696770000000003,-6.6551000000000045,7048.79694445757
2025-07-14 19:33:00,30.38194,2.2518520000000004,0.7676416891391695,4.484953000000001,2.377778,-8.1019,7048.79694445757
2025-07-14 19:39:00,30.72917,2.1650460000000002,0.828331106514098,4.9189810000000005,2.9564819999999994,-7.233799999999974,7048.79694445757
2025-07-14 20:27:00,30.90278,1.3837960000000002,0.672560906547741,3.703703000000001,2.580323,-8.391200000000026,7048.79694445757
2025-07-15 06:42:00,32.60995,1.6442130000000006,0.7798323578422953,4.890046000000001,3.535182999999999,-7.8125,7048.79694445757
2025-07-15 06:45:00,32.92824,1.4706010000000003,0.7265719707930764,4.484953999999999,3.3037029999999996,-5.208300000000008,7048.79694445757
2025-07-15 06:48:00,31.01852,1.2969910000000002,0.6716931709133307,4.311343,3.3037079999999994,-7.233799999999974,7048.79694445757
2025-07-15 07:18:00,30.09259,2.107176,0.7326586479960311,4.62963,2.6671300000000002,-8.969899999999996,7048.79694445757
2025-07-15 07:21:00,36.25579,2.0493059999999996,0.9295089145342622,5.2083330000000005,3.477317,-2.0253999999999905,7048.84694445757
2025-07-15 07:24:00,39.17824,2.107176,1.004601524162951,6.134258,4.4032420000000005,-0.5786999999999694,7048.8969444575705
2025-07-15 07:27:00,47.01968,1.2680550000000004,0.8787700519731956,5.237268,4.547912999999999,9.259200000000021,7048.946944457571
2025-07-15 07:30:00,53.44329,1.29699,0.850706867497012,4.803240000000001,4.027088,14.178200000000004,7048.996944457571
2025-07-15 07:33:00,58.24653,1.2391200000000007,0.8861984932932209,4.774305,4.142827999999999,21.12269999999998,7049.046944457571
2025-07-15 07:36:00,66.08796,1.210185,0.9108664726804824,4.716434,4.171758,25.462999999999994,7049.096944457571
2025-07-15 07:39:00,66.81134,1.0944440000000002,0.9127177284754363,4.542824,4.200694,29.51389999999998,7049.146944457571
2025-07-15 07:42:00,64.67014,0.7472219999999998,0.9247854513334769,4.51389,4.895136,30.382000000000005,7049.196944457572
2025-07-15 07:45:00,88.51273,1.4706019999999995,1.3233876484885239,6.684033,6.399771,55.2662,7049.246944457572
2025-07-15 07:48:00,95.19676,1.1812500000000004,1.1099935114184758,5.179403,5.039813,63.0787,7049.296944457572
2025-07-15 07:51:00,99.62384,1.0365740000000008,1.1097742454287531,4.976852000000001,5.126618,64.81480000000002,7049.346944457572
2025-07-15 07:54:00,100.0,0.834028,1.07564638788687,4.976856,5.502777999999999,68.86579999999998,7049.396944457572
2025-07-15 07:57:00,100.0,0.8340270000000007,0.9869049137567654,4.542822000000001,4.866204999999999,68.28699999999998,7049.4469444575725
2025-07-15 08:00:00,100.0,0.9787030000000003,1.132710439264576,4.716434,5.039813,64.52550000000002,7049.496944457573
2025-07-15 08:03:00,72.68519,0.34213000000000005,0.9116464428236001,3.9930559999999993,5.560652,43.402799999999985,7049.546944457573
2025-07-15 08:06:00,81.88657,0.5157409999999993,1.0054150830348072,5.063658,6.284027000000001,49.18980000000002,7049.596944457573
2025-07-15 08:09:00,100.0,0.4868050000000004,0.942639230119074,3.90625,5.039816999999999,65.10410000000002,7049.646944457573
2025-07-15 08:12:00,96.90394,0.747223,1.3863638526431832,5.989587,7.557174,58.73849999999999,7049.696944457573
2025-07-15 08:15:00,92.7662,0.8340269999999999,1.4505870763803785,6.452547,7.93333,64.23610000000002,7049.746944457574
2025-07-15 08:18:00,92.30324,0.834028,1.397198573083045,6.221067,7.557179,61.9213,7049.796944457574
2025-07-15 08:21:00,92.36111,0.7761579999999997,1.3768062273277921,6.047452,7.4993039999999995,62.7894,7049.846944457574
2025-07-15 08:24:00,96.78819,0.6893520000000004,1.2604122892788172,5.584490000000001,6.978468,64.81479999999999,7049.896944457574
2025-07-15 08:27:00,100.0,0.6604169999999998,1.1973823067086438,5.324079,6.631252,60.18519999999998,7049.946944457574
2025-07-15 08:30:00,100.0,0.8629629999999997,1.395642321146194,6.27894,7.528237,60.76389999999998,7049.9969444575745
2025-07-15 08:33:00,97.97454,0.6025469999999995,1.2914942635219955,5.613431,7.383564,70.60190000000003,7050.046944457575
2025-07-15 08:36:00,92.91088,0.6893520000000004,1.3418824026604095,5.787037,7.412505,62.50000000000003,7050.096944457575
2025-07-15 08:39:00,89.0625,0.6893520000000004,1.321733619465621,5.844907000000001,7.412505,61.342600000000004,7050.146944457575
2025-07-15 08:42:00,89.5544,0.7761569999999995,1.3024474126816254,5.931716,7.181019000000001,60.76390000000001,7050.196944457575
2025-07-15 08:45:00,92.15856,0.6893520000000004,1.301439746415627,5.642366,7.152084,60.76389999999998,7050.246944457575
2025-07-15 08:48:00,93.48958,0.7182869999999992,1.3234077616002686,5.844905999999999,7.325699,62.7893,7050.296944457576
2025-07-15 08:51:00,93.40278,0.6604169999999998,1.2891479170314537,5.5555509999999995,7.123144000000001,65.39349999999999,7050.346944457576
2025-07-15 08:54:00,92.91088,0.6314819999999992,1.2662882373077198,5.584485999999999,7.181014000000001,63.367999999999995,7050.396944457576
2025-07-15 08:57:00,89.84375,0.6893520000000004,1.2912415579557144,5.700227,7.1810149999999995,61.053300000000036,7050.446944457576
2025-07-15 09:00:00,86.28472,0.7182870000000001,1.3130898429259037,5.873842000000001,7.3256950000000005,58.449100000000016,7050.496944457576
2025-07-15 09:03:00,82.75463,0.7472219999999998,1.2818413329912952,5.931712,7.209950000000001,51.79399999999998,7050.5469444575765
2025-07-15 09:06:00,83.73843,0.834028,1.2533249406817328,5.902777,6.862729,52.08330000000001,7050.596944457577
2025-07-15 09:09:00,85.47454,0.7761579999999997,1.248044386135244,5.671291999999999,6.775924000000001,57.00229999999999,7050.646944457577
2025-07-15 09:12:00,87.64468,0.7472219999999998,1.217117276631104,5.700235999999999,6.804864,56.42359999999999,7050.696944457577
2025-07-15 09:15:00,87.15278,0.7761579999999997,1.2480443861352433,5.642362,6.746994,57.00229999999999,7050.746944457577
2025-07-15 09:18:00,87.58681,0.7182869999999992,1.2184312005043385,5.497685999999999,6.689119,46.87499999999997,7050.796944457577
2025-07-15 09:21:00,90.50926,0.7182869999999992,1.1969153013032752,5.381946,6.515509,61.342600000000004,7050.846944457578
2025-07-15 09:24:00,89.81481,0.6604169999999998,1.2077382876280094,5.381940999999999,6.7180539999999995,62.2107,7050.896944457578
2025-07-15 09:27:00,91.75347,0.5736110000000005,1.1408786804185638,5.266205,6.689124,62.2107,7050.946944457578
2025-07-15 09:30:00,100.0,0.5446759999999999,1.146939367112066,4.8611130000000005,6.399767000000001,52.37269999999998,7050.996944457578
2025-07-15 09:33:00,100.0,0.6314820000000001,1.206201492097151,5.208329999999999,6.631248,65.39350000000002,7051.046944457578
2025-07-15 09:36:00,100.0,0.6604169999999998,1.228323188148975,5.324076000000001,6.718059,54.68750000000003,7051.0969444575785
2025-07-15 09:39:00,97.56944,0.6604169999999998,1.2589024527631687,5.468752,6.949535,67.99770000000001,7051.146944457579
2025-07-15 09:42:00,98.75579,0.6604169999999998,1.2589059559113571,5.497681,6.978473999999999,63.657399999999996,7051.196944457579
2025-07-15 09:45:00,95.68866,0.6604159999999997,1.3190705989723317,5.6134260000000005,7.26782,68.28700000000003,7051.246944457579
2025-07-15 09:48:00,88.39699,0.6893520000000004,1.3217301256503575,5.758102000000001,7.325690000000001,61.9213,7051.296944457579
2025-07-15 09:51:00,81.16319,0.834028,1.3207105755771325,6.018518,7.15208,53.530100000000004,7051.346944457579
2025-07-15 09:54:00,74.71065,0.9497679999999997,1.3036518755321231,6.2500029999999995,7.036345,45.428300000000036,7051.39694445758
2025-07-15 09:57:00,74.30556,0.9208339999999993,1.2738104959050482,6.134257999999999,6.920604000000001,43.98149999999998,7051.44694445758
2025-07-15 10:00:00,72.25116,0.9208339999999993,1.2498901123870871,6.018518,6.746994000000001,43.40280000000001,7051.49694445758
2025-07-15 10:03:00,75.31829,1.12338,1.224267701335014,6.221063,6.4287030000000005,43.692199999999985,7051.54694445758
2025-07-15 10:06:00,75.9838,0.920833,1.2135242219724935,5.787032,6.428699,49.18979999999999,7051.59694445758
2025-07-15 10:09:00,76.50463,0.8918980000000003,1.2439195416371087,5.758102000000001,6.5444439999999995,46.29630000000003,7051.6469444575805
2025-07-15 10:12:00,78.76157,0.834028,1.230445169270865,5.758107000000001,6.660189000000001,43.40280000000001,7051.696944457581
2025-07-15 10:15:00,77.45949,0.747223,1.2061676312933074,5.526617,6.602314,49.18979999999999,7051.746944457581
2025-07-15 10:18:00,76.70718,0.747223,1.1730043046484913,5.497687000000001,6.486574000000001,48.90040000000002,7051.796944457581
2025-07-15 10:21:00,77.45949,0.8050930000000003,1.1771729621409674,5.555557,6.399764,52.08340000000001,7051.846944457581
2025-07-15 10:24:00,74.73958,0.7761579999999997,1.1697969229769012,5.497682,6.399764000000001,47.45369999999997,7051.896944457581
2025-07-15 10:27:00,75.60764,0.8050930000000003,1.200158782941528,5.526617,6.428704000000001,47.45369999999997,7051.946944457582
2025-07-15 10:30:00,75.34722,0.747223,1.1730043046484913,5.497687000000001,6.486574000000001,47.1643,7051.996944457582
2025-07-15 10:33:00,72.10648,0.7761570000000004,1.158401495516335,5.5555520000000005,6.428705,44.56020000000001,7052.046944457582
2025-07-15 10:36:00,67.99769,0.9497679999999997,1.2060010743234155,5.873842999999999,6.428705,37.90519999999998,7052.096944457582
2025-07-15 10:39:00,67.82407,1.0365739999999999,1.1776694941433528,5.9027780000000005,6.197223999999999,36.45839999999998,7052.146944457582
2025-07-15 10:42:00,69.90741,0.9787039999999996,1.1718575571616427,5.758102999999999,6.168289,35.59030000000001,7052.1969444575825
2025-07-15 10:45:00,71.26736,0.8918980000000003,1.1594058121828223,5.613422,6.197223999999999,25.173599999999965,7052.246944457583
2025-07-15 10:48:00,72.01968,0.8629629999999997,1.1420677956326875,5.584487,6.197224,38.77310000000003,7052.296944457583
2025-07-15 10:51:00,69.64699,0.8918989999999996,1.159402151211547,5.758102999999999,6.341894,41.087999999999965,7052.346944457583
2025-07-15 10:54:00,71.44097,0.9497689999999999,1.1808863258571756,5.758102999999999,6.255094000000001,39.3518,7052.396944457583
2025-07-15 10:57:00,71.23843,0.9497689999999999,1.1934799420690674,5.8159730000000005,6.341894000000001,39.9306,7052.446944457583
2025-07-15 11:00:00,71.12269,0.9208339999999993,1.2012659658627542,5.931718,6.544444,40.798700000000025,7052.496944457584
2025-07-15 11:03:00,70.97801,0.9787039999999996,1.247926648082296,6.076388000000001,6.660184000000001,39.0625,7052.546944457584
2025-07-15 11:06:00,72.48264,0.9787039999999996,1.2102426581351813,6.047453,6.544449,41.08789999999999,7052.596944457584
2025-07-15 11:09:00,72.16435,0.9787039999999996,1.222876983167605,5.960647999999999,6.486574,43.113500000000016,7052.646944457584
2025-07-15 11:12:00,71.18056,0.9497689999999999,1.2184449842346168,5.902783,6.486574,39.9306,7052.696944457584
2025-07-15 11:15:00,71.35417,0.9497689999999999,1.2059973468363558,5.902783,6.457634,39.351800000000026,7052.7469444575845
2025-07-15 11:18:00,69.84954,0.8918989999999996,1.1838900522856637,5.8159730000000005,6.4576340000000005,40.219900000000024,7052.796944457585
2025-07-15 11:21:00,68.51852,0.9208339999999993,1.1765375278580046,5.844908,6.399764000000001,36.74770000000001,7052.846944457585
2025-07-15 11:24:00,69.50231,0.9497689999999999,1.1934799420690674,5.8159730000000005,6.341894000000001,39.351800000000026,7052.896944457585
2025-07-15 11:27:00,68.75,0.8918989999999996,1.1594064078298447,5.787033,6.370834,37.326400000000035,7052.946944457585
2025-07-15 11:30:00,68.48958,0.9787039999999996,1.1847308970912938,5.844908,6.284024,35.300899999999984,7052.996944457585
2025-07-15 11:33:00,67.21644,0.9787039999999996,1.1718575571616427,5.9027780000000005,6.312964000000001,32.407399999999996,7053.046944457586
2025-07-15 11:36:00,65.21991,0.9787039999999996,1.1718575571616427,5.844907999999999,6.255094,34.72230000000002,7053.096944457586
2025-07-15 11:39:00,64.69907,0.9787039999999996,1.1327100791871816,5.729168,6.052544,32.11809999999997,7053.146944457586
2025-07-15 11:42:00,66.92708,0.920833,1.1133624112006701,5.5555520000000005,5.965739000000001,36.16890000000001,7053.196944457586
2025-07-15 11:45:00,68.40278,0.920833,1.1261599987041817,5.584492000000001,6.023609,37.326400000000035,7053.246944457586
2025-07-15 11:48:00,71.99074,0.8918980000000003,1.1594058121828223,5.5555520000000005,6.139354,41.66669999999999,7053.2969444575865
2025-07-15 11:51:00,70.83333,0.8918980000000003,1.1470498125431985,5.700232,6.255094000000001,39.930499999999995,7053.346944457587
2025-07-15 11:54:00,69.50231,0.8629629999999997,1.1420635816851665,5.613427000000001,6.226154000000001,39.0625,7053.396944457587
2025-07-15 11:57:00,65.91435,0.834028,1.1365465407168909,5.613423,6.284025000000001,35.59030000000001,7053.446944457587
2025-07-15 12:00:00,63.13657,0.9208339999999993,1.1388778074816615,5.729168,6.197224,30.382000000000005,7053.496944457587
2025-07-15 12:03:00,63.19444,0.9497689999999999,1.0903772864578436,5.555553000000001,5.850003999999999,30.9606,7053.546944457587
2025-07-15 12:06:00,62.81829,0.8050920000000001,1.0827180653798885,5.237267,5.850005,30.382000000000005,7053.596944457588
2025-07-15 12:09:00,59.78009,0.8050920000000001,1.021304327564866,5.179402,5.647450000000001,27.488400000000013,7053.646944457588
2025-07-15 12:12:00,61.77662,0.9497679999999997,1.0365539173030442,5.237267,5.4159690000000005,28.35650000000004,7053.696944457588
2025-07-15 12:15:00,62.0081,0.9497689999999999,1.0501667913470185,5.468753,5.676384,27.199099999999987,7053.746944457588
2025-07-15 12:18:00,60.53241,0.9208339999999993,1.034618967261352,5.353007999999999,5.589584,26.620299999999986,7053.796944457588
2025-07-15 12:21:00,61.5162,0.8918979999999994,1.0452660045799365,5.353007999999999,5.67639,28.067099999999982,7053.8469444575885
2025-07-15 12:24:00,61.22685,0.8629629999999997,1.0290905464137914,5.324072999999999,5.67639,27.199000000000012,7053.896944457589
2025-07-15 12:27:00,67.56366,1.2391199999999998,0.9926482949830777,5.758097,5.3002270000000005,15.625,7053.946944457589
2025-07-15 12:30:00,60.9375,0.8629629999999997,1.0160905516391876,5.2951369999999995,5.618514000000001,28.645899999999983,7053.996944457589
2025-07-15 12:33:00,60.56134,0.8918980000000003,1.0188957449910347,5.208332,5.473844000000001,29.224499999999978,7054.046944457589
2025-07-15 12:36:00,62.73148,0.8918980000000003,1.0188957449910339,5.150462000000001,5.415973999999999,28.356499999999983,7054.096944457589
2025-07-15 12:39:00,62.26852,0.7761570000000004,1.0287710051609096,5.150462000000001,5.705324999999999,29.803200000000004,7054.14694445759
2025-07-15 12:42:00,60.79282,0.834028,0.9998612633347492,5.179402,5.531714000000001,28.93520000000001,7054.19694445759
2025-07-15 12:45:00,59.02778,0.8629629999999997,1.0029899314609454,5.0925970000000005,5.387034,26.331000000000017,7054.24694445759
2025-07-15 12:48:00,56.59722,0.9208339999999993,0.9800117188831265,5.237268,5.358104000000001,24.595000000000027,7054.29694445759
2025-07-15 12:51:00,56.85764,1.0365739999999999,1.0099531193772422,5.324077999999999,5.271294,21.411999999999978,7054.34694445759
2025-07-15 12:54:00,58.68056,1.0076389999999993,1.0101833619170495,5.295138,5.300229,21.99079999999998,7054.3969444575905
2025-07-15 12:57:00,56.27894,0.9208339999999993,2.465641338600591,1.0416669999999995,5.300234,21.70150000000001,7054.446944457591
2025-07-15 13:00:00,56.36574,1.0655099999999997,1.1108274897857349,5.671298,5.763197999999999,23.14820000000003,7054.496944457591
2025-07-15 13:03:00,59.57755,1.0365739999999999,1.0534964201485988,5.584488,5.618513999999999,24.594900000000052,7054.546944457591
2025-07-15 13:06:00,60.18519,0.9497689999999999,1.0501714774839856,5.324072999999999,5.531714,25.752399999999966,7054.596944457591
2025-07-15 13:09:00,65.0463,1.1523140000000005,0.9712307094845182,5.584487,5.242363,11.863400000000013,7054.646944457591
2025-07-15 13:12:00,64.87269,0.9787030000000003,1.0098554460025833,5.324077,5.387034,14.467600000000004,7054.696944457592
2025-07-15 13:15:00,61.14005,0.8050920000000001,1.0087731076327147,5.063657,5.502775000000001,28.06710000000004,7054.746944457592
2025-07-15 13:18:00,59.14352,0.8918989999999996,0.9785324577153908,5.2083330000000005,5.387034,24.884299999999996,7054.796944457592
2025-07-15 13:21:00,61.08218,0.8629629999999997,0.9764761531357552,5.063662,5.300229,24.884299999999996,7054.846944457592
2025-07-15 13:24:00,62.52894,0.834028,0.9869054731527054,4.947917,5.271299000000001,28.645899999999983,7054.896944457592
2025-07-15 13:27:00,62.73148,0.834028,0.9998612633347492,5.121531999999999,5.473844000000001,13.020899999999983,7054.9469444575925
2025-07-15 13:30:00,62.67361,0.834028,1.0254839721584894,5.034722,5.444904000000001,30.381899999999973,7054.996944457593
2025-07-15 13:33:00,61.60301,0.7761579999999997,1.0042374326869858,5.121531999999999,5.618514000000001,28.35650000000004,7055.046944457593
2025-07-15 13:36:00,61.68981,0.834028,1.0127181413749653,5.121532,5.5027740000000005,26.620299999999986,7055.096944457593
2025-07-15 13:39:00,62.70255,0.834028,0.9998612633347481,5.034722,5.387034,28.93520000000001,7055.146944457593
2025-07-15 13:42:00,62.35532,0.8918980000000003,1.0452614826683277,5.063662000000001,5.387034000000001,28.067199999999957,7055.196944457593
2025-07-15 13:45:00,61.5162,0.8050920000000001,1.0213086438161423,5.150462000000001,5.61852,26.909699999999987,7055.246944457594
2025-07-15 13:48:00,61.54514,0.8918980000000003,1.018891152416709,5.063662000000001,5.329164,27.777800000000013,7055.296944457594
2025-07-15 13:51:00,61.02431,0.834028,0.9869054731527054,4.947912,5.271294,26.909699999999987,7055.346944457594
2025-07-15 13:54:00,63.33912,1.0655090000000005,0.9634102860210346,5.295142,5.097683,28.356499999999983,7055.396944457594
2025-07-15 13:57:00,58.56481,0.834028,0.9869009773094412,5.063662000000001,5.387034,24.884299999999996,7055.446944457594
2025-07-15 14:00:00,59.46181,0.8918980000000003,0.9920964330252554,5.063662000000001,5.271294,24.594899999999996,7055.4969444575945
2025-07-15 14:03:00,56.71296,0.8629629999999997,0.9764807726689589,5.063657,5.300234,21.701300000000003,7055.546944457595
2025-07-15 14:06:00,57.37847,0.9497689999999999,1.022823829340654,5.121533,5.271294,23.148199999999974,7055.596944457595
2025-07-15 14:09:00,56.51042,0.8918989999999996,0.9785324577153908,5.2083330000000005,5.387034,21.70139999999998,7055.646944457595
2025-07-15 14:12:00,56.42361,0.9787039999999996,0.9956210968254465,5.237268,5.271294,21.701300000000003,7055.696944457595
2025-07-15 14:15:00,59.75116,1.036575,0.9802129338280814,5.2083330000000005,5.097688,24.88420000000002,7055.746944457595
2025-07-15 14:18:00,62.03704,1.0076390000000002,1.0669153743940576,5.497682999999999,5.618513999999999,26.909699999999987,7055.796944457596
2025-07-15 14:21:00,63.45486,0.9497679999999997,1.050166256699508,5.381946999999999,5.5895790000000005,28.64580000000001,7055.846944457596
2025-07-15 14:24:00,65.21991,0.8629629999999997,1.0547937739643896,5.324077,5.734254,31.82869999999997,7055.896944457596
2025-07-15 14:27:00,68.98148,1.036575,1.0534969255752915,5.468753,5.502777999999999,34.14360000000002,7055.946944457596
2025-07-15 14:30:00,63.51273,0.7761579999999997,1.0529746137959795,5.266207999999999,5.8789299999999995,29.803200000000004,7055.996944457596
2025-07-15 14:33:00,60.06944,0.8918979999999994,1.0452614826683273,5.3819479999999995,5.70532,27.199000000000012,7056.0469444575965
2025-07-15 14:36:00,58.56481,0.8918989999999996,1.0321302534598955,5.381943000000001,5.6763840000000005,24.01619999999997,7056.096944457597
2025-07-15 14:39:00,58.18866,0.834028,0.9869054731527054,5.208332,5.531714000000001,26.620299999999986,7056.146944457597
2025-07-15 14:42:00,58.65162,0.920833,1.034613787138312,5.208336999999999,5.444904,26.620300000000043,7056.196944457597
2025-07-15 14:45:00,59.25926,0.8050920000000001,0.9961468820729188,5.150467,5.560645,25.462999999999965,7056.246944457597
2025-07-15 14:48:00,56.16319,0.8629629999999997,1.0290860713291532,5.353013,5.70532,19.965299999999957,7056.296944457597
2025-07-15 14:51:00,57.69676,0.920833,0.9800111976835283,5.179397000000001,5.300234000000001,23.4375,7056.346944457598
2025-07-15 14:54:00,55.61343,0.8918979999999994,0.9920964330252545,5.2083379999999995,5.41597,20.54400000000004,7056.396944457598
2025-07-15 14:57:00,55.09259,0.8918989999999996,0.9648488971625955,5.092593,5.242364,19.675900000000013,7056.446944457598
2025-07-15 15:00:00,52.11227,0.747223,0.9746909735327539,5.121533,5.618519999999999,18.22919999999999,7056.496944457598
2025-07-15 15:03:00,48.61111,0.834028,0.9204954389864262,5.0636529999999995,5.242365,13.888900000000035,7056.546944457598
2025-07-15 15:06:00,45.02315,0.8050920000000001,0.8502129575998596,4.74537,4.8372649999999995,10.127399999999966,7056.5969444575985
2025-07-15 15:09:00,41.57986,0.7761570000000004,0.7787007263346603,4.484954,4.490044999999999,6.65500000000003,7056.646944457599
2025-07-15 15:12:00,43.6632,0.9497679999999997,0.7827592117277228,4.456019,4.142829000000001,7.8125,7056.696944457599
2025-07-15 15:15:00,44.64699,0.920833,0.8181418078701703,4.571759,4.374309,7.8125,7056.746944457599
2025-07-15 15:18:00,43.80787,0.7761579999999997,0.8072312887541317,4.687501,4.750464000000001,8.969899999999996,7056.796944457599
2025-07-15 15:21:00,42.07176,0.834028,0.7924720465960526,4.600694000000001,4.518984,5.787099999999953,7056.846944457599
2025-07-15 15:24:00,40.59607,0.834028,0.8220483570263474,4.629630000000001,4.605784,4.629699999999957,7056.8969444576
2025-07-15 15:27:00,42.44791,0.8918980000000003,0.7890608958217947,4.600694000000001,4.403244,4.91900000000004,7056.9469444576
2025-07-15 15:30:00,41.08796,0.8629629999999997,0.8214292007926453,4.513889,4.432174,6.365700000000004,7056.9969444576
2025-07-15 15:33:00,37.03704,0.7761570000000004,0.7641745072417915,4.456018,4.432175,1.1573999999999955,7057.0469444576
2025-07-15 15:36:00,36.71875,0.8918980000000003,0.7731901573870412,4.629630000000001,4.403244,-0.28940000000000055,7057.0969444576
2025-07-15 15:39:00,34.80903,0.834028,0.7308614049234148,4.571759,4.374304,-1.446799999999996,7057.1469444576005
2025-07-15 15:42:00,37.5868,0.9497679999999997,0.7489821193916496,4.513889,4.142829000000001,-1.4467000000000212,7057.196944457601
2025-07-15 15:45:00,36.5162,0.8629629999999997,0.7440385971099631,4.369212,4.142824000000001,-1.4467000000000212,7057.246944457601
2025-07-15 15:48:00,35.30093,0.8050920000000001,0.7017432834197612,4.311342,4.11389,-2.8934999999999604,7057.296944457601
2025-07-15 15:54:00,30.87384,0.834028,0.6651886099334571,4.311343000000001,3.9981489999999997,-5.497700000000009,7057.296944457601
2025-07-15 15:57:00,34.40393,0.8918980000000003,0.6721797264107994,4.224537000000001,3.8245380000000004,-1.7361999999999966,7057.346944457601
2025-07-15 16:00:00,38.10764,0.9787040000000005,0.7784884807446395,4.600694000000001,4.229628,0.28930000000002565,7057.396944457601
2025-07-15 16:03:00,36.5162,0.834028,0.7308625014052389,4.340277,4.142824000000001,-0.28940000000000055,7057.446944457602
2025-07-15 16:06:00,35.30093,0.9497679999999997,0.6959094543352525,4.311342000000001,3.853473000000001,-1.446799999999996,7057.496944457602
2025-07-15 16:09:00,35.87963,0.920833,0.7365740046287125,4.224537000000001,3.8824080000000007,-1.1573999999999955,7057.546944457602
2025-07-15 16:12:00,35.87963,0.9497679999999997,0.7489803376906341,4.369212,3.9981489999999997,-0.867999999999995,7057.596944457602
2025-07-15 16:15:00,37.64468,0.9787030000000003,0.8284659538243431,5.034717,4.750463999999999,0.5786999999999694,7057.646944457602
2025-07-15 16:18:00,36.66088,0.834028,0.7308614049234148,4.571759,4.374304,-0.5787000000000262,7057.6969444576025
2025-07-15 16:21:00,34.9537,0.920833,0.7194209343683216,4.369212,3.998144000000001,-1.7361000000000217,7057.746944457603
2025-07-15 16:24:00,36.57407,0.920833,0.684100530820743,4.282407000000001,3.853473000000001,-1.4467000000000212,7057.796944457603
2025-07-15 16:27:00,40.42245,0.8629629999999997,0.7113942386739015,4.108797,3.8245380000000004,2.314799999999991,7057.846944457603
2025-07-15 16:30:00,42.2743,0.8629629999999997,0.7113942386739015,4.108797,3.8245380000000004,3.182900000000018,7057.896944457603
2025-07-15 16:57:00,31.97338,0.8340269999999999,0.7308631400287118,4.74537,4.5479199999999995,-1.446799999999996,7058.346944457603
2025-07-15 17:00:00,30.55556,0.7472220000000007,0.7205118600085297,4.456018,4.40324,-4.629699999999957,7058.396944457603
2025-07-15 17:45:00,42.36111,1.12338,0.7042166964481084,3.7905099999999994,3.072221999999999,3.4722000000000435,7058.396944457603
2025-07-15 17:48:00,42.15857,0.920833,0.6840999076495363,3.8194440000000007,3.3905089999999998,4.629699999999957,7058.396944457603
2025-07-15 17:51:00,44.76273,0.9787030000000003,0.6889578058646344,3.8483790000000004,3.3326390000000004,6.076400000000035,7058.396944457603
2025-07-15 17:54:00,43.31597,0.8918989999999996,0.6721801403903681,3.732639,3.3326390000000004,6.365800000000036,7058.396944457603
2025-07-15 17:57:00,43.31597,0.9497689999999999,0.6959098605792302,3.732639,3.274769,6.655199999999979,7058.396944457603
2025-07-15 18:00:00,40.19097,0.8918979999999994,0.6898131186771693,3.8483789999999996,3.477315000000001,2.8934999999999604,7058.396944457603
2025-07-15 18:03:00,36.80555,1.6442129999999997,0.7509489840948782,4.166666,2.782870000000001,-0.5786999999999694,7058.396944457603
2025-07-15 18:06:00,31.48148,1.90463,0.8263381090891889,4.3402780000000005,2.696064,-5.786999999999978,7058.396944457603
2025-07-15 18:12:00,30.35301,1.7020840000000002,0.631782825424339,4.0509260000000005,2.493519,-7.233800000000031,7058.396944457603
2025-07-15 18:15:00,33.56482,1.7888889999999993,0.7282218864583374,3.8483799999999997,2.2620370000000003,-3.761599999999987,7058.446944457603
2025-07-15 18:18:00,34.60648,1.8467600000000006,0.7778155413268572,4.079862,2.464583,-4.050900000000013,7058.496944457604
2025-07-15 18:21:00,37.06597,1.8467590000000005,0.809811573428744,4.716436000000001,3.1300929999999996,-1.736099999999965,7058.546944457604
2025-07-15 18:24:00,35.56134,1.8178240000000008,0.8014966491542053,4.7453710000000004,3.187957999999999,-1.4467000000000212,7058.596944457604
2025-07-15 18:27:00,34.23032,1.9335649999999998,0.7672461205915138,4.803241,3.0722229999999993,-3.182900000000018,7058.646944457604
2025-07-15 18:30:00,32.78357,1.991435,0.8509060761769958,4.861111,3.1300930000000005,-6.076300000000003,7058.696944457604
2025-07-15 18:33:00,32.40741,1.90463,0.7594968150095065,4.774306,3.0722229999999993,-5.208300000000008,7058.7469444576045
2025-07-15 18:36:00,32.7257,1.991435,0.8177810130960743,4.832177,3.072223,-4.91900000000004,7058.796944457605
2025-07-15 18:39:00,32.63889,1.991435,0.7826658644341609,4.803241,3.014352999999999,-6.076399999999978,7058.846944457605
2025-07-15 18:42:00,32.52315,1.9335649999999998,0.8345572036022126,4.803241,3.1300930000000005,-4.340300000000013,7058.896944457605
2025-07-15 18:45:00,32.11805,1.9625000000000004,0.8098495841045861,4.976852,3.245838,-5.208300000000008,7058.946944457605
2025-07-15 18:51:00,32.08912,1.9914360000000002,0.7450679786286948,4.890047,3.0722169999999993,-6.07650000000001,7058.946944457605
2025-07-15 18:54:00,33.18866,1.9914360000000002,0.7450693277822298,4.774306,2.9564770000000005,-4.340300000000013,7058.996944457605
2025-07-15 18:57:00,32.95718,1.90463,0.7938808752749731,4.832177000000001,3.1590229999999995,-6.655099999999948,7059.046944457606
2025-07-15 19:00:00,31.56828,1.8756940000000002,0.7858756698000187,4.918977000000001,3.2747729999999997,-5.786999999999978,7059.096944457606
2025-07-15 19:03:00,30.72917,2.0493050000000004,0.7979839660586007,4.861111,3.014352999999999,-6.654999999999973,7059.146944457606
2025-07-15 19:06:00,30.15047,2.07824,0.7672376818755623,4.745369999999999,2.8407419999999997,-8.39119999999997,7059.196944457606
2025-07-15 19:09:00,33.27546,1.7020840000000002,0.7679383725744091,4.340278,2.898611,-5.787000000000035,7059.246944457606
2025-07-15 19:12:00,36.37153,1.7310189999999999,0.7763747831231641,4.398149,2.9275420000000008,-3.4721999999999866,7059.2969444576065
2025-07-15 19:15:00,37.78935,1.8467600000000006,0.8693287966578638,4.774305,3.245836999999999,-1.1573999999999955,7059.346944457607
2025-07-15 19:18:00,36.89236,1.8178239999999999,0.7697410482884062,4.861111,3.2747730000000006,-1.1573999999999955,7059.396944457607
2025-07-15 19:21:00,35.01157,1.90463,0.8263446620108533,4.918981,3.2747729999999997,-3.4722000000000435,7059.446944457607
2025-07-15 19:24:00,32.46528,1.9625000000000004,0.7749627344624652,4.832176,3.0722180000000003,-4.629599999999982,7059.496944457607
2025-07-15 19:27:00,31.19213,2.0203699999999998,0.7903310576594843,4.861110999999999,3.0432830000000006,-6.944500000000005,7059.546944457607
2025-07-15 19:30:00,31.62616,2.1071750000000007,0.8492615712049976,4.976852000000001,3.101152999999999,-6.6551000000000045,7059.596944457608
2025-07-15 19:33:00,31.51042,2.07824,0.8056048723034968,4.947917,3.072223,-6.6551000000000045,7059.646944457608
2025-07-15 19:36:00,30.35301,2.0493050000000004,0.8335698081473968,4.918982000000001,3.101152999999999,-7.233799999999974,7059.696944457608
2025-07-15 19:39:00,31.19213,2.0782410000000002,0.7672379359889929,4.74537,2.8407410000000004,-6.076499999999953,7059.746944457608
2025-07-15 19:45:00,30.98958,2.0493050000000004,0.7598735537444,4.74537,2.8696770000000003,-6.365800000000036,7059.746944457608
2025-07-15 19:48:00,31.30787,1.991435,0.8177821899896885,4.6875,2.9275469999999997,-5.208300000000008,7059.746944457608
