Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-07-15 19:51:00,30.84491,1.991435,0.7826658644341631,4.716435,2.9275470000000006,-6.076400000000035,7059.746944457608
2025-07-15 20:00:00,31.71297,2.0782410000000002,0.7672365586203899,4.542824,2.6381939999999995,-5.208300000000008,7059.746944457608
2025-07-15 20:03:00,31.19213,1.9335649999999998,0.7672461205915159,4.658564999999999,2.9275470000000006,-5.208300000000008,7059.746944457608
2025-07-15 20:06:00,35.06945,1.3837960000000002,0.6725618540584388,4.1377310000000005,3.0143520000000006,-2.893599999999992,7059.746944457608
2025-07-15 20:09:00,31.45255,1.4416670000000007,0.6902727864368177,4.2534730000000005,3.0722180000000003,-5.7871000000000095,7059.746944457608
2025-07-15 20:15:00,31.30787,1.7599530000000003,0.753484588018134,4.0509260000000005,2.522455,-5.787000000000035,7059.746944457608
2025-07-15 20:18:00,30.09259,1.702083,0.7371055886946224,4.253472,2.782871,-7.233800000000031,7059.746944457608
2025-07-15 20:27:00,30.70023,1.702083,0.6695656239895873,4.2534719999999995,2.725001,-4.050999999999988,7059.746944457608
2025-07-16 07:39:00,30.96065,1.817825,0.8317174206336434,4.7743020000000005,3.245836999999999,-8.391200000000026,7059.746944457608
2025-07-16 07:48:00,32.8125,1.528473,0.6228671503615939,3.703703999999999,2.3488420000000003,-6.076399999999978,7059.746944457608
2025-07-16 08:00:00,30.7581,1.8467590000000005,0.77781639910241,4.282407,2.6671299999999993,-7.8125,7059.746944457608
2025-07-16 08:03:00,31.71297,1.5284719999999998,0.6871394095426038,4.050926,2.7539350000000002,-6.6551000000000045,7059.796944457608
2025-07-16 08:06:00,36.31366,1.2391200000000007,0.7459719800598643,4.079862,3.245833,-1.1574999999999704,7059.8469444576085
2025-07-16 08:09:00,45.25463,0.8629629999999997,0.5664964563966095,3.327546,2.811806,6.365700000000004,7059.896944457609
2025-07-16 08:12:00,38.94676,1.0365739999999999,0.7116487985971186,3.906249,3.3326339999999997,1.4467000000000212,7059.946944457609
2025-07-16 08:15:00,41.34838,1.8467599999999997,0.8693268273616928,4.803241,3.2747709999999994,1.736099999999965,7059.996944457609
2025-07-16 08:18:00,43.57639,1.6442130000000006,0.7798343091812934,4.600694,3.245833,4.91900000000004,7060.046944457609
2025-07-16 08:21:00,46.58565,1.6731480000000003,0.8431967625478959,5.00579,3.679862,8.39119999999997,7060.096944457609
2025-07-16 08:24:00,49.39236,1.5574069999999995,0.8792441246307539,4.832173999999999,3.7087969999999997,11.863500000000045,7060.14694445761
2025-07-16 08:27:00,51.38889,1.2969910000000002,0.8507016912141777,4.774308,3.9981470000000003,13.310200000000009,7060.19694445761
2025-07-16 08:30:00,51.01273,1.5574070000000004,0.946348418820091,5.2662,4.229633,12.152800000000013,7060.24694445761
2025-07-16 08:33:00,48.3507,1.7020840000000002,0.9279621130944561,5.353007,4.084953,10.127399999999994,7060.29694445761
2025-07-16 08:36:00,44.90741,1.5863429999999994,0.8653389226639053,5.0925959999999995,3.9113429999999996,7.233800000000002,7060.34694445761
2025-07-16 08:39:00,44.96528,1.6152770000000007,0.8503060899580405,4.89005,3.6509229999999997,7.8125,7060.3969444576105
2025-07-16 08:42:00,46.99074,1.6442130000000006,0.8845154466134059,4.861110000000001,3.621987,9.259299999999968,7060.446944457611
2025-07-16 08:45:00,47.77199,1.5574070000000004,0.8314100329745734,4.77431,3.5930530000000003,9.837999999999965,7060.496944457611
2025-07-16 08:48:00,46.49884,1.4706020000000004,0.8718247903252013,4.890045,3.882403,7.233800000000031,7060.546944457611
2025-07-16 08:51:00,51.09954,1.5863430000000003,0.8653389226639057,4.803240000000001,3.621987,13.020800000000008,7060.596944457611
2025-07-16 08:54:00,47.71412,1.6731480000000003,0.8164270528966683,4.745366000000001,3.3905079999999996,10.127400000000023,7060.646944457611
2025-07-16 08:57:00,45.25463,1.702083,0.903514994945392,4.890046,3.5930529999999994,8.391200000000026,7060.696944457612
2025-07-16 09:00:00,52.28588,1.5574069999999995,0.9245174402717756,5.295134,4.229627,14.75690000000003,7060.746944457612
2025-07-16 09:03:00,52.28588,1.5863430000000003,0.9121820122367078,5.179396,4.056023,16.782399999999996,7060.796944457612
2025-07-16 09:06:00,49.36343,1.6731480000000003,0.8940367915456333,5.150466,3.882407999999999,13.02090000000004,7060.846944457612
2025-07-16 09:09:00,45.92014,1.7599540000000005,0.870402082207179,5.092592000000001,3.6798580000000003,8.68059999999997,7060.896944457612
2025-07-16 09:12:00,45.34143,1.9046290000000008,0.9423210162513315,5.208332,3.679863,8.680600000000027,7060.9469444576125
2025-07-16 09:15:00,44.7338,1.7888890000000002,0.905973641601096,5.121531999999999,3.708793,7.523200000000031,7060.996944457613
2025-07-16 09:18:00,44.90741,1.8178240000000008,0.8605993018251442,4.947917,3.448382999999999,7.523200000000031,7061.046944457613
2025-07-16 09:21:00,43.98148,1.7599540000000005,0.8430421020654348,4.774305,3.332642999999999,6.944399999999973,7061.096944457613
2025-07-16 09:24:00,45.97801,1.8467590000000005,0.9242244836418402,4.832172000000001,3.361572999999999,8.101799999999969,7061.146944457613
2025-07-16 09:27:00,49.36343,1.8756950000000003,0.9332908214863562,5.150462,3.6509270000000003,12.731499999999983,7061.196944457613
2025-07-16 09:30:00,48.14815,1.8467590000000005,0.9242153268617905,5.410882000000001,3.9402729999999995,12.442100000000039,7061.246944457614
2025-07-16 09:33:00,52.43056,1.9625000000000004,0.9326024336640026,5.295142,3.679862,15.046299999999974,7061.296944457614
2025-07-16 09:36:00,53.58796,1.9335650000000006,1.1231325135703454,5.7291620000000005,4.374306999999999,17.071799999999996,7061.346944457614
2025-07-16 09:39:00,58.21759,1.9335650000000006,1.0287703339996686,5.700232,4.229627,20.83330000000001,7061.396944457614
2025-07-16 09:42:00,51.27315,1.6442130000000006,0.9548972861024724,5.439812,4.287499,16.20369999999997,7061.446944457614
2025-07-16 09:45:00,51.09954,1.9046290000000008,0.9943688347110708,5.5555520000000005,4.084953,15.3356,7061.4969444576145
2025-07-16 09:48:00,51.64931,1.8467590000000005,0.9755930164703238,5.497682,4.084953,15.04630000000003,7061.546944457615
2025-07-16 09:51:00,50.31829,1.7888890000000002,0.9566628063370903,5.381942,4.027082999999999,14.467600000000004,7061.596944457615
2025-07-16 09:54:00,51.09954,1.8178240000000008,0.9905763749884097,5.497687000000001,4.142822999999999,13.888900000000035,7061.646944457615
2025-07-16 09:57:00,53.38542,1.8467590000000005,0.9755930164703238,5.555552,4.142822999999999,17.361199999999997,7061.696944457615
2025-07-16 10:00:00,55.29514,1.4706020000000004,0.8718247903252013,4.976854,3.9692120000000006,19.675900000000013,7061.746944457615
2025-07-16 10:03:00,53.96412,1.528473,0.9778981381942536,5.208336,4.258563,17.939700000000016,7061.796944457616
2025-07-16 10:06:00,51.59144,1.6731480000000003,0.9419205808069228,5.410876,4.200698,16.203700000000026,7061.846944457616
2025-07-16 10:09:00,49.33449,1.5863430000000003,0.8890814767745727,5.208330999999999,4.056017999999999,14.178299999999979,7061.896944457616
2025-07-16 10:12:00,55.43981,1.4416669999999998,0.8832752913594766,4.803243999999999,3.8534770000000007,18.807900000000018,7061.946944457616
2025-07-16 10:30:00,52.11227,1.4706020000000004,0.893669096776768,5.005784000000001,4.027082,17.07170000000002,7062.246944457616
2025-07-16 10:33:00,53.53009,1.5284720000000007,0.9142886375358114,5.034725000000001,3.9981529999999994,16.203700000000026,7062.2969444576165
2025-07-16 10:36:00,47.01968,1.6442139999999998,0.8845157764310825,5.063661999999999,3.8245380000000004,11.863400000000013,7062.346944457617
2025-07-16 10:39:00,45.63079,1.7888890000000002,0.8793940216408634,5.2083319999999995,3.7666629999999994,8.680499999999995,7062.396944457617
2025-07-16 10:42:00,45.3993,1.7599540000000005,0.9223551300622392,5.353007,3.9981530000000003,8.680600000000027,7062.446944457617
2025-07-16 10:45:00,47.59838,1.7888890000000002,0.9317100673696068,5.324071999999999,3.940283,10.127300000000048,7062.496944457617
2025-07-16 10:48:00,46.49884,1.7599530000000003,0.922346113489803,5.1793960000000006,3.8245329999999997,9.259299999999996,7062.546944457617
2025-07-16 10:51:00,48.58218,1.7888890000000002,0.8793940216408634,5.121525999999999,3.6798569999999993,12.731400000000008,7062.596944457618
2025-07-16 10:54:00,45.68866,1.7599540000000005,0.9223464374845344,5.237272,3.882407999999999,8.969899999999996,7062.646944457618
2025-07-16 10:57:00,46.49884,2.0493050000000004,0.9587617760147713,5.5844879999999995,3.882402999999999,9.83789999999999,7062.696944457618
2025-07-16 11:00:00,45.42824,1.9625000000000004,0.9870373897759355,5.700233,4.142822999999999,7.5230999999999995,7062.746944457618
2025-07-16 11:03:00,46.41204,1.9335640000000005,0.9779048008309503,5.497687,3.969212999999999,10.127200000000016,7062.796944457618
2025-07-16 11:06:00,46.49884,1.9625000000000004,0.9602694162006186,5.410882999999999,3.8245329999999997,8.969899999999996,7062.8469444576185
2025-07-16 11:09:00,44.93634,1.9625000000000004,0.9602788162527259,5.468748000000001,3.882407999999999,8.969899999999996,7062.896944457619
2025-07-16 11:12:00,43.80787,2.0203699999999998,0.9781030497422117,5.642363,3.9981530000000003,6.94440000000003,7062.946944457619
2025-07-16 11:15:00,45.10995,2.0782410000000002,0.9379844123189219,5.7291680000000005,3.9692169999999996,7.5230999999999995,7062.996944457619
2025-07-16 11:18:00,46.35416,1.9625000000000004,0.9038942034379557,5.526623,3.882402999999999,9.837900000000047,7063.046944457619
2025-07-16 11:21:00,44.70486,1.8756950000000003,0.9332816032994043,5.410882999999999,3.9113379999999998,9.837999999999965,7063.096944457619
2025-07-16 11:24:00,46.49884,1.991435,0.9692072444717048,5.613428,3.9981530000000003,10.70599999999996,7063.14694445762
2025-07-16 11:27:00,43.80787,1.991435,0.9692072444717048,5.787032999999999,4.171758,7.8125,7063.19694445762
2025-07-16 11:30:00,46.2963,2.07824,1.0232298158889577,6.105323,4.432173,9.54849999999999,7063.24694445762
2025-07-16 11:33:00,47.16435,2.0493050000000004,1.0406667464020054,6.047458,4.432173,11.284699999999987,7063.29694445762
2025-07-16 11:36:00,44.03935,1.9335649999999998,0.9779051170464957,5.787038,4.258563,9.548600000000022,7063.34694445762
2025-07-16 11:39:00,41.55093,1.991435,0.9692072444717048,5.787038,4.171763,5.7871000000000095,7063.3969444576205
2025-07-16 11:42:00,42.93982,1.90463,0.8866804214591378,5.6423630000000005,4.056023,5.208300000000008,7063.446944457621
2025-07-16 11:45:00,40.68287,1.8756949999999994,0.933281603299404,5.439817999999999,3.9402730000000004,4.3402999999999565,7063.496944457621
2025-07-16 11:48:00,40.16204,2.0493050000000004,0.9295086211173113,5.468748000000001,3.7377329999999995,3.182799999999986,7063.546944457621
2025-07-16 11:51:00,39.75695,1.9625000000000004,0.8740113191804776,5.410877999999999,3.7377279999999997,3.761599999999987,7063.596944457621
2025-07-16 11:54:00,40.91435,1.9625000000000004,0.9039043181795343,5.381943000000001,3.7377329999999995,4.050900000000013,7063.646944457621
2025-07-16 11:57:00,40.19097,1.9335649999999998,0.8656128734745948,5.410878,3.7666629999999994,3.4721999999999866,7063.696944457622
2025-07-16 12:00:00,35.64815,1.8756949999999994,0.8487237683498036,5.439817999999999,3.853473,0.0,7063.746944457622
2025-07-16 12:03:00,38.33912,2.0493050000000004,0.8671460743876113,5.295138000000001,3.506253,0.28940000000000055,7063.796944457622
2025-07-16 12:06:00,37.81829,2.0782410000000002,0.875223973514808,5.179398,3.3615769999999996,2.314800000000048,7063.846944457622
2025-07-16 12:09:00,35.27199,1.8756949999999994,0.8180945824064918,5.092587999999999,3.4773129999999997,0.0,7063.896944457622
2025-07-16 12:12:00,56.85764,2.570139,1.4096245574555342,7.638893,5.734264,15.046299999999974,7063.9469444576225
2025-07-16 12:15:00,52.1412,1.90463,0.994369157864376,5.758102999999999,4.287502999999999,15.04630000000003,7063.996944457623
2025-07-16 12:18:00,52.34375,1.9335649999999998,0.9779051170464957,5.671298,4.142823,15.335700000000031,7064.046944457623
2025-07-16 12:21:00,56.7419,1.5863429999999994,0.9121820122367076,5.15046,4.027087000000001,19.097199999999987,7064.096944457623
2025-07-16 12:24:00,59.60648,1.7020840000000002,0.9517407877412443,5.353006,4.113892,19.96519999999998,7064.146944457623
2025-07-16 12:27:00,57.87037,1.7888890000000002,1.050227733943134,5.787042,4.547913,19.965299999999957,7064.196944457623
2025-07-16 12:30:00,55.2662,1.7020840000000002,0.9749077780076969,5.584491999999999,4.374308,19.965299999999957,7064.246944457624
2025-07-16 12:33:00,53.93519,1.6442129999999997,0.9320470061286724,5.381946,4.200692999999999,19.097200000000043,7064.296944457624
2025-07-16 12:36:00,53.41435,1.6442129999999997,0.9320470061286737,5.2662059999999995,4.0849530000000005,17.93979999999999,7064.346944457624
2025-07-16 12:39:00,54.42708,1.6731480000000003,0.9873952703070673,5.381940999999999,4.229632999999999,19.097199999999987,7064.396944457624
2025-07-16 12:42:00,54.97685,1.6731480000000003,0.9419205808069228,5.381940999999999,4.171762999999999,18.518599999999992,7064.446944457624
2025-07-16 12:45:00,53.87731,1.702083,0.9517323402813394,5.324076,4.0849530000000005,16.493100000000027,7064.4969444576245
2025-07-16 12:48:00,51.90972,1.6442129999999997,0.9086127975719385,5.208336,3.9981530000000003,14.757000000000005,7064.546944457625
2025-07-16 12:51:00,52.51736,1.702083,0.903514994945392,5.1793960000000006,3.882403,17.07170000000002,7064.596944457625
2025-07-16 12:54:00,51.47569,1.702083,0.9279617802654302,5.121525999999999,3.8534729999999993,14.46769999999998,7064.646944457625
2025-07-16 12:57:00,50.89699,1.6442129999999997,2.2224038129522428,2.5173609999999993,3.795603,11.574099999999987,7064.696944457625
2025-07-16 13:00:00,53.93519,1.9625010000000005,1.0129887188891091,5.758107000000001,4.2296260000000006,18.518500000000017,7064.746944457625
2025-07-16 13:03:00,54.71644,1.817825,0.9410173034810178,5.208332,3.795597,19.386599999999987,7064.796944457626
2025-07-16 13:06:00,52.86458,1.7020840000000002,0.9279621130944561,5.092592,3.8245379999999995,18.229100000000017,7064.846944457626
2025-07-16 13:09:00,53.84838,1.702083,0.903514994945392,5.005786,3.708792999999999,16.203700000000026,7064.896944457626
2025-07-16 13:12:00,55.06366,1.6731480000000003,0.9183012429874929,4.890051,3.6509229999999997,19.675900000000013,7064.946944457626
2025-07-16 13:15:00,55.7581,1.702083,0.8783235211005975,4.918985999999999,3.5930530000000003,19.96519999999998,7064.996944457626
2025-07-16 13:18:00,53.73264,1.6731480000000003,0.9183095119864738,5.0057860000000005,3.766668,19.097200000000015,7065.0469444576265
2025-07-16 13:21:00,54.31134,1.5284720000000007,0.8459757656798331,4.658565,3.535182999999999,18.22919999999999,7065.096944457627
2025-07-16 13:24:00,55.49769,1.6152770000000007,0.8749495384960989,4.74537,3.535182999999999,19.675899999999984,7065.146944457627
2025-07-16 13:27:00,55.78704,1.5574070000000004,0.8792441246307542,4.861110000000001,3.7377330000000004,19.386599999999987,7065.196944457627
2025-07-16 13:30:00,57.43634,1.5863430000000003,0.889073387455244,5.005789999999999,3.8534669999999993,22.569500000000033,7065.246944457627
2025-07-16 13:33:00,58.76736,1.6442130000000006,0.8845154466134059,4.890046000000001,3.6509229999999997,23.14820000000003,7065.296944457627
2025-07-16 13:36:00,56.33681,1.615278,0.85031506492369,4.774306,3.535187999999999,20.543999999999983,7065.346944457628
2025-07-16 13:39:00,53.06713,1.6731480000000003,0.894038493523618,4.716434,3.448377999999999,18.518500000000017,7065.396944457628
2025-07-16 13:42:00,54.6875,1.702083,0.8783323645400822,4.687496,3.361572999999999,18.22920000000002,7065.446944457628
2025-07-16 13:45:00,57.52315,1.7888890000000002,0.9566628063370903,5.121525999999999,3.766666999999999,21.411999999999978,7065.496944457628
2025-07-16 13:48:00,62.26852,1.6731490000000004,0.9873956215082664,5.121525000000001,3.9692160000000003,27.488400000000013,7065.546944457628
2025-07-16 13:51:00,62.23958,1.6442130000000006,0.932047006128674,5.034726,3.853473,28.64579999999998,7065.5969444576285
2025-07-16 13:54:00,59.98264,1.5863430000000003,0.9121741335100081,5.034720999999999,3.9113379999999998,25.173599999999993,7065.646944457629
2025-07-16 13:57:00,58.62269,1.615278,0.944820605925482,5.005786,3.882407999999999,23.14809999999997,7065.696944457629
2025-07-16 14:00:00,58.70949,1.7310189999999999,0.8875888542832696,5.063655999999999,3.7087969999999997,21.12269999999998,7065.746944457629
2025-07-16 14:03:00,62.12384,1.4995370000000001,0.8594130589798792,4.629634,3.5641170000000004,29.22459999999998,7065.796944457629
2025-07-16 14:06:00,71.58565,1.7020840000000002,0.8523045251771744,4.803240000000001,3.4483760000000006,33.27539999999999,7065.846944457629
2025-07-16 14:09:00,60.64815,1.5863430000000003,0.9121741335100081,4.947920999999999,3.8245379999999995,27.488500000000016,7065.89694445763
2025-07-16 14:12:00,58.3044,1.7020840000000002,0.9517326788792182,5.063661999999999,3.8245379999999995,23.148100000000028,7065.94694445763
2025-07-16 14:15:00,57.89931,1.7310189999999999,0.9375710126132885,5.150461999999999,3.8534729999999993,23.1481,7065.99694445763
2025-07-16 14:18:00,59.14352,1.8756950000000003,1.0097511423769963,5.381947,3.9692120000000006,25.75230000000002,7066.04694445763
2025-07-16 14:21:00,70.16782,2.1361110000000005,1.2830416026021683,7.378472,5.936801,35.300899999999984,7066.09694445763
2025-07-16 14:24:00,72.56944,2.0782410000000002,1.1728985146526327,6.423612,4.924071,36.74769999999998,7066.1469444576305
2025-07-16 14:27:00,64.17824,1.7888890000000002,1.1361086105793972,6.076392,4.953012999999999,32.696799999999996,7066.196944457631
2025-07-16 14:30:00,61.4294,1.8756950000000003,1.102934611431836,6.076393,4.779398,28.645899999999983,7066.246944457631
2025-07-16 14:33:00,60.4456,1.8756940000000002,1.0804098836630294,5.931717,4.605783000000001,27.488400000000013,7066.296944457631
2025-07-16 14:36:00,58.44907,1.8756940000000002,1.0574062001711442,6.018517,4.663653,24.594900000000024,7066.346944457631
2025-07-16 14:39:00,58.76736,1.8756940000000002,1.0804098836630294,5.931717,4.605783000000001,24.594899999999996,7066.396944457631
2025-07-16 14:42:00,57.14699,1.9335640000000005,1.100328565016042,6.0763869999999995,4.692593,23.148200000000003,7066.446944457632
2025-07-16 14:45:00,59.80903,1.9625000000000004,1.086782036450304,5.902782,4.461112,25.463000000000022,7066.496944457632
2025-07-16 14:48:00,60.64815,1.8467590000000005,1.0703922569823332,5.902782,4.605783000000001,26.909700000000015,7066.546944457632
2025-07-16 14:51:00,60.24306,1.9046290000000008,1.113057984257413,6.047452,4.721533,27.488399999999984,7066.596944457632
2025-07-16 14:54:00,60.15625,1.9046290000000008,1.0672376970551805,5.989582,4.605783,25.752200000000016,7066.646944457632
2025-07-16 14:57:00,58.50694,1.8467590000000005,1.0475338663452634,5.844912000000001,4.518983,24.594899999999996,7066.6969444576325
2025-07-16 15:00:00,56.27894,1.8467590000000005,1.0241419384068036,5.844912000000001,4.490043,23.1481,7066.746944457633
2025-07-16 15:03:00,58.24653,1.9046290000000008,1.019279390519656,5.758102000000001,4.316432999999999,24.30559999999997,7066.796944457633
2025-07-16 15:06:00,56.33681,1.8756940000000002,1.0338725400373017,5.9027769999999995,4.518983,22.56940000000003,7066.846944457633
2025-07-16 15:09:00,55.78704,2.0493050000000004,1.0663689381442938,6.018517999999999,4.432173,22.569500000000005,7066.896944457633
2025-07-16 15:12:00,53.03819,1.9625000000000004,1.0382237966348888,5.9027780000000005,4.403237999999999,17.939800000000048,7066.946944457633
2025-07-16 15:15:00,56.27894,2.020371,1.0052090884329858,5.787033,4.171761999999999,20.83330000000001,7066.996944457634
2025-07-16 15:18:00,57.63889,1.9914360000000002,1.0476412123665806,5.8159730000000005,4.287496999999999,21.41210000000001,7067.046944457634
2025-07-16 15:21:00,61.25579,1.90463,1.0903939531758007,5.873837999999999,4.518978,27.488400000000013,7067.096944457634
2025-07-16 15:24:00,64.35185,1.9625000000000004,1.1102238351628333,5.9895830000000005,4.576852999999999,31.539299999999997,7067.146944457634
2025-07-16 15:27:00,60.32986,1.7310179999999997,1.1744811447935306,6.365737,5.387039,28.356499999999983,7067.196944457634
2025-07-16 15:30:00,60.38773,1.8756940000000002,1.080409883663028,6.0474570000000005,4.7215229999999995,27.77770000000004,7067.2469444576345
2025-07-16 15:33:00,61.68981,1.9625000000000004,1.1102238351628346,6.105327,4.692597,29.803300000000007,7067.296944457635
2025-07-16 15:36:00,62.52894,1.9335640000000005,1.0770292451933503,6.018517,4.605783,29.513800000000032,7067.346944457635
2025-07-16 15:39:00,61.68981,1.9335640000000005,1.1003285650160404,5.960647000000001,4.576852999999999,28.067199999999957,7067.396944457635
2025-07-16 15:42:00,61.37153,1.90463,1.0903939531757993,5.9895830000000005,4.634722999999999,28.93519999999998,7067.446944457635
2025-07-16 15:45:00,58.56481,1.8467590000000005,1.0927755178714833,5.960647000000001,4.692588,25.75229999999999,7067.496944457635
2025-07-16 15:48:00,59.43287,1.9046290000000008,1.0435468447727556,5.844912000000001,4.432173,26.041600000000017,7067.546944457636
2025-07-16 15:51:00,67.47685,2.280787,1.085369450233177,6.192132000000001,4.316435,15.9144,7067.596944457636
2025-07-16 15:54:00,57.98611,1.8178240000000008,1.0825730336183736,5.931712000000001,4.692588,22.858799999999974,7067.646944457636
2025-07-16 15:57:00,58.24653,1.8467590000000005,1.0241501175645382,5.7291620000000005,4.374302999999999,24.884299999999996,7067.696944457636
2025-07-16 16:00:00,59.9537,1.9335640000000005,1.0287700066484708,5.931717,4.461113,26.04159999999996,7067.746944457636
2025-07-16 16:03:00,61.48727,1.8756940000000002,1.1029342610880188,6.0474570000000005,4.750463,27.488400000000013,7067.7969444576365
2025-07-16 16:06:00,57.92824,1.8178239999999999,1.0825730336183732,5.931717,4.692593,25.75229999999999,7067.846944457637
2025-07-16 16:09:00,57.58102,1.8467590000000005,1.0704000725049962,5.9027769999999995,4.6057879999999995,23.72679999999997,7067.896944457637
2025-07-16 16:12:00,67.27431,2.309722,1.0356640551305338,6.018517,4.056015,31.5394,7067.946944457637
2025-07-16 16:15:00,59.46181,1.8467590000000005,1.047541855759791,5.787032,4.461112999999999,25.173599999999965,7067.996944457637
2025-07-16 16:18:00,59.66435,1.702083,1.0833820614495497,5.787032,4.721529,26.041600000000017,7068.046944457637
2025-07-16 16:21:00,60.27199,1.9046290000000008,1.0435468447727556,5.844912000000001,4.432173,26.04169999999999,7068.096944457638
2025-07-16 16:24:00,59.66435,1.9046290000000008,1.0435468447727556,5.844912000000001,4.432173,24.594899999999996,7068.146944457638
2025-07-16 16:27:00,59.49074,1.8467590000000005,1.047541855759791,5.729162,4.403242999999999,24.884299999999996,7068.196944457638
2025-07-16 16:30:00,60.96644,1.8756950000000003,1.0338728753529447,5.642361999999999,4.258567,25.173599999999965,7068.246944457638
2025-07-16 16:33:00,58.85417,1.8178240000000008,1.0376197728734475,5.642362,4.345368,25.462900000000047,7068.296944457638
2025-07-16 16:36:00,57.03125,1.8178240000000008,1.0376277109414749,5.613422,4.316437999999999,22.56940000000003,7068.3469444576385
2025-07-16 16:39:00,58.94097,1.9335650000000006,1.053199081548726,5.642362,4.200696999999999,25.752400000000023,7068.396944457639
2025-07-16 16:42:00,60.53241,1.9625000000000004,1.0382237966348888,5.758102000000001,4.2585619999999995,14.178200000000004,7068.446944457639
2025-07-16 16:45:00,63.68634,1.9625000000000004,1.1331579095181759,6.221067000000001,4.837267,28.64580000000001,7068.496944457639
2025-07-16 16:48:00,62.23958,1.90463,1.1130505820287306,5.931712999999999,4.605783000000001,28.93520000000001,7068.546944457639
2025-07-16 16:51:00,49.33449,1.5863429999999994,0.9992479780493148,5.844908,4.837265,14.467600000000004,7068.596944457639
2025-07-16 16:54:00,46.73032,1.8467599999999997,0.9242247975884591,5.642358,4.1717580000000005,12.442199999999957,7068.64694445764
2025-07-16 16:57:00,45.05209,1.90463,0.9423213277427813,5.410878,3.882407999999999,10.127200000000016,7068.69694445764
2025-07-16 17:00:00,38.31018,1.817825,0.8605996040338143,5.2083330000000005,3.708798,2.8934999999999604,7068.74694445764
2025-07-16 17:03:00,35.18518,1.7599539999999996,0.7847906499660768,4.976852999999999,3.4773189999999996,0.867999999999995,7068.79694445764
2025-07-16 17:06:00,37.12384,1.9625000000000004,0.7749677122211286,4.890047,3.1300929999999996,1.446799999999996,7068.84694445764
2025-07-16 17:09:00,33.99884,1.90463,0.8263446620108533,4.918981,3.2747729999999997,-2.314700000000016,7068.8969444576405
2025-07-16 17:12:00,33.24653,1.9625000000000004,0.8098495841045861,4.890047,3.159033,-2.6041999999999916,7068.946944457641
2025-07-16 17:15:00,34.54861,1.9625000000000004,0.8098425706622423,4.658565,2.9275449999999994,-2.314799999999991,7068.996944457641
2025-07-16 17:18:00,31.30787,1.8467590000000005,0.743916259109723,4.600694,2.9564820000000003,-6.076399999999978,7069.046944457641
2025-07-16 17:30:00,30.87384,1.9625000000000004,0.737639939360488,4.3402780000000005,2.5513889999999995,-5.497700000000009,7069.046944457641
2025-07-16 17:39:00,30.15047,1.9914360000000002,0.745074724358745,4.3402780000000005,2.5224529999999996,-6.365700000000004,7069.046944457641
2025-07-16 17:42:00,30.61343,1.90463,0.7938877921277154,4.2534730000000005,2.580325,-6.365700000000004,7069.046944457641
2025-07-16 17:45:00,31.25,1.9335640000000005,0.8018800244398835,4.369212,2.6671299999999993,-6.365799999999979,7069.046944457641
2025-07-16 17:48:00,30.38194,1.90463,0.7226984149567247,4.369212999999999,2.6381949999999996,-6.076300000000003,7069.046944457641
2025-07-16 17:54:00,31.94444,1.7020840000000002,0.7044591422483356,3.9641210000000004,2.464583,-4.629599999999982,7069.046944457641
2025-07-16 17:57:00,33.18866,1.702083,0.7371044938748312,3.9641209999999996,2.493519,-4.3402999999999565,7069.046944457641
2025-07-16 18:00:00,30.43982,1.6731480000000003,0.7288664486928053,4.253472,2.811806,-6.944399999999973,7069.046944457641
2025-07-17 07:00:00,33.76736,0.9497680000000006,0.5556384743810532,3.0381940000000007,2.3777779999999993,-4.629599999999982,7069.046944457641
2025-07-17 07:03:00,38.74421,1.036575,0.8373881762282067,4.513889,4.142828,-1.7360000000000468,7069.046944457641
2025-07-17 07:06:00,38.83102,0.9787039999999996,0.7076118692706493,4.340278,3.853473,-0.5787000000000262,7069.046944457641
2025-07-17 07:09:00,38.59954,0.8918980000000003,0.6541598976706758,3.9641210000000004,3.5351860000000004,-0.8680999999999699,7069.046944457641
2025-07-17 07:12:00,41.6956,0.7182869999999992,0.6302781884553303,3.5011579999999993,3.3326390000000004,2.6041999999999916,7069.046944457641
2025-07-17 07:15:00,35.82176,0.9497680000000006,0.6585820638893165,3.964119,3.4483800000000002,-3.4722000000000435,7069.046944457641
2025-07-17 07:18:00,32.69676,1.0365739999999999,0.6721042231673169,3.9641199999999994,3.3326390000000004,-5.787000000000035,7069.046944457641
2025-07-17 07:21:00,31.01852,0.8918989999999996,0.5352603760394992,3.645834,3.043286,-7.233799999999974,7069.046944457641
2025-07-17 07:30:00,31.36574,1.123379,0.5375183576135116,3.182869,2.2620380000000004,-6.94440000000003,7069.046944457641
2025-07-17 07:33:00,32.60995,1.0944439999999993,0.6051706781762797,3.2986109999999993,2.493519000000001,-6.365700000000004,7069.096944457641
2025-07-17 07:36:00,30.55556,1.0076389999999993,0.5756793790423526,3.4432869999999998,2.7249990000000004,-8.680600000000027,7069.146944457641
2025-07-17 07:39:00,34.08565,1.0655089999999996,0.5714237473327594,3.327547,2.5224539999999998,-4.629700000000014,7069.196944457642
2025-07-17 07:42:00,37.44213,1.036575,0.7493561032216062,3.645834,3.1300919999999994,-2.314799999999991,7069.246944457642
2025-07-17 07:45:00,41.92709,0.9497679999999997,0.5776124296923201,3.5590269999999995,2.9275470000000006,3.1828999999999894,7069.296944457642
2025-07-17 07:48:00,39.00463,0.8918989999999996,0.6168081709640297,3.3564809999999996,2.869676,1.1573999999999955,7069.346944457642
2025-07-17 07:51:00,37.84722,0.920833,0.6083919603668225,3.414352,2.869675,-0.28940000000000055,7069.396944457642
2025-07-17 07:54:00,42.07176,0.8918990000000004,0.5352611309926092,3.1539350000000006,2.5513879999999993,2.6041999999999916,7069.4469444576425
2025-07-17 07:57:00,48.84259,0.834028,0.6479793108312893,3.645834,3.3037029999999996,12.152700000000038,7069.496944457643
2025-07-17 08:00:00,63.88889,0.3131940000000002,0.5010906566699859,2.34375,2.782870999999999,27.488399999999956,7069.546944457643
2025-07-17 08:03:00,57.17593,0.4578699999999998,0.6989763459870116,3.240740999999999,3.7956019999999997,21.99079999999998,7069.596944457643
2025-07-17 08:06:00,47.82986,0.8050930000000003,0.7175399168267786,3.819444,3.650926,10.995399999999961,7069.646944457643
2025-07-17 08:09:00,51.64931,0.7182880000000003,0.6302786467193803,3.443288,3.274768,12.731500000000011,7069.696944457643
2025-07-17 08:12:00,69.93634,0.7182870000000001,0.6766093377505014,3.1828700000000003,3.1011569999999997,32.40730000000002,7069.746944457644
2025-07-17 08:15:00,71.73032,0.7761579999999997,0.7641760125637828,3.6747679999999994,3.650926,36.74770000000001,7069.796944457644
2025-07-17 08:18:00,77.17014,0.7761579999999997,0.8892080415895696,4.2534719999999995,4.490048,41.95599999999996,7069.846944457644
2025-07-17 08:21:00,87.09491,0.920833,1.0744239634057051,5.208336,5.531712999999999,48.321799999999996,7069.896944457644
2025-07-17 08:24:00,98.72685,0.6604160000000006,0.8490585620442939,3.90625,4.316432,49.18979999999999,7069.946944457644
2025-07-17 08:27:00,100.0,0.5736110000000005,0.7845061421461653,3.385416,3.8534729999999993,62.7894,7069.9969444576445
2025-07-17 08:30:00,91.52199,0.6314820000000001,0.8680535615121369,3.819444,4.34537,59.89590000000001,7070.046944457645
2025-07-17 08:33:00,85.12731,0.8629629999999997,0.9630566631088842,4.484954,4.692595,54.97689999999997,7070.096944457645
2025-07-17 08:36:00,82.3206,0.7761579999999997,0.8624246243937929,3.993056,4.171754,57.00229999999999,7070.146944457645
2025-07-17 08:39:00,82.40741,0.7761579999999997,0.8758799105088392,3.935186,4.142824,55.84489999999997,7070.196944457645
2025-07-17 08:42:00,86.14005,0.834028,0.9473963741175517,4.3692139999999995,4.605784,56.13420000000002,7070.246944457645
2025-07-17 08:45:00,87.23958,0.7761569999999995,0.9024138193695502,4.108796,4.374309,58.44909999999999,7070.296944457646
2025-07-17 08:48:00,90.71181,0.7182869999999992,0.8570994200604565,3.8483799999999997,4.142829000000001,60.474500000000006,7070.346944457646
2025-07-17 08:51:00,81.04745,0.747223,0.886306737419025,4.021992,4.3164299999999995,52.66210000000001,7070.396944457646
2025-07-17 08:54:00,74.76852,0.8050930000000003,0.8502144410360076,4.021992,4.113887999999999,46.007000000000005,7070.446944457646
2025-07-17 08:57:00,71.55671,0.7761570000000004,0.8212511927304138,3.877314,3.969214,44.56020000000001,7070.496944457646
2025-07-17 09:00:00,81.71296,1.210185,1.2836126826092846,5.381946999999999,5.531712000000001,49.47919999999999,7070.5469444576465
2025-07-17 09:03:00,61.34259,0.37106499999999976,0.8097351290967947,3.6747690000000004,4.808338,30.6712,7070.596944457647
2025-07-17 09:06:00,53.09606,0.6893520000000004,0.8407017934303843,4.195602000000001,4.51898,18.229100000000017,7070.646944457647
2025-07-17 09:09:00,50.46296,0.7761570000000004,0.8072327244935934,4.282407000000001,4.345375,14.75690000000003,7070.696944457647
2025-07-17 09:12:00,46.75926,0.8050920000000001,0.7784058153613979,4.108796,4.056018,10.995400000000018,7070.746944457647
2025-07-17 09:15:00,47.01968,0.7182879999999994,0.7208315036618231,4.021991,4.027082,13.310200000000009,7070.796944457647
2025-07-17 09:18:00,48.95834,0.7761579999999997,0.7345451563133755,3.935186,3.853473,12.731499999999983,7070.846944457648
2025-07-17 09:21:00,50.02894,0.8050930000000003,0.7635062833472478,4.079862,3.998144000000001,13.020899999999983,7070.896944457648
2025-07-17 09:24:00,51.18634,0.834028,0.7773930458738021,4.050926,3.940278,13.599500000000035,7070.946944457648
2025-07-17 09:27:00,46.875,0.7182870000000001,0.7493286750894745,3.993056,4.056019,12.152800000000013,7070.996944457648
2025-07-17 09:30:00,44.56018,0.747223,0.6904223893143632,3.906251000000001,3.7956020000000006,11.574000000000012,7071.046944457648
2025-07-17 09:33:00,46.46991,0.8050929999999994,0.6856819545888028,3.7905099999999994,3.564121,10.127399999999966,7071.0969444576485
2025-07-17 09:36:00,49.27662,0.8629630000000006,0.7440385971099637,4.021991,3.795603,13.020800000000008,7071.146944457649
2025-07-17 09:39:00,48.14815,0.834028,0.7466029627918275,4.021990000000001,3.853472,13.020800000000008,7071.196944457649
2025-07-17 09:42:00,46.73032,0.8340269999999999,0.7466024983801427,4.050925,3.882408,10.70599999999996,7071.246944457649
2025-07-17 09:45:00,44.41551,0.7761579999999997,0.6884649506010893,3.906251,3.737731,8.391200000000026,7071.296944457649
2025-07-17 09:48:00,45.19676,0.834028,0.7308614049234148,3.819445,3.6219900000000003,10.995300000000043,7071.346944457649
2025-07-17 09:51:00,47.07755,0.8629629999999997,0.727853495928166,4.050926,3.7956020000000006,11.284699999999987,7071.39694445765
2025-07-17 09:54:00,48.17709,0.8050929999999994,0.7330885417641146,3.7905099999999994,3.650926,10.995400000000018,7071.44694445765
2025-07-17 09:57:00,47.4537,0.8050930000000003,0.7017426388663053,3.8773160000000004,3.679861,11.863400000000013,7071.49694445765
2025-07-17 10:00:00,49.45023,0.6893520000000004,0.6626132040922387,3.7037050000000002,3.650926,12.442100000000039,7071.54694445765
2025-07-17 10:03:00,54.6875,0.5446759999999999,0.6813283383822376,3.4722219999999995,3.766667,18.229100000000017,7071.59694445765
2025-07-17 10:06:00,46.20949,0.6604160000000006,0.7191428675723024,3.8483800000000006,3.969214,10.995400000000018,7071.6469444576505
2025-07-17 10:09:00,45.25463,0.8629629999999997,0.6946397032075274,3.906249,3.5930560000000007,8.101799999999969,7071.696944457651
2025-07-17 10:12:00,47.39584,0.9497680000000006,0.695908193624981,3.8483800000000006,3.3905089999999998,13.020800000000008,7071.746944457651
2025-07-17 10:15:00,50.66551,0.9497680000000006,0.7660103696892795,4.282407000000001,3.9402740000000005,14.46750000000003,7071.796944457651
2025-07-17 10:18:00,50.28935,0.8918980000000003,0.7407008902627613,4.108796,3.8245370000000003,13.888900000000007,7071.846944457651
2025-07-17 10:21:00,51.62037,0.8918980000000003,0.8047012716819981,4.195602000000001,4.027083999999999,13.59960000000001,7071.896944457651
2025-07-17 10:24:00,50.28935,0.834028,0.7466024229505362,3.993056,3.8245370000000003,13.599500000000006,7071.946944457652
2025-07-17 10:27:00,50.92593,0.8050930000000003,0.717539375273565,3.906251000000001,3.7377320000000003,15.914299999999969,7071.996944457652
2025-07-17 10:30:00,50.26042,0.7182879999999994,0.6915638654809336,3.848381,3.7956020000000006,15.914299999999969,7072.046944457652
2025-07-17 10:33:00,46.35416,0.7761570000000004,0.6232613842115382,3.3854170000000003,3.1011569999999997,10.995400000000018,7072.096944457652
2025-07-17 10:36:00,42.7662,0.7761570000000004,0.606135438765688,3.2407400000000006,2.9275469999999997,8.391200000000026,7072.146944457652
2025-07-17 10:39:00,42.50579,0.8918980000000003,0.6168064557708716,3.2696760000000005,2.78287,5.787099999999953,7072.1969444576525
2025-07-17 10:42:00,43.86574,0.834028,0.5939708363043891,3.2407399999999997,2.811806,6.365799999999979,7072.246944457653
2025-07-17 10:45:00,43.6632,0.834028,0.6124103533093325,3.2407399999999997,2.8407399999999994,8.969899999999996,7072.296944457653
2025-07-17 10:48:00,44.21296,0.834028,0.6479799117896752,3.2696759999999996,2.9275460000000004,8.101799999999997,7072.346944457653
2025-07-17 10:51:00,41.55093,0.8050920000000001,0.6005764087033009,3.1539350000000006,2.782871,5.208399999999983,7072.396944457653
2025-07-17 10:54:00,35.56134,0.7761570000000004,0.6884650324375243,3.703703,3.5351850000000002,-1.7360000000000468,7072.446944457653
2025-07-17 10:57:00,36.16898,0.8918980000000003,0.6721791105299022,3.90625,3.5062500000000005,-1.1573000000000206,7072.496944457654
2025-07-17 11:00:00,42.82407,1.0365740000000008,0.9802124521219591,4.195602000000001,4.084957999999999,6.6551000000000045,7072.546944457654
2025-07-17 11:03:00,45.63079,0.9787030000000003,0.7437354851160214,4.050925,3.6219909999999995,7.812499999999972,7072.596944457654
2025-07-17 11:06:00,44.76273,0.9208339999999993,0.7365744354291504,4.108796,3.7666660000000007,10.41670000000002,7072.646944457654
2025-07-17 11:09:00,44.8206,1.0365739999999999,0.7676153395203915,4.137732000000001,3.650925,7.8125,7072.696944457654
2025-07-17 11:12:00,43.28704,0.9787039999999996,0.725859535164942,4.050926,3.5930560000000007,6.6551000000000045,7072.7469444576545
2025-07-17 11:15:00,42.96875,0.9208339999999993,0.7194243499272139,3.9641199999999994,3.5930560000000007,6.076399999999978,7072.796944457655
2025-07-17 11:18:00,45.19676,0.9497689999999999,0.7316349404956278,4.050927000000001,3.650925,7.233800000000031,7072.846944457655
2025-07-17 11:21:00,48.00347,1.0076390000000002,0.7908525886773148,4.369212999999999,3.969213999999999,10.416700000000048,7072.896944457655
2025-07-17 11:24:00,45.51505,0.9787039999999996,0.7954149197732333,4.398148,4.056019000000001,8.680600000000027,7072.946944457655
2025-07-17 11:27:00,53.67477,0.6604159999999997,0.6772890295436992,3.616898,3.6509270000000003,17.36110000000002,7072.996944457655
2025-07-17 11:30:00,58.44907,0.5157400000000001,0.6888722456008562,3.2407399999999997,3.6219909999999995,23.148200000000003,7073.046944457656
2025-07-17 11:33:00,51.47569,0.6314820000000001,0.7171278370712878,3.6458329999999997,3.8245369999999994,16.782399999999996,7073.096944457656
2025-07-17 11:36:00,45.25463,0.6893520000000004,0.7062298834910657,3.8194440000000007,3.853471,9.548600000000022,7073.146944457656
2025-07-17 11:39:00,42.24537,0.8629629999999997,0.7113942386739015,3.9351849999999997,3.650926,5.497600000000034,7073.196944457656
2025-07-17 11:42:00,40.21991,0.8918989999999996,0.6898135398912194,3.9641209999999996,3.5930560000000007,5.208300000000008,7073.246944457656
2025-07-17 11:45:00,41.81134,0.920833,0.6840992844778628,3.9641210000000004,3.5351850000000002,6.076399999999978,7073.2969444576565
2025-07-17 11:48:00,44.7338,0.9787030000000003,0.725858501563218,4.050925,3.5930549999999997,9.259200000000021,7073.346944457657
2025-07-17 11:51:00,45.42824,0.9497689999999999,0.7316355455667617,3.9641209999999996,3.56412,9.548600000000022,7073.396944457657
2025-07-17 11:54:00,42.1875,0.8918979999999994,0.7240474491734524,4.108796,3.7956020000000006,7.523200000000031,7073.446944457657
2025-07-17 11:57:00,42.24537,1.0365739999999999,0.7307125929883919,4.2534719999999995,3.7087960000000004,4.050899999999956,7073.496944457657
2025-07-17 12:00:00,41.17477,1.0076389999999993,0.719210927260406,4.166667,3.650926,3.4721999999999866,7073.546944457657
2025-07-17 12:03:00,42.15857,0.9497689999999999,0.7139557217847894,3.9641209999999996,3.5351860000000004,6.365700000000004,7073.596944457658
2025-07-17 12:06:00,43.60532,0.9497689999999999,0.6774637992422284,3.906251,3.4194439999999995,6.6551000000000045,7073.646944457658
2025-07-17 12:09:00,43.31597,0.8629629999999997,0.6775640972056858,3.790508,3.448379000000001,7.233800000000031,7073.696944457658
2025-07-17 12:12:00,44.15509,0.9497689999999999,0.7489801705102048,4.2534730000000005,3.8824080000000007,7.233800000000031,7073.746944457658
2025-07-17 12:15:00,43.14236,0.9787039999999996,0.7612704849108697,4.195601999999999,3.7956019999999997,7.233699999999999,7073.796944457658
2025-07-17 12:18:00,43.80787,0.9497689999999999,0.7139557217847894,4.1666669999999995,3.7377320000000003,6.944399999999973,7073.8469444576585
2025-07-17 12:21:00,44.96528,0.9787039999999996,0.7612704849108697,4.253473,3.853473,8.391200000000026,7073.896944457659
2025-07-17 12:24:00,43.11343,0.8629629999999997,0.7113942386739015,4.050925,3.7666660000000007,8.680499999999995,7073.946944457659
2025-07-17 12:27:00,40.56713,0.8918989999999996,0.6898129367579756,4.021992,3.650926,4.629699999999957,7073.996944457659
2025-07-17 12:30:00,41.34838,0.9787039999999996,0.7076105943955937,4.050927,3.56412,6.365700000000004,7074.046944457659
2025-07-17 12:33:00,39.90162,0.9787039999999996,0.7076105943955937,4.108797,3.6219900000000003,5.208399999999983,7074.096944457659
2025-07-17 12:36:00,41.03009,0.9787039999999996,0.7076105943955937,4.050927,3.56412,5.497799999999984,7074.14694445766
2025-07-17 12:39:00,39.98843,0.9787039999999996,0.7076112318333626,4.079862,3.593056,4.340300000000013,7074.19694445766
2025-07-17 12:42:00,39.52546,0.9497689999999999,0.6959085998684654,4.021992,3.56412,3.4721999999999866,7074.24694445766
2025-07-17 12:45:00,37.84722,0.9208339999999993,0.6841003176717974,3.9930559999999993,3.564120000000001,1.4467000000000212,7074.29694445766
2025-07-17 12:48:00,40.07523,1.0655089999999996,0.7031312199464672,4.050926,3.4194440000000004,2.8935000000000173,7074.34694445766
2025-07-17 12:51:00,40.45139,0.9497689999999999,0.7139557217847894,3.9641209999999996,3.5351860000000004,2.314700000000016,7074.3969444576605
2025-07-17 12:54:00,41.37732,0.9497679999999997,0.677464045026339,3.906249,3.4194440000000004,4.050900000000013,7074.446944457661
2025-07-17 12:57:00,42.15857,0.920833,1.2378323858017362,2.8645829999999997,3.56412,4.050900000000013,7074.496944457661
2025-07-17 13:00:00,37.90509,0.8918989999999996,0.8503913567076411,4.311343,4.229634000000001,1.446799999999996,7074.546944457661
2025-07-17 13:03:00,39.72801,0.9497689999999999,0.7489801705102048,4.224538,3.853473,2.0255000000000223,7074.596944457661
2025-07-17 13:06:00,40.7118,0.9497689999999999,0.713955104609311,4.108797,3.679861,3.4722000000000435,7074.646944457661
2025-07-17 13:09:00,40.94329,0.920833,0.7019410675638482,4.050925,3.650925,4.918900000000008,7074.696944457662
2025-07-17 13:12:00,41.03009,0.920833,0.7194227292631665,4.079861,3.7087960000000004,4.3402999999999565,7074.746944457662
2025-07-17 13:15:00,41.6956,0.920833,0.7194227292631665,4.079861,3.7087960000000004,3.761599999999987,7074.796944457662
2025-07-17 13:18:00,41.6088,0.8918980000000003,0.6898125155441723,3.9641210000000004,3.593056,4.629600000000039,7074.846944457662
2025-07-17 13:21:00,41.6956,0.834028,0.6820554540351225,3.9641200000000003,3.679861,4.050900000000013,7074.896944457662
2025-07-17 13:24:00,40.5382,0.7761579999999997,0.6884654940208693,4.050926,3.8824070000000006,2.6041999999999916,7074.9469444576625
2025-07-17 13:27:00,41.1169,0.8629629999999997,0.6946385343257715,3.993056,3.6798610000000007,3.4722000000000435,7074.996944457663
2025-07-17 13:30:00,43.14236,0.8629629999999997,0.6946379498843204,3.9351860000000007,3.6219900000000003,4.91900000000004,7075.046944457663
2025-07-17 13:33:00,42.99768,0.834028,0.7148705089814182,3.9641200000000003,3.7377320000000003,4.91900000000004,7075.096944457663
2025-07-17 13:36:00,42.65046,0.834028,0.7148705089814182,3.9641200000000003,3.7377320000000003,5.787000000000035,7075.146944457663
2025-07-17 13:39:00,42.79514,0.7761579999999997,0.6726073606260282,3.848381,3.650925,4.340300000000013,7075.196944457663
2025-07-17 13:42:00,43.43171,0.7761579999999997,0.6884660374403375,3.7615739999999995,3.593056,6.076399999999978,7075.246944457664
2025-07-17 13:45:00,44.01041,0.7761579999999997,0.6884649506010893,3.73264,3.56412,6.076399999999978,7075.296944457664
2025-07-17 13:48:00,43.86574,0.834028,0.6986080380758474,3.9641200000000003,3.7087960000000004,4.629600000000039,7075.346944457664
2025-07-17 13:51:00,43.54745,0.834028,0.6820548766884623,3.8483799999999997,3.56412,5.786999999999978,7075.396944457664
2025-07-17 13:54:00,41.84028,0.747223,0.6750289557741339,3.790509,3.650926,5.7871000000000095,7075.446944457664
2025-07-17 13:57:00,39.17824,0.7472219999999998,0.6593788773591502,3.819444,3.650926,2.8935000000000173,7075.4969444576645
2025-07-17 14:00:00,38.28125,0.8050930000000003,0.6356887407749979,3.7615750000000006,3.448379,-1.1573999999999955,7075.546944457665
2025-07-17 14:03:00,40.74074,0.8629630000000006,0.6423400965678612,3.6458329999999997,3.2458340000000003,3.7615000000000123,7075.596944457665
2025-07-17 14:06:00,40.94329,0.8050930000000003,0.6693347416226788,3.616899,3.361574,2.0255000000000223,7075.646944457665
2025-07-17 14:09:00,42.50579,0.834028,0.6651880212809357,3.7615740000000004,3.448379,5.787000000000035,7075.696944457665
2025-07-17 14:12:00,43.86574,0.8629629999999997,0.7113942386739015,4.195602,3.9113430000000005,6.365799999999979,7075.746944457665
2025-07-17 14:15:00,45.68866,0.8629629999999997,0.7278540599021599,4.079861,3.8245380000000004,7.8125,7075.796944457666
2025-07-17 14:18:00,45.13889,0.7182879999999994,0.7063004277564116,4.021991,3.9981480000000005,7.8125,7075.846944457666
2025-07-17 14:21:00,47.39584,0.8050929999999994,0.7175399168267782,4.021991,3.853473000000001,10.127200000000016,7075.896944457666
2025-07-17 14:24:00,45.83334,0.747223,0.7641112314656522,4.108797000000001,4.142824000000001,8.68059999999997,7075.946944457666
2025-07-17 14:27:00,32.49421,1.4416669999999998,0.717547036793536,4.282408,3.1300929999999996,-4.629600000000039,7075.996944457666
2025-07-17 14:30:00,30.35301,1.7310190000000008,0.7124118780416367,4.484954,2.9564820000000003,-6.944399999999973,7076.0469444576665
2025-07-17 14:33:00,31.16319,1.8467600000000006,0.7439165293000106,4.484954,2.8407410000000004,-6.076400000000035,7076.096944457667
2025-07-17 14:36:00,31.94444,1.8178240000000008,0.7360840912161877,4.629630000000001,3.014352999999999,-5.7871000000000095,7076.146944457667
2025-07-17 14:39:00,31.07639,1.7888890000000002,0.761630735842771,4.774306,3.2169030000000003,-5.787099999999953,7076.196944457667
2025-07-17 14:42:00,32.63889,1.8756950000000003,0.818094582406492,4.861111999999999,3.245836999999999,-6.365800000000036,7076.246944457667
2025-07-17 14:45:00,33.18866,1.9046290000000008,0.8263312715721646,5.063662000000001,3.4194430000000002,-4.629599999999982,7076.296944457667
2025-07-17 14:48:00,33.85416,1.9046290000000008,0.8263312715721646,5.295142,3.6509229999999997,-4.050999999999988,7076.346944457668
2025-07-17 14:51:00,32.46528,1.8756940000000002,0.8180942968338201,5.179397000000001,3.5641230000000004,-5.497700000000009,7076.396944457668
2025-07-17 14:54:00,31.45255,1.8756940000000002,0.7517238639038474,5.005787000000001,3.332642999999999,-6.076399999999978,7076.446944457668
2025-07-17 14:57:00,31.7419,1.9335640000000005,0.8018777026766465,4.9479169999999995,3.245833,-4.629600000000039,7076.496944457668
2025-07-17 15:00:00,31.16319,1.9335640000000005,0.7672446175091618,4.861111,3.1300929999999996,-5.497700000000009,7076.546944457668
2025-07-17 15:03:00,31.27893,1.9335640000000005,0.8018893113998423,4.918977000000001,3.2169029999999994,-6.365700000000004,7076.5969444576685
2025-07-17 15:09:00,30.46875,1.9046290000000008,0.7938852098081551,5.034722,3.361572999999999,-6.076399999999978,7076.5969444576685
2025-07-17 15:12:00,30.46875,1.9335640000000005,0.8018777026766444,5.063657,3.361572999999999,-7.523199999999974,7076.5969444576685
2025-07-17 15:21:00,30.49768,1.9625000000000004,0.8098425706622423,5.0347230000000005,3.3037029999999996,-7.233800000000031,7076.5969444576685
2025-07-17 15:27:00,30.20833,1.9914360000000002,0.7826723954031317,4.918981,3.130097,-6.6551000000000045,7076.5969444576685
2025-07-17 15:30:00,30.41088,1.7888890000000002,0.7616240159195078,4.861111999999999,3.3037030000000005,-7.233800000000031,7076.5969444576685
2025-07-17 15:33:00,30.29514,1.7599540000000005,0.7203361134802173,4.918977,3.361573,-6.6551000000000045,7076.5969444576685
2025-07-17 15:36:00,30.35301,1.8178240000000008,0.7697342786814431,4.832177,3.245833,-7.5230999999999995,7076.5969444576685
2025-07-17 15:45:00,30.81597,1.8467590000000005,0.7439150498166346,4.774306,3.1300929999999996,-7.233800000000031,7076.5969444576685
2025-07-17 15:48:00,30.23727,1.8467590000000005,0.809811573428744,4.716436000000001,3.1300929999999996,-6.6551000000000045,7076.5969444576685
2025-07-17 15:51:00,31.56828,1.8467590000000005,0.8098158812770005,4.861111999999999,3.274772999999999,-5.786999999999978,7076.5969444576685
