Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-07-17 16:03:00,30.90278,1.7888890000000002,0.7931605253032524,4.658566,3.1300929999999996,-8.391200000000026,7076.5969444576685
2025-07-17 16:24:00,30.23727,1.7888890000000002,0.7616195359262876,4.658566,3.101152999999999,-6.944500000000005,7076.5969444576685
2025-07-17 16:27:00,30.15047,1.7888890000000002,0.7616251359122646,4.629631,3.072223,-8.1019,7076.5969444576685
2025-07-17 16:30:00,30.84491,1.7888890000000002,0.7931605253032524,4.658566,3.1300929999999996,-6.6551000000000045,7076.5969444576685
2025-07-17 16:36:00,30.15047,1.8467590000000005,0.809818035189888,4.80324,3.2169029999999994,-5.20840000000004,7076.5969444576685
2025-07-17 17:27:00,43.43171,2.685879000000001,0.9607478080448406,4.484954,2.001620999999999,5.787099999999953,7076.5969444576685
2025-07-17 17:33:00,36.34259,2.946295000000001,1.2486734168828353,4.195602000000001,1.6254639999999991,-1.446799999999996,7076.5969444576685
2025-07-17 17:51:00,30.03472,1.6731480000000003,0.7288653623773562,4.079860999999999,2.6381939999999995,-6.6551000000000045,7076.5969444576685
2025-07-17 18:00:00,30.06366,1.8178240000000008,0.7697365352260569,4.513889000000001,2.9275469999999997,-7.5230999999999995,7076.5969444576685
2025-07-17 18:06:00,31.79977,1.8756950000000003,0.715187744802252,4.687501,2.985416999999999,-4.918999999999983,7076.5969444576685
2025-07-17 18:09:00,30.00578,1.8467590000000005,0.7439150498166346,4.398148000000001,2.7539350000000002,-6.365700000000004,7076.5969444576685
2025-07-18 07:45:00,32.78357,1.7599539999999996,0.6848855191745679,4.369212999999999,2.782871,-4.629599999999982,7076.5969444576685
2025-07-18 07:48:00,34.49074,1.7310189999999999,0.6772377164295174,4.224538,2.667129,-3.4722999999999615,7076.646944457669
2025-07-18 07:51:00,40.59607,1.0365739999999999,0.5618661352608687,3.0960650000000003,2.3199069999999997,0.867999999999995,7076.696944457669
2025-07-18 07:54:00,41.57986,1.1523150000000006,0.7147638312421242,3.790509,3.0432859999999993,3.761599999999987,7076.746944457669
2025-07-18 07:57:00,40.42245,1.5574070000000004,0.8314100329745734,4.89005,3.708793,2.6041999999999916,7076.796944457669
2025-07-18 08:00:00,39.32291,1.5284720000000007,0.7712791225763381,4.600690000000001,3.3905079999999996,1.446799999999996,7076.846944457669
2025-07-18 08:03:00,36.40046,1.7599540000000005,0.784781165673698,4.687501,3.187957999999999,-0.5786999999999694,7076.89694445767
2025-07-18 08:06:00,35.87963,1.7888890000000002,0.7931615868809679,4.658565,3.1300930000000005,-1.736099999999965,7076.94694445767
2025-07-18 08:09:00,37.47107,1.8467600000000006,0.8098064752128086,4.658566,3.0722169999999993,-0.5787000000000262,7076.99694445767
2025-07-18 08:12:00,42.93982,1.90463,0.9150028644844128,5.179397,3.621987,5.208300000000008,7077.04694445767
2025-07-18 08:15:00,44.58912,1.6731480000000003,0.8431967625478959,4.774310000000001,3.4483820000000005,6.365700000000004,7077.09694445767
2025-07-18 08:18:00,43.98148,1.5863430000000003,0.7894653280252476,4.6296289999999996,3.361577999999999,8.68059999999997,7077.1469444576705
2025-07-18 08:21:00,42.7662,1.702083,0.8253357021782003,4.832176,3.448382999999999,5.497700000000009,7077.196944457671
2025-07-18 08:24:00,43.48959,1.5284720000000007,0.8218931561953821,4.687505000000001,3.535182999999999,6.655199999999979,7077.246944457671
2025-07-18 08:27:00,42.07176,1.4416669999999998,0.7930600815014176,4.513889999999999,3.4483829999999998,4.629599999999982,7077.296944457671
2025-07-18 08:30:00,41.86921,1.3548610000000005,0.7156189189677801,4.282408,3.245833,4.91900000000004,7077.346944457671
2025-07-18 08:33:00,40.79861,0.5157410000000002,0.8271959895932207,3.4722219999999995,4.2006950000000005,6.076300000000003,7077.396944457671
2025-07-18 08:36:00,31.22107,0.6314820000000001,0.6901350317060968,4.137732,4.258559999999999,-4.340300000000013,7077.446944457672
2025-07-18 08:39:00,33.56482,0.8918980000000003,0.7407037432648013,4.456018,4.1717640000000005,-3.4721999999999866,7077.496944457672
2025-07-18 08:42:00,31.42361,0.834028,0.792473081869354,4.890042000000001,4.808334,-5.208300000000008,7077.546944457672
2025-07-18 08:45:00,33.21759,0.8629629999999997,0.6946385343257715,4.427084,4.113889,-3.182900000000018,7077.596944457672
2025-07-18 08:48:00,34.40393,0.8050930000000003,0.6856819545888033,4.079862,3.853473,-1.446799999999996,7077.646944457672
2025-07-18 09:06:00,31.16319,1.0076390000000002,0.6810420538011779,3.8773150000000003,3.3037039999999998,-5.497600000000034,7077.646944457672
2025-07-18 09:09:00,38.9757,1.0365739999999999,0.820384162245054,4.861111999999999,4.461108,0.8680999999999699,7077.6969444576725
2025-07-18 09:12:00,40.24884,0.8050929999999994,0.6693353117559695,4.079862,3.8245380000000004,2.8935000000000173,7077.746944457673
2025-07-18 09:15:00,40.07523,0.834028,0.7773919966918436,4.542824,4.432174000000001,2.8935000000000173,7077.796944457673
2025-07-18 09:18:00,34.9537,0.6893520000000004,0.6476380995100792,3.9641200000000003,3.882408,-1.7361999999999966,7077.846944457673
2025-07-18 09:21:00,35.27199,0.7472219999999998,0.6106905246667965,3.703704,3.448379,-2.314799999999991,7077.896944457673
2025-07-18 09:24:00,52.77778,1.1523149999999998,1.1692459906809356,6.799771999999999,6.833797000000001,15.335699999999974,7077.946944457673
2025-07-18 09:27:00,55.58449,0.631481,0.7946671027614863,4.456014000000001,4.808332999999999,17.650500000000022,7077.996944457674
2025-07-18 09:30:00,77.08333,0.40000000000000036,0.7744079563737415,3.4432869999999998,4.374307,41.95599999999999,7078.046944457674
2025-07-18 09:33:00,80.00579,0.5157409999999993,1.0154263730840791,4.311343,5.560649,47.74309999999997,7078.096944457674
2025-07-18 09:36:00,64.67014,0.48680599999999963,0.9825170185045325,4.57176,5.821066000000001,33.85419999999999,7078.146944457674
2025-07-18 09:39:00,54.77431,0.7761569999999995,0.979367450950723,5.005786,5.444911,22.28019999999998,7078.196944457674
2025-07-18 09:42:00,49.82639,0.834028,0.9204935623710172,4.918982,5.09769,15.9144,7078.2469444576745
2025-07-18 09:45:00,47.71412,0.8629629999999997,0.8655055074557783,4.803242,4.80833,12.731499999999983,7078.296944457675
2025-07-18 09:48:00,50.08681,0.9787039999999996,0.8917912431621392,4.803242,4.6347190000000005,14.467600000000004,7078.346944457675
2025-07-18 09:51:00,48.84259,0.9208339999999993,0.8941869299251702,4.803241,4.750464000000001,13.599499999999978,7078.396944457675
2025-07-18 09:54:00,48.49537,0.9787039999999996,0.9071248811471191,4.947915999999999,4.808333999999999,11.863499999999988,7078.446944457675
2025-07-18 09:57:00,49.36343,0.9497689999999999,0.8933047069479898,4.918981,4.808333999999999,13.310200000000009,7078.496944457675
2025-07-18 10:00:00,48.81366,0.834028,0.865128669567907,4.7453710000000004,4.808334,13.888899999999978,7078.546944457676
2025-07-18 10:03:00,54.07986,0.7472220000000007,0.8198268593207911,4.4270830000000005,4.576847999999999,18.229100000000017,7078.596944457676
2025-07-18 10:06:00,70.39931,0.45787000000000067,0.7651661646890888,3.530092,4.258562,34.722200000000015,7078.646944457676
2025-07-18 10:09:00,64.38079,0.5157410000000002,0.9131294379291277,4.311343,5.271294999999999,33.27540000000002,7078.696944457676
2025-07-18 10:12:00,63.71528,0.5736109999999996,0.9219412118866516,4.427084,5.242365,31.828699999999998,7078.746944457676
2025-07-18 10:15:00,58.73843,0.6314820000000001,0.8680519109689452,4.340278,4.866199999999999,24.884199999999964,7078.796944457677
2025-07-18 10:18:00,56.7419,0.6893519999999995,0.9032604894911517,4.629631,5.09769,24.59480000000002,7078.846944457677
2025-07-18 10:21:00,54.54282,0.7182870000000001,0.9451051576094945,4.832177,5.3291699999999995,20.83330000000001,7078.896944457677
2025-07-18 10:24:00,51.35995,0.7182870000000001,0.8954277843473502,4.803237000000001,5.18449,17.361000000000047,7078.946944457677
2025-07-18 10:27:00,50.81019,0.8918980000000003,0.9230270143415998,4.890042000000001,4.9530140000000005,17.07170000000002,7078.996944457677
2025-07-18 10:30:00,50.26042,0.8629629999999997,0.8940760299548309,4.861111,4.924074000000001,16.49309999999997,7079.0469444576775
2025-07-18 10:33:00,49.16088,0.8918989999999996,0.9088093095992704,5.0347230000000005,5.068754,15.046299999999974,7079.096944457678
2025-07-18 10:36:00,48.75579,0.9497689999999999,0.9378000013329169,5.0636529999999995,5.039814000000001,14.178299999999979,7079.146944457678
2025-07-18 10:39:00,51.96759,0.9787030000000003,0.9222766371171693,5.034717,4.924073999999999,16.782399999999996,7079.196944457678
2025-07-18 10:42:00,53.44329,0.8918980000000003,0.9648436192259549,5.179402,5.329164,16.20369999999997,7079.246944457678
2025-07-18 10:45:00,53.44329,0.834028,0.9068546310902778,4.947912,5.097684,17.939800000000048,7079.296944457678
2025-07-18 10:48:00,54.60069,0.834028,0.9204907474434201,4.832177,5.010879000000001,19.386500000000012,7079.346944457679
2025-07-18 10:51:00,54.16667,0.747223,0.8732589471117693,4.687501000000001,4.953004,18.22919999999999,7079.396944457679
2025-07-18 10:54:00,56.16319,0.8050930000000003,0.9315544240736543,4.918977,5.184494,21.412099999999953,7079.446944457679
2025-07-18 10:57:00,54.13773,0.7761579999999997,0.8892089585033177,4.774306,5.010884000000001,20.833399999999983,7079.496944457679
2025-07-18 11:00:00,52.98032,0.8629629999999997,0.908138172844571,4.774306,4.866204,19.097200000000043,7079.546944457679
2025-07-18 11:03:00,51.76505,0.8918989999999996,0.9088073343297003,4.890047,4.924074000000001,16.203700000000026,7079.5969444576795
2025-07-18 11:06:00,52.45949,0.8918989999999996,0.9510365266821582,5.2083330000000005,5.3291640000000005,17.939900000000023,7079.64694445768
2025-07-18 11:09:00,50.60764,0.9208339999999993,0.9233756655056965,5.2083379999999995,5.213424,15.3356,7079.69694445768
2025-07-18 11:12:00,49.62384,0.9208339999999993,0.9377451163866575,5.121528,5.155554,14.467600000000004,7079.74694445768
2025-07-18 11:15:00,48.69791,0.9208339999999993,0.8793453117828844,5.005787999999999,4.924074000000001,13.02090000000004,7079.79694445768
2025-07-18 11:18:00,51.21528,1.0655089999999996,0.9160426255433924,5.005786,4.721529,15.9144,7079.84694445768
2025-07-18 11:21:00,52.60417,1.0365739999999999,0.965101233101671,5.295138000000001,5.1555539999999995,16.782400000000052,7079.896944457681
2025-07-18 11:24:00,50.20255,0.9208339999999993,0.8941843800030113,4.947915999999999,4.8951340000000005,14.757000000000005,7079.946944457681
2025-07-18 11:27:00,50.66551,0.9497689999999999,0.9083009906771249,4.832177000000001,4.750464,15.625,7079.996944457681
2025-07-18 11:30:00,52.31481,0.920833,0.9233781590815279,4.774306000000001,4.779399,16.2038,7080.046944457681
2025-07-18 11:33:00,52.51736,0.8918980000000003,0.8944435824055473,4.6875,4.692594000000001,14.75690000000003,7080.096944457681
2025-07-18 11:36:00,52.83565,0.8918980000000003,0.8944415861954512,4.600694000000001,4.605784000000001,19.965300000000013,7080.1469444576815
2025-07-18 11:39:00,49.71065,0.9497689999999999,0.9231290480592022,4.947913000000001,4.895134,15.335700000000031,7080.196944457682
2025-07-18 11:42:00,50.05787,0.8918989999999996,0.8799226437082169,4.687501,4.663654000000001,15.3356,7080.246944457682
2025-07-18 11:45:00,51.64931,0.9787039999999996,0.9520691444678359,5.121533,5.068749,16.203700000000026,7080.296944457682
2025-07-18 11:48:00,48.06134,0.8629629999999997,0.894076029954832,4.861112,4.924074999999999,13.59960000000001,7080.346944457682
2025-07-18 11:51:00,46.26736,0.8918979999999994,0.835355066173633,4.774305999999999,4.66366,11.863400000000013,7080.396944457682
2025-07-18 11:54:00,45.83334,1.0365739999999999,0.8706102542302473,4.832176,4.518984000000001,10.416600000000017,7080.446944457683
2025-07-18 11:57:00,47.3669,0.8050930000000003,0.7931117590016571,4.340279000000001,4.316434,13.020800000000008,7080.496944457683
2025-07-18 12:00:00,46.35416,0.834028,0.7924699760466508,4.398148000000001,4.316434000000001,11.284699999999987,7080.546944457683
2025-07-18 12:03:00,48.11921,0.920833,0.8181390940061732,4.427084000000001,4.229629000000001,13.020800000000008,7080.596944457683
2025-07-18 12:06:00,48.32176,0.8918980000000003,0.8201303330400447,4.427084000000001,4.287503999999999,12.442100000000039,7080.646944457683
2025-07-18 12:09:00,48.11921,0.8918980000000003,0.8353529748660319,4.427084000000001,4.316434,11.573999999999955,7080.6969444576835
2025-07-18 12:12:00,49.0162,0.8629629999999997,0.8798688298674369,4.80324,4.837269000000001,12.152800000000013,7080.746944457684
2025-07-18 12:15:00,48.3507,0.747223,0.8198302165764794,4.484954,4.634724,13.020799999999952,7080.796944457684
2025-07-18 12:18:00,48.09028,0.7761579999999997,0.8072298270038638,4.427084,4.490044000000001,13.020800000000008,7080.846944457684
2025-07-18 12:21:00,46.61459,0.7472219999999998,0.8198278011098857,4.484953,4.63472,12.731499999999983,7080.896944457684
2025-07-18 12:24:00,45.68866,0.8629629999999997,0.850988345284984,4.600694,4.576854000000001,11.574099999999987,7080.946944457684
2025-07-18 12:27:00,46.75926,0.9497679999999997,0.8154581331305045,4.513889,4.258569,10.127299999999991,7080.996944457685
2025-07-18 12:30:00,46.49884,0.9497689999999999,0.8314444494397318,4.600694,4.3743039999999995,10.127300000000048,7081.046944457685
2025-07-18 12:33:00,46.18055,0.9787039999999996,0.8446230784480212,4.5428239999999995,4.287503999999999,11.284699999999987,7081.096944457685
2025-07-18 12:36:00,44.96528,0.9497689999999999,0.8627708702685666,4.62963,4.461113999999999,8.969899999999996,7081.146944457685
2025-07-18 12:39:00,44.47338,0.9497689999999999,0.862767665022326,4.774306,4.605784000000001,9.259299999999996,7081.196944457685
2025-07-18 12:42:00,45.28357,0.9497689999999999,0.8314439007934362,4.658565,4.432174000000001,9.837999999999965,7081.2469444576855
2025-07-18 12:45:00,46.20949,0.9787039999999996,0.8446225240166979,4.62963,4.374309,8.391200000000026,7081.296944457686
2025-07-18 12:48:00,42.7662,0.8629629999999997,0.8063746453275076,4.513889,4.40324,7.8125,7081.346944457686
2025-07-18 12:51:00,42.56366,0.8918980000000003,0.8047001980626799,4.484954,4.316434,6.94440000000003,7081.396944457686
2025-07-18 12:54:00,44.79166,0.834028,0.7924720465960526,4.340279000000001,4.258569,8.391200000000026,7081.446944457686
2025-07-18 12:57:00,46.23843,0.834028,1.2304471556959358,3.2986120000000003,4.200699,10.706099999999992,7081.496944457686
2025-07-18 13:00:00,45.57291,0.8629629999999997,0.9764798487633939,4.542824,4.779399,9.259200000000021,7081.546944457687
2025-07-18 13:03:00,44.01041,0.8629629999999997,0.8509858217726382,4.629629,4.605784,8.101799999999969,7081.596944457687
2025-07-18 13:06:00,42.1007,0.8918989999999996,0.8047006649127412,4.542825,4.374304,6.65500000000003,7081.646944457687
2025-07-18 13:09:00,41.37732,0.9497689999999999,0.7827573555018084,4.456019,4.142824,5.208300000000008,7081.696944457687
2025-07-18 13:12:00,43.86574,0.9497689999999999,0.7992331352288824,4.369212999999999,4.084954000000001,7.233799999999974,7081.746944457687
2025-07-18 13:15:00,43.72107,0.9787039999999996,0.8120692228776305,4.484954,4.1717640000000005,6.94440000000003,7081.7969444576875
2025-07-18 13:18:00,42.01389,0.9208339999999993,0.7699795746441972,4.484954,4.200694,6.6551000000000045,7081.846944457688
2025-07-18 13:21:00,42.53472,0.9787039999999996,0.7784896605185523,4.398147999999999,4.027083999999999,6.076300000000003,7081.896944457688
2025-07-18 13:24:00,43.05555,0.9787039999999996,0.8120669389301778,4.398147999999999,4.084954000000001,8.101800000000026,7081.946944457688
2025-07-18 13:27:00,43.60532,0.9787039999999996,0.7954149197732333,4.398148,4.056019000000001,6.076300000000003,7081.996944457688
2025-07-18 13:30:00,43.2581,0.920833,0.7534163222164587,4.311342000000001,3.998144000000001,6.6551000000000045,7082.046944457688
2025-07-18 13:33:00,41.92709,0.8629629999999997,0.7599660591854517,4.224537000000001,4.027082,6.6551000000000045,7082.096944457689
2025-07-18 13:36:00,42.6794,0.920833,0.7699768602674988,4.282407,3.998144000000001,7.233800000000031,7082.146944457689
2025-07-18 13:39:00,43.28704,0.8918980000000003,0.789056540205365,4.311342,4.113884,8.1019,7082.196944457689
2025-07-18 13:42:00,43.43171,0.7761579999999997,0.7345441181772447,4.108797,4.027082,9.548599999999965,7082.246944457689
2025-07-18 13:45:00,42.15857,0.8918980000000003,0.75707544484078,4.108796,3.853473,6.654999999999973,7082.296944457689
2025-07-18 13:48:00,42.59259,0.920833,0.7534192078476292,4.166666,3.853473,7.233799999999974,7082.3469444576895
2025-07-18 13:51:00,40.97222,0.9497689999999999,0.7489801705102048,4.224538,3.853473,4.050900000000013,7082.39694445769
2025-07-18 13:54:00,39.61227,0.8629629999999997,0.7278540599021599,4.050925,3.7956020000000006,2.6041000000000167,7082.44694445769
2025-07-18 13:57:00,38.94676,0.9497689999999999,0.7139557217847894,4.1666669999999995,3.7377320000000003,4.050900000000013,7082.49694445769
2025-07-18 14:00:00,37.61574,0.8629629999999997,0.7278529319538433,4.050927000000001,3.7956020000000006,2.8935000000000173,7082.54694445769
2025-07-18 14:03:00,30.38194,0.8629629999999997,0.6601410559644059,3.8773150000000003,3.5062499999999996,-4.3402999999999565,7082.59694445769
2025-07-18 14:36:00,30.6713,0.920833,0.628061579044905,3.501157,2.985416,-5.497700000000009,7082.59694445769
2025-07-18 14:42:00,30.58449,0.9497680000000006,0.598802542611202,3.530092,2.9275459999999995,-4.3402999999999565,7082.59694445769
2025-07-18 14:45:00,31.45255,0.9497680000000006,0.598802542611202,3.8483800000000006,3.2458340000000003,-4.91900000000004,7082.646944457691
2025-07-18 14:48:00,32.2338,0.9497679999999997,0.6193101905030797,3.4722219999999995,2.8986110000000007,-4.3402999999999565,7082.696944457691
2025-07-18 14:51:00,34.05671,0.920833,0.6472027705280043,3.5590270000000004,3.072223000000001,-2.8934999999999604,7082.746944457691
2025-07-18 14:54:00,32.34954,0.8629629999999997,0.6241218563203712,3.6458330000000005,3.2168980000000005,-4.050899999999956,7082.796944457691
2025-07-18 14:57:00,33.3044,0.8918980000000003,0.6357172853634022,3.6747680000000003,3.2168979999999996,-5.20840000000004,7082.846944457691
2025-07-18 15:00:00,33.07291,0.834028,0.6124109825445968,3.501157,3.1011580000000007,-2.0255000000000223,7082.8969444576915
2025-07-18 15:03:00,32.8993,0.7761579999999997,0.5886153716162033,3.4722219999999995,3.1300930000000005,-3.182899999999961,7082.946944457692
2025-07-18 15:06:00,32.08912,0.834028,0.6124103533093325,3.616898000000001,3.2168980000000005,-4.050900000000013,7082.996944457692
2025-07-18 15:09:00,33.3912,0.8918980000000003,0.6168077801621125,3.5590270000000004,3.072223,-2.314799999999991,7083.046944457692
2025-07-18 15:12:00,30.35301,0.8340269999999999,0.5939704377293896,3.587962,3.1590290000000003,-4.918999999999983,7083.096944457692
2025-07-18 15:39:00,30.35301,0.9787030000000003,0.5656985980321834,3.211806,2.5224539999999998,-6.944500000000005,7083.096944457692
2025-07-18 15:42:00,31.27893,0.920833,0.6658663493689682,3.5879630000000002,3.1300930000000005,-4.629700000000014,7083.096944457692
2025-07-18 15:45:00,30.98958,0.834028,0.6303994226450992,3.8194440000000007,3.448379000000001,-5.7871000000000095,7083.096944457692
2025-07-18 15:48:00,30.23727,0.8050920000000001,0.6005757876358593,3.5879630000000002,3.2168980000000005,-6.365799999999979,7083.096944457692
2025-07-18 15:51:00,30.61343,0.9787039999999996,0.6698595312407057,3.9641209999999996,3.4194440000000004,-5.497700000000009,7083.096944457692
2025-07-18 15:54:00,31.13426,0.9208339999999993,0.5881315188743272,3.6458329999999997,3.072222,-4.91900000000004,7083.096944457692
2025-07-18 15:57:00,31.71297,0.9208339999999993,0.6472018596381003,3.7905099999999994,3.3037030000000005,-3.4723000000000184,7083.096944457692
2025-07-19 08:51:00,49.13195,2.5412030000000003,1.0700317175452576,7.986108,5.7631950000000005,11.574000000000012,7083.096944457692
2025-07-19 08:54:00,44.87847,2.0493050000000004,1.0142308421661153,5.844908,4.200692999999999,7.8125,7083.146944457692
2025-07-19 08:57:00,45.45718,2.0203699999999998,1.0051995568358683,5.642363,4.027082999999999,9.259199999999964,7083.196944457693
2025-07-19 09:00:00,49.13195,2.0493059999999996,1.0663780219905197,5.815968,4.2296320000000005,11.574000000000012,7083.246944457693
2025-07-19 09:03:00,53.50116,2.020371,1.1061732659407741,6.192132999999999,4.692591999999999,14.178300000000036,7083.296944457693
2025-07-19 09:06:00,52.80671,1.90463,1.0672380361385247,6.047453,4.663653,14.757000000000005,7083.346944457693
2025-07-19 09:09:00,51.35995,1.90463,1.0435554628688468,6.192132999999999,4.779403,14.756899999999973,7083.396944457693
2025-07-19 09:12:00,49.71065,1.90463,1.0435471787250696,5.931718,4.518978,14.46769999999998,7083.4469444576935
2025-07-19 09:15:00,51.5625,2.0493059999999996,1.0406760685227958,5.960647999999999,4.345371999999999,15.046299999999974,7083.496944457694
2025-07-19 09:18:00,52.19907,1.9625000000000004,1.0382237966348888,5.8159730000000005,4.316432999999999,16.20369999999997,7083.546944457694
2025-07-19 09:21:00,52.1412,2.0493050000000004,1.0914000825276355,5.989578,4.432173000000001,13.599500000000035,7083.596944457694
2025-07-19 09:24:00,53.50116,2.0782410000000002,1.1254173052154983,6.134258,4.576847,16.49309999999997,7083.646944457694
2025-07-19 09:27:00,56.88657,1.9625000000000004,1.1102238351628346,6.105327,4.692597,20.54389999999998,7083.696944457694
2025-07-19 09:30:00,59.78009,2.0203699999999998,1.0819043043419931,5.960647000000001,4.432177,22.5694,7083.746944457695
2025-07-19 09:33:00,55.35301,1.8756950000000003,1.1029423147986932,5.8449029999999995,4.547918,19.965299999999985,7083.796944457695
2025-07-19 09:36:00,58.7963,1.90463,1.1352614278715307,6.250001999999999,4.953011999999999,22.280099999999976,7083.846944457695
2025-07-19 09:39:00,58.76736,1.6442129999999997,1.0413282353714721,5.787036,4.750463,25.173599999999965,7083.896944457695
2025-07-19 09:42:00,56.71296,1.5863430000000003,1.0198969628699106,5.584496000000001,4.605783000000001,21.701300000000003,7083.946944457695
2025-07-19 09:45:00,54.77431,1.615278,1.00984767329816,5.497681,4.461112999999999,20.54400000000004,7083.9969444576955
2025-07-19 09:48:00,51.12847,1.7020840000000002,1.0413123082756899,5.671291999999999,4.547918,16.782399999999996,7084.046944457696
2025-07-19 09:51:00,50.92593,1.8467590000000005,1.000183431637951,5.844912,4.461113,15.625,7084.096944457696
2025-07-19 09:54:00,54.36921,1.8467599999999997,1.0001921501213222,5.613422,4.2296320000000005,19.097200000000043,7084.146944457696
2025-07-19 09:57:00,55.15046,1.702083,1.0413119484207152,5.6423559999999995,4.518983,18.807900000000018,7084.196944457696
2025-07-19 10:00:00,52.74884,1.7599540000000005,1.0400864951367814,5.729162,4.518978,17.07170000000002,7084.246944457696
2025-07-19 10:03:00,47.19329,2.136112,1.119680278850061,6.163189999999999,4.518978000000001,14.178299999999979,7084.296944457697
2025-07-19 10:06:00,46.93287,2.2229160000000006,1.0677618836705687,6.076389000000001,4.258563,10.416699999999992,7084.346944457697
2025-07-19 10:09:00,51.44676,2.1361109999999996,1.0133732196256942,5.729163,3.9692120000000006,17.071699999999964,7084.396944457697
2025-07-19 10:12:00,52.02546,1.991435,1.0476408875296188,5.787037999999999,4.258563,15.046299999999974,7084.446944457697
2025-07-19 10:15:00,53.87731,1.9046290000000008,1.0672376970551805,5.758102000000001,4.374303,18.51849999999996,7084.496944457697
2025-07-19 10:18:00,55.23727,1.8467600000000006,1.092783525004927,5.960647,4.692597,20.254599999999982,7084.5469444576975
2025-07-19 10:21:00,56.13426,1.7888890000000002,1.004582143254337,5.8159719999999995,4.518983,20.543900000000008,7084.596944457698
2025-07-19 10:24:00,57.00231,1.9046290000000008,1.0435551289147291,5.7291620000000005,4.316432999999999,21.411999999999978,7084.646944457698
2025-07-19 10:27:00,56.59722,1.8467590000000005,1.0241419384068036,5.844912000000001,4.490043,22.569399999999973,7084.696944457698
2025-07-19 10:30:00,56.77083,1.9335650000000006,1.053199081548726,5.989582,4.547916999999999,21.12270000000001,7084.746944457698
2025-07-19 10:33:00,63.74421,1.9914360000000002,1.0476412123665824,5.8159719999999995,4.287496,24.305500000000023,7084.796944457698
2025-07-19 10:36:00,64.49653,1.7310189999999999,1.1548473252504177,6.018522,5.010883000000001,32.407399999999996,7084.846944457699
2025-07-19 10:39:00,71.90394,1.9914360000000002,1.252176459940618,6.539357000000001,5.271291,39.35190000000003,7084.896944457699
2025-07-19 10:42:00,65.94329,1.7020840000000002,1.1632904321932587,6.192127000000001,5.242363,37.61580000000001,7084.946944457699
2025-07-19 10:45:00,62.21065,1.7599540000000005,1.1254057662871595,6.018522,4.924077999999999,30.092600000000004,7084.996944457699
2025-07-19 10:48:00,58.47801,1.6442129999999997,1.0618820467530505,5.7870420000000005,4.779399,25.752200000000016,7085.046944457699
2025-07-19 10:51:00,57.40741,1.7888890000000002,1.0502354494889714,5.8159719999999995,4.576853,24.305600000000027,7085.0969444576995
2025-07-19 10:54:00,56.88657,1.7888890000000002,1.0502354494889699,5.700232000000001,4.461112999999999,24.305600000000027,7085.1469444577
2025-07-19 10:57:00,59.69329,1.5284720000000007,0.9982565485580717,5.381945000000001,4.461113,25.462999999999965,7085.1969444577
2025-07-19 11:00:00,58.47801,1.7020840000000002,1.0625339301778616,5.758107000000001,4.663653000000001,26.62039999999996,7085.2469444577
2025-07-19 11:03:00,53.87731,1.9625000000000004,1.0628045643087807,5.931708,4.461107999999999,19.097199999999987,7085.2969444577
2025-07-19 11:06:00,50.37616,2.0493060000000005,1.06637802199052,5.960644,4.374308,16.782399999999996,7085.3469444577
2025-07-19 11:09:00,53.125,2.07824,1.049834473741882,5.902773,4.258563,17.071799999999996,7085.396944457701
2025-07-19 11:12:00,55.12153,2.0493050000000004,1.1158212757354053,5.9317079999999995,4.403242999999999,19.386600000000016,7085.446944457701
2025-07-19 11:15:00,55.00579,1.90463,1.0435554628688453,5.700233,4.287502999999999,22.569499999999948,7085.496944457701
2025-07-19 11:18:00,53.35648,1.8467590000000005,1.0241501175645382,5.584487,4.229627999999999,20.25460000000004,7085.546944457701
2025-07-19 11:21:00,52.83565,1.991435,1.0222578267723006,5.700227999999999,4.142822999999999,17.93979999999999,7085.596944457701
2025-07-19 11:24:00,54.42708,2.020371,1.0570313918848289,5.642358,4.084957,20.543999999999983,7085.6469444577015
2025-07-19 11:27:00,57.37847,1.9914360000000002,1.0476412123665824,5.758102999999999,4.229627,22.858799999999974,7085.696944457702
2025-07-19 11:30:00,56.85764,1.90463,1.0672380361385247,5.902783,4.518983,22.569500000000005,7085.746944457702
2025-07-19 11:33:00,55.90278,1.991435,1.0723727138820902,5.815968,4.316432999999999,21.70139999999998,7085.796944457702
2025-07-19 11:36:00,55.06366,1.991435,1.0964962212035383,5.787038,4.316433,23.1481,7085.846944457702
2025-07-19 11:39:00,53.47222,1.90463,1.0192882149793516,5.815968,4.374308,18.80789999999996,7085.896944457702
2025-07-19 11:42:00,53.38542,1.90463,1.0435554628688468,5.8449029999999995,4.432173000000001,18.807900000000018,7085.946944457703
2025-07-19 11:45:00,55.6713,1.9625000000000004,1.086782036450304,5.787037000000001,4.345367,22.85880000000003,7085.996944457703
2025-07-19 11:48:00,55.03472,1.8756940000000002,1.1029342610880188,6.018517,4.7215229999999995,20.254599999999982,7086.046944457703
2025-07-19 11:51:00,55.09259,1.8467590000000005,1.0241501175645382,5.7291620000000005,4.374302999999999,22.569399999999973,7086.096944457703
2025-07-19 11:54:00,55.49769,1.9046290000000008,1.0435551289147291,5.7291620000000005,4.316432999999999,20.543900000000008,7086.146944457703
2025-07-19 11:57:00,53.6169,1.8467590000000005,1.0241501175645382,5.7291620000000005,4.374302999999999,19.386599999999987,7086.1969444577035
2025-07-19 12:00:00,53.7037,1.9335640000000005,1.0287785562531542,5.758097,4.287503,19.965299999999957,7086.246944457704
2025-07-19 12:03:00,54.83218,1.9914360000000002,1.022258146217321,5.6712929999999995,4.113886999999999,21.122699999999952,7086.296944457704
2025-07-19 12:06:00,54.36921,1.90463,0.994369157864376,5.468753,3.9981530000000003,19.965299999999957,7086.346944457704
2025-07-19 12:09:00,55.7581,1.9914360000000002,1.1200799212515282,5.8159730000000005,4.374306999999999,22.569399999999973,7086.396944457704
2025-07-19 12:12:00,55.7581,1.90463,1.1130505820287295,6.076393,4.750463,21.411999999999978,7086.446944457704
2025-07-19 12:15:00,56.51042,1.9335640000000005,1.0770292451933503,5.787037000000001,4.374303,21.122699999999952,7086.496944457705
2025-07-19 12:18:00,56.7419,1.8756940000000002,1.0574062001711442,5.787037000000001,4.432173000000001,22.569500000000005,7086.546944457705
2025-07-19 12:21:00,59.75116,1.9914360000000002,1.0476412123665824,5.758102999999999,4.229627,23.4375,7086.596944457705
2025-07-19 12:24:00,62.18171,2.020371,1.1531052608300625,6.1631979999999995,4.721526999999999,28.356400000000008,7086.646944457705
2025-07-19 12:27:00,61.95023,1.8756950000000003,1.102934611431836,5.960653,4.663657999999999,29.51389999999998,7086.696944457705
2025-07-19 12:30:00,60.12731,1.90463,1.1130505820287295,5.960653,4.634722999999999,26.331099999999992,7086.7469444577055
2025-07-19 12:33:00,58.10185,1.7599539999999996,1.1046626629944811,5.931718,4.808333999999999,22.85880000000003,7086.796944457706
2025-07-19 12:36:00,58.56481,1.90463,1.0903939531758007,5.8449029999999995,4.490043,26.33099999999996,7086.846944457706
2025-07-19 12:39:00,57.34954,1.8756950000000003,1.0338728753529447,5.931712999999999,4.547918,24.594899999999996,7086.896944457706
2025-07-19 12:42:00,55.96065,1.8756940000000002,1.0804098836630294,5.931717,4.605783000000001,21.990700000000004,7086.946944457706
2025-07-19 12:45:00,54.16667,1.8756940000000002,1.0804098836630294,5.931717,4.605783000000001,21.70139999999998,7086.996944457706
2025-07-19 12:48:00,51.76505,1.8756940000000002,1.0338725400373017,5.9027769999999995,4.518983,18.807799999999986,7087.046944457707
2025-07-19 12:51:00,53.03819,1.9335640000000005,1.100328565016042,5.815967,4.432173,18.807900000000018,7087.096944457707
2025-07-19 12:54:00,51.64931,1.8467590000000005,1.0927755178714833,6.0474570000000005,4.779398,17.07170000000002,7087.146944457707
2025-07-19 12:57:00,51.67824,1.8756940000000002,1.288662682295892,5.671297,4.634722999999999,15.335699999999974,7087.196944457707
2025-07-19 13:00:00,52.40162,1.9625000000000004,1.1776918305783872,6.018517,4.692597,16.20369999999997,7087.246944457707
2025-07-19 13:03:00,50.17361,1.8467590000000005,1.0241501175645382,5.671297,4.316437999999999,18.807900000000018,7087.2969444577075
2025-07-19 13:06:00,50.4919,1.8756940000000002,0.9332905087807775,5.584487,4.0849530000000005,17.361099999999965,7087.346944457708
2025-07-19 13:09:00,50.34722,1.9335640000000005,1.0037009465866127,5.584487,4.084953,16.49309999999997,7087.396944457708
2025-07-19 13:12:00,48.06134,1.8467590000000005,0.9755930164703238,5.584492000000001,4.171763,13.599499999999978,7087.446944457708
2025-07-19 13:15:00,46.49884,1.8467590000000005,0.9503031986814482,5.439812,3.9981530000000003,11.863400000000013,7087.496944457708
2025-07-19 13:18:00,45.83334,1.8756940000000002,0.9595342030420637,5.237267,3.7666629999999994,12.442200000000014,7087.546944457708
2025-07-19 13:21:00,46.44097,1.9046290000000008,0.9423210162513315,5.208332,3.679863,12.152700000000038,7087.596944457709
2025-07-19 13:24:00,46.35416,1.9046290000000008,0.9150025592168156,5.266202,3.708792999999999,11.284700000000043,7087.646944457709
2025-07-19 13:27:00,45.45718,1.8467590000000005,0.9502943271988825,5.208332,3.7666629999999994,11.284799999999962,7087.696944457709
2025-07-19 13:30:00,43.98148,1.8467590000000005,0.9242244836418417,5.237267,3.766668,10.127299999999991,7087.746944457709
2025-07-19 13:33:00,42.65046,1.9335649999999998,0.8952981889283638,5.266207999999999,3.6509230000000006,10.127300000000048,7087.796944457709
2025-07-19 13:36:00,41.55093,1.9335649999999998,0.895298188928362,5.2083379999999995,3.5930529999999994,7.233800000000031,7087.8469444577095
2025-07-19 13:39:00,42.1875,1.991435,0.8823798765299438,5.150468,3.448382999999999,6.365700000000004,7087.89694445771
2025-07-19 13:42:00,41.95602,1.9335649999999998,0.8953082372507388,5.092587999999999,3.4773130000000005,6.6551000000000045,7087.94694445771
2025-07-19 13:45:00,40.45139,1.991435,0.8823798765299438,5.237268,3.535182999999999,6.365799999999979,7087.99694445771
2025-07-19 13:48:00,40.7118,1.991435,0.9124693227189495,5.121528,3.448382999999999,6.076400000000035,7088.04694445771
2025-07-19 13:51:00,40.19097,1.9625000000000004,0.8740113191804757,5.121533,3.448382999999999,4.918999999999983,7088.09694445771
2025-07-19 13:54:00,40.94329,1.9625000000000004,0.9326024336640026,5.121533,3.506253,4.3402999999999565,7088.146944457711
2025-07-19 13:57:00,41.89815,1.9625000000000004,0.9038942034379557,5.179403,3.535182999999999,8.391200000000026,7088.196944457711
2025-07-20 14:39:00,31.42361,2.570139,0.8429907205814722,3.1539349999999997,0.728472,-6.6551000000000045,7088.196944457711
2025-07-20 14:42:00,31.48148,2.5412039999999996,0.8362247023141963,3.1828709999999996,0.7863430000000005,-6.944399999999973,7088.196944457711
2025-07-20 15:39:00,32.75463,3.4092580000000003,1.0867275373560248,4.050925,0.8152790000000003,-6.076399999999978,7088.196944457711
2025-07-20 19:24:00,30.90278,3.4960650000000006,1.0522778052214645,3.906251,0.554862,-6.365800000000036,7088.196944457711
2025-07-20 22:45:00,40.01736,2.570139,0.8892866489157581,4.0509260000000005,1.6543990000000006,3.761599999999987,7088.196944457711
2025-07-20 22:57:00,32.8993,0.5157410000000002,0.5037269643118011,2.922454,2.898612,-3.761599999999987,7088.196944457711
2025-07-20 23:00:00,37.12384,0.3710640000000005,0.527768142419467,2.6620360000000005,3.014353,1.1573999999999955,7088.196944457711
2025-07-20 23:03:00,33.47801,0.37106499999999976,0.5277683699498926,2.864584,3.2168990000000006,-3.7615000000000123,7088.196944457711
2025-07-20 23:06:00,30.20833,0.5157400000000001,0.5325748107281393,3.009258,3.0432880000000004,-7.523199999999974,7088.196944457711
2025-07-21 07:21:00,33.62268,1.2391199999999998,0.5723179406121541,2.054398,1.017824,-4.629599999999982,7088.196944457711
2025-07-21 07:24:00,70.8044,1.325926,1.012173063489283,5.9606520000000005,5.387036,32.9862,7088.246944457711
2025-07-21 07:27:00,75.05787,0.9787040000000005,1.1588951452208094,5.555557,5.936802999999999,39.930499999999995,7088.296944457711
2025-07-21 07:30:00,73.61111,0.7761579999999997,1.0042417005972764,4.861111999999999,5.358104000000001,41.08800000000002,7088.346944457711
2025-07-21 07:33:00,50.17361,1.2680559999999996,0.9703682564116408,5.121533,4.576847,16.493100000000027,7088.3969444577115
2025-07-21 07:36:00,43.48959,1.702083,0.9279534522772154,5.150467,3.882404,7.8125,7088.446944457712
2025-07-21 07:39:00,42.88195,1.9625000000000004,0.9039043181795343,5.179397000000001,3.5351869999999996,7.233799999999974,7088.496944457712
2025-07-21 07:42:00,45.37037,2.020371,0.8590417773962553,4.976852999999999,3.2169019999999993,8.68059999999997,7088.546944457712
2025-07-21 07:45:00,51.50463,2.0782410000000002,1.0232394582322097,5.7291620000000005,4.056020999999999,14.178299999999979,7088.596944457712
2025-07-21 07:48:00,53.7037,1.7599539999999996,1.0176702662317207,5.381940999999999,4.142827,18.22919999999999,7088.646944457712
2025-07-21 07:51:00,69.06829,1.7310189999999999,1.094044039792915,5.815976,4.721527000000001,35.30090000000001,7088.696944457713
2025-07-21 07:54:00,52.77778,1.7310179999999997,1.0730710509018093,5.787037000000001,4.663659000000001,18.80789999999999,7088.746944457713
2025-07-21 07:57:00,51.64931,1.8467590000000005,1.000191818788184,5.5555520000000005,4.171763,16.782399999999996,7088.796944457713
2025-07-21 08:00:00,51.50463,1.8178240000000008,0.9661390869188509,5.266207,3.882402999999999,17.071699999999964,7088.846944457713
2025-07-21 08:03:00,50.72338,1.7599540000000005,0.9712477884973166,5.353007,4.056023,16.20360000000005,7088.896944457713
2025-07-21 08:06:00,49.73959,1.7888890000000002,0.9809370118260978,5.381942,4.056023,13.59960000000001,7088.9469444577135
2025-07-21 08:09:00,48.11921,1.8756940000000002,1.0097592540618214,5.758097,4.345373,13.599499999999978,7088.996944457714
2025-07-21 08:12:00,54.57176,1.6731490000000004,0.9419128689799613,5.092595,3.8824060000000005,17.36110000000002,7089.046944457714
2025-07-21 08:15:00,50.08681,2.0203699999999998,1.0051995568358683,5.642363,4.027082999999999,17.36110000000002,7089.096944457714
2025-07-21 08:18:00,53.93519,2.0782410000000002,1.1008610957443925,5.9027769999999995,4.316436,18.22920000000002,7089.146944457714
2025-07-21 08:21:00,56.56829,1.9335650000000006,1.028778883606205,5.613422,4.142827,21.412000000000006,7089.196944457714
2025-07-21 08:24:00,57.37847,1.8467600000000006,1.17814328989896,5.989587,4.837267,23.14820000000003,7089.246944457715
2025-07-21 08:27:00,66.00116,1.5574080000000006,1.265595484484561,6.655095,6.110416999999999,15.3356,7089.296944457715
2025-07-21 08:30:00,42.44791,0.8340269999999999,0.960672469922691,5.700233999999999,5.965737000000001,8.101800000000026,7089.346944457715
2025-07-21 08:33:00,35.59028,1.2969910000000002,0.8900567511299893,5.29514,4.576848999999999,0.0,7089.396944457715
2025-07-21 08:36:00,33.3044,1.5863430000000003,0.8156368069435423,5.468746,4.229633,-2.0254999999999654,7089.446944457715
2025-07-21 08:39:00,31.45255,1.5574080000000006,0.855681414965258,5.208336,4.056017999999999,-4.3402999999999565,7089.4969444577155
2025-07-21 08:45:00,30.29514,1.9914360000000002,0.882380165239725,5.497682999999999,3.795597,-4.050900000000013,7089.4969444577155
2025-07-21 08:48:00,31.22107,1.9914360000000002,0.8823801652397231,5.381943000000001,3.6798569999999993,-5.497700000000009,7089.546944457716
2025-07-21 08:51:00,31.79977,1.9335640000000005,0.8656125826987571,5.381946999999999,3.7377329999999995,-5.208300000000008,7089.596944457716
2025-07-21 08:54:00,31.51042,1.991435,0.8509094199769174,5.7580979999999995,4.027082999999999,-3.7615000000000123,7089.646944457716
2025-07-21 08:57:00,33.04398,1.991435,0.8823798765299438,5.410878,3.708792999999999,-3.7615000000000123,7089.696944457716
2025-07-21 09:00:00,35.64815,2.0493050000000004,0.9587617760147713,6.163198,4.461113,-0.8681000000000267,7089.746944457716
2025-07-21 09:03:00,36.83449,2.020371,1.0051998695249462,5.844908,4.229627,-2.314799999999991,7089.796944457717
2025-07-21 09:06:00,35.12732,1.991435,0.9691977845513355,6.221068,4.605783000000001,-0.5787000000000262,7089.846944457717
2025-07-21 09:09:00,34.375,1.991435,0.9692072444717031,5.9027780000000005,4.287502999999999,-2.0255000000000223,7089.896944457717
2025-07-21 09:12:00,34.69329,2.1071750000000007,0.9464309542432764,5.902778,4.113893,-2.6041000000000167,7089.946944457717
2025-07-21 09:15:00,34.14352,2.1071750000000007,0.9760588156802863,5.758098,3.9981529999999994,-1.4467000000000212,7089.996944457717
2025-07-21 09:18:00,35.27199,2.0493050000000004,0.9295086211173131,5.844907999999999,4.113893,0.2892999999999688,7090.0469444577175
2025-07-21 09:21:00,35.64815,1.9335650000000006,1.0531990815487275,5.787032,4.345367,-0.8680999999999699,7090.096944457718
2025-07-21 09:24:00,36.9213,1.8178240000000008,0.9410169821967403,5.555557,4.142822999999999,0.8681000000000267,7090.146944457718
2025-07-21 09:27:00,37.38426,1.8178240000000008,0.9410169821967403,5.555557,4.142822999999999,0.0,7090.196944457718
2025-07-21 09:30:00,35.47454,1.7888890000000002,0.8794033705753178,5.671292,4.229633,0.28940000000000055,7090.246944457718
2025-07-21 09:33:00,32.08912,1.8756940000000002,1.0804177486564475,5.815967,4.490043,-2.8935000000000173,7090.296944457718
2025-07-21 09:36:00,32.34954,1.90463,0.8571943221424524,5.6712929999999995,4.056023,-3.4722000000000435,7090.346944457719
2025-07-21 09:39:00,32.75463,1.991435,0.9124693227189495,5.642358,3.969212999999999,-4.051000000000045,7090.396944457719
2025-07-21 09:42:00,34.66435,2.0493050000000004,0.8990297408782837,5.7291680000000005,3.969212999999999,-1.1573000000000206,7090.446944457719
2025-07-21 09:45:00,33.27546,1.991435,0.9413535554431739,5.497687999999999,3.8534729999999993,-2.893599999999992,7090.496944457719
2025-07-21 09:48:00,35.32986,2.1361109999999996,1.0411336635602362,6.655092999999999,4.924072000000001,-1.4467000000000212,7090.546944457719
2025-07-21 09:51:00,35.64815,2.0493050000000004,0.9869668926113488,5.9317079999999995,4.258563,-0.5787000000000262,7090.5969444577195
2025-07-21 09:54:00,35.73495,1.9625000000000004,0.9602788162527277,5.700233,4.113893,0.0,7090.64694445772
2025-07-21 09:57:00,36.83449,1.9625000000000004,0.9602788162527277,5.700233,4.113893,0.28930000000002565,7090.69694445772
2025-07-21 10:00:00,35.90857,1.9335640000000005,0.9513167702771405,5.815967,4.258563,0.2892999999999688,7090.74694445772
2025-07-21 10:03:00,36.68982,1.7599530000000003,0.9223548060654236,5.584486,4.229632999999999,-0.8681000000000267,7090.79694445772
2025-07-21 10:06:00,35.27199,1.702083,0.8783323645400822,5.353006000000001,4.027082999999999,-0.5786999999999694,7090.84694445772
2025-07-21 10:09:00,37.78935,1.8178240000000008,0.8883492276177356,5.266207,3.795602999999999,2.314900000000023,7090.896944457721
2025-07-21 10:12:00,36.40046,1.8178240000000008,0.9410169821967403,5.497687000000001,4.084953,0.28940000000000055,7090.946944457721
2025-07-21 10:15:00,36.63195,1.7888890000000002,0.9059736416010943,5.7870420000000005,4.374302999999999,0.8680999999999699,7090.996944457721
2025-07-21 10:18:00,36.95023,1.8178240000000008,0.9661476466524984,5.960647,4.576852999999999,0.28940000000000055,7091.046944457721
2025-07-21 10:21:00,37.18171,1.7599540000000005,0.896805207572547,5.700227,4.316433,0.867999999999995,7091.096944457721
2025-07-21 10:24:00,36.9213,1.8178240000000008,0.915122147113578,5.526617,4.084953,1.1573999999999955,7091.1469444577215
2025-07-21 10:27:00,36.54514,1.8467590000000005,0.9242244836418402,5.497682000000001,4.027082999999999,0.8681000000000267,7091.196944457722
2025-07-21 10:30:00,33.70949,1.9335649999999998,0.923828768806615,5.642358,4.056023,-2.893599999999992,7091.246944457722
2025-07-21 10:33:00,33.62268,1.991435,0.9124693227189495,5.7291680000000005,4.056023,-2.8935000000000173,7091.296944457722
2025-07-21 10:36:00,34.66435,2.0493050000000004,0.9869668926113488,5.7580979999999995,4.084953,-1.4467000000000212,7091.346944457722
2025-07-21 10:39:00,35.99537,2.020371,0.9781033566271388,5.700227999999999,4.056017,-0.5786999999999694,7091.396944457722
2025-07-21 10:42:00,35.53241,1.9625000000000004,0.9602788162527277,5.613423,4.027083,0.0,7091.446944457723
2025-07-21 10:45:00,38.16551,1.8178240000000008,0.915122147113578,5.381947,3.940283,2.8934999999999604,7091.496944457723
2025-07-21 10:48:00,38.22338,1.8178240000000008,0.9661476466524984,5.787037,4.403242999999999,2.6041999999999916,7091.546944457723
2025-07-21 10:51:00,35.64815,1.7888890000000002,0.9059826743399345,5.555552,4.142823,0.5787000000000262,7091.596944457723
2025-07-21 10:54:00,37.47107,1.8467590000000005,0.9242153268617923,5.295141999999999,3.8245329999999997,2.0255000000000223,7091.646944457723
2025-07-21 10:57:00,39.26505,1.8467600000000006,0.9502946471736643,5.931717000000001,4.490047,0.8680999999999699,7091.6969444577235
2025-07-21 11:00:00,39.1493,1.702083,0.9035235661493811,5.468745999999999,4.171763,3.182900000000018,7091.746944457724
2025-07-21 11:03:00,38.77315,1.7888890000000002,0.9566628063370903,5.931712,4.576853,2.8935000000000173,7091.796944457724
2025-07-21 11:06:00,38.68634,1.9046290000000008,0.9687464195286751,5.7291620000000005,4.229632999999999,3.4721999999999866,7091.846944457724
2025-07-21 11:09:00,38.10764,1.8467590000000005,0.9502943271988825,5.642362,4.200692999999999,1.446799999999996,7091.896944457724
2025-07-21 11:12:00,38.77315,1.9046290000000008,0.9687374307601878,5.642362,4.142822999999999,2.0253999999999905,7091.946944457724
2025-07-21 11:15:00,37.03704,1.7888890000000002,0.9317100673696068,5.555552,4.171763,1.7361999999999966,7091.996944457725
2025-07-21 11:18:00,36.22685,1.7599540000000005,0.8968052075725454,5.410877000000001,4.027082999999999,0.0,7092.046944457725
2025-07-21 11:21:00,36.16898,1.7888890000000002,0.8793940216408634,5.3530120000000005,3.9113430000000005,0.867999999999995,7092.096944457725
2025-07-21 11:24:00,36.22685,1.7599540000000005,0.896805207572547,5.4687470000000005,4.0849530000000005,0.867999999999995,7092.146944457725
2025-07-21 11:27:00,37.9919,1.7599530000000003,0.8968048897305236,5.410876,4.027083,2.314800000000048,7092.196944457725
2025-07-21 11:30:00,38.10764,1.8467590000000005,0.8972685272438065,5.642361999999999,4.142822999999999,1.1573999999999955,7092.2469444577255
2025-07-21 11:33:00,36.22685,1.8756940000000002,0.9332905087807775,5.642357,4.142823,1.7361000000000217,7092.296944457726
2025-07-21 11:36:00,34.9537,1.8467590000000005,0.8972780061054648,5.584487,4.084957999999999,0.0,7092.346944457726
2025-07-21 11:39:00,34.14352,1.8756940000000002,0.9061622591429203,5.526617000000001,3.9981530000000003,-2.0253999999999905,7092.396944457726
2025-07-21 11:42:00,34.14352,1.8756940000000002,0.8487234754190291,5.439817000000001,3.8534729999999993,-1.7361000000000217,7092.446944457726
2025-07-21 11:45:00,34.57755,1.9335640000000005,0.9238187940801333,5.468747,3.882402999999999,-1.446799999999996,7092.496944457726
2025-07-21 11:48:00,33.18866,1.8756940000000002,0.8780198879203499,5.584487,4.027082999999999,-1.446799999999996,7092.546944457727
2025-07-21 11:51:00,33.53588,1.9335640000000005,0.895307939623742,5.468747,3.853473,-3.4722000000000435,7092.596944457727
2025-07-21 11:54:00,33.18866,1.8467590000000005,0.8972685272438065,5.410882000000001,3.9113430000000005,-2.6041000000000167,7092.646944457727
2025-07-21 11:57:00,34.4618,1.90463,0.9150028644844128,5.497682999999999,3.9402729999999995,-3.761599999999987,7092.696944457727
2025-07-21 12:00:00,35.09838,1.9625000000000004,0.9326024336640026,5.758102999999999,4.142822999999999,10.995300000000043,7092.746944457727
2025-07-21 12:06:00,33.73843,1.7888890000000002,0.9059826743399345,5.584487,4.1717580000000005,-0.28940000000000055,7092.746944457727
2025-07-21 12:09:00,34.20139,1.9335640000000005,0.923828464685921,5.584487,3.9981529999999994,-3.182899999999961,7092.7969444577275
2025-07-21 12:12:00,37.0081,1.9625000000000004,0.9870373897759355,6.105327,4.547916999999999,0.0,7092.846944457728
2025-07-21 12:15:00,35.27199,1.90463,0.9687377482016596,6.076393,4.576853,0.0,7092.896944457728
2025-07-21 12:18:00,32.60995,1.8467590000000005,0.869326526336382,5.7291669999999995,4.200698,-2.893599999999992,7092.946944457728
2025-07-21 12:21:00,31.62616,1.90463,0.8866804214591397,5.497682999999999,3.9113430000000005,-1.1573999999999955,7092.996944457728
2025-07-21 12:24:00,32.66782,1.9625000000000004,0.9038942034379557,5.468753,3.8245329999999997,-2.8935000000000173,7093.046944457728
2025-07-21 12:27:00,34.34607,1.9914360000000002,0.9124594374361115,5.526623,3.8534669999999993,-1.446799999999996,7093.096944457729
2025-07-21 12:30:00,32.8125,1.8756940000000002,0.8780198879203499,5.613427000000001,4.056023,-2.893599999999992,7093.146944457729
2025-07-21 12:33:00,30.00578,1.8756950000000003,0.906162565586824,5.555553000000001,4.027088,-5.497700000000009,7093.196944457729
2025-07-21 12:36:00,30.7581,1.991435,0.8823798765299438,5.410878,3.708792999999999,-4.918900000000008,7093.246944457729
2025-07-21 12:39:00,31.13426,1.8756940000000002,0.8487234754190309,5.381946999999999,3.795603,-3.4721999999999866,7093.296944457729
2025-07-21 12:42:00,32.29166,1.9335650000000006,0.8656128734745969,5.353012,3.7087969999999997,-2.314700000000016,7093.3469444577295
2025-07-21 12:51:00,31.53935,1.9335650000000006,0.8656128734745969,5.266202,3.621987,-5.2082999999999515,7093.3469444577295
2025-07-21 12:54:00,32.43634,1.9335650000000006,0.8656128734745969,5.353012,3.7087969999999997,-2.314799999999991,7093.39694445773
2025-07-21 12:57:00,32.46528,1.8467590000000005,0.8972685272438065,5.410882000000001,3.9113430000000005,-3.761599999999987,7093.44694445773
2025-07-21 13:00:00,32.34954,1.8467590000000005,0.869326526336382,5.555552,4.027083,-4.340300000000013,7093.49694445773
