Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-07-21 13:03:00,33.56482,1.8467590000000005,0.8693166797761832,5.410882,3.882402999999999,-2.6041999999999916,7093.54694445773
2025-07-21 13:06:00,34.40393,1.9046290000000008,0.8866701412334683,5.410882000000001,3.8245329999999997,-2.6041999999999916,7093.59694445773
2025-07-21 13:09:00,32.60995,1.8467590000000005,0.9242244836418417,5.410882,3.940283,-1.446799999999996,7093.646944457731
2025-07-21 13:12:00,30.49768,1.8178240000000008,0.860589523385445,5.468752,3.969207999999999,-5.497700000000009,7093.696944457731
2025-07-21 13:15:00,30.35301,1.9335640000000005,0.8656125826987571,5.324077,3.679863,-5.497700000000009,7093.746944457731
2025-07-21 13:18:00,30.43982,1.9046290000000008,0.8571836162808416,5.353012,3.7377329999999995,-4.918900000000008,7093.796944457731
2025-07-21 13:21:00,32.2338,1.9046290000000008,0.8866801227237209,5.266202,3.679863,-3.761600000000044,7093.846944457731
2025-07-21 13:24:00,32.8993,1.9335640000000005,0.9513074304663609,5.381946999999999,3.8245329999999997,-2.8935000000000173,7093.8969444577315
2025-07-21 13:27:00,31.22107,1.8467590000000005,0.8693166797761832,5.410882000000001,3.882403,-2.0253999999999905,7093.946944457732
2025-07-21 13:30:00,30.43982,1.8467600000000006,0.8402317746380485,5.237267000000001,3.6798569999999993,-4.91900000000004,7093.996944457732
2025-07-21 13:33:00,32.00232,1.7888890000000002,0.8231490790863802,4.890046,3.3905070000000004,-2.8935000000000173,7094.046944457732
2025-07-21 13:36:00,33.44907,1.817825,0.8605898255917549,5.063661999999999,3.5641170000000004,-4.918999999999983,7094.096944457732
2025-07-21 13:39:00,33.99884,1.7888890000000002,0.905973641601096,5.237271999999999,3.8245329999999997,-2.893599999999992,7094.146944457732
2025-07-21 13:42:00,33.15972,1.6442129999999997,0.8845238946609151,5.295136,4.056023,-2.893599999999992,7094.196944457733
2025-07-21 13:45:00,34.20139,1.702083,0.8783235211005975,5.150465999999999,3.8245329999999997,-2.314899999999966,7094.246944457733
2025-07-21 13:48:00,33.04398,1.6442129999999997,0.8074700984175069,5.208336,3.882403,-1.446799999999996,7094.296944457733
2025-07-21 13:51:00,32.52315,1.7599530000000003,0.8430398692571627,5.1793960000000006,3.7377329999999995,-2.8935000000000173,7094.346944457733
2025-07-21 13:54:00,31.36574,1.7599540000000005,0.8430401739145263,5.237267000000001,3.795603,-4.91900000000004,7094.396944457733
2025-07-21 13:57:00,31.8287,1.8467590000000005,0.8693166797761832,5.237272,3.708792999999999,-3.761600000000044,7094.4469444577335
2025-07-21 14:00:00,31.94444,1.7310189999999999,0.8613725487274057,5.237271999999999,3.8534729999999993,-3.182899999999961,7094.496944457734
2025-07-21 14:03:00,30.38194,1.8178240000000008,0.8317069261976529,5.208337,3.679863,-4.050900000000013,7094.546944457734
2025-07-21 14:15:00,30.96065,1.9625000000000004,0.8427492824485429,5.2083330000000005,3.506253,-4.629600000000039,7094.546944457734
2025-07-21 14:18:00,31.07639,1.9335640000000005,0.8656125826987553,5.0925970000000005,3.448382999999999,-4.918900000000008,7094.596944457734
2025-07-21 14:21:00,31.62616,1.8467590000000005,0.8972780061054648,4.947912,3.448382999999999,-3.4722000000000435,7094.646944457734
2025-07-21 14:24:00,32.60995,1.8467590000000005,0.9242244836418417,5.584492,4.113893,-3.4721999999999866,7094.696944457734
2025-07-21 14:27:00,32.58102,1.8467590000000005,0.8693265263363802,5.526622000000001,3.9981529999999994,-3.7615000000000123,7094.746944457735
2025-07-21 14:30:00,33.73843,1.8467590000000005,0.869326526336382,5.381942,3.853473,-3.182899999999961,7094.796944457735
2025-07-21 14:33:00,31.27893,1.8178240000000008,0.8883492276177356,5.353012,3.882407999999999,-4.918999999999983,7094.846944457735
2025-07-21 14:36:00,35.90857,1.991435,0.9413535554431739,5.381946999999999,3.7377319999999994,-2.0254999999999654,7094.896944457735
2025-07-21 14:39:00,36.83449,1.8178240000000008,0.8317069261976511,5.324077000000001,3.795602999999999,-0.28930000000002565,7094.946944457735
2025-07-21 14:42:00,41.6956,1.817825,1.0376201162392373,6.684032,5.387037,5.208300000000008,7094.9969444577355
2025-07-21 14:45:00,38.68634,1.7310190000000008,0.9615160548417611,6.076387,4.808338,4.340300000000013,7095.046944457736
2025-07-21 14:48:00,38.31018,1.8178240000000008,0.9410169821967419,5.787037,4.374303,2.314799999999991,7095.096944457736
2025-07-21 14:51:00,36.97916,1.7599540000000005,0.896805207572547,5.613427,4.229633,-0.867999999999995,7095.146944457736
2025-07-21 14:54:00,38.9757,1.8178240000000008,0.9661476466524984,6.076387,4.692593,3.4722000000000435,7095.196944457736
2025-07-21 14:57:00,37.64468,1.9046290000000008,0.9687374307601878,5.758102000000001,4.258563,1.446799999999996,7095.246944457736
2025-07-21 15:00:00,36.54514,1.8756940000000002,0.9061622591429203,5.526617000000001,3.9981530000000003,0.0,7095.296944457737
2025-07-21 15:03:00,36.45834,1.9046290000000008,0.9150025592168156,5.439812,3.882402999999999,0.0,7095.346944457737
2025-07-21 15:06:00,34.69329,1.8467590000000005,0.869326526336382,5.468747,3.940278,-1.7361999999999966,7095.396944457737
2025-07-21 15:09:00,32.78357,1.90463,0.8866804214591397,5.497682999999999,3.9113430000000005,-2.314800000000048,7095.446944457737
2025-07-21 15:12:00,33.07291,1.90463,0.8571839081226231,5.353013,3.7377330000000004,-2.0253999999999905,7095.496944457737
2025-07-21 15:15:00,33.94097,1.9335640000000005,0.8656125826987553,5.179397000000001,3.535182999999999,-2.8934999999999604,7095.5469444577375
2025-07-21 15:18:00,34.66435,1.9335640000000005,0.9238187940801333,5.237267,3.6509229999999997,-0.8680999999999699,7095.596944457738
2025-07-21 15:21:00,35.47454,1.9335640000000005,0.8953079396237402,5.353007000000001,3.7377329999999995,-1.736099999999965,7095.646944457738
2025-07-21 15:24:00,35.76389,1.9046290000000008,0.9687374307601878,5.468752,3.969212999999999,-1.7360000000000468,7095.696944457738
2025-07-21 15:27:00,36.05324,1.8467590000000005,0.9503031986814482,5.555552,4.113893,0.8680999999999699,7095.746944457738
2025-07-21 15:30:00,35.06945,1.8467590000000005,0.8972685272438065,5.439812,3.9402729999999995,-1.446799999999996,7095.796944457738
2025-07-21 15:33:00,34.83796,1.8467590000000005,0.8693265263363802,5.324072000000001,3.795603,-0.867999999999995,7095.846944457739
2025-07-21 15:36:00,35.67709,1.9335640000000005,0.9513167702771405,5.497687,3.940283,-0.5786999999999694,7095.896944457739
2025-07-21 15:39:00,32.98611,1.8178240000000008,0.8883586417323349,5.5555520000000005,4.084957999999999,-2.314700000000016,7095.946944457739
2025-07-21 15:42:00,35.12732,1.9046290000000008,0.8866701412334683,5.410882000000001,3.8245329999999997,-0.8681000000000267,7095.996944457739
2025-07-21 15:45:00,32.78357,1.8467590000000005,0.8693166797761832,5.439817000000001,3.9113379999999998,-2.6041999999999916,7096.046944457739
2025-07-21 15:48:00,33.07291,1.90463,0.8866804214591378,5.381943000000001,3.795603,-2.314899999999966,7096.0969444577395
2025-07-21 15:51:00,34.08565,1.8756940000000002,0.9061527159569407,5.237267,3.708793,-1.7361000000000217,7096.14694445774
2025-07-21 15:54:00,32.8993,1.9335640000000005,0.8656125826987553,5.353007000000001,3.708792999999999,-1.446799999999996,7096.19694445774
2025-07-21 15:57:00,30.70023,1.90463,0.8571839081226231,5.353013,3.7377330000000004,-4.340300000000013,7096.24694445774
2025-07-21 16:00:00,32.60995,1.9335640000000005,0.8656125826987571,5.324077,3.679863,-4.3402999999999565,7096.29694445774
2025-07-21 16:03:00,32.46528,1.90463,0.8866804214591397,5.324072999999999,3.7377330000000004,-2.8935000000000173,7096.34694445774
2025-07-21 16:06:00,32.08912,1.90463,0.8571839081226231,5.266203,3.6509230000000006,-6.076300000000003,7096.396944457741
2025-07-21 16:09:00,32.03125,1.991435,0.9413535554431739,5.439817999999999,3.795602999999999,-3.761599999999987,7096.446944457741
2025-07-21 16:12:00,33.94097,1.991435,0.8508982739085836,5.3819479999999995,3.6509229999999997,-2.0254000000000474,7096.496944457741
2025-07-21 16:15:00,31.68403,1.9335649999999998,0.8656128734745967,5.353007999999999,3.708793,-4.340300000000013,7096.546944457741
2025-07-21 16:18:00,30.64236,1.90463,0.8571839081226231,5.324072999999999,3.708793,-4.340300000000013,7096.596944457741
2025-07-21 16:21:00,31.59722,1.9914360000000002,0.882380165239725,5.410882999999999,3.7087969999999997,-3.4722000000000435,7096.6469444577415
2025-07-21 16:24:00,33.50695,1.9625000000000004,0.9038942034379557,5.353013,3.708792999999999,-3.4721999999999866,7096.696944457742
2025-07-21 16:27:00,33.3044,1.8467590000000005,0.8693166797761832,5.295142,3.7666629999999994,-3.4722000000000435,7096.746944457742
2025-07-21 16:30:00,32.46528,1.8178240000000008,0.8883492276177356,5.208332,3.7377279999999997,-4.050900000000013,7096.796944457742
2025-07-21 16:36:00,32.06018,1.9914360000000002,0.882380165239725,5.324072999999999,3.621987,-3.761599999999987,7096.796944457742
2025-07-21 16:39:00,33.85416,1.9625000000000004,0.8740113191804776,5.410882999999999,3.7377329999999995,-2.6041000000000167,7096.796944457742
2025-07-21 16:42:00,32.75463,1.9335649999999998,0.895308237250737,5.410878,3.795603,-3.4722000000000435,7096.796944457742
2025-07-21 17:33:00,38.19445,2.8305550000000004,1.1496363952774014,3.90625,1.3939819999999994,0.28940000000000055,7096.796944457742
2025-07-21 17:57:00,33.82523,2.3675930000000003,0.9187087803843121,3.5590280000000005,1.422917,-2.8934999999999604,7096.796944457742
2025-07-21 18:06:00,35.01157,2.599074,0.9391008416850868,3.501157,1.104629,-2.0255000000000223,7096.796944457742
2025-07-21 18:12:00,31.42361,2.656944,0.9535492883380408,3.414352,0.9599539999999998,-5.208300000000008,7096.796944457742
2025-07-22 07:45:00,31.30787,1.9625010000000005,0.8427495649562153,4.918977,3.2168959999999993,-6.655199999999979,7096.796944457742
2025-07-22 08:21:00,33.33334,1.8467600000000006,0.7778155413268572,4.224537,2.6092579999999996,-4.3402000000000385,7096.796944457742
2025-07-22 08:24:00,38.33912,1.6442129999999997,0.8074729063799517,4.224537,2.898607000000001,1.1574999999999704,7096.846944457742
2025-07-22 08:27:00,51.38889,1.5284719999999998,0.9779020287631727,4.166667,3.216901000000001,13.59960000000001,7096.896944457742
2025-07-22 08:30:00,67.39005,1.7310189999999999,1.1146530002188653,6.10532,5.039810999999999,30.381899999999973,7096.946944457743
2025-07-22 08:33:00,59.72222,1.8178239999999999,1.1674154420120382,6.249997,5.1266229999999995,26.04170000000005,7096.996944457743
2025-07-22 08:36:00,56.33681,1.6442129999999997,1.0413210653786225,5.642366,4.605783000000001,22.858799999999974,7097.046944457743
2025-07-22 08:39:00,57.06019,1.6442129999999997,1.0413282353714721,5.671295999999999,4.634722999999999,21.412000000000035,7097.096944457743
2025-07-22 08:42:00,53.32755,1.90463,1.0903939531757993,5.844908,4.490047999999999,18.518599999999992,7097.146944457743
2025-07-22 08:45:00,50.54977,1.8756950000000003,1.0338728753529431,5.787033,4.403237999999999,15.914299999999969,7097.1969444577435
2025-07-22 08:48:00,49.68171,1.8756940000000002,1.0338725400373003,5.671297,4.287502999999999,13.310200000000009,7097.246944457744
2025-07-22 08:51:00,50.75231,1.9625000000000004,1.0129972389217237,5.555553000000001,4.027083,13.020899999999983,7097.296944457744
2025-07-22 08:54:00,52.02546,2.107176,1.0321974244091963,5.642363,3.940276999999999,15.04630000000003,7097.346944457744
2025-07-22 08:57:00,51.99653,2.1361109999999996,1.0133732196256942,5.729163,3.9692120000000006,17.361099999999965,7097.396944457744
2025-07-22 09:00:00,56.16319,2.1361109999999996,1.1445203146042984,6.336808,4.721527000000001,20.54400000000004,7097.446944457744
2025-07-22 09:03:00,57.95718,2.0782410000000002,1.1729065457918244,6.481478,4.981946999999999,21.12270000000001,7097.496944457745
2025-07-22 09:06:00,56.16319,1.991435,1.0723642748168227,5.989588,4.490043,19.097200000000043,7097.546944457745
2025-07-22 09:09:00,56.91551,1.991435,1.0476408875296175,5.7291680000000005,4.200692999999999,22.280100000000004,7097.596944457745
2025-07-22 09:12:00,56.45255,1.991435,1.0723727138820918,5.844907999999999,4.345373,21.12269999999998,7097.646944457745
2025-07-22 09:15:00,55.64236,1.90463,1.0672380361385247,5.700233,4.316433,18.807900000000018,7097.696944457745
2025-07-22 09:18:00,53.87731,1.8178240000000008,1.0376197728734475,5.468752,4.171758,17.939800000000048,7097.7469444577455
2025-07-22 09:21:00,56.10532,1.8467590000000005,1.0475338663452634,5.410882,4.084953,21.701400000000035,7097.796944457746
2025-07-22 09:24:00,56.48148,1.7599530000000003,1.0400861436008726,5.497686,4.287503,21.411999999999978,7097.846944457746
2025-07-22 09:27:00,59.17245,1.7888890000000002,1.1152396319456452,5.873842,4.721533,23.72679999999997,7097.896944457746
2025-07-22 09:30:00,56.25,1.8756949999999994,1.05740654065028,5.729168,4.374303,21.411999999999978,7097.946944457746
2025-07-22 09:33:00,53.32755,1.991435,1.0222578267723006,5.729163,4.171758,18.807800000000043,7097.996944457746
2025-07-22 09:36:00,51.50463,2.0493050000000004,1.0406757514243503,5.758098,4.142823,16.20369999999997,7098.046944457747
2025-07-22 09:39:00,52.6331,2.1361110000000005,1.0133732196256946,5.787034,4.027083,15.914299999999969,7098.096944457747
2025-07-22 09:42:00,53.73264,2.07824,1.049834473741882,5.729163,4.084953,18.807900000000018,7098.146944457747
2025-07-22 09:45:00,54.45602,1.991435,1.0476495437015279,5.700227999999999,4.171762999999999,17.939800000000048,7098.196944457747
2025-07-22 09:48:00,54.60069,1.9335640000000005,1.0770292451933503,5.787037000000001,4.374303,19.097199999999987,7098.246944457747
2025-07-22 09:51:00,56.42361,1.9046290000000008,1.0192793905196575,5.700232,4.258563,20.25460000000004,7098.2969444577475
2025-07-22 09:54:00,54.62963,1.991435,1.0723727138820918,5.844907999999999,4.345373,17.93979999999999,7098.346944457748
2025-07-22 09:57:00,56.10532,2.0493050000000004,1.1158212757354053,5.9317079999999995,4.403242999999999,21.701400000000035,7098.396944457748
2025-07-22 10:00:00,57.14699,1.9625000000000004,1.086782036450304,5.8159730000000005,4.374303,21.12270000000001,7098.446944457748
2025-07-22 10:03:00,57.55208,1.9335640000000005,1.0770292451933503,5.787037000000001,4.374303,22.280100000000004,7098.496944457748
2025-07-22 10:06:00,58.07292,1.9046290000000008,1.0672376970551805,5.700232,4.316432999999999,22.85880000000003,7098.546944457748
2025-07-22 10:09:00,63.19444,1.8467589999999996,1.0927755178714829,5.758106,4.490047,27.488499999999988,7098.596944457749
2025-07-22 10:12:00,64.26505,1.7888890000000002,1.0939783395431055,5.700236,4.5189770000000005,28.64579999999995,7098.646944457749
2025-07-22 10:15:00,62.81829,1.6442129999999997,1.0618890876513627,5.6423559999999995,4.634723,31.25,7098.696944457749
2025-07-22 10:18:00,58.07292,1.6731489999999996,1.0308750974360041,5.613422,4.5189829999999995,24.016200000000026,7098.746944457749
2025-07-22 10:21:00,61.28472,1.528473,0.9982569246180799,5.208329999999999,4.287496999999999,28.067200000000014,7098.796944457749
2025-07-22 10:24:00,61.14005,1.702083,1.0625408335194009,5.6134260000000005,4.518983,25.173599999999965,7098.8469444577495
2025-07-22 10:27:00,57.40741,1.9335649999999998,1.1231247150314512,5.989588,4.634723,21.41210000000001,7098.89694445775
2025-07-22 10:30:00,56.56829,1.8756940000000002,1.0574062001711442,5.787037000000001,4.432173000000001,21.70139999999998,7098.94694445775
2025-07-22 10:33:00,54.86111,1.90463,1.0672380361385247,5.729168,4.345368,22.56940000000003,7098.99694445775
2025-07-22 10:36:00,53.76157,1.90463,1.0435554628688468,5.758102999999999,4.345373,19.965299999999957,7099.04694445775
2025-07-22 10:39:00,53.96412,1.8467590000000005,1.0241501175645382,5.7291620000000005,4.374302999999999,19.386599999999987,7099.09694445775
2025-07-22 10:42:00,54.6875,1.9335640000000005,1.0287700066484693,5.787037000000001,4.316432999999999,20.54400000000004,7099.146944457751
2025-07-22 10:45:00,55.43981,1.8178240000000008,1.0376197728734475,5.555557,4.258563,21.412000000000035,7099.196944457751
2025-07-22 10:48:00,56.56829,1.8178240000000008,1.0376197728734475,5.555557,4.258563,21.701400000000035,7099.246944457751
2025-07-22 10:51:00,55.61343,1.9046290000000008,1.0435551289147291,5.642362,4.229632999999999,21.701300000000003,7099.296944457751
2025-07-22 10:54:00,56.45255,1.9335640000000005,1.0531987489268104,5.613427000000001,4.171762999999999,22.280100000000004,7099.346944457751
2025-07-22 10:57:00,54.36921,1.8756940000000002,1.0338725400373003,5.613427000000001,4.229633,20.25460000000004,7099.3969444577515
2025-07-22 11:00:00,53.38542,1.8756940000000002,1.0097508124016707,5.613427000000001,4.200692999999999,20.25460000000004,7099.446944457752
2025-07-22 11:03:00,54.39815,1.8756950000000003,0.9850001210937916,5.526622000000001,4.084957,19.09729999999996,7099.496944457752
2025-07-22 11:06:00,54.07986,1.7599540000000005,0.9947346865499623,5.410877000000001,4.142823,20.543900000000008,7099.546944457752
2025-07-22 11:09:00,53.29861,1.7599540000000005,0.9947346865499623,5.410877000000001,4.142823,18.80789999999996,7099.596944457752
2025-07-22 11:12:00,53.90625,1.8467590000000005,1.0241501175645382,5.439812000000001,4.084953,18.80789999999996,7099.646944457752
2025-07-22 11:15:00,53.79051,1.9046290000000008,1.0192793905196575,5.468752,4.027083,19.965300000000013,7099.696944457753
2025-07-22 11:18:00,55.2662,1.9335640000000005,1.0037009465866127,5.584487,4.084953,21.701400000000035,7099.746944457753
2025-07-22 11:21:00,55.6713,1.9335640000000005,1.0037009465866127,5.584487,4.084953,20.543999999999983,7099.796944457753
2025-07-22 11:24:00,53.41435,1.8756940000000002,1.0097592540618214,5.642357,4.229633,19.097199999999987,7099.846944457753
2025-07-22 11:27:00,52.80671,1.7888890000000002,1.0045821432543354,5.439812000000001,4.142823,18.807900000000018,7099.896944457753
2025-07-22 11:30:00,52.5463,1.7599540000000005,0.9712395671338006,5.324077000000001,4.027082999999999,19.96520000000004,7099.9469444577535
2025-07-22 11:33:00,53.24074,1.8467590000000005,0.9755930164703238,5.410882,3.9981529999999994,17.361199999999997,7099.996944457754
2025-07-22 11:36:00,52.83565,1.9046290000000008,1.0435551289147291,5.497682000000001,4.084953,19.965300000000013,7100.046944457754
2025-07-22 11:39:00,55.1794,1.8467600000000006,1.0001921501213227,5.4687470000000005,4.084957,20.833399999999983,7100.096944457754
2025-07-22 11:42:00,54.45602,1.8467590000000005,1.000191818788184,5.5555520000000005,4.171763,20.54400000000004,7100.146944457754
2025-07-22 11:45:00,56.59722,2.020371,1.031484080882449,5.6712929999999995,4.0849519999999995,21.99079999999998,7100.196944457754
2025-07-22 11:48:00,53.41435,1.8467590000000005,1.000191818788184,5.642357,4.2585679999999995,18.807900000000018,7100.246944457755
2025-07-22 11:51:00,52.5463,1.8467590000000005,1.0241501175645382,5.526622000000001,4.171762999999999,19.965299999999957,7100.296944457755
2025-07-22 11:54:00,54.31134,1.9046290000000008,1.0435551289147291,5.7291620000000005,4.316432999999999,20.254699999999957,7100.346944457755
2025-07-22 11:57:00,52.34375,1.8756940000000002,1.0338725400373003,5.671297,4.287502999999999,18.807900000000018,7100.396944457755
2025-07-22 12:00:00,53.90625,1.9046290000000008,0.9943688347110708,5.5555520000000005,4.084953,18.80789999999996,7100.446944457755
2025-07-22 12:03:00,55.15046,1.9625000000000004,1.0382237966348888,5.584492000000001,4.0849519999999995,20.54400000000004,7100.4969444577555
2025-07-22 12:06:00,58.76736,1.8467600000000006,1.070400419451453,5.700227,4.403237,24.594900000000052,7100.546944457756
2025-07-22 12:09:00,57.92824,1.7599540000000005,1.04008649513678,5.671297000000001,4.461112999999999,24.016200000000026,7100.596944457756
2025-07-22 12:12:00,66.03009,2.193982,1.0017729325418965,5.671292,3.82454,15.9144,7100.646944457756
2025-07-22 12:15:00,55.98958,1.7599540000000005,1.04008649513678,5.439812000000001,4.229627999999999,21.990700000000004,7100.696944457756
2025-07-22 12:18:00,55.12153,1.8756940000000002,1.0097508124016707,5.613427000000001,4.200692999999999,22.28000000000003,7100.746944457756
2025-07-22 12:21:00,53.64583,1.9335640000000005,1.0037009465866127,5.642357,4.142822999999999,20.83330000000001,7100.796944457757
2025-07-22 12:24:00,51.82292,1.90463,0.994369157864376,5.6423630000000005,4.171763,17.93979999999999,7100.846944457757
2025-07-22 12:27:00,51.64931,1.9335640000000005,1.0037009465866127,5.526617000000001,4.027083,16.492999999999995,7100.896944457757
2025-07-22 12:30:00,49.79745,1.8467590000000005,0.9755930164703238,5.439817000000001,4.027088,14.75690000000003,7100.946944457757
2025-07-22 12:33:00,51.93866,1.9335640000000005,0.9779048008309519,5.381946999999999,3.853473,17.361099999999965,7100.996944457757
2025-07-22 12:36:00,51.47569,1.9046290000000008,0.9943688347110708,5.439812,3.969212999999999,17.07170000000002,7101.0469444577575
2025-07-22 12:39:00,51.73611,1.8467590000000005,0.9755930164703238,5.497682,4.084953,16.203700000000026,7101.096944457758
2025-07-22 12:42:00,53.67477,1.817825,1.014387301340057,5.3819420000000004,4.056017,18.518500000000017,7101.146944457758
2025-07-22 12:45:00,54.54282,1.8178240000000008,0.9905847072587162,5.353007,3.9981529999999994,19.097199999999987,7101.196944457758
2025-07-22 12:48:00,55.32407,1.8467590000000005,1.0241501175645382,5.526622000000001,4.171762999999999,20.83340000000004,7101.246944457758
2025-07-22 12:51:00,55.81597,1.9046290000000008,1.0672376970551805,5.642362,4.258563,21.701499999999953,7101.296944457758
2025-07-22 12:54:00,53.79051,1.9335640000000005,1.0770292451933503,5.8738470000000005,4.461113,20.543999999999983,7101.346944457759
2025-07-22 12:57:00,50.81019,1.7888890000000002,1.0502354494889714,5.787032,4.547913,18.518500000000017,7101.396944457759
2025-07-22 13:00:00,51.62037,1.9046290000000008,1.0435551289147307,5.787032,4.374303,15.625,7101.446944457759
2025-07-22 13:03:00,53.06713,1.8467590000000005,1.000191818788184,5.555552,4.171762999999999,17.65039999999999,7101.496944457759
2025-07-22 13:06:00,51.73611,1.7888890000000002,1.0276629606184509,5.584492,4.316433,17.650400000000047,7101.546944457759
2025-07-22 13:09:00,51.38889,1.7888890000000002,0.9809370118260978,5.555552,4.229633,16.492999999999995,7101.5969444577595
2025-07-22 13:12:00,49.97107,1.8467590000000005,1.0241501175645382,5.642362,4.287502999999999,15.9144,7101.64694445776
2025-07-22 13:15:00,52.19907,1.8756950000000003,1.0574065406502804,5.844912,4.490047,17.071799999999996,7101.69694445776
2025-07-22 13:18:00,50.95486,1.7888890000000002,0.9566628063370903,5.555552,4.200692999999999,18.229100000000017,7101.74694445776
2025-07-22 13:21:00,49.5081,1.8467590000000005,1.0241501175645382,5.497682000000001,4.142823,14.467600000000004,7101.79694445776
2025-07-22 13:24:00,52.08333,1.9625000000000004,1.0129972389217237,5.613427000000001,4.084957,17.071799999999996,7101.84694445776
2025-07-22 13:27:00,48.23495,1.90463,0.994369157864376,5.6712929999999995,4.200692999999999,14.75690000000003,7101.896944457761
2025-07-22 13:30:00,47.54051,1.90463,0.9687467369721605,5.555553000000001,4.056023,12.731499999999983,7101.946944457761
2025-07-22 13:33:00,48.61111,1.9046290000000008,0.9423210162513315,5.5555520000000005,4.027083,12.731499999999983,7101.996944457761
2025-07-22 13:36:00,51.76505,1.8756950000000003,0.9850001210937916,5.381942,3.940276999999999,17.071799999999996,7102.046944457761
2025-07-22 13:39:00,54.65856,1.9335650000000006,1.053199081548726,5.7291620000000005,4.287496999999999,21.701300000000003,7102.096944457761
2025-07-22 13:42:00,56.22106,1.9046290000000008,1.1130502331467573,6.076392,4.750462999999999,19.386599999999987,7102.1469444577615
2025-07-22 13:45:00,53.41435,1.8467590000000005,1.0241419384068036,5.8738470000000005,4.518978,19.675900000000013,7102.196944457762
2025-07-22 13:48:00,50.60764,1.8756950000000003,1.009751142376995,5.6423630000000005,4.229627999999999,14.467600000000004,7102.246944457762
2025-07-22 13:51:00,52.31481,1.8467600000000006,0.9755933422325621,5.410877000000001,3.9981470000000003,16.20360000000005,7102.296944457762
2025-07-22 13:54:00,52.37269,1.7310189999999999,0.9615160548417607,5.324071999999999,4.056023,16.782399999999996,7102.346944457762
2025-07-22 13:57:00,51.76505,1.7599540000000005,0.9712395671338019,5.381947,4.0849530000000005,18.51849999999996,7102.396944457762
2025-07-22 14:00:00,52.17014,1.8178240000000008,0.9905847072587162,5.4687470000000005,4.113893,15.914299999999969,7102.446944457763
2025-07-22 14:03:00,51.59144,1.7888890000000002,0.9566543039285557,5.295141999999999,3.9402729999999995,17.07170000000002,7102.496944457763
2025-07-22 14:06:00,51.53356,1.8178240000000008,0.9661390869188509,5.208337,3.8245329999999997,16.49309999999997,7102.546944457763
2025-07-22 14:09:00,52.02546,1.7599540000000005,0.9471375794372142,5.324077000000001,3.9981530000000003,17.650400000000047,7102.596944457763
2025-07-22 14:12:00,51.64931,1.8178240000000008,1.0143869632088058,5.410877000000001,4.084953,17.361099999999965,7102.646944457763
2025-07-22 14:15:00,50.31829,1.7888890000000002,0.9809370118260978,5.497682,4.171763,15.9144,7102.6969444577635
2025-07-22 14:18:00,48.03241,1.90463,0.9943604284593373,5.410882999999999,3.9402729999999995,14.178200000000004,7102.746944457764
2025-07-22 14:21:00,49.82639,1.9625000000000004,0.9870464943311079,5.526617000000001,3.9692169999999996,15.914299999999969,7102.796944457764
2025-07-22 14:24:00,50.08681,1.7888890000000002,0.9566628063370903,5.410882,4.056023,14.467599999999948,7102.846944457764
2025-07-22 14:27:00,50.95486,1.9046290000000008,0.9943688347110708,5.497682000000001,4.027083,15.9144,7102.896944457764
2025-07-22 14:30:00,49.62384,1.8467590000000005,1.000191818788184,5.5555520000000005,4.171763,14.467600000000004,7102.946944457764
2025-07-22 14:33:00,50.78125,1.8467590000000005,1.000183431637951,5.410882,4.027083,16.493100000000027,7102.996944457765
2025-07-22 14:36:00,49.4213,1.7888890000000002,0.9566628063370903,5.3530120000000005,3.9981530000000003,15.3356,7103.046944457765
2025-07-22 14:39:00,49.76852,1.8178240000000008,0.9905847072587162,5.353007,3.9981529999999994,13.310200000000009,7103.096944457765
2025-07-22 14:42:00,48.4375,1.7310189999999999,0.9375626260660406,5.237271999999999,3.9402729999999995,14.178200000000004,7103.146944457765
2025-07-22 14:45:00,46.90393,1.7020840000000002,0.9035153217808449,5.092592,3.795597999999999,11.573999999999955,7103.196944457765
2025-07-22 14:48:00,48.98727,1.7888890000000002,0.8793940216408634,5.034722,3.5930530000000003,13.310099999999977,7103.2469444577655
2025-07-22 14:51:00,49.21875,1.8178240000000008,0.9410169821967403,4.976857000000001,3.5641229999999995,13.888800000000003,7103.296944457766
2025-07-22 14:54:00,48.00347,1.7888890000000002,0.9317013147471168,5.150462,3.7666629999999994,13.020899999999983,7103.346944457766
2025-07-22 14:57:00,45.92014,1.7599540000000005,0.9471291347540814,5.237272,3.9113379999999998,11.574000000000012,7103.396944457766
2025-07-22 15:00:00,47.30903,1.90463,0.9423120485486765,5.121531999999999,3.593052,10.416600000000017,7103.446944457766
2025-07-22 15:03:00,48.90046,1.8756950000000003,0.8780201877882367,4.947912,3.3905070000000004,12.442100000000039,7103.496944457766
2025-07-22 15:06:00,52.86458,1.90463,0.994369157864376,5.439812000000001,3.9692120000000006,17.65039999999999,7103.546944457767
2025-07-22 15:09:00,52.0544,1.8467590000000005,0.9755930164703238,5.324072000000001,3.9113430000000005,19.097199999999987,7103.596944457767
2025-07-22 15:12:00,51.82292,1.8467590000000005,0.9755930164703238,5.410882000000001,3.9981530000000003,17.071799999999996,7103.646944457767
2025-07-22 15:15:00,52.74884,1.9335650000000006,1.053199081548726,5.642362,4.200696999999999,18.518500000000017,7103.696944457767
2025-07-22 15:18:00,50.26042,1.8467590000000005,0.9755843998020735,5.295142,3.882403,16.20360000000005,7103.746944457767
2025-07-22 15:21:00,53.00926,1.8756950000000003,0.9850001210937916,5.497682,4.056017,19.675999999999988,7103.7969444577675
2025-07-22 15:24:00,54.02199,1.8467590000000005,0.9755930164703238,5.266202000000001,3.853473,21.412000000000035,7103.846944457768
2025-07-22 15:27:00,53.84838,1.8178240000000008,1.0143869632088072,5.266207,3.940283,19.965300000000013,7103.896944457768
2025-07-22 15:30:00,54.51389,1.8756950000000003,0.9595345217362734,5.295141999999999,3.8245370000000003,18.807900000000018,7103.946944457768
2025-07-22 15:33:00,54.45602,1.8467590000000005,1.0475338663452634,5.844912000000001,4.518983,21.412099999999953,7103.996944457768
2025-07-22 15:36:00,53.6169,1.9046290000000008,1.0435551289147291,5.642362,4.229632999999999,18.518500000000017,7104.046944457768
2025-07-22 15:39:00,53.29861,1.7888890000000002,0.9566628063370903,5.266202000000001,3.9113430000000005,20.83330000000001,7104.096944457769
2025-07-22 15:42:00,54.39815,1.8467590000000005,0.9755843998020735,5.237272,3.8245329999999997,20.543999999999983,7104.146944457769
2025-07-22 15:45:00,56.85764,1.8467600000000006,1.0001921501213227,5.353007,3.9692169999999996,22.569500000000005,7104.196944457769
2025-07-22 15:48:00,56.62616,1.7888890000000002,1.0502354494889714,5.584492,4.345373,21.412099999999953,7104.246944457769
2025-07-22 15:51:00,55.09259,1.9046290000000008,1.0192793905196575,5.700232,4.258563,21.701499999999953,7104.296944457769
2025-07-22 15:54:00,54.83218,1.8467590000000005,0.9755930164703238,5.497682000000001,4.0849530000000005,19.965300000000013,7104.3469444577695
2025-07-22 15:57:00,53.6169,1.7888890000000002,0.9809287348148603,5.526622000000001,4.200692999999999,18.51849999999996,7104.39694445777
2025-07-22 16:00:00,55.06366,1.7599540000000005,0.9471375794372142,5.237267000000001,3.9113430000000005,20.543999999999983,7104.44694445777
2025-07-22 16:03:00,52.71991,1.7599540000000005,0.9712395671338006,5.324077000000001,4.027082999999999,19.386500000000012,7104.49694445777
2025-07-22 16:06:00,52.5463,1.7599540000000005,0.9471375794372142,5.324077000000001,3.9981530000000003,17.939800000000048,7104.54694445777
2025-07-22 16:09:00,45.42824,1.615278,0.79849287080964,4.658566,3.3615790000000008,10.127299999999991,7104.59694445777
2025-07-22 16:12:00,43.1713,1.7888890000000002,0.7616273758911237,4.484953,2.9275470000000006,9.548599999999965,7104.646944457771
2025-07-22 16:15:00,42.93982,1.8467590000000005,0.809811573428744,4.427084000000001,2.8407409999999995,8.391200000000026,7104.696944457771
2025-07-22 16:18:00,43.28704,1.8756940000000002,0.848725544008329,4.658565,3.0722229999999993,7.233699999999999,7104.746944457771
2025-07-22 16:21:00,44.61805,1.9335640000000005,0.9238245964582261,4.803241000000001,3.2169029999999994,8.969899999999996,7104.796944457771
2025-07-22 16:24:00,47.30903,1.9335640000000005,0.8953079396237402,5.063657,3.448382999999999,10.995300000000043,7104.846944457771
2025-07-22 16:27:00,45.28357,1.8467590000000005,0.8693284956320816,4.890045,3.361577999999999,10.70599999999996,7104.8969444577715
2025-07-22 16:30:00,41.72454,1.8178239999999999,0.8317048863284137,4.629629,3.101153000000001,6.6551000000000045,7104.946944457772
2025-07-22 16:33:00,39.5544,1.8467590000000005,0.7439150498166346,4.456019,2.811806,5.208300000000008,7104.996944457772
2025-07-22 16:36:00,39.58334,1.9046290000000008,0.7594965467279734,4.282407000000001,2.5803249999999993,3.761599999999987,7105.046944457772
2025-07-22 16:39:00,40.30671,1.9046290000000008,0.7594965467279734,4.282407000000001,2.5803249999999993,5.208300000000008,7105.096944457772
2025-07-22 16:42:00,42.07176,1.8467590000000005,0.809811573428744,4.369214,2.782870999999999,4.629599999999982,7105.146944457772
2025-07-22 16:45:00,41.63773,1.7888890000000002,0.8231521171230031,4.484953,2.985417,6.944500000000005,7105.196944457773
2025-07-22 16:48:00,39.87268,1.7888890000000002,0.7931615868809679,4.427084,2.898612,5.208399999999983,7105.246944457773
2025-07-22 16:51:00,38.45486,1.8467590000000005,0.8098126503936194,4.340277,2.7539350000000002,2.6041000000000167,7105.296944457773
2025-07-22 16:54:00,39.40972,1.9625000000000004,0.7749677122211286,4.311343,2.5513889999999995,2.893599999999992,7105.346944457773
2025-07-22 16:57:00,37.38426,1.9625000000000004,0.8427448537938479,4.3402780000000005,2.6381939999999995,3.182900000000018,7105.396944457773
2025-07-22 17:00:00,37.44213,1.991435,0.8177821899896885,4.282408,2.522455,0.5788000000000011,7105.4469444577735
2025-07-22 17:03:00,36.40046,1.90463,0.7938877921277154,4.2534730000000005,2.580325,0.5786999999999694,7105.496944457774
2025-07-22 17:06:00,36.16898,1.9625000000000004,0.8427448537938479,4.3402780000000005,2.6381939999999995,-0.5786999999999694,7105.546944457774
2025-07-22 17:09:00,36.80555,1.9046290000000008,0.7226981558746293,4.253472,2.522455,1.1573999999999955,7105.596944457774
2025-07-22 17:12:00,36.66088,1.9046290000000008,0.7594953197607952,4.253472,2.5513889999999995,1.1573999999999955,7105.646944457774
2025-07-22 17:15:00,36.97916,1.9335640000000005,0.7672446175091618,4.282407,2.5513889999999995,1.736099999999965,7105.696944457774
2025-07-22 17:18:00,38.85995,1.6442130000000006,0.7509489840948784,3.8773150000000003,2.493519,2.8935000000000173,7105.746944457775
2025-07-22 17:21:00,38.68634,1.702083,0.7679380802296932,4.021991,2.580325,2.60409999999996,7105.796944457775
2025-07-22 17:24:00,39.23611,1.7888890000000002,0.7616251359122646,4.050927,2.493519,3.4723000000000184,7105.846944457775
2025-07-22 17:27:00,38.83102,1.702083,0.7679370421178348,4.0509260000000005,2.6092589999999998,1.4466999999999643,7105.896944457775
2025-07-22 17:30:00,37.38426,1.702083,0.7679370421178348,4.1377310000000005,2.696064,2.0254000000000474,7105.946944457775
2025-07-22 17:33:00,34.89584,1.7020840000000002,0.7044591422483356,4.021991,2.5224529999999996,0.8681000000000267,7105.9969444577755
2025-07-22 17:36:00,36.28472,1.8178240000000008,0.7360828908416697,3.9641210000000004,2.3488429999999996,0.28940000000000055,7106.046944457776
2025-07-22 17:39:00,35.18518,1.7599540000000005,0.7534837582759333,4.021991,2.493518,-0.2892999999999688,7106.096944457776
2025-07-22 17:45:00,35.56134,1.8467590000000005,0.77781639910241,4.195602000000001,2.580325,1.4467000000000212,7106.196944457776
2025-07-22 17:48:00,45.05209,1.3548610000000005,0.7637507349306145,4.0509260000000005,3.072223,8.39119999999997,7106.246944457776
2025-07-22 17:51:00,57.52315,1.1812500000000004,0.7463130107362649,3.877314,3.1300919999999994,17.650500000000022,7106.296944457777
2025-07-22 17:54:00,60.67708,0.9787040000000005,0.7612704849108701,3.7326379999999997,3.3326379999999993,24.30559999999997,7106.346944457777
2025-07-22 17:57:00,68.80787,1.2391199999999998,0.7674514355877781,3.8483790000000004,3.0432870000000003,15.914300000000026,7106.396944457777
2025-07-22 18:00:00,67.70833,1.0944450000000003,0.7911012002896248,3.7905089999999992,3.245833,31.82869999999997,7106.446944457777
2025-07-22 18:03:00,60.32986,0.8050920000000001,0.7330880720434061,3.5879630000000002,3.4483800000000002,26.620400000000018,7106.496944457777
2025-07-22 18:06:00,57.92824,0.7472219999999998,0.7055780776497774,3.414352,3.3326390000000004,22.858799999999974,7106.5469444577775
2025-07-22 18:09:00,56.25,0.7472219999999998,0.6750274158842955,3.3564820000000006,3.2168980000000005,25.75229999999999,7106.596944457778
2025-07-22 18:12:00,54.89005,0.8918980000000003,0.6898131186771698,3.327546,2.9564820000000003,21.122599999999977,7106.646944457778
2025-07-22 18:15:00,56.85764,0.920833,0.6658663493689682,3.29861,2.8407400000000003,22.85880000000003,7106.696944457778
2025-07-22 18:18:00,57.69676,0.8918980000000003,0.6898125155441723,3.3854170000000003,3.0143519999999997,24.884299999999996,7106.746944457778
2025-07-22 18:21:00,55.2662,0.8918989999999996,0.6898129367579756,3.443288,3.072222,22.569500000000005,7106.796944457778
2025-07-22 18:24:00,52.28588,0.8629629999999997,0.6601404474854824,3.327547,2.956481,18.22919999999999,7106.846944457779
2025-07-22 18:27:00,55.03472,0.7761569999999995,0.6400305063842675,3.038195,2.782871,20.833399999999983,7106.896944457779
2025-07-22 18:30:00,56.48148,0.7761579999999997,0.6232629872024057,2.9803239999999995,2.696065,21.12270000000001,7106.946944457779
2025-07-22 18:33:00,64.6412,0.9787040000000005,0.6093846137145159,3.1539350000000006,2.5224539999999998,30.092600000000004,7106.996944457779
2025-07-22 18:36:00,54.42708,0.6893520000000004,0.6324165688316559,3.038194,2.9275459999999995,21.990700000000004,7107.046944457779
2025-07-22 18:39:00,50.66551,0.8050920000000001,0.6356895003209779,3.096064,2.782871,19.96520000000004,7107.0969444577795
2025-07-22 18:42:00,48.5243,0.834028,0.5750284552051973,2.9513879999999997,2.493518,16.49309999999997,7107.14694445778
2025-07-22 18:45:00,47.9456,0.834028,0.5939695450120791,2.7777779999999996,2.3488420000000003,13.888899999999978,7107.19694445778
2025-07-22 18:48:00,48.4375,0.834028,0.6124097240735308,2.8067130000000002,2.4067119999999997,15.625,7107.24694445778
2025-07-22 18:51:00,49.47916,0.834028,0.5939695450120787,2.835648,2.4067119999999997,13.020799999999952,7107.29694445778
2025-07-22 18:54:00,48.64005,0.8918980000000003,0.5973769544704837,2.9513879999999997,2.4356479999999996,13.59960000000001,7107.34694445778
2025-07-22 18:57:00,49.53704,0.920833,0.62806291961363,3.009258,2.493519,16.203700000000026,7107.396944457781
2025-07-22 19:00:00,46.875,0.7472219999999998,0.576517244629839,2.922453,2.609260000000001,14.178299999999979,7107.446944457781
2025-07-22 19:03:00,48.29282,0.920833,0.5881304370483212,2.9803229999999994,2.4067119999999997,14.178200000000004,7107.496944457781
2025-07-22 19:06:00,44.47338,0.8918979999999994,0.5973769544704828,2.835648,2.319908,8.1019,7107.546944457781
2025-07-22 19:09:00,44.79166,1.0655089999999996,0.6184321434358191,3.1539339999999996,2.4067119999999997,10.706000000000017,7107.596944457781
2025-07-22 19:12:00,43.40278,1.0365739999999999,0.6083470364884802,3.0960639999999993,2.377778,8.96980000000002,7107.6469444577815
2025-07-22 19:15:00,43.80787,0.9787039999999996,0.6093838851145404,2.9803239999999995,2.3488420000000003,9.259299999999996,7107.696944457782
2025-07-22 19:18:00,42.33218,0.9208339999999993,0.5671968885011263,2.8935189999999995,2.290972,6.944500000000005,7107.746944457782
2025-07-22 19:21:00,43.08449,0.9787039999999996,0.6093838851145398,2.8935180000000003,2.262036,8.101799999999969,7107.796944457782
2025-07-22 19:24:00,41.46412,1.007638,0.6198779891743971,3.038194,2.3777790000000003,7.233899999999949,7107.846944457782
2025-07-22 19:27:00,42.56366,1.0655089999999996,0.6184321434358191,3.1539339999999996,2.4067119999999997,8.391200000000026,7107.896944457782
2025-07-22 19:30:00,43.46065,0.9787039999999996,0.5656997280681026,2.951389,2.2620370000000003,9.259299999999996,7107.946944457783
2025-07-22 19:33:00,43.14236,0.9787039999999996,0.5879395535231334,2.8067129999999993,2.1462960000000004,7.233800000000031,7107.996944457783
2025-07-22 19:36:00,44.3287,1.0076389999999993,0.5981831414824003,2.922453999999999,2.2331020000000006,8.1019,7108.046944457783
2025-07-22 19:39:00,44.76273,0.9497689999999999,0.5988029098435971,3.0092589999999992,2.4067119999999997,7.8125,7108.096944457783
2025-07-22 19:42:00,44.84954,0.920833,0.6083933395832788,2.922453,2.377778,8.68059999999997,7108.146944457783
2025-07-22 19:45:00,45.51505,0.920833,0.6083933395832788,2.922453,2.377778,8.68059999999997,7108.1969444577835
2025-07-22 19:48:00,46.12268,0.9787039999999996,0.6093846137145161,2.922453999999999,2.290973,11.863499999999988,7108.246944457784
2025-07-22 19:51:00,43.48959,1.0076389999999993,0.5756801721244486,3.0092589999999992,2.290972,8.39119999999997,7108.296944457784
2025-07-22 19:54:00,42.7662,1.0076389999999993,0.5981839045586727,3.038194,2.3488430000000005,6.6551000000000045,7108.346944457784
2025-07-22 19:57:00,44.76273,1.0655089999999996,0.6184329238977724,3.0960639999999993,2.3488430000000005,8.39119999999997,7108.396944457784
2025-07-22 20:00:00,45.94907,0.920833,0.6083926499754042,2.8645830000000005,2.3199070000000006,11.284699999999987,7108.446944457784
2025-07-22 20:03:00,55.23727,0.6314820000000001,0.5266000663734427,2.459491,2.2620359999999993,19.386499999999955,7108.496944457785
2025-07-22 20:06:00,52.77778,0.7182879999999994,0.5979689969878977,2.7777779999999996,2.5513890000000004,16.782399999999996,7108.546944457785
2025-07-22 20:09:00,52.45949,0.8050930000000003,0.6005774409219831,2.8645829999999997,2.493519,16.782399999999996,7108.596944457785
2025-07-22 20:12:00,51.12847,0.8050930000000003,0.5823767100445291,2.748843,2.3488420000000003,15.3356,7108.646944457785
2025-07-22 20:15:00,49.18982,0.7472219999999998,0.5765166403241575,2.7777779999999996,2.4645840000000003,13.599499999999978,7108.696944457785
2025-07-22 20:18:00,47.82986,0.834028,0.5939695450120787,2.8935180000000003,2.464582,14.178200000000004,7108.7469444577855
2025-07-22 20:21:00,44.93634,0.8629629999999997,0.5862570271484708,2.922453,2.4356480000000005,10.995400000000018,7108.796944457786
2025-07-22 20:24:00,44.87847,0.7761579999999997,0.5522226847559817,2.6909720000000004,2.290972,10.127299999999991,7108.846944457786
2025-07-22 20:27:00,46.64352,0.8629629999999997,0.5460869018084666,2.633102,2.088426,13.599499999999978,7108.896944457786
2025-07-22 20:30:00,47.71412,0.8918980000000003,0.597376954470483,2.7488420000000007,2.2331019999999997,10.127299999999991,7108.946944457786
2025-07-22 20:33:00,48.29282,0.834028,0.593970190658533,2.8067130000000002,2.377778,14.757000000000005,7108.996944457786
2025-07-22 20:36:00,49.94213,0.920833,0.62806291961363,2.9803230000000003,2.4645840000000003,12.731400000000008,7109.046944457787
2025-07-22 20:39:00,49.68171,0.7761579999999997,0.5706594270688802,2.7777779999999996,2.4067120000000006,16.782399999999996,7109.096944457787
2025-07-22 20:42:00,48.64005,0.834028,0.5750284552051967,2.7488420000000007,2.290972,15.046299999999974,7109.146944457787
2025-07-22 20:45:00,48.58218,0.8918980000000003,0.597376954470483,2.7488420000000007,2.2331019999999997,11.863399999999956,7109.196944457787
2025-07-22 20:48:00,51.24421,0.834028,0.5750284552051973,2.719908,2.2620380000000004,17.071699999999964,7109.246944457787
2025-07-22 20:51:00,52.25694,0.834028,0.5939695450120787,2.835648,2.4067119999999997,18.807799999999986,7109.2969444577875
2025-07-22 20:54:00,48.61111,0.7761570000000004,0.5886149559033889,2.9513879999999997,2.60926,15.335699999999974,7109.346944457788
2025-07-22 20:57:00,48.9294,0.8050930000000003,0.5823773472167221,2.7777780000000005,2.377778,14.467600000000004,7109.396944457788
2025-07-22 21:00:00,46.03588,0.834028,0.5750277912420222,2.719907,2.262036,13.310200000000009,7109.446944457788
2025-07-22 21:03:00,46.35416,0.920833,0.567196526991205,2.748842,2.1462960000000004,11.284700000000043,7109.496944457788
2025-07-22 21:06:00,45.51505,0.920833,0.6083933395832781,2.7777770000000004,2.2331019999999997,11.284699999999987,7109.546944457788
2025-07-22 21:09:00,45.68866,0.7761579999999997,0.5332443769928842,2.7199079999999993,2.290973,10.995400000000018,7109.596944457789
2025-07-22 21:12:00,46.09375,0.6893519999999995,0.5170422928761256,2.6041669999999995,2.290973,10.416600000000017,7109.646944457789
2025-07-22 21:15:00,46.06482,0.6893519999999995,0.534688337427134,2.4884259999999996,2.204166,10.706000000000017,7109.696944457789
2025-07-22 21:18:00,44.87847,0.6025469999999995,0.46321652970351584,2.2858799999999997,2.0305550000000006,10.416699999999992,7109.746944457789
2025-07-22 21:21:00,46.23843,0.6604169999999998,0.468724953515378,2.1990739999999995,1.8569440000000004,12.731400000000008,7109.796944457789
2025-07-22 21:24:00,44.29977,0.6893519999999995,0.48015853486750165,2.2858789999999996,1.9148140000000007,9.838000000000022,7109.8469444577895
2025-07-22 21:27:00,42.44791,0.6893519999999995,0.49888722492005755,2.4016200000000003,2.0594900000000003,10.706000000000017,7109.89694445779
2025-07-22 21:30:00,43.02662,0.7472219999999998,0.5406317784622702,2.430555,2.0594899999999994,7.233800000000031,7109.94694445779
2025-07-22 21:33:00,43.43171,0.6604169999999998,0.4687249535153774,2.2858799999999997,1.9437499999999996,9.259299999999996,7109.99694445779
2025-07-22 21:36:00,46.12268,0.631481,0.4928468255819371,2.141203,1.8858800000000002,10.995300000000043,7110.04694445779
2025-07-22 21:39:00,47.71412,0.631481,0.4928468255819371,2.141203,1.8858800000000002,12.731499999999983,7110.09694445779
2025-07-22 21:42:00,45.77546,0.6025459999999994,0.480496494769679,2.3148149999999994,2.088426,10.416699999999992,7110.146944457791
2025-07-22 21:45:00,43.75,0.6893519999999995,0.5170416745737927,2.430555,2.1173599999999997,7.8125,7110.196944457791
2025-07-22 21:48:00,41.78241,0.6893519999999995,0.4801585348675011,2.3726849999999997,2.00162,7.8125,7110.246944457791
2025-07-22 21:51:00,42.2743,0.7761569999999995,0.5136529840369373,2.2858789999999996,1.8280090000000007,5.786999999999978,7110.296944457791
2025-07-22 21:54:00,42.70834,0.7761569999999995,0.49336242220328985,2.2858789999999996,1.799074,8.1019,7110.346944457791
2025-07-22 21:57:00,43.34491,0.7761579999999997,0.5332443769928836,2.34375,1.914815,7.233800000000031,7110.3969444577915
2025-07-22 22:00:00,41.08796,0.7761579999999997,0.5136533634523891,2.517361,2.0594900000000003,7.8125,7110.446944457792
2025-07-22 22:03:00,39.90162,0.747223,0.5026151764633424,2.4884260000000005,2.0594900000000003,4.918999999999983,7110.496944457792
2025-07-22 22:06:00,38.62847,0.834028,0.5145147453825897,2.4884260000000005,1.9437499999999996,2.6041999999999916,7110.546944457792
2025-07-22 22:09:00,39.90162,0.8918980000000003,0.535260775780833,2.4594900000000006,1.8569440000000004,3.4722999999999615,7110.596944457792
2025-07-22 22:12:00,39.58334,0.834028,0.5145147453825903,2.4594900000000006,1.9148140000000007,6.076399999999978,7110.646944457792
2025-07-22 22:15:00,39.93055,0.834028,0.5145147453825903,2.517361,1.9726850000000002,4.050999999999988,7110.696944457793
2025-07-22 22:18:00,41.00116,0.8918980000000003,0.5352607757808323,2.546296000000001,1.9437499999999996,6.365800000000036,7110.746944457793
2025-07-22 22:21:00,41.37732,0.8918980000000003,0.535260775780833,2.5752310000000005,1.9726850000000002,4.918999999999983,7110.796944457793
2025-07-22 22:24:00,41.23264,0.8918980000000003,0.5352607757808323,2.546296000000001,1.9437499999999996,4.629600000000039,7110.846944457793
2025-07-22 22:27:00,41.34838,0.8918980000000003,0.5352607757808323,2.546296000000001,1.9437499999999996,5.208300000000008,7110.896944457793
2025-07-22 22:30:00,40.68287,0.8918989999999996,0.5352611309926087,2.6041670000000003,2.00162,4.918900000000008,7110.9469444577935
2025-07-22 22:33:00,38.25232,0.8918989999999996,0.5352603760394992,2.662038,2.0594900000000003,3.182800000000043,7110.996944457794
2025-07-22 22:36:00,44.70486,0.5736110000000005,0.4334897863331585,2.0833330000000005,1.8280089999999998,9.837999999999965,7111.046944457794
2025-07-22 22:39:00,53.32755,0.42893500000000007,0.43147749035496985,1.7939809999999996,1.799074,15.3356,7111.096944457794
2025-07-22 22:42:00,51.88079,0.48680599999999963,0.4599128733321978,2.054399,2.00162,17.36110000000002,7111.146944457794
2025-07-22 22:45:00,47.74305,0.631481,0.5099399652867858,2.2858789999999996,2.0594909999999995,14.178299999999979,7111.196944457794
2025-07-22 22:48:00,43.60532,0.6893520000000004,0.5346889391817122,2.3726850000000006,2.088426,8.101800000000026,7111.246944457795
2025-07-22 22:51:00,42.33218,0.747223,0.5026151764633424,2.4884260000000005,2.0594900000000003,8.101800000000026,7111.296944457795
2025-07-22 22:54:00,41.37732,0.7761579999999997,0.4933627914642836,2.517361,2.0305550000000006,6.944500000000005,7111.346944457795
2025-07-22 22:57:00,41.95602,0.834028,0.5145147453825903,2.517361,1.9726850000000002,4.3402999999999565,7111.396944457795
2025-07-22 23:00:00,42.62153,0.8050930000000003,0.5039921148589186,2.4884260000000005,1.9726850000000002,7.233800000000031,7111.446944457795
2025-07-22 23:03:00,42.93982,0.8050930000000003,0.5039921148589186,2.4884260000000005,1.9726850000000002,10.127300000000048,7111.4969444577955
2025-07-22 23:06:00,42.93982,0.8050930000000003,0.5444416833943907,2.5752320000000006,2.117361,8.96980000000002,7111.546944457796
