Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-07-22 23:09:00,42.59259,0.8050930000000003,0.5245733717472312,2.5752320000000006,2.088425,6.076400000000035,7111.596944457796
2025-07-22 23:12:00,42.7662,0.7761579999999997,0.5136533634523891,2.459491,2.00162,7.523200000000031,7111.646944457796
2025-07-22 23:15:00,43.28704,0.8050930000000003,0.5444423587734043,2.3726850000000006,1.914815,7.523199999999974,7111.696944457796
2025-07-22 23:18:00,43.14236,0.8050930000000003,0.5039921148589186,2.430556,1.914815,7.233699999999999,7111.746944457796
2025-07-22 23:21:00,42.62153,0.8050930000000003,0.5245740701417123,2.4884260000000005,2.00162,6.076499999999953,7111.796944457797
2025-07-22 23:24:00,43.8368,0.8050930000000003,0.5636843806843598,2.5173620000000003,2.088425,6.944399999999973,7111.846944457797
2025-07-22 23:27:00,43.22916,0.747223,0.5406321812842166,2.4884260000000005,2.1173599999999997,7.8125,7111.896944457797
2025-07-22 23:30:00,41.95602,0.7761579999999997,0.5332430449565988,2.546297,2.1173599999999997,4.340300000000013,7111.946944457797
2025-07-22 23:33:00,40.91435,0.834028,0.5145147453825903,2.517361,1.9726850000000002,5.497600000000034,7111.996944457797
2025-07-22 23:36:00,41.95602,0.834028,0.5145147453825903,2.517361,1.9726850000000002,5.787000000000035,7112.0469444577975
2025-07-22 23:39:00,41.63773,0.7761579999999997,0.4933627914642836,2.517361,2.0305550000000006,7.5230999999999995,7112.096944457798
2025-07-22 23:42:00,42.07176,0.8050930000000003,0.5039921148589186,2.4884260000000005,1.9726850000000002,7.233799999999974,7112.146944457798
2025-07-22 23:45:00,42.70834,0.8050930000000003,0.5245740701417123,2.4884260000000005,2.00162,5.7871000000000095,7112.196944457798
2025-07-22 23:48:00,43.02662,0.834028,0.5353826837616475,2.6041670000000003,2.088425,5.208300000000008,7112.246944457798
2025-07-22 23:51:00,42.04282,0.8050930000000003,0.5444416833943907,2.5752320000000006,2.117361,7.8125,7112.296944457798
2025-07-22 23:54:00,41.34838,0.747223,0.5026151764633424,2.4884260000000005,2.0594900000000003,5.208300000000008,7112.346944457799
2025-07-22 23:57:00,41.75347,0.7761579999999997,0.4933627914642836,2.4016200000000003,1.9148140000000007,5.7871000000000095,7112.396944457799
2025-07-23 00:00:00,42.21643,0.8918980000000003,0.535260775780833,2.4594900000000006,1.8569440000000004,6.076400000000035,7112.446944457799
2025-07-23 00:03:00,40.39352,0.8629629999999997,0.5249360048866181,2.5752310000000005,2.00162,4.629599999999982,7112.496944457799
2025-07-23 00:06:00,40.65393,0.920833,0.5881297256740534,2.633102,2.0594899999999994,5.208399999999983,7112.546944457799
2025-07-23 00:09:00,40.91435,0.920833,0.5454927858836135,2.6909720000000004,2.0594899999999994,6.365700000000004,7112.5969444577995
2025-07-23 00:12:00,40.76968,0.920833,0.545492785883614,2.633102,2.00162,4.91900000000004,7112.6469444578
2025-07-23 00:15:00,41.6956,0.920833,0.5454935505640567,2.5752310000000005,1.9437499999999996,6.944500000000005,7112.6969444578
2025-07-23 00:18:00,41.55093,0.920833,0.5454935505640572,2.604166,1.9726850000000002,7.8125,7112.7469444578
2025-07-23 00:21:00,41.1169,0.8918980000000003,0.5352600208280612,2.6041670000000003,2.00162,6.6551000000000045,7112.7969444578
2025-07-23 00:24:00,42.91088,0.8050929999999994,0.524574070141712,2.459491,1.9726850000000002,5.497700000000009,7112.8469444578
2025-07-23 00:27:00,43.95255,0.7472219999999998,0.5026147928758031,2.3726849999999997,1.9437499999999996,9.259299999999996,7112.896944457801
2025-07-23 00:30:00,43.69213,0.7182879999999994,0.491452820288607,2.4016209999999996,2.00162,8.1019,7112.946944457801
2025-07-23 00:33:00,43.77893,0.8050930000000003,0.5245740701417123,2.4594910000000008,1.9726850000000002,7.8125,7112.996944457801
2025-07-23 00:36:00,42.91088,0.834028,0.5353833918115095,2.546296000000001,2.0305550000000006,7.8125,7113.046944457801
2025-07-23 00:39:00,40.94329,0.8050920000000001,0.5039917493827663,2.5752310000000005,2.0594910000000004,4.629699999999957,7113.096944457801
2025-07-23 00:42:00,39.32291,0.8629629999999997,0.5664950690939876,2.633102,2.1173599999999997,5.497700000000009,7113.1469444578015
2025-07-23 00:45:00,39.58334,0.920833,0.5454935505640572,2.604166,1.9726850000000002,3.761599999999987,7113.196944457802
2025-07-23 00:48:00,39.90162,0.920833,0.4992490954665016,2.546296,1.8569440000000004,4.3402000000000385,7113.246944457802
2025-07-23 00:51:00,39.5544,0.8918989999999996,0.5352611309926094,2.517361,1.9148140000000007,2.8934999999999604,7113.296944457802
2025-07-23 00:54:00,40.56713,0.9497689999999999,0.5556388235187505,2.6041670000000003,1.9437499999999996,5.208300000000008,7113.346944457802
2025-07-23 00:57:00,40.7118,0.920833,0.545492785883614,2.719907,2.088425,3.761599999999987,7113.396944457802
2025-07-23 01:00:00,41.31945,0.920833,0.5454927858836135,2.6909720000000004,2.0594899999999994,6.365799999999979,7113.446944457803
2025-07-23 01:03:00,41.29051,0.920833,0.5454935505640572,2.604166,1.9726850000000002,6.076300000000003,7113.496944457803
2025-07-23 01:06:00,41.37732,0.920833,0.5228981112846458,2.5752310000000005,1.914815,6.365799999999979,7113.546944457803
2025-07-23 01:09:00,41.57986,0.920833,0.5454935505640567,2.5752310000000005,1.9437499999999996,6.6551000000000045,7113.596944457803
2025-07-23 01:12:00,41.08796,0.920833,0.5454935505640572,2.604166,1.9726850000000002,5.786999999999978,7113.646944457803
2025-07-23 01:15:00,41.46412,0.8918980000000003,0.535260775780833,2.5752310000000005,1.9726850000000002,6.076399999999978,7113.6969444578035
2025-07-23 01:18:00,41.6088,0.8918980000000003,0.5352607757808323,2.546296000000001,1.9437499999999996,6.655199999999979,7113.746944457804
2025-07-23 01:21:00,41.43518,0.8918980000000003,0.5352607757808323,2.546296000000001,1.9437499999999996,4.629699999999957,7113.796944457804
2025-07-23 01:24:00,41.84028,0.8918980000000003,0.535260775780833,2.5752310000000005,1.9726850000000002,4.918999999999983,7113.846944457804
2025-07-23 01:27:00,42.15857,0.920833,0.5454935505640567,2.5752310000000005,1.9437499999999996,5.208300000000008,7113.896944457804
2025-07-23 01:30:00,39.5544,0.8918989999999996,0.5566900771878673,2.633102,2.0594900000000003,4.3402999999999565,7113.946944457804
2025-07-23 01:33:00,37.70255,0.8918989999999996,0.5129546566036922,2.662038,2.0305550000000006,3.182900000000018,7113.996944457805
2025-07-23 01:36:00,37.78935,0.9787039999999996,0.5656997280681026,2.6041669999999995,1.914815,2.8934999999999604,7114.046944457805
2025-07-23 01:39:00,38.74421,0.9787039999999996,0.5656997280681026,2.5173609999999993,1.8280089999999998,2.8935000000000173,7114.096944457805
2025-07-23 01:42:00,39.17824,0.9787039999999996,0.565699728068102,2.633102,1.9437499999999996,4.629700000000014,7114.146944457805
2025-07-23 01:45:00,39.61227,0.9787039999999996,0.5656989443288976,2.6909729999999996,2.00162,4.3402999999999565,7114.196944457805
2025-07-23 01:48:00,39.67014,0.9208339999999993,0.5454931379891707,2.6909729999999996,2.0594900000000003,2.8935000000000173,7114.2469444578055
2025-07-23 01:51:00,38.59954,0.9208339999999993,0.545493902669947,2.633102,2.00162,2.314799999999991,7114.296944457806
2025-07-23 01:54:00,38.91782,0.9787039999999996,0.5425365095230176,2.633102,1.914815,2.314799999999991,7114.346944457806
2025-07-23 01:57:00,39.43866,0.9787039999999996,0.5425365095230176,2.633102,1.914815,4.3402999999999565,7114.396944457806
2025-07-23 02:00:00,38.71528,0.9208339999999993,0.545493902669947,2.633102,2.00162,2.8934999999999604,7114.446944457806
2025-07-23 02:03:00,39.78588,0.9497689999999999,0.5556380492447096,2.719908,2.0594899999999994,3.7615000000000123,7114.496944457806
2025-07-23 02:06:00,40.19097,0.920833,0.5454935505640572,2.604166,1.9726850000000002,5.208300000000008,7114.546944457807
2025-07-23 02:09:00,40.1331,0.8918989999999996,0.5352611309926087,2.6041670000000003,2.00162,4.3402999999999565,7114.596944457807
2025-07-23 02:12:00,39.93055,0.9497689999999999,0.5556388235187512,2.5752319999999997,1.914815,3.761600000000044,7114.646944457807
2025-07-23 02:15:00,40.16204,0.9787039999999996,0.5425365095230176,2.633102,1.914815,4.340199999999982,7114.696944457807
2025-07-23 02:18:00,39.12037,0.9208339999999993,0.545493902669947,2.633102,2.00162,2.6041000000000167,7114.746944457807
2025-07-23 02:21:00,39.58334,0.9787039999999996,0.5656997280681026,2.6620369999999998,1.9726850000000002,3.182900000000018,7114.7969444578075
2025-07-23 02:24:00,39.90162,0.9497689999999999,0.5556388235187512,2.633102,1.9726850000000002,2.6041999999999916,7114.846944457808
2025-07-23 02:27:00,40.5382,0.920833,0.5454935505640567,2.5752310000000005,1.9437499999999996,5.497700000000009,7114.896944457808
2025-07-23 02:30:00,40.85648,0.8918980000000003,0.535260775780833,2.517361,1.914815,4.91900000000004,7114.946944457808
2025-07-23 02:33:00,41.08796,0.920833,0.5454935505640572,2.546296,1.914815,5.208300000000008,7114.996944457808
2025-07-23 02:36:00,41.37732,0.920833,0.5454935505640572,2.546296,1.914815,5.208300000000008,7115.046944457808
2025-07-23 02:39:00,39.00463,0.8629629999999997,0.5460869018084666,2.604166,2.0594900000000003,3.4723000000000184,7115.096944457809
2025-07-23 02:42:00,38.65741,0.8918989999999996,0.5352603760394992,2.662038,2.0594900000000003,3.761599999999987,7115.146944457809
2025-07-23 02:45:00,39.23611,0.9497689999999999,0.5088042623954158,2.5752319999999997,1.8569440000000004,3.182900000000018,7115.196944457809
2025-07-23 02:48:00,38.80209,0.9497689999999999,0.5327575924766064,2.517361,1.8280089999999998,3.7614999999999554,7115.246944457809
2025-07-23 02:51:00,39.40972,0.9497689999999999,0.5556388235187512,2.517361,1.8569440000000004,2.314799999999991,7115.296944457809
2025-07-23 02:54:00,39.29398,0.9497689999999999,0.5556388235187505,2.6041670000000003,1.9437499999999996,1.7361000000000217,7115.3469444578095
2025-07-23 02:57:00,39.90162,0.9497689999999999,0.5556380492447103,2.662038,2.00162,3.182799999999986,7115.39694445781
2025-07-23 03:00:00,40.01736,0.8918989999999996,0.5352611309926087,2.6041670000000003,2.00162,4.919099999999958,7115.44694445781
2025-07-23 03:03:00,40.65393,0.9787039999999996,0.5656997280681026,2.633102,1.9437500000000005,3.4721999999999866,7115.49694445781
2025-07-23 03:06:00,40.94329,0.920833,0.5454935505640567,2.5752310000000005,1.9437499999999996,6.944500000000005,7115.54694445781
2025-07-23 03:09:00,40.97222,0.920833,0.5671965269912044,2.5752310000000005,1.9726850000000002,5.497700000000009,7115.59694445781
2025-07-23 03:12:00,41.37732,0.8918980000000003,0.535260775780833,2.5752310000000005,1.9726850000000002,5.2082999999999515,7115.646944457811
2025-07-23 03:15:00,41.08796,0.920833,0.5454935505640572,2.546296,1.914815,4.3402000000000385,7115.696944457811
2025-07-23 03:18:00,39.58334,0.8629629999999997,0.5249360048866188,2.546296,1.9726850000000002,4.918999999999983,7115.746944457811
2025-07-23 03:21:00,40.0463,0.920833,0.5454935505640572,2.546296,1.914815,4.050999999999988,7115.796944457811
2025-07-23 03:24:00,40.19097,0.9497689999999999,0.5327575924766064,2.6041670000000003,1.914815,5.497799999999984,7115.846944457811
2025-07-23 03:27:00,40.59607,0.9497689999999999,0.5327575924766064,2.633102,1.9437499999999996,4.629600000000039,7115.8969444578115
2025-07-23 03:30:00,39.20718,0.9787039999999996,0.5425356912619509,2.6909729999999996,1.9726850000000002,6.076399999999978,7115.946944457812
2025-07-23 03:33:00,39.32291,0.9787039999999996,0.5656997280681026,2.6620369999999998,1.9726850000000002,4.340300000000013,7115.996944457812
2025-07-23 03:36:00,38.16551,0.9497689999999999,0.5327575924766064,2.6041670000000003,1.914815,2.6041999999999916,7116.046944457812
2025-07-23 03:39:00,38.71528,0.920833,0.5454935505640572,2.546296,1.914815,2.0255000000000223,7116.096944457812
2025-07-23 03:42:00,39.35185,0.920833,0.5454935505640572,2.4594899999999997,1.8280089999999998,2.893599999999992,7116.146944457812
2025-07-23 03:45:00,40.0463,0.8918980000000003,0.5129550992007201,2.4594900000000006,1.8280089999999998,4.340300000000013,7116.196944457813
2025-07-23 03:48:00,40.42245,0.920833,0.5454935505640567,2.5752310000000005,1.9437499999999996,3.7614999999999554,7116.246944457813
2025-07-23 03:51:00,39.58334,0.8918989999999996,0.5352611309926087,2.6041670000000003,2.00162,3.182800000000043,7116.296944457813
2025-07-23 03:54:00,39.0625,0.8918989999999996,0.5352611309926094,2.5752319999999997,1.9726850000000002,2.8935000000000173,7116.346944457813
2025-07-23 03:57:00,39.58334,0.9497689999999999,0.5556388235187512,2.5752319999999997,1.914815,3.182900000000018,7116.396944457813
2025-07-23 04:00:00,38.45486,0.9208339999999993,0.5454939026699477,2.6041669999999995,1.9726850000000002,2.0253999999999905,7116.4469444578135
2025-07-23 04:03:00,39.29398,0.9787039999999996,0.5425365095230176,2.633102,1.914815,4.340300000000013,7116.496944457814
2025-07-23 04:06:00,40.0463,0.9787039999999996,0.5656997280681026,2.6041669999999995,1.914815,3.4722999999999615,7116.546944457814
2025-07-23 04:09:00,39.52546,0.9208339999999993,0.5454939026699477,2.6620369999999998,2.0305550000000006,3.182800000000043,7116.596944457814
2025-07-23 04:12:00,39.90162,0.9787039999999996,0.5425356912619509,2.6909729999999996,1.9726850000000002,2.6042000000000485,7116.646944457814
2025-07-23 04:15:00,38.65741,0.9787039999999996,0.565699728068102,2.633102,1.9437499999999996,3.4722000000000435,7116.696944457814
2025-07-23 04:18:00,38.45486,0.9787039999999996,0.5182828667787265,2.6041669999999995,1.8569440000000004,3.182899999999961,7116.746944457815
2025-07-23 04:21:00,37.73148,0.9787039999999996,0.5182828667787265,2.6041669999999995,1.8569440000000004,2.0254999999999654,7116.796944457815
2025-07-23 04:24:00,38.68634,0.9787039999999996,0.5182828667787265,2.6041669999999995,1.8569440000000004,4.3402999999999565,7116.846944457815
2025-07-23 04:27:00,38.9757,0.9787039999999996,0.5182828667787265,2.6041669999999995,1.8569440000000004,2.8935000000000173,7116.896944457815
2025-07-23 04:30:00,39.38079,0.9787039999999996,0.565699728068102,2.633102,1.9437499999999996,4.629699999999957,7116.946944457815
2025-07-23 04:33:00,39.90162,0.9787039999999996,0.5656997280681026,2.6620369999999998,1.9726850000000002,4.050900000000013,7116.9969444578155
2025-07-23 04:36:00,38.68634,0.9208339999999993,0.5454939026699477,2.6620369999999998,2.0305550000000006,1.736099999999965,7117.046944457816
2025-07-23 04:39:00,38.31018,0.9787039999999996,0.5656997280681026,2.6041669999999995,1.914815,2.0253999999999905,7117.096944457816
2025-07-23 04:42:00,38.39699,0.9497689999999999,0.5327575924766064,2.517361,1.8280089999999998,2.314899999999966,7117.146944457816
2025-07-23 04:45:00,40.39352,0.834028,0.49280136276873837,2.3148149999999994,1.7412039999999998,4.050900000000013,7117.196944457816
2025-07-23 04:48:00,44.84954,0.6893520000000004,0.46077249838264334,2.1412050000000002,1.7412039999999998,7.233799999999974,7117.246944457816
2025-07-23 04:51:00,46.15162,0.6893519999999995,0.49888722492005805,2.2858799999999997,1.9437500000000005,8.970000000000027,7117.296944457817
2025-07-23 04:54:00,46.20949,0.7472219999999998,0.5219230902653132,2.4016200000000003,2.00162,9.259299999999968,7117.346944457817
2025-07-23 04:57:00,44.76273,0.7182879999999994,0.491452820288607,2.4016209999999996,2.00162,7.812499999999972,7117.396944457817
2025-07-23 05:00:00,43.22916,0.7182879999999994,0.5104746665255133,2.34375,1.9726850000000002,6.076400000000035,7117.446944457817
2025-07-23 05:03:00,42.73727,0.7182879999999994,0.49145282028860754,2.3148149999999994,1.9148140000000007,6.076400000000035,7117.496944457817
2025-07-23 05:06:00,41.92709,0.8050930000000003,0.5444423587734043,2.3726850000000006,1.914815,5.787000000000035,7117.5469444578175
2025-07-23 05:09:00,41.95602,0.8050930000000003,0.5039921148589186,2.3726850000000006,1.8569440000000004,4.340299999999985,7117.596944457818
2025-07-23 05:12:00,42.04282,0.7761579999999997,0.5136526748721326,2.285881,1.8280089999999998,6.365700000000004,7117.646944457818
2025-07-23 05:15:00,43.05555,0.6893519999999995,0.48015853486750165,2.2280089999999992,1.8569440000000004,7.233800000000002,7117.696944457818
2025-07-23 05:18:00,44.06829,0.6604169999999998,0.44965281331254414,2.228009,1.8569440000000004,7.8125,7117.746944457818
2025-07-23 05:21:00,44.29977,0.6604169999999998,0.468724953515378,2.1990739999999995,1.8569440000000004,6.076400000000007,7117.796944457818
2025-07-23 05:24:00,45.2257,0.6314820000000001,0.4571420031226197,2.1412050000000002,1.8280089999999998,9.548599999999993,7117.846944457819
2025-07-23 05:27:00,45.3993,0.6604169999999998,0.48715476627884946,2.17014,1.8569440000000004,8.680599999999998,7117.896944457819
2025-07-23 05:30:00,43.6632,0.6893519999999995,0.48015853486750165,2.2858789999999996,1.9148140000000007,7.233800000000002,7117.946944457819
2025-07-23 05:33:00,42.59259,0.6893519999999995,0.46077318081789,2.2858789999999996,1.885879,5.7871000000000095,7117.996944457819
2025-07-23 05:36:00,43.28704,0.7761579999999997,0.5332443769928836,2.34375,1.914815,6.076300000000003,7118.046944457819
2025-07-23 05:39:00,43.43171,0.7761579999999997,0.5332443769928836,2.34375,1.914815,7.233699999999999,7118.0969444578195
2025-07-23 05:42:00,43.1713,0.7182879999999994,0.49145282028860754,2.3148149999999994,1.9148140000000007,4.34020000000001,7118.14694445782
2025-07-23 05:45:00,42.93982,0.7761579999999997,0.5136533634523897,2.3148149999999994,1.8569440000000004,6.076400000000007,7118.19694445782
2025-07-23 05:48:00,42.88195,0.7761579999999997,0.5136533634523897,2.3148149999999994,1.8569440000000004,6.365800000000007,7118.24694445782
2025-07-23 05:51:00,42.50579,0.8050930000000003,0.5039921148589186,2.3726850000000006,1.8569440000000004,6.365800000000007,7118.29694445782
2025-07-23 05:54:00,42.21643,0.8050930000000003,0.5039921148589186,2.3726850000000006,1.8569440000000004,5.497700000000009,7118.34694445782
2025-07-23 05:57:00,42.07176,0.8050930000000003,0.524574070141713,2.34375,1.8569440000000004,5.208300000000008,7118.396944457821
2025-07-23 06:00:00,41.98495,0.834028,0.5145147453825903,2.459491,1.914815,2.8935000000000173,7118.446944457821
2025-07-23 06:03:00,41.1169,0.7761579999999997,0.4933627914642836,2.459491,1.9726850000000002,4.6296999999999855,7118.496944457821
2025-07-23 06:06:00,41.43518,0.834028,0.5145147453825903,2.4016200000000003,1.8569440000000004,6.365700000000004,7118.546944457821
2025-07-23 06:09:00,40.88541,0.834028,0.5145147453825903,2.4016200000000003,1.8569440000000004,4.340300000000013,7118.596944457821
2025-07-23 06:12:00,40.97222,0.834028,0.5145147453825903,2.4016200000000003,1.8569440000000004,4.918999999999983,7118.6469444578215
2025-07-23 06:15:00,40.27778,0.834028,0.5555244467119268,2.4016200000000003,1.914815,4.3402999999999565,7118.696944457822
2025-07-23 06:18:00,40.21991,0.8918980000000003,0.535260775780833,2.517361,1.914815,4.918999999999983,7118.746944457822
2025-07-23 06:21:00,39.78588,0.7761579999999997,0.5332443769928836,2.4016200000000003,1.9726850000000002,4.918900000000008,7118.796944457822
2025-07-23 06:24:00,40.88541,0.8050930000000003,0.5039921148589186,2.430556,1.914815,4.050900000000013,7118.846944457822
2025-07-23 06:27:00,41.6956,0.7761579999999997,0.5136533634523891,2.4016209999999996,1.9437499999999996,6.944500000000005,7118.896944457822
2025-07-23 06:30:00,42.07176,0.7761579999999997,0.5332443769928836,2.34375,1.914815,6.6551000000000045,7118.946944457823
2025-07-23 06:33:00,46.49884,0.8629639999999998,0.5029238448952171,2.285881,1.6833330000000002,10.70599999999996,7118.996944457823
2025-07-23 06:36:00,51.50463,0.7472220000000007,0.5588104168956641,2.2569440000000007,1.914813999999999,13.888900000000035,7119.046944457823
2025-07-23 06:39:00,69.87847,0.7182870000000001,0.6766098585011104,3.1539349999999997,3.072223,36.16899999999998,7119.096944457823
2025-07-23 06:42:00,59.375,0.747223,0.7205123480203055,3.3854169999999995,3.332638,27.199099999999987,7119.146944457823
2025-07-23 06:45:00,48.4375,0.9787029999999994,0.688957805864634,3.4722219999999995,2.9564820000000003,15.9144,7119.1969444578235
2025-07-23 06:48:00,42.30324,1.1812500000000004,0.7035565488098598,3.4722220000000004,2.6671300000000002,7.8125,7119.246944457824
2025-07-23 06:51:00,39.38079,1.1812499999999995,0.634044678221566,3.3564809999999996,2.4645840000000003,3.7615000000000123,7119.296944457824
2025-07-23 06:54:00,40.7118,1.2680549999999995,0.6623630897638625,3.211805,2.2331020000000006,4.340300000000013,7119.346944457824
2025-07-23 06:57:00,42.07176,1.210185,0.6435414019198621,3.125,2.204166,6.655099999999948,7119.396944457824
2025-07-23 07:00:00,44.99421,1.2680560000000005,0.6623634130292567,3.327546000000001,2.3488419999999994,7.8125,7119.446944457824
2025-07-23 07:03:00,52.28588,1.2680550000000004,0.7779174282088042,3.964119,3.1300930000000005,15.04630000000003,7119.496944457825
2025-07-23 07:06:00,53.44329,1.0365739999999999,0.7307125929883919,3.530092,2.9854160000000007,19.386600000000044,7119.546944457825
2025-07-23 07:09:00,55.90278,1.123379,0.7838854266105256,3.8194440000000007,3.2168980000000005,21.12270000000001,7119.596944457825
2025-07-23 07:12:00,53.93519,1.0365739999999999,0.7493557006258585,3.819445,3.3037039999999998,20.83330000000001,7119.646944457825
2025-07-23 07:15:00,51.21528,1.0365739999999999,0.7493563381319259,3.703704,3.187964000000001,16.493100000000027,7119.696944457825
2025-07-23 07:18:00,48.3507,1.0365739999999999,0.6921313769282795,3.501158,2.898612,13.310200000000009,7119.7469444578255
2025-07-23 07:21:00,49.73959,1.1523149999999998,0.6932946860488266,3.414353,2.6381940000000004,13.020899999999983,7119.796944457826
2025-07-23 07:24:00,50.52083,1.210185,0.7569176714405869,3.616897,2.8407399999999994,15.335700000000003,7119.846944457826
2025-07-23 07:27:00,48.9294,1.1523149999999998,0.7356356331192158,3.8483789999999996,3.1300930000000005,14.757000000000005,7119.896944457826
2025-07-23 07:30:00,47.77199,1.12338,0.7042166964481084,3.703704000000001,2.9854160000000007,10.705999999999989,7119.946944457826
2025-07-23 07:33:00,48.84259,1.12338,0.7042166964481084,3.414353,2.696065,14.467600000000004,7119.996944457826
2025-07-23 07:36:00,49.36343,1.12338,0.7042166964481084,3.3854170000000003,2.667129,13.310200000000009,7120.046944457827
2025-07-23 07:39:00,53.73264,1.0944440000000002,0.7140471439374516,3.5590280000000005,2.898612,18.80789999999996,7120.096944457827
2025-07-23 07:42:00,57.8125,1.1523149999999998,0.8328443767323249,4.137732,3.564119,20.833300000000037,7120.146944457827
2025-07-23 07:45:00,62.64468,1.123379,0.7042163306301873,3.6458330000000005,2.9275460000000004,14.467600000000004,7120.196944457827
2025-07-23 07:48:00,62.84722,0.834028,0.6986080380758474,3.2407400000000006,2.9854160000000007,29.513900000000007,7120.246944457827
2025-07-23 07:51:00,65.36458,0.8629629999999997,0.6946397032075274,3.2407399999999997,2.9275470000000006,32.407399999999996,7120.2969444578275
2025-07-23 07:54:00,67.62153,0.6314820000000001,0.6483481792910379,2.9803239999999995,3.0143520000000006,36.74770000000001,7120.346944457828
2025-07-23 07:57:00,65.48032,0.8050920000000001,0.7330880720434061,3.1828710000000004,3.0432880000000004,33.56479999999999,7120.396944457828
2025-07-23 08:00:00,63.0787,1.0076389999999993,0.7557278736338351,3.530092999999999,3.072223000000001,15.04630000000003,7120.446944457828
2025-07-23 08:03:00,59.89583,0.920833,0.7699785632347199,3.530093,3.245833,28.356499999999983,7120.496944457828
2025-07-23 08:06:00,56.33681,0.8918979999999994,0.7570748835548858,3.5590279999999996,3.3037039999999998,22.858799999999974,7120.546944457828
2025-07-23 08:09:00,58.70949,0.9787039999999996,0.7076112318333639,3.3854169999999995,2.8986110000000007,26.90979999999999,7120.596944457829
2025-07-23 08:12:00,60.96644,1.0655099999999997,0.7421206019163928,3.616897999999999,3.043286,24.594899999999967,7120.646944457829
2025-07-23 08:15:00,74.18981,1.1812500000000004,0.8256502310380316,3.877314,3.2458340000000003,36.45840000000001,7120.696944457829
2025-07-23 08:18:00,67.50579,0.8918980000000003,0.8353540205202883,3.7615730000000003,3.650925,38.1944,7120.746944457829
2025-07-23 08:21:00,69.44444,0.8629629999999997,0.7599666054543002,3.530093,3.3326390000000004,39.6412,7120.796944457829
2025-07-23 08:24:00,71.73032,0.834028,0.6651880212809357,3.125,2.8118049999999997,40.21999999999997,7120.8469444578295
2025-07-23 08:27:00,79.1956,0.8340270000000007,0.7773925687750975,3.2407399999999997,3.1300929999999996,29.80329999999998,7120.89694445783
2025-07-23 08:30:00,100.0,0.7472219999999998,0.8198306264730943,3.6458330000000005,3.7956059999999994,57.00230000000002,7120.94694445783
2025-07-23 08:33:00,100.0,0.834028,0.906852263217967,3.9351850000000006,4.0849519999999995,48.032399999999996,7120.99694445783
2025-07-23 08:36:00,99.24769,0.920833,0.9800111976835283,4.3402769999999995,4.461113999999999,63.36800000000002,7121.04694445783
2025-07-23 08:39:00,87.44213,0.7761569999999995,0.9024129106348752,3.8773139999999993,4.142825000000001,61.342599999999976,7121.09694445783
2025-07-23 08:42:00,78.64583,0.834028,0.8220503765044246,3.819444,3.7956019999999997,51.21530000000001,7121.146944457831
2025-07-23 08:45:00,75.14468,0.834028,0.7924699760466508,3.645834,3.56412,45.428199999999975,7121.196944457831
2025-07-23 08:48:00,69.76273,0.834028,0.8073525048754174,3.616898,3.56412,37.03699999999998,7121.246944457831
2025-07-23 08:51:00,70.3125,0.8629629999999997,0.7911207337004141,3.6458330000000005,3.5062490000000004,43.11340000000001,7121.296944457831
2025-07-23 08:54:00,72.04861,0.920833,0.8023243629508773,3.7326379999999997,3.5062510000000007,41.66659999999996,7121.346944457831
2025-07-23 08:57:00,75.9838,0.9787040000000005,0.828462464092215,3.8483800000000006,3.564119,43.69219999999996,7121.3969444578315
2025-07-23 09:00:00,80.49769,0.9787030000000003,0.8762729146326443,3.8773150000000003,3.679862,50.636600000000016,7121.446944457832
2025-07-23 09:03:00,89.5544,1.210185,1.0296655630252491,4.976852,4.634722999999999,53.8194,7121.496944457832
2025-07-23 09:06:00,85.99537,1.0076390000000002,0.9810164289742749,4.398149,4.345375,57.87039999999999,7121.546944457832
2025-07-23 09:09:00,84.66435,1.0365739999999999,0.934373381301767,4.2245360000000005,4.027082,54.6875,7121.596944457832
2025-07-23 09:12:00,81.8287,1.12338,0.8917868631461676,4.108796,3.679861,50.63659999999999,7121.646944457832
2025-07-23 09:15:00,83.85417,1.123379,0.9743521795948932,4.456018,4.171764,43.11340000000001,7121.696944457833
2025-07-23 09:18:00,84.83796,0.9787039999999996,0.9520716913141778,4.369213,4.316434,55.555499999999995,7121.746944457833
2025-07-23 09:21:00,86.89236,0.8050930000000003,0.8914622558561878,3.906251000000001,4.084954000000001,57.87039999999996,7121.796944457833
2025-07-23 09:24:00,77.25694,0.37106500000000064,0.8754403578650357,2.9513890000000007,4.287501,52.08340000000004,7121.846944457833
2025-07-23 09:27:00,56.07639,0.34213000000000005,0.7085073331693665,3.153936,4.084953,24.594899999999996,7121.896944457833
2025-07-23 09:30:00,58.76736,0.3131940000000002,0.636043808182186,2.835648000000001,3.650925,27.488399999999956,7121.9469444578335
2025-07-23 09:33:00,50.75231,0.5157409999999993,0.736499411007241,3.327546999999999,3.8245370000000003,18.518500000000017,7121.996944457834
2025-07-23 09:36:00,41.1169,0.8629620000000005,0.727853049605598,3.9351839999999996,3.679861,7.233800000000031,7122.046944457834
2025-07-23 09:39:00,39.40972,1.0365739999999999,0.7307119416725789,4.166667,3.6219900000000003,3.7615000000000123,7122.096944457834
2025-07-23 09:42:00,39.40972,1.0944440000000002,0.7534381529689104,3.964119,3.361574,4.050900000000013,7122.146944457834
2025-07-23 09:45:00,37.67361,1.0365739999999999,0.6921313769282795,3.819444,3.2168979999999996,0.5786999999999694,7122.196944457834
2025-07-23 09:48:00,38.85995,0.920833,0.6840999076495363,3.616898000000001,3.187963,2.6041999999999916,7122.246944457835
2025-07-23 09:51:00,40.85648,0.834028,0.6986080380758474,3.6747679999999994,3.4194439999999995,4.340300000000013,7122.296944457835
2025-07-23 09:54:00,39.98843,0.920833,0.7019416777699973,3.7615729999999994,3.361574,2.893599999999992,7122.346944457835
2025-07-23 09:57:00,39.5544,0.8918989999999996,0.6541603041863544,3.732639,3.3037030000000005,2.6041999999999916,7122.396944457835
2025-07-23 10:00:00,39.46759,0.9208339999999993,0.6658667520382906,3.7615739999999995,3.3037030000000005,3.4721999999999866,7122.446944457835
2025-07-23 10:03:00,40.0463,0.9497689999999999,0.7316361506374944,3.7905089999999992,3.3905090000000007,2.6041999999999916,7122.4969444578355
2025-07-23 10:06:00,41.03009,0.8918980000000003,0.7070930196240062,3.7615730000000003,3.4194439999999995,4.918999999999983,7122.546944457836
2025-07-23 10:09:00,40.33565,0.9497680000000006,0.6959088239803555,3.90625,3.4483800000000002,2.8935000000000173,7122.596944457836
2025-07-23 10:12:00,41.81134,0.8629629999999997,0.6423394743817828,3.501157,3.1011570000000006,4.629599999999982,7122.646944457836
2025-07-23 10:15:00,44.09722,0.834028,0.6986080380758474,3.6747680000000003,3.4194440000000004,8.969899999999996,7122.696944457836
2025-07-23 10:18:00,45.86227,0.8629629999999997,0.7440374874769514,3.9351849999999997,3.7087950000000003,9.259200000000021,7122.746944457836
2025-07-23 10:21:00,46.49884,0.8050930000000003,0.7175388337200572,3.8773160000000004,3.7087960000000004,9.837999999999965,7122.796944457837
2025-07-23 10:24:00,42.12963,0.7182870000000001,0.706299933335399,3.819444,3.7956019999999997,8.680500000000052,7122.846944457837
2025-07-23 10:27:00,40.45139,0.8629629999999997,0.7113942386739015,3.9351849999999997,3.650926,3.4723000000000184,7122.896944457837
2025-07-23 10:30:00,42.44791,1.0944440000000002,0.7534368232903004,4.108797,3.5062499999999996,5.497700000000009,7122.946944457837
2025-07-23 10:33:00,43.46065,0.9497689999999999,0.7489801705102048,3.9641209999999996,3.593056,9.548699999999997,7122.996944457837
2025-07-23 10:36:00,43.57639,0.8918980000000003,0.707092428201237,3.8483800000000006,3.5062500000000005,7.233800000000031,7123.0469444578375
2025-07-23 10:39:00,41.72454,0.834028,0.7466024229505362,3.90625,3.737731,4.629600000000039,7123.096944457838
2025-07-23 10:42:00,40.625,0.834028,0.6820548766884623,3.8483800000000006,3.564120000000001,5.208300000000008,7123.146944457838
2025-07-23 10:45:00,42.1875,0.8629629999999997,0.660141055964407,3.645834,3.274769000000001,6.94440000000003,7123.196944457838
2025-07-23 10:48:00,44.76273,0.920833,0.7194227292631665,3.8483800000000006,3.477315000000001,7.5230999999999995,7123.246944457838
2025-07-23 10:51:00,44.18403,0.834028,0.7148693945034876,3.9641210000000004,3.737731,6.6551000000000045,7123.296944457838
2025-07-23 10:54:00,42.50579,0.834028,0.7148705089814182,3.8194440000000007,3.5930560000000007,6.365700000000004,7123.346944457839
2025-07-23 10:57:00,41.95602,0.8050920000000001,0.7330880720434061,3.90625,3.766667,6.076399999999978,7123.396944457839
2025-07-23 11:00:00,43.8368,0.920833,0.7019410675638482,3.9641210000000004,3.564121,6.076300000000003,7123.446944457839
2025-07-23 11:03:00,43.77893,0.920833,0.7534192078476292,3.906249,3.593056,8.1019,7123.496944457839
2025-07-23 11:06:00,43.40278,0.9497689999999999,0.7316367557078246,3.9351849999999997,3.5351860000000004,6.365700000000004,7123.546944457839
2025-07-23 11:09:00,43.98148,0.920833,0.7534180535961782,3.993056,3.679861,8.1019,7123.5969444578395
2025-07-23 11:12:00,44.70486,0.8918980000000003,0.740700319661352,3.9641210000000004,3.679861,8.39119999999997,7123.64694445784
2025-07-23 11:15:00,42.73727,0.8050920000000001,0.7175389122218977,3.8483800000000006,3.679862,4.918999999999983,7123.69694445784
2025-07-23 11:18:00,42.70834,0.8629629999999997,0.7113942386739015,3.8773150000000003,3.5930560000000007,6.365700000000004,7123.74694445784
2025-07-23 11:21:00,42.53472,0.8629629999999997,0.7113942386739015,3.790508,3.5062490000000004,5.497700000000009,7123.79694445784
2025-07-23 11:24:00,44.47338,0.9787039999999996,0.7612698845110157,4.050927000000001,3.650926,7.8125,7123.84694445784
2025-07-23 11:27:00,44.96528,0.9497689999999999,0.7660125535315039,4.021992,3.679861,8.1019,7123.896944457841
2025-07-23 11:30:00,41.29051,0.8629629999999997,0.7278529319538433,4.050927000000001,3.7956020000000006,4.050900000000013,7123.946944457841
2025-07-23 11:33:00,42.21643,0.9787039999999996,0.725858911119484,4.079861,3.6219900000000003,4.3402999999999565,7123.996944457841
2025-07-23 11:36:00,42.47685,0.9787039999999996,0.7437352896498455,3.9930559999999993,3.56412,4.918999999999983,7124.046944457841
2025-07-23 11:39:00,41.2037,0.9497679999999997,0.7489797437895539,3.993056,3.6219920000000005,4.050999999999988,7124.096944457841
2025-07-23 11:42:00,40.19097,0.9497679999999997,0.7489797437895539,4.050926,3.679862,4.3402999999999565,7124.1469444578415
2025-07-23 11:45:00,39.12037,0.8629629999999997,0.7113942386739015,3.9351849999999997,3.650926,2.8934999999999604,7124.196944457842
2025-07-23 11:48:00,39.61227,0.834028,0.6820554540351235,3.6747679999999994,3.3905090000000007,4.340300000000013,7124.246944457842
2025-07-23 11:51:00,40.42245,0.834028,0.6820548766884623,3.645834,3.361574,3.761599999999987,7124.296944457842
2025-07-23 11:54:00,42.21643,0.920833,0.7194233275606587,3.7326379999999997,3.361574000000001,4.918900000000008,7124.346944457842
2025-07-23 11:57:00,44.3287,0.920833,0.7365728300113895,3.993056,3.650925,7.233800000000031,7124.396944457842
2025-07-23 12:00:00,40.33565,0.8918979999999994,0.7240474491734524,3.935186,3.6219920000000005,4.918999999999983,7124.446944457843
2025-07-23 12:03:00,36.16898,0.9208339999999993,0.7194231533321537,3.9930559999999993,3.6219900000000003,0.5787000000000262,7124.496944457843
2025-07-23 12:06:00,40.50926,0.9787030000000003,0.7437348733693789,3.8773150000000003,3.4483800000000002,3.761599999999987,7124.546944457843
2025-07-23 12:09:00,42.7662,0.9497679999999997,0.7489791498881013,4.021991000000001,3.650926,5.497700000000009,7124.596944457843
2025-07-23 12:12:00,43.31597,0.8918980000000003,0.804701271681999,4.311342,4.142824,6.365700000000004,7124.646944457843
2025-07-23 12:15:00,44.29977,0.9497679999999997,0.8314434432461677,4.513889,4.287499,6.94440000000003,7124.6969444578435
2025-07-23 12:18:00,39.00463,0.7761570000000004,0.7345436362137338,4.195602,4.113887999999999,1.7361000000000217,7124.746944457844
2025-07-23 12:21:00,37.67361,0.8629629999999997,0.7113936648551696,4.021991000000001,3.737731,1.1573999999999955,7124.796944457844
2025-07-23 12:24:00,39.1493,0.920833,0.7365728300113895,3.993056,3.650925,0.28940000000000055,7124.846944457844
2025-07-23 12:27:00,37.4132,0.8918989999999996,0.7070928564407022,3.9641209999999996,3.6219900000000003,1.446799999999996,7124.896944457844
2025-07-23 12:30:00,38.94676,0.9497689999999999,0.6774637992422284,3.906251,3.4194439999999995,2.8935000000000173,7124.946944457844
2025-07-23 12:33:00,35.12732,0.9208339999999993,0.6841009408432529,3.8483789999999996,3.4194440000000004,0.5787000000000262,7124.996944457845
2025-07-23 12:36:00,35.82176,0.9497689999999999,0.6774644440224906,3.732639,3.245833,0.28940000000000055,7125.046944457845
2025-07-23 12:39:00,39.12037,0.9787030000000003,0.7076114666399824,3.790508,3.3037039999999998,2.0254000000000474,7125.096944457845
2025-07-23 12:42:00,38.42593,0.8918980000000003,0.707092428201237,3.90625,3.56412,0.0,7125.146944457845
2025-07-23 12:45:00,35.70602,0.7761579999999997,0.6884649506010893,3.7905100000000003,3.6219900000000003,-1.1573000000000206,7125.196944457845
2025-07-23 12:48:00,38.45486,0.8629629999999997,0.6775640972056858,3.6747679999999994,3.3326390000000004,3.761600000000044,7125.2469444578455
2025-07-23 12:51:00,35.32986,0.834028,0.6651886099334581,3.6747680000000003,3.361574000000001,-0.28940000000000055,7125.296944457846
2025-07-23 12:54:00,37.03704,0.920833,0.6472021175502297,3.6747680000000003,3.187963,1.1573999999999955,7125.346944457846
2025-07-23 12:57:00,38.71528,0.8629630000000006,0.6423394743817833,3.5879630000000002,3.187963,1.1573999999999955,7125.396944457846
2025-07-23 13:00:00,40.5382,0.8050930000000003,0.6856819545888033,3.7615750000000006,3.5351860000000004,3.182799999999986,7125.446944457846
2025-07-23 13:03:00,39.26505,0.7761579999999997,0.7194173997068745,3.9641200000000003,3.853472,1.1575000000000273,7125.496944457846
2025-07-23 13:06:00,35.59028,0.7182870000000001,0.6915633779615142,3.906251,3.853473,-1.4467000000000212,7125.546944457847
2025-07-23 13:09:00,34.54861,0.7761579999999997,0.6061352642163416,3.7615740000000004,3.448379000000001,-3.4722000000000435,7125.596944457847
2025-07-23 13:12:00,36.05324,0.8629629999999997,0.6241224935922705,3.501157,3.072223000000001,-0.867999999999995,7125.646944457847
2025-07-23 13:15:00,34.54861,0.834028,0.6651880212809357,3.616898000000001,3.3037030000000005,-1.4467000000000212,7125.696944457847
2025-07-23 13:18:00,32.26273,0.834028,0.6303994226450992,3.703704,3.3326390000000004,-3.7615000000000123,7125.746944457847
2025-07-23 13:21:00,33.73843,0.834028,0.6303994226450992,3.5590270000000004,3.1879620000000006,-2.6041000000000167,7125.7969444578475
2025-07-23 13:24:00,33.85416,0.8918980000000003,0.6898125155441723,3.616898000000001,3.245833,-3.182900000000018,7125.846944457848
2025-07-23 13:27:00,32.58102,0.920833,0.647201464571889,3.616898,3.1300920000000003,-2.893599999999992,7125.896944457848
2025-07-23 13:30:00,33.53588,0.834028,0.6479805127476157,3.4722220000000004,3.1300930000000005,-2.893599999999992,7125.946944457848
2025-07-23 13:33:00,35.38773,0.8629629999999997,0.6423400965678607,3.4722219999999995,3.072223000000001,-1.7361000000000217,7125.996944457848
2025-07-23 13:36:00,36.05324,0.8050930000000003,0.63568992740098,3.5879630000000002,3.274769,-0.28930000000002565,7126.046944457848
2025-07-23 13:39:00,35.30093,0.747223,0.5937971005301366,3.501158,3.2168980000000005,-2.6041999999999916,7126.096944457849
2025-07-23 13:42:00,33.91204,0.747223,0.5937971005301366,3.3564819999999997,3.072222,-2.314799999999991,7126.146944457849
2025-07-23 13:45:00,34.14352,0.8050929999999994,0.6005761987870568,3.327546999999999,2.956481,-1.4467000000000212,7126.196944457849
2025-07-23 13:48:00,34.25926,0.7761579999999997,0.58861414609531,3.2696769999999997,2.9275460000000004,-2.0254999999999654,7126.246944457849
2025-07-23 13:51:00,34.17245,0.8050930000000003,0.6005768198547835,3.327547000000001,2.9564820000000003,-2.893599999999992,7126.296944457849
2025-07-23 13:54:00,35.32986,0.8050930000000003,0.6693347416226788,3.7615750000000006,3.5062500000000005,-1.446799999999996,7126.3469444578495
2025-07-23 13:57:00,33.73843,0.834028,0.6303994226450992,3.616898,3.245833,-2.6041999999999916,7126.39694445785
2025-07-23 14:00:00,32.87037,0.8918980000000003,0.6541598976706758,3.5879630000000002,3.159028,-3.4721999999999866,7126.44694445785
2025-07-23 14:03:00,34.08565,0.8918980000000003,0.6541605275010574,3.530092,3.1011580000000007,-1.4467000000000212,7126.49694445785
2025-07-23 14:06:00,31.97338,0.7761579999999997,0.6061352642163416,3.501157,3.1879620000000006,-4.050900000000013,7126.54694445785
2025-07-23 14:09:00,32.43634,0.920833,0.647201464571889,3.5879630000000002,3.1011570000000006,-3.761599999999987,7126.59694445785
2025-07-23 14:12:00,32.34954,0.834028,0.6124103533093325,3.3564820000000006,2.9564820000000003,-4.3402000000000385,7126.646944457851
2025-07-23 14:15:00,32.20486,0.834028,0.6124097240735313,3.3854169999999995,2.985416,-4.050999999999988,7126.696944457851
2025-07-23 14:18:00,33.42014,0.8918980000000003,0.6168071179668027,3.4432869999999998,2.9564820000000003,-3.7615000000000123,7126.746944457851
2025-07-23 14:21:00,32.8993,0.8918980000000003,0.6357179305473736,3.530092,3.072223,-3.761599999999987,7126.796944457851
2025-07-23 14:24:00,31.97338,0.7761579999999997,0.58861414609531,3.3854169999999995,3.043286,-3.4722999999999615,7126.846944457851
2025-07-23 14:27:00,30.84491,0.8050920000000001,0.6005764087033009,3.414352000000001,3.0432880000000004,-4.629599999999982,7126.8969444578515
2025-07-23 14:30:00,33.3044,0.8918980000000003,0.6168064557708716,3.4722220000000004,2.985416,-2.8935000000000173,7126.946944457852
2025-07-23 14:33:00,33.13079,0.8050930000000003,0.6005774409219831,3.4432869999999998,3.072223,-3.7615000000000123,7126.996944457852
2025-07-23 14:36:00,33.96991,0.834028,0.6124103533093325,3.414352,3.0143519999999997,-1.4467000000000212,7127.046944457852
2025-07-23 14:39:00,32.8993,0.834028,0.6124103533093325,3.4722220000000004,3.072222,-4.050900000000013,7127.096944457852
2025-07-23 14:42:00,32.75463,0.834028,0.6124103533093325,3.414352,3.0143519999999997,-3.4721999999999866,7127.146944457852
2025-07-23 14:45:00,33.27546,0.834028,0.6124103533093325,3.3564820000000006,2.9564820000000003,-4.050900000000013,7127.196944457853
2025-07-23 14:48:00,31.53935,0.7761579999999997,0.588614758856015,3.3564820000000006,3.0143520000000006,-4.918999999999983,7127.246944457853
2025-07-23 14:51:00,34.08565,0.834028,0.6303994226450992,3.3854169999999995,3.0143519999999997,-2.8935000000000173,7127.296944457853
2025-07-23 14:54:00,35.70602,0.834028,0.6479805127476157,3.501157,3.159028,-1.446799999999996,7127.346944457853
2025-07-23 14:57:00,35.47454,0.8918980000000003,0.6898131186771698,3.6747680000000003,3.3037040000000006,-2.314700000000016,7127.396944457853
2025-07-23 15:00:00,36.45834,0.9497679999999997,0.6585814032302225,3.6458330000000005,3.1300930000000005,-0.28930000000002565,7127.4469444578535
2025-07-23 15:03:00,34.49074,0.7761579999999997,0.6061352642163416,3.501157,3.1879620000000006,-1.1573999999999955,7127.496944457854
2025-07-23 15:06:00,35.21412,0.8918980000000003,0.6357179305473736,3.530092,3.072223,-2.314800000000048,7127.546944457854
2025-07-23 15:09:00,33.65162,0.834028,0.6303994226450992,3.4432869999999998,3.072222,-2.8934999999999604,7127.596944457854
2025-07-23 15:12:00,32.03125,0.8340269999999999,0.612409946484216,3.501157,3.101158,-4.629599999999982,7127.646944457854
2025-07-23 17:03:00,35.3588,1.4706019999999995,0.670185344152888,3.240741,2.001621,-2.0254999999999654,7127.646944457854
2025-07-23 17:06:00,37.38426,1.0944450000000003,0.6051710142161387,3.0960650000000003,2.290971999999999,-1.7361999999999966,7127.696944457854
2025-07-23 17:09:00,36.40046,0.8629629999999997,0.6054448625681792,3.0671290000000004,2.6092589999999998,-1.1573999999999955,7127.746944457855
2025-07-23 17:12:00,36.19791,0.8918989999999996,0.5773633927847354,3.1828709999999996,2.6381940000000004,-0.5787000000000262,7127.796944457855
2025-07-23 17:15:00,32.95718,0.8629629999999997,0.5664957627456855,3.1828709999999996,2.6671300000000002,-3.7614999999999554,7127.846944457855
2025-07-23 17:18:00,38.91782,1.0944450000000003,0.6508697423541971,3.240742,2.493517999999999,2.0254999999999654,7127.896944457855
2025-07-23 17:21:00,41.43518,0.9497679999999997,0.5988032626568339,3.124999,2.5224539999999998,3.4722999999999615,7127.946944457855
2025-07-23 17:24:00,37.03704,0.834028,0.6124103533093325,3.1539349999999997,2.7539349999999994,-0.28940000000000055,7127.9969444578555
2025-07-23 17:27:00,35.38773,0.8629629999999997,0.605445516552917,3.3275449999999998,2.869676,-1.1573999999999955,7128.046944457856
2025-07-23 17:30:00,36.05324,0.8918980000000003,0.5973762732828025,3.1539350000000006,2.6381939999999995,-1.446799999999996,7128.096944457856
2025-07-23 17:33:00,31.97338,0.7472219999999998,0.558811036681259,2.951389,2.609260000000001,-4.629700000000014,7128.146944457856
2025-07-23 17:36:00,34.20139,0.8918980000000003,0.5773630189623447,2.8935180000000003,2.3488420000000003,-4.050900000000013,7128.196944457856
2025-07-23 17:39:00,30.64236,0.8629629999999997,0.5460869018084673,2.8935189999999995,2.3488430000000005,-6.365700000000004,7128.246944457856
2025-07-23 17:42:00,31.79977,1.0076389999999993,0.5981831414823996,3.240741,2.5513890000000004,-4.340300000000013,7128.296944457857
2025-07-23 17:45:00,30.2662,0.9208339999999993,0.5671976246451348,3.1828699999999994,2.580324000000001,-5.208399999999983,7128.346944457857
2025-07-23 17:48:00,30.2662,0.9497689999999999,0.5556395977917111,2.951389,2.290973,-6.6551000000000045,7128.396944457857
2025-07-23 17:54:00,31.42361,0.9787039999999996,0.5656997280681026,2.8067130000000002,2.1173610000000007,-5.20840000000004,7128.396944457857
2025-07-23 18:06:00,30.7581,1.0076390000000002,0.5522377598756159,2.748843,2.001619999999999,-6.6551000000000045,7128.396944457857
2025-07-23 18:09:00,31.56828,1.0365739999999999,0.5618661352608687,2.7777779999999996,2.001619999999999,-4.629599999999982,7128.396944457857
2025-07-23 18:12:00,30.6713,0.9208339999999993,0.5454939026699477,2.8067129999999993,2.175231,-7.233799999999974,7128.396944457857
2025-07-23 18:18:00,32.55209,0.8629630000000006,0.5249360048866185,2.9513890000000007,2.3777779999999993,-5.497699999999952,7128.396944457857
2025-07-23 18:21:00,33.50695,0.7761569999999995,0.5332439879138379,2.6909719999999995,2.2620380000000004,-4.629599999999982,7128.446944457857
2025-07-23 18:24:00,33.3044,0.834028,0.5145140103163107,2.748843,2.204166,-3.182900000000018,7128.496944457857
2025-07-23 18:27:00,32.06018,0.7761579999999997,0.4933627914642836,2.6909720000000004,2.2041660000000007,-3.4722000000000435,7128.5469444578575
2025-07-23 18:30:00,32.06018,0.834028,0.5353833918115095,2.748843,2.2331019999999997,-4.918999999999983,7128.596944457858
2025-07-23 18:33:00,33.3912,0.8629629999999997,0.5249360048866188,2.8067130000000002,2.2331020000000006,-4.050900000000013,7128.646944457858
2025-07-23 18:36:00,32.75463,0.7761579999999997,0.5332437109751058,2.6909720000000004,2.262036,-3.761599999999987,7128.696944457858
2025-07-23 18:39:00,30.81597,0.7761579999999997,0.5332443769928836,2.922453,2.493518,-5.7871000000000095,7128.746944457858
2025-07-23 18:42:00,33.3912,0.8918980000000003,0.5352607757808323,2.9803240000000004,2.3777779999999993,-3.182899999999961,7128.796944457858
2025-07-23 18:45:00,32.63889,0.834028,0.5145147453825903,2.7777779999999996,2.2331019999999997,-4.918999999999983,7128.846944457859
2025-07-23 18:48:00,31.8287,0.834028,0.555523762124606,2.7488420000000007,2.262036,-5.208300000000008,7128.896944457859
2025-07-23 18:51:00,30.32407,0.834028,0.5353840998605043,2.8645830000000005,2.3488430000000005,-6.076399999999978,7128.946944457859
2025-07-23 18:54:00,31.79977,0.920833,0.49925077097040393,2.9803229999999994,2.290973,-4.918999999999983,7128.996944457859
2025-07-23 18:57:00,31.53935,0.9497689999999999,0.5556388235187512,2.8067130000000002,2.1462960000000004,-5.2082999999999515,7129.046944457859
2025-07-23 19:06:00,30.90278,1.0076389999999993,0.5756793790423526,3.0960649999999994,2.377777,-5.786999999999978,7129.046944457859
2025-07-23 19:09:00,31.39468,0.9497689999999999,0.5556380492447103,2.864584,2.204166,-6.076399999999978,7129.046944457859
2025-07-23 19:12:00,30.96065,0.9497689999999999,0.5556388235187512,2.8067130000000002,2.1462960000000004,-5.787000000000035,7129.046944457859
2025-07-23 19:15:00,32.37847,0.9497679999999997,0.5556384743810543,2.9803229999999994,2.3199070000000006,-4.340300000000013,7129.046944457859
2025-07-23 19:18:00,30.90278,0.8918989999999996,0.5352611309926101,3.0092589999999992,2.4067120000000006,-7.233800000000031,7129.046944457859
2025-07-23 19:27:00,30.15047,1.0655089999999996,0.5197830570074039,2.9803239999999995,2.1173610000000007,-8.39119999999997,7129.046944457859
2025-07-23 19:30:00,32.49421,1.0076389999999993,0.5522385880511077,2.835648,2.088426,-4.050900000000013,7129.046944457859
2025-07-23 19:42:00,31.30787,1.0076389999999993,0.5522377598756155,2.7777779999999996,2.0305549999999997,-5.208399999999983,7129.046944457859
2025-07-23 19:45:00,30.38194,0.9787039999999996,0.5656997280681026,2.835648,2.1462960000000004,-7.233800000000031,7129.046944457859
2025-07-23 19:48:00,31.79977,1.0365739999999999,0.585582658244837,3.1539349999999997,2.4067119999999997,-4.918900000000008,7129.046944457859
2025-07-23 19:54:00,32.08912,1.0655089999999996,0.5462931085782431,3.2407399999999997,2.406713,-4.629599999999982,7129.046944457859
2025-07-23 19:57:00,33.04398,0.6025460000000002,0.4454010886320262,2.4884259999999996,2.204167,-4.340300000000013,7129.046944457859
