Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-07-23 20:00:00,33.24653,0.5736109999999996,0.48447812974736204,2.517361,2.3488430000000005,-4.629700000000014,7129.046944457859
2025-07-23 22:36:00,30.58449,0.3131940000000002,0.31573465391996824,1.6203700000000003,1.6254629999999999,-6.6551000000000045,7129.046944457859
2025-07-24 05:30:00,32.8125,0.40000000000000036,0.3252320041769431,1.5335650000000003,1.3939809999999992,-7.5230999999999995,7129.046944457859
2025-07-24 08:15:00,31.13426,0.9497679999999997,0.7827569160175607,4.253472,3.940278,-7.523200000000031,7129.046944457859
2025-07-24 08:18:00,35.15625,0.7182870000000001,0.510474268509474,3.5879630000000002,3.2168989999999997,-4.050900000000013,7129.046944457859
2025-07-24 08:21:00,35.64815,0.5736110000000005,0.6321057432716479,3.3564809999999996,3.477316,-2.893599999999992,7129.046944457859
2025-07-24 08:24:00,37.52893,0.39999999999999947,0.5215399328502631,2.922453999999999,3.187963,-0.28940000000000055,7129.046944457859
2025-07-24 08:27:00,37.12384,0.31319499999999945,0.4787853439269659,2.6041669999999995,2.9854160000000007,-1.1573999999999955,7129.046944457859
2025-07-24 08:30:00,33.50695,0.6893519999999995,0.5686677302064672,3.038195,2.8118060000000007,-2.8934999999999604,7129.046944457859
2025-07-24 08:42:00,33.21759,1.0655089999999996,0.7031312199464672,4.021991,3.3905090000000007,-5.497600000000034,7129.046944457859
2025-07-24 08:45:00,36.16898,1.0655089999999996,0.6828894111189268,3.993056,3.3326390000000004,-3.4722000000000435,7129.046944457859
2025-07-24 08:48:00,32.40741,0.8918979999999994,0.6168071179668022,3.6747689999999995,3.187964000000001,-5.786999999999978,7129.046944457859
2025-07-24 09:00:00,31.30787,0.8918980000000003,0.707092428201237,4.427084000000001,4.084954000000001,-5.497600000000034,7129.046944457859
2025-07-24 09:06:00,33.50695,0.6314820000000001,0.5896832140786722,3.211805,3.1300919999999994,-3.4722000000000435,7129.046944457859
2025-07-24 09:12:00,43.08449,1.3548609999999996,0.9124125233155754,5.844907999999999,5.068747000000001,4.3402999999999565,7129.046944457859
2025-07-24 09:15:00,40.36459,0.9787039999999996,0.7784861211926122,4.542824,4.171754,4.340300000000013,7129.0969444578595
2025-07-24 09:18:00,42.24537,0.9787039999999996,0.778488480744639,4.311343,3.940277,3.4721999999999866,7129.14694445786
2025-07-24 09:21:00,43.80787,0.8918980000000003,0.7407014608638356,4.1377310000000005,3.853473,5.497700000000009,7129.19694445786
2025-07-24 09:24:00,39.43866,0.7761570000000004,0.7040614020607485,3.9641210000000004,3.8245370000000003,2.6041999999999916,7129.24694445786
2025-07-24 09:27:00,39.40972,0.7761579999999997,0.640031519716542,3.703703,3.448379000000001,1.446799999999996,7129.29694445786
2025-07-24 09:30:00,39.52546,0.9497679999999997,0.677464045026339,3.906249,3.4194440000000004,4.340300000000013,7129.34694445786
2025-07-24 09:33:00,41.08796,0.920833,0.7194233275606579,4.021990000000001,3.650926,2.6041999999999916,7129.396944457861
2025-07-24 09:36:00,43.95255,0.9787030000000003,0.8120636425203783,4.369212,4.056013999999999,5.208300000000008,7129.446944457861
2025-07-24 09:39:00,41.98495,0.8629629999999997,0.727853495928166,4.1666669999999995,3.9113430000000005,4.340300000000013,7129.496944457861
2025-07-24 09:42:00,40.45139,0.9208339999999993,0.7194231533321537,4.137732,3.7666660000000007,3.182900000000018,7129.546944457861
2025-07-24 09:45:00,37.81829,0.9208339999999993,0.6841003176717961,4.079862,3.650926,0.0,7129.596944457861
2025-07-24 09:48:00,41.95602,0.9787040000000005,0.7076112318333643,3.90625,3.4194440000000004,4.629599999999982,7129.6469444578615
2025-07-24 09:51:00,42.7662,0.8918980000000003,0.7240468685574939,3.993056000000001,3.679861,5.787000000000035,7129.696944457862
2025-07-24 09:54:00,41.6956,0.8918980000000003,0.7240468685574939,3.993056000000001,3.679861,3.4722000000000435,7129.746944457862
2025-07-24 09:57:00,39.67014,0.7761579999999997,0.6564713659376892,3.703703,3.477314,1.736099999999965,7129.796944457862
2025-07-24 10:00:00,41.14584,0.8050929999999994,0.6693353117559705,3.616897999999999,3.361574000000001,2.6041999999999916,7129.846944457862
2025-07-24 10:03:00,44.53125,0.8050920000000001,0.7175389122218977,3.703704,3.5351859999999995,5.497700000000009,7129.896944457862
2025-07-24 10:06:00,47.04861,0.7761569999999995,0.7194163977340561,3.819445,3.7087970000000006,8.680600000000027,7129.946944457863
2025-07-24 10:09:00,42.50579,0.6604169999999998,0.6629612395500208,3.616897999999999,3.6219910000000004,5.497700000000009,7129.996944457863
2025-07-24 10:12:00,41.89815,0.7472219999999998,0.643455144190993,3.4722220000000004,3.274769,3.182800000000043,7130.046944457863
2025-07-24 10:15:00,44.56018,0.7472219999999998,0.6434545888696427,3.3854169999999995,3.187963,7.523199999999974,7130.096944457863
2025-07-24 10:18:00,51.35995,0.834028,0.7148693945034876,3.7615749999999997,3.5351849999999994,13.020800000000008,7130.146944457863
2025-07-24 10:21:00,51.18634,0.7761579999999997,0.7930508389046264,4.050927,4.084954000000001,15.335700000000031,7130.1969444578635
2025-07-24 10:24:00,50.20255,0.6893519999999995,0.7343419649477867,3.9641199999999994,4.056014000000001,10.706099999999992,7130.246944457864
2025-07-24 10:27:00,46.61459,0.6893519999999995,0.7062298834910656,3.73264,3.766667,10.127299999999991,7130.296944457864
2025-07-24 10:30:00,43.95255,0.6893519999999995,0.6626137176361939,3.703704,3.650926,7.233800000000031,7130.346944457864
2025-07-24 10:33:00,42.50579,0.747223,0.6750289557741339,3.7326390000000007,3.5930560000000007,6.076400000000007,7130.396944457864
2025-07-24 10:36:00,41.6088,0.834028,0.6820554540351225,3.703703,3.4194439999999995,4.629600000000039,7130.446944457864
2025-07-24 10:39:00,44.35764,0.7761579999999997,0.6726084661064108,3.5590279999999996,3.361574,7.233799999999974,7130.496944457865
2025-07-24 10:42:00,44.21296,0.7761579999999997,0.6726084661064108,3.6458329999999997,3.448379,7.233800000000031,7130.546944457865
2025-07-24 10:45:00,45.02315,0.7472219999999998,0.6750279522058563,3.587961999999999,3.448379,8.969899999999996,7130.596944457865
2025-07-24 10:48:00,51.5625,0.40000000000000036,0.6154078404862849,3.009259,3.5062499999999996,15.3356,7130.646944457865
2025-07-24 10:51:00,44.09722,0.7472220000000007,0.7055780776497775,3.616898000000001,3.5351850000000002,8.680499999999995,7130.696944457865
2025-07-24 10:54:00,44.76273,0.834028,0.6820554540351225,3.530093000000001,3.2458340000000003,6.944500000000005,7130.7469444578655
2025-07-24 10:57:00,45.8044,0.7761579999999997,0.7040629400877115,3.6458329999999997,3.5062500000000005,8.970000000000027,7130.796944457866
2025-07-24 11:00:00,44.56018,0.7761579999999997,0.6884660374403375,3.7615740000000004,3.5930560000000007,8.969899999999996,7130.846944457866
2025-07-24 11:03:00,42.39005,0.834028,0.7308614049234148,3.90625,3.7087950000000003,7.233699999999999,7130.896944457866
2025-07-24 11:06:00,41.95602,0.8629629999999997,0.6775640972056858,3.906249,3.564120000000001,5.7871000000000095,7130.946944457866
2025-07-24 11:09:00,41.92709,0.9497689999999999,0.7316355455667617,3.906251,3.5062500000000005,4.629599999999982,7130.996944457866
2025-07-24 11:12:00,41.78241,0.9208339999999993,0.6841003176717961,3.90625,3.477314,3.4721999999999866,7131.046944457867
2025-07-24 11:15:00,41.17477,0.8918989999999996,0.7240478842475222,3.9641209999999996,3.650926,4.918900000000008,7131.096944457867
2025-07-24 11:18:00,41.46412,0.834028,0.6986074711646637,3.9351860000000007,3.679861,6.94440000000003,7131.146944457867
2025-07-24 11:21:00,38.83102,0.8050920000000001,0.6693342995710674,3.8483800000000006,3.5930560000000007,3.4721999999999866,7131.196944457867
2025-07-24 11:24:00,39.17824,0.920833,0.647201464571889,3.5879630000000002,3.1011570000000006,2.893599999999992,7131.246944457867
2025-07-24 11:27:00,41.55093,0.920833,0.6840999076495363,3.616898000000001,3.187963,4.629600000000039,7131.2969444578675
2025-07-24 11:30:00,42.99768,0.8918980000000003,0.6898125155441723,3.9641210000000004,3.593056,7.233800000000031,7131.346944457868
2025-07-24 11:33:00,42.62153,0.834028,0.6986069042531342,3.9641210000000004,3.7087950000000003,5.497600000000034,7131.396944457868
2025-07-24 11:36:00,41.6956,0.8918980000000003,0.6898131186771698,3.7615730000000003,3.3905090000000007,4.918999999999983,7131.446944457868
2025-07-24 11:39:00,40.65393,0.834028,0.6651880212809357,3.616898000000001,3.3037030000000005,3.761600000000044,7131.496944457868
2025-07-24 11:42:00,43.60532,0.9497680000000006,0.7489797437895543,4.195602000000001,3.8245380000000004,4.629700000000014,7131.546944457868
2025-07-24 11:45:00,44.79166,0.834028,0.7148693945034876,3.906251,3.679861,8.1019,7131.596944457869
2025-07-24 11:48:00,42.7662,0.8050920000000001,0.7017421826409409,3.993056000000001,3.7956020000000006,5.787099999999953,7131.646944457869
2025-07-24 11:51:00,41.6088,0.7761579999999997,0.7040618705929446,3.8483799999999997,3.7087950000000003,6.94440000000003,7131.696944457869
2025-07-24 11:54:00,41.14584,0.834028,0.6651880212809357,3.8194440000000007,3.5062490000000004,5.786999999999978,7131.746944457869
2025-07-24 11:57:00,40.85648,0.8918980000000003,0.6898131186771698,3.7615730000000003,3.3905090000000007,4.340300000000013,7131.796944457869
2025-07-24 12:00:00,38.85995,0.8629629999999997,0.6601416644428779,3.790508,3.4194440000000004,2.0254000000000474,7131.8469444578695
2025-07-24 12:03:00,39.75695,0.920833,0.7194227292631665,3.8483800000000006,3.477315000000001,2.6041999999999916,7131.89694445787
2025-07-24 12:06:00,46.61459,1.0655090000000005,0.8152574988904244,4.571758,4.113888,9.548599999999965,7131.94694445787
2025-07-24 12:09:00,46.93287,0.8918980000000003,0.75707544484078,4.1377310000000005,3.8824080000000007,10.416600000000017,7131.99694445787
2025-07-24 12:12:00,46.61459,0.7182870000000001,0.7351707534566926,4.079862,4.11389,10.995399999999961,7132.04694445787
2025-07-24 12:15:00,41.55093,0.7182870000000001,0.6766088169996155,3.906251,3.8245370000000003,4.340300000000013,7132.09694445787
2025-07-24 12:18:00,38.59954,0.834028,0.6820548766884623,3.90625,3.6219900000000003,1.7361000000000217,7132.146944457871
2025-07-24 12:21:00,38.42593,0.9497679999999997,0.6959088239803539,3.8483790000000004,3.3905089999999998,2.60409999999996,7132.196944457871
2025-07-24 12:24:00,37.67361,0.920833,0.7019416777699973,3.9351849999999997,3.5351860000000004,0.5786999999999694,7132.246944457871
2025-07-24 12:27:00,38.88889,0.8918980000000003,0.6721784946485436,3.8483800000000006,3.448379,2.6041000000000167,7132.296944457871
2025-07-24 12:30:00,37.26852,0.834028,0.630400037065693,3.7326379999999997,3.361574000000001,0.0,7132.346944457871
2025-07-24 12:33:00,36.19791,0.8918980000000003,0.6357166401788742,3.5879630000000002,3.1300920000000003,0.28940000000000055,7132.3969444578715
2025-07-24 12:36:00,36.31366,0.8918980000000003,0.6357166401788742,3.5879630000000002,3.1300920000000003,-0.5787000000000262,7132.446944457872
2025-07-24 12:39:00,35.27199,0.920833,0.684100530820743,3.790508,3.361574,-1.736099999999965,7132.496944457872
2025-07-24 12:42:00,34.78009,0.8629629999999997,0.642338852195209,3.8773150000000003,3.477314,0.0,7132.546944457872
2025-07-24 12:45:00,33.33334,0.8918989999999996,0.635718329346782,3.819444,3.361574000000001,-2.0254999999999654,7132.596944457872
2025-07-24 12:48:00,32.92824,0.920833,0.628061579044905,3.6458330000000005,3.1300920000000003,-3.761599999999987,7132.646944457872
2025-07-24 12:51:00,35.53241,0.9497679999999997,0.6392144590379852,3.732639,3.187963,-1.736099999999965,7132.696944457873
2025-07-24 12:54:00,36.54514,0.9497679999999997,0.6585820638893162,3.790508,3.274769000000001,-0.28940000000000055,7132.746944457873
2025-07-24 12:57:00,36.45834,0.920833,0.647201464571889,3.616898,3.1300920000000003,-0.2892999999999688,7132.796944457873
2025-07-24 13:00:00,33.65162,0.7761579999999997,0.588614758856015,3.5590280000000005,3.2168980000000005,-3.182899999999961,7132.846944457873
2025-07-24 13:03:00,34.92477,0.834028,0.6124109825445968,3.4722219999999995,3.072223,-1.7361999999999966,7132.896944457873
2025-07-24 13:06:00,37.38426,0.8629629999999997,0.6241224935922705,3.501157,3.072223000000001,0.8681000000000267,7132.9469444578735
2025-07-24 13:09:00,34.80903,0.8050920000000001,0.6526796913638818,3.7326379999999997,3.4483800000000002,-0.5787000000000262,7132.996944457874
2025-07-24 13:12:00,34.25926,0.920833,0.647201464571889,3.732639,3.245833,-2.314799999999991,7133.046944457874
2025-07-24 13:15:00,34.57755,0.9497680000000006,0.6193108884114626,3.616898000000001,3.0432880000000004,-3.182899999999961,7133.096944457874
2025-07-24 13:18:00,35.47454,0.834028,0.6479805127476157,3.414352,3.072223,-1.1573999999999955,7133.146944457874
2025-07-24 13:21:00,34.08565,0.834028,0.6303994226450992,3.6747680000000003,3.3037030000000005,-2.6041000000000167,7133.196944457874
2025-07-24 13:24:00,34.23032,0.920833,0.628061579044905,3.703704,3.187963,-4.050900000000013,7133.246944457875
2025-07-24 13:27:00,34.66435,0.920833,0.6472021175502297,3.6747680000000003,3.187963,-2.8935000000000173,7133.296944457875
2025-07-24 13:30:00,36.57407,0.920833,0.628061579044905,3.616898000000001,3.1011570000000006,-2.0255000000000223,7133.346944457875
2025-07-24 13:33:00,35.99537,0.7761579999999997,0.6232624016665903,3.645834,3.361574000000001,-0.28940000000000055,7133.396944457875
2025-07-24 13:36:00,36.68982,0.834028,0.630400037065693,3.6458329999999997,3.274769000000001,-0.28940000000000055,7133.446944457875
2025-07-24 13:39:00,34.98264,0.6893519999999995,0.585084007990679,3.4432869999999998,3.2458340000000003,-1.7361000000000217,7133.4969444578755
2025-07-24 13:42:00,38.39699,0.834028,0.6124103533093325,3.501158,3.101158,-0.28930000000002565,7133.546944457876
2025-07-24 13:45:00,37.29745,0.747223,0.5937971005301366,3.501158,3.2168980000000005,1.446799999999996,7133.596944457876
2025-07-24 13:48:00,38.74421,0.8050930000000003,0.6005774409219831,3.4722220000000004,3.1011580000000007,1.7361000000000217,7133.646944457876
2025-07-24 13:51:00,36.74768,0.747223,0.6106921169378916,3.5879630000000002,3.3326390000000004,-1.1573999999999955,7133.696944457876
2025-07-24 13:54:00,36.74768,0.7761579999999997,0.6061352642163416,3.4432869999999998,3.1300920000000003,-0.28940000000000055,7133.746944457876
2025-07-24 13:57:00,35.32986,0.7182879999999994,0.5642759195578081,3.3564819999999997,3.072222,-0.5787000000000262,7133.796944457877
2025-07-24 14:00:00,38.71528,0.7761569999999995,0.6061348402672846,3.414351,3.1011570000000006,1.7361000000000217,7133.846944457877
2025-07-24 14:03:00,41.23264,0.8629630000000006,0.6946385343257718,3.7615750000000006,3.4483800000000002,4.629599999999982,7133.896944457877
2025-07-24 14:06:00,41.17477,0.834028,0.6651880212809357,3.906251,3.593056,3.182799999999986,7133.946944457877
2025-07-24 14:09:00,37.64468,0.7182870000000001,0.6459850552235328,3.7326390000000007,3.5930560000000007,0.28940000000000055,7133.996944457877
2025-07-24 14:12:00,38.68634,0.8629630000000006,0.6601416644428783,3.6747680000000003,3.3037039999999998,1.1573999999999955,7134.0469444578775
2025-07-24 14:15:00,38.68634,0.8050930000000003,0.6356893340882077,3.616899,3.3037040000000006,0.0,7134.096944457878
2025-07-24 14:18:00,39.87268,0.8050930000000003,0.6526801260383788,3.6458329999999997,3.361574,2.314799999999991,7134.146944457878
2025-07-24 14:21:00,38.5706,0.7761579999999997,0.640031519716542,3.6747679999999994,3.4194440000000004,1.1573999999999955,7134.196944457878
2025-07-24 14:24:00,36.16898,0.7472219999999998,0.5937966716132878,3.530093,3.2458340000000003,-1.1575000000000273,7134.246944457878
2025-07-24 14:27:00,37.35532,0.8918980000000003,0.6357166401788742,3.703704,3.245833,-0.2892999999999688,7134.296944457878
2025-07-24 14:30:00,37.4132,0.834028,0.6479799117896741,3.616898000000001,3.274768,0.8680999999999699,7134.346944457879
2025-07-24 14:33:00,34.2882,0.8629629999999997,0.6241218563203712,3.6458330000000005,3.2168980000000005,-1.7361000000000217,7134.396944457879
2025-07-24 14:36:00,35.64815,0.9497679999999997,0.6392158155524187,3.587962,3.0432880000000004,-1.446799999999996,7134.446944457879
2025-07-24 14:39:00,36.5162,0.9497689999999999,0.6585811340718184,3.645834,3.1300920000000003,-1.446799999999996,7134.496944457879
2025-07-24 14:42:00,30.38194,0.6893519999999995,0.6011625628874724,3.5011579999999993,3.3326400000000005,-4.629600000000039,7134.546944457879
2025-07-24 15:39:00,33.36227,1.0365740000000008,0.6302876997431979,3.3854170000000003,2.696065,-3.4721999999999866,7134.546944457879
2025-07-24 15:42:00,35.12732,0.8629630000000006,0.6241224935922709,3.6747680000000003,3.2458340000000003,-2.314799999999991,7134.5969444578795
2025-07-24 15:45:00,35.99537,0.834028,0.6303994226450992,3.645834,3.274769,-3.7615000000000123,7134.64694445788
2025-07-24 15:48:00,33.85416,0.834028,0.6124109825445968,3.5590270000000004,3.159028000000001,-4.050999999999988,7134.69694445788
2025-07-24 15:51:00,33.15972,0.8050930000000003,0.5823767100445285,3.3854170000000003,2.985416,-4.629600000000039,7134.74694445788
2025-07-24 15:54:00,35.12732,0.834028,0.5939701906585335,3.3564819999999997,2.9275470000000006,-3.4722999999999615,7134.79694445788
2025-07-24 15:57:00,34.98264,0.7761579999999997,0.6232624016665903,3.4722219999999995,3.1879620000000006,-2.314799999999991,7134.84694445788
2025-07-24 16:00:00,32.84143,0.7761579999999997,0.58861414609531,3.530093,3.1879620000000006,-4.91900000000004,7134.896944457881
2025-07-24 16:03:00,33.15972,0.8918980000000003,0.6168071179668027,3.4432869999999998,2.9564820000000003,-4.051000000000045,7134.946944457881
2025-07-24 16:06:00,33.73843,0.8918980000000003,0.5973762732828036,3.4432869999999998,2.9275460000000004,-2.8935000000000173,7134.996944457881
2025-07-24 16:09:00,35.47454,0.9497679999999997,0.677464045026339,3.703703,3.2168980000000005,-1.736099999999965,7135.046944457881
2025-07-24 16:12:00,36.68982,0.920833,0.6840999076495363,3.6458330000000005,3.2168979999999996,-2.8934999999999604,7135.096944457881
2025-07-24 16:15:00,31.85764,0.8050920000000001,0.6183331706030492,3.616898,3.274769,-5.208399999999983,7135.146944457882
2025-07-24 16:21:00,30.96065,0.920833,0.6083933395832788,3.3275449999999998,2.78287,-6.944399999999973,7135.146944457882
2025-07-24 16:24:00,30.06366,0.8629629999999997,0.5862570271484708,3.3275449999999998,2.8407400000000003,-7.8125,7135.146944457882
2025-07-24 16:39:00,31.13426,0.920833,0.5881297256740534,3.211806,2.6381939999999995,-5.208300000000008,7135.146944457882
2025-07-24 16:45:00,30.98958,0.8629630000000006,0.5460876193625074,3.211805,2.6671300000000002,-5.787000000000035,7135.146944457882
2025-07-24 18:06:00,33.15972,1.0076390000000002,0.552238588051108,2.922454,2.1752319999999994,-3.761599999999987,7135.146944457882
2025-07-24 18:09:00,34.66435,0.920833,0.5671972631348956,2.8935180000000003,2.290973,-3.4723000000000184,7135.196944457882
2025-07-24 18:12:00,33.13079,0.920833,0.5881311484217873,3.009258,2.4356479999999996,-5.20840000000004,7135.246944457882
2025-07-24 18:15:00,32.8125,0.834028,0.5145147453825909,2.9513879999999997,2.4067120000000006,-4.918900000000008,7135.296944457882
2025-07-24 18:18:00,32.8125,0.7182869999999992,0.4717591526452761,2.6041669999999995,2.175231,-3.182899999999961,7135.346944457882
2025-07-24 18:21:00,34.9537,0.8050929999999994,0.5039913899669983,2.546297,2.0305549999999997,-4.3402000000000385,7135.3969444578825
2025-07-24 18:24:00,32.37847,0.834028,0.5145140103163102,2.6620370000000007,2.1173599999999997,-5.786999999999978,7135.446944457883
2025-07-24 18:27:00,35.21412,0.920833,0.5881304370483206,2.7488420000000007,2.175231,-1.7361000000000217,7135.496944457883
2025-07-24 18:30:00,34.25926,0.8918980000000003,0.5773637215396874,2.835648,2.290973,-3.4721999999999866,7135.546944457883
2025-07-24 18:33:00,33.27546,0.834028,0.5555237621246065,2.8935180000000003,2.4067120000000006,-3.7615000000000123,7135.596944457883
2025-07-24 18:36:00,32.63889,0.834028,0.5145140103163107,2.8067130000000002,2.262036,-4.3402000000000385,7135.646944457883
2025-07-24 18:39:00,32.11805,0.8918980000000003,0.5352600208280612,2.6909720000000004,2.088425,-6.076399999999978,7135.696944457884
2025-07-24 18:42:00,30.20833,0.834028,0.5145140103163107,2.6041670000000003,2.0594900000000003,-6.6551000000000045,7135.746944457884
2025-07-24 18:45:00,31.19213,0.9497679999999997,0.5556377001073419,2.633102,1.9726850000000002,-5.786999999999978,7135.796944457884
2025-07-24 18:48:00,30.90278,0.9497689999999999,0.508804262395415,2.719908,2.00162,-6.944399999999973,7135.846944457884
2025-07-24 18:51:00,30.81597,0.9497679999999997,0.5556377001073419,2.719907,2.0594900000000003,-7.5230999999999995,7135.896944457884
2025-07-24 18:54:00,32.34954,0.920833,0.5228973132435994,2.748842,2.088425,-5.208399999999983,7135.9469444578845
2025-07-24 19:24:00,34.34607,0.6025470000000004,0.4632171357637078,2.0833330000000005,1.8280089999999998,-4.918900000000008,7135.9469444578845
2025-07-24 19:27:00,35.3588,0.6604169999999998,0.44965281331254414,2.2858799999999997,1.914815,-2.8935000000000173,7135.996944457885
2025-07-24 19:30:00,30.35301,0.631481,0.4928462267894746,2.430555,2.1752309999999992,-6.076399999999978,7136.046944457885
2025-07-24 19:33:00,31.27893,0.834028,0.5145147453825903,2.633102,2.088426,-7.233799999999974,7136.096944457885
2025-07-24 19:36:00,30.55556,0.7182879999999994,0.4717602234628817,2.4016209999999996,1.9726850000000002,-7.233800000000031,7136.146944457885
2025-07-24 19:39:00,32.08912,0.7761579999999997,0.5136533634523891,2.459491,2.00162,-4.629600000000039,7136.196944457885
2025-07-24 19:42:00,31.77083,0.7761579999999997,0.5136533634523891,2.459491,2.00162,-5.786999999999978,7136.246944457886
2025-07-24 19:45:00,34.14352,0.7761569999999995,0.5136529840369368,2.546296,2.088426,-4.629599999999982,7136.296944457886
2025-07-24 19:48:00,32.34954,0.7182879999999994,0.5104740197260303,2.546297,2.175231,-5.7871000000000095,7136.346944457886
2025-07-24 19:51:00,30.38194,0.747223,0.482620955949719,2.6620370000000007,2.2041660000000007,-7.233800000000031,7136.396944457886
2025-07-24 20:06:00,31.07639,0.920833,0.4992499332192048,2.5752310000000005,1.8858800000000002,-6.6551000000000045,7136.396944457886
2025-07-24 20:09:00,33.3044,0.9497680000000006,0.5556377001073416,2.6620370000000007,2.001619999999999,-5.208300000000008,7136.396944457886
2025-07-24 20:15:00,30.15047,0.920833,0.5454935505640579,2.9803229999999994,2.3488420000000003,-7.233799999999974,7136.396944457886
2025-07-24 20:18:00,30.00578,0.8918980000000003,0.512954311477603,2.6909720000000004,2.0594899999999994,-8.391200000000026,7136.396944457886
2025-07-24 20:21:00,30.64236,0.834028,0.49280136276873776,2.4884260000000005,1.914815,-7.8125,7136.396944457886
2025-07-24 20:24:00,30.58449,0.8918980000000003,0.5129550992007201,2.546296000000001,1.914815,-6.94440000000003,7136.396944457886
2025-07-24 20:39:00,31.42361,0.834028,0.555523762124606,2.6620370000000007,2.175231,-5.786999999999978,7136.396944457886
2025-07-24 20:42:00,31.19213,0.7182879999999994,0.4914521518517081,2.546297,2.1462950000000003,-5.208399999999983,7136.396944457886
2025-07-24 20:45:00,32.11805,0.7761579999999997,0.4933627914642836,2.459491,1.9726850000000002,-5.786999999999978,7136.396944457886
2025-07-24 20:48:00,32.78357,0.8050930000000003,0.5039913899669992,2.5173620000000003,2.00162,-6.365700000000004,7136.396944457886
2025-07-24 20:51:00,30.46875,0.6893520000000004,0.5170416745737936,2.633102,2.3199069999999997,-6.944500000000005,7136.396944457886
2025-07-24 20:54:00,31.45255,0.8629629999999997,0.5249360048866188,2.8067130000000002,2.2331020000000006,-6.076400000000035,7136.396944457886
2025-07-24 20:57:00,31.39468,0.8918980000000003,0.5129543114776037,2.6041670000000003,1.9726850000000002,-4.629699999999957,7136.396944457886
2025-07-25 05:45:00,34.4618,0.2553239999999999,0.3244689652422561,1.070602,1.220371,-3.472200000000015,7136.396944457886
2025-07-25 07:21:00,30.15047,0.6893519999999995,0.4406268374201435,2.3726849999999997,1.9437499999999996,-7.233800000000031,7136.396944457886
2025-07-25 07:30:00,30.12153,0.7761579999999997,0.4933620769123702,2.4884269999999997,2.00162,-7.8125,7136.396944457886
2025-07-25 07:33:00,34.51968,0.9497689999999999,0.5088042623954158,2.6909729999999996,1.9726850000000002,-4.629700000000014,7136.446944457886
2025-07-25 07:36:00,36.89236,0.7182870000000001,0.4914517638500742,2.430556,2.0305549999999997,-1.4467000000000212,7136.4969444578865
2025-07-25 07:39:00,36.11111,0.6314820000000001,0.5743833156231409,3.125001,3.0143519999999997,-3.182799999999986,7136.546944457887
2025-07-25 07:42:00,42.91088,0.5446760000000008,0.4872609535169662,2.546296000000001,2.4356479999999996,2.8935000000000173,7136.596944457887
2025-07-25 07:45:00,42.33218,0.34213000000000005,0.42524269832681993,2.0833330000000005,2.262036,3.761599999999987,7136.646944457887
2025-07-25 07:48:00,32.26273,0.5736110000000005,0.5005806802230319,2.5173620000000003,2.377778,-4.919000000000011,7136.696944457887
2025-07-25 07:51:00,35.09838,0.8050930000000003,0.5039921148589186,2.633102,2.117361,-3.761600000000044,7136.746944457887
2025-07-25 07:54:00,34.75116,0.5736109999999996,0.4153976108007384,2.1122680000000003,1.8280090000000007,-4.050900000000013,7136.796944457888
2025-07-25 07:57:00,33.18866,0.6893519999999995,0.4801585348675011,2.430556,2.0594910000000004,-5.208300000000008,7136.846944457888
2025-07-25 08:00:00,38.19445,0.9787040000000005,0.5879395535231338,2.3726849999999997,1.712268,-0.28940000000000055,7136.896944457888
2025-07-25 08:03:00,43.40278,0.8918990000000004,0.5566908041047463,2.7777780000000005,2.204167,3.761599999999987,7136.946944457888
2025-07-25 08:06:00,46.90393,0.8918990000000004,0.6357170389777403,3.240741,2.782869,8.680600000000027,7136.996944457888
2025-07-25 08:09:00,56.22106,1.0076390000000002,0.7192109272604065,3.9351860000000007,3.4194449999999996,14.756899999999973,7137.0469444578885
2025-07-25 08:12:00,50.54977,0.7761579999999997,0.6232618161303463,3.211806,2.9275450000000003,13.888899999999978,7137.096944457889
2025-07-25 08:15:00,49.04514,0.7761579999999997,0.6232624016665894,2.9803240000000004,2.696064,11.863400000000013,7137.146944457889
2025-07-25 08:18:00,52.71991,0.9208340000000002,0.7534196452056037,3.703704,3.39051,13.599500000000035,7137.196944457889
2025-07-25 08:21:00,53.15394,0.5446759999999999,0.5755851383502647,2.9513880000000006,3.0143520000000006,16.20369999999997,7137.246944457889
2025-07-25 08:24:00,49.45023,0.48680599999999963,0.558347262213908,2.633102,2.78287,13.888899999999978,7137.296944457889
2025-07-25 08:27:00,52.80671,0.42893500000000007,0.48685592873904426,2.2569440000000007,2.377777,14.178299999999979,7137.34694445789
2025-07-25 08:30:00,55.64236,0.5446760000000008,0.5027136313311692,2.34375,2.2620359999999993,19.386500000000012,7137.39694445789
2025-07-25 08:33:00,59.80903,0.6604169999999998,0.5393281189106267,2.4884260000000005,2.2620380000000004,19.675900000000013,7137.44694445789
2025-07-25 08:36:00,67.85301,0.9787039999999996,0.8120669389301778,4.1666669999999995,3.853473000000001,30.382000000000005,7137.49694445789
2025-07-25 08:39:00,57.43634,0.8629629999999997,0.7599666054543002,3.790509,3.5930550000000006,21.99079999999998,7137.54694445789
2025-07-25 08:42:00,51.15741,0.834028,0.6986074711646646,3.530092999999999,3.274768,15.9144,7137.5969444578905
2025-07-25 08:45:00,47.30903,0.834028,0.6651886099334581,3.3854169999999995,3.072223,12.442099999999982,7137.646944457891
2025-07-25 08:48:00,41.75347,0.7182870000000001,0.5642754939258301,3.0960650000000003,2.811806,6.944500000000005,7137.696944457891
2025-07-25 08:51:00,44.47338,0.8629629999999997,0.5664957627456855,2.8935179999999994,2.377777,7.523200000000031,7137.746944457891
2025-07-25 08:54:00,46.55671,1.0076389999999993,0.5981839045586733,3.038193999999999,2.3488430000000005,11.284700000000043,7137.796944457891
2025-07-25 08:57:00,46.55671,1.0655089999999996,0.7031312199464672,3.3564819999999997,2.7250000000000005,9.548599999999965,7137.846944457891
2025-07-25 09:00:00,49.4213,1.0655089999999996,0.703131910307642,3.4722209999999993,2.8407399999999994,14.178200000000004,7137.896944457892
2025-07-25 09:03:00,49.5081,1.0944439999999993,0.7724658986472108,4.137732,3.564121,11.863400000000013,7137.946944457892
2025-07-25 09:06:00,52.5463,1.12338,0.7248807125635454,3.819444,3.1300919999999994,16.492999999999995,7137.996944457892
2025-07-25 09:09:00,53.76157,0.920833,0.7019416777699973,3.5590269999999995,3.159028,15.335699999999974,7138.046944457892
2025-07-25 09:12:00,62.38426,1.0944440000000002,0.9290640712443485,4.8321760000000005,4.518978,23.14820000000003,7138.096944457892
2025-07-25 09:15:00,73.49537,1.0076390000000002,0.8413469364216905,4.108797000000001,3.795598000000001,34.43289999999999,7138.1469444578925
2025-07-25 09:18:00,67.65046,0.747223,0.8600929561300846,3.9351850000000006,4.171754,36.16899999999998,7138.196944457893
2025-07-25 09:21:00,65.30671,0.6893519999999995,0.7343438840668598,3.5879639999999995,3.679862,30.9606,7138.246944457893
2025-07-25 09:24:00,69.2419,0.8918980000000003,0.804701271681999,3.587961999999999,3.4194439999999995,33.27540000000005,7138.296944457893
2025-07-25 09:27:00,78.84838,0.7472219999999998,0.7497671159026669,3.530092,3.5351860000000004,44.27090000000004,7138.346944457893
2025-07-25 09:30:00,86.22685,0.5736110000000005,0.8082542052329645,3.530093,4.056013999999999,55.844899999999996,7138.396944457893
2025-07-25 09:33:00,70.3125,0.6025469999999995,0.8262816182861813,3.7905089999999992,4.2875000000000005,40.509299999999996,7138.446944457894
2025-07-25 09:36:00,62.41319,0.8629629999999997,0.7599666054543002,3.8483789999999996,3.650925,27.488400000000013,7138.496944457894
2025-07-25 09:39:00,67.30324,1.0655099999999997,0.8498801300276672,4.340278,3.9402779999999993,33.27540000000005,7138.546944457894
2025-07-25 09:42:00,65.68287,0.8918989999999996,0.8503892910811781,4.1666669999999995,4.084954,33.56479999999999,7138.596944457894
2025-07-25 09:45:00,65.82755,0.920833,0.8491312677370197,3.993056,3.853473,32.11810000000003,7138.646944457894
2025-07-25 09:48:00,66.95602,0.834028,0.7621071968220494,3.7615750000000006,3.6219900000000003,32.407399999999996,7138.6969444578945
2025-07-25 09:51:00,70.05208,0.8050929999999994,0.7635093932990328,3.6458329999999997,3.564121,38.19440000000003,7138.746944457895
2025-07-25 09:54:00,68.98148,0.8629629999999997,0.791121264450928,3.6747679999999994,3.5351850000000002,34.14350000000002,7138.796944457895
2025-07-25 09:57:00,69.35764,0.8918980000000003,0.7890598069193223,3.7326379999999997,3.5351860000000004,38.19439999999997,7138.846944457895
2025-07-25 10:00:00,65.30671,0.8050920000000001,0.807637322558649,3.7615730000000003,3.766667,32.407400000000024,7138.896944457895
2025-07-25 10:03:00,64.49653,0.8629629999999997,0.7756558609180613,3.8483799999999997,3.6798610000000007,29.803200000000004,7138.946944457895
2025-07-25 10:06:00,66.49306,0.8629629999999997,0.7911217952011895,3.703703,3.564121,32.9862,7138.996944457896
2025-07-25 10:09:00,64.6412,0.747223,0.7497671181669254,3.7326390000000007,3.737731,31.53940000000003,7139.046944457896
2025-07-25 10:12:00,66.05903,0.7182879999999994,0.7063004277564116,3.4432869999999998,3.4194440000000004,36.747600000000006,7139.096944457896
2025-07-25 10:15:00,66.55093,0.8050929999999994,0.7175393752735643,3.2986120000000003,3.1300930000000005,34.14349999999999,7139.146944457896
2025-07-25 10:18:00,70.08102,0.7761569999999995,0.835116160081691,3.8483800000000006,3.969209000000001,39.3519,7139.196944457896
2025-07-25 10:21:00,69.67593,0.7182879999999994,0.790810285995985,3.848381,3.9981480000000005,39.0624,7139.2469444578965
2025-07-25 10:24:00,90.88542,1.2969910000000002,1.1172090121787124,5.555552,5.213420999999999,56.71300000000002,7139.296944457897
2025-07-25 10:27:00,88.71528,0.8918980000000003,0.9370966253386475,4.166667,4.258564000000001,52.08340000000001,7139.346944457897
2025-07-25 10:30:00,100.0,0.7472219999999998,0.8468062415747089,3.7615739999999995,3.9692180000000006,55.844899999999996,7139.396944457897
2025-07-25 10:33:00,96.3831,0.8629629999999997,0.9630575949524813,4.195601999999999,4.403244999999999,65.10410000000002,7139.446944457897
2025-07-25 10:36:00,90.21991,0.7472219999999998,0.8863084218319472,3.9351860000000007,4.22963,61.053200000000004,7139.496944457897
2025-07-25 10:39:00,90.50926,0.8050930000000003,0.9049467683825048,3.9351850000000006,4.142824,61.342599999999976,7139.546944457898
2025-07-25 10:42:00,92.91088,0.834028,0.9068508424927081,3.9351850000000006,4.084949,58.738399999999984,7139.596944457898
2025-07-25 10:45:00,77.17014,0.19745400000000046,0.8154649400216685,2.922453,4.866207999999999,52.37269999999998,7139.646944457898
2025-07-25 10:48:00,55.87384,0.34213000000000005,0.7279219655936521,3.501157,4.490042000000001,23.7269,7139.696944457898
2025-07-25 10:51:00,36.60301,1.1812500000000004,0.7035550276042305,4.398149,3.5930549999999997,0.8680999999999699,7139.746944457898
2025-07-25 10:54:00,31.85764,1.6731490000000004,0.7288678203385098,4.456018,3.0143520000000006,-5.787000000000035,7139.7969444578985
2025-07-25 11:00:00,30.43982,1.8467600000000006,0.743915320006615,4.340279000000001,2.696065,-6.076300000000003,7139.7969444578985
2025-07-25 11:03:00,31.16319,1.9046290000000008,0.7226981558746293,4.571759,2.8407419999999997,-5.2082999999999515,7139.7969444578985
2025-07-25 11:06:00,32.40741,1.9335640000000005,0.8345503219572651,4.774306,3.101152999999999,-4.050900000000013,7139.7969444578985
2025-07-25 11:09:00,31.56828,1.8756940000000002,0.8180942968338201,5.063657,3.4483829999999998,-5.497700000000009,7139.7969444578985
2025-07-25 11:12:00,30.12153,1.8467590000000005,0.7439223055331348,4.86111,3.2169030000000003,-4.918999999999983,7139.7969444578985
2025-07-25 11:18:00,30.00578,1.9335640000000005,0.8018777026766444,4.658565,2.9564809999999992,-6.655199999999979,7139.7969444578985
2025-07-25 11:21:00,32.26273,1.9625000000000004,0.8098495841045861,4.861111,3.130097,-5.787099999999953,7139.7969444578985
2025-07-25 11:24:00,32.29166,1.8756940000000002,0.8487338183015828,5.034717,3.4483829999999998,-4.629599999999982,7139.7969444578985
2025-07-25 11:30:00,30.38194,1.991435,0.8177916050534112,4.918977000000001,3.159032,-7.233800000000031,7139.7969444578985
2025-07-25 11:33:00,33.04398,1.9046290000000008,0.826344377481059,4.86111,3.2169029999999994,-3.4722000000000435,7139.7969444578985
2025-07-25 11:36:00,33.65162,1.8467590000000005,0.7778141261015759,5.063662,3.448382999999999,-3.4722000000000435,7139.7969444578985
2025-07-25 11:39:00,31.91551,1.7888890000000002,0.7931647716030811,4.976852,3.4483829999999998,-4.629600000000039,7139.7969444578985
2025-07-25 11:42:00,30.49768,1.7310190000000008,0.7763831510265846,4.803237000000001,3.332638,-5.208300000000008,7139.7969444578985
2025-07-25 11:45:00,32.2338,1.817825,0.7360879635002262,4.861112,3.245836999999999,-5.787000000000035,7139.7969444578985
2025-07-25 11:48:00,32.69676,1.8178240000000008,0.7697342786814412,4.890047000000001,3.3037029999999996,-4.340199999999982,7139.7969444578985
2025-07-25 11:51:00,30.29514,1.7888890000000002,0.7282218864583376,4.774306,3.187963,-6.65500000000003,7139.7969444578985
2025-07-25 12:00:00,30.87384,1.9335650000000006,0.8018733348579892,4.774306000000001,3.0722169999999993,-5.497699999999952,7139.7969444578985
2025-07-25 12:03:00,31.01852,1.2680550000000004,0.839754880601911,4.6875,3.940277,-3.182900000000018,7139.7969444578985
2025-07-25 12:06:00,32.03125,1.8756940000000002,0.8487234754190291,5.179397000000001,3.5930529999999994,-3.7615000000000123,7139.7969444578985
2025-07-25 12:09:00,31.42361,1.9046290000000008,0.8263421931819924,5.150462000000001,3.506253,-5.787000000000035,7139.7969444578985
2025-07-25 12:15:00,30.81597,1.8467590000000005,0.7439198869721722,4.918982000000001,3.274772999999999,-4.629700000000014,7139.7969444578985
2025-07-25 12:18:00,30.87384,1.9046290000000008,0.7595026815210515,4.86111,3.159033,-4.629599999999982,7139.7969444578985
2025-07-25 12:33:00,30.93172,1.8467600000000006,0.707653690149818,4.484954,2.811806,-5.2082999999999515,7139.7969444578985
2025-07-25 12:36:00,32.66782,1.8467600000000006,0.869326827361693,4.890047000000001,3.3615769999999996,-4.340300000000013,7139.7969444578985
2025-07-25 12:39:00,31.04745,1.7599540000000005,0.814557177036591,5.034727,3.5641230000000004,-4.629699999999957,7139.7969444578985
2025-07-25 12:51:00,30.58449,1.8467590000000005,0.7439223055331348,4.80324,3.159033,-5.497600000000034,7139.7969444578985
2025-07-25 12:54:00,31.42361,1.8467590000000005,0.7778152626031245,4.687501,3.072223,-4.3402999999999565,7139.7969444578985
2025-07-25 14:00:00,32.37847,1.7599539999999996,0.7534837582759331,4.51389,2.985417000000001,-4.629599999999982,7139.7969444578985
2025-07-25 14:03:00,36.05324,1.702083,0.8523042111084957,5.4398159999999995,4.084953,-0.2892999999999688,7139.846944457899
2025-07-25 14:06:00,37.0081,1.702083,0.825335702178202,5.497685999999999,4.113893,0.0,7139.896944457899
2025-07-25 14:09:00,36.14005,1.7599530000000003,0.8704017707991683,5.439816,4.027083,-0.5786999999999694,7139.946944457899
2025-07-25 14:12:00,35.67709,1.7310189999999999,0.8613725487274057,5.468752,4.0849530000000005,-1.446799999999996,7139.996944457899
2025-07-25 14:15:00,34.23032,1.7310189999999999,0.8342066477211294,5.439812,4.027082999999999,-1.446799999999996,7140.046944457899
2025-07-25 14:18:00,35.06945,1.8467600000000006,0.8693268273616946,5.353007,3.8245370000000003,-3.761600000000044,7140.0969444579
2025-07-25 14:21:00,35.01157,1.7888890000000002,0.8231490790863802,5.237271999999999,3.7377329999999995,-2.314899999999966,7140.1469444579
2025-07-25 14:24:00,36.83449,1.7888890000000002,0.8793940216408634,5.468752,4.027083,1.7361999999999966,7140.1969444579
2025-07-25 14:27:00,36.16898,1.7599540000000005,0.8430401739145263,5.4687470000000005,4.027082999999999,-0.28930000000002565,7140.2469444579
2025-07-25 14:30:00,32.14699,1.7020840000000002,0.8253360094009791,5.497687000000001,4.113893,-4.050900000000013,7140.2969444579
2025-07-25 14:33:00,30.32407,1.7888890000000002,0.8231490790863785,5.3530120000000005,3.8534729999999993,-5.786999999999978,7140.3469444579005
2025-07-25 14:36:00,30.7581,1.9046290000000008,0.8571836162808416,5.266202,3.6509229999999997,-5.787000000000035,7140.396944457901
2025-07-25 14:39:00,30.58449,1.8467590000000005,0.7778141261015779,5.266202,3.6509230000000006,-5.497700000000009,7140.446944457901
2025-07-25 14:42:00,31.36574,1.90463,0.8263424777112649,5.381943000000001,3.7377330000000004,-5.497700000000009,7140.496944457901
2025-07-25 14:45:00,30.90278,1.9335640000000005,0.8345492222608858,5.381946999999999,3.708792999999999,-5.787000000000035,7140.546944457901
2025-07-25 15:45:00,30.58449,1.8756950000000003,0.7517241331304257,4.918977,3.245832,-5.787000000000035,7140.546944457901
2025-07-25 16:24:00,37.93403,2.280787,0.8583146631521862,3.993056,1.914815,0.8680999999999699,7140.546944457901
2025-07-25 16:30:00,35.3588,2.772686,1.133874134387848,3.790509,1.3361110000000007,-3.4721999999999866,7140.546944457901
2025-07-25 16:45:00,37.4132,2.5412040000000005,0.8822562613694018,3.790509,1.422917,0.28940000000000055,7140.546944457901
2025-07-25 16:51:00,38.85995,2.7437510000000005,0.9750951969972587,3.7905100000000003,1.2493049999999997,0.5787000000000262,7140.546944457901
2025-07-25 17:09:00,31.13426,1.0076390000000002,0.6408662206726944,3.3854169999999995,2.7539350000000002,-3.761599999999987,7140.546944457901
2025-07-25 17:12:00,34.34607,1.0944440000000002,0.60517067817628,3.5590269999999995,2.7539350000000002,-2.314799999999991,7140.596944457901
2025-07-25 17:15:00,35.47454,0.9497679999999997,0.6392158155524187,3.587962,3.0432880000000004,-0.5787000000000262,7140.646944457902
2025-07-25 17:18:00,37.55787,0.920833,0.6472027705280043,3.5590270000000004,3.072223000000001,-0.28940000000000055,7140.696944457902
2025-07-25 17:21:00,38.51273,0.920833,0.6472021175502297,3.6747680000000003,3.187963,-0.28930000000002565,7140.746944457902
2025-07-25 17:24:00,37.26852,0.8918980000000003,0.6357172853634022,3.6747680000000003,3.2168979999999996,0.28940000000000055,7140.796944457902
2025-07-25 17:27:00,37.38426,0.8918980000000003,0.6168064557708716,3.4722220000000004,2.985416,-1.4467000000000212,7140.846944457902
2025-07-25 17:30:00,37.32639,0.834028,0.6124103533093325,3.414352000000001,3.0143520000000006,0.0,7140.8969444579025
2025-07-25 17:33:00,33.65162,0.8340269999999999,0.5555226964718891,3.414352,2.9275459999999995,-2.60409999999996,7140.946944457903
2025-07-25 17:36:00,31.10532,0.8629629999999997,0.5862570271484708,3.3275449999999998,2.8407400000000003,-4.91900000000004,7140.996944457903
2025-07-25 17:42:00,30.64236,0.920833,0.5228981112846465,3.009258,2.3488420000000003,-4.629600000000039,7140.996944457903
2025-07-25 17:45:00,31.53935,0.920833,0.545492785883614,3.038194,2.4067119999999997,-5.787099999999953,7140.996944457903
2025-07-25 17:51:00,30.55556,0.920833,0.49925077097040393,2.9803229999999994,2.290973,-5.208300000000008,7140.996944457903
2025-07-25 17:54:00,30.35301,0.920833,0.5228981112846458,2.8935180000000003,2.2331019999999997,-4.918999999999983,7140.996944457903
2025-07-25 17:57:00,30.06366,0.9497689999999999,0.5327575924766064,2.922454,2.2331019999999997,-5.787000000000035,7140.996944457903
2025-07-25 18:00:00,31.19213,0.9497679999999997,0.5327564449309448,2.8645829999999997,2.175231,-4.918900000000008,7140.996944457903
2025-07-25 18:12:00,30.23727,0.834028,0.4928005961334652,2.6620369999999998,2.088425,-5.787000000000035,7140.996944457903
2025-07-25 18:39:00,31.45255,0.8050920000000001,0.4825813681292223,2.604166,2.0594909999999995,-5.208300000000008,7140.996944457903
2025-07-25 18:42:00,32.52315,0.6893519999999995,0.46077318081789,2.6620369999999998,2.2620370000000003,-4.918999999999983,7140.996944457903
2025-07-25 18:45:00,32.11805,0.7472219999999998,0.48262058269342123,2.6909719999999995,2.2331019999999997,-4.050999999999988,7140.996944457903
2025-07-25 18:48:00,32.00232,0.7472219999999998,0.48262058269342123,2.719907,2.2620370000000003,-5.497699999999952,7140.996944457903
2025-07-25 22:36:00,31.19213,0.3131940000000002,0.2859953469163414,1.2442130000000002,1.1914359999999995,-6.076300000000003,7140.996944457903
2025-07-26 08:48:00,31.91551,1.12338,0.6829629520689338,3.240742,2.493518,-4.3402000000000385,7140.996944457903
2025-07-26 08:51:00,35.27199,1.0076390000000002,0.5981823784051645,3.7615749999999997,3.072222,-3.182800000000043,7141.046944457903
2025-07-26 08:54:00,35.12732,0.8629629999999997,0.5249360048866195,2.9803229999999994,2.4067120000000006,-2.0253999999999905,7141.096944457903
2025-07-26 08:57:00,32.78357,0.8340269999999999,0.5145143834991208,2.7777770000000004,2.2331020000000006,-5.208399999999983,7141.146944457903
2025-07-26 09:00:00,30.38194,0.834028,0.5145147453825903,2.7488420000000007,2.2041660000000007,-6.076399999999978,7141.196944457904
2025-07-26 09:03:00,34.23032,0.9787040000000005,0.46553115571016207,2.517361,1.712268,-1.736099999999965,7141.246944457904
2025-07-26 09:06:00,40.97222,1.0076390000000002,0.552238588051108,2.4884260000000005,1.7412039999999998,1.4467000000000212,7141.296944457904
2025-07-26 09:09:00,47.3669,0.7472219999999998,0.576516640324157,2.922454,2.60926,8.101800000000026,7141.346944457904
2025-07-26 09:12:00,47.71412,1.0076389999999993,0.755727873633834,3.9351839999999996,3.477314,12.442100000000039,7141.396944457904
2025-07-26 09:15:00,44.01041,1.1812499999999995,0.8444495276824869,4.629629,4.027082,7.523199999999974,7141.4469444579045
2025-07-26 09:18:00,42.50579,1.1523149999999998,0.735634921438412,4.311343000000001,3.5930560000000007,6.365799999999979,7141.496944457905
2025-07-26 09:21:00,46.23843,1.1523149999999998,0.714763831242124,3.935186,3.187963,8.39119999999997,7141.546944457905
2025-07-26 09:24:00,50.40509,1.1812500000000004,0.8444501712470301,4.3402780000000005,3.7377320000000003,13.599499999999978,7141.596944457905
2025-07-26 09:27:00,52.92245,1.0076390000000002,0.7734491630447472,4.021992,3.5930549999999997,15.046199999999999,7141.646944457905
2025-07-26 09:30:00,53.29861,0.8918980000000003,0.7407014608638356,3.8194440000000007,3.5351860000000004,13.310200000000009,7141.696944457905
2025-07-26 09:33:00,50.66551,0.7761570000000004,0.7040619368080387,3.6747680000000003,3.5351849999999994,16.7825,7141.746944457906
2025-07-26 09:36:00,48.17709,0.834028,0.6820554540351225,3.616898000000001,3.3326390000000004,11.863500000000016,7141.796944457906
2025-07-26 09:39:00,46.09375,0.8340269999999999,0.6651881799748521,3.501157,3.187964000000001,9.548599999999993,7141.846944457906
2025-07-26 09:42:00,49.76852,0.9787030000000003,0.6698598113829926,3.4432870000000007,2.898612,13.599499999999978,7141.896944457906
2025-07-26 09:45:00,47.56945,0.8629629999999997,0.6946385343257715,3.501157,3.1879620000000006,11.863400000000013,7141.946944457906
2025-07-26 09:48:00,46.61459,0.834028,0.6479799117896752,3.530092,3.1879620000000006,10.706000000000017,7141.9969444579065
2025-07-26 09:51:00,42.82407,0.7761579999999997,0.6564713659376903,3.3854169999999995,3.159028000000001,7.812400000000025,7142.046944457907
2025-07-26 09:54:00,44.61805,0.8918980000000003,0.6541592678397892,3.414352000000001,2.985416,8.969899999999996,7142.096944457907
2025-07-26 09:57:00,45.68866,0.9497679999999997,0.6585807425705531,3.414352,2.8986110000000007,10.416699999999992,7142.146944457907
2025-07-26 10:00:00,46.41204,0.920833,0.647201464571889,3.414352,2.9275460000000004,8.68059999999997,7142.196944457907
2025-07-26 10:03:00,45.83334,0.8918980000000003,0.6898131186771698,3.4722220000000004,3.1011580000000007,9.838000000000022,7142.246944457907
2025-07-26 10:06:00,46.93287,0.834028,0.6303994226450992,3.4432869999999998,3.072222,10.995400000000018,7142.296944457908
2025-07-26 10:09:00,55.35301,0.5736109999999996,0.5616066550994065,2.8935190000000004,2.8696770000000003,20.83340000000004,7142.346944457908
2025-07-26 10:12:00,69.03935,0.8050920000000001,0.5823763072808069,3.038194,2.6381939999999995,15.9144,7142.396944457908
2025-07-26 10:15:00,62.0081,0.6025459999999994,0.6194047350599855,2.922453999999999,2.956481,30.092600000000004,7142.446944457908
2025-07-26 10:18:00,61.08218,0.747223,0.7782810703224409,3.6747680000000003,3.737731,28.93520000000001,7142.496944457908
2025-07-26 10:21:00,72.10648,0.7472219999999998,0.8732620159820574,4.108796,4.374308,42.24539999999996,7142.5469444579085
2025-07-26 10:24:00,94.64699,1.412731,1.5688707984404793,7.204857,7.528236,55.55559999999997,7142.596944457909
2025-07-26 10:27:00,98.9294,1.0365739999999999,1.1642868300257374,5.5555579999999996,5.821064,58.738500000000045,7142.646944457909
2025-07-26 10:30:00,100.0,0.9787039999999996,1.1327100791871816,5.121533,5.444909000000001,65.10409999999999,7142.696944457909
2025-07-26 10:33:00,98.37963,0.9787039999999996,1.0927290302819157,5.005786,5.242364,63.36809999999997,7142.746944457909
2025-07-26 10:36:00,94.79167,0.9787029999999994,1.1194792823214657,4.947917,5.24236,63.367999999999995,7142.796944457909
2025-07-26 10:39:00,93.02662,1.0365739999999999,1.0818730814976265,4.890047,4.9819439999999995,65.10420000000002,7142.84694445791
2025-07-26 10:42:00,92.53472,0.9497689999999999,1.036555392245826,4.687501,4.866204000000001,51.50469999999996,7142.89694445791
2025-07-26 10:45:00,90.68287,0.8629629999999997,1.016091904406469,4.62963,4.953010000000001,62.5,7142.94694445791
2025-07-26 10:48:00,91.84028,0.9497689999999999,1.0501705402576367,4.658565,4.866204000000001,52.66210000000001,7142.99694445791
2025-07-26 10:51:00,90.39352,0.8918979999999994,1.0188952857341709,4.6296289999999996,4.89514,59.89580000000004,7143.04694445791
2025-07-26 10:54:00,88.65741,0.9497689999999999,0.9809157127391059,4.513889,4.576854,57.29169999999996,7143.0969444579105
2025-07-26 10:57:00,88.71528,0.920833,0.993836489977662,4.456019,4.605784000000001,55.26610000000002,7143.146944457911
2025-07-26 11:00:00,90.27778,0.9787030000000003,0.9812492954113136,4.513889,4.518984,61.34250000000003,7143.196944457911
