Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-07-26 11:03:00,86.71875,0.8050920000000001,0.9183063038772408,4.282407000000001,4.518980000000001,57.58109999999999,7143.246944457911
2025-07-26 11:06:00,85.99537,0.9208339999999993,0.9233776618372774,4.484954,4.490044000000001,54.6875,7143.296944457911
2025-07-26 11:09:00,84.23032,0.8918979999999994,0.951038402216575,4.427083,4.5479199999999995,34.72219999999999,7143.346944457911
2025-07-26 11:12:00,80.93171,0.8629629999999997,0.9358534193045916,4.427083,4.576854999999999,53.819500000000005,7143.396944457912
2025-07-26 11:15:00,79.80324,0.9208339999999993,0.9519685173631456,4.427083,4.490044000000001,49.47919999999999,7143.446944457912
2025-07-26 11:18:00,76.04167,0.920833,0.9519704519371089,4.456017999999999,4.518985,48.61110000000002,7143.496944457912
2025-07-26 11:21:00,74.30556,0.9208339999999993,0.8941884598760933,4.398147999999999,4.345374,43.69209999999998,7143.546944457912
2025-07-26 11:24:00,71.90394,0.9787029999999994,0.9222766371171687,4.427083,4.31644,43.40270000000004,7143.596944457912
2025-07-26 11:27:00,71.00694,1.12338,0.9254865076826264,4.5428239999999995,4.1717640000000005,41.08789999999999,7143.6469444579125
2025-07-26 11:30:00,70.3125,1.1812500000000004,0.8810296402460518,4.513889000000001,3.969213999999999,39.0625,7143.696944457913
2025-07-26 11:33:00,68.57639,1.0076389999999993,0.8896499103443628,4.427083,4.200694,36.74759999999998,7143.746944457913
2025-07-26 11:36:00,73.03241,1.0944440000000002,0.9290691225604136,4.4270830000000005,4.113894,44.27089999999998,7143.796944457913
2025-07-26 11:39:00,78.84838,1.1812500000000004,0.9675107353615066,4.716435,4.316437999999999,50.05789999999996,7143.846944457913
2025-07-26 11:42:00,79.83218,1.0655089999999996,0.978832905409058,4.74537,4.576849000000001,52.37269999999998,7143.896944457913
2025-07-26 11:45:00,83.10185,1.123379,0.974351627208379,4.6296289999999996,4.345374,50.34719999999999,7143.946944457914
2025-07-26 11:48:00,87.78935,1.1812500000000004,1.0326087632954482,4.890047,4.6057879999999995,51.215299999999985,7143.996944457914
2025-07-26 11:51:00,86.19792,0.9787039999999996,0.995620602472976,4.687499,4.7215240000000005,56.42359999999999,7144.046944457914
2025-07-26 11:54:00,86.28472,0.9787039999999996,0.9812497962777363,4.51389,4.518984000000001,53.53,7144.096944457914
2025-07-26 11:57:00,87.78935,0.920833,0.9519680061554082,4.311342000000001,4.3743039999999995,54.3981,7144.146944457914
2025-07-26 12:00:00,89.38079,0.8918980000000003,0.9230221261255757,4.253472,4.316434,56.4237,7144.1969444579145
2025-07-26 12:03:00,86.77662,0.9497679999999997,0.952315226645898,4.369212,4.374309,58.159700000000015,7144.246944457915
2025-07-26 12:06:00,89.20718,1.0655099999999997,0.9478129983655618,4.571759999999999,4.345368000000001,56.42360000000002,7144.296944457915
2025-07-26 12:09:00,86.71875,0.9787039999999996,1.037949051381177,4.918982,5.039814000000001,47.74310000000003,7144.346944457915
2025-07-26 12:12:00,83.82523,0.9208339999999993,1.0075470581029162,4.6875,4.866204,54.108799999999974,7144.396944457915
2025-07-26 12:15:00,81.68403,0.834028,0.9738416429018167,4.484955,4.779395,53.240700000000004,7144.446944457915
2025-07-26 12:18:00,79.28241,0.834028,0.9606775888709927,4.369212999999999,4.634725,45.1388,7144.496944457916
2025-07-26 12:21:00,75.69444,0.834028,0.9340054376342988,4.484955,4.692595,37.3263,7144.546944457916
2025-07-26 12:24:00,74.47917,0.9787039999999996,0.9812497962777363,4.6875,4.692594000000001,44.84960000000001,7144.596944457916
2025-07-26 12:27:00,74.47917,0.9497689999999999,0.9666846786766722,4.484955,4.518984000000001,46.875,7144.646944457916
2025-07-26 12:30:00,73.95833,0.9497689999999999,0.9377989928050509,4.484955,4.461113999999999,45.13889999999998,7144.696944457916
2025-07-26 12:33:00,75.75231,1.036575,0.9187363410449646,4.513889,4.287497999999999,44.849500000000035,7144.7469444579165
2025-07-26 12:36:00,74.88426,0.9787039999999996,0.981247799732765,4.5428239999999995,4.547914,46.296299999999974,7144.796944457917
2025-07-26 12:39:00,74.76852,0.9787039999999996,0.9667334880207609,4.6296289999999996,4.605784000000001,30.092600000000004,7144.846944457917
2025-07-26 12:42:00,70.8912,0.834028,0.9473968349734117,4.600694,4.8372649999999995,43.98149999999998,7144.896944457917
2025-07-26 12:45:00,67.36111,0.834028,0.9340035779567445,4.513889,4.721525000000001,36.74770000000001,7144.946944457917
2025-07-26 12:48:00,68.46065,0.9787039999999996,0.9667329838842719,4.571759999999999,4.547914,37.03699999999998,7144.996944457917
2025-07-26 12:51:00,67.21644,0.9208339999999993,0.92337965816596,4.51389,4.518984,38.194500000000005,7145.046944457918
2025-07-26 12:54:00,68.1713,0.920833,0.9377436222698845,4.484954,4.518979,37.326400000000035,7145.096944457918
2025-07-26 12:57:00,69.76273,0.920833,0.9088593671175917,4.427084000000001,4.403239000000001,37.615700000000004,7145.146944457918
2025-07-26 13:00:00,69.67593,0.920833,0.9938383931874779,4.716435,4.866204000000001,22.280099999999948,7145.196944457918
2025-07-26 13:03:00,67.07176,0.834028,0.9606739332564495,4.745371,5.0108749999999995,37.32639999999998,7145.246944457918
2025-07-26 13:06:00,65.74074,0.8050920000000001,0.9315484046156897,4.513889,4.779395,35.01150000000001,7145.2969444579185
2025-07-26 13:09:00,63.10764,0.8340269999999999,0.8791761748924787,4.4270830000000005,4.518980000000001,34.14350000000002,7145.346944457919
2025-07-26 13:12:00,61.40046,0.8629629999999997,0.8655075035408974,4.369212,4.374304,30.38190000000003,7145.396944457919
2025-07-26 13:15:00,59.75116,0.8918989999999996,0.8652447789451446,4.398148,4.345374,31.5394,7145.446944457919
2025-07-26 13:18:00,58.15972,0.9208339999999993,0.8337362698090206,4.340278,4.171754,25.463000000000022,7145.496944457919
2025-07-26 13:21:00,59.11458,0.9787039999999996,0.8446180885564379,4.224538,3.969209000000001,27.199099999999987,7145.546944457919
2025-07-26 13:24:00,59.34606,0.9497689999999999,0.8314449980857639,4.1666669999999995,3.940278,28.067200000000014,7145.59694445792
2025-07-26 13:27:00,57.20486,0.8918989999999996,0.804701201722736,4.195602,4.027082,26.620400000000018,7145.64694445792
2025-07-26 13:30:00,58.18866,0.920833,0.8181401795525534,4.137731,3.940278,24.305499999999995,7145.69694445792
2025-07-26 13:33:00,58.24653,0.920833,0.8023238124096832,4.050925,3.8245370000000003,24.59499999999997,7145.74694445792
2025-07-26 13:36:00,58.50694,0.834028,0.7466024229505362,3.9641210000000004,3.7956020000000006,24.594899999999996,7145.79694445792
2025-07-26 13:39:00,60.32986,0.8918980000000003,0.8047018084912739,4.021990000000001,3.853473,26.04169999999999,7145.8469444579205
2025-07-26 13:42:00,58.24653,0.8050920000000001,0.7784068383501886,4.021990000000001,3.969214000000001,26.331000000000017,7145.896944457921
2025-07-26 13:45:00,56.27894,0.8629629999999997,0.7756563991833273,4.050925,3.8824070000000006,23.7269,7145.946944457921
2025-07-26 13:48:00,54.86111,0.9497689999999999,0.7827573555018084,4.050927000000001,3.7377320000000003,21.41210000000001,7145.996944457921
2025-07-26 13:51:00,55.46875,0.9497689999999999,0.7827573555018084,4.050927000000001,3.7377320000000003,22.280100000000004,7146.046944457921
2025-07-26 13:54:00,55.35301,0.9497689999999999,0.7660125535315039,4.050927000000001,3.7087960000000004,21.12270000000001,7146.096944457921
2025-07-26 13:57:00,56.36574,0.9497689999999999,0.7992331352288813,4.079861,3.7956019999999997,20.833399999999983,7146.146944457922
2025-07-26 14:00:00,53.79051,0.834028,0.7924710113218187,4.079861,3.9981490000000006,21.70139999999998,7146.196944457922
2025-07-26 14:03:00,30.7581,0.6025469999999995,0.5296942999813482,3.616898,3.4773140000000007,-4.629700000000014,7146.246944457922
2025-07-26 14:06:00,31.65509,0.8918989999999996,0.5129554443271687,3.211806,2.580324000000001,-3.4722000000000435,7146.296944457922
2025-07-26 14:09:00,31.39468,0.8918989999999996,0.535261885944676,3.038194,2.4356480000000005,-4.629600000000039,7146.346944457922
2025-07-26 14:12:00,32.92824,0.9787039999999996,0.6093831565137362,3.4722230000000005,2.8407400000000003,-3.182899999999961,7146.3969444579225
2025-07-26 14:15:00,33.13079,0.920833,0.5454935505640567,3.2696750000000003,2.6381939999999995,-2.6042000000000485,7146.446944457923
2025-07-26 14:18:00,32.63889,0.9497689999999999,0.5088059596572672,3.0092589999999992,2.290973,-4.340300000000013,7146.496944457923
2025-07-26 14:21:00,32.29166,0.834028,0.4928005961334652,2.835648,2.262036,-4.050900000000013,7146.546944457923
2025-07-26 14:24:00,32.84143,0.8918980000000003,0.535260775780833,2.835648,2.2331019999999997,-2.893599999999992,7146.596944457923
2025-07-26 14:27:00,31.68403,0.8918980000000003,0.5129550992007201,2.8645830000000005,2.2331019999999997,-5.786999999999978,7146.646944457923
2025-07-26 14:30:00,30.12153,0.8918989999999996,0.4650305872325042,2.8935189999999995,2.2041660000000007,-6.944399999999973,7146.696944457924
2025-07-27 07:30:00,31.56828,0.139583,0.19376136237257277,1.186343,1.3071759999999992,-7.523199999999974,7146.696944457924
2025-07-27 07:33:00,30.00578,0.3131940000000002,0.35717671515252747,1.5624989999999999,1.6543989999999997,-7.233800000000031,7146.696944457924
2025-07-28 07:39:00,30.84491,0.8629629999999997,0.4298920858297418,2.3726849999999997,1.6833340000000003,-8.39119999999997,7146.696944457924
2025-07-28 07:42:00,36.25579,0.834028,0.7148699517426145,3.501156999999999,3.274768,-3.4722000000000435,7146.746944457924
2025-07-28 07:45:00,38.88889,0.631481,0.5266001922416914,3.125000000000001,2.9275470000000006,0.8680999999999699,7146.796944457924
2025-07-28 07:48:00,41.37732,0.4289360000000002,0.4314784903665804,2.430555,2.4356480000000005,0.8680999999999699,7146.846944457924
2025-07-28 07:51:00,35.32986,0.6893520000000004,0.5346889391817122,2.8645830000000005,2.580324,-2.0254999999999654,7146.896944457924
2025-07-28 07:54:00,33.33334,0.7761579999999997,0.4933635060152305,2.835648,2.3488430000000005,-2.6041999999999916,7146.9469444579245
2025-07-28 07:57:00,33.99884,0.6893519999999995,0.48015853486750165,2.633101999999999,2.2620370000000003,-2.8935000000000173,7146.996944457925
2025-07-28 08:00:00,33.94097,0.6604169999999998,0.468724953515378,2.6041669999999995,2.2620370000000003,-4.918900000000008,7147.046944457925
2025-07-28 08:03:00,37.5,0.6025470000000004,0.42697544455668535,2.34375,2.0305549999999997,0.0,7147.096944457925
2025-07-28 08:06:00,39.52546,0.5736109999999996,0.4509866946158968,2.3148150000000003,2.088426,2.0254999999999654,7147.146944457925
2025-07-28 08:09:00,35.59028,0.8918979999999994,0.556690439353819,3.1828699999999994,2.609260000000001,-2.8935000000000173,7147.196944457925
2025-07-28 08:12:00,35.61921,0.9208339999999993,0.5454931379891707,3.0960649999999994,2.464582,-1.446799999999996,7147.246944457926
2025-07-28 08:15:00,40.01736,0.9787040000000005,0.7076112318333629,3.7615740000000004,3.274767999999999,1.1573999999999955,7147.296944457926
2025-07-28 08:18:00,48.11921,0.8050930000000003,0.7635099116234805,4.427084,4.345373,10.995399999999961,7147.346944457926
2025-07-28 08:21:00,49.16088,0.5446759999999999,0.6558682828359111,3.530093,3.766667,10.41659999999996,7147.396944457926
2025-07-28 08:24:00,56.07639,0.4578709999999999,0.5552352707892237,2.662038,2.869676,20.254599999999982,7147.446944457926
2025-07-28 08:27:00,54.57176,0.6314819999999992,0.7946681192494134,3.9351849999999997,4.287504,17.36099999999999,7147.4969444579265
2025-07-28 08:30:00,52.77778,0.7472219999999998,0.7352350456188465,4.021991,3.998144000000001,15.046300000000002,7147.546944457927
2025-07-28 08:33:00,57.14699,0.5446759999999999,0.6165326358256795,3.0960650000000003,3.2458340000000003,20.25460000000001,7147.596944457927
2025-07-28 08:36:00,51.27315,0.6604169999999998,0.7053690705574621,3.4722229999999996,3.56412,15.9144,7147.646944457927
2025-07-28 08:39:00,49.0162,0.6893519999999995,0.6324165688316556,3.4722229999999996,3.361575,12.152800000000013,7147.696944457927
2025-07-28 08:42:00,50.11574,0.8050929999999994,0.6526801260383782,3.5590279999999996,3.274769000000001,12.73150000000004,7147.746944457927
2025-07-28 08:45:00,54.39815,0.8629629999999997,0.6775640972056858,3.3854169999999995,3.0432880000000004,18.518500000000017,7147.796944457928
2025-07-28 08:48:00,62.26852,1.1233790000000008,0.7838854266105258,4.166667,3.564120999999999,26.04170000000002,7147.846944457928
2025-07-28 08:51:00,68.31597,1.0076390000000002,0.8896526366068618,4.369212,4.142828,34.14340000000004,7147.896944457928
2025-07-28 08:54:00,65.53819,0.8340269999999999,0.7924694927980336,4.137731,4.056018,32.986099999999965,7147.946944457928
2025-07-28 08:57:00,62.67361,0.8629629999999997,0.7911217952011895,3.819444,3.679862,30.96070000000003,7147.996944457928
2025-07-28 09:00:00,67.27431,1.210185,0.8369973671623399,4.51389,3.853473,33.27540000000002,7148.0469444579285
2025-07-28 09:03:00,59.40394,0.8050930000000003,0.8219881492126963,4.108797,4.14282,24.594899999999967,7148.096944457929
2025-07-28 09:06:00,56.45255,0.8340269999999999,0.7621077899523752,3.906249,3.766667,23.726899999999972,7148.146944457929
2025-07-28 09:09:00,57.49421,0.8629629999999997,0.727853495928166,3.6747679999999994,3.4194440000000004,19.386500000000012,7148.196944457929
2025-07-28 09:12:00,66.2037,0.8918990000000004,0.7240478842475225,3.6458329999999997,3.3326379999999993,31.828700000000026,7148.246944457929
2025-07-28 09:15:00,76.96759,0.9497689999999999,0.9231280287252636,4.484954,4.432173000000001,41.08800000000002,7148.296944457929
2025-07-28 09:18:00,78.06713,0.8050920000000001,0.8914635934974746,4.166665999999999,4.345374,42.24539999999999,7148.34694445793
2025-07-28 09:21:00,97.56944,1.3548619999999998,1.4423723317495734,6.597222,6.77593,59.027799999999985,7148.39694445793
2025-07-28 09:24:00,98.64005,0.8629630000000006,0.9764798487633953,4.398149,4.634724,65.39349999999999,7148.44694445793
2025-07-28 09:27:00,100.0,0.834028,0.9738448152865092,4.224537000000001,4.518984000000001,67.99769999999998,7148.49694445793
2025-07-28 09:30:00,100.0,0.834028,0.9606753041128951,4.282407,4.547914,67.70839999999998,7148.54694445793
2025-07-28 09:33:00,100.0,0.8629629999999997,0.9495139556492679,4.224537000000001,4.403239000000001,65.68280000000001,7148.5969444579305
2025-07-28 09:36:00,100.0,1.0076390000000002,1.0669163376879798,4.80324,4.924073,70.02309999999997,7148.646944457931
2025-07-28 09:39:00,100.0,0.9787040000000005,1.0098598747093628,4.542824,4.6057879999999995,65.68280000000001,7148.696944457931
2025-07-28 09:42:00,100.0,1.0365740000000008,1.0534974094686085,4.629630000000001,4.663657999999999,65.39349999999999,7148.746944457931
2025-07-28 09:45:00,100.0,1.0076390000000002,1.0807965146105962,4.918977,5.068748,67.12969999999999,7148.796944457931
2025-07-28 09:48:00,100.0,0.9497689999999999,1.0228247822694685,4.51389,4.663653,63.94669999999999,7148.846944457931
2025-07-28 09:51:00,100.0,0.9787039999999996,1.0098588951721794,4.62963,4.692591999999999,66.84030000000001,7148.896944457932
2025-07-28 09:54:00,100.0,0.8918979999999994,0.9510355253362509,4.3402769999999995,4.461108,63.946799999999996,7148.946944457932
2025-07-28 09:57:00,100.0,0.920833,0.9377446102838258,4.166665999999999,4.200692999999999,60.18519999999998,7148.996944457932
2025-07-28 10:00:00,100.0,1.123379,1.1403059166107554,5.208335999999999,5.242357,66.55090000000001,7149.046944457932
2025-07-28 10:03:00,100.0,1.0655089999999996,1.068058469821594,4.8611059999999995,4.866207,66.26159999999999,7149.096944457932
2025-07-28 10:06:00,57.06019,0.5157410000000002,0.8920278567941395,4.195602000000001,5.0976859999999995,26.041600000000017,7149.1469444579325
2025-07-28 10:09:00,55.58449,0.6604169999999998,0.7986124571352442,4.0509260000000005,4.345367,23.4375,7149.196944457933
2025-07-28 10:12:00,45.68866,1.0365740000000008,0.854121723656971,4.629630000000001,4.287503,11.284699999999987,7149.246944457933
2025-07-28 10:15:00,41.03009,1.3548609999999996,0.8089259228107424,4.774306,3.8534759999999997,4.629599999999982,7149.296944457933
2025-07-28 10:18:00,41.29051,1.3548610000000005,0.8089221289013877,4.774306000000001,3.853471,5.786999999999978,7149.346944457933
2025-07-28 10:21:00,41.08796,1.2680560000000005,0.7779200057613174,4.600695,3.7666709999999997,4.629700000000014,7149.396944457933
2025-07-28 10:24:00,33.73843,1.0365740000000008,0.7116487985971189,4.456018,3.882402999999999,-2.0254999999999654,7149.446944457934
2025-07-28 10:27:00,33.70949,1.2969910000000002,0.7439324838693543,4.513889000000001,3.5930560000000007,-2.314900000000023,7149.496944457934
2025-07-28 10:30:00,33.94097,1.2680560000000005,0.7109191921268103,4.311343000000001,3.39051,-1.4467000000000212,7149.546944457934
2025-07-28 10:33:00,34.17245,1.2680560000000005,0.6871009781539528,4.340279000000001,3.39051,-2.8935000000000173,7149.596944457934
2025-07-28 10:36:00,32.58102,1.2680560000000005,0.6871009781539528,4.311343000000001,3.361574,-3.4722000000000435,7149.646944457934
2025-07-28 10:39:00,30.78703,1.239121,0.6774814902235843,4.195602000000001,3.274768000000001,-4.3402999999999565,7149.6969444579345
2025-07-28 10:42:00,30.93172,1.2969910000000002,0.6716887668792031,4.166667,3.159027,-5.208399999999983,7149.746944457935
2025-07-28 11:36:00,30.6713,1.7888890000000002,0.7616240159195059,4.947922,3.3905129999999994,-6.365799999999979,7149.746944457935
2025-07-28 11:39:00,30.49768,1.7310189999999999,0.7763831510265844,4.890041999999999,3.4194429999999993,-5.497700000000009,7149.746944457935
2025-07-28 11:42:00,30.00578,1.702083,0.7679411945545551,4.890046,3.4483829999999998,-6.365799999999979,7149.746944457935
2025-07-28 11:48:00,30.84491,1.8178240000000008,0.7360900930471617,4.774305,3.159033,-5.497699999999952,7149.746944457935
2025-07-28 11:51:00,31.36574,1.8178240000000008,0.7697342786814412,4.890047000000001,3.3037029999999996,-5.497700000000009,7149.746944457935
2025-07-28 11:54:00,32.26273,1.7888890000000002,0.8231490790863802,5.2083319999999995,3.708793,-3.4722000000000435,7149.746944457935
2025-07-28 12:00:00,30.06366,1.8178240000000008,0.7360876923230971,4.918977,3.3037029999999996,-5.786999999999978,7149.746944457935
2025-07-28 12:03:00,49.53704,2.1361109999999996,0.7818961257320832,4.976852,3.0143510000000004,14.46769999999998,7149.746944457935
2025-07-28 12:06:00,31.51042,1.9625000000000004,0.8427492824485429,5.208332,3.506252,-4.050899999999956,7149.746944457935
2025-07-28 13:24:00,31.45255,1.7888890000000002,0.8231490790863802,5.237271999999999,3.7377329999999995,-4.629599999999982,7149.746944457935
2025-07-28 13:27:00,31.13426,1.7310189999999999,0.8059304270804405,5.353012,3.9113430000000005,-4.340300000000013,7149.746944457935
2025-07-28 13:30:00,32.06018,1.7888890000000002,0.8231490790863785,5.3819420000000004,3.882402999999999,-4.629599999999982,7149.746944457935
2025-07-28 13:33:00,31.04745,1.702083,0.7972677037172262,5.324076,3.9113430000000005,-4.340300000000013,7149.746944457935
2025-07-28 14:57:00,33.36227,1.0365740000000008,0.7676153395203917,4.716435000000001,4.229627999999999,-2.893599999999992,7149.746944457935
2025-07-28 15:00:00,38.04977,0.4868050000000004,0.5973050369226255,3.906249,4.142822999999999,0.867999999999995,7149.746944457935
2025-07-28 15:03:00,45.57291,0.2842590000000005,0.6313826361199947,3.1828710000000004,4.0849530000000005,7.5230999999999995,7149.746944457935
2025-07-28 15:06:00,41.98495,0.2842590000000005,0.6313816538762007,3.327546000000001,4.2296249999999995,5.787099999999953,7149.746944457935
2025-07-28 15:09:00,35.56134,0.5157410000000002,0.6519196162578365,3.8773149999999994,4.171759999999999,0.0,7149.746944457935
2025-07-28 15:12:00,31.36574,0.6604169999999998,0.6484239474652047,3.9930559999999993,3.969214,-4.340300000000013,7149.746944457935
2025-07-28 15:21:00,31.56828,0.8050929999999994,0.6005768198547832,3.8773160000000004,3.5062510000000007,-5.497700000000009,7149.746944457935
2025-07-28 15:24:00,32.08912,0.8050930000000003,0.6356893340882066,3.906251000000001,3.593056,-5.208300000000008,7149.746944457935
2025-07-28 15:36:00,30.38194,0.834028,0.5750284552051973,3.7615740000000004,3.3037040000000006,-6.076499999999953,7149.746944457935
2025-07-28 15:48:00,30.70023,0.7761579999999997,0.5886153716162033,3.616897999999999,3.274769,-6.365700000000004,7149.746944457935
2025-07-28 18:30:00,32.26273,0.6604160000000006,0.4091449309663205,2.3148150000000003,1.8858799999999993,-7.8125,7149.746944457935
2025-07-28 18:33:00,33.07291,0.6025460000000002,0.42697504731650804,2.2569440000000007,1.9437499999999996,-4.629599999999982,7149.746944457935
2025-07-28 18:36:00,31.65509,0.6025469999999995,0.42697544455668446,2.3148150000000003,2.00162,-5.787000000000035,7149.746944457935
2025-07-28 18:39:00,31.71297,0.6893519999999995,0.41958344050045465,2.459491,2.00162,-2.8935000000000173,7149.746944457935
2025-07-28 18:42:00,30.7581,0.6893519999999995,0.41958344050045465,2.517361,2.0594900000000003,-5.497700000000009,7149.746944457935
2025-07-28 18:45:00,30.43982,0.7761579999999997,0.47226029511282197,2.459491,1.9437499999999996,-6.94440000000003,7149.746944457935
2025-07-28 21:45:00,30.03472,0.5157410000000002,0.3548350952773764,1.6203709999999996,1.3361109999999998,-6.944500000000005,7149.746944457935
2025-07-28 21:48:00,31.04745,0.48680599999999963,0.3618867380285355,1.7071759999999996,1.4807870000000003,-7.233699999999999,7149.746944457935
2025-07-28 23:15:00,30.46875,0.4578709999999999,0.3319075377067008,1.6203709999999996,1.3939810000000001,-6.944500000000005,7149.746944457935
2025-07-28 23:18:00,31.77083,0.48680599999999963,0.3618861151850662,1.765047,1.5386569999999997,-5.208300000000008,7149.746944457935
2025-07-29 07:57:00,31.19213,0.7472219999999998,0.417251002879786,2.3726849999999997,1.8280089999999998,-7.8125,7149.746944457935
2025-07-29 08:00:00,30.87384,0.6025469999999995,0.38787445676590315,1.9965279999999996,1.6254620000000006,-5.7871000000000095,7149.796944457935
2025-07-29 08:03:00,30.12153,0.5736119999999998,0.37702414395057776,1.9097230000000005,1.5675930000000005,-6.6551000000000045,7149.846944457935
2025-07-29 08:06:00,33.18866,0.6604160000000006,0.4298368000503302,1.9675920000000007,1.5675929999999996,-4.918999999999983,7149.896944457935
2025-07-29 08:09:00,37.4132,0.6025470000000004,0.42697544455668535,2.1990740000000004,1.885879,0.5786999999999694,7149.946944457935
2025-07-29 08:12:00,40.76968,0.7182869999999992,0.5104742685094736,2.7777769999999995,2.406713,2.6042000000000485,7149.996944457936
2025-07-29 08:15:00,38.9757,0.9497689999999999,0.5776120428636683,3.038194,2.4067119999999997,0.28940000000000055,7150.046944457936
2025-07-29 08:18:00,45.92014,1.0365739999999999,0.7493563381319259,3.703703,3.1879630000000008,8.680600000000027,7150.096944457936
2025-07-29 08:21:00,55.06366,0.8050930000000003,0.6856819545888033,3.645834,3.4194449999999996,17.36110000000002,7150.146944457936
2025-07-29 08:24:00,59.57755,0.5446760000000008,0.6686690084941433,2.951389,3.2168979999999996,22.279999999999973,7150.196944457936
2025-07-29 08:27:00,68.57639,0.45787000000000067,0.6412459637397037,2.8935190000000004,3.3037039999999998,35.87959999999998,7150.2469444579365
2025-07-29 08:30:00,58.47801,0.5157409999999993,0.6766820302977176,3.0092599999999994,3.361575000000001,26.620300000000043,7150.296944457937
2025-07-29 08:33:00,48.09028,0.7182869999999992,0.6614216829922192,3.3564819999999997,3.245833,14.757000000000005,7150.346944457937
2025-07-29 08:36:00,43.98148,0.9787029999999994,0.6698591431491477,3.5590279999999996,3.0143520000000006,9.548699999999997,7150.396944457937
2025-07-29 08:39:00,43.92361,1.0365739999999999,0.651511397003999,3.530093,2.869675,6.6551000000000045,7150.446944457937
2025-07-29 08:42:00,42.47685,0.8629629999999997,0.6241212190479254,3.3854169999999995,2.956481,8.680600000000027,7150.496944457937
2025-07-29 08:45:00,42.33218,0.9787039999999996,0.6889582013479081,3.6458329999999997,3.1300920000000003,6.6551000000000045,7150.546944457938
2025-07-29 08:48:00,45.54398,1.0076390000000002,0.640865506499151,3.443288,2.8118049999999997,10.416699999999992,7150.596944457938
2025-07-29 08:51:00,52.1412,1.0655090000000005,0.866779561908958,4.166667,3.7956009999999996,16.493100000000027,7150.646944457938
2025-07-29 08:54:00,58.99884,0.8629639999999998,0.7113946782316392,3.73264,3.4483800000000002,24.59499999999997,7150.696944457938
2025-07-29 08:57:00,55.49769,0.747223,0.6750284194526313,3.4432869999999998,3.3037030000000005,21.701400000000035,7150.746944457938
2025-07-29 09:00:00,49.10301,0.7761570000000004,0.640030506384268,3.414352,3.1590279999999993,13.888900000000035,7150.7969444579385
2025-07-29 09:03:00,47.3669,0.8050920000000001,0.6526796913638818,3.530092,3.2458340000000003,11.574100000000044,7150.846944457939
2025-07-29 09:06:00,55.81597,0.9497690000000008,0.6959092302240867,3.4432869999999998,2.985416,20.54400000000004,7150.896944457939
2025-07-29 09:09:00,54.83218,0.7761579999999997,0.6884649506010893,3.211806,3.043286,20.543900000000008,7150.946944457939
2025-07-29 09:12:00,55.87384,0.8918980000000003,0.7890587180157588,3.993056000000001,3.7956019999999997,21.12270000000001,7150.996944457939
2025-07-29 09:15:00,56.68403,0.834028,0.7773935704644089,3.9641200000000003,3.853473,23.14820000000003,7151.046944457939
2025-07-29 09:18:00,55.61343,0.834028,0.7466024229505362,3.819444,3.650925,22.858799999999974,7151.09694445794
2025-07-29 09:21:00,55.52662,0.7761579999999997,0.7040618705929446,3.5879639999999995,3.448379,19.675999999999988,7151.14694445794
2025-07-29 09:24:00,63.10764,0.8629629999999997,0.7113942386739015,3.616898,3.3326390000000004,26.331000000000017,7151.19694445794
2025-07-29 09:27:00,57.40741,0.8629629999999997,0.7599671517228623,3.7615740000000004,3.564121,21.990700000000004,7151.24694445794
2025-07-29 09:30:00,56.56829,0.834028,0.7466024229505362,3.6747680000000003,3.5062490000000004,22.56940000000003,7151.29694445794
2025-07-29 09:33:00,63.33912,0.8050920000000001,0.7635083923441993,3.7615739999999995,3.679862,28.935100000000006,7151.3469444579405
2025-07-29 09:36:00,77.86458,1.0076390000000002,1.108218470936183,4.600695,4.808331999999999,44.27080000000001,7151.396944457941
2025-07-29 09:39:00,93.98148,0.8918979999999994,0.9510355253362509,4.3402769999999995,4.461108,59.317200000000014,7151.446944457941
2025-07-29 09:42:00,97.65625,0.7761579999999997,0.915503884406413,4.195602,4.490048,59.02779999999996,7151.496944457941
2025-07-29 09:45:00,99.18981,0.7761569999999995,0.966792105669344,4.253472,4.663659000000001,63.946699999999964,7151.546944457941
2025-07-29 09:48:00,100.0,0.8050920000000001,0.9049471555523941,4.02199,4.229632,59.31710000000004,7151.596944457941
2025-07-29 09:51:00,100.0,0.7472220000000007,0.8992419447796893,3.819445000000001,4.142822999999999,65.10409999999999,7151.646944457942
2025-07-29 09:54:00,96.96181,0.8629629999999997,0.9764784629040377,4.253473,4.490044999999999,55.266200000000026,7151.696944457942
2025-07-29 09:57:00,92.30324,0.7761570000000004,0.9541211560613421,4.137731,4.518979999999999,62.78939999999997,7151.746944457942
2025-07-29 10:00:00,89.58333,0.8050920000000001,0.9446790469026848,4.166667,4.46111,61.6319,7151.796944457942
2025-07-29 10:03:00,90.74074,0.7761579999999997,0.9024148266044362,4.021991,4.287503999999999,58.449100000000016,7151.846944457942
2025-07-29 10:06:00,92.21644,0.8050929999999994,0.8778520970155668,3.9930559999999993,4.142829000000001,61.92119999999997,7151.8969444579425
2025-07-29 10:09:00,92.88194,0.8050929999999994,0.9577004580159837,4.195601999999999,4.518979,63.94669999999999,7151.946944457943
2025-07-29 10:12:00,95.34144,0.7761569999999995,0.9284802126959848,4.021991,4.345369,65.10419999999999,7151.996944457943
2025-07-29 10:15:00,94.67593,0.7761579999999997,0.8892066662178651,3.848381,4.084954000000001,61.9213,7152.046944457943
2025-07-29 10:18:00,94.50231,0.7761569999999995,0.8892065772199209,3.877314,4.113889,66.26160000000002,7152.096944457943
2025-07-29 10:21:00,92.15856,0.747223,0.9374055150709748,4.079862,4.490044000000001,65.39350000000002,7152.146944457943
2025-07-29 10:24:00,90.79861,0.7472219999999998,0.9746925006779494,4.282407,4.779400000000001,64.52549999999997,7152.196944457944
2025-07-29 10:27:00,89.03356,0.7472219999999998,0.9120688585155121,4.108796,4.461113999999999,61.342600000000004,7152.246944457944
2025-07-29 10:30:00,92.27431,0.747223,0.8992451810396342,4.021991,4.345374,65.97220000000002,7152.296944457944
2025-07-29 10:33:00,84.63542,0.6893520000000004,0.8909482382505476,3.877314,4.3164299999999995,57.870299999999986,7152.346944457944
2025-07-29 10:36:00,79.1956,0.8050920000000001,0.8914617207021958,4.021991000000001,4.2006950000000005,54.108799999999974,7152.396944457944
2025-07-29 10:39:00,77.37269,0.7761579999999997,0.8758799105088392,3.9351860000000007,4.142824000000001,50.347200000000015,7152.4469444579445
2025-07-29 10:42:00,77.5463,0.834028,0.8930811459920555,3.993056,4.113884,48.90050000000002,7152.496944457945
2025-07-29 10:45:00,73.09028,0.7472219999999998,0.8333841272004039,3.8483799999999997,4.027084,47.742999999999995,7152.546944457945
2025-07-29 10:48:00,71.26736,0.7761579999999997,0.821250748193811,3.906251,3.9981480000000005,43.692199999999985,7152.596944457945
2025-07-29 10:51:00,67.21644,0.8340269999999999,0.8651271810386268,3.993056,4.056018,39.0625,7152.646944457945
2025-07-29 10:54:00,66.63773,0.8629629999999997,0.8509868311781811,4.021991000000001,3.9981480000000005,37.905100000000004,7152.696944457945
2025-07-29 10:57:00,63.74421,0.8629629999999997,0.7911207337004141,3.8483790000000004,3.7087950000000003,32.69670000000002,7152.746944457946
2025-07-29 11:00:00,64.20718,0.920833,0.8181396367794928,3.8773150000000003,3.679861,31.82860000000005,7152.796944457946
2025-07-29 11:03:00,63.65741,0.8918989999999996,0.8353544991562138,3.9641209999999996,3.853472,35.011600000000044,7152.846944457946
2025-07-29 11:06:00,61.89236,0.9497689999999999,0.8154563586346658,3.9641209999999996,3.7087960000000004,29.51389999999998,7152.896944457946
2025-07-29 11:09:00,64.67014,0.9497679999999997,0.7992321246428716,3.906249,3.6219900000000003,32.696799999999996,7152.946944457946
2025-07-29 11:12:00,61.63194,0.8340269999999999,0.777392568775097,3.732639,3.6219920000000005,33.27550000000002,7152.9969444579465
2025-07-29 11:15:00,61.60301,0.9787039999999996,0.79541433966286,3.906251,3.564121,32.11809999999997,7153.046944457947
2025-07-29 11:18:00,55.09259,0.7761579999999997,0.7194168730562911,3.7615739999999995,3.650925,23.4375,7153.096944457947
2025-07-29 11:21:00,54.60069,0.9497679999999997,0.7992332545354489,3.790508,3.5062510000000007,22.569399999999973,7153.146944457947
2025-07-29 11:24:00,56.16319,0.9787039999999996,0.812066367942552,3.9641199999999994,3.650925,23.7269,7153.196944457947
2025-07-29 11:27:00,53.125,0.8629629999999997,0.7440374874769514,3.993056,3.7666660000000007,22.28019999999998,7153.246944457947
2025-07-29 11:30:00,56.27894,0.8629629999999997,0.7278540599021599,3.819444,3.564121,24.30559999999997,7153.296944457948
2025-07-29 11:33:00,55.61343,0.8629629999999997,0.7756563991833273,3.790508,3.6219900000000003,22.569500000000005,7153.346944457948
2025-07-29 11:36:00,55.20833,0.9208339999999993,0.7862753645776197,3.9641199999999994,3.7087950000000003,23.7269,7153.396944457948
2025-07-29 11:39:00,53.00926,0.9208339999999993,0.7534196452056031,3.9641199999999994,3.650926,19.675900000000013,7153.446944457948
2025-07-29 11:42:00,52.83565,0.9497689999999999,0.7660137206372855,3.8773150000000003,3.5351860000000004,19.097199999999987,7153.496944457948
2025-07-29 11:45:00,57.03125,0.9497680000000006,0.7489797437895543,3.8194440000000007,3.4483800000000002,23.4375,7153.5469444579485
2025-07-29 11:48:00,55.49769,0.7761579999999997,0.7345456753810607,3.6747679999999994,3.5930560000000007,22.280100000000004,7153.596944457949
2025-07-29 11:51:00,54.83218,0.7761579999999997,0.7345451563133755,3.703703,3.6219900000000003,23.726800000000026,7153.646944457949
2025-07-29 11:54:00,57.03125,0.834028,0.7621071968220494,3.7615750000000006,3.6219900000000003,23.4375,7153.696944457949
2025-07-29 11:57:00,55.49769,0.834028,0.7621082607748828,3.7615730000000003,3.6219900000000003,23.7269,7153.746944457949
2025-07-29 12:00:00,52.28588,0.8050920000000001,0.717538370668623,3.703704,3.5351850000000002,19.965300000000013,7153.796944457949
2025-07-29 12:03:00,52.57523,1.0655090000000005,0.7794056246893883,4.484954,3.969213,17.071799999999996,7153.84694445795
2025-07-29 12:06:00,52.95139,0.9497679999999997,0.7489797437895539,3.8483790000000004,3.477315000000001,17.939800000000048,7153.89694445795
2025-07-29 12:09:00,54.36921,0.9497679999999997,0.7660132874552149,3.906249,3.564121,18.807900000000018,7153.94694445795
2025-07-29 12:12:00,53.87731,0.920833,0.7699785632347199,3.9641210000000004,3.6798610000000007,19.675999999999988,7153.99694445795
2025-07-29 12:15:00,54.13773,0.920833,0.7699785632347199,3.993056,3.7087960000000004,19.965300000000013,7154.04694445795
2025-07-29 12:18:00,55.23727,0.9497679999999997,0.7827563420892178,3.9351849999999997,3.6219900000000003,21.411999999999978,7154.0969444579505
2025-07-29 12:21:00,58.68056,1.0076390000000002,0.8576738347152627,4.3402769999999995,4.056018,23.4375,7154.146944457951
2025-07-29 12:24:00,60.06944,0.8918980000000003,0.820126625732071,4.1377310000000005,3.998144000000001,25.462999999999965,7154.196944457951
2025-07-29 12:27:00,58.68056,0.834028,0.8220493667658034,4.0509260000000005,4.027082,26.041600000000017,7154.246944457951
2025-07-29 12:30:00,59.25926,0.8918980000000003,0.8353540205202883,4.0509260000000005,3.940278,26.909699999999987,7154.296944457951
2025-07-29 12:33:00,59.54861,0.834028,0.7924704936843512,3.9351860000000007,3.853473,24.884299999999996,7154.346944457951
2025-07-29 12:36:00,56.16319,0.6893520000000004,0.7343438840668596,3.7615750000000006,3.853473,21.701400000000035,7154.396944457952
2025-07-29 12:39:00,56.07639,0.920833,0.7699785632347199,3.9641210000000004,3.6798610000000007,20.254599999999982,7154.446944457952
2025-07-29 12:42:00,58.04398,0.834028,0.7621077287985982,3.819445,3.6798610000000007,25.173500000000047,7154.496944457952
2025-07-29 12:45:00,54.6875,0.7472219999999998,0.7497661181630793,3.7905100000000003,3.7956020000000006,20.254599999999982,7154.546944457952
2025-07-29 12:48:00,53.47222,0.7761579999999997,0.7494597888519201,3.906251,3.853472,19.386599999999987,7154.596944457952
2025-07-29 12:51:00,55.64236,0.834028,0.7621082607748828,3.790509,3.650926,21.122600000000034,7154.6469444579525
2025-07-29 12:54:00,38.4838,0.48680599999999963,0.6711366262952165,3.645834,4.056018000000001,2.8935000000000173,7154.696944457953
2025-07-29 12:57:00,34.23032,0.6893520000000004,0.7343438840668596,4.137732000000001,4.22963,-1.1573999999999955,7154.746944457953
2025-07-29 13:00:00,34.9537,0.8918980000000003,0.7570771286965938,4.427084,4.171764,-2.893599999999992,7154.796944457953
2025-07-29 13:03:00,34.17245,0.7761579999999997,0.6884627769188678,4.282408,4.113884,-1.4467000000000212,7154.846944457953
2025-07-29 13:06:00,32.84143,0.6314819999999992,0.6194855350815194,3.819444,3.7956020000000006,-2.0254000000000474,7154.896944457953
2025-07-29 13:09:00,35.8507,0.8050929999999994,0.6693353117559695,3.90625,3.650926,-0.2892999999999688,7154.946944457954
2025-07-29 13:12:00,38.10764,0.8050930000000003,0.6693347416226788,3.7615750000000006,3.5062500000000005,4.3402999999999565,7154.996944457954
2025-07-29 13:15:00,36.45834,0.8050930000000003,0.717539375273565,3.9641210000000004,3.7956019999999997,-0.28940000000000055,7155.046944457954
2025-07-29 13:18:00,33.8831,0.7472219999999998,0.6904198037231586,4.195602,4.084950000000001,-2.314799999999991,7155.096944457954
2025-07-29 13:21:00,34.31713,0.834028,0.6651886099334581,4.195602,3.8824080000000007,-2.314700000000016,7155.146944457954
2025-07-29 13:24:00,35.99537,0.834028,0.6986080380758474,4.050926,3.7956019999999997,-0.867999999999995,7155.1969444579545
2025-07-29 13:27:00,32.2338,0.7472219999999998,0.6272345461218453,3.8483799999999997,3.6219920000000005,-3.4721999999999866,7155.246944457955
2025-07-29 13:30:00,33.15972,0.8629629999999997,0.6601404474854824,3.906251,3.5351850000000002,-2.8934999999999604,7155.296944457955
2025-07-29 13:33:00,34.4618,0.834028,0.6479793108312893,3.8773160000000004,3.5351850000000002,-0.5787000000000262,7155.346944457955
2025-07-29 13:36:00,36.08218,0.7761579999999997,0.6726084661064108,3.73264,3.5351860000000004,-0.28930000000002565,7155.396944457955
2025-07-29 13:39:00,35.41666,0.7761579999999997,0.6726084661064108,3.73264,3.5351860000000004,-1.446799999999996,7155.446944457955
2025-07-29 13:42:00,34.23032,0.834028,0.6651880212809357,3.906251,3.593056,-0.28930000000002565,7155.496944457956
2025-07-29 13:45:00,33.91204,0.747223,0.6593787918897113,3.906251000000001,3.737731,-2.314799999999991,7155.546944457956
2025-07-29 13:48:00,36.60301,0.834028,0.6479793108312893,3.8773160000000004,3.5351850000000002,1.73599999999999,7155.596944457956
2025-07-29 13:51:00,33.62268,0.7472219999999998,0.627233980121978,3.906251,3.679862,-2.6042000000000485,7155.646944457956
2025-07-29 13:54:00,32.37847,0.8629629999999997,0.660141055964407,4.137731,3.7666660000000007,-5.497700000000009,7155.696944457956
2025-07-29 13:57:00,33.56482,0.9787040000000005,0.6889582013479083,4.108796,3.5930549999999997,-3.182900000000018,7155.7469444579565
2025-07-29 14:00:00,39.58334,0.9787040000000005,0.6698595312407061,3.906251,3.361574,3.182800000000043,7155.796944457957
2025-07-29 14:03:00,40.91435,0.8629629999999997,0.6601404474854824,3.7905100000000003,3.4194440000000004,4.340300000000013,7155.846944457957
2025-07-29 14:06:00,40.76968,0.8050930000000003,0.763510948271643,4.369213,4.287503999999999,3.182799999999986,7155.896944457957
2025-07-29 14:09:00,40.625,0.834028,0.7308619531644762,4.137732000000001,3.940278,4.629600000000039,7155.946944457957
2025-07-29 14:12:00,40.07523,0.8050920000000001,0.7017432834197612,3.877314,3.679862,2.6041999999999916,7155.996944457957
2025-07-29 14:15:00,37.38426,0.7761579999999997,0.6564719287314438,3.819444,3.5930560000000007,0.0,7156.046944457958
2025-07-29 14:18:00,32.63889,0.7182870000000001,0.6142809639907495,3.906251,3.7087969999999997,-3.761599999999987,7156.096944457958
2025-07-29 14:21:00,33.27546,0.834028,0.6479799117896741,3.9351860000000007,3.593056,-2.6041999999999916,7156.146944457958
2025-07-29 14:24:00,36.22685,0.8918980000000003,0.6541592678397892,3.9351860000000007,3.5062499999999996,-0.8681000000000267,7156.196944457958
2025-07-29 14:27:00,37.21065,0.8050930000000003,0.6856819545888033,3.819445,3.593056,0.8680999999999699,7156.246944457958
2025-07-29 14:30:00,37.0081,0.8050930000000003,0.6693347416226788,3.819445,3.56412,0.28940000000000055,7156.2969444579585
2025-07-29 14:33:00,37.4132,0.7761579999999997,0.6726084661064108,3.7615739999999995,3.56412,0.867999999999995,7156.346944457959
2025-07-29 14:36:00,33.76736,0.7182879999999994,0.6142814144599827,3.848381,3.650926,-2.60409999999996,7156.396944457959
2025-07-29 14:39:00,34.14352,0.834028,0.6479799117896741,3.906251000000001,3.564121,-1.446799999999996,7156.446944457959
2025-07-29 14:42:00,30.38194,0.8050920000000001,0.6693348697041069,4.021990000000001,3.766667,-3.7615000000000123,7156.496944457959
2025-07-29 14:48:00,30.7581,0.920833,0.6472021175502297,4.0509260000000005,3.564121,-5.208300000000008,7156.496944457959
2025-07-29 14:51:00,30.35301,0.834028,0.6124103533093325,3.7615740000000004,3.361574,-4.629599999999982,7156.496944457959
2025-07-29 15:00:00,31.10532,0.920833,0.6472021175502297,3.877314,3.3905089999999998,-4.340199999999982,7156.496944457959
2025-07-29 15:03:00,34.23032,0.8629629999999997,0.6241224935922705,3.703703,3.274769000000001,-2.0254000000000474,7156.496944457959
2025-07-29 15:09:00,30.23727,0.834028,0.6303994226450992,3.790509,3.4194440000000004,-6.365799999999979,7156.496944457959
2025-07-29 15:12:00,31.45255,0.8050929999999994,0.6005768198547832,3.7615739999999995,3.3905089999999998,-5.497700000000009,7156.496944457959
2025-07-29 15:15:00,31.97338,0.7761579999999997,0.6061352642163416,3.5879639999999995,3.274769,-5.497700000000009,7156.496944457959
2025-07-29 15:24:00,31.56828,0.8918980000000003,0.6168064557708716,3.7905100000000003,3.3037039999999998,-5.497699999999952,7156.496944457959
2025-07-29 15:27:00,32.75463,0.834028,0.6303994226450992,3.616898,3.245833,-2.8934999999999604,7156.546944457959
2025-07-29 15:30:00,33.04398,0.8050930000000003,0.6526801260383788,3.6747680000000003,3.3905090000000007,-4.050900000000013,7156.59694445796
2025-07-29 15:33:00,32.03125,0.834028,0.6651880212809357,3.993056,3.679861,-4.629600000000039,7156.64694445796
2025-07-29 15:36:00,33.91204,0.8629639999999998,0.6423398849314037,4.021991,3.6219900000000003,-2.314799999999991,7156.69694445796
2025-07-29 15:39:00,33.73843,0.7182879999999994,0.6302786467193799,3.73264,3.564120000000001,-3.4722000000000435,7156.74694445796
2025-07-29 15:42:00,30.49768,0.7761570000000004,0.640030506384268,3.8194440000000007,3.56412,-4.918900000000008,7156.79694445796
2025-07-29 15:45:00,30.7581,0.8050930000000003,0.6526795448054195,3.9641210000000004,3.679861,-5.787099999999953,7156.8469444579605
2025-07-29 15:48:00,34.69329,0.8629630000000006,0.660140447485483,3.9641210000000004,3.5930549999999997,-3.182800000000043,7156.896944457961
2025-07-29 15:51:00,32.95718,0.7182870000000001,0.6302781884553309,3.7615750000000006,3.5930560000000007,-3.761600000000044,7156.946944457961
2025-07-29 15:57:00,31.19213,0.8918980000000003,0.6357166401788742,4.050926,3.5930549999999997,-5.787000000000035,7156.946944457961
2025-07-29 16:00:00,34.08565,0.8629629999999997,0.660141055964407,3.8483799999999997,3.477315000000001,-2.6041000000000167,7156.996944457961
2025-07-29 16:03:00,31.79977,0.7472219999999998,0.627233980121978,3.7615740000000004,3.5351850000000002,-4.629600000000039,7157.046944457961
2025-07-29 16:06:00,33.07291,0.8050930000000003,0.6693353117559697,3.9351850000000006,3.679861,-3.761599999999987,7157.096944457961
2025-07-29 16:09:00,34.14352,0.8629630000000006,0.6423394743817833,3.8773160000000004,3.477316,-3.4721999999999866,7157.146944457962
2025-07-29 16:12:00,33.21759,0.7182870000000001,0.6459850552235328,3.7615750000000006,3.6219920000000005,-5.786999999999978,7157.196944457962
2025-07-29 16:15:00,32.2338,0.8050930000000003,0.6526801260383788,3.819445,3.5351860000000004,-4.629600000000039,7157.246944457962
2025-07-29 16:18:00,30.03472,0.747223,0.6434544860979274,3.906251000000001,3.7087950000000003,-6.944500000000005,7157.296944457962
2025-07-29 16:21:00,31.77083,0.8050930000000003,0.6356887407749979,3.8773160000000004,3.56412,-4.629600000000039,7157.346944457962
2025-07-29 16:24:00,32.08912,0.7761569999999995,0.6061348402672846,3.819445,3.5062510000000007,-4.050900000000013,7157.3969444579625
2025-07-29 16:27:00,33.94097,0.7472219999999998,0.627233980121978,3.6747680000000003,3.448379,-2.8935000000000173,7157.446944457963
2025-07-29 16:30:00,35.12732,0.8050929999999994,0.6356887407749975,3.73264,3.4194440000000004,-3.7614999999999554,7157.496944457963
2025-07-29 16:33:00,34.78009,0.920833,0.7019416777699973,3.9351849999999997,3.5351860000000004,-2.0255000000000223,7157.546944457963
2025-07-29 16:36:00,31.62616,0.8918989999999996,0.6541603041863544,3.9351849999999997,3.5062490000000004,-4.918999999999983,7157.596944457963
2025-07-29 16:39:00,31.97338,0.920833,0.6658663493689682,3.993056,3.5351860000000004,-5.7871000000000095,7157.646944457963
2025-07-29 16:42:00,32.37847,0.8918980000000003,0.6898131186771698,3.90625,3.5351860000000004,-3.761599999999987,7157.696944457964
2025-07-29 16:45:00,32.7257,0.8918980000000003,0.6721791105299022,3.90625,3.5062500000000005,-3.4722999999999615,7157.746944457964
2025-07-29 18:03:00,30.12153,1.0076390000000002,0.8737667198466198,5.179403,4.924073999999999,-6.365800000000036,7157.746944457964
2025-07-29 18:06:00,30.49768,0.9208339999999993,0.7019445357402979,4.6875,4.287504,-6.076400000000035,7157.746944457964
2025-07-29 23:45:00,32.63889,2.3965270000000007,0.8468401833918829,3.4432869999999998,1.220371,-4.919099999999958,7157.746944457964
2025-07-29 23:54:00,30.15047,2.685879,1.0394190272916481,3.501157,1.0756939999999995,-5.7871000000000095,7157.746944457964
2025-07-30 00:15:00,33.33334,2.570139,0.8429907205814722,3.5011579999999993,1.0756949999999996,-4.050900000000013,7157.746944457964
2025-07-30 00:54:00,30.87384,2.222917,0.7606814433680524,3.327547,1.2493049999999997,-5.208399999999983,7157.746944457964
2025-07-30 01:42:00,31.77083,2.222917,0.8037272308625948,3.3854169999999995,1.3361110000000007,-3.7614999999999554,7157.746944457964
2025-07-30 01:51:00,31.79977,2.4543980000000003,0.8158277716960286,3.327547,1.0178239999999992,-5.787000000000035,7157.746944457964
2025-07-30 02:30:00,31.27893,2.4254620000000005,0.8539574098305055,3.414352,1.1624999999999996,-7.233899999999949,7157.746944457964
2025-07-30 03:18:00,30.7581,2.367592,0.8397029275035591,3.4432870000000007,1.2493059999999998,-5.786999999999978,7157.746944457964
2025-07-30 03:27:00,31.8287,2.599074,0.8962971147737148,3.414352,0.9888880000000002,-5.208399999999983,7157.746944457964
2025-07-30 03:57:00,30.35301,2.2518520000000004,0.8109606487724395,3.3854170000000003,1.307175,-6.944499999999948,7157.746944457964
2025-07-30 04:06:00,31.56828,2.280787,0.774578366710349,3.530092,1.3939810000000001,-3.761599999999987,7157.746944457964
2025-07-30 04:45:00,33.42014,2.4543990000000004,0.8158296460634227,3.3854170000000003,1.0756940000000004,-3.7615000000000123,7157.746944457964
2025-07-30 07:03:00,30.43982,2.020371,0.7903363691738621,3.5590280000000005,1.7412030000000005,-6.365700000000004,7157.746944457964
2025-07-30 07:12:00,38.13657,2.483334,1.0205954399478954,4.513889,2.319908,2.314800000000048,7157.746944457964
2025-07-30 07:15:00,36.77662,2.2807869999999992,0.9310499402270499,4.51389,2.493519,-2.893599999999992,7157.746944457964
2025-07-30 07:18:00,32.06018,1.991435,0.782664611344836,4.224537000000001,2.4356480000000005,-4.91900000000004,7157.746944457964
2025-07-30 07:45:00,30.15047,0.8050920000000001,0.807637322558649,4.6875,4.692594,-6.365700000000004,7157.746944457964
2025-07-30 09:30:00,34.8669,0.9787030000000003,0.8605499370533266,6.047456,5.821063,-3.182900000000018,7157.746944457964
2025-07-30 09:33:00,34.75116,0.7472219999999998,0.860096064105584,4.745366000000001,4.9819439999999995,-4.340300000000013,7157.746944457964
2025-07-30 09:36:00,36.71875,0.6893519999999995,0.7886214635529519,4.774306,4.9819439999999995,-2.314899999999966,7157.746944457964
2025-07-30 09:39:00,31.16319,0.6604169999999998,0.7327542426884585,4.484954,4.634725,-5.786999999999978,7157.746944457964
2025-07-30 10:06:00,34.98264,0.4578699999999998,0.6761992215800356,3.4722219999999995,3.9692180000000006,-5.208399999999983,7157.746944457964
2025-07-30 10:09:00,33.59375,0.6025469999999995,0.7143172347563433,4.079860999999999,4.316434000000001,-4.918999999999983,7157.796944457964
2025-07-30 10:12:00,30.84491,0.8629629999999997,0.8063735979746204,4.62963,4.518979,-5.787000000000035,7157.846944457964
2025-07-30 10:15:00,33.27546,0.834028,0.7308630496457003,4.7453710000000004,4.547919,-4.340300000000013,7157.896944457964
2025-07-30 10:18:00,38.33912,0.834028,0.8509315805649122,5.3819420000000004,5.415974,-0.28940000000000055,7157.9469444579645
2025-07-30 10:21:00,35.06945,0.747223,0.8198288038940075,5.237267000000001,5.387034,-2.0253999999999905,7157.996944457965
2025-07-30 10:24:00,32.11805,0.6314819999999992,0.648349162022995,4.484953999999999,4.518984,-5.497700000000009,7158.046944457965
2025-07-30 10:27:00,42.07176,0.40000000000000036,0.626603402036895,3.3854170000000003,3.9113430000000005,3.4721999999999866,7158.096944457965
2025-07-30 10:30:00,42.2743,0.39999999999999947,0.659603191573865,3.3275449999999998,3.940278000000001,5.497599999999977,7158.146944457965
2025-07-30 10:33:00,37.52893,0.631481,0.6901373335214683,3.877314,3.9981490000000006,-1.1573999999999955,7158.196944457965
2025-07-30 10:36:00,32.60995,0.8050920000000001,0.7484067940205381,4.369212,4.258565,-4.050900000000013,7158.246944457966
