Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-07-30 13:24:00,30.58449,0.8050930000000003,0.5636856909748537,3.501158,3.072223,-6.944500000000005,7158.246944457966
2025-07-30 13:30:00,30.6713,0.7761579999999997,0.6232629872024057,4.021991,3.7377320000000003,-5.787000000000035,7158.246944457966
2025-07-30 17:57:00,30.70023,0.834028,0.49280059613346455,2.6041670000000003,2.0305549999999997,-6.076400000000035,7158.246944457966
2025-07-30 18:12:00,30.41088,0.6893519999999995,0.41958344050045465,2.372686,1.914815,-6.076499999999953,7158.246944457966
2025-07-30 18:15:00,30.09259,0.6893519999999995,0.4406268374201435,2.34375,1.914815,-8.1019,7158.246944457966
2025-07-30 18:18:00,31.01852,0.7472219999999998,0.50261411427832,2.517361,2.088425,-6.365799999999979,7158.246944457966
2025-07-30 18:33:00,30.12153,0.920833,0.47433354645930803,2.8067130000000002,2.088426,-7.8125,7158.246944457966
2025-07-30 18:36:00,30.23727,0.834028,0.49280136276873776,2.6909720000000004,2.117361,-6.076399999999978,7158.246944457966
2025-07-30 19:09:00,31.56828,0.6893519999999995,0.460772498382643,2.4884259999999996,2.088425,-5.787099999999953,7158.246944457966
2025-07-30 22:30:00,30.43982,0.34213000000000005,0.31500544794648494,1.5046299999999997,1.4518519999999997,-6.076400000000035,7158.246944457966
2025-07-31 00:09:00,31.45255,2.512269,0.8294426863027883,3.0671299999999997,0.6995370000000003,-7.233799999999974,7158.246944457966
2025-07-31 00:30:00,30.20833,2.656944,0.8631935021617266,3.1828710000000004,0.6706019999999997,-8.101799999999969,7158.246944457966
2025-07-31 00:45:00,32.8125,2.685879,0.8698979079122685,3.211806,0.6706019999999997,-4.340300000000013,7158.246944457966
2025-07-31 01:06:00,32.34954,2.685879000000001,0.8699013397885915,3.2407400000000006,0.6995379999999995,-4.3402999999999565,7158.246944457966
2025-07-31 01:39:00,31.56828,2.570139,0.8892866489157581,3.1828700000000003,0.7863430000000005,-6.654999999999973,7158.246944457966
2025-07-31 01:54:00,30.03472,2.685879000000001,0.917240716654194,3.1539350000000006,0.6416669999999991,-8.39119999999997,7158.246944457966
2025-07-31 02:09:00,30.78703,2.3386570000000004,0.7883979413027865,3.0960650000000003,0.9020829999999993,-7.8125,7158.246944457966
2025-07-31 02:42:00,33.96991,2.483334,0.8226427721908905,3.0960660000000004,0.7574069999999997,-4.629700000000014,7158.246944457966
2025-07-31 02:57:00,32.08912,2.570139,0.8429890430140272,3.1828700000000003,0.7574059999999996,-5.497600000000034,7158.246944457966
2025-07-31 03:15:00,30.2662,2.367592,0.7952814837492449,3.1828700000000003,0.9599529999999996,-6.944399999999973,7158.246944457966
2025-07-31 03:57:00,30.96065,2.280787,0.77457678795309,3.4432870000000007,1.307175,-5.497700000000009,7158.246944457966
2025-07-31 04:00:00,35.06945,2.685879,0.9607478080448405,3.3564809999999996,0.8731479999999996,-3.4721999999999866,7158.246944457966
2025-07-31 04:03:00,32.8993,2.7437500000000004,0.9311242166642325,3.3275449999999998,0.7574069999999997,-5.787000000000035,7158.246944457966
2025-07-31 04:51:00,33.70949,2.5412039999999996,0.8362230344376524,3.443288,1.0467589999999998,-3.4721999999999866,7158.246944457966
2025-07-31 04:54:00,33.56482,2.656944,0.8631969149656225,3.3275449999999998,0.8152779999999993,-4.919000000000011,7158.246944457966
2025-07-31 04:57:00,31.8287,2.7437500000000004,0.9311226359308061,3.298611,0.7284719999999991,-7.233800000000002,7158.246944457966
2025-07-31 05:42:00,31.97338,2.222917,0.7606830018221215,3.2696759999999996,1.1914350000000002,-4.629699999999957,7158.246944457966
2025-07-31 05:45:00,32.08912,2.280787,0.7745799454621005,3.211805,1.0756949999999996,-5.497700000000009,7158.246944457966
2025-07-31 05:48:00,32.52315,2.5412040000000005,0.8362247023141965,3.1828710000000004,0.7863430000000005,-6.076399999999978,7158.246944457966
2025-07-31 06:03:00,32.58102,2.7148140000000005,0.9679295307320622,3.4432870000000007,0.931019,-6.076400000000035,7158.246944457966
2025-07-31 06:06:00,33.76736,2.7148140000000005,0.8765892045577142,3.501157,0.931019,-5.497699999999952,7158.296944457966
2025-07-31 06:09:00,32.8993,2.685879000000001,0.917240716654194,3.414352000000001,0.9020839999999994,-5.208300000000008,7158.346944457966
2025-07-31 06:12:00,33.3044,2.685879000000001,0.9607478080448406,3.4722220000000004,0.9888889999999995,-5.208399999999983,7158.396944457966
2025-07-31 06:15:00,34.25926,2.685879000000001,0.9607478080448406,3.4722220000000004,0.9888889999999995,-5.786999999999978,7158.446944457966
2025-07-31 06:18:00,33.47801,2.685879000000001,0.869899623853485,3.4432869999999998,0.9020839999999994,-4.919099999999958,7158.4969444579665
2025-07-31 06:21:00,34.43287,2.656944,0.9102762050844638,3.414352000000001,0.931019,-4.340300000000013,7158.546944457967
2025-07-31 06:24:00,34.25926,2.685879000000001,0.917240716654194,3.414352000000001,0.9020839999999994,-5.787099999999953,7158.596944457967
2025-07-31 06:27:00,32.46528,2.570139,0.8892851192629884,3.3564820000000006,0.9599539999999998,-6.07650000000001,7158.646944457967
2025-07-31 06:30:00,32.43634,2.4543990000000004,0.9026672562233169,3.3854170000000003,1.1335639999999998,-4.629600000000039,7158.696944457967
2025-07-31 06:33:00,33.15972,2.5412040000000005,0.9245820897755527,3.4722220000000004,1.1335639999999998,-6.076300000000003,7158.746944457967
2025-07-31 06:36:00,34.54861,2.599074,0.8497409863068685,3.4722219999999995,1.017824,-2.6041000000000167,7158.796944457968
2025-07-31 06:39:00,34.60648,2.599074,0.8962986530311047,3.4432870000000007,1.017824,-3.761599999999987,7158.846944457968
2025-07-31 06:42:00,34.54861,2.570139,0.8892851192629884,3.414352000000001,1.017824,-3.182900000000018,7158.896944457968
2025-07-31 06:45:00,34.17245,2.3386570000000004,0.7883995401739936,3.3854169999999995,1.1914359999999995,-3.761600000000044,7158.946944457968
2025-07-31 06:48:00,34.40393,2.4543980000000003,0.8158294102549783,3.414352,1.1046300000000002,-4.340300000000013,7158.996944457968
2025-07-31 06:51:00,34.49074,2.396528,0.8021492606715941,3.4432869999999998,1.1914350000000002,-4.918999999999983,7159.0469444579685
2025-07-31 06:54:00,32.69676,2.3386580000000006,0.7883997783789942,3.3854170000000003,1.1914350000000002,-5.208300000000008,7159.096944457969
2025-07-31 06:57:00,30.00578,2.107177,0.7326588915198907,3.327546999999999,1.3650459999999995,-7.233699999999999,7159.146944457969
2025-07-31 07:15:00,35.12732,1.8467590000000005,0.6249558511720544,3.616898,1.8858799999999993,-3.4722000000000435,7159.146944457969
2025-07-31 07:27:00,31.8287,0.9787030000000003,0.5656993817710642,3.3564809999999996,2.6671300000000002,-5.497700000000009,7159.146944457969
2025-07-31 07:30:00,32.20486,0.834028,0.6651880212809357,3.327547,3.0143519999999997,-6.365700000000004,7159.196944457969
2025-07-31 07:33:00,34.4618,0.834028,0.6124109825445968,3.6747680000000003,3.274769000000001,-6.365700000000004,7159.246944457969
2025-07-31 07:36:00,35.12732,0.8050929999999994,0.6183335898500768,3.5879639999999995,3.2458340000000003,-2.0254999999999654,7159.296944457969
2025-07-31 07:39:00,38.51273,0.8050929999999994,0.6005774409219826,3.414351999999999,3.0432880000000004,-1.1574000000000524,7159.34694445797
2025-07-31 07:42:00,40.10416,0.7182869999999992,0.7062999333353991,3.6747679999999994,3.650926,1.7361999999999966,7159.39694445797
2025-07-31 07:45:00,46.84607,0.4868060000000005,0.5844920227686882,3.0960650000000003,3.3037030000000005,8.101799999999969,7159.44694445797
2025-07-31 07:48:00,41.63773,0.6893520000000004,0.601162012700622,3.327547,3.1590279999999993,5.2082999999999515,7159.49694445797
2025-07-31 07:51:00,40.56713,0.6893519999999995,0.5850834466594422,3.124999999999999,2.9275460000000004,4.340300000000013,7159.54694445797
2025-07-31 07:54:00,43.05555,0.6025460000000002,0.5606990107395456,2.9513879999999997,2.869676,5.208399999999983,7159.5969444579705
2025-07-31 07:57:00,47.25116,0.4578709999999999,0.5159323637029093,2.6041669999999995,2.7249999999999996,9.259299999999996,7159.646944457971
2025-07-31 08:00:00,49.16088,0.6314820000000001,0.6194845221276433,2.8935190000000004,2.869675,12.442099999999982,7159.696944457971
2025-07-31 08:03:00,51.21528,1.0365739999999999,0.7676165891731052,3.906249,3.4194439999999995,13.888899999999978,7159.746944457971
2025-07-31 08:12:00,30.49768,0.9787039999999996,0.6889582013479081,4.340278,3.8245370000000003,-5.787099999999953,7159.746944457971
2025-07-31 08:15:00,33.70949,0.9787039999999996,0.8284664012265296,5.0636529999999995,4.779399,-2.8935000000000173,7159.796944457971
2025-07-31 08:18:00,34.20139,0.6893519999999995,0.585084007990679,3.9351849999999997,3.7377320000000003,-3.182900000000018,7159.846944457971
2025-07-31 08:21:00,35.47454,0.7472219999999998,0.7055759981528668,4.195601,4.113884,0.0,7159.896944457972
2025-07-31 08:24:00,34.66435,0.7761579999999997,0.640031519716542,3.7615739999999995,3.5062500000000005,-2.314800000000048,7159.946944457972
2025-07-31 08:27:00,38.85995,0.5157410000000002,0.5325748320309016,3.0960650000000003,3.1300929999999996,1.446799999999996,7159.996944457972
2025-07-31 08:30:00,41.34838,0.5736109999999996,0.6589297259326422,3.501158,3.6798610000000007,3.1828999999999894,7160.046944457972
2025-07-31 08:33:00,38.51273,0.8050920000000001,0.7484067940205381,4.282407000000001,4.171760000000001,-0.5786999999999978,7160.096944457972
2025-07-31 08:36:00,36.08218,0.834028,0.7148677227841762,4.224537000000001,3.998144000000001,-4.919000000000011,7160.1469444579725
2025-07-31 08:39:00,35.99537,0.7182870000000001,0.6614216829922193,3.7615750000000006,3.650926,-1.1573999999999955,7160.196944457973
2025-07-31 08:42:00,35.59028,0.8050930000000003,0.63568992740098,3.6747680000000003,3.361574,-0.5786999999999694,7160.246944457973
2025-07-31 08:45:00,40.48032,0.4868060000000005,0.5715104810474337,3.2696750000000003,3.4483800000000002,4.340300000000013,7160.296944457973
2025-07-31 08:48:00,35.38773,0.6314820000000001,0.6047101847754279,3.4722229999999996,3.4194449999999996,-0.8680999999999699,7160.346944457973
2025-07-31 08:51:00,34.14352,0.8918980000000003,0.7070930196240062,4.195602000000001,3.853473,-2.8934999999999604,7160.396944457973
2025-07-31 08:54:00,34.57755,0.920833,0.7194233275606579,4.166666,3.7956019999999997,-1.7361000000000217,7160.446944457974
2025-07-31 08:57:00,33.62268,0.9497689999999999,0.6959092302240854,4.050927000000001,3.593056,-2.8935000000000173,7160.496944457974
2025-07-31 09:00:00,34.69329,1.036575,0.8031040701302964,4.456019,4.0270779999999995,-2.0253999999999905,7160.546944457974
2025-07-31 09:03:00,40.91435,1.239121,0.767448869284539,4.513889,3.7087920000000008,2.8934999999999604,7160.596944457974
2025-07-31 09:06:00,58.62269,1.1812500000000004,1.079512796784655,6.799772999999999,6.602313,19.386499999999984,7160.646944457974
2025-07-31 09:09:00,57.29167,0.9497679999999997,0.9950127413020063,5.2951369999999995,5.387039,19.386600000000016,7160.6969444579745
2025-07-31 09:12:00,58.62269,0.920833,0.9938374415828588,5.324077,5.473844000000001,20.543999999999983,7160.746944457975
2025-07-31 09:15:00,54.02199,0.7182870000000001,0.9572918518247527,4.976857000000001,5.50278,20.543900000000008,7160.796944457975
2025-07-31 09:18:00,52.19907,0.747223,0.8992425105152322,4.890047000000001,5.213424,19.676000000000016,7160.846944457975
2025-07-31 09:21:00,53.29861,0.8918980000000003,0.9230221261255757,4.861111999999999,4.924073999999999,16.203700000000026,7160.896944457975
2025-07-31 09:24:00,55.81597,0.9497680000000006,1.022823304017284,5.179402,5.3291640000000005,20.83330000000001,7160.946944457975
2025-07-31 09:27:00,58.07292,0.8918980000000003,0.9510407996125991,5.005782,5.1266240000000005,21.990800000000007,7160.996944457976
2025-07-31 09:30:00,59.34606,0.8918980000000003,0.9230221261255757,4.976852000000001,5.039814000000001,21.122800000000012,7161.046944457976
2025-07-31 09:33:00,60.21412,0.8050930000000003,0.9183091481881798,4.890047000000001,5.1266240000000005,20.54400000000001,7161.096944457976
2025-07-31 09:36:00,59.98264,0.8918980000000003,0.9370971093872602,4.774306000000001,4.866204000000001,21.70139999999998,7161.146944457976
2025-07-31 09:39:00,61.74769,0.920833,0.9938374415828588,5.266202,5.4159690000000005,23.4375,7161.196944457976
2025-07-31 09:42:00,60.56134,0.7761570000000004,0.9541211560613421,4.803241000000001,5.18449,27.777799999999985,7161.2469444579765
2025-07-31 09:45:00,55.43981,0.8050920000000001,0.9446794987630435,4.803241000000001,5.097684999999999,21.411999999999978,7161.296944457977
2025-07-31 09:48:00,55.49769,0.834028,0.9068527367927421,4.716436000000001,4.866204000000001,19.676000000000016,7161.346944457977
2025-07-31 09:51:00,56.10532,0.834028,0.90685036891731,4.658566,4.8083290000000005,21.12269999999998,7161.396944457977
2025-07-31 09:54:00,55.96065,0.8050930000000003,0.8914627240554246,4.629630000000001,4.808333999999999,20.543999999999983,7161.446944457977
2025-07-31 09:57:00,54.65856,0.7761579999999997,0.8758775968846502,4.687501,4.8951340000000005,21.412000000000006,7161.496944457977
2025-07-31 10:00:00,52.57523,0.834028,0.879175726727938,4.6875,4.779394,20.54400000000001,7161.546944457978
2025-07-31 10:03:00,52.95139,0.8918980000000003,0.9230231037701299,4.629630000000001,4.692594000000001,17.65040000000002,7161.596944457978
2025-07-31 10:06:00,54.25347,0.8050930000000003,0.877850206065781,4.542825000000001,4.692594000000001,18.22920000000002,7161.646944457978
2025-07-31 10:09:00,52.77778,0.747223,0.8600956989955811,4.513889000000001,4.750464000000001,20.254599999999982,7161.696944457978
2025-07-31 10:42:00,53.87731,0.8050930000000003,0.8502139585737634,4.340279000000001,4.432174000000001,19.097200000000015,7162.246944457978
2025-07-31 10:45:00,52.98032,0.7761579999999997,0.862426025942743,4.484953,4.663654000000001,16.492999999999967,7162.2969444579785
2025-07-31 10:48:00,50.72338,0.834028,0.8509305937635724,4.484954,4.518984,15.914299999999997,7162.346944457979
2025-07-31 11:09:00,51.33102,0.834028,0.8073545491764387,4.311343000000001,4.258569,15.335700000000003,7162.696944457979
2025-07-31 11:12:00,52.5463,0.8050930000000003,0.8361814285803043,4.340279000000001,4.403244,16.782399999999967,7162.746944457979
2025-07-31 11:15:00,50.89699,0.7472219999999998,0.8333850593959512,4.369214,4.5479199999999995,18.22919999999999,7162.796944457979
2025-07-31 11:18:00,49.76852,0.834028,0.8365714192197534,4.484954,4.490044000000001,14.756900000000002,7162.84694445798
2025-07-31 11:21:00,49.59491,0.9497689999999999,0.8627687334386815,4.600694,4.432174000000001,14.178200000000032,7162.89694445798
2025-07-31 11:24:00,48.61111,0.8918989999999996,0.835353976329,4.600694,4.490044000000001,15.9144,7162.94694445798
2025-07-31 11:27:00,50.31829,0.920833,0.8337374082462155,4.600694,4.432174000000001,15.914299999999969,7162.99694445798
2025-07-31 11:30:00,53.58796,0.834028,0.8509281267569352,4.4560189999999995,4.490043999999999,18.807900000000018,7163.04694445798
2025-07-31 11:33:00,53.87731,0.7761579999999997,0.8351204989570638,4.340278,4.461113999999999,22.56940000000003,7163.0969444579805
2025-07-31 11:36:00,51.12847,0.8340269999999999,0.8651271810386268,4.571758,4.63472,18.80789999999996,7163.146944457981
2025-07-31 11:39:00,52.80671,0.834028,0.8509286201586376,4.398148,4.432174000000001,19.097200000000043,7163.196944457981
2025-07-31 11:42:00,52.22801,0.8918980000000003,0.8503903559380586,4.542823,4.461113999999999,16.782399999999996,7163.246944457981
2025-07-31 11:45:00,51.90972,0.8629629999999997,0.8655094996229538,4.571758,4.576854000000001,16.203700000000026,7163.296944457981
2025-07-31 11:48:00,47.42477,0.834028,0.7924730818693547,4.369212999999999,4.287505,11.574099999999987,7163.346944457981
2025-07-31 11:51:00,47.48264,0.9497689999999999,0.815454132476101,4.369212999999999,4.113884,15.04630000000003,7163.396944457982
2025-07-31 11:54:00,48.00347,0.8918980000000003,0.8201282145797936,4.398148000000001,4.258564000000001,13.020899999999983,7163.446944457982
2025-07-31 11:57:00,48.49537,0.8918980000000003,0.8047034189175624,4.398148000000001,4.229634,14.756999999999948,7163.496944457982
2025-07-31 12:00:00,46.875,0.8629629999999997,0.8214292007926453,4.456019,4.374304,13.59960000000001,7163.546944457982
2025-07-31 12:03:00,56.65509,1.5574070000000004,0.7803927073235997,4.918977000000001,3.6798599999999997,15.625,7163.596944457982
2025-07-31 12:06:00,52.43056,1.0365739999999999,0.8868647747350344,4.658564999999999,4.374304,16.203700000000026,7163.6469444579825
2025-07-31 12:09:00,55.43981,1.0365739999999999,0.8706074254216211,4.803241,4.490043999999999,17.361199999999997,7163.696944457983
2025-07-31 12:12:00,55.32407,0.9787039999999996,0.8762744586410003,4.774305999999999,4.576854,18.229100000000017,7163.746944457983
2025-07-31 12:15:00,55.7581,0.9787039999999996,0.8605553179376525,4.6296289999999996,4.403244,17.36110000000002,7163.796944457983
2025-07-31 12:18:00,54.60069,0.8918979999999994,0.8652437786350925,4.5428239999999995,4.49005,18.22919999999999,7163.846944457983
2025-07-31 12:21:00,50.83912,0.8629629999999997,0.8362969432894525,4.456019,4.40324,15.04630000000003,7163.896944457983
2025-07-31 12:24:00,48.4375,0.8629629999999997,0.791121264450928,4.369212999999999,4.22963,15.335699999999974,7163.946944457984
2025-07-31 12:27:00,47.71412,0.9497689999999999,0.815454132476101,4.369212999999999,4.113884,12.731499999999983,7163.996944457984
2025-07-31 12:30:00,49.16088,0.9497689999999999,0.8314477413119543,4.398148,4.1717640000000005,14.75690000000003,7164.046944457984
2025-07-31 12:33:00,47.74305,0.9787039999999996,0.8446197518560499,4.62963,4.374304,13.59960000000001,7164.096944457984
2025-07-31 12:36:00,46.35416,0.9208339999999993,0.8023259201440569,4.51389,4.287504,10.995399999999961,7164.146944457984
2025-07-31 12:39:00,45.86227,0.8918989999999996,0.8047017385324756,4.369212999999999,4.200694,11.574099999999987,7164.1969444579845
2025-07-31 12:42:00,45.60185,0.9497689999999999,0.8154585847887282,4.484955,4.229634,12.152799999999957,7164.246944457985
2025-07-31 12:45:00,47.16435,0.920833,0.8181423506421882,4.4270830000000005,4.229634,13.888900000000035,7164.296944457985
2025-07-31 12:48:00,47.10648,0.920833,0.849130210614191,4.513889,4.3743039999999995,9.83789999999999,7164.346944457985
2025-07-31 12:51:00,47.9456,0.920833,0.8337379437072477,4.484953,4.316434,11.284699999999987,7164.396944457985
2025-07-31 12:54:00,47.01968,0.9497689999999999,0.8314471926672443,4.513889,4.287503999999999,13.020800000000008,7164.446944457985
2025-07-31 12:57:00,46.49884,0.9208339999999993,0.8337384116554265,4.5428239999999995,4.374304,10.995400000000018,7164.496944457986
2025-07-31 13:00:00,45.54398,0.8629629999999997,0.791120202949649,4.456019,4.316434000000001,10.995400000000018,7164.546944457986
2025-07-31 13:03:00,45.71759,0.9497689999999999,0.8154563586346658,4.513889,4.258564000000001,10.995399999999961,7164.596944457986
2025-07-31 13:06:00,46.99074,0.920833,0.8023238124096832,4.340277,4.113889,10.995400000000018,7164.646944457986
2025-07-31 13:09:00,47.82986,0.920833,0.8181423506421882,4.456018,4.258569,12.152800000000013,7164.696944457986
2025-07-31 13:12:00,49.04514,0.920833,0.8337379437072477,4.4270830000000005,4.258564000000001,15.046299999999974,7164.7469444579865
2025-07-31 13:15:00,48.75579,0.920833,0.8643294080230205,4.484953,4.3743039999999995,13.599500000000035,7164.796944457987
2025-07-31 13:18:00,49.16088,0.9497689999999999,0.8314439007934362,4.484955,4.258564000000001,15.914299999999969,7164.846944457987
2025-07-31 13:21:00,47.10648,0.8918989999999996,0.8047038857688696,4.456019,4.287504,12.442099999999982,7164.896944457987
2025-07-31 13:24:00,46.18055,0.8918989999999996,0.8047017385324756,4.369212999999999,4.200694,10.70599999999996,7164.946944457987
2025-07-31 13:27:00,45.57291,0.9497689999999999,0.7827579294300454,4.3402780000000005,4.027083999999999,10.706099999999992,7164.996944457987
2025-07-31 13:30:00,47.01968,0.9497679999999997,0.782754620302262,4.282407,3.969209000000001,11.863399999999956,7165.046944457988
2025-07-31 13:33:00,48.64005,0.834028,0.7773904229170489,4.195602000000001,4.084949,14.467600000000004,7165.096944457988
2025-07-31 13:36:00,47.8588,0.7182879999999994,0.7351687993864475,4.137732,4.171754,13.888999999999953,7165.146944457988
2025-07-31 13:39:00,47.80093,0.747223,0.7641112314656522,4.166667,4.200694,12.442199999999957,7165.196944457988
2025-07-31 13:42:00,48.06134,0.747223,0.7782781496088781,4.108797000000001,4.171754,13.310199999999952,7165.246944457988
2025-07-31 13:45:00,47.30903,0.834028,0.7773930458738006,4.137732000000001,4.027083999999999,12.152799999999957,7165.2969444579885
2025-07-31 13:48:00,47.82986,0.8629629999999997,0.791121264450928,4.195602,4.056019000000001,12.442100000000039,7165.346944457989
2025-07-31 13:51:00,48.46643,0.8918980000000003,0.7731890522045054,4.253472,4.027083999999999,11.574099999999987,7165.396944457989
2025-07-31 13:54:00,48.23495,0.7761579999999997,0.7641755073229201,4.108797,4.084954,13.020800000000008,7165.446944457989
2025-07-31 13:57:00,47.71412,0.8050930000000003,0.7931127690987129,4.108797000000001,4.084954000000001,12.442200000000014,7165.496944457989
2025-07-31 14:00:00,48.3507,0.8050930000000003,0.7784042582686475,4.166667,4.113884,13.888899999999978,7165.546944457989
2025-07-31 14:03:00,46.875,0.747223,0.7641112314656522,4.108797000000001,4.142824000000001,10.127299999999991,7165.59694445799
2025-07-31 14:06:00,47.68518,0.8050930000000003,0.7635083566494099,4.0509260000000005,3.9692119999999997,13.020800000000008,7165.64694445799
2025-07-31 14:09:00,46.00695,0.7761579999999997,0.7494597888519201,4.079861,4.027082,11.284699999999987,7165.69694445799
2025-07-31 14:12:00,45.8912,0.8918980000000003,0.7731890522045054,4.253472,4.027083999999999,10.127299999999991,7165.74694445799
2025-07-31 14:15:00,45.86227,0.8629629999999997,0.8063751690035948,4.311342000000001,4.200694,10.416600000000017,7165.79694445799
2025-07-31 14:18:00,46.70139,0.8918980000000003,0.804701271681999,4.311342,4.142824,10.416699999999992,7165.8469444579905
2025-07-31 14:21:00,45.63079,0.7761579999999997,0.7494577410631876,4.224537000000001,4.171754,10.127299999999991,7165.896944457991
2025-07-31 14:24:00,45.45718,0.7761579999999997,0.7494577410631891,4.108797,4.056014000000001,10.70599999999996,7165.946944457991
2025-07-31 14:27:00,46.06482,0.8050930000000003,0.7484062191055523,4.079862,3.9692119999999997,10.127399999999966,7165.996944457991
2025-07-31 14:30:00,46.49884,0.8050930000000003,0.7635088749743425,4.108797000000001,4.027083999999999,10.995399999999961,7166.046944457991
2025-07-31 14:33:00,48.06134,0.8629629999999997,0.7756537078543174,4.137732000000001,3.969209000000001,13.310200000000009,7166.096944457991
2025-07-31 14:36:00,47.77199,0.8918980000000003,0.835356634651939,4.340277,4.229634,13.888800000000003,7166.146944457992
2025-07-31 14:39:00,46.46991,0.834028,0.7773919966918436,4.369214,4.258564000000001,9.548599999999965,7166.196944457992
2025-07-31 14:42:00,45.83334,0.834028,0.7773930458738021,4.2534719999999995,4.142824,8.969899999999996,7166.246944457992
2025-07-31 14:45:00,45.68866,0.8050930000000003,0.7635088749743425,4.108797000000001,4.027083999999999,10.127299999999991,7166.296944457992
2025-07-31 14:48:00,46.2963,0.8050930000000003,0.748407270264333,4.0509260000000005,3.940278,10.995300000000043,7166.346944457992
2025-07-31 14:51:00,44.29977,0.7182870000000001,0.7351702610824448,4.021991,4.056018,9.837999999999965,7166.3969444579925
2025-07-31 14:54:00,44.67593,0.8050930000000003,0.7484046423654419,4.108797000000001,3.998144000000001,7.8125,7166.446944457993
2025-07-31 14:57:00,46.2963,0.834028,0.7621056008908255,4.108797000000001,3.969209000000001,10.416699999999992,7166.496944457993
2025-07-31 15:00:00,44.2419,0.834028,0.7621071968220494,4.166667,4.027082,9.548599999999965,7166.546944457993
2025-07-31 15:03:00,44.58912,0.920833,0.8023227113264646,4.195602,3.9692119999999997,8.39119999999997,7166.596944457993
2025-07-31 15:06:00,44.09722,0.834028,0.7773904229170489,4.282407000000001,4.171754,9.548500000000047,7166.646944457993
2025-07-31 15:09:00,45.02315,0.834028,0.7773956688243657,4.282407,4.1717640000000005,9.54849999999999,7166.696944457994
2025-07-31 15:12:00,45.16782,0.8050930000000003,0.7330890750681993,4.166667,4.027083999999999,9.837900000000047,7166.746944457994
2025-07-31 15:15:00,44.87847,0.8050930000000003,0.7484046423654419,4.108797000000001,3.998144000000001,9.83789999999999,7166.796944457994
2025-07-31 15:18:00,45.08102,0.834028,0.7621071968220494,4.108797,3.9692119999999997,9.83789999999999,7166.846944457994
2025-07-31 15:21:00,43.02662,0.7761579999999997,0.7494603007985069,4.195602,4.142824000000001,8.39119999999997,7166.896944457994
2025-07-31 15:24:00,42.24537,0.834028,0.7621071968220494,4.166667,4.027082,6.076300000000003,7166.9469444579945
2025-07-31 15:27:00,42.88195,0.920833,0.7862749145756797,4.195602,3.940278,5.7871000000000095,7166.996944457995
2025-07-31 15:30:00,43.14236,0.834028,0.7148699517426145,4.108797,3.8824080000000007,7.523199999999974,7167.046944457995
2025-07-31 15:33:00,43.95255,0.8918980000000003,0.7731884996128021,4.166667,3.940278,7.8125,7167.096944457995
2025-07-31 15:36:00,44.06829,0.834028,0.7621056008908255,4.137732000000001,3.998144000000001,8.39119999999997,7167.146944457995
2025-07-31 15:39:00,43.75,0.834028,0.7466024229505362,4.108797,3.940278,5.497700000000009,7167.196944457995
2025-07-31 15:42:00,43.02662,0.920833,0.7699791308898278,4.224537000000001,3.940278,7.233799999999974,7167.246944457996
2025-07-31 15:45:00,43.80787,0.920833,0.7365740046287125,4.253472,3.9113430000000005,8.39119999999997,7167.296944457996
2025-07-31 15:48:00,44.47338,0.9497689999999999,0.7660125535315039,4.311343,3.9692119999999997,8.101800000000026,7167.346944457996
2025-07-31 15:51:00,45.10995,0.9497689999999999,0.815454132476101,4.369212999999999,4.113884,10.127200000000016,7167.396944457996
2025-07-31 15:54:00,44.99421,0.8918980000000003,0.7890592624676767,4.282407000000001,4.084954000000001,11.574099999999987,7167.446944457996
2025-07-31 15:57:00,44.2419,0.7761579999999997,0.7494597888519201,4.079861,4.027082,8.101800000000026,7167.4969444579965
2025-07-31 16:00:00,43.54745,0.747223,0.7352380675041064,4.021991,3.9981480000000005,9.259200000000021,7167.546944457997
2025-07-31 16:03:00,44.09722,0.8050930000000003,0.7635083566494099,4.0509260000000005,3.9692119999999997,10.127299999999991,7167.596944457997
2025-07-31 16:06:00,43.22916,0.7761579999999997,0.719417399706875,4.050926,3.940278000000001,8.680499999999995,7167.646944457997
2025-07-31 16:09:00,41.40625,0.8629629999999997,0.7278540599021599,4.166666,3.9113430000000005,5.786999999999978,7167.696944457997
2025-07-31 16:12:00,41.46412,0.9497689999999999,0.7489801705102048,4.2534730000000005,3.8824080000000007,6.365700000000004,7167.746944457997
2025-07-31 16:15:00,41.6956,0.920833,0.7534180535961782,4.282407,3.9692119999999997,5.208300000000008,7167.796944457998
2025-07-31 16:18:00,38.16551,0.8050920000000001,0.7635078740194843,4.166666,4.084953,4.918999999999983,7167.846944457998
2025-07-31 18:15:00,30.46875,0.834028,0.47009124372525024,2.170139,1.5675920000000003,-6.65500000000003,7167.846944457998
2025-07-31 18:18:00,37.70255,0.920833,0.6658663493689682,3.5590279999999996,3.101158,0.0,7167.846944457998
2025-07-31 18:21:00,37.81829,0.7182879999999994,0.5289075712158792,3.067131,2.7249990000000004,0.2892999999999688,7167.846944457998
2025-07-31 18:24:00,35.06945,0.834028,0.5353833918115095,2.9803230000000003,2.464582,-0.8680999999999699,7167.846944457998
2025-07-31 18:27:00,35.38773,0.8918980000000003,0.5566904393538188,2.8645830000000005,2.290973,-0.5787000000000262,7167.846944457998
2025-07-31 18:30:00,32.49421,0.8050920000000001,0.5039917493827663,2.8645830000000005,2.3488430000000005,-2.8935000000000173,7167.846944457998
2025-07-31 18:33:00,32.34954,0.8918980000000003,0.5352600208280612,2.8067130000000002,2.204166,-3.182900000000018,7167.846944457998
2025-07-31 19:06:00,30.1794,0.6893519999999995,0.4406268374201435,2.256944,1.8280089999999998,-6.6551000000000045,7167.846944457998
2025-07-31 20:42:00,30.00578,0.5736119999999998,0.3564573119366532,1.967593,1.596527,-5.497700000000009,7167.846944457998
2025-07-31 20:48:00,30.7581,0.6893519999999995,0.4406261265588436,2.170139,1.7412030000000005,-4.340300000000013,7167.846944457998
2025-08-01 07:33:00,33.18866,0.9208340000000002,0.5671968885011266,3.327547,2.7249999999999996,-5.208300000000008,7167.846944457998
2025-08-01 07:36:00,33.18866,0.834028,0.5939708363043891,3.2407399999999997,2.811806,-4.3402000000000385,7167.896944457998
2025-08-01 07:39:00,32.84143,0.834028,0.5939695450120787,3.5590280000000005,3.1300920000000003,-3.4722000000000435,7167.946944457998
2025-08-01 07:42:00,31.91551,0.834028,0.5939701906585335,3.3854169999999995,2.9564820000000003,-5.497799999999984,7167.996944457998
2025-08-01 07:45:00,33.99884,0.7182870000000001,0.510472974910485,3.153936,2.782869999999999,-3.761599999999987,7168.0469444579985
2025-08-01 07:48:00,37.26852,0.6314820000000001,0.5428711553018496,2.864584,2.696065,-1.4467000000000212,7168.096944457999
2025-08-01 07:51:00,36.19791,0.834028,0.5750271272781766,3.1828710000000004,2.7249990000000004,-0.8681000000000267,7168.146944457999
2025-08-01 07:54:00,38.28125,0.8050929999999994,0.6183335898500768,3.1828699999999994,2.8407400000000003,0.867999999999995,7168.196944457999
2025-08-01 07:57:00,42.1007,0.7472219999999998,0.6593788773591502,3.6747679999999994,3.5062499999999996,2.8935000000000173,7168.246944457999
2025-08-01 08:00:00,45.10995,0.6025460000000002,0.5905457881104603,3.2696760000000005,3.2458340000000003,5.208399999999983,7168.296944457999
2025-08-01 08:03:00,51.33102,0.6604159999999997,0.539327104140932,2.806712,2.580324,9.259200000000021,7168.346944458
2025-08-01 08:06:00,61.40046,0.8629629999999997,0.6241218563203712,2.8935179999999994,2.4645829999999993,19.386599999999987,7168.396944458
2025-08-01 08:09:00,64.14931,1.1523149999999998,0.8511267623193502,4.600695,4.056018,22.569499999999977,7168.446944458
2025-08-01 08:12:00,64.84375,1.2391199999999998,0.8287364816789533,4.02199,3.3037040000000006,22.85880000000003,7168.496944458
2025-08-01 08:15:00,61.4294,0.8629629999999997,0.7911217952011895,3.8483789999999996,3.7087969999999997,29.51389999999998,7168.546944458
2025-08-01 08:18:00,66.86921,1.12338,0.7450135177843261,3.906251,3.2458329999999993,17.361099999999965,7168.5969444580005
2025-08-01 08:21:00,32.66782,0.2842600000000006,0.5433691293307388,3.038195,3.679861,-2.8935000000000173,7168.646944458001
2025-08-01 08:27:00,40.82755,0.22638900000000017,0.5061266777468385,2.054398,2.78287,3.182800000000043,7168.646944458001
2025-08-01 08:30:00,32.78357,0.4578709999999999,0.5292292208206886,2.8645829999999997,3.0143519999999997,-4.629699999999957,7168.696944458001
2025-08-01 08:33:00,30.35301,0.8050920000000001,0.685681505358513,3.616898000000001,3.390510000000001,-7.233800000000031,7168.746944458001
2025-08-01 08:36:00,31.42361,0.834028,0.6479799117896741,3.616898000000001,3.274768,-5.787000000000035,7168.796944458001
2025-08-01 08:39:00,31.48148,0.7761579999999997,0.6061352642163416,3.616898,3.3037030000000005,-3.182800000000043,7168.846944458001
2025-08-01 08:42:00,51.67824,0.4578699999999998,0.7651661646890874,4.0219949999999995,4.750464999999999,12.731499999999983,7168.896944458002
2025-08-01 08:45:00,92.79514,0.255325,0.7301739606655896,3.038195,4.3743039999999995,57.29160000000002,7168.946944458002
2025-08-01 08:48:00,100.0,0.19745300000000032,0.6998873975401737,2.7777780000000005,4.287497,61.053200000000004,7168.996944458002
2025-08-01 08:51:00,100.0,0.2553239999999999,0.9342011940073246,3.4722219999999995,5.531714,60.47459999999998,7169.046944458002
2025-08-01 08:54:00,72.42477,0.22638900000000017,0.9660303667068774,3.5879630000000002,5.936803,50.347200000000015,7169.096944458002
2025-08-01 08:57:00,53.24074,0.45787000000000067,0.8798388706779099,4.282407000000001,5.329161999999999,18.807900000000018,7169.1469444580025
2025-08-01 09:00:00,48.37963,0.7472219999999998,0.8468025494160093,4.542824,4.75046,13.310100000000034,7169.196944458003
2025-08-01 09:03:00,53.24074,0.6604170000000007,0.7986124571352448,4.108797,4.403237999999999,18.807900000000018,7169.246944458003
2025-08-01 09:06:00,58.53588,0.6893520000000004,0.8018327259856357,4.108797,4.345373,21.990700000000004,7169.296944458003
2025-08-01 09:09:00,54.80324,0.8629629999999997,1.0290860713291532,5.121533,5.473840000000001,18.80789999999996,7169.346944458003
2025-08-01 09:12:00,55.09259,0.9208339999999993,0.9660546421751779,5.295138,5.387034,19.386600000000016,7169.396944458003
2025-08-01 09:15:00,54.6875,0.920833,0.9088583583141571,4.861111,4.837264,18.80789999999999,7169.446944458004
2025-08-01 09:18:00,57.14699,0.8629630000000006,0.8940740760866764,4.600695,4.663653999999999,22.28019999999998,7169.496944458004
2025-08-01 09:21:00,61.28472,0.8050930000000003,0.9446800550246057,4.7453710000000004,5.039814000000001,24.884299999999996,7169.546944458004
2025-08-01 09:24:00,61.9213,0.7182879999999994,0.8827581379647125,4.427083,4.779394,26.909700000000015,7169.596944458004
2025-08-01 09:27:00,57.40741,0.7182870000000001,0.8699845247638116,4.369214,4.692595,23.4375,7169.646944458004
2025-08-01 09:30:00,55.49769,0.6893519999999995,0.8278672561245394,4.282408,4.576854000000001,22.280200000000008,7169.6969444580045
2025-08-01 09:33:00,55.15046,0.6314819999999992,0.7946676856272955,4.108795999999999,4.461114,20.543999999999983,7169.746944458005
2025-08-01 09:36:00,52.80671,0.7182879999999994,0.8309718418668574,4.340278,4.576854000000001,19.676000000000016,7169.796944458005
2025-08-01 09:39:00,52.22801,0.834028,0.8220493667658034,4.3402780000000005,4.316434,15.914299999999997,7169.846944458005
2025-08-01 09:42:00,51.12847,0.7761579999999997,0.7930483742772214,4.137732000000001,4.171754,16.782400000000024,7169.896944458005
2025-08-01 09:45:00,50.0,0.834028,0.8220493667658034,4.398148000000001,4.374304,17.07170000000002,7169.946944458005
2025-08-01 09:48:00,51.15741,0.9497689999999999,0.8627708702685666,4.62963,4.461113999999999,14.178200000000004,7169.996944458006
2025-08-01 09:51:00,50.14468,0.8629629999999997,0.8214292007926453,4.513889,4.432174,15.335699999999974,7170.046944458006
2025-08-01 09:54:00,51.41782,0.920833,0.849130210614191,4.513889,4.3743039999999995,16.49309999999997,7170.096944458006
2025-08-01 09:57:00,48.72685,0.8629629999999997,0.8063746453275076,4.4270830000000005,4.316434000000001,14.178199999999975,7170.146944458006
2025-08-01 10:00:00,49.9132,0.8918980000000003,0.8201303330400447,4.427084000000001,4.287503999999999,14.467600000000004,7170.196944458006
2025-08-01 10:03:00,48.69791,0.8629629999999997,0.8509858217726382,4.456019,4.432174,13.020899999999983,7170.2469444580065
2025-08-01 10:06:00,48.37963,0.9497689999999999,0.8314444494397318,4.600694,4.3743039999999995,11.863500000000016,7170.296944458007
2025-08-01 10:09:00,47.97454,0.9787039999999996,0.8284635889891623,4.427083,4.142824,10.127299999999991,7170.346944458007
2025-08-01 10:12:00,47.91666,1.0076389999999993,0.8079563606188357,4.427083,4.056019000000001,11.284700000000015,7170.396944458007
2025-08-01 10:15:00,48.78472,0.9787039999999996,0.8284630265408319,4.513889,4.229629000000001,10.995399999999961,7170.446944458007
2025-08-01 10:18:00,50.28935,0.9787039999999996,0.8446203062887164,4.6296289999999996,4.3743039999999995,14.467599999999976,7170.496944458007
2025-08-01 10:21:00,49.47916,0.9787039999999996,0.8762728393304176,4.687499,4.490044000000001,13.310100000000034,7170.546944458008
2025-08-01 10:24:00,50.86806,0.9497679999999997,0.862769867085374,4.658565,4.490049000000001,16.782399999999996,7170.596944458008
2025-08-01 10:27:00,52.86458,0.8050930000000003,0.8219891355568648,4.340279000000001,4.3743039999999995,17.650499999999965,7170.646944458008
2025-08-01 10:30:00,53.93519,0.8050929999999994,0.821990121900261,4.195601999999999,4.229629000000001,19.097199999999987,7170.696944458008
2025-08-01 10:33:00,54.25347,0.8050930000000003,0.8219925877553326,4.195602000000001,4.229634,19.386600000000016,7170.746944458008
2025-08-01 10:36:00,52.28588,0.834028,0.8365749121272565,4.340277,4.345374,17.071799999999968,7170.7969444580085
2025-08-01 10:39:00,50.95486,0.8629629999999997,0.8214328197907967,4.369212,4.287504,15.914299999999969,7170.846944458009
2025-08-01 10:42:00,49.4213,0.8629629999999997,0.8063746453275076,4.4270830000000005,4.316434000000001,14.178200000000004,7170.896944458009
2025-08-01 10:45:00,51.79398,0.8629629999999997,0.8362974539758115,4.282407,4.229629000000001,17.65040000000002,7170.946944458009
2025-08-01 10:48:00,51.96759,0.834028,0.8220523959791588,4.2534719999999995,4.229634,16.782399999999996,7170.996944458009
2025-08-01 10:51:00,52.48843,0.834028,0.7924679054935162,4.195602,4.113884,17.93979999999999,7171.046944458009
2025-08-01 10:54:00,51.62037,0.7761579999999997,0.8072332377518145,4.224537000000001,4.287504,17.93979999999999,7171.09694445801
2025-08-01 10:57:00,51.85185,0.834028,0.8073550602511437,4.224537000000001,4.1717640000000005,16.203700000000026,7171.14694445801
2025-08-01 11:00:00,50.0,0.7761579999999997,0.7641755073229201,4.108797,4.084954,14.46750000000003,7171.19694445801
2025-08-01 11:03:00,47.77199,0.834028,0.7773930458738021,4.253472,4.142824000000001,10.127200000000016,7171.24694445801
2025-08-01 11:06:00,48.58218,0.9497689999999999,0.8314449980857639,4.311343,4.084954000000001,12.152800000000013,7171.29694445801
2025-08-01 11:09:00,48.58218,0.9497689999999999,0.815454132476101,4.369212999999999,4.113884,11.574100000000016,7171.3469444580105
2025-08-01 11:12:00,49.62384,0.920833,0.7862754733917129,4.282407,4.027083999999999,14.178300000000007,7171.396944458011
2025-08-01 11:15:00,48.90046,0.7761579999999997,0.7641755073229201,4.108797,4.084954,13.020800000000008,7171.446944458011
2025-08-01 11:18:00,48.69791,0.747223,0.7782830174608634,4.166667,4.229634000000001,15.3356,7171.496944458011
2025-08-01 11:21:00,50.08681,0.8050930000000003,0.8076348299038356,4.108797000000001,4.113884,14.756899999999973,7171.546944458011
2025-08-01 11:24:00,48.69791,0.7761579999999997,0.7787022252502583,4.137732000000001,4.142824000000001,13.888999999999953,7171.596944458011
2025-08-01 11:27:00,49.04514,0.834028,0.7621082607748828,4.0509260000000005,3.9113430000000005,12.442099999999982,7171.646944458012
2025-08-01 11:30:00,62.38426,0.5157409999999993,0.6888732713877138,3.327546,3.7087969999999997,25.462999999999994,7171.696944458012
2025-08-01 11:33:00,66.49306,0.5157409999999993,0.8050199222280019,3.616898,4.287499,31.539299999999997,7171.746944458012
2025-08-01 11:36:00,64.17824,0.7472219999999998,0.7641131872564825,4.137731,4.171764,15.914299999999997,7171.796944458012
2025-08-01 11:39:00,54.83218,0.6314820000000001,0.7820589482169448,3.935186,4.258559999999999,21.701300000000003,7171.846944458012
2025-08-01 11:42:00,52.48843,0.6893519999999995,0.7617825182982624,4.021991,4.171754,18.22919999999999,7171.8969444580125
2025-08-01 11:45:00,60.85069,0.40000000000000036,0.6704221793353037,3.3564810000000005,3.9981530000000003,25.17360000000002,7171.946944458013
2025-08-01 11:48:00,63.59954,0.37106499999999976,0.7416469796000587,3.298611,4.229634,30.960700000000003,7171.996944458013
2025-08-01 11:51:00,57.06019,0.5157410000000002,0.8050214656512177,3.8773149999999994,4.5479199999999995,24.594899999999996,7172.046944458013
2025-08-01 11:54:00,48.84259,0.7472220000000007,0.8198306264730958,4.166667,4.31644,13.599499999999978,7172.096944458013
2025-08-01 11:57:00,47.71412,0.8629629999999997,0.8214323027917333,4.4270830000000005,4.345374,11.574099999999987,7172.146944458013
2025-08-01 12:00:00,47.56945,0.834028,0.8365714192197347,4.427084000000001,4.432174,12.442199999999957,7172.196944458014
2025-08-01 12:03:00,47.74305,1.0076390000000002,0.7376620586900507,4.803237000000001,4.316438000000001,8.969899999999996,7172.246944458014
2025-08-01 12:06:00,48.4375,0.7761579999999997,0.8212521937743607,4.3692139999999995,4.461113999999999,12.44210000000001,7172.296944458014
2025-08-01 12:09:00,47.82986,0.8050930000000003,0.8361789901648108,4.484954,4.547914,10.99539999999999,7172.346944458014
2025-08-01 12:12:00,46.32523,0.834028,0.8220513862422075,4.427084,4.403244,9.548600000000022,7172.396944458014
2025-08-01 12:15:00,47.51157,0.7761569999999995,0.7930523033735318,4.398147,4.432179,6.365700000000004,7172.4469444580145
2025-08-01 12:18:00,48.55324,0.7472219999999998,0.8333850593959518,4.340278,4.518984000000001,14.75690000000003,7172.496944458015
2025-08-01 12:21:00,48.37963,0.7761579999999997,0.8488430214766862,4.3692139999999995,4.518984000000001,10.416600000000017,7172.546944458015
2025-08-01 12:24:00,47.01968,0.7182870000000001,0.8177166492407831,4.600695,4.80833,10.706000000000017,7172.596944458015
2025-08-01 12:27:00,45.48611,0.7761579999999997,0.778703721985095,4.513889,4.518984,9.837999999999965,7172.646944458015
2025-08-01 12:30:00,45.65972,0.834028,0.8073550602511437,4.282407,4.229634,10.127399999999966,7172.696944458015
2025-08-01 12:33:00,44.06829,0.834028,0.7773956688243657,4.282407,4.1717640000000005,8.101800000000026,7172.746944458016
2025-08-01 12:36:00,43.11343,0.7761579999999997,0.764177023044832,4.369214,4.345374,8.101800000000026,7172.796944458016
2025-08-01 12:39:00,41.49305,0.8340269999999999,0.7924694927980336,4.4270830000000005,4.345370000000001,6.365700000000004,7172.846944458016
2025-08-01 12:42:00,41.6956,0.8918980000000003,0.7890608958217947,4.427084000000001,4.229634,5.786999999999978,7172.896944458016
2025-08-01 12:45:00,41.98495,0.834028,0.7621098567021578,4.427084,4.287503999999999,5.208399999999983,7172.946944458016
2025-08-01 12:48:00,41.49305,0.8050930000000003,0.763510948271643,4.369213,4.287503999999999,5.497700000000009,7172.9969444580165
2025-08-01 12:51:00,42.04282,0.8629629999999997,0.791120202949649,4.427084,4.287499,6.076499999999953,7173.046944458017
2025-08-01 12:54:00,41.98495,0.9497679999999997,0.7992349493720631,4.484953,4.200699,7.233799999999974,7173.096944458017
2025-08-01 12:57:00,40.91435,0.8629629999999997,0.7756580139775185,4.456019,4.287504,4.918999999999983,7173.146944458017
2025-08-01 13:00:00,41.84028,0.9497689999999999,0.8154580282506348,4.774306,4.518984000000001,5.7871000000000095,7173.196944458017
2025-08-01 13:03:00,40.01736,0.8918989999999996,0.7890613565997464,4.542825,4.345374,5.787000000000035,7173.246944458017
2025-08-01 13:06:00,38.10764,0.8918989999999996,0.7570775769255276,4.484955,4.229634000000001,2.0253999999999905,7173.296944458018
2025-08-01 13:09:00,37.09491,0.8918989999999996,0.757075893069048,4.398148,4.142824000000001,3.182900000000018,7173.346944458018
2025-08-01 13:12:00,37.64468,0.920833,0.7365716553926067,4.3402769999999995,3.998144000000001,1.446799999999996,7173.396944458018
2025-08-01 13:15:00,38.42593,0.8918980000000003,0.7240474491734529,4.195602000000001,3.8824080000000007,1.446799999999996,7173.446944458018
2025-08-01 13:18:00,40.19097,0.920833,0.7365740046287125,4.195602000000001,3.853473000000001,3.182900000000018,7173.496944458018
2025-08-01 13:21:00,40.88541,0.9497689999999999,0.7827602251397842,4.600694,4.287503999999999,4.918999999999983,7173.5469444580185
2025-08-01 13:24:00,38.25232,0.9208339999999993,0.7365720861921262,4.398147999999999,4.056014000000001,1.7361000000000217,7173.596944458019
2025-08-01 13:27:00,39.26505,1.0365739999999999,0.7676165891731052,4.3402780000000005,3.853473,1.4467000000000212,7173.646944458019
2025-08-01 13:30:00,39.95949,0.9787039999999996,0.7612668825060915,4.484955,4.084949,3.4723000000000184,7173.696944458019
2025-08-01 13:33:00,40.48032,0.9497689999999999,0.7489801705102048,4.456019,4.084954000000001,3.182899999999961,7173.746944458019
2025-08-01 13:36:00,40.7118,0.8629629999999997,0.7278512400289099,4.311342000000001,4.056014000000001,2.8935000000000173,7173.796944458019
2025-08-01 13:39:00,39.87268,0.8629629999999997,0.7278540599021599,4.3402769999999995,4.084954,2.6042000000000485,7173.84694445802
2025-08-01 13:42:00,40.56713,0.8918980000000003,0.7406980372523817,4.398148000000001,4.113884,4.050999999999988,7173.89694445802
2025-08-01 13:45:00,40.91435,0.8918980000000003,0.7570726384082073,4.253472,3.998144000000001,5.497700000000009,7173.94694445802
2025-08-01 13:48:00,39.90162,0.8340269999999999,0.7148672716385264,4.311342000000001,4.084950000000001,2.8935000000000173,7173.99694445802
2025-08-01 13:51:00,36.77662,0.9208339999999993,0.7365720861921262,4.398147999999999,4.056014000000001,0.28930000000002565,7174.04694445802
2025-08-01 13:54:00,38.22338,0.9787039999999996,0.7437352896498455,4.398147999999999,3.9692119999999997,1.1573999999999955,7174.0969444580205
2025-08-01 14:00:00,30.55556,0.9497689999999999,0.6585817947317513,4.050927000000001,3.5351860000000004,-6.6551000000000045,7174.0969444580205
2025-08-01 14:03:00,31.8287,0.9497679999999997,0.6585814032302225,4.079861,3.564121,-5.497700000000009,7174.0969444580205
2025-08-01 14:18:00,30.15047,0.8050930000000003,0.5823779843883288,3.6747680000000003,3.274769,-4.91900000000004,7174.0969444580205
2025-08-02 08:33:00,31.22107,0.5157400000000001,0.3548347058261111,1.649305,1.3650460000000004,-5.7871000000000095,7174.0969444580205
2025-08-02 08:36:00,36.86343,0.834028,0.6986080380758474,3.501158,3.2458340000000003,-3.7615000000000123,7174.146944458021
2025-08-02 08:39:00,33.44907,0.6604169999999998,0.5223973610202883,3.038195,2.78287,-2.8935000000000173,7174.196944458021
2025-08-02 08:42:00,30.64236,0.6893519999999995,0.48015919295242104,2.748843,2.3777790000000003,-7.523199999999974,7174.246944458021
2025-08-02 08:45:00,41.17477,1.1523149999999998,0.5170924086315439,2.5752319999999997,1.5965280000000002,2.893599999999992,7174.296944458021
2025-08-02 08:48:00,70.19676,1.239121,1.1065565659544883,6.250000999999999,5.99468,31.25,7174.346944458021
2025-08-02 08:51:00,46.9618,0.2553240000000008,0.6868866439268375,3.7615740000000004,4.953009999999999,14.178200000000004,7174.396944458022
2025-08-02 08:54:00,51.82292,0.2842589999999996,0.6595423197515714,3.2696759999999996,4.258569,16.78249999999997,7174.446944458022
2025-08-02 08:57:00,49.5081,0.3710639999999996,0.6601905939235769,3.0960639999999993,3.7956020000000006,13.888899999999978,7174.496944458022
2025-08-02 09:00:00,37.55787,0.6604159999999997,0.785708446298918,4.4270830000000005,4.692591000000001,3.761599999999987,7174.546944458022
2025-08-02 09:03:00,37.55787,1.0076389999999993,0.8247815491873486,4.774305,4.432174,2.6041999999999916,7174.596944458022
2025-08-02 09:06:00,38.94676,0.9787039999999996,0.8120657969546211,4.6875,4.3743039999999995,2.8934999999999604,7174.6469444580225
2025-08-02 09:09:00,40.97222,1.036575,0.8868635513599193,5.092593,4.8083279999999995,3.182899999999961,7174.696944458023
2025-08-02 09:12:00,42.24537,0.920833,0.8337390146285777,4.861111,4.692594000000001,6.076300000000003,7174.746944458023
2025-08-02 09:15:00,42.65046,0.9787039999999996,0.8917960405238171,4.976848,4.808333999999999,6.944500000000005,7174.796944458023
2025-08-02 09:18:00,41.98495,0.9787039999999996,0.844621969585106,4.774305999999999,4.518984000000001,6.076300000000003,7174.846944458023
2025-08-02 09:21:00,41.81134,0.9497689999999999,0.8314439007934362,4.658565,4.432174000000001,5.208300000000008,7174.896944458023
2025-08-02 09:24:00,43.54745,0.7761569999999995,0.7930488529008632,4.5428239999999995,4.576849000000001,8.391300000000001,7174.946944458024
2025-08-02 09:27:00,44.35764,0.7472219999999998,0.7922858436760251,4.311342,4.403244,10.127399999999966,7174.996944458024
2025-08-02 09:30:00,42.47685,0.7472219999999998,0.7641126945976531,4.3402780000000005,4.3743099999999995,6.365700000000004,7175.046944458024
2025-08-02 09:33:00,42.7662,0.8050930000000003,0.7784063042498333,4.311343000000001,4.258564000000001,8.101800000000026,7175.096944458024
2025-08-02 09:36:00,42.70834,0.7761579999999997,0.8072327505026803,4.340278,4.403244,6.365700000000004,7175.146944458024
2025-08-02 09:39:00,41.6956,0.8050930000000003,0.7931117590016571,4.340279000000001,4.316434,6.6551000000000045,7175.1969444580245
