Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-08-02 09:42:00,41.6956,0.7761579999999997,0.7787047198072765,4.282407,4.287504,6.076400000000035,7175.246944458025
2025-08-02 09:45:00,40.7118,0.7182879999999994,0.7208320024866648,4.137732,4.142824000000001,6.076400000000035,7175.296944458025
2025-08-02 09:48:00,42.82407,0.6893519999999995,0.7203759622683774,4.079861,4.142824,9.259299999999996,7175.346944458025
2025-08-02 09:51:00,43.54745,0.5736109999999996,0.685107099484416,3.9641199999999994,4.200699,8.680499999999995,7175.396944458025
2025-08-02 09:54:00,55.43981,0.42893500000000007,0.7123922538332674,3.414352,4.0849530000000005,17.071799999999996,7175.446944458025
2025-08-02 09:57:00,44.53125,0.5736109999999996,0.7481179255036399,4.050926,4.432181000000001,10.706000000000017,7175.496944458026
2025-08-02 10:00:00,42.82407,0.6604159999999997,0.7327527715959751,3.877314,4.027084,5.787099999999953,7175.546944458026
2025-08-02 10:03:00,40.59607,0.7182879999999994,0.7351737231300987,4.195601999999999,4.229634000000001,5.497700000000009,7175.596944458026
2025-08-02 10:06:00,40.0463,0.7182879999999994,0.7351687993864475,4.137732,4.171754,4.918999999999983,7175.646944458026
2025-08-02 10:09:00,41.23264,0.6893519999999995,0.7062303755565571,3.9641210000000004,3.9981489999999997,5.497699999999952,7175.696944458026
2025-08-02 10:12:00,43.11343,0.6893519999999995,0.7062298834910656,3.90625,3.940277,7.523199999999974,7175.7469444580265
2025-08-02 10:15:00,41.49305,0.7182879999999994,0.7493291893928619,4.079862,4.142824000000001,7.233800000000031,7175.796944458027
2025-08-02 10:18:00,39.38079,0.7472219999999998,0.7922839188137226,4.137732000000001,4.22963,5.497600000000034,7175.846944458027
2025-08-02 10:21:00,39.12037,0.920833,0.7862749145756797,4.571758,4.316434,3.761599999999987,7175.896944458027
2025-08-02 10:24:00,38.94676,0.920833,0.786275473391714,4.3402769999999995,4.084954000000001,1.73599999999999,7175.946944458027
2025-08-02 10:27:00,39.5544,0.7761579999999997,0.7345451563133755,4.224537000000001,4.142824000000001,4.050900000000013,7175.996944458027
2025-08-02 10:30:00,40.0463,0.8050930000000003,0.7484046423654419,4.224537,4.113884,4.050900000000013,7176.046944458028
2025-08-02 10:33:00,39.23611,0.8050930000000003,0.7330890750681993,4.166667,4.027083999999999,2.6041000000000167,7176.096944458028
2025-08-03 05:42:00,31.25,2.599074,0.8497426735196063,3.0671290000000004,0.6127320000000003,-7.523199999999974,7176.096944458028
2025-08-03 06:27:00,32.29166,2.685879000000001,0.9172391528066949,3.125,0.6127309999999992,-5.497700000000009,7176.096944458028
2025-08-03 06:51:00,31.30787,2.570139,0.8429907205814722,3.125,0.6995370000000003,-5.787000000000035,7176.096944458028
2025-08-03 07:03:00,38.02084,2.8305560000000005,1.0772015150165672,3.906249,1.3361099999999997,-1.7361999999999966,7176.096944458028
2025-08-03 07:06:00,31.7419,2.8305560000000005,0.9964937686148172,3.732639,1.1046289999999992,-8.68059999999997,7176.096944458028
2025-08-03 10:21:00,34.69329,2.0493059999999996,0.7979905811466613,4.947915999999999,3.1011620000000004,-2.0253999999999905,7176.096944458028
2025-08-03 10:24:00,32.14699,1.9625000000000004,0.6971597380706765,4.195602,2.377778,-4.629600000000039,7176.096944458028
2025-08-03 10:27:00,31.04745,2.0493059999999996,1.1630207142445472,5.266203,3.795597,-6.07650000000001,7176.096944458028
2025-08-03 10:30:00,34.25926,1.90463,0.9150028644844128,6.134263,4.576853,-3.4722999999999615,7176.096944458028
2025-08-03 10:33:00,31.62616,1.8467590000000005,0.8402417518920564,5.584487,4.027088,-6.65500000000003,7176.096944458028
2025-08-03 10:36:00,31.45255,1.9335640000000005,0.8018777026766444,5.063657,3.361572999999999,-4.340300000000013,7176.096944458028
2025-08-03 10:42:00,30.12153,1.8178240000000008,0.8014966491542053,4.658566,3.101152999999999,-6.365700000000004,7176.096944458028
2025-08-03 11:12:00,31.22107,1.8467589999999996,0.809812650393619,4.195601,2.6092590000000007,-6.944500000000005,7176.096944458028
2025-08-03 11:15:00,42.21643,1.9335649999999998,0.8018814610556867,4.398147,2.696065000000001,5.208300000000008,7176.146944458028
2025-08-03 11:18:00,57.8125,1.8467599999999997,1.0704004194514527,6.192131999999999,4.895142,23.148199999999974,7176.196944458028
2025-08-03 11:21:00,50.43403,1.6442139999999998,0.977209345838209,5.3819420000000004,4.258568,16.492999999999995,7176.246944458028
2025-08-03 11:24:00,47.10648,1.8178240000000008,0.915122147113578,5.266202,3.8245379999999995,9.838000000000022,7176.2969444580285
2025-08-03 11:27:00,45.92014,1.90463,0.9150124715841184,5.092587999999999,3.535187999999999,10.127300000000048,7176.346944458029
2025-08-03 11:30:00,42.88195,1.8756950000000003,0.8487299740999974,4.890047,3.3037079999999994,7.5230999999999995,7176.396944458029
2025-08-03 11:33:00,46.44097,1.9914360000000002,0.9124594374361115,5.353013,3.6798569999999993,8.969899999999996,7176.446944458029
2025-08-03 11:36:00,42.01389,1.7020840000000002,0.9279621130944561,5.2083330000000005,3.9402790000000003,8.101800000000026,7176.496944458029
2025-08-03 11:39:00,42.88195,1.9625000000000004,0.9870373897759355,5.9895830000000005,4.432173,5.7871000000000095,7176.546944458029
2025-08-03 11:42:00,38.22338,1.8467599999999997,0.8972688348855392,5.497682999999999,3.998143,2.893599999999992,7176.59694445803
2025-08-03 11:45:00,37.32639,1.7888890000000002,0.8518277395920915,5.237272,3.7666629999999994,2.314799999999991,7176.64694445803
2025-08-03 11:48:00,39.61227,1.9335650000000006,0.8656128734745951,5.150462000000001,3.5062469999999992,2.893599999999992,7176.69694445803
2025-08-03 11:51:00,37.26852,1.8467590000000005,0.8402314805943574,5.005787000000001,3.448377999999999,1.446799999999996,7176.74694445803
2025-08-03 11:54:00,37.73148,1.8467590000000005,0.869326526336382,4.947912,3.4194430000000002,1.1573999999999955,7176.79694445803
2025-08-03 11:57:00,35.87963,1.8756940000000002,0.8487338183015828,5.034717,3.4483829999999998,0.867999999999995,7176.8469444580305
2025-08-03 12:00:00,34.75116,1.90463,0.8263424777112649,4.947913000000001,3.3037030000000005,-2.314799999999991,7176.896944458031
2025-08-03 12:06:00,42.82407,1.8756940000000002,0.8780198879203517,5.034717,3.4773130000000005,6.65500000000003,7176.896944458031
2025-08-03 12:09:00,45.68866,1.9625000000000004,0.9870373897759355,5.613427000000001,4.056017,10.127299999999991,7176.946944458031
2025-08-03 12:12:00,42.88195,1.8756950000000003,0.9332908214863562,5.266203,3.766668,6.944500000000005,7176.996944458031
2025-08-03 12:15:00,44.29977,1.4416669999999998,0.7687912044135715,4.629629,3.5351820000000007,7.233799999999974,7177.046944458031
2025-08-03 12:18:00,43.51852,1.412732,0.8066494269205108,4.62963,3.621987999999999,8.680600000000027,7177.096944458031
2025-08-03 12:21:00,39.17824,1.8467599999999997,0.8693287966578636,4.918981,3.3905129999999994,2.8935000000000173,7177.146944458032
2025-08-03 12:24:00,39.38079,1.8178240000000008,0.8317089660606143,4.774305,3.245833,2.8934999999999604,7177.196944458032
2025-08-03 12:27:00,41.49305,1.8178240000000008,0.8317171254496832,4.803237000000001,3.274772999999999,5.787099999999953,7177.246944458032
2025-08-03 12:30:00,37.09491,1.7310189999999999,0.8059314251108609,4.687501,3.245833,2.0254000000000474,7177.296944458032
2025-08-03 12:33:00,36.28472,1.8178240000000008,0.8317171254496832,4.890042000000001,3.361577999999999,3.182900000000018,7177.346944458032
2025-08-03 12:36:00,37.93403,1.9046290000000008,0.857189864710626,4.774306000000001,3.159033,3.182800000000043,7177.3969444580325
2025-08-03 12:39:00,38.54166,1.8178240000000008,0.7697365352260569,4.600695,3.014352999999999,3.4721999999999866,7177.446944458033
2025-08-03 12:42:00,39.17824,1.7310189999999999,0.8059314251108609,4.629631,3.187963,4.050999999999988,7177.496944458033
2025-08-03 12:45:00,37.70255,1.7310189999999999,0.8059364152400951,4.716436,3.2747729999999997,2.6041999999999916,7177.546944458033
2025-08-03 12:48:00,39.09143,1.817825,0.801502283390451,4.658566,3.1011569999999997,2.6042000000000485,7177.596944458033
2025-08-03 12:51:00,39.5544,1.7599530000000003,0.753484588018134,4.5428239999999995,3.014352999999999,3.182900000000018,7177.646944458033
2025-08-03 12:54:00,39.1493,1.7310189999999999,0.8059324231397584,4.571759999999999,3.1300930000000005,0.2892999999999688,7177.696944458034
2025-08-03 12:57:00,40.68287,1.7599530000000003,0.8145629117577248,4.629630000000001,3.159033,3.4722000000000435,7177.746944458034
2025-08-03 13:00:00,36.45834,1.7020840000000002,0.852310015602002,4.716436000000001,3.3615779999999997,1.736099999999965,7177.796944458034
2025-08-03 13:03:00,34.92477,1.9335649999999998,0.8345561039171255,4.861112,3.187963,-1.4467000000000212,7177.846944458034
2025-08-03 13:06:00,37.44213,1.9914360000000002,0.8508996700498879,4.803242,3.0722169999999993,1.736099999999965,7177.896944458034
2025-08-03 13:09:00,38.9757,1.9335640000000005,0.8018800244398835,4.716435,3.014352999999999,3.4721999999999866,7177.9469444580345
2025-08-03 13:12:00,37.4132,1.90463,0.8571901565538781,4.832177000000001,3.2169030000000003,2.6041999999999916,7177.996944458035
2025-08-03 13:15:00,36.54514,1.9625000000000004,0.8740134301897027,4.918981,3.245833,0.2892999999999688,7178.046944458035
2025-08-03 13:18:00,33.65162,1.8756940000000002,0.8180964659871328,4.890045,3.2747729999999997,-1.7361999999999966,7178.096944458035
2025-08-03 13:21:00,36.89236,1.9335650000000006,0.8018803001772754,4.6875,2.985416999999999,0.867999999999995,7178.146944458035
2025-08-03 13:24:00,37.96296,1.8467590000000005,0.77781639910241,4.62963,3.014352999999999,1.1573999999999955,7178.196944458035
2025-08-03 13:27:00,39.00463,1.8756950000000003,0.84873411123482,4.832172000000001,3.245836999999999,3.182899999999961,7178.246944458036
2025-08-03 13:30:00,37.90509,1.7888890000000002,0.8231551551456346,4.774306,3.2747729999999997,2.314800000000048,7178.296944458036
2025-08-03 13:33:00,34.75116,1.8467590000000005,0.8402283991741597,4.74537,3.187957999999999,0.28940000000000055,7178.346944458036
2025-08-03 13:36:00,39.49653,2.020371,0.859044021374921,4.918981,3.159032,4.050900000000013,7178.396944458036
2025-08-03 13:39:00,39.29398,1.9335640000000005,0.8345569200951086,4.600694,2.9275469999999997,4.050999999999988,7178.446944458036
2025-08-03 13:42:00,40.42245,1.9914360000000002,0.8823812277299999,4.803242,3.1011569999999997,4.3402999999999565,7178.4969444580365
2025-08-03 13:45:00,43.31597,1.9046290000000008,0.9150025592168156,5.208332,3.6509229999999997,6.6551000000000045,7178.546944458037
2025-08-03 13:48:00,40.19097,1.7020840000000002,0.8783326851344226,4.947917,3.6219930000000007,3.7615000000000123,7178.596944458037
2025-08-03 13:51:00,39.95949,1.7888890000000002,0.8231490790863785,4.861112,3.361572999999999,4.629600000000039,7178.646944458037
2025-08-03 13:54:00,40.59607,1.702083,0.797277609944332,4.745366000000001,3.332642999999999,4.050899999999956,7178.696944458037
2025-08-03 13:57:00,41.49305,1.817825,0.8317133409506644,4.716436,3.1879669999999996,4.918900000000008,7178.746944458037
2025-08-03 14:00:00,35.32986,1.6731490000000004,0.8164292476012345,4.774305,3.419447999999999,0.0,7178.796944458038
2025-08-03 14:03:00,39.12037,1.8178240000000008,0.8605993018251442,4.947917,3.448382999999999,3.4722000000000435,7178.846944458038
2025-08-03 14:06:00,36.89236,1.8178240000000008,0.8317171254496832,4.890042000000001,3.361577999999999,1.4467000000000212,7178.896944458038
2025-08-03 14:09:00,34.4618,1.8756950000000003,0.818094582406492,4.947913000000001,3.332638,-0.28930000000002565,7178.946944458038
2025-08-03 14:15:00,31.59722,1.991435,0.8508993885242355,4.774306,3.0432819999999996,-4.3402999999999565,7178.946944458038
2025-08-03 14:18:00,32.98611,1.9046290000000008,0.826332363741734,4.7453710000000004,3.101152999999999,-3.4722000000000435,7178.996944458038
2025-08-03 14:21:00,33.94097,1.9335650000000006,0.8345605026459165,4.890042000000001,3.2168970000000003,-1.1574999999999704,7179.0469444580385
2025-08-03 14:24:00,33.01505,1.8467590000000005,0.8402417518920545,4.890042000000001,3.332642999999999,-3.4721999999999866,7179.096944458039
2025-08-03 14:27:00,33.47801,1.8756940000000002,0.7858710911550665,4.861111,3.2169030000000003,-3.182800000000043,7179.146944458039
2025-08-03 14:30:00,31.25,1.8178240000000008,0.7360780893158455,4.6875,3.0722180000000003,-4.3402000000000385,7179.196944458039
2025-08-03 14:33:00,30.52662,1.7599540000000005,0.7847874885516708,4.513889,3.0143519999999997,-5.20840000000004,7179.246944458039
2025-08-03 14:36:00,32.60995,1.8756950000000003,0.715189055546438,4.542824,2.8407410000000004,-4.629700000000014,7179.296944458039
2025-08-03 14:39:00,31.7419,1.9046290000000008,0.7594965467279754,4.571759,2.8696770000000003,-4.340300000000013,7179.34694445804
2025-08-03 14:42:00,31.59722,1.8756940000000002,0.8180910430896703,4.74537,3.1300930000000005,-4.050900000000013,7179.39694445804
2025-08-03 14:45:00,30.84491,1.90463,0.7594906801435493,4.745371,3.0432830000000006,-4.629600000000039,7179.44694445804
2025-08-03 14:51:00,30.12153,1.9625000000000004,0.7749689566535282,4.62963,2.8696770000000003,-5.208300000000008,7179.44694445804
2025-08-03 14:54:00,32.55209,1.9914360000000002,0.7826673830856989,4.600694,2.811806,-2.8935000000000173,7179.44694445804
2025-08-03 14:57:00,32.87037,1.9335640000000005,0.8345569200951086,4.513889,2.8407419999999997,-3.7615000000000123,7179.44694445804
2025-08-03 15:03:00,31.04745,1.9335640000000005,0.7672396745795843,4.716435,2.9854130000000003,-4.050999999999988,7179.44694445804
2025-08-03 15:06:00,31.59722,1.9335640000000005,0.7672446175091618,4.456019,2.725001,-3.4722000000000435,7179.44694445804
2025-08-03 15:09:00,31.33681,1.7888890000000002,0.7282218864583376,4.282407,2.696064,-3.7614999999999554,7179.44694445804
2025-08-03 15:12:00,31.42361,1.7599540000000005,0.7203313840256118,4.166667,2.6092589999999998,-3.761599999999987,7179.44694445804
2025-08-03 15:15:00,32.92824,1.8467600000000006,0.8402317746380503,4.832177,3.2747669999999998,-2.893599999999992,7179.44694445804
2025-08-03 15:18:00,33.65162,1.8467600000000006,0.8098161679159168,4.803237000000001,3.2168970000000003,-2.893599999999992,7179.44694445804
2025-08-03 15:21:00,32.03125,1.7599540000000005,0.7847927575665788,4.774305,3.2747729999999997,-5.497600000000034,7179.44694445804
2025-08-03 15:24:00,31.71297,1.9046290000000008,0.7226981558746293,4.600694000000001,2.8696770000000003,-4.340300000000013,7179.44694445804
2025-08-03 16:21:00,30.03472,1.7888890000000002,0.7282218864583376,4.282408,2.696065,-5.208300000000008,7179.44694445804
2025-08-03 16:24:00,30.15047,1.7599540000000005,0.6848855191745682,4.224537,2.6381949999999996,-7.233799999999974,7179.44694445804
2025-08-03 16:30:00,30.2662,1.8178240000000008,0.700090199299889,4.311343000000001,2.6671299999999993,-6.365700000000004,7179.44694445804
2025-08-03 16:36:00,30.72917,1.9046290000000008,0.7938863626132107,4.311342,2.6381939999999995,-5.208300000000008,7179.44694445804
2025-08-03 17:21:00,30.58449,1.8467590000000005,0.7439223055331348,4.80324,3.159033,-5.497700000000009,7179.44694445804
2025-08-04 08:21:00,30.00578,1.7020840000000002,0.7972699849767714,3.9641210000000004,2.5513889999999995,-6.365700000000004,7179.44694445804
2025-08-04 08:24:00,39.29398,1.90463,0.88667043996657,5.063662,3.4773119999999995,0.28940000000000055,7179.49694445804
2025-08-04 08:27:00,52.80671,1.1812500000000004,1.0326082140752864,5.468752,5.1844920000000005,14.756899999999973,7179.54694445804
2025-08-04 08:30:00,57.11806,0.8629630000000006,0.9220584415766673,4.976857000000001,5.097683999999999,21.41210000000001,7179.5969444580405
2025-08-04 08:33:00,52.5463,0.6314820000000001,0.7946659511374592,3.935186,4.2875,17.071799999999996,7179.646944458041
2025-08-04 08:36:00,49.45023,0.747223,0.7055785588941383,3.790509,3.7087950000000003,12.731499999999983,7179.696944458041
2025-08-04 08:39:00,48.37963,0.8918980000000003,0.7070930196240072,3.7326379999999997,3.3905090000000007,12.152799999999957,7179.746944458041
2025-08-04 08:42:00,54.34028,1.0655090000000005,0.7421208673679602,3.790508,3.2168979999999996,18.22919999999999,7179.796944458041
2025-08-04 08:45:00,59.60648,1.0655090000000005,0.8152568905168466,4.456019,3.9981479999999996,20.83329999999995,7179.846944458041
2025-08-04 08:48:00,53.00926,0.834028,0.7148699517426145,3.645834,3.4194450000000005,18.518500000000017,7179.896944458042
2025-08-04 08:51:00,51.70718,0.8918980000000003,0.7731890522045065,3.7326379999999997,3.5062500000000005,16.2038,7179.946944458042
2025-08-04 08:54:00,71.03588,0.5736110000000005,0.6456042371765646,3.096064,3.2458339999999994,32.98610000000002,7179.996944458042
2025-08-04 08:57:00,69.3287,0.5157400000000001,0.6766818543794196,3.009258,3.361575,37.03699999999998,7180.046944458042
2025-08-04 09:00:00,58.42014,0.631481,0.730389506222709,3.29861,3.5062500000000005,25.75229999999999,7180.096944458042
2025-08-04 09:03:00,48.5243,0.7472219999999998,0.6904224428034433,3.616897999999999,3.506251,13.888899999999978,7180.1469444580425
2025-08-04 09:06:00,45.3993,0.8629629999999997,0.6601410559644059,3.501158,3.1300929999999996,10.416600000000017,7180.196944458043
2025-08-04 09:09:00,45.3993,0.9787039999999996,0.6698601994748102,3.3854159999999993,2.8407399999999994,10.995400000000018,7180.246944458043
2025-08-04 09:12:00,43.31597,0.8918989999999996,0.6357170389777399,3.3854169999999995,2.9275450000000003,7.5230999999999995,7180.296944458043
2025-08-04 09:15:00,41.46412,0.8629629999999997,0.5862570271484708,3.124999,2.6381940000000004,6.94440000000003,7180.346944458043
2025-08-04 09:18:00,44.35764,0.9787040000000005,0.5656989443288979,3.009259,2.3199059999999996,8.680500000000052,7180.396944458043
2025-08-04 09:21:00,50.0,0.9787040000000005,0.6502699887412604,3.1539350000000006,2.580323,15.046299999999974,7180.446944458044
2025-08-04 09:24:00,56.79977,1.0365739999999999,0.9029042763221122,4.195602,3.940278,19.965300000000013,7180.496944458044
2025-08-04 09:27:00,68.46065,1.0076390000000002,0.8079557744131903,3.9641210000000004,3.593056,29.80329999999998,7180.546944458044
2025-08-04 09:30:00,68.14236,0.7472219999999998,0.7352375728652867,3.327546,3.3037040000000006,31.539300000000026,7180.596944458044
2025-08-04 09:33:00,78.24074,1.0944449999999994,0.879335064353561,3.90625,3.5062500000000005,39.93050000000005,7180.646944458044
2025-08-04 09:36:00,100.0,1.0655089999999996,0.9788323754359366,4.571759,4.403237,61.05329999999998,7180.6969444580445
2025-08-04 09:39:00,92.65046,0.5736110000000005,0.8546704039618969,3.5879630000000002,4.2296260000000006,61.053200000000004,7180.746944458045
2025-08-04 09:42:00,86.68981,0.7472220000000007,0.9991065155943151,4.282407000000001,4.83727,57.870299999999986,7180.796944458045
2025-08-04 09:45:00,77.22801,0.6314820000000001,0.8195385422457404,3.6747679999999994,4.084954000000001,46.296299999999974,7180.846944458045
2025-08-04 09:48:00,71.09375,0.5736109999999996,0.7232939519712985,3.327545999999999,3.6509270000000003,38.7731,7180.896944458045
2025-08-04 09:51:00,66.31944,0.6025460000000002,0.7652348279237363,3.2986109999999993,3.650926,32.69670000000002,7180.946944458045
2025-08-04 09:54:00,60.85069,0.8629629999999997,0.7756569374483262,3.7615729999999994,3.5930560000000007,27.488400000000013,7180.996944458046
2025-08-04 09:57:00,58.8831,0.920833,0.7365740046287125,3.5590280000000005,3.2168990000000006,24.884199999999964,7181.046944458046
2025-08-04 10:00:00,53.125,0.8918980000000003,0.707092428201237,3.4722219999999995,3.1300919999999994,19.965299999999957,7181.096944458046
2025-08-04 10:03:00,50.46296,0.8918989999999996,0.7070934478637108,3.616898,3.274768,16.782399999999996,7181.146944458046
2025-08-04 10:06:00,52.60417,0.9497680000000006,0.7139553085170428,3.6747680000000003,3.2458340000000003,18.51849999999996,7181.196944458046
2025-08-04 10:09:00,55.81597,0.9497680000000006,0.7316351254794066,3.5879630000000002,3.187963,19.96519999999998,7181.2469444580465
2025-08-04 10:12:00,53.79051,0.9497679999999997,0.677464045026339,3.530093,3.0432880000000004,16.782500000000027,7181.296944458047
2025-08-04 10:15:00,51.79398,1.0655099999999997,0.7031315986336238,3.6747689999999995,3.043286,15.9144,7181.346944458047
2025-08-04 10:18:00,52.0544,1.0076389999999993,0.7376582737740538,3.6458329999999997,3.159028000000001,17.93979999999999,7181.396944458047
2025-08-04 10:21:00,53.35648,1.0365739999999999,0.7493563381319259,3.819444,3.3037040000000006,18.229100000000017,7181.446944458047
2025-08-04 10:24:00,53.44329,0.9787039999999996,0.7437359013967171,3.8483789999999996,3.4194439999999995,19.965300000000013,7181.496944458047
2025-08-04 10:27:00,55.23727,0.9497689999999999,0.7139557217847894,3.530093,3.1011580000000007,18.807900000000018,7181.546944458048
2025-08-04 10:30:00,55.12153,0.8918980000000003,0.7070930196240072,3.4432869999999998,3.1011580000000007,20.543999999999983,7181.596944458048
2025-08-04 10:33:00,57.03125,0.9497679999999997,0.731635730549905,3.587962,3.187963,21.990800000000036,7181.646944458048
2025-08-04 10:36:00,57.72569,0.920833,0.7534186307220736,3.616898,3.3037040000000006,22.56940000000003,7181.696944458048
2025-08-04 10:39:00,60.3588,0.834028,0.7308619531644762,3.530093000000001,3.3326390000000004,26.331000000000017,7181.746944458048
2025-08-04 10:42:00,60.82176,0.7182879999999994,0.7208320024866648,3.4432869999999998,3.448379000000001,26.331000000000017,7181.7969444580485
2025-08-04 10:45:00,57.92824,0.747223,0.7205123480203055,3.501158,3.448379000000001,23.72679999999997,7181.846944458049
2025-08-04 10:48:00,56.79977,0.920833,0.7019416777699973,3.5590269999999995,3.159028,22.569399999999973,7181.896944458049
2025-08-04 10:51:00,52.74884,0.8629629999999997,0.67756350125528,3.443288,3.101158,19.097199999999987,7181.946944458049
2025-08-04 10:54:00,56.77083,0.9497680000000006,0.6959094543352528,3.5590270000000004,3.101158,21.70150000000001,7181.996944458049
2025-08-04 10:57:00,54.74537,0.8050920000000001,0.7017427330305097,3.4432869999999998,3.2458340000000003,21.12270000000001,7182.046944458049
2025-08-04 11:00:00,55.70023,0.920833,0.7194227292631665,3.703704,3.3326390000000004,18.807800000000043,7182.09694445805
2025-08-04 11:03:00,55.49769,0.9497689999999999,0.6959092302240862,3.5879629999999993,3.1300920000000003,19.965300000000013,7182.14694445805
2025-08-04 11:06:00,56.53935,0.9787039999999996,0.6889582013479081,3.4722229999999996,2.9564820000000003,22.280100000000004,7182.19694445805
2025-08-04 11:09:00,55.98958,0.9208339999999993,0.7019414847126321,3.4722229999999996,3.072222,21.990700000000004,7182.24694445805
2025-08-04 11:12:00,57.11806,0.920833,0.7365740046287125,3.616898,3.274769,24.016200000000026,7182.29694445805
2025-08-04 11:15:00,58.33333,0.8629629999999997,0.7113942386739015,3.414352,3.1300930000000005,23.148199999999974,7182.3469444580505
2025-08-04 11:18:00,55.72917,0.834028,0.6986074711646646,3.4432869999999998,3.1879620000000006,22.858799999999974,7182.396944458051
2025-08-04 11:21:00,54.36921,0.9208339999999993,0.7019420949190237,3.414351999999999,3.0143520000000006,18.807900000000018,7182.446944458051
2025-08-04 11:24:00,55.38194,0.9787039999999996,0.6698601994748102,3.3854159999999993,2.8407399999999994,20.254599999999982,7182.496944458051
2025-08-04 11:27:00,55.35301,0.9497689999999999,0.7139557217847894,3.5011579999999993,3.072223,20.254700000000014,7182.546944458051
2025-08-04 11:30:00,56.01852,0.920833,0.7365740046287125,3.616898000000001,3.274769000000001,21.990700000000004,7182.596944458051
2025-08-04 11:33:00,55.15046,0.834028,0.7308619531644762,3.5590280000000005,3.361574,20.83330000000001,7182.646944458052
2025-08-04 11:36:00,52.95139,0.8050920000000001,0.6856809454715741,3.4432869999999998,3.2168980000000005,20.25460000000004,7182.696944458052
2025-08-04 11:39:00,53.81944,0.920833,0.6658657120088156,3.4432870000000007,2.985416,19.965300000000013,7182.746944458052
2025-08-04 11:42:00,51.76505,0.8918980000000003,0.6721784946485436,3.3854170000000003,2.985416,15.335700000000031,7182.796944458052
2025-08-04 11:45:00,53.87731,0.8050930000000003,0.6526801260383788,3.211805,2.9275460000000004,21.701300000000003,7182.846944458052
2025-08-04 11:48:00,54.42708,0.8050930000000003,0.6693347416226788,3.1828710000000004,2.9275460000000004,20.83330000000001,7182.8969444580525
2025-08-04 11:51:00,51.90972,0.8050920000000001,0.6526791101311811,3.2407400000000006,2.956481,19.097199999999987,7182.946944458053
2025-08-04 11:54:00,50.20255,0.9208339999999993,0.6472018596381003,3.2696769999999997,2.782870000000001,17.65039999999999,7182.996944458053
2025-08-04 11:57:00,49.76852,0.9787039999999996,0.6698601994748102,3.3564819999999997,2.811806,15.046299999999974,7183.046944458053
2025-08-04 12:00:00,49.76852,0.9787039999999996,0.7076112318333639,3.414351999999999,2.9275460000000004,14.75690000000003,7183.096944458053
2025-08-04 12:03:00,40.82755,0.8918979999999994,0.6721784946485433,3.4722229999999996,3.072222,3.182799999999986,7183.146944458053
2025-08-04 12:06:00,49.10301,1.0076389999999993,0.6810420538011777,3.501158,2.9275470000000006,12.731400000000008,7183.196944458054
2025-08-04 12:09:00,53.53009,1.0655099999999997,0.7031322889950488,3.501158,2.869676,18.22919999999999,7183.246944458054
2025-08-04 12:12:00,51.59144,0.9208339999999993,0.7019420949190237,3.530092999999999,3.1300930000000005,17.07170000000002,7183.296944458054
2025-08-04 12:15:00,48.95834,0.8918989999999996,0.6898135398912194,3.5011579999999993,3.1300930000000005,13.59960000000001,7183.346944458054
2025-08-04 12:18:00,47.68518,0.834028,0.6820548766884623,3.4722220000000004,3.1879620000000006,12.73150000000004,7183.396944458054
2025-08-04 12:21:00,48.46643,0.8050930000000003,0.6526801260383788,3.4432869999999998,3.159028,11.573999999999955,7183.4469444580545
2025-08-04 12:24:00,46.2963,0.8050920000000001,0.685681505358513,3.530092,3.3037039999999998,9.259299999999996,7183.496944458055
2025-08-04 12:27:00,44.27084,0.8918979999999994,0.6898125155441718,3.703704,3.3326390000000004,8.391200000000026,7183.546944458055
2025-08-04 12:30:00,40.97222,0.9497679999999997,0.6774646898058242,3.6747679999999994,3.187964000000001,4.918999999999983,7183.596944458055
2025-08-04 12:33:00,41.31945,1.0365739999999999,0.6515128412977272,3.4432859999999996,2.78287,4.629599999999982,7183.646944458055
2025-08-04 12:36:00,37.93403,0.9497679999999997,0.6392144590379852,3.327547,2.782871,1.1573999999999955,7183.696944458055
2025-08-04 12:39:00,36.57407,0.9787039999999996,0.6093838851145404,3.414352,2.782870000000001,1.446799999999996,7183.746944458056
2025-08-04 12:42:00,39.58334,0.9787039999999996,0.6301343249471093,3.3854169999999995,2.782871,1.1573999999999955,7183.796944458056
2025-08-04 12:45:00,38.16551,0.9208339999999993,0.5881308075005593,3.3564819999999997,2.782870000000001,1.7361999999999966,7183.846944458056
2025-08-04 12:48:00,37.64468,0.920833,0.628061579044905,3.298611,2.78287,1.4467000000000212,7183.896944458056
2025-08-04 12:51:00,40.65393,0.9497680000000006,0.6193108884114626,3.327546,2.7539359999999995,4.629700000000014,7183.946944458056
2025-08-04 12:54:00,41.40625,0.8629629999999997,0.5862570271484708,3.1828700000000003,2.696065000000001,2.8934999999999604,7183.9969444580565
2025-08-04 12:57:00,41.03009,0.747223,0.5765170608549429,3.1828710000000004,2.869676,3.761599999999987,7184.046944458057
2025-08-04 13:00:00,41.98495,0.920833,0.628061579044905,3.298611,2.78287,5.497600000000034,7184.096944458057
2025-08-04 13:03:00,38.45486,0.8629629999999997,0.6241218563203712,3.3564809999999996,2.9275459999999995,1.1573999999999955,7184.146944458057
2025-08-04 13:06:00,39.84375,0.9787039999999996,0.6502699887412602,3.4722230000000005,2.8986110000000007,3.4722999999999615,7184.196944458057
2025-08-04 13:09:00,39.87268,0.920833,0.628061579044905,3.298611,2.78287,3.4722000000000435,7184.246944458057
2025-08-04 13:12:00,40.88541,0.8918980000000003,0.6357166401788742,3.327546,2.869675,3.7615000000000123,7184.296944458058
2025-08-04 13:15:00,39.1493,0.834028,0.6124097240735313,3.327546,2.9275450000000003,2.314799999999991,7184.346944458058
2025-08-04 13:18:00,40.39352,0.9497679999999997,0.6392144590379852,3.501157,2.956481,3.7615000000000123,7184.396944458058
2025-08-04 13:21:00,37.0081,0.8629629999999997,0.6241212190479254,3.3854169999999995,2.956481,1.446799999999996,7184.446944458058
2025-08-04 13:24:00,36.45834,0.920833,0.6083919603668225,3.414352,2.869675,-0.867999999999995,7184.496944458058
2025-08-04 13:27:00,37.73148,0.8918980000000003,0.6168077801621125,3.29861,2.811806,1.1574000000000524,7184.5469444580585
2025-08-04 13:30:00,38.91782,0.8050930000000003,0.6005768198547835,3.211805,2.8407399999999994,3.4722000000000435,7184.596944458059
2025-08-04 13:33:00,37.5,0.834028,0.5555237621246065,3.2696760000000005,2.782870000000001,1.1573999999999955,7184.646944458059
2025-08-04 13:36:00,35.8507,0.8629629999999997,0.5664964563966095,3.2696750000000003,2.7539350000000002,0.5786999999999694,7184.696944458059
2025-08-04 13:39:00,37.4132,0.8918980000000003,0.5773637215396867,3.2407400000000006,2.696065,0.0,7184.746944458059
2025-08-04 13:42:00,38.9757,0.834028,0.5939695450120787,3.0960660000000004,2.6671300000000002,2.314899999999966,7184.796944458059
2025-08-04 13:45:00,38.59954,0.7761579999999997,0.5706594270688796,3.153936,2.78287,2.0253999999999905,7184.84694445806
2025-08-04 13:48:00,39.78588,0.7761579999999997,0.588614758856015,3.153936,2.811806,4.629600000000039,7184.89694445806
2025-08-04 13:51:00,38.62847,0.7761579999999997,0.5706594270688796,3.0671299999999997,2.696064,1.446799999999996,7184.94694445806
2025-08-04 13:54:00,39.72801,0.8050930000000003,0.5636856909748537,2.9513890000000007,2.5224540000000006,4.050899999999956,7184.99694445806
2025-08-04 13:57:00,40.1331,0.7761579999999997,0.588614758856015,3.038195,2.696065,4.3402999999999565,7185.04694445806
2025-08-04 14:00:00,41.2037,0.7761579999999997,0.6061352642163416,3.2696769999999997,2.9564820000000003,3.4723000000000184,7185.0969444580605
2025-08-04 14:03:00,41.6088,0.8050930000000003,0.6356893340882066,3.327547000000001,3.0143519999999997,3.7615000000000123,7185.146944458061
2025-08-04 14:06:00,39.03357,0.7472219999999998,0.5937966716132878,3.2407399999999997,2.956481,3.7615000000000123,7185.196944458061
2025-08-04 14:09:00,39.38079,0.920833,0.6083919603668225,3.414352,2.869675,2.6041999999999916,7185.246944458061
2025-08-04 14:12:00,35.47454,0.8340269999999999,0.5939704377293896,3.3275449999999998,2.898612,-0.8680999999999699,7185.296944458061
2025-08-04 14:15:00,36.19791,0.9497679999999997,0.6193108884114623,3.3564809999999996,2.782871,0.0,7185.346944458061
2025-08-04 14:18:00,37.09491,0.8629629999999997,0.6054442085828334,3.2696759999999996,2.8118049999999997,0.28940000000000055,7185.396944458062
2025-08-04 14:21:00,37.12384,0.8918980000000003,0.5973769544704837,3.29861,2.78287,1.446799999999996,7185.446944458062
2025-08-04 14:24:00,37.44213,0.834028,0.5353833918115095,3.0960650000000003,2.580324,0.5786999999999694,7185.496944458062
2025-08-04 14:27:00,37.52893,0.834028,0.5555237621246065,3.0671299999999997,2.580324,0.5786999999999694,7185.546944458062
2025-08-04 14:30:00,38.16551,0.8050930000000003,0.5823767100445285,3.0960660000000004,2.696065,0.5787000000000262,7185.596944458062
2025-08-04 14:33:00,38.16551,0.7761579999999997,0.5706594270688796,3.067131,2.696065,2.0255000000000223,7185.6469444580625
2025-08-04 14:36:00,37.52893,0.6893519999999995,0.534688337427134,2.9803239999999995,2.696064,0.28930000000002565,7185.696944458063
2025-08-04 14:39:00,34.98264,0.7472219999999998,0.5406324155184452,3.038194,2.6671300000000002,-1.446799999999996,7185.746944458063
2025-08-04 14:42:00,34.40393,0.834028,0.5353840998605048,3.038194,2.5224540000000006,-2.6041000000000167,7185.796944458063
2025-08-04 14:45:00,32.92824,0.747223,0.5406328183407098,2.922454,2.5513890000000004,-1.736099999999965,7185.846944458063
2025-08-04 14:48:00,33.44907,0.8050930000000003,0.5444423587734043,3.009259,2.5513889999999995,-3.7615000000000123,7185.896944458063
2025-08-04 14:51:00,34.25926,0.8050930000000003,0.5245740701417123,2.8935180000000003,2.4067119999999997,-4.629700000000014,7185.946944458064
2025-08-04 14:54:00,32.7257,0.7761579999999997,0.5136540520318114,2.8067130000000002,2.3488430000000005,-3.4722999999999615,7185.996944458064
2025-08-04 14:57:00,33.76736,0.8918980000000003,0.5352607757808336,2.9513879999999997,2.3488420000000003,-4.340300000000013,7186.046944458064
2025-08-04 15:00:00,32.66782,0.920833,0.5671965269912044,3.009258,2.4067119999999997,-3.182799999999986,7186.096944458064
2025-08-04 15:03:00,33.04398,0.8918980000000003,0.5566897124372615,3.009259,2.4356479999999996,-3.7615000000000123,7186.146944458064
2025-08-04 15:06:00,33.70949,0.834028,0.5145154804478642,2.922453,2.377778,-1.7361000000000217,7186.1969444580645
2025-08-04 15:09:00,34.98264,0.834028,0.5353833918115095,2.922453,2.4067119999999997,-1.7361000000000217,7186.246944458065
2025-08-04 15:21:00,36.40046,0.9497689999999999,0.6392148427701276,3.530093,2.985416,2.0254999999999654,7186.4469444580645
2025-08-04 15:24:00,36.05324,0.9497689999999999,0.6392155210279393,3.5011579999999993,2.9564820000000003,-2.0255000000000223,7186.496944458065
2025-08-04 15:27:00,36.19791,0.9497689999999999,0.6392155210279393,3.5011579999999993,2.9564820000000003,-1.7361000000000217,7186.546944458065
2025-08-04 15:30:00,35.9375,0.8918989999999996,0.5973759745835098,3.443288,2.9275450000000003,0.28940000000000055,7186.596944458065
2025-08-04 15:33:00,34.69329,0.8918989999999996,0.5973759745835098,3.443288,2.9275450000000003,-3.182899999999961,7186.646944458065
2025-08-04 15:36:00,33.8831,0.8918989999999996,0.5973773369601525,3.3854169999999995,2.869676,-3.182899999999961,7186.696944458065
2025-08-04 15:39:00,36.16898,0.920833,0.5881311484217873,3.2696750000000003,2.696065,-1.736099999999965,7186.746944458066
2025-08-04 15:42:00,35.18518,0.920833,0.6083933395832788,3.3275449999999998,2.78287,-1.7361000000000217,7186.796944458066
2025-08-04 15:45:00,35.09838,0.8918989999999996,0.5973759745835098,3.443288,2.9275450000000003,-2.314799999999991,7186.846944458066
2025-08-04 15:48:00,33.18866,0.9208339999999993,0.6083937185779831,3.414351999999999,2.869676,-1.1573999999999955,7186.896944458066
2025-08-04 15:51:00,32.78357,0.920833,0.5881297256740534,3.414352,2.8407399999999994,-3.4721999999999866,7186.946944458066
2025-08-04 15:54:00,34.66435,0.920833,0.5881297256740534,3.3854170000000003,2.8118049999999997,-3.761599999999987,7186.9969444580665
2025-08-04 15:57:00,34.60648,0.920833,0.5881304370483212,3.298611,2.7250000000000005,-2.314799999999991,7187.046944458067
2025-08-04 16:00:00,34.78009,0.9497689999999999,0.6193098682494355,3.240742,2.667129,-2.8934999999999604,7187.096944458067
2025-08-04 16:03:00,34.08565,0.9497689999999999,0.598803629889527,3.298611,2.696065,-3.7615000000000123,7187.146944458067
2025-08-04 16:06:00,34.9537,0.9787039999999996,0.6301343249471093,3.3854169999999995,2.782871,-2.8934999999999604,7187.196944458067
2025-08-04 16:09:00,32.8125,0.8918989999999996,0.5566900771878673,3.327547,2.7539350000000002,-4.3402000000000385,7187.246944458067
2025-08-04 16:12:00,33.7963,0.9787039999999996,0.5879395535231328,3.327546,2.667129,-4.629599999999982,7187.296944458068
2025-08-04 16:15:00,34.23032,1.0365739999999999,0.5855834605529499,3.4722219999999995,2.7250000000000005,-2.60409999999996,7187.346944458068
2025-08-04 16:18:00,35.04051,0.9787039999999996,0.5657005118062086,3.1828699999999994,2.493519,-2.314700000000016,7187.396944458068
2025-08-04 16:21:00,34.40393,0.9497689999999999,0.5776120428636683,3.1828709999999996,2.5513889999999995,-2.893599999999992,7187.446944458068
2025-08-04 16:24:00,34.98264,0.9497689999999999,0.5776120428636683,3.327547,2.696065,-1.446799999999996,7187.496944458068
2025-08-04 16:27:00,33.62268,0.9208339999999993,0.5881300961259897,3.4722229999999996,2.8986099999999997,-2.8935000000000173,7187.5469444580685
2025-08-04 16:30:00,34.34607,0.9787039999999996,0.6093831565137362,3.501158,2.869675,-3.4721999999999866,7187.596944458069
2025-08-04 16:33:00,33.13079,1.0365739999999999,0.651512119151241,3.5879629999999993,2.9275460000000004,-3.761599999999987,7187.646944458069
2025-08-04 16:36:00,34.31713,0.9787039999999996,0.6093831565137362,3.501158,2.869675,-2.6041000000000167,7187.696944458069
2025-08-04 16:39:00,33.94097,0.9497689999999999,0.6193112640674909,3.3854169999999995,2.811806,-1.736099999999965,7187.746944458069
2025-08-04 16:42:00,32.29166,0.8918989999999996,0.5973773369601525,3.3854169999999995,2.869676,-3.182800000000043,7187.796944458069
2025-08-04 16:45:00,32.34954,0.834028,0.5353833918115095,3.1539350000000006,2.6381940000000004,-2.8934000000000424,7187.84694445807
2025-08-04 16:48:00,30.64236,0.834028,0.5353833918115095,3.125,2.6092589999999998,-4.050900000000013,7187.89694445807
2025-08-04 16:51:00,31.48148,0.8918980000000003,0.5566897124372615,3.125,2.5513889999999995,-5.7871000000000095,7187.94694445807
2025-08-04 16:54:00,32.55209,0.834028,0.5145154804478642,3.038194,2.493519,-4.3402999999999565,7187.99694445807
2025-08-04 16:57:00,32.2338,0.7761579999999997,0.4933627914642836,2.8067130000000002,2.3199070000000006,-5.208300000000008,7188.04694445807
2025-08-04 17:33:00,31.68403,0.920833,0.4992490954665008,2.7488420000000007,2.0594900000000003,-6.365700000000004,7188.04694445807
2025-08-04 17:36:00,31.85764,0.920833,0.5454935505640572,2.7777770000000004,2.1462960000000004,-5.497700000000009,7188.04694445807
2025-08-04 17:39:00,32.17593,0.8629629999999997,0.4798966371971731,2.835648,2.2041660000000007,-5.208300000000008,7188.04694445807
2025-08-04 17:42:00,32.06018,0.834028,0.4928005961334652,2.6620369999999998,2.088425,-6.944500000000005,7188.04694445807
2025-08-04 17:45:00,32.66782,0.834028,0.5353833918115103,2.7777779999999996,2.2620370000000003,-4.629600000000039,7188.04694445807
2025-08-04 17:48:00,34.20139,0.8629629999999997,0.6054448625681803,3.3854169999999995,2.9275470000000006,-3.182899999999961,7188.04694445807
2025-08-04 17:51:00,34.63541,0.920833,0.6083933395832788,3.3275449999999998,2.78287,-3.761599999999987,7188.04694445807
2025-08-04 17:54:00,33.47801,0.9787039999999996,0.565699728068102,3.240741,2.5513889999999995,-4.050899999999956,7188.04694445807
2025-08-04 17:57:00,33.47801,0.9787039999999996,0.5879395535231328,3.327546,2.667129,-4.3402000000000385,7188.04694445807
2025-08-04 18:06:00,30.03472,0.9787039999999996,0.5656997280681033,3.2118059999999993,2.5224540000000006,-7.233699999999999,7188.04694445807
2025-08-04 18:09:00,30.78703,0.9787039999999996,0.5425365095230182,3.1828709999999996,2.4645840000000003,-6.6551000000000045,7188.04694445807
2025-08-04 18:12:00,30.06366,0.920833,0.5671965269912044,3.1828700000000003,2.580324,-7.233800000000031,7188.04694445807
2025-08-04 18:15:00,31.30787,0.8918980000000003,0.5566897124372615,3.2696760000000005,2.696065,-6.365800000000036,7188.04694445807
2025-08-04 18:18:00,31.19213,0.920833,0.545494315243438,3.124999,2.493519,-5.787000000000035,7188.04694445807
2025-08-04 18:27:00,31.94444,0.8918980000000003,0.5129550992007201,2.8067130000000002,2.1752319999999994,-6.944500000000005,7188.04694445807
2025-08-04 18:30:00,32.17593,0.9497689999999999,0.5556388235187512,2.8935189999999995,2.2331019999999997,-5.7871000000000095,7188.04694445807
2025-08-04 18:33:00,33.33334,0.9787039999999996,0.5656997280681033,3.1828709999999996,2.493519000000001,-4.629599999999982,7188.04694445807
2025-08-04 18:36:00,36.31366,1.036575,0.7493561032216062,4.021992,3.5062499999999996,0.0,7188.04694445807
2025-08-04 18:39:00,37.35532,0.8629629999999997,0.6241218563203712,3.906249,3.477314,-1.1574999999999704,7188.04694445807
2025-08-04 18:42:00,32.8125,0.8340269999999999,0.6124105757192002,3.587962,3.187964000000001,-4.3402999999999565,7188.04694445807
2025-08-04 18:45:00,30.87384,0.8340269999999999,0.5750280652032739,3.3275449999999998,2.869676,-6.076300000000003,7188.04694445807
2025-08-04 19:09:00,30.38194,0.5446759999999999,0.3660142013195565,2.459491,2.1462960000000004,-7.233800000000031,7188.04694445807
2025-08-04 20:57:00,31.97338,0.834028,0.4928005961334652,2.5173620000000003,1.9437500000000005,-6.365799999999979,7188.04694445807
2025-08-04 21:00:00,32.37847,0.834028,0.630400037065692,2.8935180000000003,2.5224539999999998,-7.233800000000031,7188.04694445807
2025-08-04 21:03:00,36.16898,0.8629630000000006,0.586257027148471,3.3854170000000003,2.898612,-1.7360000000000468,7188.04694445807
2025-08-04 21:06:00,34.11459,0.7761579999999997,0.552221392397462,3.125001,2.7249990000000004,-3.182900000000018,7188.04694445807
2025-08-04 21:09:00,32.00232,0.834028,0.5353840998605048,3.096064,2.580324000000001,-5.208300000000008,7188.04694445807
2025-08-04 21:12:00,32.63889,0.8918980000000003,0.5129550992007209,2.9803230000000003,2.3488420000000003,-3.4722999999999615,7188.04694445807
2025-08-04 23:15:00,40.79861,0.3421290000000008,0.330065495265072,1.5914350000000006,1.5675929999999996,2.8935000000000173,7188.04694445807
2025-08-04 23:18:00,41.75347,0.37106499999999976,0.46722090654854936,2.0254630000000002,2.2331019999999997,4.3402000000000385,7188.04694445807
2025-08-04 23:21:00,39.75695,0.48680599999999963,0.5176504629305756,2.6909720000000004,2.7539350000000002,0.0,7188.04694445807
2025-08-04 23:24:00,35.06945,0.5736109999999996,0.5005817800285476,2.748842,2.609260000000001,-1.446799999999996,7188.04694445807
2025-08-04 23:27:00,36.19791,0.6314819999999992,0.4928466505631984,2.6620369999999998,2.4067120000000006,-0.5786999999999694,7188.04694445807
2025-08-04 23:30:00,35.56134,0.7472219999999998,0.576517244629839,2.806711999999999,2.493519,-3.4722000000000435,7188.04694445807
2025-08-04 23:33:00,35.4456,0.7182879999999994,0.5979684274335872,3.2986120000000003,3.072222,-2.6041999999999916,7188.04694445807
2025-08-04 23:36:00,34.83796,0.7182879999999994,0.6142819726307097,3.616897999999999,3.4194440000000004,-3.4723000000000184,7188.04694445807
2025-08-04 23:39:00,32.40741,0.7761570000000004,0.58861434314349,3.414352000000001,3.072223,-4.3402000000000385,7188.04694445807
2025-08-05 05:36:00,30.58449,0.4578709999999999,0.34990799869327444,1.7939819999999997,1.596527,-7.233799999999974,7188.04694445807
2025-08-05 09:51:00,30.7581,1.0365739999999999,0.5370248489152394,2.546296,1.7412039999999998,-7.523200000000031,7188.04694445807
2025-08-05 09:54:00,36.31366,1.0076390000000002,0.7003518323134389,4.021991000000001,3.477314,-2.0255000000000223,7188.04694445807
2025-08-05 09:57:00,35.87963,0.8629629999999997,0.6241224935922705,3.5590269999999995,3.1300930000000005,-0.5787000000000262,7188.04694445807
2025-08-05 10:00:00,30.90278,0.7761570000000004,0.58861434314349,3.3275449999999998,2.985415999999999,-5.497700000000009,7188.04694445807
2025-08-05 10:09:00,31.22107,0.8050929999999994,0.4366323479994005,2.4016209999999996,1.799074,-5.7871000000000095,7188.04694445807
2025-08-05 10:12:00,30.90278,0.7472219999999998,0.48262058269342123,2.2858789999999996,1.8280089999999998,-6.076400000000035,7188.04694445807
2025-08-05 10:15:00,32.37847,0.7761569999999995,0.5522216402609788,2.5752309999999996,2.175231,-4.340300000000013,7188.04694445807
2025-08-05 10:24:00,30.70023,0.8050930000000003,0.4601940018349673,2.5752320000000006,2.00162,-6.65500000000003,7188.04694445807
2025-08-05 10:48:00,31.45255,0.4289360000000002,0.35457769951329376,2.0254630000000002,1.885879,-6.076399999999978,7188.04694445807
2025-08-05 10:51:00,31.16319,0.5446759999999999,0.4552313203498134,2.170139,2.001621,-6.076400000000035,7188.04694445807
2025-08-05 11:18:00,30.2662,0.8050920000000001,0.4825806122804818,2.546296,2.001619999999999,-7.233800000000031,7188.04694445807
2025-08-05 14:42:00,30.49768,0.834028,0.4928005961334652,2.343751,1.7701390000000004,-5.497700000000009,7188.04694445807
2025-08-05 16:09:00,30.29514,0.9787040000000005,0.46553115571016207,2.6909720000000004,1.885879,-6.076300000000003,7188.04694445807
2025-08-05 16:12:00,30.49768,0.8918980000000003,0.48961457370010225,2.517361,1.8569440000000004,-7.233699999999999,7188.04694445807
2025-08-06 07:42:00,33.21759,1.1812500000000004,0.5550230590366331,2.1701390000000007,1.1914350000000002,-5.787000000000006,7188.04694445807
2025-08-06 07:45:00,59.72222,0.9497680000000006,0.7316381508278897,4.282407,3.8824119999999995,19.386599999999987,7188.0969444580705
2025-08-06 07:48:00,60.85069,0.6025460000000002,0.6611246174537924,3.1828699999999994,3.3037039999999998,20.25460000000001,7188.146944458071
2025-08-06 07:51:00,52.17014,0.8629629999999997,0.6601410559644059,3.414351,3.0432859999999993,16.492999999999995,7188.196944458071
2025-08-06 07:54:00,50.54977,1.0076389999999993,0.6408669348454932,3.2696749999999994,2.6381940000000004,15.04630000000003,7188.246944458071
2025-08-06 07:57:00,55.41088,0.9787040000000005,0.7076118692706497,3.5590270000000004,3.072222,20.25460000000004,7188.296944458071
2025-08-06 08:00:00,63.02083,1.0076390000000002,0.7192109272604065,3.5590280000000005,3.0432869999999994,25.173599999999993,7188.346944458071
2025-08-06 08:03:00,71.75926,0.7472220000000007,0.7352375728652856,3.3564809999999996,3.3326389999999995,36.74769999999998,7188.396944458072
2025-08-06 08:06:00,81.16319,0.7472220000000007,0.833384127200404,3.819444,3.9981479999999996,43.69209999999998,7188.446944458072
2025-08-06 08:09:00,67.39005,0.8050919999999993,0.8361794527420848,3.8773149999999994,3.940278,35.01159999999999,7188.496944458072
2025-08-06 08:12:00,60.64815,0.9497680000000006,0.799232124642872,3.8194440000000007,3.5351850000000002,28.35650000000001,7188.546944458072
2025-08-06 08:15:00,58.68056,0.9787030000000003,0.7784892313285114,3.7615730000000003,3.39051,25.463000000000022,7188.596944458072
2025-08-06 08:18:00,53.99306,0.9497679999999997,0.7489797437895539,3.6747679999999994,3.3037039999999998,18.80789999999996,7188.6469444580725
2025-08-06 08:21:00,55.7581,0.8629629999999997,0.6946385343257715,3.414352,3.1011570000000006,20.54400000000004,7188.696944458073
2025-08-06 08:24:00,59.66435,0.747223,0.6593793373520416,3.240741,3.072222,22.280100000000004,7188.746944458073
2025-08-06 08:27:00,68.98148,0.7472220000000007,0.6593788773591507,3.1539349999999997,2.985416999999999,16.782399999999996,7188.796944458073
2025-08-06 08:30:00,66.72454,0.6314819999999992,0.6763918429012264,3.0671299999999997,3.159028000000001,31.82869999999997,7188.846944458073
2025-08-06 08:33:00,62.55787,0.6893520000000004,0.6773615623500795,3.0960650000000003,3.072222,29.513800000000003,7188.896944458073
2025-08-06 08:36:00,58.13079,0.8050920000000001,0.685681505358513,3.298611,3.072223,22.85880000000003,7188.946944458074
2025-08-06 08:39:00,56.53935,0.8629629999999997,0.6775640972056858,3.3275449999999998,2.9854160000000007,21.70139999999998,7188.996944458074
2025-08-06 08:42:00,58.73843,0.834028,0.6986074711646646,3.3564819999999997,3.1011570000000006,24.594899999999996,7189.046944458074
2025-08-06 08:45:00,65.16204,0.834028,0.7148699517426145,3.3854169999999995,3.159028,32.11809999999997,7189.096944458074
2025-08-06 08:48:00,68.51852,0.7182870000000001,0.6915633779615142,3.240741,3.187963,36.45830000000001,7189.146944458074
2025-08-06 08:51:00,71.78819,0.8629630000000006,0.8655075035409089,3.8773160000000004,3.882408,37.32639999999998,7189.1969444580745
2025-08-06 08:54:00,67.53472,1.12338,0.8392637186468649,4.224538000000001,3.7087960000000004,35.011499999999955,7189.246944458075
2025-08-06 08:57:00,61.25579,1.0365740000000008,0.8203859389019879,3.993056,3.5930549999999997,27.777800000000013,7189.296944458075
2025-08-06 09:00:00,63.13657,1.1523149999999998,0.9212653022743588,4.369213,3.940277,26.33099999999996,7189.346944458075
2025-08-06 09:03:00,65.10417,1.123379,0.9087527438073749,4.369213,3.969209000000001,30.38190000000003,7189.396944458075
2025-08-06 09:06:00,72.22222,1.2391200000000007,0.9406485191589563,4.6875,4.142827999999999,36.747799999999984,7189.446944458075
2025-08-06 09:09:00,68.80787,0.9787030000000003,0.8446198530827225,4.021990000000001,3.766666,35.30090000000001,7189.496944458076
